"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 1, 12:00 am",266.99,0.219011,58.4738,36.5824,573.931,290.519,290,0,0
"Jan 1, 01:00 am",266.99,0.438981,117.203,73.0524,573.681,290.959,290,0,0
"Jan 1, 02:00 am",223.157,0.427972,95.505,61.293,573.312,290.098,290,0,0
"Jan 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 07:00 am",122.526,0,0,0,573.737,290,290,420.069,0.428302
"Jan 1, 08:00 am",266.99,0.419825,112.089,70.1831,573.244,291.052,290.511,573.244,0.959935
"Jan 1, 09:00 am",266.899,0.435221,116.16,73.4713,573.34,291.332,290.505,573.34,0.966345
"Jan 1, 10:00 am",266.99,0.44495,118.797,74.0213,573.325,290.421,290.35,573.325,0.96752
"Jan 1, 11:00 am",266.99,0.443547,118.422,74.1862,573.308,290.554,290.093,573.308,0.967396
"Jan 1, 12:00 pm",266.99,0.44213,118.044,74.3529,573.303,290.687,290.102,573.303,0.966882
"Jan 1, 01:00 pm",266.99,0.441427,117.856,74.4356,573.264,290.755,290.068,573.264,0.966229
"Jan 1, 02:00 pm",278.157,0.438839,122.066,77.5868,573.258,291.46,290.758,573.258,0.94915
"Jan 1, 03:00 pm",278.323,0.43841,122.02,77.6817,573.459,291.494,291.469,573.459,0.912253
"Jan 1, 04:00 pm",278.906,0.445093,124.139,78.6827,573.448,290.893,290.838,573.448,0.906642
"Jan 1, 05:00 pm",278.852,0.444515,123.954,78.7412,573.445,290.945,290.893,573.445,0.899481
"Jan 1, 06:00 pm",278.592,0.444682,123.885,78.6541,573.176,290.936,290.876,573.176,0.902926
"Jan 1, 07:00 pm",266.994,0.439587,117.367,74.6536,572.388,290.984,290,0,0
"Jan 1, 08:00 pm",266.99,0.440889,117.713,74.4989,572.329,290.865,290,0,0
"Jan 1, 09:00 pm",266.99,0.442289,118.087,74.3324,572.263,290.739,290,0,0
"Jan 1, 10:00 pm",266.99,0.443612,118.44,74.1748,572.188,290.62,290,0,0
"Jan 1, 11:00 pm",266.99,0.444589,118.701,74.0593,572.102,290.534,290,0,0
"Jan 2, 12:00 am",266.99,0.43769,116.859,73.2,572.002,291.187,290,0,0
"Jan 2, 01:00 am",266.99,0.437896,116.914,73.1761,571.881,291.175,290,0,0
"Jan 2, 02:00 am",266.99,0.4383,117.022,73.1288,571.729,291.146,290,0,0
"Jan 2, 03:00 am",266.99,0.439004,117.21,73.0466,571.523,291.093,290,0,0
"Jan 2, 04:00 am",266.99,0.439584,117.365,72.9785,571.202,291.059,290,0,0
"Jan 2, 05:00 am",26.8225,0.203919,10.9045,7.82135,572.394,282.978,290,0,0
"Jan 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 2, 07:00 am",122.513,0,0,0,573.738,290,290,420.057,0.428513
"Jan 2, 08:00 am",266.954,0.416544,111.197,70.5522,573.249,291.358,290.816,573.249,0.960264
"Jan 2, 09:00 am",266.99,0.443667,118.455,74.1714,573.344,290.54,290.465,573.344,0.96665
"Jan 2, 10:00 am",266.99,0.441411,117.852,74.4389,573.328,290.753,290.665,573.328,0.967587
"Jan 2, 11:00 am",266.955,0.439398,117.3,74.6679,573.31,290.942,290.438,573.31,0.967376
"Jan 2, 12:00 pm",266.952,0.439099,117.218,74.7013,573.31,290.97,290.407,573.31,0.967425
"Jan 2, 01:00 pm",266.896,0.443066,118.253,74.2179,573.278,290.597,290.213,573.278,0.967492
"Jan 2, 02:00 pm",278.516,0.4429,123.355,78.8548,573.256,291.094,290.422,573.256,0.951501
"Jan 2, 03:00 pm",278.385,0.442469,123.177,78.8747,573.165,291.135,291.111,573.165,0.920427
"Jan 2, 04:00 pm",278.368,0.442345,123.135,78.8858,573.159,291.146,291.122,573.159,0.915694
"Jan 2, 05:00 pm",278.334,0.441986,123.02,78.9221,573.158,291.178,291.154,573.158,0.90856
"Jan 2, 06:00 pm",278.392,0.442439,123.171,78.8799,573.174,291.137,291.113,573.174,0.902713
"Jan 2, 07:00 pm",266.99,0.444656,118.719,75.7308,572.347,290.512,290,0,0
"Jan 2, 08:00 pm",266.99,0.439598,117.368,74.6505,572.288,290.989,290,0,0
"Jan 2, 09:00 pm",266.99,0.441155,117.784,74.4657,572.222,290.847,290,0,0
"Jan 2, 10:00 pm",266.99,0.443018,118.281,74.2443,572.147,290.678,290,0,0
"Jan 2, 11:00 pm",266.99,0.444327,118.631,74.0891,572.062,290.561,290,0,0
"Jan 3, 12:00 am",266.99,0.435593,116.299,73.4471,571.961,291.386,290,0,0
"Jan 3, 01:00 am",266.99,0.437064,116.692,73.2747,571.84,291.256,290,0,0
"Jan 3, 02:00 am",266.99,0.438383,117.044,73.12,571.688,291.141,290,0,0
"Jan 3, 03:00 am",266.991,0.440095,117.501,72.9195,571.482,290.993,290,0,0
"Jan 3, 04:00 am",266.99,0.441967,118.001,72.6995,571.159,290.839,290,0,0
"Jan 3, 05:00 am",26.629,0.202449,10.8258,7.72148,572.384,283.03,290,0,0
"Jan 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 3, 07:00 am",113.643,0,0,0,573.738,290,290,410.621,0.395938
"Jan 3, 08:00 am",266.99,0.40423,107.926,67.866,573.22,291.114,290.704,573.22,0.958924
"Jan 3, 09:00 am",266.953,0.434526,115.998,73.5636,573.325,291.401,290.734,573.325,0.965418
"Jan 3, 10:00 am",266.99,0.444649,118.717,74.0537,573.309,290.45,290.377,573.309,0.96658
"Jan 3, 11:00 am",266.99,0.443212,118.333,74.2236,573.293,290.586,290.505,573.293,0.966437
"Jan 3, 12:00 pm",266.99,0.441551,117.89,74.4201,573.294,290.742,290.335,573.294,0.96688
"Jan 3, 01:00 pm",266.99,0.441175,117.789,74.4641,573.257,290.779,290.298,573.257,0.966263
"Jan 3, 02:00 pm",278.29,0.438766,122.104,77.6279,573.395,291.463,290.766,573.395,0.957645
"Jan 3, 03:00 pm",278.457,0.439822,122.472,77.5389,573.466,291.366,291.346,573.466,0.914286
"Jan 3, 04:00 pm",278.888,0.44485,124.063,78.7066,573.451,290.915,290.861,573.451,0.907734
"Jan 3, 05:00 pm",278.808,0.444026,123.798,78.7888,573.445,290.989,290.968,573.445,0.899679
"Jan 3, 06:00 pm",278.478,0.443639,123.544,78.754,573.154,291.03,290.998,573.154,0.899372
"Jan 3, 07:00 pm",266.921,0.444347,118.605,75.7518,572.338,290.538,290,0,0
"Jan 3, 08:00 pm",266.906,0.439167,117.216,74.6803,572.278,291.026,290,0,0
"Jan 3, 09:00 pm",266.991,0.440319,117.561,74.566,572.213,290.926,290,0,0
"Jan 3, 10:00 pm",266.99,0.441726,117.936,74.3998,572.138,290.799,290,0,0
"Jan 3, 11:00 pm",266.99,0.442765,118.214,74.2771,572.053,290.708,290,0,0
"Jan 4, 12:00 am",266.99,0.435306,116.222,73.4828,571.953,291.414,290,0,0
"Jan 4, 01:00 am",266.99,0.43636,116.504,73.3599,571.832,291.322,290,0,0
"Jan 4, 02:00 am",266.99,0.437019,116.68,73.2829,571.679,291.27,290,0,0
"Jan 4, 03:00 am",266.99,0.437679,116.856,73.2058,571.473,291.221,290,0,0
"Jan 4, 04:00 am",266.99,0.438214,116.999,73.1433,571.152,291.191,290,0,0
"Jan 4, 05:00 am",25.4917,0.193796,10.3635,7.45248,572.453,283.328,290,0,0
"Jan 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 08:00 am",178.902,0.0741501,19.7974,12.4836,573.456,290.216,290.194,479.755,0.641792
"Jan 4, 09:00 am",147.443,0.43449,64.0625,41.2079,569.87,284.776,290,0,0
"Jan 4, 10:00 am",30.8996,0,0,0,573.875,290,290,335.798,0.145907
"Jan 4, 11:00 am",271.624,0.280235,74.8199,47.0345,573.28,290.405,290.165,573.28,0.966448
"Jan 4, 12:00 pm",266.99,0.444678,118.725,75.733,573.246,290.452,290.374,573.246,0.962808
"Jan 4, 01:00 pm",266.99,0.444545,118.689,75.7479,573.179,290.468,290.385,573.179,0.961765
"Jan 4, 02:00 pm",266.99,0.443924,118.523,75.8209,573.186,290.526,290.148,573.186,0.958642
"Jan 4, 03:00 pm",266.99,0.443324,118.363,75.892,573.17,290.583,290.143,573.17,0.954529
"Jan 4, 04:00 pm",266.99,0.442664,118.187,75.9705,573.399,290.631,290.128,573.399,0.948094
"Jan 4, 05:00 pm",278.924,0.445184,124.172,80.3585,573.457,290.885,290.635,573.457,0.925719
"Jan 4, 06:00 pm",278.231,0.440756,122.632,79.054,573.163,291.288,291.264,573.163,0.90093
"Jan 4, 07:00 pm",266.99,0.442809,118.225,75.9566,572.465,290.677,290,0,0
"Jan 4, 08:00 pm",266.99,0.444295,118.622,75.7804,572.406,290.542,290,0,0
"Jan 4, 09:00 pm",266.908,0.439116,117.203,74.6937,572.34,291.028,290,0,0
"Jan 4, 10:00 pm",266.99,0.440771,117.682,74.5186,572.266,290.88,290,0,0
"Jan 4, 11:00 pm",266.99,0.442381,118.111,74.3277,572.18,290.735,290,0,0
"Jan 5, 12:00 am",266.943,0.434563,116.004,73.5604,572.08,291.474,290,0,0
"Jan 5, 01:00 am",266.991,0.435852,116.368,73.4216,571.96,291.362,290,0,0
"Jan 5, 02:00 am",266.99,0.437184,116.724,73.2652,571.808,291.246,290,0,0
"Jan 5, 03:00 am",266.99,0.43862,117.107,73.0969,571.602,291.124,290,0,0
"Jan 5, 04:00 am",266.99,0.439883,117.444,72.9485,571.282,291.025,290,0,0
"Jan 5, 05:00 am",27.0784,0.205867,11.0085,7.88229,572.419,282.908,290,0,0
"Jan 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 am",195.95,0.104134,27.8027,17.3102,573.482,290.094,290.077,497.915,0.707898
"Jan 5, 10:00 am",266.99,0.44334,118.367,74.214,573.288,290.574,290.493,573.288,0.966135
"Jan 5, 11:00 am",266.99,0.441963,118,74.3762,573.274,290.704,290.616,573.274,0.96602
"Jan 5, 12:00 pm",267.221,0.441267,117.916,74.5153,573.111,290.79,290.673,573.303,0.904601
"Jan 5, 01:00 pm",267.023,0.440949,117.744,74.5013,573.148,290.809,290.704,573.271,0.905853
"Jan 5, 02:00 pm",267.174,0.440418,117.668,74.6009,573.077,290.87,290.748,573.475,0.886348
"Jan 5, 03:00 pm",267.245,0.439969,117.579,74.6729,572.493,290.952,290.781,573.16,0.844748
"Jan 5, 04:00 pm",266.928,0.439155,117.223,74.6892,571.424,291.082,290,0,0
"Jan 5, 05:00 pm",266.931,0.442608,118.146,74.2839,571.221,290.773,290,0,0
"Jan 5, 06:00 pm",266.99,0.444657,118.719,75.7377,570.902,290.607,290,0,0
"Jan 5, 07:00 pm",15.126,0.114597,6.12953,4.55268,573.029,286.09,290,0,0
"Jan 5, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 07:00 am",92.7385,0,0,0,573.746,290,290,393.878,0.338954
"Jan 6, 08:00 am",268.817,0.379796,101.402,63.2627,573.181,290.393,290.322,573.181,0.957453
"Jan 6, 09:00 am",266.99,0.442391,118.114,74.3272,573.305,290.662,290.199,573.305,0.965077
"Jan 6, 10:00 am",266.991,0.440613,117.64,74.5381,573.297,290.829,290.22,573.297,0.966606
"Jan 6, 11:00 am",266.95,0.43902,117.197,74.7166,573.283,290.979,290.24,573.283,0.966622
"Jan 6, 12:00 pm",266.954,0.439555,117.341,74.6524,573.263,290.93,290.178,573.263,0.964441
"Jan 6, 01:00 pm",266.951,0.439419,117.303,74.6662,573.205,290.946,290.133,573.205,0.96392
"Jan 6, 02:00 pm",266.944,0.438898,117.161,74.7253,573.178,290.997,281.707,573.178,0.96181
"Jan 6, 03:00 pm",278.782,0.443807,123.725,78.8138,573.438,291.009,290.985,573.438,0.908249
"Jan 6, 04:00 pm",278.711,0.443222,123.531,78.8689,573.419,291.062,291.037,573.419,0.900883
"Jan 6, 05:00 pm",266.99,0.443559,118.426,75.8657,571.844,290.647,290,0,0
"Jan 6, 06:00 pm",266.99,0.442864,118.24,75.9513,571.786,290.715,290,0,0
"Jan 6, 07:00 pm",266.99,0.443799,118.49,75.8413,571.72,290.632,290,0,0
"Jan 6, 08:00 pm",267.143,0.441548,117.957,76.1466,571.647,290.854,290,0,0
"Jan 6, 09:00 pm",266.991,0.440051,117.489,74.6064,571.562,290.992,290,0,0
"Jan 6, 10:00 pm",266.99,0.441837,117.966,74.3945,571.462,290.832,290,0,0
"Jan 6, 11:00 pm",266.99,0.443509,118.413,74.1956,571.342,290.684,290,0,0
"Jan 7, 12:00 am",266.99,0.435344,116.232,73.4833,571.189,291.458,290,0,0
"Jan 7, 01:00 am",266.99,0.436481,116.536,73.3504,570.983,291.365,290,0,0
"Jan 7, 02:00 am",266.99,0.4375,116.808,73.2311,570.66,291.291,290,0,0
"Jan 7, 03:00 am",21.0241,0.159818,8.54732,6.14239,572.54,284.513,290,0,0
"Jan 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 07:00 am",106.553,0,0,0,573.74,290,290,403.187,0.370299
"Jan 7, 08:00 am",267.063,0.39146,104.504,66.1033,573.21,291.208,290.771,573.21,0.95833
"Jan 7, 09:00 am",266.99,0.444719,118.735,74.0531,573.323,290.443,290.371,573.323,0.965262
"Jan 7, 10:00 am",266.99,0.442708,118.199,74.2907,573.312,290.632,290.55,573.312,0.966727
"Jan 7, 11:00 am",266.99,0.441272,117.815,74.4604,573.298,290.768,290.677,573.298,0.966692
"Jan 7, 12:00 pm",266.991,0.4405,117.609,74.55,573.276,290.841,290.39,573.276,0.964642
"Jan 7, 01:00 pm",266.99,0.44,117.476,74.6083,573.217,290.892,290.356,573.217,0.963887
"Jan 7, 02:00 pm",278.803,0.444848,124.025,78.6909,573.368,290.917,290.358,573.368,0.953981
"Jan 7, 03:00 pm",278.8,0.444054,123.802,78.7887,573.434,290.987,290.968,573.434,0.907456
"Jan 7, 04:00 pm",278.743,0.443563,123.64,78.8351,573.421,291.031,291.007,573.421,0.901074
"Jan 7, 05:00 pm",278.667,0.442738,123.377,78.9183,573.419,291.105,291.081,573.419,0.894025
"Jan 7, 06:00 pm",278.591,0.444748,123.903,78.6516,573.17,290.93,290.87,573.17,0.902284
"Jan 7, 07:00 pm",266.99,0.439627,117.376,74.6535,572.178,290.993,290,0,0
"Jan 7, 08:00 pm",266.99,0.440974,117.736,74.4945,572.119,290.871,290,0,0
"Jan 7, 09:00 pm",266.99,0.442498,118.142,74.3135,572.053,290.733,290,0,0
"Jan 7, 10:00 pm",266.99,0.444091,118.568,74.1244,571.978,290.588,290,0,0
"Jan 7, 11:00 pm",267.096,0.440719,117.714,74.5525,571.892,290.913,290,0,0
"Jan 8, 12:00 am",266.99,0.436515,116.545,73.3448,571.792,291.31,290,0,0
"Jan 8, 01:00 am",266.99,0.436904,116.649,73.2997,571.671,291.281,290,0,0
"Jan 8, 02:00 am",266.99,0.437186,116.724,73.267,571.518,291.264,290,0,0
"Jan 8, 03:00 am",266.99,0.438712,117.132,73.0875,571.311,291.134,290,0,0
"Jan 8, 04:00 am",266.991,0.440046,117.488,72.9308,570.988,291.03,290,0,0
"Jan 8, 05:00 am",23.8664,0.181436,9.7028,6.94432,572.482,283.76,290,0,0
"Jan 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 8, 07:00 am",102.444,0,0,0,573.741,290,290,400.52,0.361255
"Jan 8, 08:00 am",268.39,0.387087,103.351,65.3141,573.204,291.176,290.785,573.204,0.958051
"Jan 8, 09:00 am",266.99,0.444767,118.748,74.0491,573.32,290.438,290.366,573.32,0.96518
"Jan 8, 10:00 am",266.99,0.442816,118.227,74.2788,573.31,290.622,290.54,573.31,0.966609
"Jan 8, 11:00 am",266.99,0.441407,117.851,74.4449,573.295,290.755,290.665,573.295,0.966581
"Jan 8, 12:00 pm",266.991,0.440557,117.625,74.5428,573.248,290.838,290.438,573.248,0.962047
"Jan 8, 01:00 pm",267.119,0.439596,117.424,74.688,573.181,290.938,290.425,573.181,0.960889
"Jan 8, 02:00 pm",278.716,0.443932,123.731,78.7813,573.363,290.999,290.332,573.363,0.951877
"Jan 8, 03:00 pm",278.684,0.443271,123.533,78.8553,573.389,291.058,291.034,573.389,0.897878
"Jan 8, 04:00 pm",278.599,0.442605,123.309,78.9163,573.363,291.119,291.094,573.363,0.889027
"Jan 8, 05:00 pm",278.522,0.441884,123.074,78.9863,573.35,291.184,291.159,573.35,0.879606
"Jan 8, 06:00 pm",278.888,0.444591,123.991,78.7437,573.474,290.938,290.886,573.474,0.898319
"Jan 8, 07:00 pm",267.029,0.439377,117.327,74.6916,572.301,291.011,290,0,0
"Jan 8, 08:00 pm",266.99,0.440741,117.674,74.5205,572.242,290.885,290,0,0
"Jan 8, 09:00 pm",266.99,0.44211,118.039,74.358,572.175,290.761,290,0,0
"Jan 8, 10:00 pm",266.99,0.44344,118.394,74.2001,572.101,290.641,290,0,0
"Jan 8, 11:00 pm",266.99,0.444457,118.665,74.08,572.015,290.552,290,0,0
"Jan 9, 12:00 am",266.99,0.439146,117.247,73.0338,571.915,291.055,290,0,0
"Jan 9, 01:00 am",266.99,0.439683,117.391,72.9711,571.794,291.012,290,0,0
"Jan 9, 02:00 am",266.991,0.440174,117.523,72.9138,571.642,290.975,290,0,0
"Jan 9, 03:00 am",266.99,0.441017,117.747,72.8151,571.436,290.91,290,0,0
"Jan 9, 04:00 am",266.99,0.441553,117.89,72.7524,571.114,290.881,290,0,0
"Jan 9, 05:00 am",26.6473,0.202589,10.8333,7.74446,572.361,283.027,290,0,0
"Jan 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 08:00 am",180.749,0.0770704,20.5619,13.0106,573.462,290.238,290.147,481.763,0.648907
"Jan 9, 09:00 am",266.99,0.444463,118.667,74.0827,573.325,290.467,290.394,573.325,0.965497
"Jan 9, 10:00 am",266.99,0.442564,118.16,74.3071,573.315,290.645,290.563,573.315,0.966891
"Jan 9, 11:00 am",266.99,0.441015,117.747,74.4897,573.298,290.792,290.374,573.298,0.9669
"Jan 9, 12:00 pm",267.233,0.441901,118.09,74.4451,573.277,290.72,290.316,573.277,0.964887
"Jan 9, 01:00 pm",266.99,0.444696,118.729,75.7301,573.222,290.451,290.372,573.222,0.964392
"Jan 9, 02:00 pm",278.388,0.442487,123.183,78.8767,573.167,291.133,290.457,573.167,0.959227
"Jan 9, 03:00 pm",278.63,0.442066,123.173,78.9905,573.441,291.165,291.141,573.441,0.908918
"Jan 9, 04:00 pm",278.587,0.441774,123.072,79.0161,573.423,291.192,291.167,573.423,0.901598
"Jan 9, 05:00 pm",278.546,0.441372,122.943,79.0563,573.419,291.228,291.203,573.419,0.894063
"Jan 9, 06:00 pm",278.502,0.443844,123.612,78.742,573.161,291.012,290.987,573.161,0.900872
"Jan 9, 07:00 pm",267.017,0.439374,117.32,74.6919,572.302,291.01,290,0,0
"Jan 9, 08:00 pm",266.99,0.441389,117.847,74.4475,572.243,290.824,290,0,0
"Jan 9, 09:00 pm",266.99,0.443022,118.282,74.2529,572.177,290.676,290,0,0
"Jan 9, 10:00 pm",266.99,0.444589,118.701,74.0671,572.102,290.534,290,0,0
"Jan 9, 11:00 pm",266.982,0.434421,115.983,75.2641,572.016,291.493,290,0,0
"Jan 10, 12:00 am",266.99,0.436961,116.664,73.2911,571.915,291.261,290,0,0
"Jan 10, 01:00 am",266.99,0.437479,116.802,73.2301,571.794,291.219,290,0,0
"Jan 10, 02:00 am",266.99,0.43802,116.947,73.1664,571.642,291.178,290,0,0
"Jan 10, 03:00 am",266.99,0.439667,117.387,72.9733,571.435,291.036,290,0,0
"Jan 10, 04:00 am",266.99,0.441095,117.768,72.8057,571.112,290.924,290,0,0
"Jan 10, 05:00 am",25.1916,0.191516,10.2415,7.31575,572.453,283.408,290,0,0
"Jan 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 10, 07:00 am",106.972,0,0,0,573.74,290,290,403.527,0.371498
"Jan 10, 08:00 am",266.99,0.393433,105.043,66.0281,573.217,291.074,290.964,573.217,0.958549
"Jan 10, 09:00 am",266.952,0.434183,115.906,73.6112,573.333,291.433,290.8,573.333,0.965841
"Jan 10, 10:00 am",266.99,0.444016,118.548,74.1349,573.319,290.509,290.433,573.319,0.967121
"Jan 10, 11:00 am",266.99,0.442344,118.101,74.3328,573.304,290.667,290.582,573.304,0.967125
"Jan 10, 12:00 pm",266.99,0.439961,117.465,74.6123,573.284,290.892,290.45,573.284,0.965185
"Jan 10, 01:00 pm",266.95,0.439213,117.248,74.6892,573.229,290.964,290.423,573.229,0.964706
"Jan 10, 02:00 pm",278.678,0.443805,123.679,78.7862,573.337,291.011,290.344,573.337,0.952921
"Jan 10, 03:00 pm",278.731,0.443178,123.527,78.877,573.443,291.065,291.041,573.443,0.909287
"Jan 10, 04:00 pm",278.658,0.44251,123.309,78.9415,573.429,291.126,291.101,573.429,0.902914
"Jan 10, 05:00 pm",278.577,0.441621,123.025,79.0316,573.427,291.206,291.181,573.427,0.895833
"Jan 10, 06:00 pm",278.468,0.443517,123.505,78.7699,573.156,291.041,291.009,573.156,0.900135
"Jan 10, 07:00 pm",266.903,0.438702,117.091,74.7385,572.324,291.067,290,0,0
"Jan 10, 08:00 pm",266.99,0.440116,117.507,74.5938,572.265,290.941,290,0,0
"Jan 10, 09:00 pm",266.99,0.441511,117.879,74.428,572.199,290.815,290,0,0
"Jan 10, 10:00 pm",266.99,0.44303,118.285,74.2475,572.124,290.678,290,0,0
"Jan 10, 11:00 pm",266.99,0.444183,118.592,74.1107,572.039,290.576,290,0,0
"Jan 11, 12:00 am",266.991,0.436319,116.493,73.3631,571.938,291.32,290,0,0
"Jan 11, 01:00 am",266.99,0.436711,116.598,73.3175,571.817,291.29,290,0,0
"Jan 11, 02:00 am",266.99,0.437131,116.71,73.2682,571.665,291.26,290,0,0
"Jan 11, 03:00 am",266.99,0.438162,116.985,73.148,571.459,291.176,290,0,0
"Jan 11, 04:00 am",266.99,0.438981,117.204,73.0522,571.137,291.12,290,0,0
"Jan 11, 05:00 am",25.4572,0.193534,10.3495,7.42842,572.448,283.338,290,0,0
"Jan 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 11, 07:00 am",106.288,0,0,0,573.741,290,290,403.018,0.370022
"Jan 11, 08:00 am",267.195,0.399532,106.671,66.5877,573.216,290.424,290.351,573.216,0.958863
"Jan 11, 09:00 am",266.99,0.442333,118.098,74.3351,573.335,290.666,290.583,573.335,0.966128
"Jan 11, 10:00 am",266.99,0.440787,117.686,74.5179,573.324,290.811,290.721,573.324,0.967423
"Jan 11, 11:00 am",267.108,0.439619,117.426,74.6852,573.306,290.928,290.513,573.306,0.967337
"Jan 11, 12:00 pm",266.99,0.444359,118.639,75.7723,573.276,290.48,290.403,573.276,0.96441
"Jan 11, 01:00 pm",266.99,0.444016,118.548,75.8116,573.218,290.516,290.433,573.218,0.963703
"Jan 11, 02:00 pm",278.485,0.44186,123.052,78.9793,573.317,291.186,290.512,573.317,0.951012
"Jan 11, 03:00 pm",278.517,0.441031,122.835,79.0903,573.42,291.259,291.234,573.42,0.90447
"Jan 11, 04:00 pm",278.858,0.445165,124.138,80.3447,573.395,290.888,290.636,573.395,0.896156
"Jan 11, 05:00 pm",278.79,0.444535,123.932,80.4066,573.382,290.945,290.699,573.382,0.886948
"Jan 11, 06:00 pm",278.495,0.443827,123.604,78.7398,573.156,291.013,290.981,573.156,0.900228
"Jan 11, 07:00 pm",266.908,0.439189,117.223,74.6836,572.325,291.022,290,0,0
"Jan 11, 08:00 pm",266.99,0.440902,117.717,74.5023,572.266,290.868,290,0,0
"Jan 11, 09:00 pm",266.99,0.442467,118.134,74.3165,572.2,290.726,290,0,0
"Jan 11, 10:00 pm",266.99,0.443817,118.495,74.1562,572.126,290.605,290,0,0
"Jan 11, 11:00 pm",266.99,0.44494,118.794,74.0242,572.04,290.505,290,0,0
"Jan 12, 12:00 am",266.99,0.439352,117.303,73.0095,571.94,291.034,290,0,0
"Jan 12, 01:00 am",266.991,0.440126,117.51,72.9193,571.819,290.969,290,0,0
"Jan 12, 02:00 am",266.99,0.440701,117.663,72.8518,571.667,290.925,290,0,0
"Jan 12, 03:00 am",266.99,0.442046,118.022,72.6939,571.461,290.812,290,0,0
"Jan 12, 04:00 am",266.99,0.443227,118.337,72.5554,571.14,290.723,290,0,0
"Jan 12, 05:00 am",27.524,0.209259,11.1897,7.96951,572.318,282.797,290,0,0
"Jan 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 12, 07:00 am",91.1546,0,0,0,573.746,290,290,392.744,0.334944
"Jan 12, 08:00 am",268.889,0.371313,99.1368,62.1283,573.191,290.951,290.59,573.191,0.957515
"Jan 12, 09:00 am",266.792,0.435167,116.099,73.4529,573.32,291.334,290.665,573.32,0.965314
"Jan 12, 10:00 am",266.99,0.445086,118.833,74.0075,573.31,290.409,290.338,573.31,0.966937
"Jan 12, 11:00 am",266.99,0.443973,118.536,74.1368,573.294,290.515,290.437,573.294,0.966827
"Jan 12, 12:00 pm",266.99,0.440651,117.65,74.5318,573.253,290.829,290.321,573.253,0.962877
"Jan 12, 01:00 pm",266.99,0.440004,117.477,74.6066,573.191,290.893,290.293,573.191,0.962
"Jan 12, 02:00 pm",278.827,0.444731,124.003,78.7096,573.402,290.927,290.264,573.402,0.955214
"Jan 12, 03:00 pm",278.779,0.444148,123.819,78.77,573.405,290.979,290.969,573.405,0.901435
"Jan 12, 04:00 pm",278.683,0.44337,123.56,78.8422,573.379,291.05,291.025,573.379,0.892542
"Jan 12, 05:00 pm",278.592,0.442469,123.268,78.9312,573.368,291.131,291.106,573.368,0.883496
"Jan 12, 06:00 pm",278.369,0.438728,122.128,77.6574,573.476,291.465,291.44,573.476,0.898428
"Jan 12, 07:00 pm",266.99,0.440653,117.65,74.5304,572.319,290.888,290,0,0
"Jan 12, 08:00 pm",266.99,0.441552,117.89,74.4242,572.26,290.808,290,0,0
"Jan 12, 09:00 pm",266.99,0.442393,118.115,74.3245,572.194,290.733,290,0,0
"Jan 12, 10:00 pm",266.99,0.443232,118.338,74.2252,572.119,290.66,290,0,0
"Jan 12, 11:00 pm",266.99,0.44403,118.552,74.1306,572.034,290.591,290,0,0
"Jan 13, 12:00 am",266.99,0.439316,117.293,73.0135,571.934,291.038,290,0,0
"Jan 13, 01:00 am",266.99,0.439815,117.426,72.9553,571.813,290.998,290,0,0
"Jan 13, 02:00 am",266.991,0.440245,117.541,72.9052,571.661,290.968,290,0,0
"Jan 13, 03:00 am",266.99,0.440832,117.698,72.8364,571.455,290.926,290,0,0
"Jan 13, 04:00 am",266.99,0.441295,117.821,72.7819,571.135,290.904,290,0,0
"Jan 13, 05:00 am",27.0346,0.205535,10.9907,7.8612,572.347,282.925,290,0,0
"Jan 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 13, 07:00 am",86.0379,0,0,0,573.749,290,290,388.986,0.322228
"Jan 13, 08:00 am",269.118,0.369553,98.6668,61.439,573.185,290.343,290.276,573.185,0.957569
"Jan 13, 09:00 am",266.99,0.443157,118.318,74.2358,573.319,290.59,290.51,573.319,0.96546
"Jan 13, 10:00 am",266.99,0.441355,117.837,74.4496,573.31,290.759,290.378,573.31,0.967103
"Jan 13, 11:00 am",266.99,0.439884,117.445,74.6234,573.294,290.898,290.399,573.294,0.966994
"Jan 13, 12:00 pm",266.99,0.44513,118.845,75.6823,573.279,290.407,290.334,573.279,0.965646
"Jan 13, 01:00 pm",266.99,0.445033,118.819,75.6924,573.224,290.42,290.342,573.224,0.965037
"Jan 13, 02:00 pm",278.727,0.443287,123.556,78.8656,573.429,291.056,290.389,573.429,0.958902
"Jan 13, 03:00 pm",278.659,0.442394,123.277,78.9596,573.44,291.136,291.111,573.44,0.909207
"Jan 13, 04:00 pm",278.571,0.44166,123.034,79.029,573.418,291.202,291.178,573.418,0.900944
"Jan 13, 05:00 pm",278.483,0.4408,122.755,79.1136,573.406,291.28,291.255,573.406,0.891681
"Jan 13, 06:00 pm",278.778,0.44333,123.591,78.8757,573.475,291.051,291.027,573.475,0.89888
"Jan 13, 07:00 pm",266.904,0.438673,117.083,74.7462,572.336,291.069,290,0,0
"Jan 13, 08:00 pm",266.99,0.440515,117.613,74.5505,572.276,290.903,290,0,0
"Jan 13, 09:00 pm",266.99,0.441931,117.991,74.3825,572.21,290.775,290,0,0
"Jan 13, 10:00 pm",266.99,0.44359,118.434,74.1854,572.136,290.625,290,0,0
"Jan 13, 11:00 pm",266.99,0.444721,118.736,74.052,572.05,290.525,290,0,0
"Jan 14, 12:00 am",266.99,0.437361,116.771,73.2461,571.95,291.221,290,0,0
"Jan 14, 01:00 am",266.99,0.438398,117.048,73.1244,571.829,291.131,290,0,0
"Jan 14, 02:00 am",266.99,0.439466,117.333,72.9993,571.677,291.04,290,0,0
"Jan 14, 03:00 am",266.99,0.440961,117.732,72.8236,571.471,290.913,290,0,0
"Jan 14, 04:00 am",266.99,0.442486,118.139,72.6445,571.15,290.792,290,0,0
"Jan 14, 05:00 am",26.8162,0.203874,10.9019,7.77212,572.368,282.982,290,0,0
"Jan 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 14, 07:00 am",85.438,0,0,0,573.749,290,290,388.535,0.320614
"Jan 14, 08:00 am",269.144,0.362947,96.9032,60.5625,573.187,290.873,290.777,573.187,0.957286
"Jan 14, 09:00 am",266.99,0.43571,116.33,73.4407,573.32,291.291,290.683,573.32,0.965314
"Jan 14, 10:00 am",266.921,0.441937,117.962,74.3655,573.312,290.701,290.385,573.312,0.967137
"Jan 14, 11:00 am",266.99,0.443835,118.499,74.1545,573.297,290.527,290.449,573.297,0.967161
"Jan 14, 12:00 pm",266.99,0.44099,117.74,74.493,573.289,290.795,290.347,573.289,0.966595
"Jan 14, 01:00 pm",266.99,0.440124,117.509,74.5938,573.235,290.879,290.327,573.235,0.965891
"Jan 14, 02:00 pm",278.849,0.444699,124.004,78.7206,573.426,290.929,290.309,573.426,0.959133
"Jan 14, 03:00 pm",278.835,0.444269,123.878,78.7702,573.45,290.967,290.917,573.45,0.911147
"Jan 14, 04:00 pm",278.755,0.443651,123.67,78.8271,573.426,291.023,290.999,573.426,0.902463
"Jan 14, 05:00 pm",278.68,0.442953,123.442,78.895,573.413,291.086,291.062,573.413,0.893122
"Jan 14, 06:00 pm",278.337,0.4384,122.023,77.6918,573.473,291.495,291.47,573.473,0.89775
"Jan 14, 07:00 pm",266.99,0.44065,117.649,74.5328,572.336,290.887,290,0,0
"Jan 14, 08:00 pm",266.99,0.442019,118.015,74.3708,572.276,290.763,290,0,0
"Jan 14, 09:00 pm",266.99,0.443174,118.323,74.2341,572.21,290.659,290,0,0
"Jan 14, 10:00 pm",266.99,0.444304,118.625,74.1007,572.135,290.558,290,0,0
"Jan 14, 11:00 pm",266.927,0.442467,118.106,74.3058,572.05,290.733,290,0,0
"Jan 15, 12:00 am",266.99,0.437215,116.732,73.2638,571.949,291.235,290,0,0
"Jan 15, 01:00 am",266.99,0.437655,116.849,73.2128,571.828,291.201,290,0,0
"Jan 15, 02:00 am",266.99,0.43812,116.974,73.1589,571.676,291.167,290,0,0
"Jan 15, 03:00 am",266.99,0.438497,117.074,73.1142,571.47,291.144,290,0,0
"Jan 15, 04:00 am",266.99,0.439018,117.213,73.0525,571.148,291.116,290,0,0
"Jan 15, 05:00 am",26.3186,0.200087,10.6997,7.68636,572.399,283.112,290,0,0
"Jan 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 15, 07:00 am",87.3281,0,0,0,573.748,290,290,389.948,0.325414
"Jan 15, 08:00 am",269.029,0.362562,96.7863,61.4411,573.193,291.195,290.769,573.193,0.957664
"Jan 15, 09:00 am",266.99,0.443679,118.458,74.1741,573.324,290.54,290.463,573.324,0.965605
"Jan 15, 10:00 am",266.99,0.442032,118.018,74.3697,573.316,290.695,290.61,573.316,0.967282
"Jan 15, 11:00 am",266.991,0.440526,117.616,74.5483,573.3,290.837,290.431,573.3,0.967378
"Jan 15, 12:00 pm",266.955,0.439406,117.301,74.6715,573.296,290.942,290.433,573.296,0.96729
"Jan 15, 01:00 pm",267.022,0.439582,117.378,74.6665,573.277,290.929,290.375,573.277,0.966767
"Jan 15, 02:00 pm",278.847,0.444797,124.031,78.7087,573.416,290.921,290.345,573.416,0.959065
"Jan 15, 03:00 pm",278.82,0.444036,123.806,78.796,573.456,290.988,290.968,573.456,0.912817
"Jan 15, 04:00 pm",278.731,0.44327,123.553,78.8679,573.434,291.057,291.033,573.434,0.90462
"Jan 15, 05:00 pm",278.62,0.442153,123.193,78.9784,573.423,291.158,291.133,573.423,0.895694
"Jan 15, 06:00 pm",278.645,0.44184,123.116,79.0256,573.475,291.185,291.16,573.475,0.898789
"Jan 15, 07:00 pm",266.99,0.444116,118.575,75.8017,572.346,290.562,290,0,0
"Jan 15, 08:00 pm",266.904,0.438954,117.159,74.7117,572.287,291.046,290,0,0
"Jan 15, 09:00 pm",266.991,0.440329,117.564,74.571,572.221,290.924,290,0,0
"Jan 15, 10:00 pm",266.99,0.441904,117.984,74.384,572.147,290.782,290,0,0
"Jan 15, 11:00 pm",266.99,0.443163,118.32,74.2346,572.061,290.67,290,0,0
"Jan 16, 12:00 am",266.99,0.435683,116.323,73.4418,571.961,291.378,290,0,0
"Jan 16, 01:00 am",266.99,0.436736,116.604,73.3187,571.84,291.286,290,0,0
"Jan 16, 02:00 am",266.99,0.437485,116.804,73.2311,571.688,291.225,290,0,0
"Jan 16, 03:00 am",266.99,0.438742,117.14,73.0833,571.482,291.12,290,0,0
"Jan 16, 04:00 am",266.99,0.439774,117.415,72.962,571.16,291.044,290,0,0
"Jan 16, 05:00 am",25.8928,0.196849,10.5266,7.53949,572.432,283.223,290,0,0
"Jan 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 07:00 am",72.4916,0,0,0,573.76,290,290,378.24,0.28609
"Jan 16, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 am",0,0,0,0,574,290,290,290,0
"Jan 16, 10:00 am",125.367,0,0,0,573.462,290,290,480.713,0.606035
"Jan 16, 11:00 am",267.357,0.429776,114.746,72.1365,573.286,290.621,290.539,573.286,0.966607
"Jan 16, 12:00 pm",266.991,0.440307,117.558,74.5723,573.28,290.859,290.468,573.28,0.966355
"Jan 16, 01:00 pm",266.99,0.439958,117.464,74.6124,573.262,290.893,290.453,573.262,0.966036
"Jan 16, 02:00 pm",266.971,0.439137,117.237,74.7036,572.989,290.987,290.866,573.417,0.885351
"Jan 16, 03:00 pm",267.065,0.440568,117.66,74.5577,571.875,290.927,290,0,0
"Jan 16, 04:00 pm",266.99,0.444718,118.735,75.7271,571.747,290.545,290,290,0
"Jan 16, 05:00 pm",266.99,0.444115,118.574,75.7992,571.582,290.612,290,290,0
"Jan 16, 06:00 pm",266.99,0.443321,118.362,75.8969,571.349,290.701,290,0,0
"Jan 16, 07:00 pm",189.92,0.438176,83.2183,53.4869,570.968,287.445,290,0,0
"Jan 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 07:00 am",82.5079,0,0,0,573.752,290,290,386.301,0.313252
"Jan 17, 08:00 am",269.277,0.356731,95.2438,59.9872,573.186,291.015,290.472,573.186,0.957368
"Jan 17, 09:00 am",267.031,0.436148,116.465,75.0754,573.322,291.251,290.389,573.322,0.965458
"Jan 17, 10:00 am",266.99,0.444045,118.555,74.131,573.313,290.507,290.002,573.313,0.967074
"Jan 17, 11:00 am",266.99,0.442727,118.204,74.2863,573.296,290.631,290.013,573.296,0.967098
"Jan 17, 12:00 pm",266.952,0.439092,117.216,74.7076,573.295,290.971,290.102,573.295,0.967266
"Jan 17, 01:00 pm",266.99,0.445144,118.849,75.6785,573.278,290.406,289.831,573.278,0.967163
"Jan 17, 02:00 pm",278.67,0.442667,123.358,78.9273,573.428,291.112,290.126,573.428,0.960441
"Jan 17, 03:00 pm",267.134,0.443234,118.403,75.9408,572.989,290.61,290.499,573.228,0.893586
"Jan 17, 04:00 pm",267.202,0.442733,118.299,76.0181,572.84,290.669,290.541,573.316,0.861311
"Jan 17, 05:00 pm",278.529,0.440685,122.744,79.1385,573.461,291.289,290.614,573.461,0.930447
"Jan 17, 06:00 pm",278.431,0.442903,123.318,78.8434,573.173,291.096,291.072,573.173,0.903291
"Jan 17, 07:00 pm",266.99,0.444638,118.714,75.7441,571.92,290.541,290,0,0
"Jan 17, 08:00 pm",266.885,0.439057,117.178,74.7005,571.861,291.062,290,0,0
"Jan 17, 09:00 pm",266.99,0.440583,117.631,74.5458,571.795,290.928,290,0,0
"Jan 17, 10:00 pm",266.99,0.442041,118.021,74.3722,571.72,290.796,290,0,0
"Jan 17, 11:00 pm",266.99,0.443355,118.371,74.2157,571.635,290.679,290,0,0
"Jan 18, 12:00 am",266.99,0.443942,118.528,74.1457,571.535,290.631,290,0,0
"Jan 18, 01:00 am",266.99,0.444648,118.716,74.0627,571.414,290.573,290,0,0
"Jan 18, 02:00 am",266.814,0.437848,116.824,74.8213,571.262,291.211,290,0,0
"Jan 18, 03:00 am",266.99,0.435248,116.207,73.4972,571.056,291.476,290,0,0
"Jan 18, 04:00 am",266.99,0.436851,116.635,73.3091,570.734,291.347,290,0,0
"Jan 18, 05:00 am",22.4431,0.170609,9.12419,6.56871,572.47,284.141,290,0,0
"Jan 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 18, 07:00 am",89.5187,0,0,0,573.747,290,290,391.56,0.330932
"Jan 18, 08:00 am",268.931,0.36584,97.6614,62.0346,573.2,291.218,290.787,573.2,0.957947
"Jan 18, 09:00 am",266.99,0.44357,118.429,74.1883,573.331,290.55,290.473,573.331,0.965836
"Jan 18, 10:00 am",266.99,0.441518,117.881,74.4319,573.322,290.743,290.656,573.322,0.967386
"Jan 18, 11:00 am",266.996,0.439772,117.417,74.6397,573.303,290.909,290.47,573.303,0.96727
"Jan 18, 12:00 pm",267.178,0.441278,117.9,76.1859,573.284,290.776,290.388,573.284,0.965716
"Jan 18, 01:00 pm",266.99,0.44493,118.792,75.7059,573.263,290.427,290.352,573.263,0.965328
"Jan 18, 02:00 pm",278.63,0.442852,123.392,78.8964,573.372,291.096,290.426,573.372,0.955441
"Jan 18, 03:00 pm",278.719,0.443119,123.506,78.8862,573.437,291.071,291.046,573.437,0.908492
"Jan 18, 04:00 pm",278.671,0.442808,123.398,78.9131,573.416,291.099,291.075,573.416,0.900692
"Jan 18, 05:00 pm",278.618,0.442327,123.24,78.9598,573.406,291.143,291.118,573.406,0.891842
"Jan 18, 06:00 pm",278.823,0.443891,123.767,78.8191,573.472,291.001,290.976,573.472,0.898138
"Jan 18, 07:00 pm",266.904,0.438889,117.141,74.722,572.306,291.051,290,0,0
"Jan 18, 08:00 pm",266.991,0.440429,117.59,74.5618,572.247,290.913,290,0,0
"Jan 18, 09:00 pm",266.99,0.441848,117.969,74.3931,572.181,290.785,290,0,0
"Jan 18, 10:00 pm",266.99,0.44335,118.37,74.2144,572.106,290.649,290,0,0
"Jan 18, 11:00 pm",266.99,0.444645,118.716,74.0612,572.02,290.534,290,0,0
"Jan 19, 12:00 am",266.99,0.437502,116.809,73.2303,571.92,291.209,290,0,0
"Jan 19, 01:00 am",266.99,0.438143,116.98,73.1554,571.799,291.157,290,0,0
"Jan 19, 02:00 am",266.99,0.438507,117.077,73.1128,571.646,291.132,290,0,0
"Jan 19, 03:00 am",266.99,0.439812,117.425,72.9594,571.44,291.022,290,0,0
"Jan 19, 04:00 am",266.99,0.441079,117.764,72.8103,571.118,290.925,290,0,0
"Jan 19, 05:00 am",26.1297,0.198651,10.6229,7.59283,572.396,283.163,290,0,0
"Jan 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 19, 07:00 am",86.9586,0,0,0,573.749,290,290,389.674,0.324501
"Jan 19, 08:00 am",269.078,0.363148,96.9568,61.2172,573.2,291.085,290.702,573.2,0.957879
"Jan 19, 09:00 am",266.99,0.444896,118.783,74.031,573.354,290.424,290.355,573.354,0.965953
"Jan 19, 10:00 am",266.99,0.442931,118.258,74.2632,573.323,290.611,290.53,573.323,0.967211
"Jan 19, 11:00 am",266.99,0.441062,117.759,74.4844,573.305,290.787,290.406,573.305,0.967116
"Jan 19, 12:00 pm",266.954,0.439268,117.264,74.6884,573.302,290.955,290.431,573.302,0.967235
"Jan 19, 01:00 pm",267.131,0.440748,117.738,74.5569,573.282,290.824,290.332,573.282,0.966928
"Jan 19, 02:00 pm",278.657,0.443285,123.525,78.8498,573.361,291.057,290.389,573.361,0.956192
"Jan 19, 03:00 pm",278.697,0.442612,123.355,78.9432,573.459,291.116,291.091,573.459,0.913442
"Jan 19, 04:00 pm",278.629,0.442061,123.171,78.9942,573.44,291.166,291.141,573.44,0.905716
"Jan 19, 05:00 pm",278.562,0.441459,122.973,79.052,573.426,291.22,291.195,573.426,0.896271
"Jan 19, 06:00 pm",278.819,0.443769,123.731,78.8314,573.477,291.012,290.987,573.477,0.899523
"Jan 19, 07:00 pm",266.906,0.438858,117.134,74.7242,572.342,291.052,290,0,0
"Jan 19, 08:00 pm",266.991,0.440357,117.571,74.5687,572.283,290.918,290,0,0
"Jan 19, 09:00 pm",266.99,0.441439,117.86,74.4398,572.217,290.821,290,0,0
"Jan 19, 10:00 pm",266.99,0.44257,118.162,74.3055,572.142,290.72,290,0,0
"Jan 19, 11:00 pm",266.99,0.443359,118.372,74.2113,572.057,290.652,290,0,0
"Jan 20, 12:00 am",266.99,0.43672,116.6,73.3194,571.957,291.281,290,0,0
"Jan 20, 01:00 am",266.99,0.437167,116.719,73.2671,571.836,291.246,290,0,0
"Jan 20, 02:00 am",266.99,0.437506,116.81,73.2274,571.684,291.224,290,0,0
"Jan 20, 03:00 am",266.99,0.438561,117.091,73.1038,571.478,291.137,290,0,0
"Jan 20, 04:00 am",266.99,0.439439,117.326,73.0008,571.156,291.075,290,0,0
"Jan 20, 05:00 am",25.7587,0.195828,10.4721,7.50958,572.439,283.258,290,0,0
"Jan 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 20, 07:00 am",87.1224,0,0,0,573.749,290,290,389.796,0.324964
"Jan 20, 08:00 am",268.994,0.369188,98.5347,61.9584,573.204,290.537,290.56,573.204,0.95815
"Jan 20, 09:00 am",266.99,0.442997,118.276,74.2556,573.359,290.602,290.525,573.359,0.966181
"Jan 20, 10:00 am",266.99,0.441175,117.789,74.471,573.337,290.774,290.686,573.337,0.967463
"Jan 20, 11:00 am",267.248,0.43967,117.501,74.7139,573.311,290.928,290.502,573.311,0.967476
"Jan 20, 12:00 pm",266.99,0.444013,118.547,75.8133,573.3,290.511,290.435,573.3,0.966797
"Jan 20, 01:00 pm",266.99,0.443166,118.321,75.912,573.279,290.591,290.51,573.279,0.966444
"Jan 20, 02:00 pm",278.393,0.44075,122.702,79.0922,573.322,291.286,290.608,573.322,0.953163
"Jan 20, 03:00 pm",278.544,0.440968,122.829,79.1039,573.451,291.264,291.239,573.451,0.91171
"Jan 20, 04:00 pm",278.517,0.440845,122.783,79.1131,573.436,291.275,291.25,573.436,0.904835
"Jan 20, 05:00 pm",278.766,0.4437,123.689,78.8254,573.432,291.019,291.005,573.432,0.897723
"Jan 20, 06:00 pm",278.49,0.443566,123.529,78.7714,573.173,291.036,291.012,573.173,0.90321
"Jan 20, 07:00 pm",266.907,0.438951,117.159,74.7119,572.345,291.043,290,0,0
"Jan 20, 08:00 pm",266.991,0.440429,117.59,74.5588,572.286,290.911,290,0,0
"Jan 20, 09:00 pm",266.99,0.441943,117.994,74.3782,572.22,290.774,290,0,0
"Jan 20, 10:00 pm",266.99,0.443119,118.308,74.2374,572.145,290.669,290,0,0
"Jan 20, 11:00 pm",266.99,0.444235,118.606,74.1042,572.06,290.57,290,0,0
"Jan 21, 12:00 am",266.887,0.43489,116.067,73.5047,571.959,291.448,290,0,0
"Jan 21, 01:00 am",267.255,0.435019,116.261,73.5833,571.838,291.459,290,0,0
"Jan 21, 02:00 am",266.993,0.435132,116.177,73.5023,571.686,291.447,290,0,0
"Jan 21, 03:00 am",266.99,0.436904,116.649,73.2943,571.479,291.293,290,0,0
"Jan 21, 04:00 am",266.99,0.438335,117.031,73.1267,571.157,291.179,290,0,0
"Jan 21, 05:00 am",24.9475,0.189657,10.1423,7.27892,572.49,283.471,290,0,0
"Jan 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 21, 07:00 am",78.4151,0,0,0,573.749,290,290,383.084,0.300754
"Jan 21, 08:00 am",269.427,0.349078,93.1871,59.0516,573.177,291.115,290.768,573.177,0.954415
"Jan 21, 09:00 am",266.99,0.443556,118.425,74.1894,573.341,290.551,290.475,573.341,0.963494
"Jan 21, 10:00 am",266.99,0.441254,117.811,74.4625,573.323,290.768,290.679,573.323,0.965475
"Jan 21, 11:00 am",266.954,0.439342,117.284,74.6792,573.3,290.948,290.552,573.3,0.966085
"Jan 21, 12:00 pm",266.99,0.445198,118.864,75.6721,573.302,290.399,290.328,573.302,0.96705
"Jan 21, 01:00 pm",266.99,0.443923,118.523,75.8225,573.285,290.52,290.442,573.285,0.967062
"Jan 21, 02:00 pm",278.447,0.441089,122.82,79.0653,573.346,291.255,290.579,573.346,0.955179
"Jan 21, 03:00 pm",278.575,0.441165,122.897,79.0882,573.465,291.246,291.221,573.465,0.914679
"Jan 21, 04:00 pm",278.528,0.44076,122.764,79.1269,573.454,291.282,291.257,573.454,0.908805
"Jan 21, 05:00 pm",278.855,0.444473,123.943,78.7531,573.452,290.949,290.937,573.452,0.902122
"Jan 21, 06:00 pm",278.493,0.443444,123.496,78.7862,573.186,291.047,291.023,573.186,0.905551
"Jan 21, 07:00 pm",266.903,0.438628,117.071,74.7483,572.339,291.073,290,0,0
"Jan 21, 08:00 pm",266.99,0.440041,117.486,74.6036,572.28,290.948,290,0,0
"Jan 21, 09:00 pm",266.99,0.441052,117.756,74.4832,572.214,290.857,290,0,0
"Jan 21, 10:00 pm",266.99,0.442058,118.025,74.3628,572.139,290.768,290,0,0
"Jan 21, 11:00 pm",266.99,0.442888,118.247,74.2634,572.053,290.696,290,0,0
"Jan 22, 12:00 am",266.99,0.442966,118.267,74.2539,571.953,290.695,290,0,0
"Jan 22, 01:00 am",266.99,0.442773,118.216,74.2763,571.833,290.721,290,0,0
"Jan 22, 02:00 am",266.99,0.442775,118.216,74.2756,571.681,290.73,290,0,0
"Jan 22, 03:00 am",266.99,0.444425,118.657,74.0808,571.476,290.589,290,0,0
"Jan 22, 04:00 am",266.934,0.434321,115.935,73.5842,571.157,291.553,290,0,0
"Jan 22, 05:00 am",27.294,0.207504,11.0962,8.02487,572.342,282.856,290,0,0
"Jan 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 22, 07:00 am",67.4,0,0,0,573.763,290,290,373.87,0.27085
"Jan 22, 08:00 am",269.95,0.339105,90.5377,56.5959,573.169,290.388,290.322,573.169,0.955744
"Jan 22, 09:00 am",266.99,0.441386,117.846,74.4495,573.341,290.754,290.668,573.341,0.964475
"Jan 22, 10:00 am",266.951,0.438879,117.159,74.7366,573.321,290.99,290.487,573.321,0.966169
"Jan 22, 11:00 am",267.16,0.444006,118.621,75.8611,573.209,290.524,290.432,573.371,0.913062
"Jan 22, 12:00 pm",266.99,0.443767,118.481,75.8435,573.292,290.534,290.456,573.292,0.966619
"Jan 22, 01:00 pm",266.99,0.44285,118.237,75.9511,573.271,290.621,290.242,573.271,0.966456
"Jan 22, 02:00 pm",267.138,0.441586,117.964,76.1373,573.253,290.748,290.252,573.253,0.964069
"Jan 22, 03:00 pm",278.581,0.444683,123.88,80.3347,573.165,290.936,290.296,573.165,0.957406
"Jan 22, 04:00 pm",278.872,0.444673,124.007,80.4096,573.451,290.931,290.685,573.451,0.908831
"Jan 22, 05:00 pm",278.86,0.444553,123.968,80.4217,573.45,290.942,290.697,573.45,0.902066
"Jan 22, 06:00 pm",278.403,0.442456,123.181,78.8864,573.184,291.136,291.121,573.184,0.905394
"Jan 22, 07:00 pm",266.99,0.442988,118.273,75.934,572.324,290.669,290,0,0
"Jan 22, 08:00 pm",266.99,0.444737,118.74,75.7267,572.265,290.509,290,0,0
"Jan 22, 09:00 pm",266.99,0.439782,117.417,74.6344,572.199,290.977,290,0,0
"Jan 22, 10:00 pm",266.99,0.441822,117.962,74.3926,572.125,290.791,290,0,0
"Jan 22, 11:00 pm",266.99,0.443601,118.437,74.1814,572.039,290.63,290,0,0
"Jan 23, 12:00 am",266.927,0.442452,118.102,74.3036,571.939,290.741,290,0,0
"Jan 23, 01:00 am",267.045,0.435438,116.281,73.4802,571.818,291.412,290,0,0
"Jan 23, 02:00 am",266.955,0.434626,116.025,73.5568,571.666,291.494,290,0,0
"Jan 23, 03:00 am",266.99,0.43645,116.528,73.3516,571.46,291.337,290,0,0
"Jan 23, 04:00 am",266.99,0.438166,116.986,73.15,571.138,291.196,290,0,0
"Jan 23, 05:00 am",25.8878,0.196809,10.5245,7.55222,572.421,283.225,290,0,0
"Jan 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 08:00 am",175.251,0.068242,18.22,11.4742,573.59,290.194,290.174,476.006,0.626773
"Jan 23, 09:00 am",267.181,0.441073,117.846,74.5339,573.33,290.793,290.525,573.33,0.963979
"Jan 23, 10:00 am",266.99,0.443712,118.467,74.1701,573.312,290.538,290.46,573.312,0.965785
"Jan 23, 11:00 am",266.99,0.442023,118.016,74.3698,573.288,290.698,290.611,573.288,0.965996
"Jan 23, 12:00 pm",267.023,0.439584,117.379,74.6667,573.284,290.929,290.465,573.284,0.966304
"Jan 23, 01:00 pm",266.948,0.438836,117.146,74.7348,573.266,290.997,290.442,573.266,0.966327
"Jan 23, 02:00 pm",266.99,0.444722,118.736,75.7268,573.254,290.447,290.37,573.254,0.964551
"Jan 23, 03:00 pm",267.134,0.444095,118.633,75.8377,573.087,290.523,290.423,573.23,0.894604
"Jan 23, 04:00 pm",266.99,0.443622,118.443,75.8581,572.485,290.6,290,0,0
"Jan 23, 05:00 pm",266.99,0.443163,118.32,75.9135,572.426,290.647,290,0,0
"Jan 23, 06:00 pm",266.99,0.444228,118.604,75.789,572.991,290.51,290.24,455.31,0.539103
"Jan 23, 07:00 pm",266.895,0.444053,118.516,75.7876,572.321,290.566,290,0,0
"Jan 23, 08:00 pm",266.996,0.439512,117.348,74.6712,572.243,291,290,0,0
"Jan 23, 09:00 pm",266.99,0.441462,117.866,74.4385,572.153,290.823,290,0,0
"Jan 23, 10:00 pm",266.99,0.442943,118.261,74.263,572.047,290.691,290,0,0
"Jan 23, 11:00 pm",266.99,0.444336,118.633,74.0981,571.916,290.569,290,0,0
"Jan 24, 12:00 am",267.166,0.441561,117.97,74.4724,571.748,290.847,290,0,0
"Jan 24, 01:00 am",267.046,0.435189,116.216,75.1914,571.512,291.454,290,0,0
"Jan 24, 02:00 am",195.785,0.42889,83.9704,54.1093,571.128,288.694,290,0,0
"Jan 24, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 am",0,0,0,0,574,290,290,290,0
"Jan 24, 10:00 am",0,0,0,0,574,290,290,290,0
"Jan 24, 11:00 am",105.52,0,0,0,573.594,290,290,438.272,0.472364
"Jan 24, 12:00 pm",186.193,0.372086,69.2816,44.6628,573.438,287.498,287.385,573.438,0.892055
"Jan 24, 01:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 04:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 05:00 pm",0,0,0,0,574,290,290,275.387,0
"Jan 24, 06:00 pm",155.537,0.0366191,9.77694,6.26359,573.656,290.045,290.039,455.103,0.536832
"Jan 24, 07:00 pm",67.2607,0.403642,27.1493,19.8608,562.757,279.309,290,0,0
"Jan 24, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 09:00 am",196.265,0.103375,27.6085,17.1507,573.501,290.213,289.773,498.25,0.708819
"Jan 25, 10:00 am",266.99,0.443071,118.295,74.2477,573.303,290.599,289.782,573.303,0.965781
"Jan 25, 11:00 am",266.99,0.4409,117.716,74.5049,573.272,290.804,289.821,573.272,0.965244
"Jan 25, 12:00 pm",266.949,0.439247,117.257,74.6881,573.217,290.962,289.843,573.217,0.960486
"Jan 25, 01:00 pm",266.938,0.44156,117.869,76.0888,573.186,290.746,289.712,573.186,0.959855
"Jan 25, 02:00 pm",266.99,0.444405,118.652,75.7657,573.159,290.483,289.574,573.159,0.956657
"Jan 25, 03:00 pm",266.99,0.443405,118.385,75.8832,571.143,290.707,290,0,0
"Jan 25, 04:00 pm",266.99,0.442755,118.211,75.9598,571.077,290.772,290,290,0
"Jan 25, 05:00 pm",266.99,0.442049,118.023,76.0431,571.003,290.843,290,0,0
"Jan 25, 06:00 pm",266.99,0.443024,118.283,75.9301,572.384,290.663,290.298,455.098,0.537183
"Jan 25, 07:00 pm",266.99,0.443789,118.487,75.8394,570.923,290.686,290,0,0
"Jan 25, 08:00 pm",266.99,0.440151,117.516,74.59,570.819,291.032,290,0,0
"Jan 25, 09:00 pm",266.99,0.439666,117.387,74.6476,570.692,291.086,290,0,0
"Jan 25, 10:00 pm",266.99,0.441148,117.782,74.4716,570.528,290.959,290,0,0
"Jan 25, 11:00 pm",266.99,0.442314,118.094,74.3326,570.299,290.867,290,0,0
"Jan 26, 12:00 am",211.167,0.443143,93.577,58.4382,569.929,288.278,290,0,0
"Jan 26, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 07:00 am",61.0181,0,0,0,573.774,290,290,368.113,0.252415
"Jan 26, 08:00 am",270.415,0.32719,87.4364,55.1561,573.162,290.551,290.29,573.162,0.95629
"Jan 26, 09:00 am",266.99,0.44265,118.183,74.2937,573.338,290.636,290.21,573.338,0.965247
"Jan 26, 10:00 am",266.99,0.440044,117.487,74.6032,573.321,290.881,290.263,573.321,0.966975
"Jan 26, 11:00 am",266.99,0.444995,118.809,75.6962,573.293,290.419,290.038,573.293,0.966885
"Jan 26, 12:00 pm",266.99,0.444113,118.574,75.8001,573.285,290.502,290.033,573.285,0.966679
"Jan 26, 01:00 pm",266.99,0.443649,118.45,75.8543,573.262,290.547,289.999,573.262,0.966352
"Jan 26, 02:00 pm",278.333,0.441731,122.948,78.9564,573.178,291.201,290.523,573.178,0.961001
"Jan 26, 03:00 pm",278.613,0.441679,123.058,79.0342,573.458,291.2,291.175,573.458,0.913451
"Jan 26, 04:00 pm",278.568,0.441317,122.937,79.0675,573.444,291.232,291.208,573.444,0.907097
"Jan 26, 05:00 pm",278.526,0.44088,122.797,79.1116,573.442,291.272,291.247,573.442,0.899881
"Jan 26, 06:00 pm",278.546,0.440952,122.825,79.1073,573.454,291.265,291.24,573.454,0.894156
"Jan 26, 07:00 pm",266.99,0.443548,118.423,75.8666,571.997,290.638,290,0,0
"Jan 26, 08:00 pm",267.195,0.442019,118.105,74.4211,571.938,290.793,290,0,0
"Jan 26, 09:00 pm",266.99,0.440067,117.494,74.5988,571.872,290.971,290,0,0
"Jan 26, 10:00 pm",266.99,0.441548,117.889,74.4228,571.798,290.837,290,0,0
"Jan 26, 11:00 pm",266.99,0.442983,118.272,74.2521,571.712,290.709,290,0,0
"Jan 27, 12:00 am",266.99,0.436511,116.544,73.3393,571.612,291.322,290,0,0
"Jan 27, 01:00 am",266.99,0.437403,116.782,73.2343,571.491,291.246,290,0,0
