"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 27, 02:00 am",266.99,0.438171,116.987,73.1442,571.338,291.183,290,0,0
"Jan 27, 03:00 am",266.99,0.439561,117.358,72.9816,571.131,291.066,290,0,0
"Jan 27, 04:00 am",266.99,0.440748,117.676,72.8425,570.807,290.977,290,0,0
"Jan 27, 05:00 am",22.2513,0.169152,9.04621,6.46892,572.513,284.188,290,0,0
"Jan 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 27, 07:00 am",65.9825,0,0,0,573.767,290,290,372.621,0.26721
"Jan 27, 08:00 am",269.997,0.329957,88.0873,55.757,573.177,291.034,290.684,573.177,0.95665
"Jan 27, 09:00 am",266.99,0.443622,118.443,74.1804,573.346,290.544,290.469,573.346,0.965227
"Jan 27, 10:00 am",266.99,0.440957,117.731,74.4964,573.329,290.795,290.706,573.329,0.966845
"Jan 27, 11:00 am",266.949,0.438788,117.134,74.7423,573.301,291,290.503,573.301,0.966873
"Jan 27, 12:00 pm",266.952,0.439172,117.238,74.6983,573.293,290.964,290.45,573.293,0.966704
"Jan 27, 01:00 pm",266.99,0.445205,118.865,75.6713,573.269,290.401,290.327,573.269,0.96636
"Jan 27, 02:00 pm",278.649,0.44277,123.378,78.9095,573.398,291.103,290.433,573.398,0.95789
"Jan 27, 03:00 pm",278.648,0.442056,123.178,78.9972,573.459,291.166,291.141,573.459,0.913719
"Jan 27, 04:00 pm",278.591,0.441532,123.007,79.0473,573.448,291.213,291.188,573.448,0.907833
"Jan 27, 05:00 pm",278.544,0.441024,122.845,79.0984,573.447,291.259,291.234,573.447,0.901039
"Jan 27, 06:00 pm",278.645,0.441817,123.11,79.0237,573.477,291.187,291.162,573.477,0.899466
"Jan 27, 07:00 pm",266.99,0.444204,118.598,75.7867,572.315,290.556,290,0,0
"Jan 27, 08:00 pm",266.904,0.4391,117.197,74.6899,572.256,291.034,290,0,0
"Jan 27, 09:00 pm",266.99,0.441043,117.754,74.4816,572.19,290.86,290,0,0
"Jan 27, 10:00 pm",266.99,0.442876,118.243,74.2639,572.115,290.693,290,0,0
"Jan 27, 11:00 pm",266.99,0.444313,118.627,74.0937,572.03,290.564,290,0,0
"Jan 28, 12:00 am",267.045,0.434949,116.151,73.5377,571.929,291.451,290,0,0
"Jan 28, 01:00 am",266.99,0.435694,116.326,73.4365,571.808,291.386,290,0,0
"Jan 28, 02:00 am",266.99,0.436721,116.6,73.3163,571.656,291.299,290,0,0
"Jan 28, 03:00 am",266.99,0.43784,116.899,73.1852,571.449,291.207,290,0,0
"Jan 28, 04:00 am",266.99,0.43874,117.139,73.0796,571.127,291.143,290,0,0
"Jan 28, 05:00 am",25.3494,0.192714,10.3056,7.39507,572.45,283.366,290,0,0
"Jan 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 28, 07:00 am",63.0327,0,0,0,573.766,290,290,369.962,0.257153
"Jan 28, 08:00 am",270.144,0.332349,88.7337,55.4135,573.162,290.363,290.299,573.162,0.954106
"Jan 28, 09:00 am",266.99,0.441181,117.791,74.471,573.341,290.773,290.686,573.341,0.963608
"Jan 28, 10:00 am",267.023,0.43951,117.359,74.6755,573.323,290.933,290.549,573.323,0.965707
"Jan 28, 11:00 am",266.99,0.44359,118.434,75.8641,573.297,290.55,290.472,573.297,0.966001
"Jan 28, 12:00 pm",266.95,0.438852,117.151,74.7347,573.306,290.993,290.495,573.306,0.96784
"Jan 28, 01:00 pm",266.99,0.444774,118.75,75.7216,573.285,290.44,290.366,573.285,0.967887
"Jan 28, 02:00 pm",278.6,0.442304,123.226,78.9537,573.391,291.145,290.474,573.391,0.958759
"Jan 28, 03:00 pm",278.605,0.441412,122.98,79.0651,573.472,291.223,291.199,573.472,0.916966
"Jan 28, 04:00 pm",278.524,0.440707,122.747,79.132,573.454,291.287,291.262,573.454,0.909324
"Jan 28, 05:00 pm",278.882,0.444888,124.071,80.3846,573.442,290.912,290.663,573.442,0.900501
"Jan 28, 06:00 pm",278.4,0.442752,123.262,78.8457,573.155,291.11,291.078,573.155,0.900521
"Jan 28, 07:00 pm",266.991,0.445131,118.846,75.6771,572.342,290.468,290,0,0
"Jan 28, 08:00 pm",266.99,0.440068,117.494,74.5977,572.283,290.945,290,0,0
"Jan 28, 09:00 pm",266.99,0.44153,117.884,74.4239,572.217,290.813,290,0,0
"Jan 28, 10:00 pm",266.99,0.442885,118.246,74.2626,572.142,290.691,290,0,0
"Jan 28, 11:00 pm",266.99,0.444043,118.555,74.1247,572.056,290.588,290,0,0
"Jan 29, 12:00 am",267.013,0.434943,116.135,73.5299,571.956,291.449,290,0,0
"Jan 29, 01:00 am",266.99,0.435681,116.323,73.4375,571.835,291.386,290,0,0
"Jan 29, 02:00 am",266.991,0.436255,116.476,73.3705,571.683,291.341,290,0,0
"Jan 29, 03:00 am",266.99,0.437524,116.815,73.221,571.477,291.235,290,0,0
"Jan 29, 04:00 am",266.99,0.438599,117.101,73.0947,571.155,291.154,290,0,0
"Jan 29, 05:00 am",25.6992,0.195375,10.4479,7.50133,572.442,283.274,290,0,0
"Jan 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 29, 07:00 am",52.4418,0,0,0,573.869,290,290,359.912,0.224895
"Jan 29, 08:00 am",270.616,0.315778,84.3095,52.5699,573.154,290.319,290.259,573.154,0.955959
"Jan 29, 09:00 am",266.99,0.441982,118.005,74.3717,573.338,290.699,290.615,573.338,0.965182
"Jan 29, 10:00 am",266.956,0.439509,117.33,74.6568,573.322,290.931,290.546,573.322,0.966947
"Jan 29, 11:00 am",266.99,0.444404,118.652,75.7649,573.294,290.474,290.399,573.294,0.966859
"Jan 29, 12:00 pm",266.948,0.438803,117.138,74.7349,573.282,291,290.501,573.282,0.966208
"Jan 29, 01:00 pm",266.99,0.445148,118.85,75.6726,573.257,290.407,290.332,573.257,0.965873
"Jan 29, 02:00 pm",278.46,0.443088,123.382,78.8169,573.185,291.079,290.405,573.185,0.961055
"Jan 29, 03:00 pm",278.657,0.442323,123.256,78.9617,573.445,291.142,291.118,573.445,0.910777
"Jan 29, 04:00 pm",278.578,0.441709,123.051,79.0175,573.421,291.198,291.173,573.421,0.902091
"Jan 29, 05:00 pm",278.5,0.440938,122.801,79.0933,573.411,291.267,291.242,573.411,0.893236
"Jan 29, 06:00 pm",278.558,0.441027,122.852,79.0972,573.46,291.258,291.233,573.46,0.895565
"Jan 29, 07:00 pm",266.99,0.443633,118.446,75.8527,572.31,290.61,290,0,0
"Jan 29, 08:00 pm",266.9,0.438743,117.101,74.7294,572.251,291.068,290,0,0
"Jan 29, 09:00 pm",266.99,0.440656,117.651,74.5256,572.185,290.896,290,0,0
"Jan 29, 10:00 pm",266.99,0.442676,118.19,74.2862,572.111,290.712,290,0,0
"Jan 29, 11:00 pm",266.99,0.444434,118.659,74.0781,572.025,290.553,290,0,0
"Jan 30, 12:00 am",266.991,0.436094,116.433,73.3889,571.924,291.342,290,0,0
"Jan 30, 01:00 am",266.99,0.437442,116.793,73.2309,571.803,291.222,290,0,0
"Jan 30, 02:00 am",266.99,0.438802,117.156,73.0715,571.651,291.104,290,0,0
"Jan 30, 03:00 am",266.99,0.44001,117.478,72.9303,571.444,291.003,290,0,0
"Jan 30, 04:00 am",266.99,0.441233,117.805,72.787,571.122,290.91,290,0,0
"Jan 30, 05:00 am",26.1402,0.198731,10.6272,7.59054,572.397,283.16,290,0,0
"Jan 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 30, 07:00 am",61.673,0,0,0,573.772,290,290,368.718,0.254011
"Jan 30, 08:00 am",270.214,0.323516,86.3782,54.5988,573.176,290.988,290.652,573.176,0.956157
"Jan 30, 09:00 am",266.99,0.444192,118.595,74.1137,573.35,290.49,290.418,573.35,0.965236
"Jan 30, 10:00 am",266.99,0.441807,117.958,74.3967,573.334,290.715,290.63,573.334,0.966981
"Jan 30, 11:00 am",267.218,0.439659,117.485,74.7089,573.307,290.928,290.466,573.307,0.967141
"Jan 30, 12:00 pm",266.99,0.440926,117.723,74.4992,573.3,290.8,290.377,573.3,0.967084
"Jan 30, 01:00 pm",266.99,0.440132,117.511,74.5925,573.272,290.876,290.351,573.272,0.966373
"Jan 30, 02:00 pm",278.806,0.444993,124.067,78.6737,573.359,290.904,290.368,573.359,0.954966
"Jan 30, 03:00 pm",278.868,0.444735,124.022,78.7214,573.441,290.926,290.872,573.441,0.909997
"Jan 30, 04:00 pm",278.799,0.444194,123.841,78.7714,573.421,290.975,290.798,573.421,0.90225
"Jan 30, 05:00 pm",278.746,0.443665,123.67,78.8239,573.415,291.022,290.998,573.415,0.894146
"Jan 30, 06:00 pm",278.775,0.44335,123.595,78.8677,573.471,291.049,291.025,573.471,0.898059
"Jan 30, 07:00 pm",266.904,0.438679,117.085,74.7409,572.338,291.069,290,0,0
"Jan 30, 08:00 pm",266.991,0.440436,117.592,74.5555,572.279,290.911,290,0,0
"Jan 30, 09:00 pm",266.99,0.442015,118.014,74.3678,572.213,290.767,290,0,0
"Jan 30, 10:00 pm",266.99,0.443475,118.403,74.1942,572.138,290.636,290,0,0
"Jan 30, 11:00 pm",266.99,0.444731,118.739,74.046,572.053,290.524,290,0,0
"Jan 31, 12:00 am",266.99,0.438322,117.027,73.1292,571.952,291.13,290,0,0
"Jan 31, 01:00 am",266.99,0.43845,117.062,73.1146,571.831,291.126,290,0,0
"Jan 31, 02:00 am",266.99,0.438646,117.114,73.092,571.679,291.117,290,0,0
"Jan 31, 03:00 am",266.99,0.43925,117.275,73.0215,571.473,291.073,290,0,0
"Jan 31, 04:00 am",266.99,0.439862,117.439,72.9501,571.152,291.036,290,0,0
"Jan 31, 05:00 am",26.4541,0.201118,10.7548,7.70787,572.392,283.076,290,0,0
"Jan 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 31, 07:00 am",61.8752,0,0,0,573.773,290,290,368.906,0.254989
"Jan 31, 08:00 am",270.2,0.330409,88.2159,55.1211,573.181,290.37,290.307,573.181,0.957085
"Jan 31, 09:00 am",266.99,0.441463,117.866,74.4386,573.356,290.746,290.661,573.356,0.965952
"Jan 31, 10:00 am",266.957,0.439486,117.324,74.6639,573.338,290.932,290.496,573.338,0.967494
"Jan 31, 11:00 am",266.99,0.444768,118.749,75.725,573.309,290.439,290.367,573.309,0.967432
"Jan 31, 12:00 pm",266.933,0.44167,117.896,76.0749,573.3,290.728,290.347,573.3,0.967177
"Jan 31, 01:00 pm",266.99,0.44504,118.821,75.6894,573.275,290.416,290.342,573.275,0.966809
"Jan 31, 02:00 pm",278.653,0.443251,123.513,78.8489,573.36,291.061,290.392,573.36,0.955872
"Jan 31, 03:00 pm",278.659,0.442259,123.24,78.9737,573.453,291.148,291.123,573.453,0.912558
"Jan 31, 04:00 pm",278.594,0.441746,123.068,79.021,573.433,291.194,291.17,573.433,0.904787
"Jan 31, 05:00 pm",278.529,0.441116,122.864,79.0829,573.424,291.251,291.226,573.424,0.896226
"Jan 31, 06:00 pm",278.653,0.442057,123.18,78.9976,573.464,291.166,291.141,573.464,0.896485
"Jan 31, 07:00 pm",266.99,0.444352,118.638,75.7714,572.346,290.54,290,0,0
"Jan 31, 08:00 pm",266.907,0.439233,117.234,74.6774,572.287,291.02,290,0,0
"Jan 31, 09:00 pm",266.99,0.441359,117.839,74.4466,572.221,290.828,290,0,0
"Jan 31, 10:00 pm",266.99,0.44321,118.333,74.227,572.147,290.66,290,0,0
"Jan 31, 11:00 pm",266.99,0.444819,118.762,74.0374,572.061,290.515,290,0,0
"Feb 1, 12:00 am",266.99,0.435292,116.219,73.4867,571.961,291.415,290,0,0
"Feb 1, 01:00 am",266.99,0.436383,116.51,73.3591,571.84,291.32,290,0,0
"Feb 1, 02:00 am",266.99,0.43708,116.696,73.2772,571.687,291.264,290,0,0
"Feb 1, 03:00 am",266.99,0.438742,117.14,73.0825,571.481,291.12,290,0,0
"Feb 1, 04:00 am",266.991,0.440214,117.533,72.9101,571.16,291.003,290,0,0
"Feb 1, 05:00 am",26.2357,0.199457,10.666,7.62972,572.41,283.133,290,0,0
"Feb 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 1, 07:00 am",6.252,0,0,0,573.972,290,290,300.639,0.0334938
"Feb 1, 08:00 am",270.767,0.234326,62.5626,39.467,573.39,290.682,290.621,573.39,0.952194
"Feb 1, 09:00 am",266.99,0.444922,118.79,74.0284,573.301,290.425,290.352,573.301,0.963574
"Feb 1, 10:00 am",266.99,0.442763,118.213,74.2832,573.296,290.628,290.545,573.296,0.965717
"Feb 1, 11:00 am",266.99,0.440671,117.655,74.5308,573.273,290.826,290.73,573.273,0.96576
"Feb 1, 12:00 pm",266.991,0.440471,117.602,74.5528,573.243,290.846,290.424,573.243,0.963373
"Feb 1, 01:00 pm",266.99,0.440126,117.509,74.5921,573.212,290.881,290.393,573.212,0.962714
"Feb 1, 02:00 pm",266.95,0.439402,117.298,74.6663,573.191,290.949,290.368,573.191,0.9599
"Feb 1, 03:00 pm",278.788,0.44451,123.924,78.7274,573.383,290.947,290.893,573.383,0.930113
"Feb 1, 04:00 pm",278.738,0.44375,123.69,78.8093,573.4,291.015,290.991,573.4,0.897956
"Feb 1, 05:00 pm",278.641,0.442742,123.366,78.9103,573.393,291.106,291.081,573.393,0.889626
"Feb 1, 06:00 pm",278.72,0.442678,123.383,78.9389,573.475,291.11,291.085,573.475,0.89926
"Feb 1, 07:00 pm",266.99,0.444438,118.66,75.7622,572.305,290.535,290,0,0
"Feb 1, 08:00 pm",266.9,0.438709,117.091,74.7387,572.246,291.071,290,0,0
"Feb 1, 09:00 pm",266.99,0.44,117.476,74.6084,572.18,290.958,290,0,0
"Feb 1, 10:00 pm",266.99,0.441514,117.88,74.4286,572.106,290.821,290,0,0
"Feb 1, 11:00 pm",266.99,0.442725,118.203,74.2846,572.02,290.713,290,0,0
"Feb 2, 12:00 am",266.99,0.435612,116.304,73.4483,571.92,291.387,290,0,0
"Feb 2, 01:00 am",266.991,0.436244,116.473,73.3745,571.799,291.335,290,0,0
"Feb 2, 02:00 am",266.99,0.436769,116.613,73.3126,571.647,291.295,290,0,0
"Feb 2, 03:00 am",266.99,0.437412,116.785,73.2377,571.441,291.248,290,0,0
"Feb 2, 04:00 am",266.99,0.438027,116.949,73.1661,571.12,291.211,290,0,0
"Feb 2, 05:00 am",24.9304,0.189527,10.1354,7.29194,572.474,283.476,290,0,0
"Feb 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 am",5.1749,0,0,0,573.976,290,290,298.864,0.0279081
"Feb 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 am",193.2,0.0990487,26.445,16.6068,573.493,290.137,290.119,495.002,0.697341
"Feb 2, 10:00 am",267.244,0.440519,117.726,74.6125,572.139,290.923,290.727,573.42,0.88763
"Feb 2, 11:00 am",266.966,0.438807,117.147,74.7443,572.742,291.034,290.892,573.334,0.91092
"Feb 2, 12:00 pm",267.174,0.443674,118.538,75.8996,572.938,290.574,290.459,573.339,0.907666
"Feb 2, 01:00 pm",266.996,0.443425,118.393,75.883,573.272,290.568,290.487,573.357,0.912026
"Feb 2, 02:00 pm",256.278,0.443757,113.725,73.1348,572.539,290.129,290.114,573.488,0.890421
"Feb 2, 03:00 pm",185.803,0.436305,81.067,52.5871,573.362,287.191,286.317,573.362,0.870686
"Feb 2, 04:00 pm",145.599,0.436144,63.5022,42.3058,573.35,284.152,283.834,573.35,0.829837
"Feb 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 06:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 07:00 am",6.62264,0,0,0,573.97,290,290,301.245,0.0354231
"Feb 3, 08:00 am",270.947,0.234469,62.5923,39.7097,573.394,290.758,290.44,573.394,0.952571
"Feb 3, 09:00 am",266.99,0.443511,118.413,74.1921,573.306,290.557,290.131,573.306,0.963834
"Feb 3, 10:00 am",266.99,0.441283,117.818,74.4569,573.298,290.767,290.164,573.298,0.965732
"Feb 3, 11:00 am",266.766,0.43945,117.23,74.6165,572.536,290.978,290.834,573.305,0.907976
"Feb 3, 12:00 pm",266.929,0.441999,117.982,74.3559,573.232,290.701,290.082,573.232,0.962318
"Feb 3, 01:00 pm",266.99,0.444812,118.76,75.7163,573.198,290.442,289.94,573.198,0.961634
"Feb 3, 02:00 pm",266.99,0.443827,118.497,75.8327,573.173,290.536,289.949,573.173,0.958362
"Feb 3, 03:00 pm",266.99,0.443092,118.301,75.9201,573.159,290.606,289.934,573.159,0.954038
"Feb 3, 04:00 pm",278.53,0.441198,122.887,79.073,573.418,291.244,290.57,573.418,0.927357
"Feb 3, 05:00 pm",278.822,0.445109,124.106,80.3425,573.364,290.894,290.641,573.364,0.884197
"Feb 3, 06:00 pm",278.765,0.443263,123.566,78.8803,573.469,291.057,291.033,573.469,0.897769
"Feb 3, 07:00 pm",266.99,0.444866,118.775,75.7134,571.378,290.555,290,0,0
"Feb 3, 08:00 pm",267.187,0.439225,117.355,74.7529,571.319,291.093,290,0,0
"Feb 3, 09:00 pm",266.99,0.440537,117.619,74.5468,571.253,290.966,290,0,0
"Feb 3, 10:00 pm",266.99,0.441762,117.946,74.4007,571.179,290.857,290,0,0
"Feb 3, 11:00 pm",266.99,0.442925,118.257,74.262,571.093,290.755,290,0,0
"Feb 4, 12:00 am",267.174,0.441986,118.087,74.4224,570.993,290.857,290,0,0
"Feb 4, 01:00 am",266.931,0.434303,115.929,73.588,570.872,291.574,290,0,0
"Feb 4, 02:00 am",266.99,0.434965,116.131,73.525,570.72,291.525,290,0,0
"Feb 4, 03:00 am",267.151,0.435897,116.45,73.4574,570.512,291.458,290,0,0
"Feb 4, 04:00 am",266.889,0.436634,116.533,73.3044,570.185,291.4,290,0,0
"Feb 4, 05:00 am",14.3705,0.109224,5.84239,4.20963,572.884,286.26,290,0,0
"Feb 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 4, 07:00 am",11.8805,0,0,0,573.95,290,290,309.559,0.06181
"Feb 4, 08:00 am",272.534,0.251591,67.1722,41.8336,573.404,290.228,290.192,573.404,0.953255
"Feb 4, 09:00 am",266.99,0.44233,118.098,74.3337,573.315,290.667,290.583,573.315,0.964173
"Feb 4, 10:00 am",266.99,0.440042,117.487,74.6051,573.308,290.882,290.788,573.308,0.966187
"Feb 4, 11:00 am",266.99,0.445078,118.831,75.6878,573.28,290.412,290.339,573.28,0.966175
"Feb 4, 12:00 pm",266.99,0.443138,118.313,75.9176,573.253,290.596,290.512,573.253,0.964
"Feb 4, 01:00 pm",266.99,0.442686,118.193,75.9703,573.224,290.64,290.552,573.224,0.963528
"Feb 4, 02:00 pm",266.99,0.441994,118.008,76.0518,573.206,290.706,290.614,573.206,0.960827
"Feb 4, 03:00 pm",266.73,0.441437,117.745,76.0519,573.132,290.752,290.665,573.25,0.890931
"Feb 4, 04:00 pm",266.833,0.44106,117.689,76.1227,572.875,290.808,290.694,573.199,0.84454
"Feb 4, 05:00 pm",278.576,0.444084,123.711,80.4088,573.212,290.989,290.337,573.212,0.933321
"Feb 4, 06:00 pm",278.578,0.441191,122.906,79.0901,573.466,291.243,291.219,573.466,0.897061
"Feb 4, 07:00 pm",266.99,0.443341,118.368,75.8952,572.275,290.639,290,0,0
"Feb 4, 08:00 pm",266.99,0.444887,118.78,75.7121,572.216,290.499,290,0,0
"Feb 4, 09:00 pm",266.99,0.439589,117.366,74.6593,572.151,290.998,290,0,0
"Feb 4, 10:00 pm",266.99,0.441436,117.859,74.4395,572.076,290.83,290,0,0
"Feb 4, 11:00 pm",266.99,0.44294,118.261,74.2601,571.991,290.695,290,0,0
"Feb 5, 12:00 am",266.968,0.434748,116.064,73.5448,571.891,291.469,290,0,0
"Feb 5, 01:00 am",266.991,0.436061,116.424,73.396,571.77,291.354,290,0,0
"Feb 5, 02:00 am",266.99,0.437173,116.721,73.2648,571.618,291.259,290,0,0
"Feb 5, 03:00 am",266.99,0.438349,117.035,73.1278,571.412,291.161,290,0,0
"Feb 5, 04:00 am",266.99,0.439052,117.222,73.0461,571.09,291.116,290,0,0
"Feb 5, 05:00 am",25.1089,0.190885,10.2079,7.32573,572.449,283.431,290,0,0
"Feb 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 07:00 am",17.863,0,0,0,573.931,290,290,318.423,0.0900867
"Feb 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 09:00 am",195.608,0.103409,27.6093,17.2331,573.503,290.108,290.091,497.573,0.706625
"Feb 5, 10:00 am",266.99,0.442283,118.085,74.3388,573.314,290.672,290.588,573.314,0.966319
"Feb 5, 11:00 am",266.99,0.440199,117.529,74.5849,573.288,290.869,290.773,573.288,0.966211
"Feb 5, 12:00 pm",266.876,0.443742,118.424,74.1384,573.281,290.532,290.55,573.281,0.966421
"Feb 5, 01:00 pm",266.99,0.444678,118.725,75.732,572.215,290.518,290,0,0
"Feb 5, 02:00 pm",266.99,0.444021,118.549,75.8089,572.11,290.586,290,290,0
"Feb 5, 03:00 pm",266.99,0.443642,118.448,75.8541,573.031,290.563,290.382,522.942,0.790538
"Feb 5, 04:00 pm",266.99,0.443022,118.283,75.9279,572.17,290.676,290,0,0
"Feb 5, 05:00 pm",266.99,0.442162,118.053,76.0305,572.046,290.764,290,290,0
"Feb 5, 06:00 pm",266.99,0.444097,118.57,75.8033,572.85,290.532,290.267,469.453,0.581617
"Feb 5, 07:00 pm",266.99,0.444742,118.742,75.7273,571.812,290.538,290,0,0
"Feb 5, 08:00 pm",266.881,0.43917,117.206,74.6806,571.576,291.069,290,0,0
"Feb 5, 09:00 pm",188.977,0.441362,83.4073,52.9779,571.192,287.06,290,0,0
"Feb 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 6, 08:00 am",266.956,0.220931,58.971,36.3472,573.387,290.352,290.192,573.387,0.952126
"Feb 6, 09:00 am",266.99,0.442619,118.175,74.3,573.303,290.641,290.183,573.303,0.96368
"Feb 6, 10:00 am",266.99,0.440123,117.508,74.5962,573.297,290.875,290.224,573.297,0.965825
"Feb 6, 11:00 am",266.99,0.445091,118.835,75.6867,573.27,290.411,289.99,573.27,0.965847
"Feb 6, 12:00 pm",267.2,0.444574,118.79,75.8005,572.803,290.499,290.376,573.436,0.889713
"Feb 6, 01:00 pm",267.196,0.444043,118.646,75.862,572.468,290.57,290.42,573.238,0.872316
"Feb 6, 02:00 pm",267.14,0.443232,118.405,75.9438,572.927,290.614,290.498,573.238,0.899138
"Feb 6, 03:00 pm",266.99,0.442349,118.103,76.0106,571.048,290.812,290,0,0
"Feb 6, 04:00 pm",266.99,0.441746,117.942,76.0822,570.891,290.879,290,0,0
"Feb 6, 05:00 pm",267.018,0.44105,117.768,76.1724,570.672,290.96,290,0,0
"Feb 6, 06:00 pm",227.149,0.442263,100.459,64.2518,570.32,289.126,290,0,0
"Feb 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 08:00 am",169.596,0.0601614,16.0625,10.0091,573.628,290.056,290.008,470.029,0.605916
"Feb 7, 09:00 am",266.99,0.442065,118.027,74.3649,573.325,290.692,290.025,573.325,0.964678
"Feb 7, 10:00 am",266.997,0.439759,117.414,74.6392,573.316,290.909,290.043,573.316,0.966549
"Feb 7, 11:00 am",266.99,0.444858,118.773,75.7121,573.289,290.432,289.803,573.289,0.966638
"Feb 7, 12:00 pm",266.99,0.443957,118.532,75.8184,573.284,290.517,289.796,573.284,0.966839
"Feb 7, 01:00 pm",267.132,0.443189,118.39,75.9437,572.846,290.623,290.501,573.192,0.902611
"Feb 7, 02:00 pm",267.134,0.442441,118.191,76.0315,572.853,290.693,290.568,573.207,0.899204
"Feb 7, 03:00 pm",266.99,0.441912,117.986,76.0574,571.284,290.836,290,0,0
"Feb 7, 04:00 pm",266.99,0.441642,117.914,76.0894,571.186,290.868,290,290,0
"Feb 7, 05:00 pm",267.036,0.441153,117.804,76.1596,571.068,290.924,290,0,0
"Feb 7, 06:00 pm",266.99,0.444583,118.699,75.7413,572.374,290.517,290.215,453.473,0.531495
"Feb 7, 07:00 pm",266.836,0.438471,117,74.7467,570.916,291.176,290,0,0
"Feb 7, 08:00 pm",266.991,0.439991,117.473,74.606,570.697,291.055,290,0,0
"Feb 7, 09:00 pm",233.105,0.436445,101.738,64.6762,570.343,289.947,290,0,0
"Feb 7, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 8, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 08:00 am",173.897,0.0659115,17.598,11.1153,573.637,290.196,290.099,474.613,0.622406
"Feb 8, 09:00 am",266.99,0.444606,118.705,74.0617,573.347,290.452,290.014,573.347,0.965641
"Feb 8, 10:00 am",266.99,0.442291,118.087,74.3354,573.335,290.67,290.052,573.335,0.967319
"Feb 8, 11:00 am",266.99,0.440207,117.531,74.5818,573.309,290.867,290.087,573.309,0.967326
"Feb 8, 12:00 pm",266.99,0.444863,118.774,75.7102,573.296,290.431,289.879,573.296,0.966964
"Feb 8, 01:00 pm",266.99,0.444343,118.635,75.7705,573.27,290.481,289.847,573.27,0.966835
"Feb 8, 02:00 pm",278.375,0.442161,123.087,78.9118,573.183,291.162,290.092,573.183,0.961668
"Feb 8, 03:00 pm",267.135,0.442628,118.242,76.0093,572.916,290.671,290.552,573.169,0.888552
"Feb 8, 04:00 pm",267.141,0.44207,118.095,76.0771,573.104,290.712,290.604,573.464,0.878101
"Feb 8, 05:00 pm",267.077,0.441119,117.813,76.1738,571.997,290.869,290,0,0
"Feb 8, 06:00 pm",266.945,0.438838,117.146,75.4262,572.824,291.025,290.533,455.81,0.541998
"Feb 8, 07:00 pm",266.889,0.439224,117.224,74.6722,571.914,291.043,290,0,0
"Feb 8, 08:00 pm",266.991,0.440378,117.577,74.5621,571.843,290.944,290,0,0
"Feb 8, 09:00 pm",266.99,0.441663,117.92,74.4099,571.762,290.829,290,0,0
"Feb 8, 10:00 pm",266.99,0.442916,118.254,74.2615,571.668,290.718,290,0,0
"Feb 8, 11:00 pm",266.99,0.443945,118.529,74.1398,571.556,290.629,290,0,0
"Feb 9, 12:00 am",266.732,0.436864,116.525,74.911,571.417,291.29,290,0,0
"Feb 9, 01:00 am",266.935,0.434258,115.919,73.5945,571.234,291.554,290,0,0
"Feb 9, 02:00 am",266.968,0.434693,116.049,73.5523,570.967,291.533,290,0,0
"Feb 9, 03:00 am",118.085,0.404968,47.8205,33.5335,570.519,284.943,290,0,0
"Feb 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 08:00 am",168.521,0.0583116,15.5686,9.71834,573.626,290.06,290.051,468.883,0.601814
"Feb 9, 09:00 am",266.99,0.441805,117.958,74.3986,573.322,290.716,290.63,573.322,0.96441
"Feb 9, 10:00 am",266.997,0.439729,117.406,74.6459,573.312,290.912,290.473,573.312,0.966313
"Feb 9, 11:00 am",266.99,0.445184,118.86,75.6761,573.285,290.402,290.329,573.285,0.966361
"Feb 9, 12:00 pm",266.99,0.444305,118.625,75.7809,573.273,290.485,290.408,573.273,0.965961
"Feb 9, 01:00 pm",266.99,0.443897,118.516,75.8278,573.239,290.525,290.444,573.239,0.965089
"Feb 9, 02:00 pm",266.99,0.443196,118.329,75.9095,573.217,290.593,290.176,573.217,0.96213
"Feb 9, 03:00 pm",278.451,0.441192,122.85,79.0553,573.341,291.246,290.88,573.341,0.928183
"Feb 9, 04:00 pm",278.465,0.440625,122.699,79.1286,573.404,291.295,291.27,573.404,0.898949
"Feb 9, 05:00 pm",278.814,0.444731,123.997,80.3888,573.389,290.927,290.679,573.389,0.88958
"Feb 9, 06:00 pm",278.686,0.442445,123.303,78.9608,573.462,291.131,291.106,573.462,0.896116
"Feb 9, 07:00 pm",266.99,0.444305,118.625,75.7797,572.213,290.553,290,0,0
"Feb 9, 08:00 pm",266.899,0.439026,117.175,74.7026,572.154,291.047,290,0,0
"Feb 9, 09:00 pm",266.991,0.440379,117.577,74.5657,572.088,290.928,290,0,0
"Feb 9, 10:00 pm",266.99,0.441951,117.996,74.3789,572.013,290.786,290,0,0
"Feb 9, 11:00 pm",266.99,0.443018,118.281,74.2521,571.928,290.692,290,0,0
"Feb 10, 12:00 am",266.991,0.436047,116.42,73.3999,571.828,291.352,290,0,0
"Feb 10, 01:00 am",266.99,0.436893,116.646,73.3006,571.707,291.28,290,0,0
"Feb 10, 02:00 am",266.99,0.437918,116.92,73.1801,571.554,291.193,290,0,0
"Feb 10, 03:00 am",266.99,0.438702,117.129,73.0887,571.348,291.132,290,0,0
"Feb 10, 04:00 am",266.99,0.439453,117.33,73.0009,571.025,291.083,290,0,0
"Feb 10, 05:00 am",24.4976,0.186236,9.95939,7.14122,572.458,283.593,290,0,0
"Feb 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 08:00 am",163.335,0.0485994,12.9738,8.22031,573.617,290.154,290.141,463.362,0.581949
"Feb 10, 09:00 am",266.99,0.44375,118.477,74.1671,573.297,290.535,290.457,573.297,0.963246
"Feb 10, 10:00 am",266.99,0.44154,117.887,74.4294,573.293,290.743,290.653,573.293,0.965441
"Feb 10, 11:00 am",266.954,0.439516,117.33,74.6599,573.266,290.933,290.529,573.266,0.965467
"Feb 10, 12:00 pm",266.948,0.439012,117.193,74.7178,573.224,290.983,290.516,573.224,0.961975
"Feb 10, 01:00 pm",266.943,0.438715,117.112,74.7505,573.189,291.013,290.486,573.189,0.961401
"Feb 10, 02:00 pm",267.14,0.444842,118.835,75.753,573.081,290.453,290.356,573.206,0.893078
"Feb 10, 03:00 pm",266.99,0.444548,118.69,75.75,573.435,290.452,290.388,573.435,0.953713
"Feb 10, 04:00 pm",278.537,0.442533,123.262,78.9124,573.309,291.126,290.454,573.309,0.941862
"Feb 10, 05:00 pm",266.99,0.442726,118.203,75.9669,572.435,290.687,290,0,0
"Feb 10, 06:00 pm",266.99,0.443473,118.403,75.8799,572.874,290.589,290.251,438.708,0.478759
"Feb 10, 07:00 pm",266.99,0.444201,118.597,75.7941,572.328,290.556,290,0,0
"Feb 10, 08:00 pm",266.954,0.439161,117.236,76.3784,572.26,291.03,290,0,0
"Feb 10, 09:00 pm",266.99,0.439879,117.443,74.6265,572.183,290.969,290,0,0
"Feb 10, 10:00 pm",266.99,0.441379,117.844,74.4486,572.093,290.834,290,0,0
"Feb 10, 11:00 pm",266.99,0.442592,118.168,74.3048,571.987,290.728,290,0,0
"Feb 11, 12:00 am",266.99,0.435252,116.208,73.4941,571.858,291.425,290,0,0
"Feb 11, 01:00 am",266.991,0.436078,116.429,73.3975,571.692,291.358,290,0,0
"Feb 11, 02:00 am",266.99,0.43683,116.629,73.3089,571.459,291.301,290,0,0
"Feb 11, 03:00 am",203.693,0.430764,87.7434,55.9912,571.082,288.971,290,0,0
"Feb 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 08:00 am",160.934,0.0456321,12.1833,7.619,573.614,290.052,290.045,460.8,0.572951
"Feb 11, 09:00 am",266.99,0.441443,117.861,74.443,573.289,290.752,290.662,573.289,0.962965
"Feb 11, 10:00 am",266.953,0.439325,117.279,74.6847,573.287,290.95,290.853,573.287,0.965161
"Feb 11, 11:00 am",266.99,0.444354,118.638,75.7777,573.261,290.481,290.403,573.261,0.96536
"Feb 11, 12:00 pm",266.99,0.443646,118.449,75.8611,573.236,290.549,290.467,573.236,0.963572
"Feb 11, 01:00 pm",266.99,0.443389,118.38,75.8901,573.208,290.575,290.489,573.208,0.963474
"Feb 11, 02:00 pm",266.99,0.44284,118.234,75.9542,573.198,290.627,290.538,573.198,0.961309
"Feb 11, 03:00 pm",278.439,0.441315,122.879,79.0395,573.319,291.235,290.559,573.319,0.948722
"Feb 11, 04:00 pm",278.705,0.443123,123.5,78.8845,573.422,291.071,291.055,573.422,0.903058
"Feb 11, 05:00 pm",278.828,0.444596,123.966,80.4121,573.414,290.939,290.693,573.414,0.894826
"Feb 11, 06:00 pm",278.63,0.441871,123.119,79.0226,573.458,291.182,291.158,573.458,0.894918
"Feb 11, 07:00 pm",266.99,0.444438,118.66,75.768,572.235,290.539,290,0,0
"Feb 11, 08:00 pm",267.188,0.439408,117.404,74.7345,572.176,291.022,290,0,0
"Feb 11, 09:00 pm",266.99,0.441456,117.864,74.4409,572.11,290.826,290,0,0
"Feb 11, 10:00 pm",266.99,0.443426,118.39,74.2064,572.035,290.647,290,0,0
"Feb 11, 11:00 pm",266.99,0.445027,118.818,74.0174,571.95,290.503,290,0,0
"Feb 12, 12:00 am",266.99,0.444588,118.701,74.0675,571.849,290.55,290,0,0
"Feb 12, 01:00 am",266.901,0.443288,118.314,74.2021,571.729,290.676,290,0,0
"Feb 12, 02:00 am",267.049,0.435478,116.294,75.1571,571.577,291.423,290,0,0
"Feb 12, 03:00 am",266.99,0.435626,116.308,73.4505,571.371,291.42,290,0,0
"Feb 12, 04:00 am",266.99,0.437462,116.798,73.235,571.05,291.268,290,0,0
"Feb 12, 05:00 am",25.6384,0.194912,10.4232,7.48884,572.395,283.294,290,0,0
"Feb 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 09:00 am",195.252,0.102897,27.4724,17.1255,573.499,290.1,290.083,497.19,0.704364
"Feb 12, 10:00 am",266.99,0.442651,118.183,74.2967,573.308,290.638,290.555,573.308,0.965232
"Feb 12, 11:00 am",266.991,0.440451,117.596,74.5576,573.281,290.846,290.432,573.281,0.965434
"Feb 12, 12:00 pm",266.99,0.440015,117.48,74.6098,573.287,290.886,290.414,573.287,0.967098
"Feb 12, 01:00 pm",266.951,0.439237,117.255,74.6912,573.26,290.96,290.402,573.26,0.966845
"Feb 12, 02:00 pm",266.99,0.445042,118.822,75.6924,573.253,290.417,290.342,573.253,0.964956
"Feb 12, 03:00 pm",266.99,0.444551,118.691,75.7497,572.454,290.515,290,0,0
"Feb 12, 04:00 pm",266.99,0.443813,118.494,75.8369,572.389,290.588,290,0,0
"Feb 12, 05:00 pm",266.99,0.443078,118.297,75.9239,572.316,290.661,290,290,0
"Feb 12, 06:00 pm",266.99,0.444851,118.771,75.7149,572.233,290.501,290,0,0
"Feb 12, 07:00 pm",266.899,0.439273,117.242,74.6733,572.135,291.025,290,0,0
"Feb 12, 08:00 pm",266.99,0.44097,117.735,74.4951,572.017,290.877,290,0,0
"Feb 12, 09:00 pm",266.99,0.442511,118.146,74.3122,571.868,290.743,290,0,0
"Feb 12, 10:00 pm",266.99,0.444024,118.55,74.1324,571.668,290.615,290,0,0
"Feb 12, 11:00 pm",267.117,0.441166,117.843,74.5054,571.36,290.906,290,0,0
"Feb 13, 12:00 am",45.6944,0.347529,18.5763,13.6177,571.325,278.025,290,0,0
"Feb 13, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 08:00 am",168.782,0.0574619,15.343,9.71953,573.628,290.181,290.108,469.16,0.602783
"Feb 13, 09:00 am",266.99,0.443898,118.516,74.146,573.325,290.52,290.444,573.325,0.964265
"Feb 13, 10:00 am",266.99,0.442262,118.08,74.3403,573.315,290.674,290.192,573.315,0.9663
"Feb 13, 11:00 am",266.991,0.440629,117.644,74.534,573.288,290.829,290.216,573.288,0.966415
"Feb 13, 12:00 pm",267.21,0.444742,118.84,75.7835,573.274,290.453,290.367,573.398,0.918252
"Feb 13, 01:00 pm",267.13,0.444486,118.736,75.7929,572.872,290.5,290.386,573.199,0.904739
"Feb 13, 02:00 pm",266.99,0.44372,118.469,75.8475,571.459,290.657,290,0,0
"Feb 13, 03:00 pm",266.99,0.442586,118.166,75.9817,571.324,290.771,290,0,0
"Feb 13, 04:00 pm",266.99,0.441687,117.926,76.088,571.148,290.866,290,0,0
"Feb 13, 05:00 pm",267.023,0.44068,117.672,76.2154,570.89,290.979,290,0,0
"Feb 13, 06:00 pm",266.99,0.442515,118.147,75.9932,572.154,290.726,290.31,448.484,0.51393
"Feb 13, 07:00 pm",60.1793,0.403147,24.2611,17.9594,570.421,277.519,290,0,0
"Feb 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 08:00 am",167.804,0.056263,15.0216,9.40545,573.625,290.139,290.061,468.12,0.598896
"Feb 14, 09:00 am",266.953,0.434691,116.042,73.5511,573.321,291.386,290.325,573.321,0.964191
"Feb 14, 10:00 am",266.99,0.444217,118.601,74.1112,573.311,290.491,289.842,573.311,0.966248
"Feb 14, 11:00 am",266.99,0.442295,118.088,74.3389,573.283,290.673,289.872,573.283,0.966188
"Feb 14, 12:00 pm",266.99,0.441479,117.871,74.435,573.277,290.75,289.859,573.277,0.96655
"Feb 14, 01:00 pm",267.175,0.441013,117.828,74.5362,572.791,290.832,290.692,573.393,0.889805
"Feb 14, 02:00 pm",266.991,0.440508,117.612,74.5484,573.253,290.842,289.878,573.253,0.965487
"Feb 14, 03:00 pm",266.99,0.439477,117.336,74.67,571.704,291.037,290,0,0
"Feb 14, 04:00 pm",266.871,0.43866,117.066,74.7363,571.627,291.114,290,0,0
"Feb 14, 05:00 pm",266.99,0.444671,118.723,75.7342,571.538,290.563,290,0,0
"Feb 14, 06:00 pm",266.99,0.444655,118.719,75.7397,572.537,290.499,290.206,448.646,0.514516
"Feb 14, 07:00 pm",266.859,0.438568,117.036,74.7482,571.394,291.136,290,0,0
"Feb 14, 08:00 pm",266.991,0.440025,117.482,74.6092,571.256,291.014,290,0,0
"Feb 14, 09:00 pm",266.99,0.441737,117.939,74.4062,571.076,290.867,290,0,0
"Feb 14, 10:00 pm",266.99,0.443245,118.342,74.227,570.813,290.745,290,0,0
"Feb 14, 11:00 pm",126.139,0.420701,53.0667,36.5103,570.372,284.172,290,0,0
"Feb 15, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 08:00 am",170.7,0.0605361,16.1615,10.2554,573.628,290.196,290.103,471.206,0.609187
"Feb 15, 09:00 am",266.99,0.443039,118.287,74.253,573.328,290.6,290.084,573.328,0.963576
"Feb 15, 10:00 am",266.991,0.440401,117.583,74.5665,573.317,290.848,290.128,573.317,0.965577
"Feb 15, 11:00 am",266.99,0.445136,118.847,75.685,573.289,290.406,289.908,573.289,0.965831
"Feb 15, 12:00 pm",266.99,0.445118,118.842,75.6875,573.292,290.407,289.871,573.292,0.967321
"Feb 15, 01:00 pm",266.99,0.444906,118.786,75.7116,573.266,290.429,289.831,573.266,0.967336
"Feb 15, 02:00 pm",266.99,0.444265,118.614,75.787,573.266,290.489,289.598,573.266,0.966288
"Feb 15, 03:00 pm",267.161,0.443501,118.486,75.9208,573.295,290.566,290.478,573.384,0.9109
"Feb 15, 04:00 pm",267.212,0.442857,118.336,76.0099,572.719,290.666,290.529,573.174,0.853105
"Feb 15, 05:00 pm",278.246,0.440934,122.688,79.0393,573.162,291.272,290.592,573.162,0.934422
"Feb 15, 06:00 pm",266.99,0.44249,118.14,75.9999,572.102,290.73,290,0,0
"Feb 15, 07:00 pm",266.99,0.443616,118.441,75.8666,572.043,290.629,290,0,0
"Feb 15, 08:00 pm",266.969,0.444841,118.759,74.0422,571.977,290.517,290,0,0
"Feb 15, 09:00 pm",266.99,0.439911,117.452,74.6256,571.903,290.984,290,0,0
"Feb 15, 10:00 pm",266.99,0.441485,117.872,74.4387,571.817,290.842,290,0,0
"Feb 15, 11:00 pm",266.99,0.442984,118.272,74.2605,571.717,290.709,290,0,0
"Feb 16, 12:00 am",266.99,0.44156,117.892,74.4297,571.597,290.849,290,0,0
"Feb 16, 01:00 am",266.99,0.442154,118.051,74.359,571.445,290.803,290,0,0
"Feb 16, 02:00 am",266.99,0.442927,118.257,74.2671,571.24,290.744,290,0,0
"Feb 16, 03:00 am",266.99,0.444504,118.678,74.0808,570.92,290.62,290,0,0
"Feb 16, 04:00 am",25.8673,0.196651,10.5162,7.63942,572.318,283.239,290,0,0
"Feb 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 08:00 am",171.667,0.0622796,16.6281,10.502,573.629,290.185,290.117,472.233,0.6126
"Feb 16, 09:00 am",266.99,0.444556,118.692,74.0741,573.335,290.457,290.385,573.335,0.963749
"Feb 16, 10:00 am",266.99,0.442172,118.055,74.3567,573.325,290.682,290.303,573.325,0.965886
"Feb 16, 11:00 am",266.99,0.440218,117.534,74.5881,573.297,290.866,290.341,573.297,0.966128
"Feb 16, 12:00 pm",266.99,0.44007,117.494,74.604,573.298,290.88,290.307,573.298,0.967443
"Feb 16, 01:00 pm",266.99,0.439851,117.436,74.629,573.27,290.903,290.267,573.27,0.96728
"Feb 16, 02:00 pm",278.677,0.444928,123.991,78.6526,573.237,290.913,290.195,573.237,0.964413
"Feb 16, 03:00 pm",278.87,0.444482,123.952,78.7559,573.465,290.948,290.896,573.465,0.916471
"Feb 16, 04:00 pm",278.817,0.443997,123.794,78.8025,573.456,290.992,290.968,573.456,0.910658
"Feb 16, 05:00 pm",278.758,0.443342,123.585,78.8686,573.455,291.05,291.026,573.455,0.903473
"Feb 16, 06:00 pm",278.506,0.443912,123.632,78.7359,573.158,291.005,290.981,573.158,0.900789
"Feb 16, 07:00 pm",266.904,0.439031,117.179,74.7039,572.263,291.04,290,0,0
"Feb 16, 08:00 pm",266.99,0.440538,117.62,74.547,572.204,290.906,290,0,0
"Feb 16, 09:00 pm",266.99,0.44212,118.042,74.359,572.138,290.762,290,0,0
"Feb 16, 10:00 pm",266.99,0.443768,118.482,74.1629,572.063,290.613,290,0,0
"Feb 16, 11:00 pm",266.991,0.445054,118.825,74.0119,571.977,290.499,290,0,0
"Feb 17, 12:00 am",267.062,0.434943,116.157,73.5472,571.877,291.456,290,0,0
"Feb 17, 01:00 am",266.991,0.435834,116.364,73.4242,571.756,291.377,290,0,0
"Feb 17, 02:00 am",266.99,0.436681,116.589,73.3245,571.604,291.306,290,0,0
"Feb 17, 03:00 am",266.99,0.437838,116.898,73.1898,571.398,291.21,290,0,0
"Feb 17, 04:00 am",266.99,0.438646,117.114,73.096,571.076,291.155,290,0,0
"Feb 17, 05:00 am",24.652,0.18741,10.0222,7.19699,572.471,283.551,290,0,0
"Feb 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 08:00 am",172.682,0.0638905,17.0575,10.787,573.635,290.194,290.136,473.321,0.617617
"Feb 17, 09:00 am",266.99,0.443975,118.537,74.1414,573.347,290.511,290.437,573.347,0.965084
"Feb 17, 10:00 am",266.99,0.441669,117.921,74.4146,573.338,290.728,290.643,573.338,0.967022
"Feb 17, 11:00 am",266.956,0.439532,117.335,74.6586,573.309,290.929,290.514,573.309,0.967103
"Feb 17, 12:00 pm",266.99,0.440232,117.537,74.5838,573.297,290.865,290.453,573.297,0.966844
"Feb 17, 01:00 pm",266.994,0.439787,117.421,74.6363,573.269,290.909,290.421,573.269,0.966805
"Feb 17, 02:00 pm",278.617,0.444683,123.896,78.6659,573.201,290.935,290.373,573.201,0.962989
"Feb 17, 03:00 pm",278.818,0.443837,123.75,78.8211,573.471,291.006,290.981,573.471,0.917959
"Feb 17, 04:00 pm",278.733,0.44297,123.47,78.9071,573.463,291.084,291.059,573.463,0.912209
"Feb 17, 05:00 pm",278.634,0.441907,123.13,79.0136,573.458,291.179,291.155,573.458,0.904066
"Feb 17, 06:00 pm",278.412,0.442812,123.284,78.8477,573.162,291.104,291.08,573.162,0.901455
"Feb 17, 07:00 pm",266.99,0.444609,118.706,75.7448,572.332,290.517,290,0,0
"Feb 17, 08:00 pm",266.905,0.439147,117.211,74.691,572.273,291.029,290,0,0
"Feb 17, 09:00 pm",266.99,0.440648,117.649,74.5344,572.207,290.895,290,0,0
"Feb 17, 10:00 pm",266.99,0.442245,118.075,74.3447,572.132,290.751,290,0,0
"Feb 17, 11:00 pm",266.99,0.443587,118.433,74.185,572.047,290.631,290,0,0
"Feb 18, 12:00 am",266.99,0.444224,118.603,74.1098,571.947,290.578,290,0,0
"Feb 18, 01:00 am",266.99,0.444618,118.709,74.0639,571.826,290.549,290,0,0
"Feb 18, 02:00 am",266.99,0.444951,118.797,74.0251,571.674,290.528,290,0,0
"Feb 18, 03:00 am",266.937,0.433921,115.829,73.6375,571.469,291.572,290,0,0
"Feb 18, 04:00 am",266.884,0.434695,116.013,73.5335,571.15,291.517,290,0,0
"Feb 18, 05:00 am",27.3877,0.208216,11.1343,8.06358,572.333,282.832,290,0,0
"Feb 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 08:00 am",171.73,0.0635508,16.9674,10.6211,573.631,290.075,290.065,472.302,0.613286
"Feb 18, 09:00 am",266.99,0.441192,117.794,74.4716,573.342,290.772,290.685,573.342,0.964255
"Feb 18, 10:00 am",266.952,0.438986,117.188,74.7235,573.331,290.979,290.479,573.331,0.966413
"Feb 18, 11:00 am",266.99,0.444261,118.613,75.7876,573.302,290.487,290.412,573.302,0.966518
"Feb 18, 12:00 pm",266.951,0.444804,118.741,74.0349,573.292,290.435,290.445,573.292,0.966624
"Feb 18, 01:00 pm",266.99,0.44508,118.832,75.6878,573.255,290.413,290.338,573.255,0.965637
"Feb 18, 02:00 pm",278.488,0.443272,123.446,78.8089,573.196,291.062,290.389,573.196,0.961143
"Feb 18, 03:00 pm",278.658,0.44251,123.309,78.9462,573.429,291.126,291.101,573.429,0.908424
"Feb 18, 04:00 pm",278.589,0.442001,123.137,78.9922,573.406,291.172,291.147,573.406,0.899745
"Feb 18, 05:00 pm",278.503,0.441142,122.86,79.0771,573.396,291.249,291.224,573.396,0.890489
"Feb 18, 06:00 pm",278.675,0.442229,123.238,78.9883,573.471,291.15,291.126,573.471,0.897722
"Feb 18, 07:00 pm",266.99,0.444384,118.646,75.773,572.331,290.538,290,0,0
"Feb 18, 08:00 pm",266.903,0.438912,117.147,74.7199,572.272,291.051,290,0,0
"Feb 18, 09:00 pm",266.99,0.440877,117.71,74.5086,572.206,290.874,290,0,0
"Feb 18, 10:00 pm",266.99,0.442656,118.185,74.297,572.132,290.713,290,0,0
"Feb 18, 11:00 pm",266.99,0.444354,118.638,74.0952,572.046,290.559,290,0,0
"Feb 19, 12:00 am",266.99,0.443886,118.513,74.1514,571.946,290.61,290,0,0
"Feb 19, 01:00 am",266.99,0.444594,118.702,74.068,571.825,290.551,290,0,0
"Feb 19, 02:00 am",266.977,0.439477,117.33,72.9911,571.673,291.038,290,0,0
"Feb 19, 03:00 am",266.993,0.43506,116.158,73.5194,571.467,291.467,290,0,0
"Feb 19, 04:00 am",266.99,0.436324,116.494,73.3707,571.147,291.369,290,0,0
"Feb 19, 05:00 am",27.0045,0.205303,10.9785,7.91052,572.355,282.933,290,0,0
"Feb 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 08:00 am",171.837,0.0624231,16.6641,10.5656,573.631,290.199,290.131,472.422,0.613681
"Feb 19, 09:00 am",266.99,0.443234,118.339,74.2305,573.343,290.581,290.503,573.343,0.964344
"Feb 19, 10:00 am",266.991,0.440596,117.635,74.5433,573.333,290.829,290.421,573.333,0.966403
"Feb 19, 11:00 am",266.882,0.444033,118.505,74.1104,573.306,290.504,290.515,573.306,0.966697
"Feb 19, 12:00 pm",266.99,0.445027,118.818,75.695,573.287,290.416,290.344,573.287,0.965908
"Feb 19, 01:00 pm",266.99,0.444207,118.599,75.791,573.249,290.496,290.416,573.249,0.964864
"Feb 19, 02:00 pm",278.351,0.441927,123.011,78.9394,573.179,291.183,290.506,573.179,0.959976
"Feb 19, 03:00 pm",278.592,0.441839,123.093,79.0111,573.422,291.186,291.161,573.422,0.906784
"Feb 19, 04:00 pm",278.532,0.441377,122.937,79.0532,573.404,291.228,291.203,573.404,0.899055
"Feb 19, 05:00 pm",278.464,0.440695,122.718,79.1207,573.396,291.289,291.264,573.396,0.890271
"Feb 19, 06:00 pm",278.429,0.443057,123.36,78.8199,573.158,291.082,291.058,573.158,0.900545
"Feb 19, 07:00 pm",266.99,0.444622,118.71,75.7414,572.326,290.516,290,0,0
"Feb 19, 08:00 pm",266.902,0.438805,117.118,74.7287,572.267,291.061,290,0,0
"Feb 19, 09:00 pm",266.991,0.440126,117.51,74.5945,572.201,290.945,290,0,0
"Feb 19, 10:00 pm",266.99,0.441437,117.859,74.439,572.126,290.827,290,0,0
"Feb 19, 11:00 pm",266.99,0.442486,118.139,74.3142,572.041,290.734,290,0,0
"Feb 20, 12:00 am",266.99,0.443667,118.455,74.1754,571.941,290.63,290,0,0
"Feb 20, 01:00 am",266.99,0.444192,118.595,74.1136,571.82,290.589,290,0,0
"Feb 20, 02:00 am",266.99,0.444616,118.708,74.0637,571.669,290.559,290,0,0
"Feb 20, 03:00 am",266.919,0.44239,118.082,74.3124,571.464,290.777,290,0,0
"Feb 20, 04:00 am",266.934,0.433955,115.837,73.6324,571.146,291.588,290,0,0
"Feb 20, 05:00 am",27.6279,0.210043,11.232,8.15814,572.316,282.769,290,0,0
"Feb 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 08:00 am",170.986,0.0620531,16.5675,10.4455,573.632,290.098,290.087,471.512,0.611248
"Feb 20, 09:00 am",266.953,0.438938,117.175,74.7308,573.345,290.983,290.51,573.345,0.965101
"Feb 20, 10:00 am",266.99,0.443416,118.388,75.8894,573.335,290.564,290.488,573.335,0.966985
"Feb 20, 11:00 am",267.136,0.441244,117.872,76.1833,573.307,290.776,290.335,573.307,0.967086
"Feb 20, 12:00 pm",266.99,0.442898,118.249,75.9474,573.284,290.616,290.237,573.284,0.965782
"Feb 20, 01:00 pm",266.99,0.442413,118.12,76.0035,573.244,290.664,290.209,573.244,0.964727
"Feb 20, 02:00 pm",278.621,0.444853,123.945,80.3248,573.189,290.92,290.241,573.189,0.960235
"Feb 20, 03:00 pm",278.82,0.444438,123.918,80.4263,573.42,290.953,290.709,573.42,0.906901
"Feb 20, 04:00 pm",278.794,0.444321,123.874,80.4345,573.406,290.964,290.675,573.406,0.900134
"Feb 20, 05:00 pm",278.762,0.443987,123.766,80.4679,573.403,290.994,290.97,573.403,0.892154
"Feb 20, 06:00 pm",278.604,0.444998,123.978,80.3035,573.16,290.908,290.651,573.16,0.901452
"Feb 20, 07:00 pm",266.99,0.442411,118.119,76.0041,572.33,290.723,290,0,0
"Feb 20, 08:00 pm",266.99,0.44397,118.536,75.8194,572.271,290.581,290,0,0
"Feb 20, 09:00 pm",266.901,0.439065,117.187,74.6977,572.205,291.04,290,0,0
"Feb 20, 10:00 pm",266.99,0.44117,117.788,74.4706,572.13,290.852,290,0,0
"Feb 20, 11:00 pm",266.99,0.443049,118.29,74.2471,572.045,290.681,290,0,0
"Feb 21, 12:00 am",266.99,0.445015,118.815,74.0169,571.945,290.504,290,0,0
"Feb 21, 01:00 am",267.093,0.434945,116.171,73.5559,571.824,291.46,290,0,0
"Feb 21, 02:00 am",266.99,0.43669,116.592,73.3244,571.672,291.301,290,0,0
"Feb 21, 03:00 am",266.99,0.438184,116.991,73.1496,571.466,291.174,290,0,0
"Feb 21, 04:00 am",266.99,0.439467,117.333,72.9992,571.145,291.074,290,0,0
"Feb 21, 05:00 am",26.256,0.199611,10.6742,7.64646,572.401,283.128,290,0,0
"Feb 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 08:00 am",171.62,0.062288,16.6303,10.479,573.63,290.177,290.161,472.184,0.612435
"Feb 21, 09:00 am",266.99,0.445083,118.833,74.01,573.341,290.407,290.338,573.341,0.963913
"Feb 21, 10:00 am",266.99,0.44267,118.188,74.2948,573.332,290.634,290.553,573.332,0.965904
"Feb 21, 11:00 am",266.99,0.440669,117.655,74.5312,573.305,290.824,290.418,573.305,0.966323
"Feb 21, 12:00 pm",266.948,0.438798,117.136,74.7407,573.28,291,290.448,573.28,0.964911
"Feb 21, 01:00 pm",266.99,0.444931,118.792,75.7031,573.236,290.428,290.352,573.236,0.963588
"Feb 21, 02:00 pm",278.654,0.442515,123.309,78.9414,573.425,291.125,290.456,573.425,0.95703
"Feb 21, 03:00 pm",278.608,0.44226,123.217,78.9613,573.402,291.149,291.124,573.402,0.902636
"Feb 21, 04:00 pm",278.54,0.441675,123.024,79.0167,573.386,291.202,291.177,573.386,0.895467
"Feb 21, 05:00 pm",278.478,0.440999,122.808,79.0849,573.384,291.262,291.237,573.384,0.887644
"Feb 21, 06:00 pm",278.782,0.443451,123.626,78.8585,573.469,291.04,291.016,573.469,0.897287
"Feb 21, 07:00 pm",266.937,0.441885,117.955,74.3716,572.355,290.768,290,0,0
"Feb 21, 08:00 pm",266.99,0.439751,117.409,74.6376,572.296,290.974,290,0,0
"Feb 21, 09:00 pm",266.99,0.441457,117.865,74.4352,572.23,290.818,290,0,0
"Feb 21, 10:00 pm",266.99,0.442978,118.271,74.2544,572.155,290.681,290,0,0
"Feb 21, 11:00 pm",266.99,0.44429,118.621,74.0992,572.07,290.564,290,0,0
"Feb 22, 12:00 am",266.99,0.444349,118.637,74.0944,571.97,290.565,290,0,0
"Feb 22, 01:00 am",266.99,0.444467,118.668,74.0807,571.849,290.562,290,0,0
"Feb 22, 02:00 am",266.99,0.444615,118.708,74.0636,571.698,290.557,290,0,0
"Feb 22, 03:00 am",266.991,0.445003,118.812,74.0187,571.493,290.535,290,0,0
"Feb 22, 04:00 am",266.935,0.442268,118.057,72.6507,571.175,290.808,290,0,0
"Feb 22, 05:00 am",29.2143,0.222115,11.8768,8.64105,572.23,282.353,290,0,0
"Feb 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 08:00 am",171.69,0.0630186,16.8254,10.6653,573.633,290.119,290.107,472.261,0.613477
"Feb 22, 09:00 am",266.99,0.444495,118.676,75.7599,573.346,290.462,290.392,573.346,0.964676
"Feb 22, 10:00 am",266.99,0.442137,118.046,76.0391,573.335,290.684,290.252,573.335,0.966582
"Feb 22, 11:00 am",266.99,0.444699,118.73,77.4133,573.306,290.446,290.374,573.306,0.966669
"Feb 22, 12:00 pm",267.138,0.441428,117.922,76.157,573.294,290.76,290.207,573.294,0.966554
