"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Feb 22, 01:00 pm",266.929,0.441997,117.982,76.0344,573.254,290.7,290.14,573.254,0.965508
"Feb 22, 02:00 pm",278.494,0.443634,123.549,80.4408,573.171,291.03,290.376,573.171,0.959983
"Feb 22, 03:00 pm",278.709,0.443017,123.473,80.5717,573.436,291.08,291.056,573.436,0.910162
"Feb 22, 04:00 pm",278.67,0.442707,123.369,80.6004,573.424,291.108,291.084,573.424,0.903834
"Feb 22, 05:00 pm",278.63,0.442228,123.218,80.65,573.427,291.151,291.127,573.427,0.897233
"Feb 22, 06:00 pm",278.61,0.444959,123.97,80.3069,573.17,290.911,290.655,573.17,0.902951
"Feb 22, 07:00 pm",266.99,0.442532,118.152,75.9871,572.335,290.711,290,0,0
"Feb 22, 08:00 pm",266.99,0.444179,118.591,75.7923,572.276,290.561,290,0,0
"Feb 22, 09:00 pm",266.903,0.439218,117.229,74.6778,572.21,291.026,290,0,0
"Feb 22, 10:00 pm",266.99,0.441401,117.85,74.4411,572.136,290.83,290,0,0
"Feb 22, 11:00 pm",266.99,0.443428,118.391,74.2003,572.05,290.646,290,0,0
"Feb 23, 12:00 am",266.99,0.443753,118.478,74.1628,571.95,290.622,290,0,0
"Feb 23, 01:00 am",266.99,0.444806,118.759,74.039,571.83,290.531,290,0,0
"Feb 23, 02:00 am",267.05,0.435492,116.298,75.1531,571.678,291.416,290,0,0
"Feb 23, 03:00 am",266.99,0.435102,116.168,73.5094,571.473,291.463,290,0,0
"Feb 23, 04:00 am",266.991,0.43613,116.443,73.3893,571.152,291.387,290,0,0
"Feb 23, 05:00 am",26.5399,0.201768,10.7897,7.78321,572.387,283.054,290,0,0
"Feb 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 08:00 am",172.528,0.0650708,17.3732,10.8193,573.633,290.058,290.049,473.152,0.616343
"Feb 23, 09:00 am",266.99,0.441809,117.959,74.3955,573.35,290.714,290.63,573.35,0.96454
"Feb 23, 10:00 am",266.954,0.439118,117.224,74.7054,573.34,290.966,290.49,573.34,0.966551
"Feb 23, 11:00 am",266.99,0.444077,118.564,75.8065,573.311,290.504,290.429,573.311,0.966807
"Feb 23, 12:00 pm",266.916,0.442152,118.017,76.0138,573.305,290.682,290.311,573.305,0.967378
"Feb 23, 01:00 pm",266.99,0.444601,118.704,75.7422,573.272,290.457,290.382,573.272,0.966904
"Feb 23, 02:00 pm",278.365,0.442342,123.133,78.8899,573.157,291.146,290.47,573.157,0.960474
"Feb 23, 03:00 pm",278.623,0.441847,123.109,79.0159,573.453,291.185,291.16,573.453,0.913714
"Feb 23, 04:00 pm",278.562,0.441275,122.922,79.0704,573.442,291.236,291.212,573.442,0.907455
"Feb 23, 05:00 pm",278.504,0.44065,122.723,79.133,573.44,291.292,291.268,573.44,0.899843
"Feb 23, 06:00 pm",278.649,0.441923,123.141,79.0129,573.472,291.178,291.153,573.472,0.8978
"Feb 23, 07:00 pm",266.99,0.443656,118.452,75.8529,572.335,290.606,290,0,0
"Feb 23, 08:00 pm",266.99,0.444819,118.762,75.7148,572.276,290.501,290,0,0
"Feb 23, 09:00 pm",266.995,0.439518,117.349,74.665,572.21,291.002,290,0,0
"Feb 23, 10:00 pm",266.99,0.441291,117.82,74.4535,572.135,290.84,290,0,0
"Feb 23, 11:00 pm",266.99,0.442739,118.207,74.2819,572.05,290.71,290,0,0
"Feb 24, 12:00 am",266.99,0.444075,118.564,74.1244,571.95,290.592,290,0,0
"Feb 24, 01:00 am",266.99,0.444652,118.718,74.057,571.829,290.546,290,0,0
"Feb 24, 02:00 am",266.927,0.442158,118.024,72.6591,571.677,290.786,290,0,0
"Feb 24, 03:00 am",266.937,0.434276,115.924,73.5932,571.472,291.538,290,0,0
"Feb 24, 04:00 am",267.125,0.434799,116.146,73.5804,571.153,291.517,290,0,0
"Feb 24, 05:00 am",27.0528,0.205669,10.9982,7.96564,572.356,282.92,290,0,0
"Feb 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 08:00 am",172.193,0.0643409,17.1784,10.7467,573.633,290.074,290.064,472.796,0.615046
"Feb 24, 09:00 am",266.99,0.440725,117.669,74.5241,573.349,290.816,290.727,573.349,0.964532
"Feb 24, 10:00 am",266.99,0.445112,118.84,75.683,573.337,290.405,290.337,573.337,0.966547
"Feb 24, 11:00 am",266.99,0.443353,118.371,75.8908,573.31,290.572,290.494,573.31,0.966792
"Feb 24, 12:00 pm",266.99,0.444476,118.671,75.757,573.293,290.467,290.393,573.293,0.966302
"Feb 24, 01:00 pm",266.99,0.44395,118.53,75.8185,573.271,290.518,290.44,573.271,0.967029
"Feb 24, 02:00 pm",278.361,0.441809,122.982,78.9535,573.199,291.193,290.516,573.199,0.963449
"Feb 24, 03:00 pm",278.576,0.441011,122.855,79.1063,573.479,291.259,291.234,573.479,0.920182
"Feb 24, 04:00 pm",278.823,0.443834,123.751,78.8205,573.476,291.006,290.992,573.476,0.915578
"Feb 24, 05:00 pm",278.889,0.444573,123.986,80.4233,573.476,290.939,290.695,573.476,0.908636
"Feb 24, 06:00 pm",278.242,0.440782,122.644,79.0494,573.171,291.286,291.261,573.171,0.902595
"Feb 24, 07:00 pm",266.99,0.443131,118.312,75.9141,572.339,290.655,290,0,0
"Feb 24, 08:00 pm",266.99,0.444806,118.759,75.7152,572.28,290.502,290,0,0
"Feb 24, 09:00 pm",266.994,0.439538,117.354,74.6608,572.214,290.999,290,0,0
"Feb 24, 10:00 pm",266.99,0.441112,117.772,74.4734,572.14,290.856,290,0,0
"Feb 24, 11:00 pm",266.99,0.442604,118.171,74.2963,572.054,290.723,290,0,0
"Feb 25, 12:00 am",266.99,0.443842,118.501,74.1502,571.954,290.613,290,0,0
"Feb 25, 01:00 am",266.99,0.444825,118.764,74.0352,571.834,290.529,290,0,0
"Feb 25, 02:00 am",267.037,0.436255,116.496,75.0595,571.682,291.344,290,0,0
"Feb 25, 03:00 am",267.257,0.434932,116.238,73.5968,571.477,291.49,290,0,0
"Feb 25, 04:00 am",266.99,0.436237,116.471,73.3756,571.156,291.376,290,0,0
"Feb 25, 05:00 am",26.3361,0.200218,10.7068,7.72285,572.402,283.107,290,0,0
"Feb 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 08:00 am",170.102,0.060925,16.2663,10.1586,573.63,290.065,290.055,470.569,0.607384
"Feb 25, 09:00 am",266.99,0.441595,117.901,74.4188,573.341,290.735,290.649,573.341,0.964517
"Feb 25, 10:00 am",266.955,0.439299,117.273,74.6822,573.331,290.95,290.493,573.331,0.966414
"Feb 25, 11:00 am",266.99,0.444441,118.661,75.761,573.301,290.47,290.396,573.301,0.966557
"Feb 25, 12:00 pm",266.948,0.438823,117.143,74.7363,573.261,290.999,290.439,573.261,0.963502
"Feb 25, 01:00 pm",266.99,0.444983,118.806,75.6962,573.237,290.423,290.347,573.237,0.964341
"Feb 25, 02:00 pm",266.99,0.444187,118.594,75.79,573.227,290.499,284.772,573.227,0.964893
"Feb 25, 03:00 pm",278.675,0.442139,123.213,78.9926,573.479,291.158,291.133,573.479,0.920034
"Feb 25, 04:00 pm",278.283,0.441378,122.828,78.9873,573.16,291.233,291.208,573.16,0.918052
"Feb 25, 05:00 pm",278.306,0.441497,122.871,78.9776,573.173,291.222,291.204,573.173,0.912455
"Feb 25, 06:00 pm",278.284,0.44127,122.799,79.0026,573.171,291.242,291.218,573.171,0.902441
"Feb 25, 07:00 pm",266.99,0.44364,118.447,75.8562,572.326,290.608,290,0,0
"Feb 25, 08:00 pm",266.991,0.445118,118.842,75.6808,572.267,290.474,290,0,0
"Feb 25, 09:00 pm",266.99,0.43966,117.385,74.6477,572.201,290.988,290,0,0
"Feb 25, 10:00 pm",266.99,0.441274,117.816,74.4563,572.126,290.842,290,0,0
"Feb 25, 11:00 pm",266.99,0.442558,118.159,74.3039,572.041,290.728,290,0,0
"Feb 26, 12:00 am",266.99,0.442678,118.191,74.2901,571.941,290.723,290,0,0
"Feb 26, 01:00 am",266.99,0.443506,118.412,74.1917,571.821,290.653,290,0,0
"Feb 26, 02:00 am",266.99,0.444375,118.644,74.0891,571.669,290.582,290,0,0
"Feb 26, 03:00 am",267.009,0.434697,116.068,73.5579,571.465,291.502,290,0,0
"Feb 26, 04:00 am",266.99,0.435026,116.148,73.5182,571.145,291.49,290,0,0
"Feb 26, 05:00 am",27.0202,0.205422,10.9849,7.94157,572.354,282.928,290,0,0
"Feb 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 08:00 am",169.934,0.0606952,16.205,10.1068,573.627,290.06,290.051,470.388,0.606064
"Feb 26, 09:00 am",266.99,0.441648,117.916,74.4154,573.338,290.73,290.644,573.338,0.963818
"Feb 26, 10:00 am",266.955,0.439251,117.26,74.6899,573.329,290.954,290.468,573.329,0.966029
"Feb 26, 11:00 am",266.99,0.444207,118.599,75.7906,573.301,290.492,290.417,573.301,0.966305
"Feb 26, 12:00 pm",266.99,0.444799,118.757,75.7183,573.28,290.438,290.364,573.28,0.965296
"Feb 26, 01:00 pm",266.99,0.444332,118.632,75.7725,573.26,290.483,290.405,573.26,0.966437
"Feb 26, 02:00 pm",278.473,0.442436,123.206,78.9032,573.254,291.136,290.462,573.254,0.965769
"Feb 26, 03:00 pm",278.361,0.442314,123.123,78.8894,573.155,291.149,291.117,573.155,0.921511
"Feb 26, 04:00 pm",278.31,0.441702,122.93,78.9518,573.158,291.204,291.179,573.158,0.917765
"Feb 26, 05:00 pm",278.249,0.440902,122.681,79.0351,573.168,291.275,291.251,573.168,0.911659
"Feb 26, 06:00 pm",278.707,0.442547,123.341,78.9515,573.474,291.121,291.097,573.474,0.898285
"Feb 26, 07:00 pm",266.99,0.444709,118.733,75.7291,572.336,290.508,290,0,0
"Feb 26, 08:00 pm",267.256,0.439452,117.446,74.7399,572.277,291.015,290,0,0
"Feb 26, 09:00 pm",266.99,0.441073,117.762,74.4807,572.211,290.856,290,0,0
"Feb 26, 10:00 pm",266.99,0.442777,118.217,74.2789,572.136,290.701,290,0,0
"Feb 26, 11:00 pm",266.99,0.444131,118.578,74.1188,572.051,290.58,290,0,0
"Feb 27, 12:00 am",266.99,0.444117,118.575,74.1209,571.951,290.588,290,0,0
"Feb 27, 01:00 am",266.99,0.444581,118.699,74.0672,571.83,290.552,290,0,0
"Feb 27, 02:00 am",266.926,0.444319,118.6,74.0868,571.678,290.584,290,0,0
"Feb 27, 03:00 am",266.965,0.434214,115.92,75.2848,571.473,291.545,290,0,0
"Feb 27, 04:00 am",266.934,0.434222,115.909,73.602,571.153,291.563,290,0,0
"Feb 27, 05:00 am",27.1057,0.20607,11.0197,7.99567,572.352,282.906,290,0,0
"Feb 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 08:00 am",170.411,0.0614637,16.4102,10.2422,573.631,290.063,290.054,470.898,0.608658
"Feb 27, 09:00 am",266.99,0.441451,117.863,74.442,573.346,290.748,290.662,573.346,0.964815
"Feb 27, 10:00 am",266.952,0.438906,117.167,74.7332,573.338,290.986,290.47,573.338,0.966829
"Feb 27, 11:00 am",266.99,0.44396,118.533,75.8229,573.31,290.515,290.439,573.31,0.96706
"Feb 27, 12:00 pm",266.99,0.444996,118.81,75.6983,573.3,290.418,290.346,573.3,0.967167
"Feb 27, 01:00 pm",266.99,0.444751,118.744,75.7258,573.273,290.443,290.368,573.273,0.967513
"Feb 27, 02:00 pm",278.479,0.442819,123.316,78.8609,573.227,291.102,290.429,573.227,0.964651
"Feb 27, 03:00 pm",278.675,0.442139,123.213,78.994,573.478,291.158,291.133,573.478,0.920017
"Feb 27, 04:00 pm",278.621,0.44158,123.033,79.0492,573.474,291.208,291.184,573.474,0.914865
"Feb 27, 05:00 pm",278.556,0.440835,122.797,79.1248,573.475,291.275,291.25,573.475,0.907765
"Feb 27, 06:00 pm",278.3,0.441605,122.899,78.9655,573.157,291.212,291.188,573.157,0.900139
"Feb 27, 07:00 pm",266.99,0.443484,118.406,75.875,572.341,290.622,290,0,0
"Feb 27, 08:00 pm",266.99,0.444713,118.734,75.7291,572.282,290.511,290,0,0
"Feb 27, 09:00 pm",266.994,0.439538,117.354,74.6637,572.216,290.999,290,0,0
"Feb 27, 10:00 pm",266.99,0.441455,117.864,74.4354,572.142,290.824,290,0,0
"Feb 27, 11:00 pm",266.99,0.443031,118.285,74.2486,572.056,290.683,290,0,0
"Feb 28, 12:00 am",266.99,0.441239,117.807,74.4638,571.956,290.856,290,0,0
"Feb 28, 01:00 am",266.99,0.442245,118.075,74.3448,571.836,290.77,290,0,0
"Feb 28, 02:00 am",266.99,0.443472,118.403,74.1991,571.684,290.665,290,0,0
"Feb 28, 03:00 am",266.99,0.444575,118.697,74.0695,571.479,290.575,290,0,0
"Feb 28, 04:00 am",266.934,0.434056,115.864,73.6214,571.159,291.578,290,0,0
"Feb 28, 05:00 am",27.7528,0.210993,11.2827,8.17575,572.314,282.736,290,0,0
"Feb 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 08:00 am",171.293,0.0615756,16.4378,10.4114,573.632,290.193,290.124,471.843,0.611709
"Feb 28, 09:00 am",266.99,0.442955,118.264,74.2645,573.348,290.607,290.528,573.348,0.964623
"Feb 28, 10:00 am",266.99,0.43992,117.454,74.6243,573.34,290.892,290.404,573.34,0.966743
"Feb 28, 11:00 am",266.99,0.444436,118.66,75.7685,573.311,290.47,290.397,573.311,0.966921
"Feb 28, 12:00 pm",266.989,0.439574,117.362,74.661,573.294,290.927,290.341,573.294,0.966329
"Feb 28, 01:00 pm",266.95,0.439073,117.211,74.7094,573.268,290.975,290.31,573.268,0.966845
"Feb 28, 02:00 pm",278.566,0.443991,123.68,78.7387,573.21,290.997,290.334,573.21,0.963843
"Feb 28, 03:00 pm",278.796,0.443495,123.645,78.8583,573.479,291.036,291.012,573.479,0.92034
"Feb 28, 04:00 pm",278.743,0.44296,123.472,78.9111,573.473,291.084,291.06,573.473,0.914747
"Feb 28, 05:00 pm",278.69,0.442374,123.285,78.9707,573.473,291.137,291.112,573.473,0.907162
"Feb 28, 06:00 pm",278.671,0.442124,123.207,78.9993,573.476,291.159,291.135,573.476,0.898533
"Feb 28, 07:00 pm",266.99,0.444433,118.659,75.7665,572.337,290.533,290,0,0
"Feb 28, 08:00 pm",266.906,0.439177,117.219,74.6885,572.278,291.026,290,0,0
"Feb 28, 09:00 pm",266.99,0.440644,117.648,74.536,572.212,290.896,290,0,0
"Feb 28, 10:00 pm",266.99,0.442036,118.019,74.3704,572.138,290.77,290,0,0
"Feb 28, 11:00 pm",266.99,0.443353,118.371,74.2136,572.052,290.653,290,0,0
"Mar 1, 12:00 am",266.811,0.434852,116.023,73.4937,571.952,291.449,290,0,0
"Mar 1, 01:00 am",266.99,0.435644,116.313,73.4463,571.831,291.39,290,0,0
"Mar 1, 02:00 am",266.99,0.43673,116.603,73.319,571.679,291.297,290,0,0
"Mar 1, 03:00 am",266.99,0.437336,116.764,73.2488,571.473,291.253,290,0,0
"Mar 1, 04:00 am",266.99,0.437915,116.919,73.1817,571.151,291.219,290,0,0
"Mar 1, 05:00 am",25.5233,0.194037,10.3764,7.46353,572.451,283.32,290,0,0
"Mar 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 08:00 am",167.926,0.0561775,15.0017,9.687,573.625,290.166,290.122,468.242,0.598721
"Mar 1, 09:00 am",266.99,0.443117,118.308,74.246,573.339,290.592,290.514,573.339,0.964967
"Mar 1, 10:00 am",266.991,0.440338,117.566,74.577,573.339,290.853,290.761,573.339,0.967883
"Mar 1, 11:00 am",266.99,0.445078,118.831,75.6956,573.313,290.41,290.339,573.313,0.968363
"Mar 1, 12:00 pm",266.99,0.445188,118.861,77.3624,573.195,290.407,290.328,573.195,0.957521
"Mar 1, 01:00 pm",266.99,0.444947,118.796,77.391,573.155,290.432,290.35,573.155,0.957339
"Mar 1, 02:00 pm",266.99,0.444008,118.546,77.5029,573.434,290.502,290.437,573.434,0.955689
"Mar 1, 03:00 pm",278.752,0.443465,123.617,80.5401,573.438,291.04,290.955,573.438,0.903787
"Mar 1, 04:00 pm",278.653,0.443226,123.506,80.5445,573.363,291.063,291.039,573.363,0.891085
"Mar 1, 05:00 pm",278.598,0.442497,123.279,80.6207,573.371,291.128,291.104,573.371,0.885152
"Mar 1, 06:00 pm",278.36,0.441904,123.009,78.9492,573.19,291.185,291.161,573.19,0.90541
"Mar 1, 07:00 pm",266.99,0.442786,118.22,75.9637,572.339,290.687,290,0,0
"Mar 1, 08:00 pm",266.99,0.443869,118.509,75.8356,572.279,290.59,290,0,0
"Mar 1, 09:00 pm",266.99,0.439583,117.364,74.6623,572.213,290.995,290,0,0
"Mar 1, 10:00 pm",266.99,0.442628,118.177,74.2997,572.139,290.715,290,0,0
"Mar 1, 11:00 pm",267.036,0.439981,117.491,72.945,572.053,290.969,290,0,0
"Mar 2, 12:00 am",266.99,0.444689,118.727,74.0561,571.953,290.534,290,0,0
"Mar 2, 01:00 am",266.94,0.433998,115.851,73.6288,571.832,291.542,290,0,0
"Mar 2, 02:00 am",267.198,0.434956,116.22,73.5819,571.68,291.472,290,0,0
"Mar 2, 03:00 am",266.991,0.436007,116.41,73.4053,571.474,291.378,290,0,0
"Mar 2, 04:00 am",266.99,0.437233,116.737,73.2612,571.154,291.283,290,0,0
"Mar 2, 05:00 am",25.3708,0.192876,10.3144,7.41982,572.462,283.36,290,0,0
"Mar 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 08:00 am",172.083,0.0642428,17.1522,10.7074,573.631,290.066,290.057,472.677,0.614079
"Mar 2, 09:00 am",266.99,0.441707,117.931,74.4139,573.345,290.724,290.639,573.345,0.965571
"Mar 2, 10:00 am",266.954,0.43903,117.201,74.7227,573.358,290.973,290.568,573.358,0.968659
"Mar 2, 11:00 am",266.99,0.44388,118.512,75.8371,573.333,290.521,290.447,573.333,0.969172
"Mar 2, 12:00 pm",267.132,0.441283,117.881,76.1814,573.205,290.779,290.675,573.205,0.957222
"Mar 2, 01:00 pm",267.132,0.441412,117.915,76.166,573.156,290.77,290.374,573.156,0.956552
"Mar 2, 02:00 pm",278.753,0.444546,123.918,80.4055,573.345,290.945,290.697,573.345,0.948812
"Mar 2, 03:00 pm",278.795,0.444976,124.057,80.3606,573.35,290.906,290.654,573.35,0.893042
"Mar 2, 04:00 pm",278.774,0.444687,123.967,80.3894,573.354,290.932,290.683,573.354,0.889644
"Mar 2, 05:00 pm",278.723,0.443899,123.725,80.4725,573.372,291.002,290.978,573.372,0.885427
"Mar 2, 06:00 pm",278.171,0.439295,122.199,77.5368,573.231,291.419,291.393,573.231,0.912331
"Mar 2, 07:00 pm",266.99,0.439873,117.442,74.6223,572.332,290.96,290,0,0
"Mar 2, 08:00 pm",266.99,0.440625,117.643,74.5328,572.272,290.893,290,0,0
"Mar 2, 09:00 pm",266.99,0.442354,118.104,74.3273,572.206,290.736,290,0,0
"Mar 2, 10:00 pm",266.99,0.444308,118.626,74.0953,572.132,290.558,290,0,0
"Mar 2, 11:00 pm",266.943,0.434538,115.997,73.5604,572.046,291.478,290,0,0
"Mar 3, 12:00 am",266.99,0.437516,116.812,73.2185,571.946,291.206,290,0,0
"Mar 3, 01:00 am",266.99,0.438475,117.068,73.1047,571.825,291.124,290,0,0
"Mar 3, 02:00 am",266.99,0.439721,117.401,72.9574,571.673,291.016,290,0,0
"Mar 3, 03:00 am",266.99,0.44003,117.484,72.9226,571.467,291,290,0,0
"Mar 3, 04:00 am",266.991,0.440544,117.621,72.8636,571.146,290.973,290,0,0
"Mar 3, 05:00 am",25.801,0.19615,10.4892,7.5085,572.431,283.247,290,0,0
"Mar 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 08:00 am",169.549,0.0588052,15.7009,9.92021,573.63,290.176,290.161,469.98,0.605384
"Mar 3, 09:00 am",266.99,0.444521,118.683,74.0697,573.329,290.461,290.388,573.329,0.96524
"Mar 3, 10:00 am",266.99,0.441946,117.995,74.3746,573.342,290.702,290.618,573.342,0.967978
"Mar 3, 11:00 am",267.138,0.439631,117.442,74.6865,573.311,290.928,290.506,573.311,0.967106
"Mar 3, 12:00 pm",266.99,0.444401,118.651,75.766,573.237,290.478,290.399,573.237,0.961358
"Mar 3, 01:00 pm",266.99,0.444782,118.752,75.7198,573.19,290.445,290.364,573.19,0.96044
"Mar 3, 02:00 pm",266.99,0.444432,118.659,75.7611,573.178,290.479,290.396,573.178,0.958185
"Mar 3, 03:00 pm",278.758,0.443714,123.689,78.818,573.422,291.018,290.998,573.422,0.905003
"Mar 3, 04:00 pm",278.678,0.443155,123.498,78.8669,573.393,291.069,291.044,573.393,0.897517
"Mar 3, 05:00 pm",278.562,0.441696,123.04,79.018,573.406,291.199,291.175,573.406,0.892498
"Mar 3, 06:00 pm",278.172,0.439718,122.317,77.4807,573.195,291.381,291.356,573.195,0.906172
"Mar 3, 07:00 pm",267.118,0.439411,117.375,74.7067,572.311,291.01,290,0,0
"Mar 3, 08:00 pm",266.99,0.439694,117.394,74.641,572.252,290.982,290,0,0
"Mar 3, 09:00 pm",266.99,0.441785,117.952,74.392,572.186,290.791,290,0,0
"Mar 3, 10:00 pm",266.99,0.444213,118.6,74.1031,572.112,290.568,290,0,0
"Mar 3, 11:00 pm",267.036,0.434969,116.153,73.5297,572.026,291.443,290,0,0
"Mar 4, 12:00 am",266.948,0.434654,116.03,73.5443,571.926,291.475,290,0,0
"Mar 4, 01:00 am",266.99,0.435601,116.301,73.443,571.806,291.395,290,0,0
"Mar 4, 02:00 am",266.99,0.436545,116.553,73.3314,571.654,291.316,290,0,0
"Mar 4, 03:00 am",266.99,0.437424,116.788,73.2286,571.448,291.246,290,0,0
"Mar 4, 04:00 am",266.99,0.438264,117.012,73.1306,571.127,291.188,290,0,0
"Mar 4, 05:00 am",23.9262,0.181889,9.72709,6.98897,572.541,283.739,290,0,0
"Mar 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 08:00 am",167.562,0.0554678,14.8102,9.59856,573.627,290.176,290.168,467.862,0.597978
"Mar 4, 09:00 am",266.99,0.443868,118.508,74.1496,573.321,290.523,290.447,573.321,0.964944
"Mar 4, 10:00 am",266.99,0.442203,118.064,74.3487,573.336,290.678,290.595,573.336,0.967838
"Mar 4, 11:00 am",266.99,0.440813,117.693,74.5145,573.314,290.81,290.718,573.314,0.967992
"Mar 4, 12:00 pm",266.99,0.443334,118.366,75.8996,573.208,290.58,290.494,573.208,0.958935
"Mar 4, 01:00 pm",266.99,0.443552,118.424,75.8741,573.167,290.562,290.474,573.167,0.958672
"Mar 4, 02:00 pm",266.99,0.44307,118.295,75.9317,573.163,290.608,290.517,573.163,0.957041
"Mar 4, 03:00 pm",278.318,0.441347,122.835,79.0094,573.197,291.235,291.045,573.197,0.913662
"Mar 4, 04:00 pm",278.804,0.444744,123.996,80.3909,573.378,290.926,290.677,573.378,0.894661
"Mar 4, 05:00 pm",278.673,0.443112,123.483,80.5599,573.392,291.072,291.049,573.392,0.889446
"Mar 4, 06:00 pm",278.507,0.443488,123.515,78.7896,573.196,291.043,291.019,573.196,0.906618
"Mar 4, 07:00 pm",266.99,0.444002,118.544,75.8192,572.296,290.576,290,0,0
"Mar 4, 08:00 pm",266.99,0.444866,118.775,75.7172,572.237,290.499,290,0,0
"Mar 4, 09:00 pm",266.99,0.440083,117.498,74.604,572.171,290.95,290,0,0
"Mar 4, 10:00 pm",266.99,0.442641,118.181,74.2997,572.097,290.716,290,0,0
"Mar 4, 11:00 pm",266.887,0.44393,118.479,72.4442,572.011,290.597,290,0,0
"Mar 5, 12:00 am",266.941,0.434276,115.926,73.5968,571.911,291.511,290,0,0
"Mar 5, 01:00 am",266.99,0.435268,116.212,73.492,571.791,291.427,290,0,0
"Mar 5, 02:00 am",266.99,0.436354,116.502,73.3642,571.639,291.335,290,0,0
"Mar 5, 03:00 am",266.99,0.437753,116.875,73.2003,571.433,291.216,290,0,0
"Mar 5, 04:00 am",266.99,0.439075,117.229,73.0458,571.112,291.113,290,0,0
"Mar 5, 05:00 am",25.5509,0.194248,10.3876,7.44854,572.43,283.314,290,0,0
"Mar 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 08:00 am",169.247,0.0582782,15.5631,9.8409,573.63,290.177,290.162,469.652,0.604471
"Mar 5, 09:00 am",266.99,0.444327,118.631,74.1018,573.332,290.479,290.406,573.332,0.965279
"Mar 5, 10:00 am",266.99,0.441526,117.883,74.435,573.347,290.741,290.655,573.347,0.968099
"Mar 5, 11:00 am",266.954,0.439195,117.245,74.703,573.32,290.96,290.528,573.32,0.967714
"Mar 5, 12:00 pm",266.99,0.444309,118.626,75.7864,573.233,290.487,290.407,573.233,0.960504
"Mar 5, 01:00 pm",266.99,0.444512,118.68,75.7625,573.187,290.471,290.388,573.187,0.959797
"Mar 5, 02:00 pm",278.41,0.442732,123.261,78.8644,573.167,291.111,290.436,573.167,0.95736
"Mar 5, 03:00 pm",278.661,0.442975,123.44,78.8972,573.392,291.085,291.06,573.392,0.901456
"Mar 5, 04:00 pm",278.593,0.442183,123.189,78.9777,573.394,291.156,291.131,573.394,0.897507
"Mar 5, 05:00 pm",278.493,0.440888,122.784,79.1122,573.408,291.272,291.247,573.408,0.892821
"Mar 5, 06:00 pm",278.052,0.438699,121.981,77.587,573.167,291.474,291.449,573.167,0.901154
"Mar 5, 07:00 pm",266.904,0.438881,117.139,74.7255,572.307,291.052,290,0,0
"Mar 5, 08:00 pm",266.934,0.439333,117.273,74.6801,572.248,291.014,290,0,0
"Mar 5, 09:00 pm",266.99,0.441514,117.88,74.4343,572.182,290.816,290,0,0
"Mar 5, 10:00 pm",266.99,0.443859,118.506,74.1544,572.107,290.602,290,0,0
"Mar 5, 11:00 pm",266.947,0.434673,116.035,73.5513,572.022,291.467,290,0,0
"Mar 6, 12:00 am",266.914,0.438681,117.09,74.7476,571.922,291.095,290,0,0
"Mar 6, 01:00 am",266.94,0.433975,115.845,73.6317,571.801,291.546,290,0,0
"Mar 6, 02:00 am",266.939,0.434498,115.985,73.5697,571.65,291.506,290,0,0
"Mar 6, 03:00 am",266.99,0.4354,116.247,73.4758,571.444,291.437,290,0,0
"Mar 6, 04:00 am",266.99,0.436404,116.516,73.357,571.123,291.363,290,0,0
"Mar 6, 05:00 am",23.9327,0.181938,9.72973,7.01352,572.539,283.737,290,0,0
"Mar 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 08:00 am",170.742,0.0619937,16.5517,10.3362,573.632,290.065,290.056,471.251,0.609806
"Mar 6, 09:00 am",266.99,0.441776,117.95,74.4001,573.343,290.718,290.633,573.343,0.965742
"Mar 6, 10:00 am",267.17,0.439653,117.462,74.6979,573.357,290.924,290.821,573.357,0.968598
"Mar 6, 11:00 am",266.99,0.445043,118.822,75.6931,573.335,290.411,290.343,573.335,0.969221
"Mar 6, 12:00 pm",266.99,0.442712,118.2,75.9707,573.278,290.634,290.55,573.278,0.964331
"Mar 6, 01:00 pm",266.99,0.443303,118.358,75.8996,573.236,290.581,290.497,573.236,0.963809
"Mar 6, 02:00 pm",278.583,0.441686,123.046,79.03,573.427,291.2,290.527,573.427,0.958532
"Mar 6, 03:00 pm",278.617,0.442097,123.176,78.9865,573.425,291.163,291.138,573.425,0.908409
"Mar 6, 04:00 pm",278.549,0.441422,122.958,79.0521,573.417,291.224,291.199,573.417,0.902564
"Mar 6, 05:00 pm",278.844,0.444667,123.992,80.4037,573.424,290.932,290.685,573.424,0.896773
"Mar 6, 06:00 pm",278.363,0.441592,122.923,77.2988,573.22,291.212,291.186,573.22,0.910493
"Mar 6, 07:00 pm",266.99,0.441122,117.775,74.4727,572.368,290.841,290,0,0
"Mar 6, 08:00 pm",266.99,0.441457,117.865,74.4335,572.309,290.813,290,0,0
"Mar 6, 09:00 pm",266.99,0.443087,118.3,74.2398,572.243,290.665,290,0,0
"Mar 6, 10:00 pm",266.91,0.442913,118.218,72.5631,572.168,290.683,290,0,0
"Mar 6, 11:00 pm",266.991,0.435864,116.372,73.4168,572.083,291.353,290,0,0
"Mar 7, 12:00 am",266.99,0.437963,116.932,73.1686,571.983,291.162,290,0,0
"Mar 7, 01:00 am",266.99,0.439144,117.247,73.0294,571.862,291.058,290,0,0
"Mar 7, 02:00 am",266.991,0.440173,117.522,72.9083,571.71,290.971,290,0,0
"Mar 7, 03:00 am",266.99,0.440917,117.72,72.822,571.505,290.915,290,0,0
"Mar 7, 04:00 am",266.99,0.441626,117.91,72.7396,571.184,290.869,290,0,0
"Mar 7, 05:00 am",26.8434,0.204081,10.913,7.79428,572.384,282.973,290,0,0
"Mar 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 08:00 am",168.226,0.0567995,15.1649,9.53903,573.627,290.156,290.142,468.57,0.600015
"Mar 7, 09:00 am",266.99,0.44516,118.853,73.9998,573.328,290.401,290.331,573.328,0.965056
"Mar 7, 10:00 am",266.99,0.442046,118.022,74.3688,573.344,290.692,290.609,573.344,0.967964
"Mar 7, 11:00 am",266.954,0.439185,117.242,74.6997,573.32,290.961,290.49,573.32,0.968018
"Mar 7, 12:00 pm",266.99,0.445157,118.853,75.6825,573.273,290.405,290.331,573.273,0.96461
"Mar 7, 01:00 pm",266.99,0.445062,118.827,75.6934,573.228,290.417,290.34,573.228,0.963678
"Mar 7, 02:00 pm",266.99,0.444355,118.638,75.7773,573.217,290.484,289.971,573.217,0.961734
"Mar 7, 03:00 pm",278.742,0.443448,123.607,78.8543,573.43,291.042,291.061,573.43,0.909332
"Mar 7, 04:00 pm",278.688,0.442884,123.426,78.9103,573.426,291.092,291.068,573.426,0.904335
"Mar 7, 05:00 pm",278.607,0.441839,123.1,79.0187,573.438,291.186,291.161,573.438,0.899148
"Mar 7, 06:00 pm",278.11,0.439023,122.097,77.5586,573.195,291.444,291.419,573.195,0.905965
"Mar 7, 07:00 pm",266.905,0.438799,117.117,74.7325,572.33,291.058,290,0,0
"Mar 7, 08:00 pm",266.902,0.438846,117.129,74.727,572.271,291.057,290,0,0
"Mar 7, 09:00 pm",266.991,0.440478,117.603,74.5557,572.205,290.911,290,0,0
"Mar 7, 10:00 pm",266.99,0.442842,118.234,74.2745,572.131,290.695,290,0,0
"Mar 7, 11:00 pm",266.941,0.444539,118.666,74.0653,572.045,290.54,290,0,0
"Mar 8, 12:00 am",266.941,0.434192,115.904,73.6059,571.945,291.517,290,0,0
"Mar 8, 01:00 am",266.925,0.434874,116.079,73.5213,571.825,291.46,290,0,0
"Mar 8, 02:00 am",266.99,0.435686,116.324,73.4422,571.673,291.396,290,0,0
"Mar 8, 03:00 am",266.991,0.436135,116.444,73.39,571.467,291.366,290,0,0
"Mar 8, 04:00 am",266.99,0.436562,116.558,73.3402,571.147,291.346,290,0,0
"Mar 8, 05:00 am",24.6733,0.18757,10.0308,7.23648,572.503,283.543,290,0,0
"Mar 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 08:00 am",166.142,0.0544166,14.5287,9.04998,573.624,290.05,290.042,466.351,0.592504
"Mar 8, 09:00 am",266.99,0.442127,118.043,74.3562,573.32,290.686,290.602,573.32,0.964741
"Mar 8, 10:00 am",266.956,0.439302,117.274,74.6836,573.337,290.949,290.855,573.337,0.967694
"Mar 8, 11:00 am",266.99,0.44399,118.541,75.8177,573.312,290.512,290.437,573.312,0.967706
"Mar 8, 12:00 pm",266.99,0.441918,117.988,76.064,573.255,290.71,290.621,573.255,0.963178
"Mar 8, 01:00 pm",266.99,0.442266,118.081,76.023,573.204,290.681,290.589,573.204,0.96199
"Mar 8, 02:00 pm",267.234,0.441756,118.052,76.1462,573.193,290.74,290.632,573.193,0.959747
"Mar 8, 03:00 pm",278.336,0.440944,122.73,79.06,573.25,291.27,291.043,573.25,0.919987
"Mar 8, 04:00 pm",266.958,0.441738,117.926,76.077,572.95,290.745,290.634,573.36,0.825529
"Mar 8, 05:00 pm",278.776,0.444323,123.867,80.432,573.388,290.964,290.683,573.388,0.921217
"Mar 8, 06:00 pm",278.404,0.442399,123.165,78.8984,573.19,291.141,291.116,573.19,0.905171
"Mar 8, 07:00 pm",266.99,0.44303,118.285,75.9339,572.353,290.664,290,0,0
"Mar 8, 08:00 pm",266.99,0.444172,118.589,75.7985,572.294,290.561,290,0,0
"Mar 8, 09:00 pm",266.99,0.439747,117.408,74.6425,572.228,290.979,290,0,0
"Mar 8, 10:00 pm",266.99,0.442779,118.218,74.282,572.154,290.7,290,0,0
"Mar 8, 11:00 pm",267.042,0.435833,116.385,75.1143,572.068,291.36,290,0,0
"Mar 9, 12:00 am",266.99,0.435329,116.228,73.4837,571.968,291.411,290,0,0
"Mar 9, 01:00 am",266.99,0.436874,116.641,73.3017,571.847,291.273,290,0,0
"Mar 9, 02:00 am",266.99,0.438426,117.055,73.1187,571.694,291.137,290,0,0
"Mar 9, 03:00 am",266.99,0.439232,117.271,73.0258,571.488,291.074,290,0,0
"Mar 9, 04:00 am",266.991,0.440153,117.517,72.9195,571.166,291.008,290,0,0
"Mar 9, 05:00 am",25.6783,0.195217,10.4394,7.47424,572.448,283.279,290,0,0
"Mar 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 08:00 am",163.335,0.0487713,13.0215,8.19954,573.617,290.137,290.124,463.358,0.580956
"Mar 9, 09:00 am",266.99,0.444779,118.752,74.0464,573.306,290.438,290.365,573.306,0.964016
"Mar 9, 10:00 am",266.99,0.441491,117.874,74.4362,573.327,290.745,290.658,573.327,0.967213
"Mar 9, 11:00 am",266.911,0.442345,118.067,75.9951,573.306,290.663,290.705,573.306,0.967549
"Mar 9, 12:00 pm",266.945,0.438691,117.107,74.7561,573.241,291.013,290.556,573.241,0.962172
"Mar 9, 01:00 pm",267.134,0.444943,118.859,75.7418,573.015,290.448,290.346,573.162,0.893899
"Mar 9, 02:00 pm",266.99,0.443751,118.477,75.8468,573.178,290.543,290.456,573.178,0.958996
"Mar 9, 03:00 pm",266.99,0.443852,118.504,75.8343,573.163,290.534,290.447,573.163,0.95498
"Mar 9, 04:00 pm",278.381,0.441799,122.988,78.9652,573.219,291.194,290.517,573.219,0.937238
"Mar 9, 05:00 pm",278.62,0.442479,123.284,78.942,573.395,291.129,291.11,573.395,0.889627
"Mar 9, 06:00 pm",278.375,0.442169,123.089,78.9209,573.181,291.161,291.137,573.181,0.903527
"Mar 9, 07:00 pm",266.99,0.443593,118.435,75.8671,572.31,290.614,290,0,0
"Mar 9, 08:00 pm",266.99,0.444844,118.769,75.7174,572.251,290.5,290,0,0
"Mar 9, 09:00 pm",266.902,0.439232,117.232,74.6808,572.185,291.026,290,0,0
"Mar 9, 10:00 pm",266.99,0.440913,117.719,74.5044,572.111,290.877,290,0,0
"Mar 9, 11:00 pm",266.99,0.442777,118.217,74.2833,572.025,290.708,290,0,0
"Mar 10, 12:00 am",266.99,0.442599,118.169,74.302,571.925,290.731,290,0,0
"Mar 10, 01:00 am",266.99,0.443143,118.315,74.2372,571.805,290.688,290,0,0
"Mar 10, 02:00 am",266.99,0.443548,118.423,74.1889,571.653,290.66,290,0,0
"Mar 10, 03:00 am",266.99,0.444218,118.602,74.1113,571.448,290.611,290,0,0
"Mar 10, 04:00 am",266.99,0.444859,118.773,74.0374,571.13,290.572,290,0,0
"Mar 10, 05:00 am",28.5797,0.217283,11.6189,8.44068,572.247,282.521,290,0,0
"Mar 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 09:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 10:00 am",198.757,0.107491,28.6996,18.2461,573.469,290.223,290.101,500.887,0.718902
"Mar 10, 11:00 am",266.99,0.444305,118.625,75.7885,573.27,290.485,290.408,573.27,0.966319
"Mar 10, 12:00 pm",266.99,0.442296,118.089,76.0231,573.216,290.677,290.258,573.216,0.96203
"Mar 10, 01:00 pm",266.99,0.443064,118.294,75.9322,573.175,290.608,290.202,573.175,0.961921
"Mar 10, 02:00 pm",266.99,0.443019,118.282,75.9378,573.175,290.612,290.178,573.175,0.960723
"Mar 10, 03:00 pm",266.99,0.44233,118.098,76.019,573.163,290.677,290.175,573.163,0.95702
"Mar 10, 04:00 pm",267.215,0.441565,117.993,76.1664,572.285,290.814,290,0,0
"Mar 10, 05:00 pm",266.99,0.444844,118.769,77.3996,572.932,290.456,290.241,481.597,0.634417
"Mar 10, 06:00 pm",266.924,0.442384,118.083,77.6779,573.444,290.651,290.583,573.461,0.900266
"Mar 10, 07:00 pm",267.188,0.442347,118.19,77.7486,572.15,290.749,290,0,0
"Mar 10, 08:00 pm",266.99,0.443964,118.534,77.5059,572.073,290.594,290,0,0
"Mar 10, 09:00 pm",266.99,0.44191,117.986,76.07,571.984,290.792,290,0,0
"Mar 10, 10:00 pm",266.99,0.444566,118.695,75.7544,571.879,290.55,290,0,0
"Mar 10, 11:00 pm",266.991,0.44042,117.588,74.5652,571.75,290.946,290,0,0
"Mar 11, 12:00 am",266.99,0.439838,117.432,74.636,571.585,291.011,290,0,0
"Mar 11, 01:00 am",266.99,0.441356,117.838,74.4547,571.353,290.884,290,0,0
"Mar 11, 02:00 am",206.187,0.442,91.1347,57.2892,570.978,288.037,290,0,0
"Mar 11, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 08:00 am",158.581,0.0410134,10.9502,6.89182,573.611,290.114,290.103,458.296,0.563533
"Mar 11, 09:00 am",266.953,0.434764,116.061,73.5446,573.287,291.381,290.638,573.287,0.963165
"Mar 11, 10:00 am",266.896,0.442799,118.181,74.2613,573.309,290.62,290.223,573.309,0.966565
"Mar 11, 11:00 am",266.99,0.445126,118.844,74.0072,573.288,290.407,290.334,573.288,0.966667
"Mar 11, 12:00 pm",266.95,0.439228,117.252,74.6914,573.225,290.963,290.288,573.225,0.961529
"Mar 11, 01:00 pm",266.99,0.44024,117.54,74.5814,573.178,290.872,290.212,573.178,0.960949
"Mar 11, 02:00 pm",266.99,0.440673,117.656,74.53,573.173,290.832,290.151,573.173,0.959308
"Mar 11, 03:00 pm",278.121,0.438401,121.929,77.6362,573.261,291.499,290.799,573.261,0.944073
"Mar 11, 04:00 pm",278.76,0.443962,123.759,78.7908,573.403,290.996,290.971,573.403,0.899513
"Mar 11, 05:00 pm",278.575,0.441808,123.076,79.0102,573.409,291.189,291.165,573.409,0.892646
"Mar 11, 06:00 pm",278.159,0.439339,122.206,77.53,573.216,291.415,291.389,573.216,0.909249
"Mar 11, 07:00 pm",266.99,0.439826,117.429,74.6297,572.164,290.975,290,0,0
"Mar 11, 08:00 pm",266.99,0.440536,117.619,74.5451,572.105,290.912,290,0,0
"Mar 11, 09:00 pm",266.99,0.442406,118.118,74.3231,572.039,290.742,290,0,0
"Mar 11, 10:00 pm",266.99,0.444604,118.705,74.0622,571.965,290.541,290,0,0
"Mar 11, 11:00 pm",266.99,0.435296,116.22,73.4853,571.879,291.419,290,0,0
"Mar 12, 12:00 am",266.94,0.434371,115.951,73.5833,571.779,291.51,290,0,0
"Mar 12, 01:00 am",267.124,0.434921,116.178,73.565,571.659,291.474,290,0,0
"Mar 12, 02:00 am",266.99,0.435679,116.322,73.4411,571.506,291.406,290,0,0
"Mar 12, 03:00 am",266.99,0.436582,116.563,73.3354,571.3,291.335,290,0,0
"Mar 12, 04:00 am",266.99,0.437314,116.758,73.2497,570.978,291.287,290,0,0
"Mar 12, 05:00 am",22.2455,0.169106,9.04386,6.50864,572.585,284.184,290,0,0
"Mar 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 08:00 am",161.201,0.0452546,12.0826,7.61519,573.617,290.13,290.118,461.088,0.573887
"Mar 12, 09:00 am",266.991,0.44522,118.87,73.9857,573.297,290.397,290.35,573.297,0.963675
"Mar 12, 10:00 am",266.99,0.443083,118.299,74.2395,573.315,290.597,290.516,573.315,0.966116
"Mar 12, 11:00 am",266.99,0.441292,117.821,74.4536,573.285,290.767,290.675,573.285,0.965449
"Mar 12, 12:00 pm",266.99,0.443799,118.49,75.8367,573.224,290.535,290.453,573.224,0.960991
"Mar 12, 01:00 pm",266.99,0.444161,118.587,75.7938,573.176,290.505,290.42,573.176,0.960395
"Mar 12, 02:00 pm",266.99,0.443557,118.425,75.8664,573.168,290.562,290.474,573.168,0.958516
"Mar 12, 03:00 pm",278.307,0.441551,122.887,78.973,573.169,291.217,290.539,573.169,0.938157
"Mar 12, 04:00 pm",278.815,0.444687,123.986,80.3921,573.395,290.931,290.683,573.395,0.897988
"Mar 12, 05:00 pm",278.651,0.442732,123.368,80.5918,573.403,291.106,291.083,573.403,0.891497
"Mar 12, 06:00 pm",278.567,0.443855,123.644,78.7519,573.224,291.009,290.985,573.224,0.910954
"Mar 12, 07:00 pm",266.99,0.444052,118.558,75.8049,572.271,290.573,290,0,0
"Mar 12, 08:00 pm",266.99,0.444552,118.691,75.7452,572.212,290.53,290,0,0
"Mar 12, 09:00 pm",266.99,0.439603,117.37,74.6515,572.146,290.997,290,0,0
"Mar 12, 10:00 pm",266.99,0.442095,118.035,74.3556,572.072,290.769,290,0,0
"Mar 12, 11:00 pm",266.99,0.444535,118.686,74.0662,571.986,290.546,290,0,0
"Mar 13, 12:00 am",267.08,0.440548,117.662,74.5618,571.886,290.929,290,0,0
"Mar 13, 01:00 am",266.94,0.434405,115.96,73.5725,571.766,291.508,290,0,0
"Mar 13, 02:00 am",266.99,0.435263,116.211,73.4842,571.614,291.439,290,0,0
"Mar 13, 03:00 am",266.991,0.436126,116.442,73.3826,571.409,291.371,290,0,0
"Mar 13, 04:00 am",266.99,0.437003,116.675,73.2791,571.088,291.309,290,0,0
"Mar 13, 05:00 am",25.0678,0.190572,10.1912,7.33827,572.451,283.442,290,0,0
"Mar 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 08:00 am",161.213,0.0452267,12.0751,7.62373,573.617,290.134,290.122,461.101,0.573914
"Mar 13, 09:00 am",266.99,0.445041,118.822,74.0037,573.298,290.414,290.342,573.298,0.963696
"Mar 13, 10:00 am",266.99,0.443027,118.284,74.2435,573.316,290.602,290.521,573.316,0.96621
"Mar 13, 11:00 am",266.99,0.441672,117.922,74.4054,573.284,290.731,290.642,573.284,0.965258
"Mar 13, 12:00 pm",266.99,0.44465,118.717,75.7314,573.2,290.457,290.376,573.2,0.958584
"Mar 13, 01:00 pm",266.955,0.438747,117.126,74.7428,573.431,290.996,290.493,573.431,0.95815
"Mar 13, 02:00 pm",266.958,0.439079,117.216,74.7047,573.428,290.965,290.432,573.428,0.956447
"Mar 13, 03:00 pm",278.535,0.444201,123.725,78.6987,573.162,290.979,290.531,573.162,0.936343
"Mar 13, 04:00 pm",278.632,0.442832,123.387,78.8917,573.376,291.098,291.073,573.376,0.893749
"Mar 13, 05:00 pm",278.469,0.440911,122.78,79.0874,573.383,291.27,291.245,573.383,0.886939
"Mar 13, 06:00 pm",278.57,0.443991,123.683,78.7364,573.215,290.997,290.973,573.215,0.909433
"Mar 13, 07:00 pm",266.99,0.443991,118.541,75.8135,572.352,290.574,290,0,0
"Mar 13, 08:00 pm",266.99,0.444525,118.684,75.7509,572.293,290.528,290,0,0
"Mar 13, 09:00 pm",266.99,0.439793,117.42,74.6314,572.227,290.974,290,0,0
"Mar 13, 10:00 pm",266.99,0.442398,118.116,74.322,572.152,290.735,290,0,0
"Mar 13, 11:00 pm",266.99,0.444695,118.729,74.05,572.067,290.526,290,0,0
"Mar 14, 12:00 am",266.942,0.43462,116.018,73.5499,571.967,291.476,290,0,0
"Mar 14, 01:00 am",266.99,0.435351,116.234,73.476,571.846,291.416,290,0,0
"Mar 14, 02:00 am",266.991,0.436268,116.479,73.3685,571.695,291.34,290,0,0
"Mar 14, 03:00 am",266.99,0.437499,116.808,73.2247,571.489,291.237,290,0,0
"Mar 14, 04:00 am",266.99,0.438539,117.085,73.104,571.169,291.159,290,0,0
"Mar 14, 05:00 am",25.9876,0.197569,10.5651,7.5831,572.43,283.198,290,0,0
"Mar 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 09:00 am",193.513,0.097762,26.0978,16.5319,573.49,290.309,290.183,495.341,0.698471
"Mar 14, 10:00 am",266.99,0.444535,118.686,74.0718,573.32,290.46,290.387,573.32,0.966873
"Mar 14, 11:00 am",266.99,0.443212,118.333,74.2287,573.295,290.586,290.505,573.295,0.966668
"Mar 14, 12:00 pm",266.949,0.43918,117.239,74.6965,573.223,290.968,290.515,573.223,0.960493
"Mar 14, 01:00 pm",266.997,0.439719,117.403,74.6438,573.168,290.922,290.462,573.168,0.959659
"Mar 14, 02:00 pm",266.948,0.439418,117.302,74.6665,573.157,290.949,290.433,573.157,0.957568
"Mar 14, 03:00 pm",278.841,0.444886,124.052,78.6957,573.402,290.913,290.361,573.402,0.952331
"Mar 14, 04:00 pm",278.734,0.443719,123.68,78.8136,573.399,291.018,290.993,573.399,0.898628
"Mar 14, 05:00 pm",278.607,0.442138,123.183,78.9769,573.412,291.159,291.135,573.412,0.893087
"Mar 14, 06:00 pm",278.106,0.438789,122.03,77.5868,573.212,291.465,291.439,573.212,0.908298
"Mar 14, 07:00 pm",266.904,0.438881,117.139,74.7229,572.304,291.052,290,0,0
"Mar 14, 08:00 pm",266.904,0.439151,117.211,74.6915,572.245,291.03,290,0,0
"Mar 14, 09:00 pm",266.99,0.441284,117.818,74.4602,572.179,290.838,290,0,0
"Mar 14, 10:00 pm",266.99,0.44368,118.458,74.1752,572.104,290.619,290,0,0
"Mar 14, 11:00 pm",266.942,0.434395,115.958,73.5831,572.019,291.493,290,0,0
"Mar 15, 12:00 am",266.941,0.434261,115.922,73.6019,571.919,291.512,290,0,0
"Mar 15, 01:00 am",266.991,0.435183,116.19,73.5059,571.798,291.435,290,0,0
"Mar 15, 02:00 am",266.99,0.436322,116.494,73.3717,571.646,291.337,290,0,0
"Mar 15, 03:00 am",266.99,0.437207,116.73,73.2677,571.44,291.267,290,0,0
"Mar 15, 04:00 am",266.99,0.438053,116.956,73.1682,571.119,291.208,290,0,0
"Mar 15, 05:00 am",23.9012,0.181699,9.71694,6.98387,572.539,283.746,290,0,0
"Mar 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 am",159.571,0.0426772,11.3944,7.15806,573.611,290.114,290.103,459.348,0.566585
"Mar 15, 09:00 am",266.96,0.435031,116.136,73.5104,573.298,291.355,290.91,573.298,0.963559
"Mar 15, 10:00 am",266.878,0.443143,118.265,74.2111,573.32,290.586,290.61,573.32,0.966946
"Mar 15, 11:00 am",266.999,0.444659,118.724,74.0585,572.932,290.474,290.371,573.485,0.896904
"Mar 15, 12:00 pm",266.97,0.439138,117.237,74.7046,572.774,291.001,290.863,573.359,0.871679
"Mar 15, 01:00 pm",266.99,0.439779,117.417,74.6323,571.377,291.029,290,0,0
"Mar 15, 02:00 pm",266.99,0.439508,117.344,74.6638,571.093,291.073,290,290,0
"Mar 15, 03:00 pm",187.191,0.440265,82.3653,52.6333,572.505,286.829,286.897,488.241,0.599247
"Mar 15, 04:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 05:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 06:00 pm",110.561,0,0,0,573.665,290,290,407.27,0.375887
"Mar 15, 07:00 pm",2.37942,0,0,0,567.938,290,290,0,0
"Mar 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Mar 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 08:00 am",160.471,0.0442238,11.8073,7.39623,573.615,290.111,290.1,460.31,0.570942
"Mar 16, 09:00 am",266.953,0.434956,116.113,73.5169,573.3,291.362,290.621,573.3,0.963634
"Mar 16, 10:00 am",266.99,0.444321,118.629,74.0962,573.323,290.48,290.406,573.323,0.966928
"Mar 16, 11:00 am",266.99,0.442344,118.101,74.3309,573.299,290.667,290.201,573.299,0.96701
"Mar 16, 12:00 pm",266.981,0.439556,117.353,74.6571,573.221,290.934,290.273,573.221,0.960206
"Mar 16, 01:00 pm",266.99,0.4401,117.502,74.5933,573.162,290.886,290.214,573.162,0.959151
"Mar 16, 02:00 pm",266.99,0.440059,117.491,74.5969,573.434,290.873,290.169,573.434,0.957043
"Mar 16, 03:00 pm",278.546,0.440921,122.817,79.1056,573.458,291.268,290.814,573.458,0.93599
"Mar 16, 04:00 pm",278.777,0.444217,123.837,78.758,573.397,290.973,290.855,573.397,0.898266
"Mar 16, 05:00 pm",278.628,0.442337,123.247,78.9534,573.415,291.142,291.117,573.415,0.893612
"Mar 16, 06:00 pm",275.127,0.443051,121.895,77.9807,573.181,290.949,291.175,573.181,0.904227
"Mar 16, 07:00 pm",266.869,0.438614,117.053,74.7377,571.604,291.119,290,0,0
"Mar 16, 08:00 pm",266.99,0.439455,117.33,74.6682,571.545,291.049,290,0,0
"Mar 16, 09:00 pm",266.99,0.441528,117.884,74.422,571.479,290.86,290,0,0
"Mar 16, 10:00 pm",266.99,0.443899,118.517,74.14,571.404,290.643,290,0,0
"Mar 16, 11:00 pm",266.962,0.434585,116.018,73.5568,571.319,291.52,290,0,0
"Mar 17, 12:00 am",266.935,0.43422,115.908,73.5917,571.219,291.559,290,0,0
"Mar 17, 01:00 am",267.25,0.434841,116.211,73.5997,571.098,291.522,290,0,0
"Mar 17, 02:00 am",266.99,0.435425,116.254,73.4645,570.945,291.467,290,0,0
"Mar 17, 03:00 am",266.991,0.436102,116.435,73.3857,570.738,291.417,290,0,0
"Mar 17, 04:00 am",267.124,0.436742,116.664,73.3455,570.412,291.385,290,0,0
"Mar 17, 05:00 am",15.4171,0.117181,6.26788,4.51766,572.867,285.983,290,0,0
"Mar 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 08:00 am",163.315,0.0485212,12.9529,8.2196,573.621,290.158,290.145,463.345,0.581892
"Mar 17, 09:00 am",266.99,0.443638,118.447,74.1739,573.314,290.545,290.467,573.314,0.96437
"Mar 17, 10:00 am",266.99,0.441197,117.795,74.4637,573.336,290.772,290.685,573.336,0.967437
"Mar 17, 11:00 am",266.953,0.439154,117.233,74.6964,573.311,290.965,290.868,573.311,0.967098
"Mar 17, 12:00 pm",266.99,0.44356,118.426,75.8611,573.257,290.556,290.474,573.257,0.962999
"Mar 17, 01:00 pm",266.99,0.443528,118.418,75.8631,573.208,290.562,290.477,573.208,0.962572
"Mar 17, 02:00 pm",266.99,0.442538,118.153,75.9794,573.202,290.655,290.565,573.202,0.960788
"Mar 17, 03:00 pm",278.51,0.441739,123.029,78.9941,573.351,291.196,290.93,573.351,0.930187
"Mar 17, 04:00 pm",278.542,0.441161,122.882,79.0742,573.433,291.247,291.222,573.433,0.905769
"Mar 17, 05:00 pm",278.879,0.444794,124.044,80.3897,573.448,290.92,290.673,573.448,0.901262
"Mar 17, 06:00 pm",278.568,0.443817,123.633,78.7552,573.227,291.013,290.988,573.227,0.911332
"Mar 17, 07:00 pm",266.99,0.44408,118.565,75.8014,572.26,290.571,290,0,0
"Mar 17, 08:00 pm",266.99,0.444974,118.804,75.6963,572.201,290.491,290,0,0
"Mar 17, 09:00 pm",266.991,0.440142,117.514,74.5888,572.135,290.947,290,0,0
"Mar 17, 10:00 pm",266.99,0.442858,118.239,74.2655,572.06,290.698,290,0,0
"Mar 17, 11:00 pm",266.884,0.443405,118.338,72.497,571.975,290.648,290,0,0
"Mar 18, 12:00 am",266.99,0.436394,116.513,73.3504,571.875,291.317,290,0,0
"Mar 18, 01:00 am",266.99,0.437596,116.834,73.2079,571.754,291.211,290,0,0
"Mar 18, 02:00 am",266.99,0.438785,117.151,73.0672,571.601,291.109,290,0,0
"Mar 18, 03:00 am",266.99,0.439761,117.412,72.9534,571.396,291.03,290,0,0
"Mar 18, 04:00 am",266.99,0.440847,117.702,72.8265,571.074,290.95,290,0,0
"Mar 18, 05:00 am",26.1064,0.198475,10.6134,7.584,572.377,283.17,290,0,0
"Mar 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 08:00 am",163.56,0.0493937,13.1876,8.22971,573.621,290.114,290.103,463.601,0.582672
"Mar 18, 09:00 am",266.99,0.435594,116.299,73.4416,573.315,291.302,290.735,573.315,0.964189
"Mar 18, 10:00 am",266.99,0.44485,118.77,74.0243,573.33,290.43,290.359,573.33,0.966727
"Mar 18, 11:00 am",266.99,0.442556,118.158,74.2958,573.297,290.647,290.563,573.297,0.965495
"Mar 18, 12:00 pm",266.99,0.439948,117.462,74.6059,573.281,290.893,290.425,573.281,0.965466
"Mar 18, 01:00 pm",266.99,0.440066,117.493,74.5912,573.232,290.885,290.381,573.232,0.964856
"Mar 18, 02:00 pm",266.952,0.439501,117.326,74.6482,573.226,290.937,290.346,573.226,0.963155
"Mar 18, 03:00 pm",278.277,0.438678,122.074,77.6303,573.39,291.472,290.774,573.39,0.935153
"Mar 18, 04:00 pm",278.544,0.440971,122.83,77.4141,573.451,291.263,291.247,573.451,0.909543
"Mar 18, 05:00 pm",278.856,0.44437,123.915,78.7525,573.462,290.958,290.907,573.462,0.904107
"Mar 18, 06:00 pm",276.755,0.440078,121.794,77.0746,573.227,291.289,291.327,573.227,0.911152
"Mar 18, 07:00 pm",266.99,0.440708,117.665,74.5185,572.318,290.883,290,0,0
"Mar 18, 08:00 pm",266.99,0.441568,117.894,74.4164,572.259,290.806,290,0,0
"Mar 18, 09:00 pm",266.99,0.443212,118.333,74.2212,572.193,290.657,290,0,0
"Mar 18, 10:00 pm",266.99,0.44496,118.8,74.0147,572.118,290.498,290,0,0
"Mar 18, 11:00 pm",266.995,0.435186,116.192,73.4941,572.033,291.421,290,0,0
"Mar 19, 12:00 am",266.99,0.435419,116.252,73.4654,571.933,291.405,290,0,0
"Mar 19, 01:00 am",266.991,0.435949,116.394,73.4033,571.812,291.362,290,0,0
"Mar 19, 02:00 am",266.99,0.43654,116.552,73.3334,571.66,291.316,290,0,0
"Mar 19, 03:00 am",266.99,0.436763,116.612,73.3074,571.454,291.308,290,0,0
"Mar 19, 04:00 am",266.99,0.437144,116.713,73.2628,571.134,291.293,290,0,0
"Mar 19, 05:00 am",24.5884,0.186925,9.9963,7.2029,572.503,283.565,290,0,0
"Mar 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 08:00 am",160.951,0.0446793,11.9273,7.56653,573.617,290.145,290.133,460.826,0.572981
"Mar 19, 09:00 am",266.99,0.443337,118.367,74.2045,573.302,290.574,290.494,573.302,0.963773
"Mar 19, 10:00 am",266.991,0.44049,117.607,74.5449,573.32,290.84,290.747,573.32,0.965887
"Mar 19, 11:00 am",266.99,0.4448,118.757,75.7163,573.281,290.438,290.364,573.281,0.964642
"Mar 19, 12:00 pm",266.99,0.443052,118.29,75.9215,573.267,290.603,290.52,573.267,0.96458
"Mar 19, 01:00 pm",266.99,0.442893,118.248,75.941,573.215,290.621,290.533,573.215,0.963931
"Mar 19, 02:00 pm",266.99,0.441948,117.996,76.0544,573.209,290.71,290.618,573.209,0.962149
"Mar 19, 03:00 pm",278.285,0.441033,122.733,79.0293,573.191,291.263,290.584,573.191,0.942102
"Mar 19, 04:00 pm",278.494,0.440647,122.718,79.1302,573.43,291.293,291.268,573.43,0.904996
"Mar 19, 05:00 pm",278.829,0.444365,123.902,80.4344,573.435,290.959,290.716,573.435,0.898249
"Mar 19, 06:00 pm",266.996,0.444486,118.676,77.4413,573.457,290.456,290.395,573.477,0.904283
"Mar 19, 07:00 pm",266.99,0.4447,118.731,77.4151,572.304,290.51,290,0,0
"Mar 19, 08:00 pm",266.99,0.442024,118.016,76.0536,572.245,290.765,290,0,0
"Mar 19, 09:00 pm",266.99,0.444214,118.601,75.7939,572.179,290.564,290,0,0
"Mar 19, 10:00 pm",266.99,0.439827,117.429,74.6337,572.104,290.979,290,0,0
"Mar 19, 11:00 pm",266.99,0.442447,118.129,74.3228,572.018,290.74,290,0,0
"Mar 20, 12:00 am",266.935,0.441844,117.944,72.7011,571.918,290.8,290,0,0
