"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Mar 20, 01:00 am",266.95,0.434635,116.026,73.5569,571.797,291.485,290,0,0
"Mar 20, 02:00 am",266.991,0.435789,116.352,73.4319,571.644,291.388,290,0,0
"Mar 20, 03:00 am",266.99,0.437039,116.685,73.2845,571.437,291.283,290,0,0
"Mar 20, 04:00 am",266.99,0.438225,117.002,73.1448,571.112,291.193,290,0,0
"Mar 20, 05:00 am",20.8817,0.158734,8.48942,6.09691,572.727,284.536,290,0,0
"Mar 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 08:00 am",158.665,0.0413976,11.0527,6.88488,573.613,290.091,290.082,458.386,0.564126
"Mar 20, 09:00 am",266.991,0.435997,116.407,73.4024,573.293,291.266,290.775,573.293,0.963069
"Mar 20, 10:00 am",266.99,0.444801,118.757,74.0395,573.308,290.436,290.363,573.308,0.965118
"Mar 20, 11:00 am",266.99,0.442047,118.022,74.3674,573.274,290.697,290.608,573.274,0.964108
"Mar 20, 12:00 pm",267.123,0.439617,117.432,74.6886,573.268,290.931,290.498,573.268,0.965031
"Mar 20, 01:00 pm",266.991,0.439815,117.426,74.6318,573.218,290.91,290.452,573.218,0.964591
"Mar 20, 02:00 pm",266.949,0.439246,117.257,74.6896,573.216,290.962,290.426,573.216,0.963263
"Mar 20, 03:00 pm",278.713,0.444615,123.92,78.6996,573.301,290.939,290.46,573.301,0.949953
"Mar 20, 04:00 pm",278.789,0.443652,123.685,78.8376,573.459,291.023,290.998,573.459,0.911188
"Mar 20, 05:00 pm",278.662,0.442088,123.193,78.9987,573.47,291.163,291.138,573.47,0.905501
"Mar 20, 06:00 pm",267.017,0.442381,118.123,76.0159,573.389,290.659,290.581,573.455,0.902844
"Mar 20, 07:00 pm",266.99,0.443096,118.302,75.9239,572.302,290.661,290,0,0
"Mar 20, 08:00 pm",266.99,0.444843,118.769,75.7158,572.243,290.501,290,0,0
"Mar 20, 09:00 pm",266.991,0.440156,117.518,74.5917,572.176,290.943,290,0,0
"Mar 20, 10:00 pm",266.99,0.442736,118.206,74.2854,572.101,290.707,290,0,0
"Mar 20, 11:00 pm",266.99,0.444974,118.804,74.0211,572.015,290.503,290,0,0
"Mar 21, 12:00 am",266.99,0.443866,118.508,74.1563,571.914,290.614,290,0,0
"Mar 21, 01:00 am",266.99,0.444628,118.711,74.0667,571.791,290.55,290,0,0
"Mar 21, 02:00 am",267.091,0.440771,117.726,72.8705,571.637,290.924,290,0,0
"Mar 21, 03:00 am",266.83,0.437943,116.856,73.138,571.428,291.192,290,0,0
"Mar 21, 04:00 am",266.933,0.433887,115.819,73.6458,571.097,291.598,290,0,0
"Mar 21, 05:00 am",10.3987,0.079027,4.22763,3.07028,573.374,287.28,290,0,0
"Mar 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 08:00 am",155.072,0.0353354,9.43419,5.92076,573.607,290.093,290.084,454.559,0.550243
"Mar 21, 09:00 am",266.953,0.434809,116.073,73.539,573.277,291.377,290.791,573.277,0.962538
"Mar 21, 10:00 am",266.99,0.44446,118.666,74.0848,573.304,290.468,290.394,573.304,0.966039
"Mar 21, 11:00 am",266.99,0.442786,118.219,74.2831,573.28,290.627,290.542,573.28,0.965868
"Mar 21, 12:00 pm",266.99,0.44422,118.602,75.79,573.255,290.494,290.415,573.255,0.964606
"Mar 21, 01:00 pm",267.201,0.444488,118.768,75.8111,572.91,290.5,290.385,573.304,0.879227
"Mar 21, 02:00 pm",266.99,0.444144,118.582,75.7992,573.196,290.505,290.421,573.196,0.962039
"Mar 21, 03:00 pm",266.99,0.443456,118.398,75.88,573.188,290.57,290.483,573.188,0.95882
"Mar 21, 04:00 pm",266.996,0.441889,117.983,76.0666,573.414,290.703,290.237,573.414,0.953043
"Mar 21, 05:00 pm",278.707,0.44355,123.621,80.5077,573.387,291.033,290.384,573.387,0.924462
"Mar 21, 06:00 pm",267.125,0.444744,118.802,77.4443,573.342,290.445,290.369,573.439,0.902726
"Mar 21, 07:00 pm",266.887,0.443953,118.485,77.4777,572.345,290.573,290,0,0
"Mar 21, 08:00 pm",266.99,0.442287,118.086,76.0215,572.285,290.737,290,0,0
"Mar 21, 09:00 pm",266.99,0.444612,118.707,75.7453,572.219,290.524,290,0,0
"Mar 21, 10:00 pm",266.991,0.440185,117.525,74.5898,572.143,290.943,290,0,0
"Mar 21, 11:00 pm",266.99,0.442909,118.252,74.2661,572.057,290.694,290,0,0
"Mar 22, 12:00 am",266.99,0.443017,118.281,74.2535,571.955,290.69,290,0,0
"Mar 22, 01:00 am",266.99,0.443746,118.476,74.166,571.832,290.63,290,0,0
"Mar 22, 02:00 am",266.99,0.444701,118.731,74.0532,571.677,290.551,290,0,0
"Mar 22, 03:00 am",266.937,0.434233,115.913,73.5994,571.465,291.542,290,0,0
"Mar 22, 04:00 am",266.989,0.43561,116.303,73.4513,571.128,291.437,290,0,0
"Mar 22, 05:00 am",1.76064,0.01339,0.71576,0.516382,573.896,289.539,290,0,0
"Mar 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 08:00 am",157.436,0.039169,10.4577,6.57382,573.61,290.106,290.096,457.077,0.559001
"Mar 22, 09:00 am",266.952,0.434365,115.955,73.5875,573.291,291.418,290.842,573.291,0.963069
"Mar 22, 10:00 am",266.99,0.444006,118.545,74.1347,573.316,290.51,290.434,573.316,0.966505
"Mar 22, 11:00 am",266.99,0.4424,118.116,74.3254,573.294,290.662,290.577,573.294,0.96661
"Mar 22, 12:00 pm",266.945,0.438675,117.102,74.7542,573.235,291.014,290.523,573.235,0.961598
"Mar 22, 01:00 pm",266.949,0.439396,117.296,74.6696,573.18,290.95,290.46,573.18,0.961111
"Mar 22, 02:00 pm",267.009,0.439556,117.365,74.6658,573.178,290.937,290.408,573.178,0.959668
"Mar 22, 03:00 pm",278.689,0.444482,123.872,78.7076,573.289,290.952,290.445,573.289,0.946836
"Mar 22, 04:00 pm",278.711,0.443143,123.509,78.8781,573.426,291.069,291.044,573.426,0.903856
"Mar 22, 05:00 pm",278.554,0.441196,122.897,79.0786,573.441,291.243,291.219,573.441,0.89869
"Mar 22, 06:00 pm",266.952,0.442355,118.087,75.9982,573.384,290.659,290.718,573.465,0.906338
"Mar 22, 07:00 pm",267.225,0.442209,118.169,76.084,572.289,290.754,290,0,0
"Mar 22, 08:00 pm",266.99,0.4396,117.369,74.6533,572.229,290.992,290,0,0
"Mar 22, 09:00 pm",266.99,0.44205,118.023,74.3626,572.163,290.767,290,0,0
"Mar 22, 10:00 pm",266.99,0.444457,118.666,74.077,572.088,290.547,290,0,0
"Mar 22, 11:00 pm",266.99,0.435268,116.212,73.4866,572.001,291.415,290,0,0
"Mar 23, 12:00 am",266.942,0.434584,116.009,73.5576,571.9,291.483,290,0,0
"Mar 23, 01:00 am",266.99,0.435442,116.259,73.4691,571.777,291.412,290,0,0
"Mar 23, 02:00 am",266.99,0.436407,116.517,73.3557,571.622,291.331,290,0,0
"Mar 23, 03:00 am",266.99,0.437117,116.706,73.272,571.41,291.277,290,0,0
"Mar 23, 04:00 am",266.992,0.438095,116.968,73.1572,571.074,291.207,290,0,0
"Mar 23, 05:00 am",3.79135,0.0288345,1.54131,1.108,573.773,289.007,290,0,0
"Mar 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 08:00 am",157.284,0.038867,10.3771,6.5376,573.612,290.111,290.1,456.916,0.558913
"Mar 23, 09:00 am",266.863,0.443828,118.441,74.1227,573.29,290.523,290.533,573.29,0.963128
"Mar 23, 10:00 am",266.99,0.442665,118.187,74.2905,570.897,290.793,290,0,0
"Mar 23, 11:00 am",266.99,0.440737,117.672,74.5218,572.667,290.859,290.549,506.703,0.738413
"Mar 23, 12:00 pm",267.046,0.439586,117.39,74.673,573.25,290.932,290.828,573.25,0.962928
"Mar 23, 01:00 pm",266.99,0.440017,117.48,74.6088,573.194,290.892,290.789,573.194,0.962233
"Mar 23, 02:00 pm",266.99,0.439815,117.426,74.6343,573.185,290.912,290.807,573.185,0.960148
"Mar 23, 03:00 pm",267.199,0.439625,117.467,74.7092,573.182,290.939,290.821,573.182,0.95749
"Mar 23, 04:00 pm",267.108,0.440432,117.643,76.2673,573.415,290.844,290.529,573.415,0.952329
"Mar 23, 05:00 pm",266.99,0.443808,118.492,75.8395,573.275,290.531,290.452,573.275,0.938942
"Mar 23, 06:00 pm",267.177,0.443877,118.594,75.883,573.35,290.528,290.445,573.434,0.902359
"Mar 23, 07:00 pm",266.99,0.443293,118.355,75.906,572.544,290.627,290,0,0
"Mar 23, 08:00 pm",266.99,0.444197,118.596,75.7991,572.482,290.546,290,0,0
"Mar 23, 09:00 pm",267.132,0.439439,117.388,74.7188,572.413,291.002,290,0,0
"Mar 23, 10:00 pm",266.99,0.441975,118.003,74.3812,572.335,290.763,290,0,0
"Mar 23, 11:00 pm",266.99,0.444459,118.666,74.086,572.245,290.537,290,0,0
"Mar 24, 12:00 am",266.943,0.434255,115.922,73.5984,572.138,291.499,290,0,0
"Mar 24, 01:00 am",266.99,0.435249,116.207,73.4931,572.008,291.416,290,0,0
"Mar 24, 02:00 am",266.99,0.436466,116.532,73.3495,571.84,291.312,290,0,0
"Mar 24, 03:00 am",266.99,0.437344,116.766,73.2474,571.604,291.244,290,0,0
"Mar 24, 04:00 am",197.197,0.432725,85.3319,54.1416,571.222,288.401,290,0,0
"Mar 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 09:00 am",192.546,0.0984218,26.2776,16.3709,573.488,290.092,290.076,494.301,0.69466
"Mar 24, 10:00 am",266.99,0.442508,118.145,74.3146,573.318,290.651,290.568,573.318,0.966264
"Mar 24, 11:00 am",266.99,0.440176,117.522,74.5919,573.292,290.871,290.775,573.292,0.965709
"Mar 24, 12:00 pm",266.99,0.444991,118.808,75.7003,573.263,290.421,290.346,573.263,0.964273
"Mar 24, 01:00 pm",266.975,0.443417,118.381,74.2046,573.021,290.584,290.606,573.198,0.900016
"Mar 24, 02:00 pm",266.99,0.444824,118.764,75.7188,573.198,290.441,290.361,573.198,0.96139
"Mar 24, 03:00 pm",266.991,0.445205,118.866,75.6733,573.189,290.406,290.334,573.189,0.958337
"Mar 24, 04:00 pm",266.99,0.444606,118.705,75.7443,573.42,290.447,290.383,573.42,0.952967
"Mar 24, 05:00 pm",278.613,0.442204,123.204,78.9735,573.412,291.154,290.482,573.412,0.926328
"Mar 24, 06:00 pm",267.164,0.443692,118.539,75.8987,573.278,290.55,290.461,573.393,0.894216
"Mar 24, 07:00 pm",266.99,0.44359,118.434,75.8668,572.342,290.612,290,0,0
"Mar 24, 08:00 pm",266.99,0.444848,118.77,75.7171,572.282,290.498,290,0,0
"Mar 24, 09:00 pm",266.991,0.44017,117.521,74.5926,572.216,290.94,290,0,0
"Mar 24, 10:00 pm",266.99,0.442793,118.221,74.2814,572.14,290.699,290,0,0
"Mar 24, 11:00 pm",266.928,0.442122,118.015,74.348,572.053,290.765,290,0,0
"Mar 25, 12:00 am",267.039,0.436291,116.507,75.0617,571.95,291.324,290,0,0
"Mar 25, 01:00 am",266.964,0.434709,116.052,73.5534,571.827,291.477,290,0,0
"Mar 25, 02:00 am",266.991,0.435771,116.347,73.4356,571.67,291.388,290,0,0
"Mar 25, 03:00 am",266.99,0.436982,116.67,73.2928,571.455,291.287,290,0,0
"Mar 25, 04:00 am",261.143,0.439242,114.705,71.5372,571.112,290.844,290,0,0
"Mar 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 08:00 am",158.45,0.0409378,10.93,6.83885,573.613,290.1,290.091,458.158,0.563283
"Mar 25, 09:00 am",266.953,0.434559,116.007,73.5639,573.298,291.4,290.912,573.298,0.963264
"Mar 25, 10:00 am",266.99,0.443027,118.284,74.2512,573.319,290.602,290.521,573.319,0.965978
"Mar 25, 11:00 am",266.99,0.439903,117.45,74.6236,573.292,290.897,290.8,573.292,0.9654
"Mar 25, 12:00 pm",266.955,0.439503,117.327,74.6607,573.282,290.934,290.837,573.282,0.965761
"Mar 25, 01:00 pm",266.952,0.439471,117.318,74.6638,573.225,290.94,290.549,573.225,0.964958
"Mar 25, 02:00 pm",267.158,0.441077,117.837,76.2041,573.22,290.798,290.449,573.22,0.963259
"Mar 25, 03:00 pm",278.631,0.444156,123.755,78.7376,573.26,290.982,290.718,573.26,0.947562
"Mar 25, 04:00 pm",278.772,0.443426,123.615,78.8643,573.461,291.043,291.018,573.461,0.91165
"Mar 25, 05:00 pm",278.672,0.442144,123.213,78.9989,573.475,291.158,291.133,573.475,0.906383
"Mar 25, 06:00 pm",266.739,0.441563,117.782,76.0484,573.268,290.732,290.655,573.388,0.893304
"Mar 25, 07:00 pm",267.094,0.44139,117.893,76.1597,572.305,290.824,290,0,0
"Mar 25, 08:00 pm",266.99,0.442842,118.234,75.9617,572.245,290.688,290,0,0
"Mar 25, 09:00 pm",266.99,0.444521,118.683,75.7625,572.178,290.535,290,0,0
"Mar 25, 10:00 pm",266.99,0.439732,117.404,74.6499,572.103,290.988,290,0,0
"Mar 25, 11:00 pm",266.99,0.441909,117.985,74.3912,572.016,290.79,290,0,0
"Mar 26, 12:00 am",266.99,0.441934,117.992,74.3881,571.914,290.794,290,0,0
"Mar 26, 01:00 am",266.99,0.442683,118.192,74.2986,571.79,290.732,290,0,0
"Mar 26, 02:00 am",266.99,0.44338,118.378,74.2149,571.634,290.677,290,0,0
"Mar 26, 03:00 am",266.99,0.444046,118.556,74.1356,571.42,290.629,290,0,0
"Mar 26, 04:00 am",262.758,0.442946,116.388,73.1976,571.08,290.571,290,0,0
"Mar 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 08:00 am",157.374,0.0391941,10.4616,6.69329,573.612,290.095,290.072,457.019,0.559326
"Mar 26, 09:00 am",266.99,0.443013,118.28,74.2585,573.292,290.605,290.522,573.292,0.963078
"Mar 26, 10:00 am",266.991,0.440621,117.642,74.5431,573.311,290.828,290.44,573.311,0.965183
"Mar 26, 11:00 am",266.954,0.438753,117.127,76.4294,573.279,291.005,290.478,573.279,0.96439
"Mar 26, 12:00 pm",266.929,0.444561,118.666,75.7378,573.274,290.458,290.472,573.274,0.96549
"Mar 26, 01:00 pm",266.947,0.438986,117.186,74.721,573.216,290.986,290.397,573.216,0.964479
"Mar 26, 02:00 pm",266.946,0.438849,117.149,74.7366,573.212,290.999,290.358,573.212,0.962944
"Mar 26, 03:00 pm",278.758,0.444931,124.028,78.672,573.317,290.911,290.368,573.317,0.951214
"Mar 26, 04:00 pm",278.852,0.444253,123.881,78.7786,573.468,290.968,290.918,573.468,0.913309
"Mar 26, 05:00 pm",278.436,0.443129,123.383,78.8119,573.158,291.076,291.052,573.158,0.908595
"Mar 26, 06:00 pm",267.042,0.440049,117.511,74.6167,573.247,290.888,290.786,573.386,0.894924
"Mar 26, 07:00 pm",266.99,0.439818,117.427,74.6308,572.302,290.967,290,0,0
"Mar 26, 08:00 pm",266.99,0.441287,117.819,74.4562,572.242,290.833,290,0,0
"Mar 26, 09:00 pm",266.99,0.44359,118.434,74.182,572.175,290.623,290,0,0
"Mar 26, 10:00 pm",266.943,0.434535,115.996,73.5626,572.1,291.475,290,0,0
"Mar 26, 11:00 pm",266.99,0.437322,116.76,73.2464,572.012,291.221,290,0,0
"Mar 27, 12:00 am",266.99,0.435421,116.253,73.4765,571.91,291.406,290,0,0
"Mar 27, 01:00 am",266.99,0.436701,116.595,73.3251,571.785,291.293,290,0,0
"Mar 27, 02:00 am",266.99,0.43796,116.931,73.1762,571.627,291.185,290,0,0
"Mar 27, 03:00 am",266.99,0.439378,117.309,73.0095,571.409,291.065,290,0,0
"Mar 27, 04:00 am",254.797,0.442974,112.868,69.5007,571.062,290.234,290,0,0
"Mar 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 08:00 am",158.069,0.0405617,10.8296,6.70523,573.612,290.075,290.067,457.752,0.561772
"Mar 27, 09:00 am",266.99,0.438313,117.025,73.1289,573.297,291.047,290.939,573.297,0.963119
"Mar 27, 10:00 am",266.991,0.43613,116.443,73.3859,573.317,291.252,290.783,573.317,0.965439
"Mar 27, 11:00 am",266.953,0.434794,116.07,73.5331,573.284,291.378,290.797,573.284,0.964408
"Mar 27, 12:00 pm",266.99,0.442374,118.11,74.3243,573.258,290.667,290.579,573.258,0.963316
"Mar 27, 01:00 pm",266.99,0.443021,118.282,74.2471,573.2,290.61,290.521,573.2,0.962599
"Mar 27, 02:00 pm",266.99,0.44301,118.279,74.2484,573.193,290.612,290.521,573.193,0.96075
"Mar 27, 03:00 pm",278.287,0.440175,122.495,77.4558,573.268,291.338,290.627,573.268,0.946246
"Mar 27, 04:00 pm",278.299,0.438405,122.008,77.6777,573.435,291.495,291.47,573.435,0.9053
"Mar 27, 05:00 pm",278.756,0.443426,123.608,78.8538,573.446,291.043,291.019,573.446,0.899405
"Mar 27, 06:00 pm",267.235,0.442156,118.16,74.4132,573.252,290.698,290.595,573.393,0.895971
"Mar 27, 07:00 pm",266.99,0.441127,117.777,74.4741,572.287,290.846,290,0,0
"Mar 27, 08:00 pm",266.99,0.441712,117.933,74.4049,572.227,290.795,290,0,0
"Mar 27, 09:00 pm",266.99,0.443846,118.502,74.1505,572.16,290.6,290,0,0
"Mar 27, 10:00 pm",266.943,0.434362,115.95,73.5818,572.084,291.493,290,0,0
"Mar 27, 11:00 pm",266.99,0.436852,116.635,73.3009,571.997,291.266,290,0,0
"Mar 28, 12:00 am",266.99,0.435643,116.312,73.4457,571.894,291.386,290,0,0
"Mar 28, 01:00 am",266.991,0.4362,116.461,73.3801,571.77,291.341,290,0,0
"Mar 28, 02:00 am",266.99,0.436786,116.618,73.3109,571.612,291.296,290,0,0
"Mar 28, 03:00 am",266.99,0.437082,116.697,73.2768,571.396,291.282,290,0,0
"Mar 28, 04:00 am",254.755,0.439618,111.995,69.8648,571.051,290.546,290,0,0
"Mar 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 08:00 am",158.695,0.0411778,10.9941,6.92511,573.614,290.117,290.106,458.42,0.564282
"Mar 28, 09:00 am",266.99,0.444759,118.746,74.0428,573.296,290.441,290.367,573.296,0.962908
"Mar 28, 10:00 am",266.99,0.441639,117.913,74.413,573.313,290.732,290.645,573.313,0.964532
"Mar 28, 11:00 am",266.948,0.438833,117.146,74.7356,573.276,290.997,290.897,573.276,0.963261
"Mar 28, 12:00 pm",266.99,0.444835,118.767,75.7169,573.265,290.436,290.36,573.265,0.96398
"Mar 28, 01:00 pm",266.99,0.444804,118.758,75.7212,573.207,290.442,290.363,573.207,0.963254
"Mar 28, 02:00 pm",266.99,0.44416,118.586,75.7986,573.203,290.503,290.42,573.203,0.96164
"Mar 28, 03:00 pm",278.511,0.44295,123.366,78.8573,573.247,291.09,290.418,573.247,0.945858
"Mar 28, 04:00 pm",278.635,0.442041,123.168,79.0017,573.448,291.167,291.143,573.448,0.908369
"Mar 28, 05:00 pm",278.551,0.440918,122.818,79.12,573.462,291.268,291.243,573.462,0.903024
"Mar 28, 06:00 pm",267.146,0.44344,118.463,75.9269,573.229,290.576,290.483,573.381,0.895192
"Mar 28, 07:00 pm",266.99,0.443059,118.292,75.9349,572.289,290.665,290,0,0
"Mar 28, 08:00 pm",266.99,0.444131,118.579,75.8091,572.229,290.568,290,0,0
"Mar 28, 09:00 pm",266.99,0.439576,117.362,74.6685,572.162,290.999,290,0,0
"Mar 28, 10:00 pm",266.99,0.442363,118.106,74.3369,572.086,290.743,290,0,0
"Mar 28, 11:00 pm",266.99,0.444934,118.793,74.0319,571.999,290.508,290,0,0
"Mar 29, 12:00 am",266.941,0.434044,115.864,73.6268,571.896,291.534,290,0,0
"Mar 29, 01:00 am",267.09,0.434933,116.166,73.5608,571.771,291.464,290,0,0
"Mar 29, 02:00 am",266.991,0.436044,116.42,73.4049,571.613,291.366,290,0,0
"Mar 29, 03:00 am",266.99,0.436777,116.615,73.3201,571.396,291.31,290,0,0
"Mar 29, 04:00 am",252.384,0.440161,111.09,69.2081,571.048,290.393,290,0,0
"Mar 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 08:00 am",157.672,0.0396455,10.5849,6.62906,573.612,290.099,290.089,457.329,0.560184
"Mar 29, 09:00 am",266.962,0.438633,117.098,73.0956,573.296,291.015,290.71,573.296,0.962996
"Mar 29, 10:00 am",266.99,0.442003,118.01,74.3841,573.318,290.698,290.613,573.318,0.965472
"Mar 29, 11:00 am",266.907,0.442535,118.116,75.9796,573.288,290.646,290.684,573.288,0.964692
"Mar 29, 12:00 pm",266.99,0.440099,117.502,74.605,573.279,290.879,290.783,573.279,0.965172
"Mar 29, 01:00 pm",266.99,0.440093,117.5,74.6051,573.22,290.883,290.496,573.22,0.964503
"Mar 29, 02:00 pm",266.951,0.439495,117.324,74.6663,573.219,290.938,290.469,573.219,0.963167
"Mar 29, 03:00 pm",278.71,0.44485,123.984,78.6768,573.277,290.919,290.503,573.277,0.948244
"Mar 29, 04:00 pm",278.817,0.444016,123.799,78.8085,573.454,290.99,290.968,573.454,0.909757
"Mar 29, 05:00 pm",278.717,0.442786,123.412,78.9368,573.463,291.1,291.076,573.463,0.903052
"Mar 29, 06:00 pm",267.056,0.44184,117.996,76.1041,573.123,290.729,290.626,573.306,0.88416
"Mar 29, 07:00 pm",266.99,0.442188,118.06,76.047,572.295,290.746,290,0,0
"Mar 29, 08:00 pm",266.99,0.443681,118.459,75.8705,572.235,290.61,290,0,0
"Mar 29, 09:00 pm",266.899,0.438998,117.168,74.722,572.167,291.049,290,0,0
"Mar 29, 10:00 pm",266.99,0.441229,117.804,74.4802,572.091,290.849,290,0,0
"Mar 29, 11:00 pm",266.99,0.443479,118.404,74.2122,572.002,290.644,290,0,0
"Mar 30, 12:00 am",266.99,0.443397,118.383,74.2232,571.899,290.658,290,0,0
"Mar 30, 01:00 am",266.99,0.444292,118.622,74.1176,571.773,290.583,290,0,0
"Mar 30, 02:00 am",266.91,0.443014,118.245,72.5718,571.613,290.709,290,0,0
"Mar 30, 03:00 am",267.05,0.435907,116.409,75.1226,571.393,291.395,290,0,0
"Mar 30, 04:00 am",242.817,0.43894,106.582,66.9118,571.04,290.08,290,0,0
"Mar 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 09:00 am",191.613,0.0960092,25.6335,16.2163,573.486,290.172,290.152,493.306,0.690843
"Mar 30, 10:00 am",266.99,0.443705,118.465,75.865,573.308,290.539,290.462,573.308,0.964848
"Mar 30, 11:00 am",267.162,0.444223,118.679,77.5278,572.766,290.533,290.409,573.461,0.888542
"Mar 30, 12:00 pm",267.137,0.44144,117.925,76.1721,573.269,290.76,290.378,573.269,0.964922
"Mar 30, 01:00 pm",266.99,0.445104,118.838,77.3801,573.209,290.414,290.336,573.209,0.96406
"Mar 30, 02:00 pm",266.99,0.444078,118.564,77.503,573.204,290.511,290.428,573.204,0.962272
"Mar 30, 03:00 pm",267.213,0.444387,118.746,77.5219,572.757,290.52,290.393,573.166,0.854595
"Mar 30, 04:00 pm",266.99,0.444351,118.637,77.4696,573.409,290.472,290.406,573.409,0.952091
"Mar 30, 05:00 pm",266.99,0.443826,118.497,77.5314,572.269,290.594,290,0,0
"Mar 30, 06:00 pm",266.99,0.444009,118.546,79.1916,572.19,290.582,290,0,0
"Mar 30, 07:00 pm",266.99,0.444863,118.774,79.0913,572.097,290.508,290,0,0
"Mar 30, 08:00 pm",266.99,0.443439,118.394,77.5825,571.987,290.649,290,0,0
"Mar 30, 09:00 pm",266.99,0.44247,118.135,76.016,571.85,290.748,290,0,0
"Mar 30, 10:00 pm",266.877,0.439107,117.188,74.7031,571.671,291.069,290,0,0
"Mar 30, 11:00 pm",266.99,0.442522,118.149,74.3237,571.412,290.771,290,0,0
"Mar 31, 12:00 am",136.583,0.431527,58.9393,38.6083,570.98,283.982,290,0,0
"Mar 31, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 08:00 am",156.579,0.0376084,10.0397,6.35768,573.609,290.118,290.075,456.166,0.555633
"Mar 31, 09:00 am",266.99,0.443489,118.407,74.2006,573.292,290.56,290.12,573.292,0.963053
"Mar 31, 10:00 am",266.99,0.440235,117.538,74.5885,573.322,290.863,290.189,573.322,0.966567
"Mar 31, 11:00 am",266.99,0.444309,118.626,75.7872,573.303,290.483,289.987,573.303,0.96706
"Mar 31, 12:00 pm",266.99,0.445125,118.844,75.6849,573.24,290.41,289.924,573.24,0.961654
"Mar 31, 01:00 pm",267.207,0.441649,118.012,76.1513,573.18,290.749,290.027,573.18,0.961116
"Mar 31, 02:00 pm",266.99,0.445192,118.862,75.6784,573.177,290.408,289.84,573.177,0.959684
"Mar 31, 03:00 pm",278.646,0.443971,123.711,78.768,573.29,290.997,290.328,573.29,0.947362
"Mar 31, 04:00 pm",278.744,0.443366,123.586,78.8694,573.439,291.049,291.024,573.439,0.906309
"Mar 31, 05:00 pm",278.653,0.442118,123.198,79.0028,573.458,291.16,291.136,573.458,0.901924
"Mar 31, 06:00 pm",266.99,0.442708,118.199,75.9786,572.115,290.709,290,0,0
"Mar 31, 07:00 pm",266.99,0.442735,118.206,75.9765,572.056,290.71,290,0,0
"Mar 31, 08:00 pm",266.99,0.443836,118.5,75.8469,571.99,290.611,290,0,0
"Mar 31, 09:00 pm",266.996,0.439425,117.325,74.6899,571.916,291.029,290,0,0
"Mar 31, 10:00 pm",266.99,0.442067,118.027,74.3736,571.83,290.787,290,0,0
"Mar 31, 11:00 pm",266.99,0.444744,118.742,74.0554,571.73,290.543,290,0,0
"Apr 1, 12:00 am",266.99,0.435608,116.303,73.4615,571.609,291.407,290,0,0
"Apr 1, 01:00 am",266.99,0.435371,116.24,73.49,571.457,291.438,290,0,0
"Apr 1, 02:00 am",266.99,0.435322,116.227,73.4966,571.251,291.456,290,0,0
"Apr 1, 03:00 am",266.99,0.437238,116.738,73.271,570.928,291.298,290,0,0
"Apr 1, 04:00 am",23.4089,0.177955,9.51682,6.8465,572.487,283.881,290,0,0
"Apr 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 08:00 am",157.899,0.0400142,10.6834,6.69157,573.612,290.1,290.09,457.571,0.561108
"Apr 1, 09:00 am",267.032,0.436539,116.57,73.358,573.305,291.216,290.731,573.305,0.963485
"Apr 1, 10:00 am",266.99,0.444033,118.552,74.1399,573.334,290.506,290.432,573.334,0.966955
"Apr 1, 11:00 am",266.99,0.442532,118.152,74.317,573.31,290.649,290.565,573.31,0.966602
"Apr 1, 12:00 pm",266.99,0.441669,117.921,74.4188,573.297,290.73,290.642,573.297,0.966537
"Apr 1, 01:00 pm",266.99,0.440882,117.711,74.5114,573.223,290.809,290.38,573.223,0.96424
"Apr 1, 02:00 pm",266.991,0.440412,117.586,74.5667,573.197,290.855,290.347,573.197,0.96069
"Apr 1, 03:00 pm",278.605,0.44473,123.904,78.6641,573.185,290.932,290.51,573.185,0.942713
"Apr 1, 04:00 pm",278.795,0.443861,123.746,78.8195,573.446,291.004,290.98,573.446,0.907888
"Apr 1, 05:00 pm",278.523,0.444062,123.681,78.7256,573.162,290.992,290.975,573.162,0.908536
"Apr 1, 06:00 pm",266.99,0.443094,118.302,75.9294,572.292,290.661,290,0,0
"Apr 1, 07:00 pm",266.99,0.44287,118.242,75.9573,572.233,290.686,290,0,0
"Apr 1, 08:00 pm",266.99,0.442992,118.274,75.9438,572.168,290.679,290,0,0
"Apr 1, 09:00 pm",266.99,0.444576,118.697,75.7559,572.093,290.536,290,0,0
"Apr 1, 10:00 pm",266.892,0.439017,117.17,74.7101,572.008,291.057,290,0,0
"Apr 1, 11:00 pm",266.99,0.441683,117.925,74.4185,571.908,290.818,290,0,0
"Apr 2, 12:00 am",266.99,0.444546,118.689,74.0756,571.788,290.558,290,0,0
"Apr 2, 01:00 am",266.939,0.434283,115.927,73.5982,571.636,291.527,290,0,0
"Apr 2, 02:00 am",267.04,0.435674,116.343,73.4572,571.431,291.414,290,0,0
"Apr 2, 03:00 am",266.933,0.433988,115.846,73.6332,571.111,291.588,290,0,0
"Apr 2, 04:00 am",25.9264,0.197101,10.5402,7.61904,572.407,283.216,290,0,0
"Apr 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 08:00 am",157.586,0.0394471,10.532,6.6117,573.612,290.104,290.094,457.237,0.559971
"Apr 2, 09:00 am",266.99,0.444634,118.713,74.0711,573.301,290.452,290.378,573.301,0.963347
"Apr 2, 10:00 am",266.99,0.441578,117.897,74.4335,573.333,290.737,290.651,573.333,0.966836
"Apr 2, 11:00 am",266.991,0.440367,117.574,74.577,573.309,290.852,290.465,573.309,0.966625
"Apr 2, 12:00 pm",266.997,0.439717,117.403,74.6555,573.298,290.914,290.456,573.298,0.96685
"Apr 2, 01:00 pm",266.901,0.442967,118.228,74.2471,573.26,290.607,290.3,573.26,0.968742
"Apr 2, 02:00 pm",266.99,0.444007,118.545,75.8244,573.224,290.516,290.434,573.224,0.963287
"Apr 2, 03:00 pm",278.368,0.441871,123.003,78.961,573.201,291.188,290.511,573.201,0.943244
"Apr 2, 04:00 pm",278.536,0.444286,123.75,80.3835,573.156,290.972,290.959,573.156,0.9168
"Apr 2, 05:00 pm",278.878,0.44449,123.958,80.443,573.473,290.947,290.704,573.473,0.905562
"Apr 2, 06:00 pm",266.99,0.444394,118.649,77.4581,572.317,290.538,290,0,0
"Apr 2, 07:00 pm",266.99,0.444453,118.665,77.4516,572.258,290.536,290,0,0
"Apr 2, 08:00 pm",266.889,0.443965,118.489,75.8071,572.193,290.582,290,0,0
"Apr 2, 09:00 pm",266.99,0.442822,118.229,75.9662,572.118,290.698,290,0,0
"Apr 2, 10:00 pm",266.99,0.444932,118.792,75.7154,572.033,290.506,290,0,0
"Apr 2, 11:00 pm",266.99,0.441199,117.796,74.4772,571.933,290.861,290,0,0
"Apr 3, 12:00 am",266.99,0.444956,118.799,74.0279,571.813,290.518,290,0,0
"Apr 3, 01:00 am",266.939,0.434489,115.982,73.5744,571.661,291.507,290,0,0
"Apr 3, 02:00 am",266.933,0.434789,116.06,73.5377,571.456,291.491,290,0,0
"Apr 3, 03:00 am",266.991,0.435961,116.397,73.4142,571.136,291.404,290,0,0
"Apr 3, 04:00 am",27.1144,0.206138,11.0232,7.95466,572.344,282.904,290,0,0
"Apr 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 08:00 am",156.982,0.0384036,10.2534,6.45149,573.611,290.106,290.096,456.594,0.557676
"Apr 3, 09:00 am",266.99,0.44419,118.594,74.1142,573.3,290.494,290.418,573.3,0.963382
"Apr 3, 10:00 am",266.99,0.442834,118.232,74.2762,573.33,290.619,290.539,573.33,0.966587
"Apr 3, 11:00 am",266.99,0.441428,117.857,74.444,573.297,290.753,290.375,573.297,0.965215
"Apr 3, 12:00 pm",266.99,0.440044,117.487,74.6095,573.273,290.884,290.393,573.273,0.964156
"Apr 3, 01:00 pm",266.99,0.439903,117.45,74.6252,573.223,290.901,290.362,573.223,0.964606
"Apr 3, 02:00 pm",266.99,0.439958,117.464,74.6177,573.195,290.897,290.313,573.195,0.960892
"Apr 3, 03:00 pm",278.651,0.443993,123.719,78.7645,573.293,290.995,290.334,573.293,0.95245
"Apr 3, 04:00 pm",278.484,0.443566,123.526,78.7748,573.167,291.036,291.012,573.167,0.918614
"Apr 3, 05:00 pm",278.46,0.443236,123.424,78.8095,573.172,291.066,291.042,573.172,0.910193
"Apr 3, 06:00 pm",266.99,0.442544,118.155,75.9942,572.31,290.712,290,0,0
"Apr 3, 07:00 pm",266.99,0.443239,118.34,75.9123,572.251,290.651,290,0,0
"Apr 3, 08:00 pm",266.99,0.444176,118.591,75.8014,572.186,290.567,290,0,0
"Apr 3, 09:00 pm",267.147,0.43938,117.379,74.7289,572.111,291.027,290,0,0
"Apr 3, 10:00 pm",266.99,0.442417,118.121,74.3278,572.026,290.742,290,0,0
"Apr 3, 11:00 pm",266.941,0.434241,115.917,73.6028,571.926,291.514,290,0,0
"Apr 4, 12:00 am",266.941,0.434535,115.995,73.5693,571.805,291.493,290,0,0
"Apr 4, 01:00 am",266.99,0.436825,116.628,73.313,571.653,291.29,290,0,0
"Apr 4, 02:00 am",266.99,0.437525,116.815,73.2307,571.447,291.237,290,0,0
"Apr 4, 03:00 am",266.99,0.43938,117.31,73.0134,571.126,291.083,290,0,0
"Apr 4, 04:00 am",25.0869,0.190717,10.199,7.33562,572.467,283.435,290,0,0
"Apr 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 08:00 am",153.813,0.0332894,8.88793,5.57357,573.601,290.086,290.077,453.213,0.544122
"Apr 4, 09:00 am",266.952,0.434145,115.896,73.6191,573.285,291.439,290.876,573.285,0.962128
"Apr 4, 10:00 am",266.99,0.442792,118.221,74.2849,573.32,290.624,290.542,573.32,0.966415
"Apr 4, 11:00 am",266.99,0.442583,118.165,74.3095,573.304,290.644,290.561,573.304,0.967012
"Apr 4, 12:00 pm",266.99,0.440185,117.525,74.5955,573.288,290.87,290.488,573.288,0.96669
"Apr 4, 01:00 pm",266.99,0.440675,117.656,74.5366,573.224,290.828,290.436,573.224,0.965577
"Apr 4, 02:00 pm",266.99,0.440091,117.5,74.6054,573.238,290.882,290.413,573.238,0.965905
"Apr 4, 03:00 pm",278.839,0.445174,124.132,78.6684,573.376,290.888,290.406,573.376,0.95575
"Apr 4, 04:00 pm",278.766,0.443187,123.545,78.8965,573.477,291.064,291.04,573.477,0.915087
"Apr 4, 05:00 pm",278.745,0.44302,123.489,78.9113,573.47,291.079,291.055,573.47,0.904669
"Apr 4, 06:00 pm",266.99,0.443534,118.419,75.8791,572.324,290.618,290,0,0
"Apr 4, 07:00 pm",266.99,0.444327,118.631,75.7856,572.265,290.548,290,0,0
"Apr 4, 08:00 pm",266.901,0.439075,117.19,74.7057,572.199,291.04,290,0,0
"Apr 4, 09:00 pm",266.99,0.443182,118.325,74.2401,572.125,290.664,290,0,0
"Apr 4, 10:00 pm",266.99,0.44483,118.765,74.0456,572.04,290.515,290,0,0
"Apr 4, 11:00 pm",266.991,0.436012,116.411,73.4117,571.94,291.348,290,0,0
"Apr 5, 12:00 am",266.99,0.437148,116.714,73.2794,571.819,291.249,290,0,0
"Apr 5, 01:00 am",266.99,0.43885,117.169,73.0793,571.667,291.098,290,0,0
"Apr 5, 02:00 am",266.99,0.439666,117.386,72.9837,571.461,291.035,290,0,0
"Apr 5, 03:00 am",266.991,0.440139,117.513,72.9303,571.14,291.011,290,0,0
"Apr 5, 04:00 am",26.5841,0.202107,10.8076,7.74925,572.379,283.043,290,0,0
"Apr 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 08:00 am",152.179,0.0307417,8.20771,5.11117,573.605,290.067,290.06,451.479,0.539454
"Apr 5, 09:00 am",266.99,0.444756,118.745,74.0652,573.277,290.442,290.367,573.277,0.962155
"Apr 5, 10:00 am",266.99,0.442853,118.237,74.2898,573.315,290.618,290.537,573.315,0.966222
"Apr 5, 11:00 am",266.99,0.442627,118.177,74.3155,573.283,290.642,290.557,573.283,0.964689
"Apr 5, 12:00 pm",266.953,0.439552,117.34,74.6689,573.256,290.93,290.456,573.256,0.96343
"Apr 5, 01:00 pm",266.995,0.439751,117.412,74.6553,573.189,290.918,290.416,573.189,0.962456
"Apr 5, 02:00 pm",266.997,0.439686,117.395,74.6628,573.178,290.925,290.378,573.178,0.96031
"Apr 5, 03:00 pm",278.775,0.444427,123.895,78.7526,573.378,290.955,290.351,573.378,0.951936
"Apr 5, 04:00 pm",278.695,0.442944,123.446,78.9159,573.428,291.087,291.062,573.428,0.903872
"Apr 5, 05:00 pm",278.563,0.440873,122.811,79.1387,573.478,291.272,291.247,573.478,0.906513
"Apr 5, 06:00 pm",266.99,0.442835,118.232,75.9686,572.305,290.685,290,0,0
"Apr 5, 07:00 pm",266.99,0.444649,118.717,75.753,572.247,290.519,290,0,0
"Apr 5, 08:00 pm",266.898,0.43887,117.134,74.7347,572.181,291.06,290,0,0
"Apr 5, 09:00 pm",266.99,0.440891,117.714,74.5183,572.107,290.879,290,0,0
"Apr 5, 10:00 pm",266.99,0.442671,118.189,74.3063,572.022,290.718,290,0,0
"Apr 5, 11:00 pm",266.99,0.437238,116.738,73.2721,571.922,291.234,290,0,0
"Apr 6, 12:00 am",266.99,0.436857,116.636,73.3178,571.801,291.278,290,0,0
"Apr 6, 01:00 am",266.99,0.438884,117.177,73.0789,571.649,291.096,290,0,0
"Apr 6, 02:00 am",266.99,0.439448,117.328,73.012,571.443,291.056,290,0,0
"Apr 6, 03:00 am",266.991,0.440497,117.608,72.8898,571.122,290.979,290,0,0
"Apr 6, 04:00 am",26.0169,0.197793,10.577,7.57318,572.405,283.192,290,0,0
"Apr 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 08:00 am",151.283,0.0294499,7.86282,4.8443,573.603,290.046,290.04,450.524,0.535767
"Apr 6, 09:00 am",266.99,0.43729,116.752,73.2679,573.273,291.145,290.702,573.273,0.961296
"Apr 6, 10:00 am",266.882,0.437737,116.824,73.1835,573.31,291.096,290.622,573.31,0.965107
"Apr 6, 11:00 am",267.063,0.439762,117.444,74.6702,573.303,290.912,290.506,573.303,0.967231
"Apr 6, 12:00 pm",266.929,0.444562,118.667,75.7467,573.285,290.457,290.472,573.285,0.96645
"Apr 6, 01:00 pm",266.944,0.438683,117.104,74.7654,573.216,291.015,290.472,573.216,0.965
"Apr 6, 02:00 pm",266.99,0.441593,117.901,74.4308,573.404,290.731,290.318,573.404,0.95408
"Apr 6, 03:00 pm",278.245,0.438638,122.049,77.651,573.362,291.476,290.778,573.362,0.949631
"Apr 6, 04:00 pm",278.742,0.443553,123.637,78.8514,573.421,291.032,291.008,573.421,0.902294
"Apr 6, 05:00 pm",278.586,0.441297,122.939,79.0929,573.464,291.234,291.209,573.464,0.90303
"Apr 6, 06:00 pm",266.99,0.441451,117.863,74.4504,572.342,290.812,290,0,0
"Apr 6, 07:00 pm",266.99,0.441528,117.884,74.4421,572.283,290.808,290,0,0
"Apr 6, 08:00 pm",266.99,0.441122,117.775,74.4914,572.217,290.851,290,0,0
"Apr 6, 09:00 pm",266.99,0.442931,118.258,74.2757,572.142,290.686,290,0,0
"Apr 6, 10:00 pm",266.942,0.434239,115.917,73.6123,572.057,291.506,290,0,0
"Apr 6, 11:00 pm",266.994,0.435185,116.192,73.5135,571.957,291.425,290,0,0
"Apr 7, 12:00 am",266.991,0.436249,116.474,73.3852,571.836,291.333,290,0,0
"Apr 7, 01:00 am",266.99,0.438955,117.197,73.0658,571.683,291.087,290,0,0
"Apr 7, 02:00 am",266.99,0.439302,117.289,73.0238,571.477,291.068,290,0,0
"Apr 7, 03:00 am",266.991,0.440191,117.527,72.9199,571.155,291.005,290,0,0
"Apr 7, 04:00 am",25.257,0.192012,10.2681,7.35895,572.469,283.39,290,0,0
"Apr 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 08:00 am",154.135,0.0338117,9.02739,5.66278,573.607,290.088,290.079,453.561,0.546572
"Apr 7, 09:00 am",266.99,0.444796,118.756,74.0527,573.287,290.438,290.363,573.287,0.962192
"Apr 7, 10:00 am",266.99,0.44219,118.06,74.3623,573.323,290.68,290.596,573.323,0.965734
"Apr 7, 11:00 am",266.99,0.440174,117.522,74.6022,573.313,290.87,290.776,573.313,0.967216
"Apr 7, 12:00 pm",266.99,0.444067,118.561,75.8221,573.304,290.505,290.43,573.304,0.968033
"Apr 7, 01:00 pm",266.99,0.443877,118.511,75.8455,573.234,290.528,290.446,573.234,0.966166
"Apr 7, 02:00 pm",266.99,0.443176,118.324,75.9296,573.223,290.594,290.508,573.223,0.963772
"Apr 7, 03:00 pm",278.412,0.440881,122.747,79.1021,573.33,291.274,290.597,573.33,0.952642
"Apr 7, 04:00 pm",278.584,0.441167,122.902,79.11,573.473,291.245,291.221,573.473,0.913883
"Apr 7, 05:00 pm",278.273,0.44127,122.793,79.018,573.159,291.242,291.218,573.159,0.907667
"Apr 7, 06:00 pm",266.99,0.442635,118.179,75.9919,572.325,290.702,290,0,0
"Apr 7, 07:00 pm",266.99,0.443146,118.316,75.9323,572.266,290.658,290,0,0
"Apr 7, 08:00 pm",266.99,0.4446,118.704,75.7598,572.2,290.527,290,0,0
"Apr 7, 09:00 pm",266.99,0.439659,117.385,74.6652,572.126,290.993,290,0,0
"Apr 7, 10:00 pm",266.99,0.44283,118.231,74.2879,572.04,290.702,290,0,0
"Apr 7, 11:00 pm",266.99,0.443287,118.353,74.2331,571.94,290.666,290,0,0
"Apr 8, 12:00 am",266.99,0.435448,116.26,73.4822,571.819,291.409,290,0,0
"Apr 8, 01:00 am",266.797,0.434778,115.997,73.5107,571.667,291.473,290,0,0
"Apr 8, 02:00 am",266.99,0.436737,116.605,73.3295,571.462,291.31,290,0,0
"Apr 8, 03:00 am",266.99,0.436517,116.546,73.3556,571.142,291.351,290,0,0
"Apr 8, 04:00 am",26.0379,0.197951,10.5856,7.61017,572.414,283.186,290,0,0
"Apr 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 08:00 am",153.582,0.0330123,8.81393,5.49889,573.607,290.075,290.067,452.973,0.544732
"Apr 8, 09:00 am",266.953,0.434635,116.027,73.5688,573.287,291.393,290.835,573.287,0.962119
"Apr 8, 10:00 am",266.99,0.442487,118.14,74.328,573.32,290.652,290.57,573.32,0.965499
"Apr 8, 11:00 am",266.99,0.441278,117.817,74.4712,573.301,290.767,290.677,573.301,0.965787
"Apr 8, 12:00 pm",266.952,0.439201,117.246,74.7066,573.292,290.961,290.503,573.292,0.966449
"Apr 8, 01:00 pm",266.949,0.439169,117.236,74.708,573.232,290.968,290.469,573.232,0.966146
"Apr 8, 02:00 pm",266.99,0.445124,118.844,75.6908,573.251,290.409,290.334,573.251,0.967134
"Apr 8, 03:00 pm",278.609,0.442585,123.308,78.9345,573.375,291.12,290.449,573.375,0.956921
"Apr 8, 04:00 pm",278.754,0.443342,123.583,78.8774,573.451,291.051,291.026,573.451,0.908835
"Apr 8, 05:00 pm",278.465,0.443375,123.464,78.8005,573.165,291.054,291.029,573.165,0.908634
"Apr 8, 06:00 pm",266.99,0.443209,118.332,75.9224,572.327,290.648,290,0,0
"Apr 8, 07:00 pm",266.99,0.444023,118.55,75.8262,572.268,290.576,290,0,0
"Apr 8, 08:00 pm",266.977,0.444961,118.794,74.0379,572.202,290.492,290,0,0
"Apr 8, 09:00 pm",266.991,0.440473,117.602,74.5666,572.128,290.917,290,0,0
"Apr 8, 10:00 pm",266.99,0.443259,118.346,74.2349,572.042,290.662,290,0,0
"Apr 8, 11:00 pm",266.99,0.444639,118.714,74.0714,571.942,290.539,290,0,0
"Apr 9, 12:00 am",266.991,0.436051,116.422,73.41,571.822,291.352,290,0,0
"Apr 9, 01:00 am",266.99,0.43724,116.739,73.2702,571.67,291.25,290,0,0
"Apr 9, 02:00 am",266.99,0.437874,116.908,73.1959,571.465,291.203,290,0,0
"Apr 9, 03:00 am",266.99,0.438901,117.182,73.0754,571.145,291.127,290,0,0
"Apr 9, 04:00 am",26.8895,0.20443,10.9318,7.8515,572.362,282.963,290,0,0
"Apr 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 08:00 am",153.464,0.0327728,8.75,5.47221,573.607,290.079,290.071,452.848,0.54434
"Apr 9, 09:00 am",266.99,0.445202,118.865,74.008,573.29,290.4,290.326,573.29,0.962837
"Apr 9, 10:00 am",266.99,0.443317,118.361,74.2298,573.325,290.574,290.496,573.325,0.965929
"Apr 9, 11:00 am",266.99,0.441155,117.784,74.4863,573.309,290.778,290.398,573.309,0.966604
"Apr 9, 12:00 pm",266.951,0.439021,117.197,74.7303,573.291,290.978,290.445,573.291,0.965942
"Apr 9, 01:00 pm",266.99,0.445023,118.817,75.7069,573.223,290.421,290.343,573.223,0.964936
"Apr 9, 02:00 pm",266.99,0.444432,118.659,75.7754,573.181,290.479,290.396,573.181,0.95977
"Apr 9, 03:00 pm",278.631,0.443859,123.673,78.7843,573.286,291.008,290.339,573.286,0.945978
"Apr 9, 04:00 pm",278.872,0.444824,124.049,78.7254,573.438,290.918,290.864,573.438,0.905916
"Apr 9, 05:00 pm",278.927,0.444973,124.115,78.7206,573.479,290.903,290.829,573.479,0.906123
"Apr 9, 06:00 pm",266.905,0.438907,117.146,74.73,572.309,291.049,290,0,0
"Apr 9, 07:00 pm",267.158,0.439413,117.392,74.7355,572.25,291.016,290,0,0
"Apr 9, 08:00 pm",266.991,0.440254,117.544,74.5938,572.184,290.934,290,0,0
"Apr 9, 09:00 pm",266.99,0.442074,118.029,74.3776,572.11,290.768,290,0,0
"Apr 9, 10:00 pm",266.99,0.443798,118.49,74.1726,572.024,290.613,290,0,0
"Apr 9, 11:00 pm",266.771,0.437082,116.6,74.9103,571.924,291.239,290,0,0
"Apr 10, 12:00 am",266.99,0.437275,116.748,73.2675,571.803,291.238,290,0,0
"Apr 10, 01:00 am",266.99,0.436945,116.66,73.306,571.651,291.279,290,0,0
"Apr 10, 02:00 am",266.99,0.43768,116.856,73.219,571.445,291.222,290,0,0
"Apr 10, 03:00 am",266.99,0.43818,116.99,73.1607,571.124,291.196,290,0,0
"Apr 10, 04:00 am",25.0437,0.190389,10.1814,7.31675,572.469,283.447,290,0,0
"Apr 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 08:00 am",155.33,0.0359968,9.61078,5.96406,573.606,290.071,290.063,454.832,0.550463
"Apr 10, 09:00 am",266.953,0.434812,116.074,73.5473,573.303,291.375,290.849,573.303,0.963228
"Apr 10, 10:00 am",266.99,0.444788,118.754,74.0535,573.333,290.436,290.365,573.333,0.966191
"Apr 10, 11:00 am",266.99,0.443094,118.302,74.2527,573.325,290.595,290.516,573.325,0.968007
"Apr 10, 12:00 pm",266.991,0.440319,117.561,74.5841,573.287,290.858,290.762,573.287,0.964664
"Apr 10, 01:00 pm",266.99,0.440118,117.507,74.6054,573.222,290.881,290.465,573.222,0.9643
"Apr 10, 02:00 pm",266.99,0.439812,117.425,74.6395,573.18,290.912,290.429,573.18,0.959212
"Apr 10, 03:00 pm",278.674,0.444807,123.956,78.6737,573.245,290.923,290.502,573.245,0.946389
"Apr 10, 04:00 pm",278.869,0.444468,123.948,78.7651,573.466,290.949,290.898,573.466,0.912167
"Apr 10, 05:00 pm",278.484,0.443414,123.484,78.7989,573.181,291.05,291.026,573.181,0.911078
"Apr 10, 06:00 pm",266.99,0.443795,118.489,75.85,572.309,290.595,290,0,0
"Apr 10, 07:00 pm",266.99,0.445065,118.828,75.6997,572.251,290.48,290,0,0
"Apr 10, 08:00 pm",266.99,0.440008,117.478,74.6192,572.185,290.957,290,0,0
"Apr 10, 09:00 pm",266.99,0.442758,118.212,74.2924,572.11,290.705,290,0,0
"Apr 10, 10:00 pm",267.194,0.441767,118.038,74.4632,572.025,290.811,290,0,0
"Apr 10, 11:00 pm",266.991,0.436278,116.482,73.381,571.924,291.324,290,0,0
"Apr 11, 12:00 am",266.99,0.438426,117.055,73.1293,571.803,291.13,290,0,0
"Apr 11, 01:00 am",266.99,0.440665,117.653,72.8666,571.651,290.929,290,0,0
"Apr 11, 02:00 am",266.99,0.440753,117.677,72.8565,571.444,290.934,290,0,0
"Apr 11, 03:00 am",266.99,0.441587,117.899,72.758,571.122,290.877,290,0,0
"Apr 11, 04:00 am",26.5043,0.201501,10.7752,7.70678,572.374,283.064,290,0,0
"Apr 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 08:00 am",154.857,0.0351496,9.38457,5.84269,573.605,290.076,290.068,454.328,0.548493
"Apr 11, 09:00 am",267.04,0.435696,116.348,75.1357,573.301,291.296,290.731,573.301,0.963215
"Apr 11, 10:00 am",266.99,0.44385,118.503,74.1601,573.335,290.524,290.448,573.335,0.966428
"Apr 11, 11:00 am",266.99,0.442297,118.089,74.3441,573.318,290.67,290.586,573.318,0.966834
"Apr 11, 12:00 pm",266.955,0.439402,117.3,74.6806,573.3,290.942,290.427,573.3,0.966417
"Apr 11, 01:00 pm",267.033,0.439578,117.382,74.6791,573.239,290.932,290.386,573.239,0.966221
"Apr 11, 02:00 pm",266.946,0.438978,117.183,74.728,573.191,290.989,290.363,573.191,0.960411
"Apr 11, 03:00 pm",278.109,0.43833,121.904,77.6512,573.256,291.506,290.805,573.256,0.946133
"Apr 11, 04:00 pm",278.383,0.439076,122.231,79.3046,573.458,291.434,291.411,573.458,0.909947
"Apr 11, 05:00 pm",278.737,0.442823,123.431,78.9352,573.479,291.097,290.821,573.479,0.906206
"Apr 11, 06:00 pm",266.99,0.441554,117.89,74.4318,572.315,290.804,290,0,0
"Apr 11, 07:00 pm",266.99,0.441511,117.879,74.4381,572.255,290.812,290,0,0
"Apr 11, 08:00 pm",266.99,0.442522,118.149,74.319,572.19,290.722,290,0,0
"Apr 11, 09:00 pm",266.99,0.444955,118.798,74.0312,572.115,290.499,290,0,0
"Apr 11, 10:00 pm",266.99,0.435372,116.24,73.4869,572.029,291.403,290,0,0
"Apr 11, 11:00 pm",266.99,0.43777,116.88,73.2051,571.929,291.184,290,0,0
"Apr 12, 12:00 am",266.99,0.438468,117.066,73.1214,571.808,291.126,290,0,0
"Apr 12, 01:00 am",266.99,0.440671,117.655,72.8622,571.655,290.928,290,0,0
"Apr 12, 02:00 am",266.991,0.440502,117.61,72.8819,571.449,290.957,290,0,0
"Apr 12, 03:00 am",266.99,0.44289,118.247,72.6013,571.127,290.756,290,0,0
"Apr 12, 04:00 am",26.3079,0.200008,10.6953,7.63433,572.389,283.116,290,0,0
"Apr 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 08:00 am",152.873,0.0321262,8.57735,5.27167,573.605,290.046,290.04,452.218,0.541746
"Apr 12, 09:00 am",266.99,0.437798,116.888,73.2003,573.291,291.096,290.65,573.291,0.962672
"Apr 12, 10:00 am",266.953,0.434495,115.99,73.578,573.329,291.404,290.718,573.329,0.966185
"Apr 12, 11:00 am",266.99,0.444519,118.682,74.079,573.312,290.462,290.388,573.312,0.966687
"Apr 12, 12:00 pm",266.99,0.441664,117.92,74.422,573.301,290.731,290.643,573.301,0.96692
"Apr 12, 01:00 pm",266.99,0.44142,117.855,74.4501,573.239,290.758,290.338,573.239,0.966765
"Apr 12, 02:00 pm",266.99,0.440759,117.679,74.528,573.221,290.821,290.318,573.221,0.963748
"Apr 12, 03:00 pm",278.777,0.444852,124.015,78.6944,573.343,290.917,290.376,573.343,0.952725
"Apr 12, 04:00 pm",278.851,0.444642,123.989,78.7381,573.433,290.934,290.881,573.433,0.904516
"Apr 12, 05:00 pm",278.542,0.444383,123.779,78.6917,573.153,290.963,290.905,573.153,0.906187
"Apr 12, 06:00 pm",266.904,0.438813,117.121,74.7376,572.322,291.057,290,0,0
"Apr 12, 07:00 pm",266.905,0.43914,117.209,74.6995,572.263,291.03,290,0,0
"Apr 12, 08:00 pm",266.99,0.440098,117.502,74.6081,572.197,290.947,290,0,0
"Apr 12, 09:00 pm",266.99,0.442497,118.142,74.3231,572.122,290.728,290,0,0
"Apr 12, 10:00 pm",266.943,0.434598,116.013,73.5669,572.036,291.473,290,0,0
"Apr 12, 11:00 pm",266.99,0.436849,116.634,73.3146,571.936,291.27,290,0,0
"Apr 13, 12:00 am",266.99,0.43739,116.779,73.2513,571.815,291.227,290,0,0
"Apr 13, 01:00 am",266.99,0.439115,117.239,73.0494,571.662,291.074,290,0,0
"Apr 13, 02:00 am",266.99,0.441108,117.772,72.8163,571.455,290.9,290,0,0
"Apr 13, 03:00 am",266.99,0.441354,117.837,72.7888,571.132,290.898,290,0,0
"Apr 13, 04:00 am",25.2005,0.191582,10.2451,7.33548,572.462,283.405,290,0,0
"Apr 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 08:00 am",148.767,0.0251028,6.7022,4.18056,573.592,290.057,290.051,447.836,0.52422
"Apr 13, 09:00 am",266.966,0.444978,118.794,72.3597,573.275,290.421,290.432,573.275,0.962112
"Apr 13, 10:00 am",266.99,0.444195,118.596,74.1273,573.315,290.492,290.417,573.315,0.965445
"Apr 13, 11:00 am",266.99,0.443092,118.301,74.2569,573.307,290.596,290.516,573.307,0.967051
"Apr 13, 12:00 pm",266.99,0.441746,117.942,74.4169,573.28,290.724,290.635,573.28,0.965071
"Apr 13, 01:00 pm",266.99,0.441187,117.793,74.4825,573.189,290.783,290.684,573.189,0.962248
"Apr 13, 02:00 pm",266.951,0.439351,117.285,74.6897,573.22,290.952,290.466,573.22,0.964285
"Apr 13, 03:00 pm",278.494,0.443422,123.491,78.8061,573.19,291.049,290.376,573.19,0.962371
"Apr 13, 04:00 pm",278.324,0.441197,122.796,79.0386,573.216,291.248,291.223,573.216,0.927001
"Apr 13, 05:00 pm",278.629,0.441616,123.047,79.0635,573.478,291.205,291.18,573.478,0.905532
"Apr 13, 06:00 pm",266.99,0.442732,118.205,75.9816,572.291,290.695,290,0,0
"Apr 13, 07:00 pm",266.99,0.443241,118.341,75.9222,572.232,290.652,290,0,0
"Apr 13, 08:00 pm",266.99,0.444572,118.696,75.7649,572.166,290.531,290,0,0
"Apr 13, 09:00 pm",266.99,0.440539,117.62,74.5621,572.091,290.913,290,0,0
"Apr 13, 10:00 pm",266.99,0.443756,118.478,74.1788,572.006,290.618,290,0,0
"Apr 13, 11:00 pm",266.991,0.435889,116.378,73.4323,571.905,291.362,290,0,0
"Apr 14, 12:00 am",266.99,0.436871,116.64,73.3181,571.784,291.277,290,0,0
"Apr 14, 01:00 am",266.99,0.438292,117.019,73.1509,571.631,291.153,290,0,0
"Apr 14, 02:00 am",266.991,0.440358,117.571,72.9081,571.424,290.972,290,0,0
"Apr 14, 03:00 am",266.99,0.439722,117.401,72.9825,571.102,291.053,290,0,0
"Apr 14, 04:00 am",26.0381,0.197953,10.5856,7.60075,572.394,283.187,290,0,0
"Apr 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 08:00 am",147.636,0.0231104,6.17026,3.88633,573.599,290.065,290.059,446.641,0.522024
"Apr 14, 09:00 am",266.99,0.442214,118.067,74.3622,573.266,290.681,290.593,573.266,0.961242
"Apr 14, 10:00 am",266.99,0.44182,117.961,74.4088,573.313,290.715,290.629,573.313,0.965629
"Apr 14, 11:00 am",266.99,0.441127,117.777,74.4911,573.304,290.781,290.69,573.304,0.967122
"Apr 14, 12:00 pm",266.99,0.440243,117.541,74.596,573.297,290.864,290.439,573.297,0.967942
"Apr 14, 01:00 pm",266.993,0.439791,117.421,74.6505,573.223,290.912,290.425,573.223,0.966346
"Apr 14, 02:00 pm",266.948,0.439184,117.239,74.7111,573.199,290.969,290.41,573.199,0.962576
"Apr 14, 03:00 pm",266.99,0.444498,118.676,75.7715,573.204,290.471,286.528,573.204,0.963691
"Apr 14, 04:00 pm",278.378,0.441855,123.003,78.9717,573.211,291.189,291.164,573.211,0.926068
"Apr 14, 05:00 pm",278.297,0.441506,122.87,78.9938,573.163,291.221,291.197,573.163,0.907591
"Apr 14, 06:00 pm",266.99,0.443067,118.294,75.9415,572.294,290.664,290,0,0
