"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Apr 14, 07:00 pm",266.99,0.444101,118.57,75.8196,572.235,290.571,290,0,0
"Apr 14, 08:00 pm",267.028,0.440035,117.502,74.6311,572.169,290.957,290,0,0
"Apr 14, 09:00 pm",266.99,0.439777,117.416,74.6521,572.095,290.984,290,0,0
"Apr 14, 10:00 pm",266.99,0.44381,118.493,74.1718,572.009,290.613,290,0,0
"Apr 14, 11:00 pm",266.942,0.434436,115.969,73.5901,571.909,291.496,290,0,0
"Apr 15, 12:00 am",266.94,0.434341,115.943,73.6021,571.788,291.513,290,0,0
"Apr 15, 01:00 am",266.99,0.436404,116.516,73.3719,571.636,291.33,290,0,0
"Apr 15, 02:00 am",266.99,0.437114,116.705,73.288,571.429,291.276,290,0,0
"Apr 15, 03:00 am",266.99,0.437378,116.775,73.2579,571.108,291.272,290,0,0
"Apr 15, 04:00 am",24.6838,0.187651,10.0351,7.21874,572.484,283.541,290,0,0
"Apr 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 08:00 am",147.436,0.0229038,6.11508,3.8177,573.592,290.053,290.047,446.422,0.519665
"Apr 15, 09:00 am",266.99,0.443627,118.444,74.1985,573.272,290.549,290.467,573.272,0.961981
"Apr 15, 10:00 am",266.99,0.441962,117.999,74.3956,573.308,290.702,290.616,573.308,0.964275
"Apr 15, 11:00 am",266.991,0.440407,117.584,74.5793,573.298,290.849,290.754,573.298,0.965582
"Apr 15, 12:00 pm",267.216,0.441709,118.032,74.4832,573.28,290.738,290.473,573.28,0.965107
"Apr 15, 01:00 pm",266.946,0.438849,117.149,74.7528,573.225,290.999,290.539,573.225,0.966194
"Apr 15, 02:00 pm",266.974,0.445054,118.818,75.7032,573.237,290.416,290.424,573.237,0.966517
"Apr 15, 03:00 pm",278.395,0.442317,123.139,78.9205,573.188,291.148,290.472,573.188,0.96068
"Apr 15, 04:00 pm",266.99,0.442754,118.211,75.9787,572.401,290.686,290,0,0
"Apr 15, 05:00 pm",266.99,0.442305,118.091,76.0306,572.343,290.732,290,0,0
"Apr 15, 06:00 pm",266.99,0.443232,118.339,75.9232,572.278,290.65,290,0,0
"Apr 15, 07:00 pm",266.99,0.442972,118.269,75.9549,572.204,290.679,290,0,0
"Apr 15, 08:00 pm",266.99,0.443847,118.503,75.851,572.119,290.602,290,0,0
"Apr 15, 09:00 pm",266.99,0.439896,117.448,74.638,572.019,290.978,290,0,0
"Apr 15, 10:00 pm",266.99,0.441679,117.924,74.4253,571.899,290.819,290,0,0
"Apr 15, 11:00 pm",266.755,0.436982,116.567,73.2385,571.748,291.259,290,0,0
"Apr 16, 12:00 am",266.937,0.433947,115.837,73.6473,571.544,291.565,290,0,0
"Apr 16, 01:00 am",266.955,0.434527,115.999,73.5836,571.226,291.53,290,0,0
"Apr 16, 02:00 am",27.2858,0.207441,11.0929,8.03272,572.379,282.856,290,0,0
"Apr 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 08:00 am",145.694,0.0201427,5.3779,3.3288,573.591,290.037,290.033,444.567,0.513174
"Apr 16, 09:00 am",266.873,0.43519,116.14,73.4862,573.266,291.339,290.811,573.266,0.961158
"Apr 16, 10:00 am",266.99,0.445077,118.831,74.0233,573.312,290.41,290.339,573.312,0.965321
"Apr 16, 11:00 am",266.99,0.443077,118.297,74.2588,573.307,290.598,290.517,573.307,0.967237
"Apr 16, 12:00 pm",267.099,0.439615,117.421,74.6978,573.299,290.928,290.478,573.299,0.967693
"Apr 16, 01:00 pm",266.97,0.438691,117.117,74.7733,572.967,291.031,290.905,573.428,0.897551
"Apr 16, 02:00 pm",267.202,0.444576,118.792,75.8132,572.656,290.508,290.374,573.242,0.874872
"Apr 16, 03:00 pm",266.99,0.444607,118.706,75.7555,571.749,290.555,290,0,0
"Apr 16, 04:00 pm",266.903,0.443386,118.341,75.8787,571.626,290.673,290,290,0
"Apr 16, 05:00 pm",266.864,0.43873,117.081,74.7397,571.468,291.117,290,0,0
"Apr 16, 06:00 pm",266.99,0.441309,117.825,74.4668,571.25,290.895,290,0,0
"Apr 16, 07:00 pm",237.391,0.436134,103.535,67.497,570.899,290.126,290,0,0
"Apr 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 am",0,0,0,0,574,290,290,290,0
"Apr 17, 10:00 am",209.877,0.126654,33.8152,21.257,573.463,290.181,290.053,512.711,0.759248
"Apr 17, 11:00 am",266.99,0.441531,117.884,74.444,573.302,290.743,290.201,573.302,0.966125
"Apr 17, 12:00 pm",267.16,0.444438,118.736,75.8236,569.785,290.712,290,0,0
"Apr 17, 01:00 pm",266.837,0.443548,118.355,75.8475,569.537,290.799,290,290,0
"Apr 17, 02:00 pm",146.273,0.425666,62.2634,41.4898,569.128,285.63,290,290,0
"Apr 17, 03:00 pm",0,0,0,0,574,290,290,79.8236,0
"Apr 17, 04:00 pm",0,0,0,0,574,290,290,290,0
"Apr 17, 05:00 pm",194.358,0.101174,27.0124,17.2923,573.46,290.121,290.103,496.2,0.687936
"Apr 17, 06:00 pm",113.302,0.425396,48.1981,32.9072,568.67,282.491,290,0,0
"Apr 17, 07:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 18, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 08:00 am",148.143,0.0240671,6.42567,4.01123,573.598,290.056,290.027,447.18,0.523544
"Apr 18, 09:00 am",266.99,0.44275,118.21,74.3047,573.274,290.631,289.775,573.274,0.96213
"Apr 18, 10:00 am",266.99,0.440218,117.534,74.6054,573.321,290.865,289.759,573.321,0.966081
"Apr 18, 11:00 am",267.145,0.440896,117.783,76.2424,573.306,290.809,289.677,573.306,0.966399
"Apr 18, 12:00 pm",266.955,0.439527,117.334,74.6756,573.296,290.93,289.673,573.296,0.966807
"Apr 18, 01:00 pm",266.951,0.439519,117.33,74.675,573.209,290.936,289.641,573.209,0.964582
"Apr 18, 02:00 pm",266.949,0.439104,117.218,74.7234,573.234,290.974,289.624,573.234,0.966094
"Apr 18, 03:00 pm",278.527,0.444052,123.68,78.7415,573.167,290.993,289.628,573.167,0.960423
"Apr 18, 04:00 pm",278.788,0.443412,123.618,78.888,573.479,291.044,291.019,573.479,0.914669
"Apr 18, 05:00 pm",278.481,0.442809,123.314,78.8857,573.23,291.103,291.078,573.23,0.91904
"Apr 18, 06:00 pm",266.99,0.442622,118.176,75.9994,571.623,290.748,290,0,0
"Apr 18, 07:00 pm",266.99,0.444048,118.556,75.8311,571.564,290.619,290,0,0
"Apr 18, 08:00 pm",266.866,0.438784,117.097,74.7439,571.499,291.11,290,0,0
"Apr 18, 09:00 pm",266.99,0.441227,117.803,74.4845,571.424,290.891,290,0,0
"Apr 18, 10:00 pm",266.99,0.443194,118.328,74.2493,571.339,290.713,290,0,0
"Apr 18, 11:00 pm",266.934,0.433982,115.845,73.6453,571.239,291.58,290,0,0
"Apr 19, 12:00 am",266.888,0.434691,116.014,73.5523,571.118,291.52,290,0,0
"Apr 19, 01:00 am",266.991,0.435732,116.336,73.4548,570.966,291.437,290,0,0
"Apr 19, 02:00 am",266.99,0.437217,116.733,73.2783,570.759,291.311,290,0,0
"Apr 19, 03:00 am",267.238,0.437813,117,73.2717,570.434,291.288,290,0,0
"Apr 19, 04:00 am",17.0929,0.129925,6.94917,4.98653,572.748,285.545,290,0,0
"Apr 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 08:00 am",146.346,0.0209028,5.58001,3.54437,573.544,290.069,290.063,445.215,0.507597
"Apr 19, 09:00 am",266.99,0.442066,118.027,74.3853,573.263,290.695,290.606,573.263,0.959305
"Apr 19, 10:00 am",266.99,0.44196,117.999,74.3969,573.328,290.701,290.617,573.328,0.96628
"Apr 19, 11:00 am",266.991,0.4406,117.636,74.5575,573.321,290.829,290.737,573.321,0.967825
"Apr 19, 12:00 pm",266.99,0.444813,118.761,75.7383,573.278,290.437,290.363,573.278,0.964042
"Apr 19, 01:00 pm",266.872,0.443828,118.445,74.1463,573.204,290.529,290.537,573.204,0.963557
"Apr 19, 02:00 pm",267.012,0.439449,117.338,76.3726,573.177,290.948,290.464,573.177,0.959893
"Apr 19, 03:00 pm",278.763,0.443858,123.731,78.8233,573.415,291.005,290.339,573.415,0.956532
"Apr 19, 04:00 pm",278.835,0.444438,123.925,78.7703,573.435,290.952,290.9,573.435,0.904712
"Apr 19, 05:00 pm",278.501,0.443827,123.606,78.7628,573.161,291.013,290.989,573.161,0.907287
"Apr 19, 06:00 pm",266.99,0.439954,117.463,74.6338,572.263,290.957,290,0,0
"Apr 19, 07:00 pm",266.991,0.440138,117.513,74.6132,572.204,290.943,290,0,0
"Apr 19, 08:00 pm",266.99,0.441155,117.784,74.4932,572.138,290.853,290,0,0
"Apr 19, 09:00 pm",266.91,0.444194,118.56,74.1148,572.064,290.57,290,0,0
"Apr 19, 10:00 pm",267.05,0.435746,116.366,73.4629,571.978,291.374,290,0,0
"Apr 19, 11:00 pm",266.99,0.437491,116.806,73.2446,571.878,291.213,290,0,0
"Apr 20, 12:00 am",266.99,0.437677,116.855,73.2257,571.758,291.203,290,0,0
"Apr 20, 01:00 am",266.99,0.439969,117.467,72.9544,571.605,290.997,290,0,0
"Apr 20, 02:00 am",266.99,0.440015,117.48,72.9472,571.399,291.006,290,0,0
"Apr 20, 03:00 am",266.991,0.440413,117.586,72.9004,571.077,290.99,290,0,0
"Apr 20, 04:00 am",24.9124,0.189392,10.128,7.24334,572.455,283.483,290,0,0
"Apr 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 08:00 am",146.687,0.0216746,5.7869,3.6123,573.58,290.05,290.045,445.612,0.514556
"Apr 20, 09:00 am",266.99,0.444553,118.691,74.0871,573.275,290.461,290.385,573.275,0.961626
"Apr 20, 10:00 am",266.99,0.443145,118.315,74.254,573.325,290.59,290.511,573.325,0.965866
"Apr 20, 11:00 am",266.99,0.442095,118.035,74.3788,573.319,290.689,290.604,573.319,0.967408
"Apr 20, 12:00 pm",267.112,0.439617,117.427,74.7031,573.291,290.929,290.516,573.291,0.965311
"Apr 20, 01:00 pm",267.104,0.439597,117.418,74.7029,573.213,290.935,290.484,573.213,0.964449
"Apr 20, 02:00 pm",266.947,0.439,117.189,74.7335,573.204,290.986,290.465,573.204,0.962388
"Apr 20, 03:00 pm",278.721,0.443166,123.519,78.899,573.434,291.067,290.399,573.434,0.959085
"Apr 20, 04:00 pm",278.347,0.441824,122.98,78.9717,573.184,291.192,291.168,573.184,0.920597
"Apr 20, 05:00 pm",278.365,0.442061,123.055,78.9474,573.182,291.171,291.147,573.182,0.910314
"Apr 20, 06:00 pm",266.908,0.439178,117.22,74.7002,572.323,291.023,290,0,0
"Apr 20, 07:00 pm",267.015,0.439364,117.317,74.7064,572.264,291.013,290,0,0
"Apr 20, 08:00 pm",266.996,0.439486,117.341,74.6879,572.198,291.005,290,0,0
"Apr 20, 09:00 pm",266.99,0.444268,118.615,74.1178,572.123,290.563,290,0,0
"Apr 20, 10:00 pm",266.99,0.444241,118.608,74.1209,572.038,290.571,290,0,0
"Apr 20, 11:00 pm",266.911,0.44245,118.095,74.3158,571.938,290.741,290,0,0
"Apr 21, 12:00 am",266.99,0.435543,116.285,73.4765,571.817,291.4,290,0,0
"Apr 21, 01:00 am",266.99,0.436908,116.65,73.3167,571.665,291.281,290,0,0
"Apr 21, 02:00 am",266.99,0.436605,116.569,73.3529,571.46,291.322,290,0,0
"Apr 21, 03:00 am",266.99,0.438291,117.019,73.1544,571.139,291.185,290,0,0
"Apr 21, 04:00 am",25.64,0.194925,10.4238,7.48792,572.438,283.29,290,0,0
"Apr 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 08:00 am",145.579,0.0198782,5.30728,3.30621,573.593,290.044,290.039,444.447,0.513116
"Apr 21, 09:00 am",267.028,0.436298,116.504,75.0715,573.271,291.24,290.796,573.271,0.961367
"Apr 21, 10:00 am",266.99,0.441518,117.881,74.4468,573.323,290.743,290.656,573.323,0.965984
"Apr 21, 11:00 am",266.99,0.440251,117.543,74.5963,573.314,290.862,290.768,573.314,0.966907
"Apr 21, 12:00 pm",266.99,0.444462,118.667,75.7765,573.292,290.469,290.394,573.292,0.965765
"Apr 21, 01:00 pm",266.99,0.444799,118.757,75.7351,573.206,290.443,290.363,573.206,0.964202
"Apr 21, 02:00 pm",266.99,0.444252,118.611,75.7993,573.22,290.493,290.412,573.22,0.964359
"Apr 21, 03:00 pm",266.99,0.442593,118.168,75.9972,573.177,290.652,280.981,573.177,0.963894
"Apr 21, 04:00 pm",278.576,0.441514,122.995,79.0646,573.436,291.215,291.19,573.436,0.904474
"Apr 21, 05:00 pm",278.325,0.441632,122.917,78.9866,573.179,291.21,291.185,573.179,0.909813
"Apr 21, 06:00 pm",266.904,0.43889,117.141,74.7332,572.297,291.051,290,0,0
"Apr 21, 07:00 pm",266.901,0.438897,117.142,74.7327,572.238,291.054,290,0,0
"Apr 21, 08:00 pm",266.968,0.439328,117.287,74.6992,572.172,291.021,290,0,0
"Apr 21, 09:00 pm",266.99,0.442863,118.24,74.2846,572.098,290.695,290,0,0
"Apr 21, 10:00 pm",266.775,0.437093,116.605,74.9106,572.012,291.233,290,0,0
"Apr 21, 11:00 pm",266.991,0.436176,116.455,73.3982,571.912,291.335,290,0,0
"Apr 22, 12:00 am",266.99,0.437274,116.748,73.2724,571.791,291.239,290,0,0
"Apr 22, 01:00 am",266.99,0.436415,116.519,73.3738,571.639,291.329,290,0,0
"Apr 22, 02:00 am",266.99,0.438791,117.153,73.0944,571.432,291.119,290,0,0
"Apr 22, 03:00 am",266.99,0.441023,117.749,72.831,571.11,290.931,290,0,0
"Apr 22, 04:00 am",24.7693,0.188303,10.0698,7.1988,572.479,283.519,290,0,0
"Apr 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 08:00 am",145.002,0.0190541,5.08725,3.13296,573.591,290.03,290.026,443.831,0.510674
"Apr 22, 09:00 am",266.99,0.435743,116.339,73.4452,573.272,291.291,290.859,573.272,0.961758
"Apr 22, 10:00 am",267.042,0.435348,116.256,73.5019,573.323,291.327,290.808,573.323,0.965883
"Apr 22, 11:00 am",266.99,0.444804,118.758,74.0517,573.315,290.435,290.363,573.315,0.967448
"Apr 22, 12:00 pm",266.99,0.442327,118.097,74.3438,573.293,290.669,290.583,573.293,0.965663
"Apr 22, 01:00 pm",266.99,0.442997,118.276,74.2634,573.173,290.614,290.522,573.173,0.960924
"Apr 22, 02:00 pm",266.99,0.441328,117.83,74.4613,573.195,290.769,290.671,573.195,0.961791
"Apr 22, 03:00 pm",266.99,0.440057,117.491,74.6131,573.171,290.89,288.609,573.171,0.95925
"Apr 22, 04:00 pm",278.864,0.444291,123.897,78.7893,573.476,290.965,290.914,573.476,0.913838
"Apr 22, 05:00 pm",278.45,0.442663,123.259,78.8879,573.212,291.116,291.092,573.212,0.91552
"Apr 22, 06:00 pm",267.252,0.439454,117.445,74.7535,572.285,291.014,290,0,0
"Apr 22, 07:00 pm",266.991,0.440213,117.533,74.5982,572.226,290.935,290,0,0
"Apr 22, 08:00 pm",266.99,0.441702,117.93,74.4224,572.16,290.8,290,0,0
"Apr 22, 09:00 pm",266.99,0.443588,118.433,74.1969,572.085,290.629,290,0,0
"Apr 22, 10:00 pm",266.902,0.443065,118.255,72.5587,572,290.679,290,0,0
"Apr 22, 11:00 pm",266.99,0.435314,116.224,73.4958,571.9,291.416,290,0,0
"Apr 23, 12:00 am",266.99,0.438412,117.051,73.1319,571.779,291.133,290,0,0
"Apr 23, 01:00 am",266.99,0.439818,117.427,72.9648,571.627,291.01,290,0,0
"Apr 23, 02:00 am",266.99,0.440844,117.701,72.8428,571.421,290.927,290,0,0
"Apr 23, 03:00 am",266.99,0.442746,118.209,72.6197,571.099,290.771,290,0,0
"Apr 23, 04:00 am",25.7295,0.195608,10.4602,7.45905,572.413,283.268,290,0,0
"Apr 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 08:00 am",142.725,0.0152247,4.06485,2.51996,573.586,290.03,290.026,441.403,0.501416
"Apr 23, 09:00 am",266.99,0.445089,118.834,74.0144,573.262,290.412,290.337,573.262,0.961445
"Apr 23, 10:00 am",266.99,0.442786,118.219,74.2858,573.317,290.625,290.543,573.317,0.965706
"Apr 23, 11:00 am",266.99,0.44151,117.879,74.4359,573.309,290.745,290.656,573.309,0.966782
"Apr 23, 12:00 pm",266.99,0.441503,117.877,74.4405,573.294,290.746,290.657,573.294,0.966226
"Apr 23, 01:00 pm",266.99,0.442291,118.087,74.3459,573.22,290.677,290.586,573.22,0.966062
"Apr 23, 02:00 pm",266.99,0.442062,118.026,74.3728,573.42,290.686,290.31,573.42,0.956683
"Apr 23, 03:00 pm",266.99,0.440987,117.739,74.4988,573.188,290.801,290.302,573.188,0.960442
"Apr 23, 04:00 pm",278.754,0.444889,124.015,78.681,573.317,290.914,290.857,573.317,0.930199
"Apr 23, 05:00 pm",278.53,0.443854,123.627,78.7509,573.187,291.01,290.986,573.187,0.911288
"Apr 23, 06:00 pm",266.99,0.440931,117.724,74.5061,572.322,290.862,290,0,0
"Apr 23, 07:00 pm",266.99,0.440645,117.648,74.5404,572.263,290.892,290,0,0
"Apr 23, 08:00 pm",266.99,0.442326,118.097,74.3403,572.198,290.739,290,0,0
"Apr 23, 09:00 pm",266.99,0.444404,118.651,74.0928,572.123,290.55,290,0,0
"Apr 23, 10:00 pm",266.99,0.435409,116.25,73.4782,572.038,291.399,290,0,0
"Apr 23, 11:00 pm",266.99,0.439503,117.343,72.9955,571.938,291.02,290,0,0
"Apr 24, 12:00 am",266.99,0.439925,117.455,72.9456,571.817,290.988,290,0,0
"Apr 24, 01:00 am",266.99,0.441182,117.791,72.7976,571.665,290.88,290,0,0
"Apr 24, 02:00 am",266.99,0.442433,118.125,72.6504,571.459,290.776,290,0,0
"Apr 24, 03:00 am",266.99,0.443129,118.311,72.57,571.139,290.733,290,0,0
"Apr 24, 04:00 am",26.7479,0.203355,10.8742,7.75262,572.367,283,290,0,0
"Apr 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 08:00 am",139.476,0.00988824,2.64006,1.63022,573.568,290.017,290.015,437.93,0.486608
"Apr 24, 09:00 am",266.991,0.436244,116.473,73.3852,573.246,291.245,290.744,573.246,0.959421
"Apr 24, 10:00 am",266.991,0.435994,116.406,73.415,573.312,291.265,290.669,573.312,0.965453
"Apr 24, 11:00 am",266.99,0.437559,116.824,73.231,573.304,291.117,290.56,573.304,0.966532
"Apr 24, 12:00 pm",266.99,0.444792,118.755,74.051,573.259,290.44,290.363,573.259,0.962506
"Apr 24, 01:00 pm",266.951,0.434267,115.928,73.6083,573.186,291.434,290.625,573.186,0.962768
"Apr 24, 02:00 pm",266.954,0.434822,116.077,73.5443,573.412,291.368,290.571,573.412,0.955655
"Apr 24, 03:00 pm",266.99,0.443576,118.43,74.1956,573.19,290.559,290.174,573.19,0.961054
"Apr 24, 04:00 pm",278.366,0.439201,122.258,77.6116,573.431,291.423,290.723,573.431,0.940045
"Apr 24, 05:00 pm",278.525,0.443905,123.639,78.7513,573.178,291.006,290.982,573.178,0.909567
"Apr 24, 06:00 pm",266.99,0.443224,118.336,74.2389,572.316,290.648,290,0,0
"Apr 24, 07:00 pm",266.99,0.442184,118.059,74.3632,572.257,290.749,290,0,0
"Apr 24, 08:00 pm",266.99,0.441387,117.846,74.4582,572.191,290.827,290,0,0
"Apr 24, 09:00 pm",266.943,0.434289,115.93,73.606,572.117,291.497,290,0,0
"Apr 24, 10:00 pm",266.838,0.434884,116.044,73.5089,572.031,291.442,290,0,0
"Apr 24, 11:00 pm",266.99,0.437148,116.714,73.2816,571.931,291.242,290,0,0
"Apr 25, 12:00 am",266.99,0.44076,117.679,72.8571,571.81,290.91,290,0,0
"Apr 25, 01:00 am",266.991,0.440279,117.55,72.9143,571.657,290.965,290,0,0
"Apr 25, 02:00 am",266.991,0.440187,117.526,72.9253,571.451,290.986,290,0,0
"Apr 25, 03:00 am",266.99,0.440582,117.631,72.8791,571.13,290.97,290,0,0
"Apr 25, 04:00 am",25.4836,0.193736,10.3602,7.41633,572.443,283.331,290,0,0
"Apr 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 08:00 am",141.346,0.0130148,3.47482,2.13618,573.588,290.019,290.016,439.939,0.496905
"Apr 25, 09:00 am",266.99,0.435852,116.368,73.4332,573.262,291.281,290.822,573.262,0.961148
"Apr 25, 10:00 am",266.99,0.444883,118.779,74.0417,573.311,290.428,290.356,573.311,0.964466
"Apr 25, 11:00 am",266.99,0.442834,118.232,74.2843,573.288,290.622,290.538,573.288,0.963441
"Apr 25, 12:00 pm",266.99,0.440857,117.705,74.5188,573.277,290.808,290.714,573.277,0.963522
"Apr 25, 01:00 pm",266.99,0.441156,117.784,74.4826,573.43,290.77,290.689,573.43,0.958769
"Apr 25, 02:00 pm",266.947,0.439214,117.247,74.7018,573.159,290.968,290.469,573.159,0.958586
"Apr 25, 03:00 pm",266.99,0.44476,118.746,75.7364,573.233,290.445,290.367,573.233,0.964987
"Apr 25, 04:00 pm",278.523,0.443213,123.445,78.8371,573.235,291.067,290.924,573.235,0.916945
"Apr 25, 05:00 pm",278.442,0.443201,123.406,78.8188,573.158,291.069,291.045,573.158,0.906009
"Apr 25, 06:00 pm",266.905,0.438937,117.155,74.7269,572.314,291.046,290,0,0
"Apr 25, 07:00 pm",266.991,0.440361,117.572,74.5799,572.255,290.919,290,0,0
"Apr 25, 08:00 pm",266.99,0.442424,118.123,74.3346,572.189,290.731,290,0,0
"Apr 25, 09:00 pm",266.99,0.444422,118.656,74.0975,572.115,290.549,290,0,0
"Apr 25, 10:00 pm",266.8,0.434865,116.022,73.5016,572.029,291.443,290,0,0
"Apr 25, 11:00 pm",266.99,0.437082,116.697,73.2896,571.928,291.248,290,0,0
"Apr 26, 12:00 am",266.99,0.438499,117.075,73.1261,571.807,291.123,290,0,0
"Apr 26, 01:00 am",266.99,0.439205,117.263,73.043,571.655,291.066,290,0,0
"Apr 26, 02:00 am",266.99,0.439956,117.464,72.9549,571.448,291.008,290,0,0
"Apr 26, 03:00 am",266.99,0.441625,117.909,72.7589,571.126,290.874,290,0,0
"Apr 26, 04:00 am",25.7805,0.195995,10.4809,7.48832,572.422,283.254,290,0,0
"Apr 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 08:00 am",144.786,0.018604,4.96707,3.08533,573.589,290.038,290.034,443.599,0.509422
"Apr 26, 09:00 am",266.953,0.434973,116.117,73.5296,573.277,291.362,290.845,573.277,0.961885
"Apr 26, 10:00 am",266.909,0.438039,116.917,73.1532,573.33,291.067,290.642,573.33,0.96602
"Apr 26, 11:00 am",266.953,0.434794,116.07,73.5484,573.322,291.376,290.725,573.322,0.966875
"Apr 26, 12:00 pm",266.99,0.442632,118.178,74.3097,573.285,290.641,290.556,573.285,0.963787
"Apr 26, 01:00 pm",266.99,0.443637,118.447,74.1901,573.418,290.538,290.468,573.418,0.956936
"Apr 26, 02:00 pm",266.99,0.443501,118.41,74.2067,573.16,290.568,290.477,573.16,0.958269
"Apr 26, 03:00 pm",278.147,0.439914,122.361,77.4709,573.154,291.364,290.652,573.154,0.956981
"Apr 26, 04:00 pm",278.632,0.444744,123.92,78.678,573.21,290.93,290.871,573.21,0.925069
"Apr 26, 05:00 pm",278.545,0.443845,123.631,78.7681,573.203,291.011,290.986,573.203,0.913665
"Apr 26, 06:00 pm",266.991,0.440156,117.518,74.6057,572.315,290.935,290,0,0
"Apr 26, 07:00 pm",266.99,0.44071,117.665,74.5408,572.256,290.887,290,0,0
"Apr 26, 08:00 pm",266.99,0.44281,118.226,74.2915,572.19,290.695,290,0,0
"Apr 26, 09:00 pm",266.971,0.439234,117.263,73.0303,572.115,291.033,290,0,0
"Apr 26, 10:00 pm",266.99,0.439147,117.248,73.0493,572.029,291.048,290,0,0
"Apr 26, 11:00 pm",266.99,0.442331,118.098,72.6746,571.928,290.756,290,0,0
"Apr 27, 12:00 am",266.914,0.438448,117.028,71.4301,571.807,291.124,290,0,0
"Apr 27, 01:00 am",266.99,0.443987,118.54,72.4787,571.653,290.619,290,0,0
"Apr 27, 02:00 am",266.99,0.444503,118.678,72.4182,571.447,290.584,290,0,0
"Apr 27, 03:00 am",266.99,0.443859,118.506,72.4947,571.125,290.665,290,0,0
"Apr 27, 04:00 am",27.2611,0.207259,11.0828,7.91617,572.328,282.866,290,0,0
"Apr 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 08:00 am",138.407,0.00806166,2.15238,1.34595,573.723,290.019,290.017,436.948,0.481126
"Apr 27, 09:00 am",266.99,0.443881,118.512,74.166,573.241,290.527,290.444,573.241,0.957131
"Apr 27, 10:00 am",266.99,0.442755,118.211,74.2992,573.316,290.628,290.546,573.316,0.965468
"Apr 27, 11:00 am",266.99,0.443056,118.291,74.2624,573.306,290.6,290.519,573.306,0.966046
"Apr 27, 12:00 pm",266.991,0.44047,117.601,74.5695,573.3,290.843,290.381,573.3,0.966945
"Apr 27, 01:00 pm",266.99,0.440683,117.658,74.5429,573.207,290.829,290.344,573.207,0.964956
"Apr 27, 02:00 pm",266.991,0.44045,117.596,74.5695,573.19,290.852,290.319,573.19,0.961969
"Apr 27, 03:00 pm",266.949,0.439295,117.269,74.6971,573.206,290.958,290.318,573.206,0.962532
"Apr 27, 04:00 pm",278.768,0.443921,123.751,78.8153,573.415,290.999,290.709,573.415,0.940559
"Apr 27, 05:00 pm",278.521,0.443806,123.609,78.7678,573.182,291.015,290.99,573.182,0.909868
"Apr 27, 06:00 pm",266.99,0.444027,118.551,75.8272,572.299,290.574,290,0,0
"Apr 27, 07:00 pm",266.99,0.444951,118.797,75.7178,572.24,290.491,290,0,0
"Apr 27, 08:00 pm",266.899,0.438959,117.158,74.7252,572.174,291.052,290,0,0
"Apr 27, 09:00 pm",266.99,0.441958,117.998,74.3918,572.099,290.78,290,0,0
"Apr 27, 10:00 pm",266.99,0.444917,118.788,74.0405,572.014,290.509,290,0,0
"Apr 27, 11:00 pm",266.99,0.435516,116.278,73.4742,571.914,291.397,290,0,0
"Apr 28, 12:00 am",266.99,0.43679,116.619,73.3282,571.793,291.284,290,0,0
"Apr 28, 01:00 am",266.99,0.437019,116.68,73.3014,571.641,291.272,290,0,0
"Apr 28, 02:00 am",266.99,0.440031,117.484,72.9472,571.434,291.002,290,0,0
"Apr 28, 03:00 am",266.991,0.440389,117.58,72.9052,571.113,290.99,290,0,0
"Apr 28, 04:00 am",26.0679,0.198181,10.5978,7.58954,572.398,283.179,290,0,0
"Apr 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 08:00 am",141.361,0.0130671,3.48877,2.1369,573.593,290.016,290.014,439.96,0.498117
"Apr 28, 09:00 am",266.991,0.436309,116.49,73.3826,573.276,291.237,290.753,573.276,0.961322
"Apr 28, 10:00 am",266.99,0.444427,118.658,74.0983,573.314,290.471,290.397,573.314,0.963987
"Apr 28, 11:00 am",266.99,0.442026,118.016,74.3831,573.313,290.696,290.611,573.313,0.965738
"Apr 28, 12:00 pm",266.99,0.441317,117.827,74.4668,573.309,290.763,290.673,573.309,0.966712
"Apr 28, 01:00 pm",266.99,0.440753,117.677,74.5334,573.236,290.82,290.388,573.236,0.967482
"Apr 28, 02:00 pm",266.948,0.438985,117.186,74.7325,573.244,290.985,290.417,573.244,0.967235
"Apr 28, 03:00 pm",266.99,0.444935,118.793,75.7185,573.23,290.429,290.351,573.23,0.964488
"Apr 28, 04:00 pm",266.99,0.44412,118.576,75.8161,572.413,290.558,290,0,0
"Apr 28, 05:00 pm",266.99,0.443166,118.321,75.9305,572.873,290.617,290.297,456.612,0.556178
"Apr 28, 06:00 pm",266.907,0.439158,117.214,74.7006,572.318,291.025,290,0,0
"Apr 28, 07:00 pm",266.99,0.440764,117.68,74.5319,572.252,290.882,290,0,0
"Apr 28, 08:00 pm",266.99,0.441979,118.004,74.3883,572.176,290.773,290,0,0
"Apr 28, 09:00 pm",266.99,0.443348,118.369,74.2259,572.089,290.651,290,0,0
"Apr 28, 10:00 pm",266.941,0.433983,115.848,73.6431,571.986,291.534,290,0,0
"Apr 28, 11:00 pm",266.991,0.435787,116.351,73.4439,571.861,291.374,290,0,0
"Apr 29, 12:00 am",266.99,0.438706,117.13,73.0999,571.703,291.11,290,0,0
"Apr 29, 01:00 am",266.99,0.439559,117.358,72.9997,571.485,291.043,290,0,0
"Apr 29, 02:00 am",253.2,0.443624,112.326,69.035,571.138,290.099,290,0,0
"Apr 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 08:00 am",138.187,0.00780569,2.08404,1.27336,573.588,290.009,290.007,436.579,0.485651
"Apr 29, 09:00 am",266.99,0.435742,116.339,73.45,573.264,291.292,290.844,573.264,0.960685
"Apr 29, 10:00 am",266.99,0.445024,118.817,74.0271,573.314,290.415,290.343,573.314,0.965251
"Apr 29, 11:00 am",266.99,0.443732,118.472,74.177,573.31,290.536,290.459,573.31,0.966484
"Apr 29, 12:00 pm",266.99,0.441111,117.772,74.493,573.303,290.782,290.692,573.303,0.966946
"Apr 29, 01:00 pm",266.95,0.439252,117.258,74.7013,573.219,290.961,290.519,573.219,0.966355
"Apr 29, 02:00 pm",266.99,0.444444,118.662,75.7743,573.228,290.475,290.395,573.228,0.9665
"Apr 29, 03:00 pm",266.99,0.443338,118.367,75.906,573.217,290.579,290.494,573.217,0.964221
"Apr 29, 04:00 pm",267.091,0.441111,117.817,76.1962,572.321,290.849,290,0,0
"Apr 29, 05:00 pm",266.99,0.442555,118.158,75.999,572.261,290.714,290,0,0
"Apr 29, 06:00 pm",267.146,0.441524,117.951,76.1633,572.193,290.821,290,0,0
"Apr 29, 07:00 pm",267.085,0.441299,117.864,76.1754,572.116,290.845,290,0,0
"Apr 29, 08:00 pm",267.082,0.441408,117.892,76.1627,572.027,290.84,290,0,0
"Apr 29, 09:00 pm",266.99,0.443498,118.41,75.8915,571.921,290.647,290,0,0
"Apr 29, 10:00 pm",266.99,0.4407,117.663,74.5422,571.792,290.917,290,0,0
"Apr 29, 11:00 pm",266.99,0.443643,118.448,74.1918,571.627,290.653,290,0,0
"Apr 30, 12:00 am",266.936,0.434057,115.865,73.6333,571.395,291.563,290,0,0
"Apr 30, 01:00 am",207.718,0.427996,88.9025,57.2942,571.02,289.457,290,0,0
"Apr 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 10:00 am",194.932,0.100065,26.7128,16.9265,573.475,290.317,290.169,496.835,0.703266
"Apr 30, 11:00 am",266.99,0.444695,118.729,74.0653,573.256,290.449,290.372,573.256,0.961477
"Apr 30, 12:00 pm",266.99,0.442753,118.211,74.2975,573.265,290.631,290.545,573.265,0.964094
"Apr 30, 01:00 pm",266.99,0.444794,118.756,74.0558,573.416,290.43,290.365,573.416,0.958995
"Apr 30, 02:00 pm",266.99,0.441782,117.951,74.414,573.156,290.729,290.333,573.156,0.960381
"Apr 30, 03:00 pm",266.895,0.444161,118.544,75.7897,573.174,290.501,290.211,573.174,0.961525
"Apr 30, 04:00 pm",266.954,0.438905,117.167,74.7457,573.381,290.984,290.449,573.381,0.953989
"Apr 30, 05:00 pm",266.961,0.439443,117.314,74.6827,573.423,290.931,290.844,573.423,0.934034
"Apr 30, 06:00 pm",266.93,0.444409,118.626,75.7693,572.07,290.55,290,0,0
"Apr 30, 07:00 pm",266.99,0.442819,118.228,75.9729,572.003,290.706,290,0,0
"Apr 30, 08:00 pm",267.072,0.440974,117.772,76.2132,571.928,290.886,290,0,0
"Apr 30, 09:00 pm",266.93,0.444379,118.618,75.7726,571.842,290.568,290,0,0
"Apr 30, 10:00 pm",266.99,0.44304,118.287,74.2623,571.741,290.702,290,0,0
"Apr 30, 11:00 pm",266.99,0.444633,118.713,74.0724,571.618,290.561,290,0,0
"May 1, 12:00 am",266.99,0.437059,116.69,73.2901,571.463,291.28,290,0,0
"May 1, 01:00 am",266.99,0.437827,116.895,73.1994,571.252,291.221,290,0,0
"May 1, 02:00 am",266.992,0.438729,117.137,73.0933,570.916,291.159,290,0,0
"May 1, 03:00 am",5.98117,0.0454894,2.43155,1.74452,573.622,288.435,290,0,0
"May 1, 04:00 am",0,0,0,0,574,290,290,0,0
"May 1, 05:00 am",0,0,0,0,574,290,290,0,0
"May 1, 06:00 am",0,0,0,0,574,290,290,0,0
"May 1, 07:00 am",0,0,0,0,574,290,290,0,0
"May 1, 08:00 am",144.978,0.0188373,5.02937,3.14743,573.594,290.046,290.042,443.808,0.511063
"May 1, 09:00 am",266.953,0.434563,116.008,73.5728,573.291,291.4,290.796,573.291,0.961816
"May 1, 10:00 am",266.99,0.443289,118.354,74.2279,573.338,290.576,290.498,573.338,0.96615
"May 1, 11:00 am",266.991,0.440386,117.579,74.5725,573.327,290.849,290.428,573.327,0.96656
"May 1, 12:00 pm",266.95,0.438753,117.125,74.7565,573.326,291.001,290.456,573.326,0.968049
"May 1, 01:00 pm",266.892,0.443158,118.275,74.2206,573.242,290.59,290.26,573.242,0.967346
"May 1, 02:00 pm",266.99,0.444761,118.747,75.7326,573.241,290.444,290.367,573.241,0.965925
"May 1, 03:00 pm",278.518,0.444059,123.679,78.7274,573.158,290.992,290.498,573.158,0.960876
"May 1, 04:00 pm",278.545,0.443961,123.663,78.7471,573.193,291,290.976,573.193,0.921252
"May 1, 05:00 pm",278.526,0.44345,123.512,78.8066,573.218,291.046,291.021,573.218,0.915825
"May 1, 06:00 pm",267.178,0.439418,117.403,74.7307,572.238,291.017,290,0,0
"May 1, 07:00 pm",266.99,0.439837,117.432,74.6327,572.179,290.973,290,0,0
"May 1, 08:00 pm",266.99,0.44136,117.839,74.4514,572.113,290.835,290,0,0
"May 1, 09:00 pm",266.99,0.443454,118.398,74.2031,572.038,290.644,290,0,0
"May 1, 10:00 pm",266.941,0.434015,115.856,73.6293,571.952,291.533,290,0,0
"May 1, 11:00 pm",266.991,0.436207,116.463,73.385,571.852,291.336,290,0,0
"May 2, 12:00 am",266.99,0.439798,117.422,72.9627,571.731,291.005,290,0,0
"May 2, 01:00 am",266.991,0.440369,117.574,72.8966,571.578,290.961,290,0,0
"May 2, 02:00 am",266.99,0.440953,117.73,72.8283,571.372,290.92,290,0,0
"May 2, 03:00 am",266.99,0.441648,117.916,72.7466,571.049,290.877,290,0,0
"May 2, 04:00 am",24.4629,0.185973,9.94526,7.10474,572.471,283.601,290,0,0
"May 2, 05:00 am",0,0,0,0,574,290,290,0,0
"May 2, 06:00 am",0,0,0,0,574,290,290,0,0
"May 2, 07:00 am",0,0,0,0,574,290,290,0,0
"May 2, 08:00 am",141.739,0.0135353,3.61378,2.25832,573.593,290.032,290.029,440.362,0.49941
"May 2, 09:00 am",267.115,0.435299,116.275,73.5252,573.279,291.338,290.839,573.279,0.961411
"May 2, 10:00 am",266.99,0.444317,118.628,74.1033,573.328,290.48,290.407,573.328,0.965797
"May 2, 11:00 am",266.99,0.441881,117.978,74.3923,573.315,290.709,290.623,573.315,0.965701
"May 2, 12:00 pm",266.99,0.444092,118.568,75.8131,573.311,290.502,290.428,573.311,0.966736
"May 2, 01:00 pm",266.99,0.443811,118.493,75.8455,573.222,290.534,290.452,573.222,0.965823
"May 2, 02:00 pm",266.99,0.442894,118.248,75.954,573.218,290.621,290.533,573.218,0.964013
"May 2, 03:00 pm",266.99,0.443629,118.444,75.8675,573.203,290.553,290.468,573.203,0.961436
"May 2, 04:00 pm",278.436,0.442501,123.208,78.9007,573.213,291.131,291.092,573.213,0.920382
"May 2, 05:00 pm",278.394,0.442164,123.096,78.9328,573.201,291.161,291.137,573.201,0.912682
"May 2, 06:00 pm",267.164,0.439426,117.399,74.7267,572.298,291.012,290,0,0
"May 2, 07:00 pm",266.99,0.439755,117.41,74.6437,572.239,290.977,290,0,0
"May 2, 08:00 pm",266.99,0.441412,117.852,74.4472,572.173,290.826,290,0,0
"May 2, 09:00 pm",266.99,0.443793,118.488,74.1646,572.098,290.609,290,0,0
"May 2, 10:00 pm",266.948,0.434671,116.035,73.5556,572.012,291.468,290,0,0
"May 2, 11:00 pm",266.99,0.437463,116.798,73.2385,571.912,291.214,290,0,0
"May 3, 12:00 am",266.99,0.441739,117.94,72.7328,571.791,290.82,290,0,0
"May 3, 01:00 am",266.99,0.442846,118.235,72.6035,571.638,290.727,290,0,0
"May 3, 02:00 am",266.99,0.443653,118.451,72.5094,571.432,290.664,290,0,0
"May 3, 03:00 am",266.99,0.444634,118.713,72.394,571.11,290.594,290,0,0
"May 3, 04:00 am",26.275,0.199752,10.682,7.59293,572.383,283.125,290,0,0
"May 3, 05:00 am",0,0,0,0,574,290,290,0,0
"May 3, 06:00 am",0,0,0,0,574,290,290,0,0
"May 3, 07:00 am",0,0,0,0,574,290,290,0,0
"May 3, 08:00 am",141.249,0.0128796,3.43871,2.10621,573.593,290.016,290.014,439.841,0.497724
"May 3, 09:00 am",266.99,0.440863,117.706,72.8379,573.277,290.807,290.71,573.277,0.961292
"May 3, 10:00 am",266.99,0.438569,117.093,73.1072,573.33,291.02,290.557,573.33,0.965798
"May 3, 11:00 am",266.99,0.436876,116.642,73.3062,573.323,291.181,290.584,573.323,0.966588
"May 3, 12:00 pm",266.99,0.44396,118.533,74.1496,573.308,290.515,290.438,573.308,0.966041
"May 3, 01:00 pm",266.99,0.444169,118.589,74.124,573.215,290.501,290.418,573.215,0.964831
"May 3, 02:00 pm",266.99,0.443628,118.444,74.1876,573.21,290.552,290.467,573.21,0.96307
"May 3, 03:00 pm",266.99,0.443137,118.313,74.2454,573.192,290.6,290.179,573.192,0.960417
"May 3, 04:00 pm",278.228,0.440368,122.523,77.4297,573.194,291.323,291.293,573.194,0.918113
"May 3, 05:00 pm",278.082,0.438696,121.993,77.5991,573.196,291.474,291.448,573.196,0.911642
"May 3, 06:00 pm",266.99,0.442242,118.074,74.3463,572.299,290.741,290,0,0
"May 3, 07:00 pm",266.99,0.441708,117.932,74.4105,572.24,290.794,290,0,0
"May 3, 08:00 pm",266.99,0.442504,118.144,74.3162,572.174,290.724,290,0,0
"May 3, 09:00 pm",266.99,0.444133,118.579,74.123,572.099,290.577,290,0,0
"May 3, 10:00 pm",266.942,0.434311,115.936,73.5946,572.014,291.502,290,0,0
"May 3, 11:00 pm",266.99,0.436598,116.568,73.3382,571.913,291.295,290,0,0
"May 4, 12:00 am",266.991,0.440287,117.552,72.9028,571.792,290.955,290,0,0
"May 4, 01:00 am",266.99,0.440881,117.711,72.8331,571.64,290.91,290,0,0
"May 4, 02:00 am",266.99,0.441493,117.874,72.761,571.434,290.866,290,0,0
"May 4, 03:00 am",266.99,0.441908,117.985,72.7131,571.114,290.848,290,0,0
"May 4, 04:00 am",26.1671,0.198937,10.6381,7.5985,572.392,283.153,290,0,0
"May 4, 05:00 am",0,0,0,0,574,290,290,0,0
"May 4, 06:00 am",0,0,0,0,574,290,290,0,0
"May 4, 07:00 am",0,0,0,0,574,290,290,0,0
"May 4, 08:00 am",141.74,0.0135499,3.61768,2.25681,573.588,290.031,290.028,440.358,0.498363
"May 4, 09:00 am",266.991,0.436181,116.456,73.3933,573.281,291.249,290.75,573.281,0.96105
"May 4, 10:00 am",266.984,0.438865,117.17,74.7506,573.337,290.992,290.561,573.337,0.966242
"May 4, 11:00 am",266.99,0.443573,118.429,74.195,573.335,290.55,290.473,573.335,0.967839
"May 4, 12:00 pm",266.996,0.439779,117.419,74.652,573.321,290.907,290.447,573.321,0.967157
"May 4, 01:00 pm",266.99,0.440022,117.481,74.621,573.232,290.889,290.408,573.232,0.966357
"May 4, 02:00 pm",266.952,0.439526,117.332,74.6697,573.23,290.935,290.387,573.23,0.964935
"May 4, 03:00 pm",278.241,0.440544,122.578,77.4153,573.191,291.307,290.501,573.191,0.961434
"May 4, 04:00 pm",278.604,0.444774,123.916,78.6633,573.179,290.928,290.868,573.179,0.919039
"May 4, 05:00 pm",278.532,0.443558,123.545,78.7947,573.215,291.036,291.012,573.215,0.915307
"May 4, 06:00 pm",266.99,0.442529,118.151,74.315,572.314,290.713,290,0,0
"May 4, 07:00 pm",266.99,0.442147,118.049,74.3605,572.255,290.752,290,0,0
"May 4, 08:00 pm",266.99,0.443327,118.364,74.2197,572.189,290.646,290,0,0
"May 4, 09:00 pm",267.033,0.436231,116.488,73.3897,572.115,291.319,290,0,0
"May 4, 10:00 pm",266.99,0.436482,116.537,73.3533,572.029,291.299,290,0,0
"May 4, 11:00 pm",266.99,0.439386,117.312,73.0122,571.929,291.031,290,0,0
"May 5, 12:00 am",266.99,0.439166,117.253,73.036,571.808,291.06,290,0,0
"May 5, 01:00 am",266.99,0.440057,117.491,72.9321,571.655,290.985,290,0,0
"May 5, 02:00 am",266.99,0.440903,117.717,72.8334,571.449,290.92,290,0,0
"May 5, 03:00 am",266.99,0.442187,118.059,72.6823,571.128,290.821,290,0,0
"May 5, 04:00 am",25.9131,0.197005,10.5348,7.51457,572.415,283.219,290,0,0
"May 5, 05:00 am",0,0,0,0,574,290,290,0,0
"May 5, 06:00 am",0,0,0,0,574,290,290,0,0
"May 5, 07:00 am",0,0,0,0,574,290,290,0,0
"May 5, 08:00 am",137.861,0.00722524,1.92907,1.18925,573.59,290.012,290.01,436.234,0.484848
"May 5, 09:00 am",266.99,0.438789,117.152,73.0846,573.268,291.003,290.896,573.268,0.960778
"May 5, 10:00 am",266.991,0.436327,116.495,73.3736,573.325,291.233,290.685,573.325,0.965494
"May 5, 11:00 am",266.952,0.43426,115.927,73.6059,573.322,291.426,290.722,573.322,0.966771
"May 5, 12:00 pm",266.99,0.441877,117.977,74.396,573.301,290.711,290.624,573.301,0.965307
"May 5, 01:00 pm",266.99,0.441742,117.941,74.411,573.208,290.729,290.634,573.208,0.964537
"May 5, 02:00 pm",266.99,0.440681,117.658,74.5369,573.206,290.829,290.372,573.206,0.963324
"May 5, 03:00 pm",266.99,0.440212,117.532,74.5915,573.193,290.874,290.341,573.193,0.961045
"May 5, 04:00 pm",278.784,0.444772,123.995,78.7047,573.356,290.924,290.868,573.356,0.931774
"May 5, 05:00 pm",278.507,0.443235,123.444,78.825,573.218,291.065,291.04,573.218,0.915562
"May 5, 06:00 pm",266.991,0.445121,118.843,74.005,572.298,290.471,290,0,0
"May 5, 07:00 pm",266.99,0.444259,118.613,74.1071,572.239,290.556,290,0,0
"May 5, 08:00 pm",266.99,0.44482,118.762,74.0419,572.173,290.508,290,0,0
"May 5, 09:00 pm",266.948,0.434694,116.041,73.5519,572.098,291.461,290,0,0
"May 5, 10:00 pm",266.99,0.43681,116.624,73.3147,572.013,291.269,290,0,0
"May 5, 11:00 pm",266.99,0.438839,117.166,73.0767,571.912,291.084,290,0,0
"May 6, 12:00 am",266.99,0.437777,116.882,73.2046,571.792,291.192,290,0,0
"May 6, 01:00 am",266.99,0.438334,117.031,73.1407,571.64,291.149,290,0,0
"May 6, 02:00 am",266.99,0.43858,117.096,73.1138,571.434,291.138,290,0,0
"May 6, 03:00 am",266.99,0.439227,117.269,73.0377,571.113,291.098,290,0,0
"May 6, 04:00 am",25.4461,0.19345,10.345,7.42409,572.438,283.342,290,0,0
"May 6, 05:00 am",0,0,0,0,574,290,290,0,0
"May 6, 06:00 am",0,0,0,0,574,290,290,0,0
"May 6, 07:00 am",0,0,0,0,574,290,290,0,0
"May 6, 08:00 am",134.084,0,0,0,573.585,290,290,432.211,0.470162
"May 6, 09:00 am",266.952,0.434599,116.017,73.57,573.255,291.398,290.885,573.255,0.960052
"May 6, 10:00 am",266.99,0.445077,118.831,74.0177,573.316,290.41,290.339,573.316,0.965405
"May 6, 11:00 am",266.99,0.444554,118.691,74.0786,573.317,290.459,290.385,573.317,0.96711
"May 6, 12:00 pm",266.99,0.444051,118.557,74.1387,573.304,290.507,290.43,573.304,0.966532
"May 6, 01:00 pm",266.99,0.444925,118.79,74.0347,573.212,290.431,290.351,573.212,0.96588
"May 6, 02:00 pm",266.99,0.44452,118.682,74.081,573.215,290.468,290.387,573.215,0.965117
"May 6, 03:00 pm",266.99,0.44448,118.672,74.0852,573.206,290.473,290.391,573.206,0.963362
"May 6, 04:00 pm",278.333,0.441492,122.882,77.3158,573.199,291.222,290.515,573.199,0.945829
"May 6, 05:00 pm",278.185,0.439211,122.182,77.5606,573.253,291.426,291.4,573.253,0.921997
"May 6, 06:00 pm",266.99,0.441096,117.768,74.4875,572.299,290.848,290,0,0
"May 6, 07:00 pm",266.99,0.440521,117.615,74.5562,572.24,290.905,290,0,0
"May 6, 08:00 pm",266.99,0.4418,117.956,74.404,572.174,290.79,290,0,0
"May 6, 09:00 pm",266.99,0.443976,118.537,74.1458,572.099,290.591,290,0,0
"May 6, 10:00 pm",266.943,0.434513,115.99,73.5761,572.014,291.483,290,0,0
"May 6, 11:00 pm",266.99,0.436889,116.645,73.3098,571.913,291.267,290,0,0
"May 7, 12:00 am",266.99,0.438466,117.066,73.1268,571.792,291.127,290,0,0
"May 7, 01:00 am",266.99,0.439531,117.35,73.0025,571.64,291.036,290,0,0
"May 7, 02:00 am",266.99,0.44064,117.647,72.8735,571.434,290.945,290,0,0
"May 7, 03:00 am",266.99,0.441417,117.854,72.7824,571.112,290.894,290,0,0
"May 7, 04:00 am",25.507,0.193915,10.3698,7.41126,572.433,283.326,290,0,0
"May 7, 05:00 am",0,0,0,0,574,290,290,0,0
"May 7, 06:00 am",0,0,0,0,574,290,290,0,0
"May 7, 07:00 am",0,0,0,0,574,290,290,0,0
"May 7, 08:00 am",127.203,0,0,0,573.736,290,290,425.043,0.444228
"May 7, 09:00 am",266.99,0.426829,113.959,71.5584,573.23,291.135,291.019,573.23,0.95864
"May 7, 10:00 am",266.844,0.435185,116.126,73.4765,573.302,291.336,290.777,573.302,0.964533
"May 7, 11:00 am",267.18,0.441069,117.845,74.5457,573.303,290.795,290.501,573.303,0.966362
"May 7, 12:00 pm",266.99,0.441857,117.971,74.401,573.295,290.713,290.625,573.295,0.96639
"May 7, 01:00 pm",266.99,0.442315,118.094,74.3456,573.202,290.676,290.583,573.202,0.965715
"May 7, 02:00 pm",266.99,0.44191,117.986,74.393,573.201,290.714,290.619,573.201,0.964391
"May 7, 03:00 pm",266.99,0.441488,117.873,74.4433,573.183,290.755,290.351,573.183,0.961838
"May 7, 04:00 pm",278.251,0.438723,122.075,77.6417,573.36,291.468,290.77,573.36,0.953273
"May 7, 05:00 pm",278.588,0.444092,123.719,78.7446,573.223,290.988,290.973,573.223,0.916591
"May 7, 06:00 pm",266.99,0.442199,118.063,74.3606,572.295,290.745,290,0,0
"May 7, 07:00 pm",266.99,0.442358,118.105,74.342,572.236,290.734,290,0,0
"May 7, 08:00 pm",266.99,0.443709,118.466,74.181,572.17,290.612,290,0,0
"May 7, 09:00 pm",266.862,0.43803,116.894,73.1401,572.095,291.143,290,0,0
"May 7, 10:00 pm",266.991,0.435797,116.354,73.4392,572.009,291.364,290,0,0
"May 7, 11:00 pm",266.99,0.438227,117.002,73.1525,571.909,291.142,290,0,0
"May 8, 12:00 am",266.99,0.43703,116.683,73.2938,571.788,291.262,290,0,0
"May 8, 01:00 am",266.99,0.437333,116.763,73.2581,571.636,291.243,290,0,0
"May 8, 02:00 am",266.99,0.437757,116.877,73.2084,571.43,291.216,290,0,0
"May 8, 03:00 am",266.99,0.438199,116.995,73.1557,571.109,291.195,290,0,0
"May 8, 04:00 am",24.7845,0.188417,10.076,7.24392,572.479,283.515,290,0,0
"May 8, 05:00 am",0,0,0,0,574,290,290,0,0
"May 8, 06:00 am",0,0,0,0,574,290,290,0,0
"May 8, 07:00 am",0,0,0,0,574,290,290,0,0
"May 8, 08:00 am",128.847,0,0,0,573.739,290,290,426.795,0.451011
"May 8, 09:00 am",266.99,0.436641,116.579,72.8142,573.238,290.472,290.393,573.238,0.959481
"May 8, 10:00 am",266.99,0.442194,118.061,74.3629,573.31,290.68,290.596,573.31,0.964976
"May 8, 11:00 am",266.991,0.440356,117.571,74.5802,573.315,290.852,290.759,573.315,0.966806
"May 8, 12:00 pm",266.99,0.443362,118.373,75.9065,573.305,290.571,290.493,573.305,0.966811
"May 8, 01:00 pm",266.99,0.44327,118.349,75.9167,573.214,290.586,290.5,573.214,0.966438
"May 8, 02:00 pm",266.99,0.442665,118.187,75.988,573.218,290.642,290.554,573.218,0.96562
"May 8, 03:00 pm",266.99,0.443309,118.359,75.9111,573.205,290.583,290.496,573.205,0.963615
"May 8, 04:00 pm",278.472,0.442073,123.105,78.9673,573.285,291.168,290.494,573.285,0.950677
"May 8, 05:00 pm",278.391,0.441565,122.928,79.0094,573.249,291.214,291.189,573.249,0.921304
"May 8, 06:00 pm",266.907,0.439228,117.233,74.6917,572.3,291.019,290,0,0
"May 8, 07:00 pm",266.99,0.439587,117.365,74.671,572.241,290.993,290,0,0
"May 8, 08:00 pm",266.99,0.44116,117.785,74.4846,572.175,290.85,290,0,0
"May 8, 09:00 pm",266.99,0.443684,118.459,74.1834,572.1,290.619,290,0,0
"May 8, 10:00 pm",266.942,0.43443,115.968,73.5873,572.015,291.49,290,0,0
"May 8, 11:00 pm",266.99,0.437172,116.721,73.2762,571.914,291.241,290,0,0
"May 9, 12:00 am",266.99,0.439897,117.448,72.9536,571.793,290.992,290,0,0
"May 9, 01:00 am",266.99,0.441463,117.866,72.7682,571.641,290.855,290,0,0
"May 9, 02:00 am",266.99,0.442833,118.232,72.6061,571.434,290.741,290,0,0
"May 9, 03:00 am",266.99,0.443484,118.406,72.5296,571.113,290.701,290,0,0
"May 9, 04:00 am",26.001,0.197674,10.5705,7.52801,572.402,283.196,290,0,0
"May 9, 05:00 am",0,0,0,0,574,290,290,0,0
"May 9, 06:00 am",0,0,0,0,574,290,290,0,0
"May 9, 07:00 am",0,0,0,0,574,290,290,0,0
"May 9, 08:00 am",126.166,0,0,0,573.734,290,290,423.937,0.439711
"May 9, 09:00 am",266.99,0.42605,113.751,71.1547,573.226,291.044,290.933,573.226,0.958047
"May 9, 10:00 am",266.99,0.435703,116.328,73.4413,573.302,291.293,290.742,573.302,0.964532
"May 9, 11:00 am",267.211,0.441414,117.951,74.5006,573.305,290.763,290.472,573.305,0.966445
"May 9, 12:00 pm",266.99,0.440886,117.712,74.5139,573.291,290.804,290.712,573.291,0.965496
"May 9, 01:00 pm",266.99,0.441365,117.84,74.4571,573.192,290.766,290.668,573.192,0.964602
"May 9, 02:00 pm",266.99,0.440918,117.721,74.5108,573.187,290.808,290.396,573.187,0.963046
"May 9, 03:00 pm",266.99,0.440667,117.654,74.5395,573.169,290.833,290.373,573.169,0.960444
"May 9, 04:00 pm",267.203,0.439661,117.479,74.7117,573.342,290.925,280.885,573.342,0.954479
"May 9, 05:00 pm",266.99,0.444955,118.799,75.709,572.342,290.484,290,0,0
"May 9, 06:00 pm",266.99,0.442104,118.037,74.3629,572.283,290.755,290,0,0
"May 9, 07:00 pm",266.99,0.441869,117.975,74.3909,572.217,290.781,290,0,0
"May 9, 08:00 pm",266.99,0.442987,118.273,74.2578,572.143,290.681,290,0,0
"May 9, 09:00 pm",266.894,0.443069,118.252,72.5467,572.058,290.675,290,0,0
"May 9, 10:00 pm",266.991,0.435908,116.383,73.418,571.958,291.357,290,0,0
"May 9, 11:00 pm",266.99,0.438586,117.098,73.1028,571.837,291.113,290,0,0
"May 10, 12:00 am",266.99,0.438325,117.028,73.1364,571.685,291.147,290,0,0
"May 10, 01:00 am",266.99,0.439317,117.293,73.0203,571.479,291.066,290,0,0
"May 10, 02:00 am",266.991,0.44035,117.569,72.8995,571.159,290.99,290,0,0
"May 10, 03:00 am",26.849,0.204122,10.9153,7.81054,572.372,282.973,290,0,0
"May 10, 04:00 am",0,0,0,0,574,290,290,0,0
"May 10, 05:00 am",0,0,0,0,574,290,290,0,0
"May 10, 06:00 am",0,0,0,0,574,290,290,0,0
"May 10, 07:00 am",0,0,0,0,574,290,290,0,0
"May 10, 08:00 am",0,0,0,0,574,290,290,0,0
"May 10, 09:00 am",182.079,0.0798024,21.3064,13.3044,573.468,290.187,290.167,483.147,0.653714
"May 10, 10:00 am",161.149,0.435474,70.1762,44.6644,568.786,285.888,290,0,0
"May 10, 11:00 am",0,0,0,0,574,290,290,290,0
"May 10, 12:00 pm",0,0,0,0,574,290,290,219.152,0
"May 10, 01:00 pm",0,0,0,0,574,290,290,290,0
"May 10, 02:00 pm",0,0,0,0,574,290,290,290,0
"May 10, 03:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 04:00 pm",185.939,0.0869605,23.2176,14.9259,573.559,290.123,290.047,487.344,0.663259
"May 10, 05:00 pm",267.139,0.441256,117.877,76.1966,573.364,290.771,290.68,573.364,0.926061
"May 10, 06:00 pm",244.989,0.439061,107.565,69.1274,568.572,290.341,290,0,0
"May 10, 07:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 08:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 09:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 11:00 pm",0,0,0,0,574,290,290,0,0
"May 11, 12:00 am",0,0,0,0,574,290,290,0,0
"May 11, 01:00 am",0,0,0,0,574,290,290,0,0
"May 11, 02:00 am",0,0,0,0,574,290,290,0,0
"May 11, 03:00 am",0,0,0,0,574,290,290,0,0
"May 11, 04:00 am",0,0,0,0,574,290,290,0,0
"May 11, 05:00 am",0,0,0,0,574,290,290,0,0
"May 11, 06:00 am",0,0,0,0,574,290,290,0,0
"May 11, 07:00 am",0,0,0,0,574,290,290,0,0
"May 11, 08:00 am",127.884,0,0,0,573.742,290,290,425.773,0.448356
"May 11, 09:00 am",266.99,0.435384,116.243,72.4948,573.237,290.438,289.974,573.237,0.959973
"May 11, 10:00 am",266.99,0.443237,118.34,74.2277,573.309,290.583,289.943,573.309,0.965082
"May 11, 11:00 am",266.99,0.442219,118.068,74.3482,573.304,290.678,289.933,573.304,0.965496
"May 11, 12:00 pm",266.99,0.441673,117.922,74.4149,573.288,290.731,289.917,573.288,0.964575
"May 11, 01:00 pm",266.99,0.442896,118.249,74.2685,573.183,290.623,289.842,573.183,0.963509
"May 11, 02:00 pm",266.99,0.443192,118.328,74.2328,573.183,290.595,289.805,573.183,0.962388
"May 11, 03:00 pm",266.99,0.443564,118.427,74.1878,573.179,290.56,289.766,573.179,0.961224
"May 11, 04:00 pm",278.435,0.441134,122.827,77.3799,573.33,291.251,290.545,573.33,0.952101
