"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"May 11, 05:00 pm",278.232,0.439774,122.359,77.496,573.249,291.375,291.349,573.249,0.921006
"May 11, 06:00 pm",266.874,0.43905,117.171,74.6989,571.616,291.078,290,0,0
"May 11, 07:00 pm",266.991,0.440167,117.52,74.596,571.557,290.982,290,0,0
"May 11, 08:00 pm",266.99,0.442502,118.144,74.318,571.491,290.768,290,0,0
"May 11, 09:00 pm",266.99,0.444863,118.774,74.0388,571.416,290.553,290,0,0
"May 11, 10:00 pm",266.991,0.435739,116.338,73.4406,571.33,291.412,290,0,0
"May 11, 11:00 pm",266.99,0.438644,117.113,73.0987,571.229,291.145,290,0,0
"May 12, 12:00 am",266.99,0.441811,117.959,72.7209,571.107,290.858,290,0,0
"May 12, 01:00 am",266.99,0.443009,118.279,72.5793,570.954,290.757,290,0,0
"May 12, 02:00 am",266.99,0.444028,118.551,72.4587,570.746,290.676,290,0,0
"May 12, 03:00 am",266.99,0.444722,118.736,72.3784,570.42,290.634,290,0,0
"May 12, 04:00 am",19.4784,0.148062,7.919,5.62836,572.563,284.924,290,0,0
"May 12, 05:00 am",0,0,0,0,574,290,290,0,0
"May 12, 06:00 am",0,0,0,0,574,290,290,0,0
"May 12, 07:00 am",0,0,0,0,574,290,290,0,0
"May 12, 08:00 am",125.346,0,0,0,573.738,290,290,423.07,0.437874
"May 12, 09:00 am",266.99,0.428632,114.44,70.4675,573.23,290.671,290.58,573.23,0.959094
"May 12, 10:00 am",266.99,0.439876,117.442,72.951,573.305,290.898,290.498,573.305,0.964556
"May 12, 11:00 am",266.99,0.438257,117.01,73.1417,573.308,291.051,290.525,573.308,0.966013
"May 12, 12:00 pm",266.99,0.444048,118.556,74.1348,573.299,290.507,290.43,573.299,0.966018
"May 12, 01:00 pm",266.99,0.443975,118.537,74.1439,573.201,290.52,290.436,573.201,0.965348
"May 12, 02:00 pm",266.99,0.442981,118.271,74.2628,573.204,290.614,290.524,573.204,0.964437
"May 12, 03:00 pm",266.99,0.443142,118.314,74.2424,573.191,290.599,290.202,573.191,0.962635
"May 12, 04:00 pm",278.43,0.440665,122.695,77.4406,573.366,291.292,290.585,573.366,0.954547
"May 12, 05:00 pm",278.173,0.439142,122.157,77.5627,573.247,291.432,291.406,573.247,0.920479
"May 12, 06:00 pm",266.92,0.442057,117.994,72.6718,572.241,290.759,290,0,0
"May 12, 07:00 pm",266.99,0.444874,118.777,74.0334,572.182,290.502,290,0,0
"May 12, 08:00 pm",267.032,0.437019,116.698,73.2916,572.116,291.244,290,0,0
"May 12, 09:00 pm",267.144,0.435018,116.212,73.56,572.042,291.442,290,0,0
"May 12, 10:00 pm",266.99,0.436687,116.591,73.3245,571.956,291.284,290,0,0
"May 12, 11:00 pm",266.99,0.438537,117.085,73.1069,571.856,291.116,290,0,0
"May 13, 12:00 am",266.991,0.440284,117.552,72.8992,571.735,290.959,290,0,0
"May 13, 01:00 am",266.99,0.440739,117.673,72.8454,571.582,290.927,290,0,0
"May 13, 02:00 am",266.99,0.441316,117.827,72.7772,571.376,290.886,290,0,0
"May 13, 03:00 am",266.99,0.44204,118.02,72.6927,571.055,290.84,290,0,0
"May 13, 04:00 am",24.6526,0.187417,10.0224,7.1527,572.462,283.551,290,0,0
"May 13, 05:00 am",0,0,0,0,574,290,290,0,0
"May 13, 06:00 am",0,0,0,0,574,290,290,0,0
"May 13, 07:00 am",0,0,0,0,574,290,290,0,0
"May 13, 08:00 am",125.001,0,0,0,573.737,290,290,422.702,0.436354
"May 13, 09:00 am",266.99,0.425536,113.614,70.6686,573.233,290.907,290.804,573.233,0.95891
"May 13, 10:00 am",266.99,0.438326,117.028,73.1302,573.312,291.045,290.642,573.312,0.964905
"May 13, 11:00 am",266.99,0.436936,116.658,73.293,573.317,291.176,290.659,573.317,0.966766
"May 13, 12:00 pm",266.99,0.442448,118.129,74.3189,573.303,290.657,290.573,573.303,0.965778
"May 13, 01:00 pm",266.99,0.442408,118.119,74.3227,573.201,290.667,290.575,573.201,0.964848
"May 13, 02:00 pm",266.99,0.441436,117.859,74.4374,573.201,290.758,290.662,573.201,0.963649
"May 13, 03:00 pm",266.99,0.44213,118.044,74.3542,573.187,290.694,290.6,573.187,0.961682
"May 13, 04:00 pm",278.338,0.440136,122.506,77.4745,573.321,291.341,290.631,573.321,0.951617
"May 13, 05:00 pm",278.166,0.439028,122.123,77.5676,573.25,291.443,291.417,573.25,0.921165
"May 13, 06:00 pm",266.817,0.437441,116.716,74.8627,572.293,291.185,290,0,0
"May 13, 07:00 pm",266.99,0.444555,118.692,74.0675,572.234,290.529,290,0,0
"May 13, 08:00 pm",266.884,0.443518,118.368,74.1678,572.168,290.625,290,0,0
"May 13, 09:00 pm",267.241,0.435073,116.269,73.5768,572.093,291.438,290,0,0
"May 13, 10:00 pm",266.99,0.437326,116.762,73.2483,572.007,291.221,290,0,0
"May 13, 11:00 pm",266.99,0.439499,117.342,72.9933,571.907,291.022,290,0,0
"May 14, 12:00 am",266.99,0.442252,118.077,72.6665,571.786,290.773,290,0,0
"May 14, 01:00 am",266.99,0.442918,118.255,72.589,571.633,290.72,290,0,0
"May 14, 02:00 am",266.99,0.443597,118.436,72.5099,571.426,290.67,290,0,0
"May 14, 03:00 am",266.99,0.444457,118.666,72.4092,571.105,290.611,290,0,0
"May 14, 04:00 am",26.5184,0.201601,10.7809,7.66113,572.364,283.062,290,0,0
"May 14, 05:00 am",0,0,0,0,574,290,290,0,0
"May 14, 06:00 am",0,0,0,0,574,290,290,0,0
"May 14, 07:00 am",0,0,0,0,574,290,290,0,0
"May 14, 08:00 am",122.776,0,0,0,573.74,290,290,420.338,0.429258
"May 14, 09:00 am",266.99,0.425323,113.557,69.6581,573.228,290.576,290.49,573.228,0.959017
"May 14, 10:00 am",266.991,0.440424,117.589,72.8882,573.309,290.846,290.749,573.309,0.964492
"May 14, 11:00 am",266.99,0.438378,117.042,73.1285,573.307,291.04,290.54,573.307,0.965083
"May 14, 12:00 pm",266.99,0.443948,118.53,74.1519,573.295,290.517,290.439,573.295,0.964764
"May 14, 01:00 pm",266.99,0.442832,118.232,74.2845,573.199,290.628,290.537,573.199,0.964659
"May 14, 02:00 pm",266.99,0.440858,117.705,74.519,573.204,290.812,290.35,573.204,0.964202
"May 14, 03:00 pm",266.99,0.441302,117.823,74.4651,573.199,290.771,290.296,573.199,0.963189
"May 14, 04:00 pm",278.317,0.439506,122.322,77.5602,573.356,291.397,290.693,573.356,0.95519
"May 14, 05:00 pm",278.151,0.438633,122.006,77.6251,573.27,291.478,291.452,573.27,0.925111
"May 14, 06:00 pm",266.99,0.443109,118.306,74.2454,572.293,290.66,290,0,0
"May 14, 07:00 pm",266.99,0.442847,118.236,74.2772,572.233,290.688,290,0,0
"May 14, 08:00 pm",266.99,0.44402,118.549,74.1377,572.167,290.583,290,0,0
"May 14, 09:00 pm",266.909,0.438556,117.055,74.7637,572.093,291.096,290,0,0
"May 14, 10:00 pm",266.99,0.435455,116.262,73.474,572.007,291.397,290,0,0
"May 14, 11:00 pm",266.99,0.437554,116.822,73.2272,571.906,291.205,290,0,0
"May 15, 12:00 am",266.99,0.440857,117.705,72.8337,571.785,290.903,290,0,0
"May 15, 01:00 am",266.99,0.441478,117.87,72.7606,571.632,290.855,290,0,0
"May 15, 02:00 am",266.99,0.441983,118.005,72.7012,571.426,290.821,290,0,0
"May 15, 03:00 am",266.99,0.442317,118.094,72.6624,571.105,290.811,290,0,0
"May 15, 04:00 am",26.3308,0.200182,10.7047,7.64115,572.377,283.11,290,0,0
"May 15, 05:00 am",0,0,0,0,574,290,290,0,0
"May 15, 06:00 am",0,0,0,0,574,290,290,0,0
"May 15, 07:00 am",0,0,0,0,574,290,290,0,0
"May 15, 08:00 am",124.458,0,0,0,573.741,290,290,422.128,0.435818
"May 15, 09:00 am",266.99,0.422874,112.903,70.7307,573.237,291.072,290.68,573.237,0.959538
"May 15, 10:00 am",266.951,0.435239,116.187,73.4853,573.317,291.334,290.721,573.317,0.964881
"May 15, 11:00 am",266.99,0.445067,118.828,74.0092,573.309,290.411,290.339,573.309,0.964921
"May 15, 12:00 pm",266.99,0.442857,118.238,74.2744,573.31,290.618,290.536,573.31,0.966131
"May 15, 01:00 pm",266.99,0.442488,118.14,74.3162,573.211,290.659,290.568,573.211,0.965549
"May 15, 02:00 pm",266.99,0.441309,117.825,74.4546,573.21,290.77,290.337,573.21,0.964446
"May 15, 03:00 pm",266.99,0.442062,118.026,74.3658,573.194,290.7,290.267,573.194,0.962324
"May 15, 04:00 pm",278.303,0.440092,122.479,77.4762,573.291,291.345,290.635,573.291,0.950112
"May 15, 05:00 pm",278.186,0.439285,122.203,77.5476,573.247,291.419,291.393,573.247,0.920532
"May 15, 06:00 pm",266.99,0.443352,118.37,74.2097,572.297,290.637,290,0,0
"May 15, 07:00 pm",266.99,0.443162,118.32,74.2337,572.238,290.659,290,0,0
"May 15, 08:00 pm",266.99,0.444512,118.68,74.0747,572.172,290.537,290,0,0
"May 15, 09:00 pm",266.943,0.434452,115.974,73.5745,572.097,291.483,290,0,0
"May 15, 10:00 pm",266.99,0.436645,116.58,73.3289,572.012,291.284,290,0,0
"May 15, 11:00 pm",266.99,0.4389,117.182,73.0634,571.911,291.078,290,0,0
"May 16, 12:00 am",266.99,0.442385,118.112,72.6482,571.79,290.76,290,0,0
"May 16, 01:00 am",266.99,0.443341,118.368,72.5353,571.637,290.68,290,0,0
"May 16, 02:00 am",266.99,0.444169,118.589,72.4374,571.431,290.616,290,0,0
"May 16, 03:00 am",266.99,0.444804,118.758,72.3635,571.109,290.578,290,0,0
"May 16, 04:00 am",27.0467,0.205622,10.9957,7.81537,572.333,282.923,290,0,0
"May 16, 05:00 am",0,0,0,0,574,290,290,0,0
"May 16, 06:00 am",0,0,0,0,574,290,290,0,0
"May 16, 07:00 am",0,0,0,0,574,290,290,0,0
"May 16, 08:00 am",119.625,0,0,0,573.737,290,290,416.984,0.416779
"May 16, 09:00 am",266.99,0.416483,111.197,69.2228,573.222,290.908,290.805,573.222,0.958344
"May 16, 10:00 am",266.991,0.436258,116.477,73.3744,573.307,291.24,290.646,573.307,0.96444
"May 16, 11:00 am",266.929,0.441419,117.828,74.4273,573.312,290.75,290.388,573.312,0.966031
"May 16, 12:00 pm",266.99,0.443929,118.525,74.1445,573.299,290.518,290.441,573.299,0.965183
"May 16, 01:00 pm",266.99,0.443662,118.453,74.1751,573.198,290.55,290.463,573.198,0.964744
"May 16, 02:00 pm",266.99,0.442878,118.244,74.2678,573.198,290.624,290.239,573.198,0.963766
"May 16, 03:00 pm",266.99,0.443018,118.281,74.2505,573.182,290.611,290.197,573.182,0.961579
"May 16, 04:00 pm",278.453,0.440784,122.738,77.4257,573.378,291.282,290.575,573.378,0.954788
"May 16, 05:00 pm",278.216,0.439599,122.303,77.5119,573.249,291.391,291.365,573.249,0.920698
"May 16, 06:00 pm",266.99,0.444534,118.686,74.0666,572.293,290.527,290,0,0
"May 16, 07:00 pm",266.99,0.444646,118.716,74.0534,572.233,290.52,290,0,0
"May 16, 08:00 pm",266.944,0.434317,115.938,73.5845,572.167,291.492,290,0,0
"May 16, 09:00 pm",266.991,0.436124,116.441,73.3854,572.092,291.328,290,0,0
"May 16, 10:00 pm",266.99,0.43823,117.003,73.1388,572.006,291.135,290,0,0
"May 16, 11:00 pm",266.991,0.440308,117.558,72.8956,571.905,290.946,290,0,0
"May 17, 12:00 am",266.99,0.441133,117.778,72.7975,571.784,290.877,290,0,0
"May 17, 01:00 am",266.99,0.442055,118.024,72.6898,571.632,290.801,290,0,0
"May 17, 02:00 am",266.99,0.442941,118.261,72.5863,571.425,290.731,290,0,0
"May 17, 03:00 am",266.99,0.443335,118.366,72.541,571.103,290.716,290,0,0
"May 17, 04:00 am",26.2281,0.199401,10.6629,7.59805,572.383,283.137,290,0,0
"May 17, 05:00 am",0,0,0,0,574,290,290,0,0
"May 17, 06:00 am",0,0,0,0,574,290,290,0,0
"May 17, 07:00 am",0,0,0,0,574,290,290,0,0
"May 17, 08:00 am",121.004,0,0,0,573.736,290,290,418.449,0.421407
"May 17, 09:00 am",266.99,0.417445,111.453,69.7606,573.226,291.036,290.927,573.226,0.958271
"May 17, 10:00 am",266.969,0.435087,116.155,73.5127,573.313,291.349,290.732,573.313,0.96467
"May 17, 11:00 am",266.99,0.444568,118.695,74.0732,573.315,290.457,290.384,573.315,0.965875
"May 17, 12:00 pm",266.99,0.441611,117.906,74.4243,573.298,290.736,290.647,573.298,0.964587
"May 17, 01:00 pm",266.99,0.441636,117.912,74.4195,573.191,290.74,290.359,573.191,0.963766
"May 17, 02:00 pm",266.99,0.440944,117.728,74.5005,573.192,290.805,290.355,573.192,0.962715
"May 17, 03:00 pm",266.99,0.441515,117.88,74.4318,573.184,290.752,290.295,573.184,0.961313
"May 17, 04:00 pm",278.298,0.439506,122.314,77.5469,573.338,291.398,290.693,573.338,0.952282
"May 17, 05:00 pm",278.14,0.438718,122.025,77.6032,573.252,291.471,291.445,573.252,0.921128
"May 17, 06:00 pm",266.991,0.440319,117.561,74.5687,572.291,290.921,290,0,0
"May 17, 07:00 pm",266.991,0.440427,117.59,74.5564,572.232,290.915,290,0,0
"May 17, 08:00 pm",266.99,0.442103,118.037,74.3571,572.165,290.762,290,0,0
"May 17, 09:00 pm",266.99,0.444708,118.733,74.0483,572.091,290.523,290,0,0
"May 17, 10:00 pm",266.991,0.435785,116.351,73.4263,572.005,291.366,290,0,0
"May 17, 11:00 pm",266.99,0.43875,117.142,73.0771,571.904,291.093,290,0,0
"May 18, 12:00 am",266.99,0.43937,117.307,73.0047,571.783,291.042,290,0,0
"May 18, 01:00 am",266.991,0.440466,117.6,72.8765,571.63,290.949,290,0,0
"May 18, 02:00 am",266.99,0.441475,117.869,72.7579,571.424,290.868,290,0,0
"May 18, 03:00 am",266.99,0.442663,118.187,72.6182,571.101,290.779,290,0,0
"May 18, 04:00 am",26.0245,0.197852,10.5801,7.54127,572.394,283.191,290,0,0
"May 18, 05:00 am",0,0,0,0,574,290,290,0,0
"May 18, 06:00 am",0,0,0,0,574,290,290,0,0
"May 18, 07:00 am",0,0,0,0,574,290,290,0,0
"May 18, 08:00 am",126.649,0,0,0,573.74,290,290,424.458,0.443319
"May 18, 09:00 am",266.99,0.427711,114.194,71.1829,573.246,290.963,290.858,573.246,0.959343
"May 18, 10:00 am",266.995,0.435539,116.287,73.4597,573.323,291.307,290.714,573.323,0.964598
"May 18, 11:00 am",266.99,0.44433,118.632,74.0951,573.321,290.479,290.405,573.321,0.965306
"May 18, 12:00 pm",267.233,0.441668,118.028,72.798,573.296,290.741,290.402,573.296,0.963294
"May 18, 01:00 pm",266.99,0.445084,118.833,74.0094,573.191,290.417,290.336,573.191,0.962946
"May 18, 02:00 pm",266.99,0.443915,118.521,74.1461,573.2,290.526,290.441,573.2,0.962632
"May 18, 03:00 pm",266.99,0.444367,118.641,74.0918,573.196,290.484,290.401,573.196,0.961646
"May 18, 04:00 pm",278.42,0.442379,123.167,77.2207,573.207,291.142,290.439,573.207,0.945436
"May 18, 05:00 pm",278.412,0.441645,122.959,77.309,573.263,291.207,291.181,573.263,0.923497
"May 18, 06:00 pm",266.99,0.440539,117.62,74.5472,572.286,290.901,290,0,0
"May 18, 07:00 pm",266.99,0.441285,117.819,74.4589,572.226,290.835,290,0,0
"May 18, 08:00 pm",266.99,0.442811,118.226,74.2775,572.16,290.696,290,0,0
"May 18, 09:00 pm",266.99,0.439457,117.331,74.6737,572.085,291.015,290,0,0
"May 18, 10:00 pm",266.99,0.436356,116.503,73.3628,571.999,291.312,290,0,0
"May 18, 11:00 pm",266.99,0.439072,117.228,73.0424,571.898,291.063,290,0,0
"May 19, 12:00 am",266.99,0.441264,117.813,72.7787,571.777,290.865,290,0,0
"May 19, 01:00 am",266.99,0.442011,118.012,72.6908,571.624,290.805,290,0,0
"May 19, 02:00 am",266.99,0.443063,118.293,72.5667,571.417,290.72,290,0,0
"May 19, 03:00 am",266.99,0.443492,118.408,72.5179,571.095,290.702,290,0,0
"May 19, 04:00 am",26.2691,0.199713,10.6795,7.60866,572.376,283.127,290,0,0
"May 19, 05:00 am",0,0,0,0,574,290,290,0,0
"May 19, 06:00 am",0,0,0,0,574,290,290,0,0
"May 19, 07:00 am",0,0,0,0,574,290,290,0,0
"May 19, 08:00 am",120.898,0,0,0,573.738,290,290,418.338,0.421709
"May 19, 09:00 am",266.99,0.417951,111.588,69.646,573.22,290.972,290.865,573.22,0.957803
"May 19, 10:00 am",267.009,0.435262,116.219,73.497,573.304,291.335,290.722,573.304,0.963585
"May 19, 11:00 am",266.99,0.444255,118.612,74.1052,573.305,290.487,290.412,573.305,0.96478
"May 19, 12:00 pm",266.99,0.442359,118.105,74.3332,573.258,290.668,290.58,573.258,0.960226
"May 19, 01:00 pm",266.99,0.44143,117.857,74.4428,573.426,290.745,290.357,573.426,0.959659
"May 19, 02:00 pm",266.996,0.439722,117.404,74.6463,573.154,290.923,290.403,573.154,0.959368
"May 19, 03:00 pm",266.99,0.440084,117.498,74.6018,573.156,290.888,290.358,573.156,0.958969
"May 19, 04:00 pm",266.991,0.439847,117.435,74.6308,573.386,290.896,290.354,573.386,0.954867
"May 19, 05:00 pm",278.712,0.444911,124.002,78.6657,573.273,290.913,290.855,573.273,0.92357
"May 19, 06:00 pm",266.99,0.442149,118.049,74.3556,572.308,290.749,290,0,0
"May 19, 07:00 pm",266.99,0.442674,118.19,74.2938,572.248,290.704,290,0,0
"May 19, 08:00 pm",266.99,0.444325,118.63,74.098,572.182,290.553,290,0,0
"May 19, 09:00 pm",266.944,0.43466,116.03,73.5509,572.107,291.463,290,0,0
"May 19, 10:00 pm",266.99,0.437025,116.681,73.2843,572.021,291.248,290,0,0
"May 19, 11:00 pm",266.99,0.439111,117.238,73.0384,571.92,291.058,290,0,0
"May 20, 12:00 am",266.99,0.439733,117.404,72.961,571.799,291.007,290,0,0
"May 20, 01:00 am",266.991,0.440614,117.64,72.8566,571.646,290.934,290,0,0
"May 20, 02:00 am",266.99,0.441543,117.887,72.7463,571.44,290.861,290,0,0
"May 20, 03:00 am",266.99,0.442165,118.054,72.6746,571.118,290.824,290,0,0
"May 20, 04:00 am",26.0423,0.197987,10.5874,7.55541,572.402,283.185,290,0,0
"May 20, 05:00 am",0,0,0,0,574,290,290,0,0
"May 20, 06:00 am",0,0,0,0,574,290,290,0,0
"May 20, 07:00 am",0,0,0,0,574,290,290,0,0
"May 20, 08:00 am",120.322,0,0,0,573.737,290,290,417.725,0.419324
"May 20, 09:00 am",266.991,0.414864,110.765,69.746,573.22,291.172,290.757,573.22,0.958039
"May 20, 10:00 am",266.99,0.445057,118.826,74.0184,573.307,290.412,290.34,573.307,0.96431
"May 20, 11:00 am",266.99,0.442231,118.071,74.3531,573.314,290.677,290.592,573.314,0.965922
"May 20, 12:00 pm",266.99,0.440158,117.518,74.5994,573.305,290.872,290.466,573.305,0.965768
"May 20, 01:00 pm",266.951,0.439443,117.31,74.6736,573.201,290.944,290.468,573.201,0.965188
"May 20, 02:00 pm",266.991,0.445213,118.868,75.6797,573.203,290.404,290.346,573.203,0.964294
"May 20, 03:00 pm",267.207,0.44165,118.012,76.1559,573.191,290.748,290.325,573.191,0.962564
"May 20, 04:00 pm",266.99,0.445127,118.845,75.6902,573.363,290.402,280.926,573.363,0.957442
"May 20, 05:00 pm",278.581,0.443588,123.575,78.8024,573.26,291.032,291.008,573.26,0.922907
"May 20, 06:00 pm",266.99,0.440021,117.481,74.6157,572.295,290.948,290,0,0
"May 20, 07:00 pm",266.99,0.441222,117.802,74.4742,572.235,290.84,290,0,0
"May 20, 08:00 pm",266.99,0.443238,118.34,74.2354,572.169,290.656,290,0,0
"May 20, 09:00 pm",266.943,0.434113,115.883,73.6236,572.094,291.515,290,0,0
"May 20, 10:00 pm",266.99,0.436897,116.647,73.3079,572.008,291.261,290,0,0
"May 20, 11:00 pm",266.99,0.439478,117.336,73.0035,571.907,291.024,290,0,0
"May 21, 12:00 am",266.99,0.439325,117.295,73.0171,571.785,291.046,290,0,0
"May 21, 01:00 am",266.991,0.440156,117.518,72.9187,571.632,290.978,290,0,0
"May 21, 02:00 am",266.99,0.441274,117.816,72.7863,571.425,290.887,290,0,0
"May 21, 03:00 am",266.99,0.442264,118.08,72.6703,571.101,290.816,290,0,0
"May 21, 04:00 am",25.3537,0.192749,10.3074,7.35245,572.437,283.366,290,0,0
"May 21, 05:00 am",0,0,0,0,574,290,290,0,0
"May 21, 06:00 am",0,0,0,0,574,290,290,0,0
"May 21, 07:00 am",0,0,0,0,574,290,290,0,0
"May 21, 08:00 am",122.054,0,0,0,573.739,290,290,419.569,0.4261
"May 21, 09:00 am",266.99,0.416945,111.32,70.3066,573.225,291.25,290.822,573.225,0.957908
"May 21, 10:00 am",266.99,0.443491,118.408,74.1996,573.306,290.559,290.48,573.306,0.963251
"May 21, 11:00 am",266.996,0.439777,117.419,74.6424,573.306,290.908,290.812,573.306,0.963782
"May 21, 12:00 pm",266.99,0.441702,117.93,74.4124,573.268,290.729,290.639,573.268,0.960601
"May 21, 01:00 pm",266.99,0.440753,117.677,74.5245,573.43,290.808,290.443,573.43,0.959588
"May 21, 02:00 pm",266.948,0.439358,117.286,74.6786,573.155,290.955,290.473,573.155,0.958881
"May 21, 03:00 pm",266.948,0.439408,117.299,74.6741,573.16,290.95,290.435,573.16,0.958551
"May 21, 04:00 pm",278.783,0.444824,124.009,78.6979,573.351,290.92,290.428,573.351,0.952179
"May 21, 05:00 pm",278.638,0.444357,123.815,78.7208,573.249,290.964,290.908,573.249,0.920725
"May 21, 06:00 pm",266.994,0.43956,117.36,74.6694,572.305,290.991,290,0,0
"May 21, 07:00 pm",266.991,0.440351,117.57,74.5764,572.245,290.921,290,0,0
"May 21, 08:00 pm",266.99,0.442183,118.059,74.3598,572.179,290.754,290,0,0
"May 21, 09:00 pm",266.99,0.444319,118.629,74.1057,572.104,290.559,290,0,0
"May 21, 10:00 pm",266.958,0.434727,116.054,73.5535,572.018,291.463,290,0,0
"May 21, 11:00 pm",266.99,0.436868,116.639,73.3091,571.917,291.269,290,0,0
"May 22, 12:00 am",266.991,0.435969,116.4,73.416,571.796,291.361,290,0,0
"May 22, 01:00 am",266.99,0.43656,116.557,73.3457,571.643,291.315,290,0,0
"May 22, 02:00 am",266.99,0.437304,116.756,73.2573,571.436,291.258,290,0,0
"May 22, 03:00 am",266.99,0.438016,116.946,73.1738,571.114,291.212,290,0,0
"May 22, 04:00 am",24.3106,0.184812,9.88335,7.10592,572.51,283.639,290,0,0
"May 22, 05:00 am",0,0,0,0,574,290,290,0,0
"May 22, 06:00 am",0,0,0,0,574,290,290,0,0
"May 22, 07:00 am",0,0,0,0,574,290,290,0,0
"May 22, 08:00 am",126.638,0,0,0,573.74,290,290,424.445,0.443011
"May 22, 09:00 am",266.99,0.433271,115.679,72.1585,573.241,290.439,290.362,573.241,0.959067
"May 22, 10:00 am",266.99,0.441038,117.753,74.4947,573.323,290.788,290.698,573.323,0.964126
"May 22, 11:00 am",266.99,0.444592,118.702,75.7537,573.316,290.455,290.383,573.316,0.964236
"May 22, 12:00 pm",266.99,0.439893,117.447,74.6306,573.326,290.895,290.802,573.326,0.966435
"May 22, 01:00 pm",266.949,0.439172,117.236,74.705,573.22,290.969,290.57,573.22,0.965811
"May 22, 02:00 pm",266.99,0.444796,118.756,75.7284,573.221,290.442,290.363,573.221,0.964918
"May 22, 03:00 pm",266.991,0.445202,118.865,75.6804,573.207,290.405,290.326,573.207,0.963057
"May 22, 04:00 pm",278.545,0.443799,123.618,78.7664,573.207,291.015,290.679,573.207,0.945564
"May 22, 05:00 pm",278.552,0.443382,123.505,78.8206,573.25,291.051,291.027,573.25,0.920897
"May 22, 06:00 pm",266.99,0.439629,117.376,74.6612,572.297,290.985,290,0,0
"May 22, 07:00 pm",266.99,0.440914,117.72,74.5094,572.237,290.869,290,0,0
"May 22, 08:00 pm",266.99,0.443168,118.321,74.242,572.171,290.662,290,0,0
"May 22, 09:00 pm",266.744,0.436714,116.491,73.262,572.096,291.262,290,0,0
"May 22, 10:00 pm",266.99,0.436446,116.527,73.3608,572.01,291.303,290,0,0
"May 22, 11:00 pm",266.99,0.438936,117.191,73.068,571.909,291.075,290,0,0
"May 23, 12:00 am",266.99,0.43878,117.15,73.0876,571.787,291.097,290,0,0
"May 23, 01:00 am",266.991,0.440094,117.501,72.9338,571.634,290.983,290,0,0
"May 23, 02:00 am",266.99,0.441563,117.893,72.7613,571.427,290.86,290,0,0
"May 23, 03:00 am",266.99,0.442184,118.059,72.6897,571.104,290.823,290,0,0
"May 23, 04:00 am",25.6466,0.194977,10.4265,7.4421,572.419,283.29,290,0,0
"May 23, 05:00 am",0,0,0,0,574,290,290,0,0
"May 23, 06:00 am",0,0,0,0,574,290,290,0,0
"May 23, 07:00 am",0,0,0,0,574,290,290,0,0
"May 23, 08:00 am",114.496,0,0,0,573.74,290,290,411.531,0.3989
"May 23, 09:00 am",266.99,0.407628,108.833,67.8827,573.206,290.93,290.826,573.206,0.957794
"May 23, 10:00 am",266.998,0.435435,116.26,73.4869,573.3,291.319,290.78,573.3,0.963803
"May 23, 11:00 am",266.99,0.444107,118.572,74.1347,573.302,290.502,290.425,573.302,0.964708
"May 23, 12:00 pm",266.99,0.444009,118.546,74.1485,573.29,290.512,290.434,573.29,0.964212
"May 23, 01:00 pm",266.99,0.443049,118.29,74.2618,573.181,290.609,290.518,573.181,0.963695
"May 23, 02:00 pm",266.99,0.441552,117.89,74.439,573.184,290.749,290.651,573.184,0.962819
"May 23, 03:00 pm",266.99,0.441027,117.75,74.5003,573.167,290.799,290.387,573.167,0.960913
"May 23, 04:00 pm",266.993,0.439826,117.431,74.6426,573.376,290.899,290.433,573.376,0.95481
"May 23, 05:00 pm",266.968,0.438888,117.169,76.4207,573.353,290.988,290.911,573.353,0.929058
"May 23, 06:00 pm",266.99,0.43964,117.379,74.6623,572.272,290.986,290,0,0
"May 23, 07:00 pm",266.99,0.440086,117.499,74.6097,572.212,290.948,290,0,0
"May 23, 08:00 pm",266.99,0.441594,117.901,74.4306,572.145,290.811,290,0,0
"May 23, 09:00 pm",266.99,0.444104,118.571,74.1317,572.069,290.581,290,0,0
"May 23, 10:00 pm",266.896,0.434897,116.072,73.5185,571.981,291.447,290,0,0
"May 23, 11:00 pm",266.99,0.437405,116.783,73.2469,571.878,291.221,290,0,0
"May 24, 12:00 am",266.939,0.433998,115.851,73.6386,571.754,291.547,290,0,0
"May 24, 01:00 am",266.967,0.43467,116.043,73.5667,571.597,291.495,290,0,0
"May 24, 02:00 am",266.99,0.435321,116.226,73.4965,571.383,291.448,290,0,0
"May 24, 03:00 am",260.945,0.43759,114.187,71.6838,571.041,290.995,290,0,0
"May 24, 04:00 am",0,0,0,0,574,290,290,0,0
"May 24, 05:00 am",0,0,0,0,574,290,290,0,0
"May 24, 06:00 am",0,0,0,0,574,290,290,0,0
"May 24, 07:00 am",0,0,0,0,574,290,290,0,0
"May 24, 08:00 am",109.244,0,0,0,573.742,290,290,405.946,0.379961
"May 24, 09:00 am",266.99,0.403614,107.761,67.4124,573.19,290.477,290.399,573.19,0.957319
"May 24, 10:00 am",266.99,0.440684,117.658,74.5353,573.289,290.823,290.729,573.289,0.963082
"May 24, 11:00 am",266.99,0.444682,118.726,75.7425,573.292,290.448,290.375,573.292,0.964014
"May 24, 12:00 pm",266.99,0.444832,118.766,75.7247,573.273,290.435,290.361,573.273,0.962616
"May 24, 01:00 pm",266.99,0.444374,118.643,75.78,573.156,290.486,290.4,573.156,0.961659
"May 24, 02:00 pm",266.99,0.443412,118.387,75.8952,573.156,290.576,290.486,573.156,0.960485
"May 24, 03:00 pm",266.99,0.443815,118.494,75.8473,573.432,290.521,290.454,573.432,0.959331
"May 24, 04:00 pm",266.99,0.443658,118.452,75.8659,573.365,290.54,290.467,573.365,0.95349
"May 24, 05:00 pm",266.99,0.443397,118.383,75.8973,573.339,290.566,290.49,573.339,0.927051
"May 24, 06:00 pm",266.99,0.444874,118.777,75.7194,572.265,290.497,290,0,0
"May 24, 07:00 pm",266.899,0.438872,117.135,74.7283,572.204,291.059,290,0,0
"May 24, 08:00 pm",266.99,0.441159,117.785,74.4802,572.135,290.852,290,0,0
"May 24, 09:00 pm",266.99,0.44421,118.6,74.1171,572.057,290.572,290,0,0
"May 24, 10:00 pm",266.99,0.435474,116.267,73.4728,571.967,291.397,290,0,0
"May 24, 11:00 pm",266.99,0.438569,117.093,73.1083,571.86,291.113,290,0,0
"May 25, 12:00 am",266.99,0.438726,117.135,73.0876,571.73,291.106,290,0,0
"May 25, 01:00 am",266.991,0.440175,117.523,72.9167,571.563,290.98,290,0,0
"May 25, 02:00 am",266.99,0.441598,117.902,72.7484,571.33,290.863,290,0,0
"May 25, 03:00 am",207.05,0.435415,90.1528,56.4339,570.952,288.717,290,0,0
"May 25, 04:00 am",0,0,0,0,574,290,290,0,0
"May 25, 05:00 am",0,0,0,0,574,290,290,0,0
"May 25, 06:00 am",0,0,0,0,574,290,290,0,0
"May 25, 07:00 am",0,0,0,0,574,290,290,0,0
"May 25, 08:00 am",114.934,0,0,0,573.74,290,290,411.997,0.400469
"May 25, 09:00 am",266.99,0.408368,109.03,67.9922,573.213,290.929,290.826,573.213,0.958097
"May 25, 10:00 am",266.86,0.435193,116.135,73.4723,573.309,291.335,290.743,573.309,0.96416
"May 25, 11:00 am",266.99,0.443687,118.46,74.1789,573.313,290.54,290.463,573.313,0.965262
"May 25, 12:00 pm",266.99,0.443527,118.417,74.2055,573.314,290.555,290.477,573.314,0.966428
"May 25, 01:00 pm",266.99,0.442688,118.193,74.3057,573.205,290.641,290.55,573.205,0.965631
"May 25, 02:00 pm",266.99,0.441287,117.819,74.4728,573.206,290.772,290.357,573.206,0.964622
"May 25, 03:00 pm",266.99,0.441761,117.946,74.4156,573.192,290.729,290.303,573.192,0.962886
"May 25, 04:00 pm",266.99,0.441709,117.932,74.4211,573.395,290.72,290.281,573.395,0.956885
"May 25, 05:00 pm",278.221,0.439344,122.235,77.5603,573.276,291.413,291.405,573.276,0.924242
"May 25, 06:00 pm",266.99,0.442643,118.181,74.3046,572.282,290.704,290,0,0
"May 25, 07:00 pm",266.99,0.443271,118.349,74.2307,572.223,290.649,290,0,0
"May 25, 08:00 pm",266.99,0.444875,118.777,74.0418,572.156,290.504,290,0,0
"May 25, 09:00 pm",266.99,0.435485,116.27,73.4741,572.081,291.389,290,0,0
"May 25, 10:00 pm",266.99,0.438134,116.977,73.1616,571.995,291.145,290,0,0
"May 25, 11:00 pm",266.99,0.440806,117.691,72.8468,571.895,290.901,290,0,0
"May 26, 12:00 am",266.99,0.442005,118.011,72.7019,571.773,290.796,290,0,0
"May 26, 01:00 am",266.99,0.442958,118.265,72.5889,571.621,290.717,290,0,0
"May 26, 02:00 am",266.99,0.443872,118.509,72.4807,571.415,290.645,290,0,0
"May 26, 03:00 am",266.99,0.444554,118.691,72.4013,571.094,290.603,290,0,0
"May 26, 04:00 am",27.0798,0.205877,11.0091,7.82797,572.324,282.915,290,0,0
"May 26, 05:00 am",0,0,0,0,574,290,290,0,0
"May 26, 06:00 am",0,0,0,0,574,290,290,0,0
"May 26, 07:00 am",0,0,0,0,574,290,290,0,0
"May 26, 08:00 am",109.251,0,0,0,573.734,290,290,405.945,0.377589
"May 26, 09:00 am",266.99,0.399727,106.723,66.3538,573.188,290.843,290.744,573.188,0.955952
"May 26, 10:00 am",266.99,0.438999,117.208,73.0562,573.297,290.982,290.527,573.297,0.963934
"May 26, 11:00 am",266.991,0.436208,116.463,73.3835,573.309,291.245,290.599,573.309,0.966115
"May 26, 12:00 pm",266.99,0.442382,118.112,74.3385,573.276,290.665,290.578,573.276,0.962552
"May 26, 01:00 pm",266.99,0.442672,118.189,74.3035,573.158,290.645,290.551,573.158,0.961754
"May 26, 02:00 pm",266.99,0.441812,117.959,74.4051,573.16,290.726,290.288,573.16,0.96101
"May 26, 03:00 pm",266.99,0.44236,118.106,74.3391,573.155,290.675,290.239,573.155,0.96009
"May 26, 04:00 pm",266.99,0.441802,117.957,74.4052,573.373,290.713,290.262,573.373,0.955018
"May 26, 05:00 pm",266.991,0.440495,117.608,74.56,573.358,290.837,290.747,573.358,0.930944
"May 26, 06:00 pm",266.99,0.437986,116.938,73.1733,572.256,291.143,290,0,0
"May 26, 07:00 pm",266.99,0.436804,116.622,73.3135,572.195,291.258,290,0,0
"May 26, 08:00 pm",266.99,0.437435,116.791,73.2397,572.127,291.203,290,0,0
"May 26, 09:00 pm",266.99,0.439453,117.33,73.002,572.05,291.017,290,0,0
"May 26, 10:00 pm",266.99,0.442064,118.027,72.6943,571.961,290.779,290,0,0
"May 26, 11:00 pm",266.99,0.444829,118.765,72.3684,571.856,290.527,290,0,0
"May 27, 12:00 am",266.926,0.438616,117.078,73.0937,571.728,291.114,290,0,0
"May 27, 01:00 am",267.051,0.431236,115.162,73.9923,571.564,291.822,290,0,0
"May 27, 02:00 am",266.782,0.422377,112.683,73.2853,571.336,292.658,290,0,0
"May 27, 03:00 am",220.545,0.436907,96.3577,59.7515,570.968,289.272,290,0,0
"May 27, 04:00 am",0,0,0,0,574,290,290,0,0
"May 27, 05:00 am",0,0,0,0,574,290,290,0,0
"May 27, 06:00 am",0,0,0,0,574,290,290,0,0
"May 27, 07:00 am",0,0,0,0,574,290,290,0,0
"May 27, 08:00 am",105.515,0,0,0,573.734,290,290,402.514,0.365477
"May 27, 09:00 am",267.501,0.398,106.262,65.0477,573.175,290.496,290.415,573.175,0.955097
"May 27, 10:00 am",266.99,0.440966,117.734,72.8214,573.293,290.797,290.701,573.293,0.963581
"May 27, 11:00 am",266.99,0.438283,117.017,73.1344,573.308,291.049,290.942,573.308,0.965861
"May 27, 12:00 pm",266.896,0.442624,118.135,74.2802,573.298,290.637,290.672,573.298,0.965379
"May 27, 01:00 pm",267.043,0.435473,116.29,73.478,573.188,291.324,290.796,573.188,0.964875
"May 27, 02:00 pm",267.159,0.440885,117.787,74.5491,573.192,290.818,290.552,573.192,0.964255
"May 27, 03:00 pm",266.956,0.44485,118.755,74.0311,573.174,290.439,290.439,573.174,0.962145
"May 27, 04:00 pm",266.99,0.444147,118.583,74.1176,573.38,290.493,290.422,573.38,0.956057
"May 27, 05:00 pm",266.99,0.442215,118.067,74.3474,573.354,290.676,290.594,573.354,0.930666
"May 27, 06:00 pm",266.99,0.437398,116.781,73.2351,572.247,291.199,290,0,0
"May 27, 07:00 pm",266.991,0.436115,116.439,73.3867,572.186,291.323,290,0,0
"May 27, 08:00 pm",266.99,0.436545,116.553,73.3366,572.118,291.287,290,0,0
"May 27, 09:00 pm",266.99,0.438119,116.973,73.1513,572.04,291.144,290,0,0
"May 27, 10:00 pm",266.99,0.440105,117.504,72.9177,571.95,290.962,290,0,0
"May 27, 11:00 pm",266.99,0.442282,118.085,72.6611,571.844,290.766,290,0,0
"May 28, 12:00 am",266.99,0.444775,118.751,72.364,571.715,290.541,290,0,0
"May 28, 01:00 am",267.066,0.440219,117.567,71.2365,571.55,290.98,290,0,0
"May 28, 02:00 am",267.062,0.43306,115.654,73.7669,571.319,291.667,290,0,0
"May 28, 03:00 am",211.438,0.438277,92.6684,57.2845,570.946,288.679,290,0,0
"May 28, 04:00 am",0,0,0,0,574,290,290,0,0
"May 28, 05:00 am",0,0,0,0,574,290,290,0,0
"May 28, 06:00 am",0,0,0,0,574,290,290,0,0
"May 28, 07:00 am",0,0,0,0,574,290,290,0,0
"May 28, 08:00 am",105.079,0,0,0,573.733,290,290,402.232,0.364415
"May 28, 09:00 am",267.672,0.395537,105.604,65.2112,573.182,290.685,290.594,573.182,0.955377
"May 28, 10:00 am",266.99,0.439771,117.414,72.9595,573.3,290.909,290.809,573.3,0.963902
"May 28, 11:00 am",266.99,0.436974,116.668,73.2878,573.315,291.172,290.697,573.315,0.966219
"May 28, 12:00 pm",266.99,0.443285,118.352,74.224,573.306,290.578,290.498,573.306,0.965869
"May 28, 01:00 pm",266.99,0.443939,118.527,74.145,573.193,290.524,290.439,573.193,0.965097
"May 28, 02:00 pm",266.99,0.443556,118.425,74.1896,573.196,290.56,290.473,573.196,0.964299
"May 28, 03:00 pm",266.99,0.443729,118.471,74.1693,573.18,290.545,290.457,573.18,0.962458
"May 28, 04:00 pm",266.99,0.44261,118.172,74.3026,573.387,290.637,290.559,573.387,0.956772
"May 28, 05:00 pm",266.99,0.440891,117.714,74.5074,573.366,290.799,290.712,573.366,0.932741
"May 28, 06:00 pm",266.99,0.435431,116.256,73.4711,572.266,291.383,290,0,0
"May 28, 07:00 pm",266.943,0.434019,115.859,73.6262,572.206,291.517,290,0,0
"May 28, 08:00 pm",266.943,0.434365,115.951,73.5866,572.139,291.489,290,0,0
"May 28, 09:00 pm",266.991,0.436075,116.428,73.3974,572.063,291.335,290,0,0
"May 28, 10:00 pm",266.99,0.438387,117.045,73.1249,571.975,291.123,290,0,0
"May 28, 11:00 pm",266.99,0.440797,117.689,72.8412,571.872,290.903,290,0,0
"May 29, 12:00 am",266.99,0.444765,118.748,72.3647,571.747,290.54,290,0,0
"May 29, 01:00 am",267.159,0.441228,117.878,72.8334,571.588,290.888,290,0,0
"May 29, 02:00 am",267.048,0.433378,115.733,73.726,571.369,291.633,290,0,0
"May 29, 03:00 am",246.504,0.428259,105.568,67.3175,571.019,291.255,290,0,0
"May 29, 04:00 am",0,0,0,0,574,290,290,0,0
"May 29, 05:00 am",0,0,0,0,574,290,290,0,0
"May 29, 06:00 am",0,0,0,0,574,290,290,0,0
"May 29, 07:00 am",0,0,0,0,574,290,290,0,0
"May 29, 08:00 am",102.489,0,0,0,573.738,290,290,400.546,0.359696
"May 29, 09:00 am",268.38,0.392966,104.918,64.6354,573.182,290.629,290.541,573.182,0.956149
"May 29, 10:00 am",266.991,0.440765,117.68,72.844,573.297,290.815,290.719,573.297,0.963744
"May 29, 11:00 am",266.99,0.438247,117.007,73.1392,573.312,291.052,290.945,573.312,0.965966
"May 29, 12:00 pm",266.99,0.443547,118.422,74.1928,573.307,290.554,290.475,573.307,0.966395
"May 29, 01:00 pm",266.99,0.444073,118.563,74.1281,573.194,290.512,290.427,573.194,0.965559
"May 29, 02:00 pm",266.99,0.443726,118.47,74.1674,573.197,290.544,290.458,573.197,0.964708
"May 29, 03:00 pm",266.99,0.443489,118.407,74.1952,573.184,290.567,290.479,573.184,0.963087
"May 29, 04:00 pm",266.99,0.442528,118.15,74.3092,573.389,290.644,290.567,573.389,0.957382
"May 29, 05:00 pm",266.99,0.440804,117.69,74.5139,573.364,290.807,290.72,573.364,0.932801
"May 29, 06:00 pm",266.99,0.437427,116.789,73.2292,572.265,291.195,290,0,0
"May 29, 07:00 pm",266.991,0.436084,116.43,73.3879,572.204,291.325,290,0,0
"May 29, 08:00 pm",266.99,0.436768,116.613,73.3079,572.136,291.265,290,0,0
"May 29, 09:00 pm",266.99,0.438405,117.05,73.1158,572.059,291.116,290,0,0
"May 29, 10:00 pm",266.991,0.440312,117.559,72.8922,571.97,290.942,290,0,0
"May 29, 11:00 pm",266.99,0.44238,118.111,72.6488,571.865,290.756,290,0,0
"May 30, 12:00 am",266.99,0.443943,118.528,72.4633,571.738,290.618,290,0,0
"May 30, 01:00 am",266.99,0.44457,118.696,72.3899,571.575,290.57,290,0,0
"May 30, 02:00 am",267.129,0.441003,117.805,71.1628,571.35,290.923,290,0,0
"May 30, 03:00 am",228.593,0.432619,98.8939,62.234,570.987,290.059,290,0,0
"May 30, 04:00 am",0,0,0,0,574,290,290,0,0
"May 30, 05:00 am",0,0,0,0,574,290,290,0,0
"May 30, 06:00 am",0,0,0,0,574,290,290,0,0
"May 30, 07:00 am",0,0,0,0,574,290,290,0,0
"May 30, 08:00 am",105.661,0,0,0,573.741,290,290,402.615,0.367689
"May 30, 09:00 am",267.443,0.396245,105.793,65.3019,573.194,290.674,290.584,573.194,0.957051
"May 30, 10:00 am",266.99,0.439378,117.309,73.016,573.305,290.945,290.844,573.305,0.964007
"May 30, 11:00 am",266.99,0.437888,116.911,73.1906,573.318,291.086,290.656,573.318,0.966166
"May 30, 12:00 pm",266.99,0.445063,118.827,74.0172,573.314,290.411,290.34,573.314,0.966519
"May 30, 01:00 pm",266.99,0.444784,118.753,74.0488,573.203,290.444,290.363,573.203,0.965858
"May 30, 02:00 pm",266.99,0.443603,118.437,74.1873,573.206,290.555,290.469,573.206,0.964904
"May 30, 03:00 pm",266.99,0.4442,118.597,74.1163,573.19,290.5,290.415,573.19,0.963004
"May 30, 04:00 pm",266.99,0.443818,118.495,74.1619,573.392,290.523,290.452,573.392,0.956899
"May 30, 05:00 pm",266.99,0.442649,118.183,74.3012,573.368,290.634,290.556,573.368,0.93181
"May 30, 06:00 pm",266.99,0.439653,117.383,72.9732,572.288,290.984,290,0,0
"May 30, 07:00 pm",266.99,0.439048,117.221,73.0448,572.229,291.044,290,0,0
"May 30, 08:00 pm",266.99,0.439884,117.445,72.9469,572.163,290.97,290,0,0
"May 30, 09:00 pm",266.99,0.4417,117.93,72.7327,572.088,290.805,290,0,0
"May 30, 10:00 pm",266.99,0.443895,118.516,72.4736,572.002,290.605,290,0,0
"May 30, 11:00 pm",267.06,0.43142,115.215,72.2789,571.901,291.785,290,0,0
"May 31, 12:00 am",266.99,0.444308,118.626,72.4248,571.78,290.581,290,0,0
"May 31, 01:00 am",266.99,0.44486,118.773,72.3589,571.627,290.539,290,0,0
"May 31, 02:00 am",267.041,0.439997,117.497,72.9521,571.421,291.008,290,0,0
"May 31, 03:00 am",266.789,0.437388,116.69,73.1947,571.098,291.264,290,0,0
"May 31, 04:00 am",23.6378,0.17969,9.60986,6.82766,572.546,283.816,290,0,0
"May 31, 05:00 am",0,0,0,0,574,290,290,0,0
"May 31, 06:00 am",0,0,0,0,574,290,290,0,0
"May 31, 07:00 am",0,0,0,0,574,290,290,0,0
"May 31, 08:00 am",111.157,0,0,0,573.738,290,290,407.977,0.385655
"May 31, 09:00 am",266.99,0.402343,107.421,66.9346,573.208,290.898,290.797,573.208,0.957454
"May 31, 10:00 am",266.99,0.437983,116.937,73.1754,573.314,291.077,290.657,573.314,0.96451
"May 31, 11:00 am",266.99,0.437303,116.755,73.2562,573.327,291.14,290.643,573.327,0.9666
"May 31, 12:00 pm",266.99,0.442658,118.185,74.3016,573.32,290.636,290.554,573.32,0.966386
"May 31, 01:00 pm",266.99,0.44318,118.325,74.2394,573.209,290.595,290.507,573.209,0.965864
"May 31, 02:00 pm",266.99,0.44262,118.175,74.3062,572.149,290.715,290,0,0
"May 31, 03:00 pm",266.99,0.443094,118.302,74.2491,572.915,290.621,290.378,499.389,0.712848
"May 31, 04:00 pm",266.99,0.44298,118.271,74.2622,572.13,290.683,290,0,0
"May 31, 05:00 pm",266.99,0.442001,118.01,74.3783,572.033,290.78,290,0,0
"May 31, 06:00 pm",266.99,0.437167,116.719,73.267,571.915,291.241,290,0,0
"May 31, 07:00 pm",266.99,0.436361,116.504,73.3621,571.766,291.326,290,0,0
"May 31, 08:00 pm",266.99,0.437155,116.716,73.2689,571.564,291.264,290,0,0
"May 31, 09:00 pm",266.99,0.439097,117.235,73.0405,571.251,291.101,290,0,0
"May 31, 10:00 pm",34.5041,0.262363,14.0273,10.0302,571.943,280.964,290,0,0
"May 31, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 08:00 am",107.006,0,0,0,573.738,290,290,403.561,0.370116
"Jun 1, 09:00 am",266.991,0.396961,105.985,65.6266,573.193,290.747,290.653,573.193,0.956615
"Jun 1, 10:00 am",266.99,0.437327,116.762,73.2487,573.305,291.139,290.54,573.305,0.963985
"Jun 1, 11:00 am",266.953,0.434468,115.982,73.5748,573.317,291.407,290.604,573.317,0.965765
"Jun 1, 12:00 pm",278.48,0.441854,123.047,77.2998,573.312,291.187,290.484,573.312,0.9659
"Jun 1, 01:00 pm",278.307,0.441264,122.807,77.3279,573.193,291.242,290.534,573.193,0.964703
"Jun 1, 02:00 pm",278.226,0.44033,122.511,77.4214,573.195,291.326,290.614,573.195,0.963741
"Jun 1, 03:00 pm",278.233,0.440619,122.595,77.3876,573.177,291.3,290.59,573.177,0.961521
"Jun 1, 04:00 pm",278.435,0.440475,122.644,77.4568,573.388,291.309,290.602,573.388,0.956178
"Jun 1, 05:00 pm",278.404,0.440173,122.546,77.4852,573.383,291.336,291.081,573.383,0.934124
"Jun 1, 06:00 pm",266.99,0.440541,117.62,74.5479,571.945,290.922,290,0,0
"Jun 1, 07:00 pm",266.99,0.442849,118.236,74.2734,571.884,290.711,290,0,0
"Jun 1, 08:00 pm",266.882,0.438367,116.992,74.7753,571.815,291.13,290,0,0
"Jun 1, 09:00 pm",266.99,0.437131,116.71,73.2737,571.737,291.256,290,0,0
"Jun 1, 10:00 pm",266.99,0.439955,117.463,72.9421,571.646,290.996,290,0,0
"Jun 1, 11:00 pm",266.99,0.44236,118.106,72.6595,571.54,290.778,290,0,0
"Jun 2, 12:00 am",266.99,0.443912,118.52,72.476,571.409,290.642,290,0,0
"Jun 2, 01:00 am",267.214,0.441998,118.108,72.7684,571.241,290.84,290,0,0
"Jun 2, 02:00 am",267.012,0.426874,113.981,72.8077,571.006,292.264,290,0,0
"Jun 2, 03:00 am",202.088,0.441069,89.1348,54.6586,570.623,287.926,290,0,0
"Jun 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 08:00 am",99.7123,0,0,0,573.733,290,290,398.691,0.351806
"Jun 2, 09:00 am",268.503,0.388071,103.611,63.9728,573.171,290.669,290.58,573.171,0.954425
"Jun 2, 10:00 am",266.99,0.437911,116.918,73.1814,573.297,291.085,290.629,573.297,0.963502
"Jun 2, 11:00 am",266.953,0.434901,116.098,73.5265,573.313,291.366,290.708,573.313,0.965781
"Jun 2, 12:00 pm",266.99,0.437015,116.679,73.2839,573.298,291.169,290.586,573.298,0.9645
"Jun 2, 01:00 pm",266.99,0.436597,116.567,73.3344,573.183,291.216,290.578,573.183,0.963974
"Jun 2, 02:00 pm",266.991,0.435988,116.405,73.4066,573.192,291.273,290.578,573.192,0.963839
"Jun 2, 03:00 pm",267.197,0.435311,116.314,73.5392,573.178,291.346,290.597,573.178,0.962104
"Jun 2, 04:00 pm",266.954,0.434948,116.111,73.5187,573.39,291.357,290.646,573.39,0.957104
"Jun 2, 05:00 pm",267.045,0.435287,116.241,75.1756,573.383,291.33,291.319,573.383,0.934625
"Jun 2, 06:00 pm",266.99,0.443958,118.532,74.1467,572.221,290.585,290,0,0
"Jun 2, 07:00 pm",266.832,0.437666,116.783,74.8503,572.16,291.172,290,0,0
"Jun 2, 08:00 pm",266.991,0.43618,116.456,73.3907,572.092,291.323,290,0,0
"Jun 2, 09:00 pm",266.99,0.438725,117.135,73.0909,572.015,291.088,290,0,0
"Jun 2, 10:00 pm",266.99,0.44096,117.732,72.8277,571.926,290.884,290,0,0
"Jun 2, 11:00 pm",266.99,0.442934,118.259,72.5948,571.821,290.707,290,0,0
"Jun 3, 12:00 am",266.99,0.443237,118.34,72.5579,571.693,290.687,290,0,0
"Jun 3, 01:00 am",266.99,0.444004,118.545,72.4681,571.53,290.625,290,0,0
"Jun 3, 02:00 am",266.99,0.444829,118.765,72.3713,571.304,290.563,290,0,0
"Jun 3, 03:00 am",225.344,0.432496,97.4605,61.416,570.94,289.921,290,0,0
"Jun 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 08:00 am",103.989,0,0,0,573.728,290,290,401.519,0.360579
"Jun 3, 09:00 am",268.097,0.391279,104.467,65.3967,573.18,290.981,290.875,573.18,0.954085
"Jun 3, 10:00 am",267.043,0.435276,116.238,73.4978,573.309,291.335,290.729,573.309,0.963784
"Jun 3, 11:00 am",266.887,0.442886,118.201,72.5593,573.327,290.61,290.641,573.327,0.966567
"Jun 3, 12:00 pm",267.227,0.441587,118.004,74.4773,573.324,290.747,290.395,573.324,0.967131
"Jun 3, 01:00 pm",266.798,0.436851,116.551,73.2455,573.21,291.182,290.551,573.21,0.966161
"Jun 3, 02:00 pm",267.221,0.441573,117.998,74.4773,573.211,290.755,290.342,573.211,0.965119
"Jun 3, 03:00 pm",267.251,0.441916,118.103,74.4472,573.196,290.725,290.297,573.196,0.96329
"Jun 3, 04:00 pm",266.921,0.441863,117.943,72.6915,573.401,290.703,290.27,573.401,0.957881
"Jun 3, 05:00 pm",278.657,0.443485,123.58,77.1457,573.343,291.04,290.934,573.343,0.930958
"Jun 3, 06:00 pm",266.99,0.442644,118.182,74.3032,572.291,290.704,290,0,0
"Jun 3, 07:00 pm",266.99,0.444082,118.566,74.1338,572.232,290.573,290,0,0
"Jun 3, 08:00 pm",266.948,0.434709,116.045,73.5557,572.165,291.455,290,0,0
"Jun 3, 09:00 pm",266.99,0.437575,116.828,73.2289,572.091,291.192,290,0,0
"Jun 3, 10:00 pm",266.991,0.440232,117.538,72.9156,572.005,290.947,290,0,0
"Jun 3, 11:00 pm",266.99,0.442591,118.167,72.6369,571.904,290.733,290,0,0
"Jun 4, 12:00 am",266.99,0.444986,118.807,72.3544,571.783,290.517,290,0,0
"Jun 4, 01:00 am",267.038,0.436365,116.526,73.3893,571.63,291.336,290,0,0
"Jun 4, 02:00 am",267.034,0.427187,114.073,72.7803,571.423,292.209,290,0,0
"Jun 4, 03:00 am",266.841,0.42252,112.746,73.2851,571.1,292.662,290,0,0
"Jun 4, 04:00 am",22.9788,0.174673,9.34199,6.61983,572.589,283.988,290,0,0
"Jun 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 08:00 am",101.007,0,0,0,573.73,290,290,399.555,0.354062
"Jun 4, 09:00 am",268.445,0.392089,104.684,64.0805,573.176,290.488,290.408,573.176,0.954135
"Jun 4, 10:00 am",266.991,0.440705,117.664,72.8553,573.308,290.82,290.725,573.308,0.963658
"Jun 4, 11:00 am",266.99,0.438233,117.004,73.1457,573.326,291.052,290.947,573.326,0.966311
"Jun 4, 12:00 pm",278.465,0.441597,122.969,77.3344,573.32,291.21,290.506,573.32,0.966353
"Jun 4, 01:00 pm",278.305,0.441077,122.754,77.3574,573.208,291.259,290.55,573.208,0.965882
"Jun 4, 02:00 pm",278.233,0.440214,122.482,77.4445,573.212,291.336,290.624,573.212,0.965081
"Jun 4, 03:00 pm",278.251,0.440662,122.615,77.3953,573.191,291.296,290.586,573.191,0.962569
"Jun 4, 04:00 pm",278.442,0.44054,122.665,77.4596,573.388,291.303,290.596,573.388,0.955646
"Jun 4, 05:00 pm",278.385,0.440262,122.562,77.48,573.357,291.329,291.131,573.357,0.928194
"Jun 4, 06:00 pm",266.99,0.442925,118.256,74.2701,572.283,290.678,290,0,0
"Jun 4, 07:00 pm",266.99,0.44449,118.674,74.0858,572.222,290.535,290,0,0
"Jun 4, 08:00 pm",266.739,0.434869,115.996,73.4827,572.155,291.432,290,0,0
"Jun 4, 09:00 pm",266.99,0.437358,116.77,73.2544,572.078,291.213,290,0,0
"Jun 4, 10:00 pm",266.99,0.439495,117.341,73.0028,571.99,291.017,290,0,0
"Jun 4, 11:00 pm",266.99,0.441131,117.778,72.81,571.886,290.871,290,0,0
"Jun 5, 12:00 am",266.99,0.44119,117.793,72.803,571.76,290.873,290,0,0
"Jun 5, 01:00 am",266.99,0.441419,117.854,72.7758,571.599,290.862,290,0,0
"Jun 5, 02:00 am",266.99,0.441809,117.959,72.7298,571.378,290.84,290,0,0
"Jun 5, 03:00 am",240.384,0.425037,102.172,66.0862,571.024,291.292,290,0,0
"Jun 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 08:00 am",103.497,0,0,0,573.727,290,290,401.197,0.359202
"Jun 5, 09:00 am",268.287,0.390473,104.252,65.3632,573.182,291.009,290.901,573.182,0.953906
"Jun 5, 10:00 am",266.953,0.434906,116.1,73.5316,573.314,291.366,290.85,573.314,0.963801
"Jun 5, 11:00 am",266.99,0.444589,118.701,74.0734,573.33,290.454,290.382,573.33,0.966661
"Jun 5, 12:00 pm",278.711,0.44465,123.929,78.7003,573.296,290.936,290.597,573.296,0.962627
"Jun 5, 01:00 pm",278.545,0.444067,123.693,78.7305,573.184,290.991,290.515,573.184,0.962837
"Jun 5, 02:00 pm",278.466,0.443113,123.392,78.8277,573.189,291.077,290.403,573.189,0.962334
"Jun 5, 03:00 pm",278.448,0.443241,123.419,78.8104,573.16,291.066,290.392,573.16,0.959073
"Jun 5, 04:00 pm",278.734,0.444182,123.809,78.7682,573.358,290.977,290.774,573.358,0.95084
"Jun 5, 05:00 pm",278.732,0.444686,123.948,78.7071,573.313,290.933,290.876,573.313,0.920282
"Jun 5, 06:00 pm",266.99,0.444477,118.671,74.0927,572.269,290.534,290,0,0
"Jun 5, 07:00 pm",266.943,0.434014,115.857,73.6418,572.209,291.518,290,0,0
"Jun 5, 08:00 pm",266.991,0.436231,116.47,73.3952,572.142,291.315,290,0,0
"Jun 5, 09:00 pm",266.99,0.438917,117.186,73.0786,572.066,291.067,290,0,0
"Jun 5, 10:00 pm",266.99,0.441418,117.854,72.7837,571.979,290.838,290,0,0
"Jun 5, 11:00 pm",266.99,0.443437,118.393,72.5453,571.876,290.656,290,0,0
"Jun 6, 12:00 am",266.99,0.444457,118.666,72.4233,571.752,290.569,290,0,0
"Jun 6, 01:00 am",266.902,0.443067,118.255,70.8825,571.595,290.705,290,0,0
"Jun 6, 02:00 am",267.05,0.435797,116.38,71.7764,571.379,291.406,290,0,0
"Jun 6, 03:00 am",259.129,0.423961,109.86,71.1061,571.036,292.202,290,0,0
"Jun 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 08:00 am",91.5084,0,0,0,573.735,290,290,392.988,0.332193
"Jun 6, 09:00 am",268.87,0.375381,100.223,61.8116,573.165,290.622,290.537,573.165,0.953869
"Jun 6, 10:00 am",266.99,0.438742,117.14,73.0894,573.303,291.006,290.901,573.303,0.963619
"Jun 6, 11:00 am",266.991,0.436237,116.471,73.3827,573.32,291.241,290.813,573.32,0.966054
"Jun 6, 12:00 pm",278.434,0.441313,122.877,77.3625,573.314,291.235,290.53,573.314,0.966017
"Jun 6, 01:00 pm",278.292,0.441088,122.751,77.3529,573.194,291.258,290.549,573.194,0.964894
"Jun 6, 02:00 pm",278.245,0.440559,122.583,77.4042,573.194,291.305,290.595,573.194,0.963635
"Jun 6, 03:00 pm",278.283,0.441211,122.782,77.3349,573.175,291.247,290.539,573.175,0.961535
"Jun 6, 04:00 pm",278.512,0.441395,122.934,77.3713,573.383,291.227,290.523,573.383,0.956039
"Jun 6, 05:00 pm",278.477,0.441257,122.88,77.3801,573.361,291.24,291.084,573.361,0.931717
"Jun 6, 06:00 pm",266.99,0.443614,118.441,74.1911,572.241,290.616,290,0,0
"Jun 6, 07:00 pm",267.24,0.442218,118.178,72.744,572.179,290.761,290,0,0
"Jun 6, 08:00 pm",266.991,0.435851,116.368,73.4356,572.109,291.353,290,0,0
"Jun 6, 09:00 pm",266.99,0.438123,116.974,73.1671,572.029,291.144,290,0,0
"Jun 6, 10:00 pm",266.99,0.439838,117.432,72.9645,571.937,290.988,290,0,0
"Jun 6, 11:00 pm",266.99,0.441233,117.805,72.799,571.828,290.865,290,0,0
"Jun 7, 12:00 am",266.99,0.441503,117.877,72.7627,571.694,290.848,290,0,0
"Jun 7, 01:00 am",266.99,0.442204,118.064,72.6791,571.521,290.794,290,0,0
"Jun 7, 02:00 am",266.99,0.442711,118.199,72.6184,571.275,290.762,290,0,0
"Jun 7, 03:00 am",174.372,0.441137,76.922,47.6166,570.873,286.122,290,0,0
