"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jun 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 08:00 am",87.1494,0,0,0,573.738,290,290,389.806,0.321705
"Jun 7, 09:00 am",269.064,0.363397,97.0232,61.2731,573.16,291.091,290.663,573.16,0.95379
"Jun 7, 10:00 am",266.99,0.443505,118.411,74.1994,573.297,290.558,290.479,573.297,0.963503
"Jun 7, 11:00 am",266.956,0.439557,117.342,74.6605,573.316,290.926,290.425,573.316,0.965967
"Jun 7, 12:00 pm",278.208,0.438788,122.075,77.6171,573.313,291.463,290.763,573.313,0.96587
"Jun 7, 01:00 pm",278.642,0.445105,124.025,78.6258,573.188,290.898,290.37,573.188,0.964577
"Jun 7, 02:00 pm",278.55,0.444077,123.698,78.7293,573.188,290.99,290.537,573.188,0.963252
"Jun 7, 03:00 pm",278.611,0.444987,123.978,78.6333,573.168,290.909,290.337,573.168,0.96111
"Jun 7, 04:00 pm",278.258,0.438582,122.039,77.6568,573.379,291.48,290.783,573.379,0.955494
"Jun 7, 05:00 pm",278.271,0.439003,122.162,77.6087,573.355,291.443,291.226,573.355,0.930502
"Jun 7, 06:00 pm",266.99,0.441079,117.764,74.4952,572.214,290.855,290,0,0
"Jun 7, 07:00 pm",266.99,0.443387,118.38,74.2218,572.152,290.643,290,0,0
"Jun 7, 08:00 pm",266.943,0.434408,115.962,73.5947,572.081,291.488,290,0,0
"Jun 7, 09:00 pm",266.99,0.437395,116.78,73.2547,572,291.214,290,0,0
"Jun 7, 10:00 pm",266.99,0.439883,117.444,72.9611,571.907,290.986,290,0,0
"Jun 7, 11:00 pm",266.99,0.441939,117.993,72.7183,571.796,290.801,290,0,0
"Jun 8, 12:00 am",266.99,0.442693,118.194,72.6265,571.659,290.74,290,0,0
"Jun 8, 01:00 am",266.99,0.443655,118.451,72.5123,571.481,290.661,290,0,0
"Jun 8, 02:00 am",266.99,0.444574,118.697,72.4035,571.225,290.592,290,0,0
"Jun 8, 03:00 am",149.194,0.404702,60.3791,41.9486,570.802,287.858,290,0,0
"Jun 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 08:00 am",87.2923,0,0,0,573.743,290,290,389.917,0.323161
"Jun 8, 09:00 am",269.059,0.367828,98.2066,60.8187,573.164,290.695,290.606,573.164,0.954681
"Jun 8, 10:00 am",266.99,0.436674,116.588,73.334,573.295,291.202,290.627,573.295,0.963264
"Jun 8, 11:00 am",266.99,0.444814,118.761,74.0482,573.312,290.435,290.362,573.312,0.96559
"Jun 8, 12:00 pm",278.635,0.443668,123.622,77.1297,573.306,291.024,290.327,573.306,0.965446
"Jun 8, 01:00 pm",278.466,0.443146,123.401,77.1525,573.186,291.074,290.373,573.186,0.964391
"Jun 8, 02:00 pm",278.397,0.442394,123.161,77.2282,573.183,291.141,290.437,573.183,0.962907
"Jun 8, 03:00 pm",278.403,0.442701,123.25,77.1923,573.163,291.114,290.411,573.163,0.960582
"Jun 8, 04:00 pm",278.613,0.442695,123.341,77.246,573.369,291.11,290.411,573.369,0.954015
"Jun 8, 05:00 pm",278.569,0.442542,123.278,77.2527,573.339,291.125,290.943,573.339,0.927177
"Jun 8, 06:00 pm",266.99,0.442144,118.048,74.3689,572.193,290.757,290,0,0
"Jun 8, 07:00 pm",266.99,0.444823,118.763,74.0515,572.13,290.51,290,0,0
"Jun 8, 08:00 pm",266.991,0.436253,116.475,73.3884,572.059,291.318,290,0,0
"Jun 8, 09:00 pm",266.99,0.438956,117.197,73.0691,571.977,291.069,290,0,0
"Jun 8, 10:00 pm",266.99,0.441519,117.881,72.7665,571.883,290.835,290,0,0
"Jun 8, 11:00 pm",266.99,0.443201,118.33,72.5674,571.77,290.685,290,0,0
"Jun 9, 12:00 am",266.99,0.443202,118.33,72.5634,571.632,290.694,290,0,0
"Jun 9, 01:00 am",266.99,0.444113,118.574,72.4551,571.451,290.62,290,0,0
"Jun 9, 02:00 am",266.99,0.444707,118.732,72.3843,571.188,290.582,290,0,0
"Jun 9, 03:00 am",135.066,0.40911,55.2568,37.8698,570.752,286.165,290,0,0
"Jun 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 08:00 am",91.3527,0,0,0,573.747,290,290,392.888,0.334833
"Jun 9, 09:00 am",268.878,0.372648,99.4932,62.059,573.177,290.856,290.488,573.177,0.95648
"Jun 9, 10:00 am",266.99,0.435787,116.351,73.4307,573.301,291.285,290.587,573.301,0.963636
"Jun 9, 11:00 am",267.173,0.440985,117.819,72.8606,573.31,290.802,290.318,573.31,0.964694
"Jun 9, 12:00 pm",266.99,0.443437,118.393,74.201,573.311,290.564,290.175,573.311,0.965701
"Jun 9, 01:00 pm",266.99,0.442815,118.227,74.2734,573.187,290.63,290.176,573.187,0.964355
"Jun 9, 02:00 pm",266.99,0.442045,118.022,74.3625,573.184,290.703,290.181,573.184,0.962838
"Jun 9, 03:00 pm",266.99,0.441953,117.997,74.3756,573.167,290.712,290.163,573.167,0.960948
"Jun 9, 04:00 pm",266.99,0.442558,118.158,74.3052,573.38,290.642,290.142,573.38,0.955666
"Jun 9, 05:00 pm",266.99,0.442845,118.235,74.272,573.37,290.616,290.538,573.37,0.933098
"Jun 9, 06:00 pm",266.99,0.439772,117.415,74.6405,572.232,290.976,290,0,0
"Jun 9, 07:00 pm",266.99,0.442648,118.183,74.3003,572.171,290.711,290,0,0
"Jun 9, 08:00 pm",267.043,0.436467,116.556,75.0445,572.103,291.298,290,0,0
"Jun 9, 09:00 pm",266.99,0.43715,116.715,73.2759,572.026,291.236,290,0,0
"Jun 9, 10:00 pm",266.99,0.439887,117.445,72.9547,571.937,290.984,290,0,0
"Jun 9, 11:00 pm",266.99,0.442285,118.086,72.6729,571.832,290.766,290,0,0
"Jun 10, 12:00 am",266.99,0.443269,118.348,72.555,571.704,290.683,290,0,0
"Jun 10, 01:00 am",266.99,0.444442,118.662,72.418,571.541,290.584,290,0,0
"Jun 10, 02:00 am",266.767,0.437047,116.59,73.2407,571.315,291.28,290,0,0
"Jun 10, 03:00 am",229.737,0.432408,99.3402,62.5601,570.952,290.134,290,0,0
"Jun 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 08:00 am",81.0452,0,0,0,573.749,290,290,385.162,0.307688
"Jun 10, 09:00 am",269.337,0.357825,95.5359,59.2059,573.157,290.691,290.603,573.157,0.954774
"Jun 10, 10:00 am",266.99,0.437118,116.706,73.2785,573.291,291.16,290.697,573.291,0.963099
"Jun 10, 11:00 am",266.952,0.434153,115.898,73.6167,573.306,291.437,290.772,573.306,0.964573
"Jun 10, 12:00 pm",266.99,0.444727,118.738,74.0535,573.28,290.445,290.369,573.28,0.962226
"Jun 10, 01:00 pm",266.99,0.443832,118.499,74.1591,573.42,290.52,290.451,573.42,0.95963
"Jun 10, 02:00 pm",266.99,0.442867,118.241,74.2728,573.416,290.611,290.537,573.416,0.957655
"Jun 10, 03:00 pm",266.99,0.443263,118.347,74.2263,573.41,290.574,290.502,573.41,0.956329
"Jun 10, 04:00 pm",266.99,0.443502,118.411,74.1979,573.348,290.555,290.48,573.348,0.951639
"Jun 10, 05:00 pm",266.99,0.4436,118.437,74.1854,573.334,290.547,290.471,573.334,0.928716
"Jun 10, 06:00 pm",266.991,0.440165,117.52,74.5989,572.296,290.935,290,0,0
"Jun 10, 07:00 pm",266.99,0.44276,118.212,74.291,572.234,290.697,290,0,0
"Jun 10, 08:00 pm",267.037,0.436868,116.66,73.3193,572.163,291.256,290,0,0
"Jun 10, 09:00 pm",266.99,0.437267,116.746,73.2644,572.082,291.221,290,0,0
"Jun 10, 10:00 pm",266.99,0.439924,117.455,72.9516,571.988,290.977,290,0,0
"Jun 10, 11:00 pm",266.99,0.442191,118.06,72.6845,571.877,290.772,290,0,0
"Jun 11, 12:00 am",266.99,0.444243,118.608,72.4398,571.74,290.59,290,0,0
"Jun 11, 01:00 am",267.231,0.442038,118.126,72.7699,571.561,290.817,290,0,0
"Jun 11, 02:00 am",267.05,0.430487,114.962,72.3933,571.303,291.908,290,0,0
"Jun 11, 03:00 am",146.19,0.407384,59.5556,40.9628,570.876,287.331,290,0,0
"Jun 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 am",173.157,0.0654918,17.4857,10.82,573.637,290.118,290.106,473.826,0.61929
"Jun 11, 10:00 am",122.075,0.404537,49.3839,34.6355,568.574,285.595,290,0,0
"Jun 11, 11:00 am",0,0,0,0,574,290,290,290,0
"Jun 11, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 01:00 pm",0,0,0,0,574,290,290,88.3291,0
"Jun 11, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 04:00 pm",245.802,0.178076,49.5921,31.1896,573.406,290.488,290.205,545.936,0.859498
"Jun 11, 05:00 pm",278.465,0.441401,122.915,77.3571,573.336,291.227,291.095,573.336,0.929326
"Jun 11, 06:00 pm",224.183,0.435939,97.7302,62.458,568.196,289.733,290,0,0
"Jun 11, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 12, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 08:00 am",81.5511,0,0,0,573.751,290,290,385.559,0.3096
"Jun 12, 09:00 am",269.314,0.357983,95.5777,59.4136,573.158,290.752,290.24,573.158,0.955342
"Jun 12, 10:00 am",266.991,0.436002,116.409,73.4111,573.29,291.265,290.281,573.29,0.963125
"Jun 12, 11:00 am",266.99,0.444542,118.688,74.0778,573.301,290.461,289.838,573.301,0.964262
"Jun 12, 12:00 pm",278.641,0.444221,123.778,77.0538,573.264,290.976,290.066,573.264,0.960359
"Jun 12, 01:00 pm",278.716,0.44353,123.619,77.1578,573.398,291.035,290.039,573.398,0.956652
"Jun 12, 02:00 pm",278.601,0.442383,123.248,77.2693,573.385,291.138,290.073,573.385,0.953587
"Jun 12, 03:00 pm",278.547,0.441738,123.045,77.3362,573.387,291.196,290.111,573.387,0.953049
"Jun 12, 04:00 pm",278.502,0.441791,123.04,77.3183,573.339,291.192,290.489,573.339,0.949656
"Jun 12, 05:00 pm",278.509,0.441654,123.005,77.3368,573.357,291.204,290.926,573.357,0.930176
"Jun 12, 06:00 pm",266.991,0.440307,117.558,74.5818,571.513,290.971,290,0,0
"Jun 12, 07:00 pm",266.99,0.443108,118.305,74.2488,571.449,290.714,290,0,0
"Jun 12, 08:00 pm",266.936,0.434309,115.933,73.5975,571.376,291.541,290,0,0
"Jun 12, 09:00 pm",266.99,0.437235,116.737,73.2664,571.293,291.274,290,0,0
"Jun 12, 10:00 pm",266.99,0.439639,117.379,72.9827,571.196,291.054,290,0,0
"Jun 12, 11:00 pm",266.99,0.441451,117.863,72.7683,571.08,290.893,290,0,0
"Jun 13, 12:00 am",266.99,0.44193,117.991,72.7096,570.934,290.859,290,0,0
"Jun 13, 01:00 am",266.99,0.442988,118.273,72.5839,570.742,290.773,290,0,0
"Jun 13, 02:00 am",266.99,0.443873,118.51,72.4787,570.452,290.711,290,0,0
"Jun 13, 03:00 am",81.2157,0.417974,33.946,23.0425,569.958,279.111,290,0,0
"Jun 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 08:00 am",86.9418,0,0,0,573.748,290,290,389.661,0.323531
"Jun 13, 09:00 am",269.074,0.368734,98.4481,60.5552,573.168,290.557,290.476,573.168,0.955834
"Jun 13, 10:00 am",266.99,0.438229,117.003,73.1492,573.296,291.055,290.44,573.296,0.963232
"Jun 13, 11:00 am",266.952,0.434305,115.939,73.6006,573.309,291.423,290.546,573.309,0.964447
"Jun 13, 12:00 pm",277.734,0.433723,120.46,76.4412,573.291,291.921,290.734,573.291,0.96274
"Jun 13, 01:00 pm",278.888,0.44515,124.147,77.0048,573.426,290.889,290.28,573.426,0.959998
"Jun 13, 02:00 pm",278.801,0.444231,123.852,77.0944,573.42,290.971,290.296,573.42,0.957851
"Jun 13, 03:00 pm",278.745,0.443624,123.658,77.1557,573.418,291.026,290.331,573.418,0.956953
"Jun 13, 04:00 pm",278.665,0.443321,123.538,77.1724,573.365,291.054,290.358,573.365,0.953199
"Jun 13, 05:00 pm",278.647,0.442994,123.439,77.2073,573.376,291.083,290.852,573.376,0.933035
"Jun 13, 06:00 pm",266.99,0.441073,117.762,74.4912,572.211,290.856,290,0,0
"Jun 13, 07:00 pm",266.99,0.443401,118.384,74.2152,572.147,290.642,290,0,0
"Jun 13, 08:00 pm",266.942,0.434148,115.892,73.62,572.076,291.513,290,0,0
"Jun 13, 09:00 pm",266.99,0.437297,116.754,73.2625,571.995,291.224,290,0,0
"Jun 13, 10:00 pm",266.99,0.439668,117.387,72.9841,571.901,291.007,290,0,0
"Jun 13, 11:00 pm",266.99,0.441571,117.895,72.7606,571.788,290.836,290,0,0
"Jun 14, 12:00 am",266.99,0.443861,118.506,72.492,571.65,290.631,290,0,0
"Jun 14, 01:00 am",266.99,0.444486,118.673,72.4192,571.469,290.584,290,0,0
"Jun 14, 02:00 am",267.213,0.441994,118.107,72.7801,571.206,290.843,290,0,0
"Jun 14, 03:00 am",134.32,0.409677,55.0278,37.6425,570.768,286.041,290,0,0
"Jun 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 08:00 am",80.0008,0,0,0,573.75,290,290,384.343,0.305031
"Jun 14, 09:00 am",269.436,0.355431,94.8963,59.0516,573.21,290.767,290.676,573.21,0.954491
"Jun 14, 10:00 am",266.99,0.435929,116.389,73.4249,573.289,291.272,290.624,573.289,0.962755
"Jun 14, 11:00 am",266.99,0.445013,118.814,74.0264,573.303,290.416,290.344,573.303,0.964214
"Jun 14, 12:00 pm",278.471,0.442368,123.187,77.2418,573.258,291.142,290.44,573.258,0.959553
"Jun 14, 01:00 pm",278.528,0.441419,122.947,77.3723,573.396,291.224,290.521,573.396,0.956322
"Jun 14, 02:00 pm",278.414,0.440206,122.56,77.4911,573.39,291.333,290.625,573.39,0.954081
"Jun 14, 03:00 pm",278.348,0.439511,122.337,77.5617,573.387,291.396,290.692,573.387,0.952783
"Jun 14, 04:00 pm",278.296,0.439594,122.337,77.5386,573.328,291.39,290.684,573.328,0.948218
"Jun 14, 05:00 pm",278.302,0.439535,122.323,77.547,573.339,291.395,291.172,573.339,0.926511
"Jun 14, 06:00 pm",266.988,0.445085,118.832,74.019,572.243,290.478,290,0,0
"Jun 14, 07:00 pm",266.99,0.441182,117.791,74.4756,572.179,290.847,290,0,0
"Jun 14, 08:00 pm",266.99,0.444295,118.622,74.1057,572.106,290.561,290,0,0
"Jun 14, 09:00 pm",266.991,0.436142,116.446,73.3929,572.022,291.331,290,0,0
"Jun 14, 10:00 pm",266.99,0.439254,117.276,73.026,571.925,291.044,290,0,0
"Jun 14, 11:00 pm",266.99,0.441644,117.915,72.7444,571.808,290.828,290,0,0
"Jun 15, 12:00 am",266.99,0.443656,118.451,72.5074,571.663,290.649,290,0,0
"Jun 15, 01:00 am",267.19,0.441625,117.998,72.8066,571.469,290.86,290,0,0
"Jun 15, 02:00 am",266.758,0.422265,112.643,73.2895,571.18,292.677,290,0,0
"Jun 15, 03:00 am",81.9999,0.418228,34.2947,23.1656,570.684,279.115,290,0,0
"Jun 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 08:00 am",82.5609,0,0,0,573.746,290,290,386.336,0.311061
"Jun 15, 09:00 am",269.269,0.363036,96.9268,59.2698,573.158,290.431,290.357,573.158,0.954188
"Jun 15, 10:00 am",266.99,0.441194,117.794,72.7997,573.298,290.775,290.379,573.298,0.96338
"Jun 15, 11:00 am",266.99,0.439186,117.258,73.0346,573.317,290.963,290.418,573.317,0.965464
"Jun 15, 12:00 pm",278.727,0.444759,123.966,77.0097,573.302,290.926,290.398,573.302,0.963994
"Jun 15, 01:00 pm",278.516,0.443978,123.655,77.0512,573.163,291,290.391,573.163,0.961641
"Jun 15, 02:00 pm",278.427,0.44303,123.352,77.1431,573.158,291.085,290.383,573.158,0.960041
"Jun 15, 03:00 pm",278.7,0.442944,123.448,77.2238,573.432,291.087,290.39,573.432,0.958914
"Jun 15, 04:00 pm",278.586,0.44229,123.216,77.2758,573.378,291.147,290.446,573.378,0.955029
"Jun 15, 05:00 pm",278.544,0.441712,123.036,77.3367,573.386,291.198,290.963,573.386,0.935131
"Jun 15, 06:00 pm",266.99,0.441214,117.8,74.4695,572.218,290.842,290,0,0
"Jun 15, 07:00 pm",266.99,0.443337,118.367,74.2177,572.155,290.648,290,0,0
"Jun 15, 08:00 pm",266.955,0.434119,115.89,75.2929,572.085,291.516,290,0,0
"Jun 15, 09:00 pm",266.99,0.436412,116.518,73.3618,572.005,291.307,290,0,0
"Jun 15, 10:00 pm",266.99,0.438483,117.07,73.1187,571.912,291.118,290,0,0
"Jun 15, 11:00 pm",266.991,0.440163,117.52,72.9217,571.802,290.966,290,0,0
"Jun 16, 12:00 am",266.99,0.441138,117.78,72.8089,571.666,290.884,290,0,0
"Jun 16, 01:00 am",266.99,0.441809,117.959,72.7306,571.49,290.833,290,0,0
"Jun 16, 02:00 am",266.99,0.442585,118.166,72.64,571.237,290.776,290,0,0
"Jun 16, 03:00 am",154.142,0.400661,61.7586,43.5611,570.821,288.654,290,0,0
"Jun 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 08:00 am",69.744,0,0,0,573.747,290,290,375.891,0.274039
"Jun 16, 09:00 am",269.9,0.339663,90.6864,56.3337,573.423,290.685,290.616,573.423,0.950506
"Jun 16, 10:00 am",266.99,0.437722,116.867,73.2152,573.281,291.104,290.652,573.281,0.962274
"Jun 16, 11:00 am",266.99,0.436769,116.613,73.326,573.306,291.192,290.643,573.306,0.965461
"Jun 16, 12:00 pm",266.99,0.442913,118.253,74.2744,573.303,290.614,290.531,573.303,0.965823
"Jun 16, 01:00 pm",266.99,0.443196,118.329,74.2389,573.18,290.595,290.505,573.18,0.964786
"Jun 16, 02:00 pm",266.99,0.443024,118.283,74.2568,573.181,290.611,290.52,573.181,0.963762
"Jun 16, 03:00 pm",266.99,0.442714,118.2,74.2959,573.163,290.641,290.547,573.163,0.961762
"Jun 16, 04:00 pm",266.99,0.442442,118.128,74.3297,573.372,290.653,290.574,573.372,0.955915
"Jun 16, 05:00 pm",266.99,0.441681,117.924,74.421,573.346,290.726,290.642,573.346,0.930924
"Jun 16, 06:00 pm",266.99,0.43991,117.452,74.6304,572.21,290.964,290,0,0
"Jun 16, 07:00 pm",266.99,0.441885,117.979,74.3969,572.147,290.784,290,0,0
"Jun 16, 08:00 pm",266.99,0.44445,118.664,74.0934,572.076,290.549,290,0,0
"Jun 16, 09:00 pm",266.99,0.435523,116.28,73.4714,571.994,291.391,290,0,0
"Jun 16, 10:00 pm",266.99,0.4386,117.102,73.1088,571.899,291.107,290,0,0
"Jun 16, 11:00 pm",266.99,0.441183,117.791,72.8041,571.786,290.872,290,0,0
"Jun 17, 12:00 am",266.99,0.442591,118.167,72.6423,571.646,290.75,290,0,0
"Jun 17, 01:00 am",266.99,0.442987,118.273,72.5947,571.461,290.725,290,0,0
"Jun 17, 02:00 am",266.99,0.443457,118.399,72.539,571.191,290.698,290,0,0
"Jun 17, 03:00 am",116.806,0.413273,48.2726,32.7653,570.738,283.926,290,0,0
"Jun 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 08:00 am",63.9981,0,0,0,573.765,290,290,370.838,0.259586
"Jun 17, 09:00 am",270.164,0.332387,88.7438,54.6204,573.428,290.502,290.443,573.428,0.953132
"Jun 17, 10:00 am",266.99,0.439201,117.262,73.0297,573.276,290.964,290.468,573.276,0.962568
"Jun 17, 11:00 am",266.99,0.436752,116.608,73.3167,573.3,291.194,290.519,573.3,0.965089
"Jun 17, 12:00 pm",266.896,0.442794,118.18,74.2601,573.278,290.622,290.233,573.278,0.962794
"Jun 17, 01:00 pm",266.895,0.442951,118.221,74.2393,573.157,290.615,290.204,573.157,0.96277
"Jun 17, 02:00 pm",266.99,0.444747,118.743,74.0454,573.16,290.451,290.366,573.16,0.961852
"Jun 17, 03:00 pm",266.921,0.44178,117.92,74.3805,573.421,290.709,290.209,573.421,0.95911
"Jun 17, 04:00 pm",266.937,0.438339,117.009,73.1084,573.334,291.04,290.427,573.334,0.950987
"Jun 17, 05:00 pm",266.863,0.443826,118.441,74.1225,573.274,290.524,290.533,573.274,0.91985
"Jun 17, 06:00 pm",266.99,0.443059,118.292,74.2462,572.191,290.671,290,0,0
"Jun 17, 07:00 pm",266.99,0.444375,118.644,74.0908,572.126,290.552,290,0,0
"Jun 17, 08:00 pm",266.966,0.434776,116.071,73.5423,572.052,291.457,290,0,0
"Jun 17, 09:00 pm",266.99,0.436859,116.637,73.3028,571.968,291.267,290,0,0
"Jun 17, 10:00 pm",266.99,0.438936,117.191,73.0575,571.87,291.078,290,0,0
"Jun 17, 11:00 pm",266.991,0.440235,117.539,72.9037,571.751,290.963,290,0,0
"Jun 18, 12:00 am",266.99,0.437041,116.686,73.2762,571.603,291.273,290,0,0
"Jun 18, 01:00 am",266.99,0.437067,116.693,73.2726,571.405,291.282,290,0,0
"Jun 18, 02:00 am",266.99,0.437216,116.732,73.2551,571.103,291.288,290,0,0
"Jun 18, 03:00 am",55.4069,0.407423,22.5741,16.2083,570.58,276.265,290,0,0
"Jun 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 08:00 am",52.7435,0,0,0,573.868,290,290,360.215,0.225344
"Jun 18, 09:00 am",270.644,0.309618,82.6521,52.2705,573.413,290.943,290.627,573.413,0.952618
"Jun 18, 10:00 am",266.99,0.443135,118.313,74.2376,573.254,290.596,290.511,573.254,0.960739
"Jun 18, 11:00 am",267.13,0.43904,117.281,74.7589,570.491,291.164,290,0,0
"Jun 18, 12:00 pm",277.845,0.444802,123.586,78.4559,572.436,290.942,290.393,499.531,0.706211
"Jun 18, 01:00 pm",278.392,0.44056,122.648,77.4363,573.338,291.302,290.814,573.338,0.950439
"Jun 18, 02:00 pm",278.206,0.438608,122.023,77.6289,573.326,291.479,290.781,573.326,0.947588
"Jun 18, 03:00 pm",278.273,0.439423,122.28,77.546,573.321,291.405,290.701,573.321,0.946053
"Jun 18, 04:00 pm",278.24,0.439803,122.371,77.4907,573.255,291.372,290.663,573.255,0.941191
"Jun 18, 05:00 pm",278.247,0.440006,122.43,77.4672,573.244,291.354,291.277,573.244,0.915944
"Jun 18, 06:00 pm",266.99,0.44491,118.786,75.7069,572.143,290.501,290,0,0
"Jun 18, 07:00 pm",266.99,0.440799,117.689,74.5142,572.035,290.892,290,0,0
"Jun 18, 08:00 pm",266.99,0.443993,118.542,74.1351,571.902,290.602,290,0,0
"Jun 18, 09:00 pm",266.991,0.435163,116.185,73.5028,571.73,291.441,290,0,0
"Jun 18, 10:00 pm",266.99,0.438077,116.962,73.1605,571.483,291.183,290,0,0
"Jun 18, 11:00 pm",170.233,0.439145,74.7571,46.7131,571.078,286.006,290,0,0
"Jun 19, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 08:00 am",61.0457,0,0,0,573.771,290,290,368.136,0.251206
"Jun 19, 09:00 am",270.298,0.32595,87.0252,54.0615,573.425,290.661,290.333,573.425,0.95312
"Jun 19, 10:00 am",266.99,0.435588,116.298,73.4558,573.272,291.306,290.506,573.272,0.961835
"Jun 19, 11:00 am",266.99,0.443679,118.458,74.176,573.286,290.543,290.082,573.286,0.963064
"Jun 19, 12:00 pm",278.543,0.443447,123.519,77.1275,573.236,291.046,290.305,573.236,0.957795
"Jun 19, 01:00 pm",278.784,0.444434,123.901,77.0624,573.385,290.954,290.243,573.385,0.955721
"Jun 19, 02:00 pm",278.701,0.443465,123.594,77.1596,573.388,291.041,290.345,573.388,0.954672
"Jun 19, 03:00 pm",278.667,0.44313,123.486,77.1934,573.384,291.071,290.374,573.384,0.953382
"Jun 19, 04:00 pm",278.619,0.443271,123.504,77.1647,573.325,291.06,290.362,573.325,0.948882
"Jun 19, 05:00 pm",278.61,0.443105,123.453,77.183,573.33,291.074,290.888,573.33,0.926919
"Jun 19, 06:00 pm",266.99,0.441895,117.982,74.3923,571.992,290.793,290,0,0
"Jun 19, 07:00 pm",266.99,0.444318,118.628,74.1053,571.925,290.571,290,0,0
"Jun 19, 08:00 pm",266.99,0.435382,116.243,73.4858,571.848,291.413,290,0,0
"Jun 19, 09:00 pm",266.99,0.438414,117.052,73.1297,571.76,291.134,290,0,0
"Jun 19, 10:00 pm",266.99,0.440944,117.728,72.8323,571.657,290.903,290,0,0
"Jun 19, 11:00 pm",266.99,0.442914,118.254,72.6007,571.531,290.727,290,0,0
"Jun 20, 12:00 am",267.063,0.433542,115.783,72.0414,571.371,291.618,290,0,0
"Jun 20, 01:00 am",266.757,0.422256,112.64,73.2974,571.15,292.68,290,0,0
"Jun 20, 02:00 am",244.745,0.429413,105.097,66.7536,570.797,291.081,290,0,0
"Jun 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 08:00 am",69.5182,0,0,0,573.759,290,290,375.709,0.275941
"Jun 20, 09:00 am",269.915,0.339713,90.7002,56.2231,573.44,290.646,290.579,573.44,0.953817
"Jun 20, 10:00 am",266.99,0.437216,116.732,73.2684,573.29,291.151,291.037,573.29,0.962865
"Jun 20, 11:00 am",266.953,0.434565,116.008,73.5706,573.307,291.398,290.828,573.307,0.96442
"Jun 20, 12:00 pm",278.737,0.445102,124.066,76.9743,573.282,290.896,290.598,573.282,0.962054
"Jun 20, 01:00 pm",278.839,0.444602,123.972,77.061,573.425,290.938,290.592,573.425,0.960153
"Jun 20, 02:00 pm",278.767,0.443762,123.706,77.1453,573.428,291.013,290.486,573.428,0.959224
"Jun 20, 03:00 pm",278.716,0.443271,123.547,77.1929,573.42,291.058,290.362,573.42,0.957662
"Jun 20, 04:00 pm",278.644,0.443125,123.474,77.1922,573.362,291.072,290.375,573.362,0.9532
"Jun 20, 05:00 pm",278.607,0.442578,123.305,77.2494,573.374,291.121,290.951,573.374,0.932826
"Jun 20, 06:00 pm",266.99,0.440635,117.645,74.5416,572.23,290.895,290,0,0
"Jun 20, 07:00 pm",266.99,0.443157,118.319,74.2423,572.166,290.664,290,0,0
"Jun 20, 08:00 pm",267.048,0.435543,116.311,75.1554,572.094,291.385,290,0,0
"Jun 20, 09:00 pm",266.99,0.436722,116.601,73.3275,572.011,291.277,290,0,0
"Jun 20, 10:00 pm",266.99,0.439298,117.288,73.0247,571.915,291.041,290,0,0
"Jun 20, 11:00 pm",266.99,0.441305,117.824,72.7887,571.799,290.86,290,0,0
"Jun 21, 12:00 am",266.99,0.441367,117.841,72.7803,571.656,290.863,290,0,0
"Jun 21, 01:00 am",266.99,0.442613,118.173,72.6334,571.466,290.759,290,0,0
"Jun 21, 02:00 am",266.99,0.443507,118.412,72.528,571.184,290.694,290,0,0
"Jun 21, 03:00 am",94.418,0.417859,39.4534,26.6139,570.706,280.888,290,0,0
"Jun 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 09:00 am",173.601,0.0664514,17.7418,10.9159,573.636,290.098,290.087,474.297,0.620328
"Jun 21, 10:00 am",266.99,0.438522,117.081,73.1228,573.29,291.027,290.504,573.29,0.962945
"Jun 21, 11:00 am",266.953,0.434834,116.08,73.5465,573.308,291.373,290.605,573.308,0.964543
"Jun 21, 12:00 pm",278.594,0.443703,123.613,77.1146,573.263,291.022,290.377,573.263,0.959892
"Jun 21, 01:00 pm",278.645,0.44271,123.359,77.248,573.399,291.108,290.41,573.399,0.956662
"Jun 21, 02:00 pm",278.521,0.441363,122.929,77.3819,573.395,291.229,290.526,573.395,0.954629
"Jun 21, 03:00 pm",278.537,0.441538,122.985,77.3647,573.395,291.214,290.511,573.395,0.953897
"Jun 21, 04:00 pm",278.533,0.442078,123.133,77.2968,573.345,291.166,290.464,573.345,0.950451
"Jun 21, 05:00 pm",278.579,0.442331,123.224,77.2761,573.367,291.143,290.926,573.367,0.931088
"Jun 21, 06:00 pm",266.99,0.441596,117.902,74.4289,572.235,290.805,290,0,0
"Jun 21, 07:00 pm",266.99,0.444323,118.63,74.1052,572.169,290.554,290,0,0
"Jun 21, 08:00 pm",266.991,0.435849,116.368,73.4314,572.095,291.354,290,0,0
"Jun 21, 09:00 pm",266.99,0.438786,117.151,73.0857,572.009,291.083,290,0,0
"Jun 21, 10:00 pm",266.99,0.441239,117.806,72.7975,571.909,290.859,290,0,0
"Jun 21, 11:00 pm",266.99,0.443265,118.347,72.5589,571.787,290.678,290,0,0
"Jun 22, 12:00 am",266.99,0.444808,118.759,72.3765,571.635,290.543,290,0,0
"Jun 22, 01:00 am",267.048,0.434822,116.118,71.8863,571.429,291.494,290,0,0
"Jun 22, 02:00 am",266.815,0.422432,112.711,73.2907,571.109,292.668,290,0,0
"Jun 22, 03:00 am",29.4573,0.223949,11.9757,8.48747,572.177,282.293,290,0,0
"Jun 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 09:00 am",173.341,0.0662971,17.7006,10.8125,573.633,290.072,290.062,474.017,0.618628
"Jun 22, 10:00 am",266.991,0.440775,117.683,72.8548,573.289,290.815,290.718,573.289,0.962766
"Jun 22, 11:00 am",266.99,0.437673,116.854,73.2188,573.312,291.106,290.616,573.312,0.965305
"Jun 22, 12:00 pm",277.755,0.434471,120.676,76.3574,573.245,291.855,291.1,573.245,0.957609
"Jun 22, 01:00 pm",278.159,0.437403,121.668,77.7772,573.386,291.587,290.785,573.386,0.954791
"Jun 22, 02:00 pm",278.77,0.444323,123.864,77.0779,573.382,290.964,290.504,573.382,0.953003
"Jun 22, 03:00 pm",278.727,0.443806,123.701,77.132,573.385,291.01,290.563,573.385,0.952486
"Jun 22, 04:00 pm",278.602,0.442974,123.414,77.2035,573.334,291.086,290.388,573.334,0.94903
"Jun 22, 05:00 pm",278.569,0.44228,123.205,77.2812,573.362,291.148,290.956,573.362,0.929761
"Jun 22, 06:00 pm",266.99,0.441099,117.769,74.4891,572.204,290.854,290,0,0
"Jun 22, 07:00 pm",266.99,0.443138,118.313,74.2475,572.138,290.667,290,0,0
"Jun 22, 08:00 pm",266.921,0.4387,117.098,74.7558,572.064,291.085,290,0,0
"Jun 22, 09:00 pm",266.99,0.436525,116.548,73.354,571.978,291.298,290,0,0
"Jun 22, 10:00 pm",266.99,0.438952,117.196,73.0684,571.877,291.076,290,0,0
"Jun 22, 11:00 pm",266.99,0.44093,117.724,72.8356,571.756,290.898,290,0,0
"Jun 23, 12:00 am",266.99,0.44308,118.298,72.5846,571.603,290.707,290,0,0
"Jun 23, 01:00 am",266.99,0.443809,118.493,72.4978,571.396,290.652,290,0,0
"Jun 23, 02:00 am",266.99,0.444629,118.712,72.4009,571.072,290.597,290,0,0
"Jun 23, 03:00 am",23.7499,0.18055,9.65542,6.8687,572.527,283.787,290,0,0
"Jun 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 09:00 am",173.573,0.0661744,17.6679,10.9346,573.636,290.12,290.107,474.267,0.620152
"Jun 23, 10:00 am",266.99,0.437916,116.919,73.187,573.291,291.085,290.583,573.291,0.963017
"Jun 23, 11:00 am",266.997,0.435477,116.271,73.4759,573.309,291.314,290.633,573.309,0.964657
"Jun 23, 12:00 pm",266.877,0.443486,118.356,74.1831,573.295,290.555,290.27,573.295,0.963785
"Jun 23, 01:00 pm",266.871,0.443902,118.464,72.4529,573.166,290.524,290.231,573.166,0.96267
"Jun 23, 02:00 pm",266.99,0.444976,118.804,74.0322,573.172,290.428,290.346,573.172,0.962018
"Jun 23, 03:00 pm",266.99,0.444654,118.718,74.0699,573.164,290.459,290.375,573.164,0.961001
"Jun 23, 04:00 pm",266.99,0.444612,118.707,74.0739,573.385,290.449,290.381,573.385,0.956641
"Jun 23, 05:00 pm",266.99,0.444154,118.585,74.1265,573.393,290.491,290.422,573.393,0.936213
"Jun 23, 06:00 pm",266.99,0.441768,117.948,74.408,572.175,290.793,290,0,0
"Jun 23, 07:00 pm",266.99,0.444271,118.616,74.1108,572.112,290.563,290,0,0
"Jun 23, 08:00 pm",266.991,0.435243,116.206,73.5018,572.041,291.414,290,0,0
"Jun 23, 09:00 pm",266.99,0.438344,117.033,73.1367,571.96,291.128,290,0,0
"Jun 23, 10:00 pm",266.99,0.441084,117.765,72.8146,571.865,290.876,290,0,0
"Jun 23, 11:00 pm",266.99,0.44325,118.343,72.5597,571.752,290.682,290,0,0
"Jun 24, 12:00 am",266.99,0.444996,118.81,72.3547,571.612,290.527,290,0,0
"Jun 24, 01:00 am",267.046,0.428931,114.544,74.2659,571.429,292.045,290,0,0
"Jun 24, 02:00 am",266.963,0.423109,112.955,73.251,571.162,292.608,290,0,0
"Jun 24, 03:00 am",122.485,0.416178,50.9755,34.1195,570.713,284.229,290,0,0
"Jun 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 09:00 am",172.905,0.0654682,17.4793,10.706,573.633,290.081,290.07,473.555,0.61732
"Jun 24, 10:00 am",266.99,0.440196,117.528,72.9198,573.286,290.869,290.769,573.286,0.962394
"Jun 24, 11:00 am",266.99,0.43731,116.757,73.2586,573.303,291.141,290.624,573.303,0.96409
"Jun 24, 12:00 pm",266.952,0.434492,115.989,73.583,573.271,291.407,290.706,573.271,0.960902
"Jun 24, 01:00 pm",266.867,0.437525,116.761,74.8794,573.414,291.109,290.558,573.414,0.958933
"Jun 24, 02:00 pm",266.99,0.444746,118.743,74.0569,573.416,290.434,290.369,573.416,0.957972
"Jun 24, 03:00 pm",266.99,0.44496,118.8,74.0325,573.416,290.414,290.35,573.416,0.957292
"Jun 24, 04:00 pm",266.99,0.444633,118.712,74.0709,573.364,290.448,290.379,573.364,0.953662
"Jun 24, 05:00 pm",266.99,0.444108,118.572,74.1322,573.382,290.496,290.426,573.382,0.934585
"Jun 24, 06:00 pm",266.99,0.442631,118.178,74.3065,572.27,290.706,290,0,0
"Jun 24, 07:00 pm",266.99,0.444333,118.632,74.1053,572.205,290.551,290,0,0
"Jun 24, 08:00 pm",266.737,0.434866,115.995,73.4835,572.133,291.433,290,0,0
"Jun 24, 09:00 pm",266.99,0.437392,116.779,73.2514,572.05,291.212,290,0,0
"Jun 24, 10:00 pm",266.99,0.439755,117.41,72.9736,571.953,290.995,290,0,0
"Jun 24, 11:00 pm",266.99,0.441453,117.863,72.7743,571.837,290.844,290,0,0
"Jun 25, 12:00 am",266.99,0.441503,117.877,72.7684,571.693,290.848,290,0,0
"Jun 25, 01:00 am",266.99,0.442105,118.038,72.6977,571.501,290.804,290,0,0
"Jun 25, 02:00 am",266.99,0.442646,118.182,72.6347,571.216,290.772,290,0,0
"Jun 25, 03:00 am",88.2198,0.417864,36.8639,24.9777,570.731,280.076,290,0,0
"Jun 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 09:00 am",171.242,0.0621752,16.6001,10.3165,573.631,290.127,290.115,471.783,0.611228
"Jun 25, 10:00 am",267.122,0.435303,116.279,73.5297,573.273,291.338,290.64,573.273,0.96151
"Jun 25, 11:00 am",266.99,0.443109,118.306,74.2493,573.282,290.597,290.514,573.282,0.961932
"Jun 25, 12:00 pm",278.249,0.440373,122.533,77.4355,573.214,291.322,290.611,573.214,0.955339
"Jun 25, 01:00 pm",278.302,0.439329,122.266,77.5768,573.357,291.413,290.71,573.357,0.951943
"Jun 25, 02:00 pm",278.805,0.445077,124.089,78.6718,573.35,290.897,290.317,573.35,0.949833
"Jun 25, 03:00 pm",278.216,0.438532,122.007,77.6517,573.343,291.486,290.788,573.343,0.947692
"Jun 25, 04:00 pm",278.178,0.438848,122.078,77.6022,573.278,291.458,290.757,573.278,0.942219
"Jun 25, 05:00 pm",278.204,0.439045,122.144,77.5832,573.286,291.44,291.232,573.286,0.917694
"Jun 25, 06:00 pm",266.99,0.439851,117.436,74.6344,572.157,290.973,290,0,0
"Jun 25, 07:00 pm",266.99,0.442768,118.214,74.2878,572.088,290.705,290,0,0
"Jun 25, 08:00 pm",266.942,0.43406,115.869,73.6264,572.01,291.525,290,0,0
"Jun 25, 09:00 pm",266.99,0.437416,116.786,73.2443,571.919,291.218,290,0,0
"Jun 25, 10:00 pm",266.991,0.440102,117.503,72.9289,571.812,290.971,290,0,0
"Jun 25, 11:00 pm",266.99,0.44237,118.108,72.662,571.68,290.768,290,0,0
"Jun 26, 12:00 am",266.99,0.439991,117.473,72.9374,571.511,291.001,290,0,0
"Jun 26, 01:00 am",266.99,0.441843,117.968,72.7188,571.274,290.843,290,0,0
"Jun 26, 02:00 am",197.363,0.438235,86.4914,53.7045,570.887,287.904,290,0,0
"Jun 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 09:00 am",171.688,0.0632,16.8738,10.4036,573.63,290.101,290.09,472.255,0.612187
"Jun 26, 10:00 am",266.99,0.436878,116.642,73.308,573.259,291.185,290.6,573.259,0.958872
"Jun 26, 11:00 am",266.99,0.44412,118.576,74.1281,573.254,290.503,290.423,573.254,0.958267
"Jun 26, 12:00 pm",277.768,0.434767,120.764,76.3263,573.232,291.828,291.071,573.232,0.956483
"Jun 26, 01:00 pm",277.845,0.433906,120.559,76.4508,573.384,291.903,290.806,573.384,0.954642
"Jun 26, 02:00 pm",278.839,0.445033,124.092,75.3382,573.387,290.9,290.362,573.387,0.95389
"Jun 26, 03:00 pm",278.772,0.444313,123.862,77.0822,573.385,290.965,290.384,573.385,0.952696
"Jun 26, 04:00 pm",278.624,0.443246,123.499,77.176,573.332,291.062,290.364,573.332,0.948821
"Jun 26, 05:00 pm",278.618,0.442883,123.395,77.2184,573.357,291.094,290.879,573.357,0.92833
"Jun 26, 06:00 pm",266.99,0.440738,117.673,74.5345,572.143,290.891,290,0,0
"Jun 26, 07:00 pm",266.99,0.443271,118.349,74.2334,572.075,290.659,290,0,0
"Jun 26, 08:00 pm",266.942,0.434366,115.951,73.5963,571.998,291.497,290,0,0
"Jun 26, 09:00 pm",266.99,0.437275,116.748,73.2662,571.91,291.231,290,0,0
"Jun 26, 10:00 pm",266.99,0.439575,117.362,72.9951,571.806,291.021,290,0,0
"Jun 26, 11:00 pm",266.99,0.441392,117.847,72.7809,571.679,290.86,290,0,0
"Jun 27, 12:00 am",266.99,0.441391,117.847,72.7779,571.519,290.87,290,0,0
"Jun 27, 01:00 am",266.99,0.442615,118.174,72.6331,571.298,290.77,290,0,0
"Jun 27, 02:00 am",243.386,0.425709,103.612,66.7957,570.944,291.361,290,0,0
"Jun 27, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 09:00 am",174.336,0.0671826,17.937,11.173,573.637,290.146,290.132,475.08,0.622976
"Jun 27, 10:00 am",266.991,0.435958,116.397,73.4212,573.298,291.269,290.756,573.298,0.963349
"Jun 27, 11:00 am",267.211,0.441416,117.951,74.5103,573.317,290.762,290.486,573.317,0.965511
"Jun 27, 12:00 pm",278.216,0.438801,122.081,77.6162,573.319,291.462,290.766,573.319,0.966383
"Jun 27, 01:00 pm",277.994,0.437698,121.678,77.6936,573.198,291.564,290.78,573.198,0.965409
"Jun 27, 02:00 pm",278.231,0.440307,122.507,75.7519,573.202,291.328,290.664,573.202,0.96453
"Jun 27, 03:00 pm",278.635,0.445004,123.994,76.9553,573.19,290.907,290.466,573.19,0.963106
"Jun 27, 04:00 pm",278.784,0.444207,123.838,77.0913,573.405,290.974,290.514,573.405,0.958644
"Jun 27, 05:00 pm",278.754,0.443644,123.667,77.1529,573.425,291.024,290.794,573.425,0.938884
"Jun 27, 06:00 pm",266.902,0.439254,117.238,74.683,572.182,291.024,290,0,0
"Jun 27, 07:00 pm",266.99,0.441755,117.944,74.4091,572.119,290.798,290,0,0
"Jun 27, 08:00 pm",266.99,0.444625,118.71,74.0692,572.047,290.534,290,0,0
"Jun 27, 09:00 pm",266.991,0.435887,116.378,73.4267,571.966,291.359,290,0,0
"Jun 27, 10:00 pm",266.99,0.438987,117.205,73.0625,571.872,291.073,290,0,0
"Jun 27, 11:00 pm",266.99,0.441458,117.865,72.7727,571.759,290.848,290,0,0
"Jun 28, 12:00 am",266.99,0.443634,118.446,72.5147,571.62,290.654,290,0,0
"Jun 28, 01:00 am",266.99,0.444824,118.763,72.3756,571.438,290.555,290,0,0
"Jun 28, 02:00 am",267.062,0.434312,115.988,73.6395,571.172,291.559,290,0,0
"Jun 28, 03:00 am",127.266,0.413296,52.5985,35.5486,570.729,285.02,290,0,0
"Jun 28, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 09:00 am",175.128,0.0692303,18.4838,11.3028,573.591,290.082,290.068,475.877,0.62558
"Jun 28, 10:00 am",266.99,0.441426,117.856,72.7831,573.301,290.753,290.661,573.301,0.96338
"Jun 28, 11:00 am",266.99,0.439603,117.369,72.9972,573.322,290.923,290.43,573.322,0.965938
"Jun 28, 12:00 pm",278.005,0.436374,121.314,76.193,573.324,291.681,290.923,573.324,0.966927
"Jun 28, 01:00 pm",277.843,0.4359,121.112,76.2087,573.208,291.726,290.964,573.208,0.966275
"Jun 28, 02:00 pm",277.758,0.4349,120.797,76.3075,573.212,291.817,290.743,573.212,0.965539
"Jun 28, 03:00 pm",277.726,0.434667,120.718,76.3288,573.2,291.838,290.757,573.2,0.963918
"Jun 28, 04:00 pm",277.962,0.434926,120.893,76.3586,573.409,291.81,291.055,573.409,0.958591
"Jun 28, 05:00 pm",278.002,0.435262,121.004,76.3277,573.419,291.78,291.375,573.419,0.936352
"Jun 28, 06:00 pm",266.781,0.434908,116.025,73.4943,572.232,291.425,290,0,0
"Jun 28, 07:00 pm",266.991,0.436163,116.451,73.4015,572.17,291.32,290,0,0
"Jun 28, 08:00 pm",266.99,0.438389,117.046,73.1401,572.099,291.115,290,0,0
"Jun 28, 09:00 pm",266.99,0.440874,117.709,72.8484,572.019,290.886,290,0,0
"Jun 28, 10:00 pm",266.99,0.443146,118.315,72.5809,571.926,290.68,290,0,0
"Jun 28, 11:00 pm",266.99,0.444795,118.756,72.3868,571.816,290.533,290,0,0
"Jun 29, 12:00 am",266.843,0.43773,116.805,71.4981,571.68,291.197,290,0,0
"Jun 29, 01:00 am",267.053,0.431372,115.199,72.3022,571.504,291.813,290,0,0
"Jun 29, 02:00 am",267.021,0.426516,113.889,74.5512,571.251,292.282,290,0,0
"Jun 29, 03:00 am",154.698,0.404208,62.5302,43.4739,570.834,288.337,290,0,0
"Jun 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 09:00 am",174.096,0.0673072,17.9703,11.0466,573.629,290.096,290.085,474.816,0.620183
"Jun 29, 10:00 am",266.991,0.440658,117.652,72.8727,573.295,290.825,290.728,573.295,0.962618
"Jun 29, 11:00 am",266.99,0.438322,117.027,73.1473,573.322,291.044,290.939,573.322,0.965972
"Jun 29, 12:00 pm",277.892,0.435124,120.918,76.3142,573.324,291.794,291.19,573.324,0.966976
"Jun 29, 01:00 pm",277.883,0.436374,121.261,76.159,573.205,291.683,290.916,573.205,0.966335
"Jun 29, 02:00 pm",278.642,0.444863,123.957,76.9865,573.209,290.919,290.578,573.209,0.965671
"Jun 29, 03:00 pm",278.648,0.44508,124.021,76.9631,573.196,290.9,290.545,573.196,0.964006
"Jun 29, 04:00 pm",278.463,0.440593,122.689,77.473,573.404,291.298,290.75,573.404,0.958511
"Jun 29, 05:00 pm",277.876,0.433946,120.583,76.4619,573.411,291.899,291.555,573.411,0.935525
"Jun 29, 06:00 pm",266.99,0.445067,118.829,74.0273,572.235,290.481,290,0,0
"Jun 29, 07:00 pm",266.947,0.434704,116.043,73.5648,572.171,291.455,290,0,0
"Jun 29, 08:00 pm",266.99,0.436927,116.655,73.316,572.1,291.252,290,0,0
"Jun 29, 09:00 pm",266.99,0.439575,117.362,73.0037,572.019,291.008,290,0,0
"Jun 29, 10:00 pm",266.99,0.442005,118.011,72.7168,571.925,290.787,290,0,0
"Jun 29, 11:00 pm",266.99,0.444004,118.545,72.4807,571.812,290.607,290,0,0
"Jun 30, 12:00 am",266.879,0.443692,118.412,72.4989,571.674,290.641,290,0,0
"Jun 30, 01:00 am",266.924,0.44204,117.991,72.7037,571.492,290.808,290,0,0
"Jun 30, 02:00 am",266.747,0.436867,116.533,71.5753,571.229,291.302,290,0,0
"Jun 30, 03:00 am",131.112,0.411386,53.9378,36.6852,570.79,285.576,290,0,0
"Jun 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 09:00 am",173.653,0.0666398,17.7921,10.918,573.63,290.089,290.078,474.346,0.618911
"Jun 30, 10:00 am",266.99,0.440009,117.478,72.9457,573.293,290.886,290.482,573.293,0.962883
"Jun 30, 11:00 am",266.99,0.4377,116.862,73.2173,573.317,291.103,290.533,573.317,0.965788
"Jun 30, 12:00 pm",267.091,0.440064,117.537,74.6404,573.314,290.884,290.41,573.314,0.966102
"Jun 30, 01:00 pm",266.921,0.441921,117.958,74.3794,573.189,290.711,290.307,573.189,0.964787
"Jun 30, 02:00 pm",266.99,0.444873,118.777,74.0449,573.185,290.437,290.355,573.185,0.963023
"Jun 30, 03:00 pm",267.004,0.434704,116.068,75.2498,573.174,291.396,290.568,573.174,0.961402
"Jun 30, 04:00 pm",266.954,0.434732,116.053,73.5603,573.392,291.377,290.608,573.392,0.956652
"Jun 30, 05:00 pm",266.954,0.434765,116.062,73.5572,573.407,291.373,291.259,573.407,0.935113
"Jun 30, 06:00 pm",266.944,0.434081,115.875,73.6368,572.233,291.51,290,0,0
"Jun 30, 07:00 pm",266.991,0.435938,116.392,73.4324,572.171,291.341,290,0,0
"Jun 30, 08:00 pm",266.99,0.438608,117.104,73.1196,572.101,291.094,290,0,0
"Jun 30, 09:00 pm",266.99,0.440968,117.734,72.8421,572.021,290.877,290,0,0
"Jun 30, 10:00 pm",266.99,0.443069,118.295,72.5943,571.929,290.687,290,0,0
"Jun 30, 11:00 pm",266.99,0.444756,118.745,72.3954,571.819,290.536,290,0,0
"Jul 1, 12:00 am",266.991,0.44017,117.521,72.9222,571.686,290.973,290,0,0
"Jul 1, 01:00 am",266.991,0.440122,117.509,72.9276,571.513,290.988,290,0,0
"Jul 1, 02:00 am",266.991,0.440245,117.541,72.9128,571.268,290.992,290,0,0
"Jul 1, 03:00 am",173.126,0.439612,76.108,47.4185,570.866,286.18,290,0,0
"Jul 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 09:00 am",171.539,0.0625248,16.6935,10.414,573.634,290.141,290.128,472.101,0.612815
"Jul 1, 10:00 am",267.236,0.435354,116.342,73.552,573.284,291.337,290.705,573.284,0.9628
"Jul 1, 11:00 am",266.99,0.444614,118.707,74.0702,573.299,290.454,290.38,573.299,0.963986
"Jul 1, 12:00 pm",266.991,0.440633,117.645,74.5428,573.302,290.827,290.379,573.302,0.965362
"Jul 1, 01:00 pm",266.991,0.440282,117.551,74.5846,573.176,290.868,290.371,573.176,0.96404
"Jul 1, 02:00 pm",266.997,0.439705,117.4,74.6541,573.175,290.923,290.372,573.175,0.962735
"Jul 1, 03:00 pm",266.994,0.439759,117.413,74.6472,573.157,290.919,290.356,573.157,0.960636
"Jul 1, 04:00 pm",266.967,0.439584,117.354,74.6607,573.376,290.92,290.385,573.376,0.955567
"Jul 1, 05:00 pm",266.957,0.439259,117.263,74.6959,573.387,290.95,290.86,573.387,0.934692
"Jul 1, 06:00 pm",266.991,0.440383,117.578,74.5682,572.197,290.921,290,0,0
"Jul 1, 07:00 pm",266.99,0.44239,118.114,74.3296,572.133,290.737,290,0,0
"Jul 1, 08:00 pm",266.99,0.444914,118.788,74.0306,572.06,290.506,290,0,0
"Jul 1, 09:00 pm",266.99,0.436502,116.542,73.3487,571.977,291.3,290,0,0
"Jul 1, 10:00 pm",266.99,0.439384,117.311,73.0099,571.881,291.035,290,0,0
"Jul 1, 11:00 pm",266.99,0.441881,117.978,72.7163,571.765,290.809,290,0,0
"Jul 2, 12:00 am",266.99,0.442708,118.199,72.6203,571.621,290.741,290,0,0
"Jul 2, 01:00 am",266.99,0.444184,118.593,72.4462,571.43,290.615,290,0,0
"Jul 2, 02:00 am",267.032,0.437201,116.746,71.5976,571.145,291.288,290,0,0
"Jul 2, 03:00 am",89.8452,0.420759,37.8032,25.2901,570.661,279.993,290,0,0
"Jul 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 09:00 am",172.094,0.0641157,17.1182,10.4853,573.633,290.08,290.069,472.691,0.61462
"Jul 2, 10:00 am",266.99,0.439668,117.387,72.978,573.284,290.919,290.403,573.284,0.962681
"Jul 2, 11:00 am",266.991,0.436491,116.539,73.3523,573.301,291.219,290.483,573.301,0.964111
"Jul 2, 12:00 pm",278.682,0.444327,123.826,77.0544,573.295,290.965,290.364,573.295,0.964179
"Jul 2, 01:00 pm",278.464,0.44348,123.493,77.1028,573.155,291.044,290.344,573.155,0.961603
"Jul 2, 02:00 pm",278.649,0.442388,123.271,77.2832,573.431,291.137,290.438,573.431,0.95983
"Jul 2, 03:00 pm",278.571,0.441685,123.041,77.351,573.415,291.2,290.498,573.415,0.956909
"Jul 2, 04:00 pm",278.46,0.441134,122.838,77.3907,573.354,291.251,290.545,573.354,0.951607
"Jul 2, 05:00 pm",278.418,0.440376,122.609,77.4729,573.379,291.318,291.024,573.379,0.930913
"Jul 2, 06:00 pm",266.99,0.441056,117.758,74.4898,572.208,290.857,290,0,0
"Jul 2, 07:00 pm",266.99,0.44326,118.346,74.2279,572.142,290.656,290,0,0
"Jul 2, 08:00 pm",266.943,0.434298,115.933,73.5975,572.068,291.5,290,0,0
"Jul 2, 09:00 pm",266.99,0.436795,116.62,73.316,571.982,291.272,290,0,0
"Jul 2, 10:00 pm",266.99,0.439039,117.219,73.0519,571.882,291.067,290,0,0
"Jul 2, 11:00 pm",266.99,0.440809,117.692,72.844,571.761,290.909,290,0,0
"Jul 3, 12:00 am",266.99,0.442691,118.194,72.6269,571.609,290.743,290,0,0
"Jul 3, 01:00 am",266.99,0.443231,118.338,72.5633,571.404,290.706,290,0,0
"Jul 3, 02:00 am",266.99,0.443874,118.51,72.4878,571.086,290.667,290,0,0
"Jul 3, 03:00 am",32.2346,0.245097,13.1047,9.33609,571.984,281.566,290,0,0
"Jul 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 am",172.773,0.0649709,17.3466,10.7034,573.631,290.107,290.095,473.411,0.616345
"Jul 3, 10:00 am",120.634,0.406649,49.0558,34.1383,568.303,285.244,290,0,0
"Jul 3, 11:00 am",0,0,0,0,574,290,290,290,0
"Jul 3, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jul 3, 01:00 pm",272.673,0.219662,61.1441,38.79,573.408,290.706,290.355,573.408,0.958009
"Jul 3, 02:00 pm",275.208,0.438268,120.615,76.9053,570.418,291.572,290,0,0
"Jul 3, 03:00 pm",95.0752,0.401705,38.1922,27.4612,569.959,282.771,290,0,0
"Jul 3, 04:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 4, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 09:00 am",172.056,0.0641381,17.1242,10.4653,573.631,290.072,289.83,472.649,0.614182
"Jul 4, 10:00 am",266.991,0.440414,117.586,72.8918,573.282,290.849,289.99,573.282,0.962684
"Jul 4, 11:00 am",266.99,0.437092,116.699,73.2813,573.303,291.162,290.051,573.303,0.964715
"Jul 4, 12:00 pm",278.685,0.444787,123.955,76.9926,573.258,290.925,289.944,573.258,0.960002
"Jul 4, 01:00 pm",278.758,0.444022,123.775,77.1025,573.396,290.991,289.939,573.396,0.95683
"Jul 4, 02:00 pm",278.654,0.442893,123.414,77.2115,573.392,291.092,289.955,573.392,0.95485
"Jul 4, 03:00 pm",278.609,0.44246,123.273,77.2552,573.386,291.131,289.989,573.386,0.953139
