"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 4, 04:00 pm",278.538,0.442275,123.19,77.2614,573.332,291.149,290.115,573.332,0.948784
"Jul 4, 05:00 pm",278.549,0.441974,123.111,77.3023,573.369,291.175,290.802,573.369,0.929308
"Jul 4, 06:00 pm",266.99,0.444456,118.665,74.0855,571.452,290.588,290,0,0
"Jul 4, 07:00 pm",266.936,0.434149,115.89,73.6132,571.386,291.555,290,0,0
"Jul 4, 08:00 pm",266.99,0.43644,116.525,73.3583,571.311,291.347,290,0,0
"Jul 4, 09:00 pm",266.99,0.438664,117.119,73.0968,571.224,291.144,290,0,0
"Jul 4, 10:00 pm",266.99,0.440726,117.669,72.8548,571.123,290.958,290,0,0
"Jul 4, 11:00 pm",266.99,0.44241,118.119,72.6563,571,290.809,290,0,0
"Jul 5, 12:00 am",266.99,0.444401,118.651,72.4287,570.845,290.635,290,0,0
"Jul 5, 01:00 am",266.99,0.444791,118.755,72.3834,570.633,290.613,290,0,0
"Jul 5, 02:00 am",267.197,0.440074,117.586,71.3095,570.297,291.084,290,0,0
"Jul 5, 03:00 am",3.72635,0.0283397,1.5149,1.07655,573.722,289.028,290,0,0
"Jul 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 09:00 am",171.645,0.0628458,16.7792,10.4254,573.63,290.128,290.115,472.21,0.612101
"Jul 5, 10:00 am",266.99,0.435825,116.361,73.4329,573.283,291.283,290.675,573.283,0.96263
"Jul 5, 11:00 am",266.99,0.444142,118.581,74.1258,573.302,290.498,290.422,573.302,0.964705
"Jul 5, 12:00 pm",278.334,0.441205,122.803,77.3414,573.225,291.247,290.539,573.225,0.956489
"Jul 5, 01:00 pm",278.374,0.440044,122.497,77.494,573.365,291.348,290.64,573.365,0.952693
"Jul 5, 02:00 pm",278.253,0.438808,122.1,77.6146,573.354,291.46,290.761,573.354,0.949875
"Jul 5, 03:00 pm",278.223,0.438507,122.003,77.6463,573.352,291.488,290.79,573.352,0.948497
"Jul 5, 04:00 pm",278.197,0.438808,122.075,77.6032,573.299,291.461,290.761,573.299,0.944221
"Jul 5, 05:00 pm",278.241,0.438838,122.103,77.6113,573.34,291.458,291.175,573.34,0.923505
"Jul 5, 06:00 pm",266.967,0.444837,118.757,74.0403,572.105,290.509,290,0,0
"Jul 5, 07:00 pm",266.99,0.44097,117.735,74.4985,572.038,290.876,290,0,0
"Jul 5, 08:00 pm",266.99,0.444163,118.587,74.1197,571.963,290.583,290,0,0
"Jul 5, 09:00 pm",266.991,0.435913,116.385,73.4196,571.876,291.362,290,0,0
"Jul 5, 10:00 pm",266.99,0.438937,117.192,73.0645,571.773,291.083,290,0,0
"Jul 5, 11:00 pm",266.99,0.441676,117.923,72.7431,571.649,290.835,290,0,0
"Jul 6, 12:00 am",266.99,0.442258,118.078,72.6778,571.492,290.791,290,0,0
"Jul 6, 01:00 am",266.99,0.443499,118.41,72.5313,571.278,290.689,290,0,0
"Jul 6, 02:00 am",262.821,0.439552,115.524,70.2535,570.935,290.9,290,0,0
"Jul 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 am",172.621,0.0649697,17.3462,10.6325,573.636,290.083,290.072,473.254,0.617097
"Jul 6, 10:00 am",266.99,0.43938,117.31,73.0221,573.284,290.947,290.546,573.284,0.962596
"Jul 6, 11:00 am",266.869,0.43532,116.174,73.4687,570.279,291.516,290,0,0
"Jul 6, 12:00 pm",152.526,0.434925,66.3372,42.4882,569.866,285.148,290,290,0
"Jul 6, 01:00 pm",246.911,0.180587,50.3303,31.3867,573.423,290.413,290.201,546.994,0.86385
"Jul 6, 02:00 pm",278.567,0.442373,123.231,77.2642,573.352,291.14,290.439,573.352,0.949391
"Jul 6, 03:00 pm",277.142,0.442328,122.588,76.9107,571.959,291.172,290,0,0
"Jul 6, 04:00 pm",276.896,0.442528,122.534,76.8248,571.7,291.16,290,0,0
"Jul 6, 05:00 pm",265.029,0.439034,116.41,73.4046,572.427,290.942,290.486,437.827,0.483963
"Jul 6, 06:00 pm",30.5082,0.23195,12.4028,9.16058,572.286,282.003,290,0,0
"Jul 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 09:00 am",174.041,0.0670242,17.8948,11.054,573.636,290.114,290.039,474.764,0.621716
"Jul 7, 10:00 am",266.99,0.43807,116.96,73.1768,573.291,291.07,290.262,573.291,0.962766
"Jul 7, 11:00 am",266.994,0.435553,116.29,73.4748,573.307,291.307,290.295,573.307,0.964466
"Jul 7, 12:00 pm",266.86,0.437508,116.754,74.8864,573.286,291.118,290.172,573.286,0.962691
"Jul 7, 01:00 pm",266.99,0.444767,118.748,74.062,573.426,290.432,289.845,573.426,0.960465
"Jul 7, 02:00 pm",266.99,0.443387,118.38,74.2247,573.428,290.561,289.878,573.428,0.959382
"Jul 7, 03:00 pm",266.99,0.443678,118.458,74.1885,573.428,290.534,289.85,573.428,0.958508
"Jul 7, 04:00 pm",266.99,0.444148,118.583,74.1303,573.386,290.492,289.855,573.386,0.955575
"Jul 7, 05:00 pm",266.99,0.444327,118.631,74.1067,573.438,290.472,290.407,573.438,0.939503
"Jul 7, 06:00 pm",266.99,0.441337,117.832,74.459,571.826,290.855,290,0,0
"Jul 7, 07:00 pm",266.99,0.443677,118.457,74.18,571.764,290.641,290,0,0
"Jul 7, 08:00 pm",266.94,0.434566,116.003,73.5667,571.695,291.497,290,0,0
"Jul 7, 09:00 pm",266.99,0.437731,116.87,73.208,571.616,291.207,290,0,0
"Jul 7, 10:00 pm",266.991,0.4404,117.583,72.8953,571.525,290.962,290,0,0
"Jul 7, 11:00 pm",266.99,0.442742,118.208,72.6205,571.416,290.75,290,0,0
"Jul 8, 12:00 am",266.99,0.444651,118.717,72.393,571.284,290.581,290,0,0
"Jul 8, 01:00 am",267.048,0.433027,115.639,73.7837,571.112,291.682,290,0,0
"Jul 8, 02:00 am",266.921,0.422849,112.867,73.2684,570.869,292.649,290,0,0
"Jul 8, 03:00 am",176.551,0.404954,71.4951,49.3087,570.47,289.889,290,0,0
"Jul 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 09:00 am",174.079,0.0663408,17.6974,10.9045,573.635,290.189,290.14,474.841,0.621603
"Jul 8, 10:00 am",266.99,0.443226,118.337,72.5713,573.294,290.585,290.501,573.294,0.962975
"Jul 8, 11:00 am",266.99,0.439577,117.362,72.9993,573.315,290.926,290.827,573.315,0.965218
"Jul 8, 12:00 pm",266.99,0.435764,116.345,73.4464,573.279,291.289,290.751,573.279,0.961564
"Jul 8, 01:00 pm",267.096,0.435329,116.275,73.5233,573.426,291.325,290.74,573.426,0.959944
"Jul 8, 02:00 pm",266.953,0.434468,115.983,73.5856,573.432,291.4,290.757,573.432,0.959329
"Jul 8, 03:00 pm",266.953,0.434447,115.977,73.5888,573.429,291.402,290.732,573.429,0.957925
"Jul 8, 04:00 pm",267.042,0.435149,116.203,75.2043,573.383,291.342,290.727,573.383,0.954188
"Jul 8, 05:00 pm",266.99,0.44511,118.84,74.0154,573.431,290.399,290.337,573.431,0.937576
"Jul 8, 06:00 pm",266.99,0.443703,118.464,74.1761,572.31,290.603,290,0,0
"Jul 8, 07:00 pm",266.876,0.443611,118.389,72.4823,572.248,290.611,290,0,0
"Jul 8, 08:00 pm",266.991,0.435787,116.351,73.4364,572.179,291.355,290,0,0
"Jul 8, 09:00 pm",266.99,0.438825,117.162,73.0799,572.101,291.074,290,0,0
"Jul 8, 10:00 pm",266.99,0.441516,117.88,72.7642,572.01,290.827,290,0,0
"Jul 8, 11:00 pm",266.99,0.44371,118.466,72.5068,571.903,290.629,290,0,0
"Jul 9, 12:00 am",267.042,0.439864,117.462,71.2954,571.773,290.998,290,0,0
"Jul 9, 01:00 am",267.029,0.426687,113.938,72.8454,571.605,292.246,290,0,0
"Jul 9, 02:00 am",266.944,0.423028,112.925,73.2607,571.369,292.602,290,0,0
"Jul 9, 03:00 am",200.334,0.442302,88.608,54.1125,570.986,287.679,290,0,0
"Jul 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 09:00 am",175.628,0.069968,18.6807,11.4484,573.447,290.091,290.077,476.264,0.627719
"Jul 9, 10:00 am",266.99,0.440293,117.554,72.9081,573.306,290.859,290.761,573.306,0.963705
"Jul 9, 11:00 am",266.99,0.43775,116.875,73.2066,573.325,291.098,290.679,573.325,0.965861
"Jul 9, 12:00 pm",278.379,0.440585,122.65,77.446,573.323,291.301,290.75,573.323,0.966525
"Jul 9, 01:00 pm",278.429,0.442452,123.191,75.5488,573.21,291.135,290.653,573.21,0.966225
"Jul 9, 02:00 pm",278.659,0.445,124.003,76.9695,573.214,290.907,290.537,573.214,0.965449
"Jul 9, 03:00 pm",278.634,0.44483,123.945,76.9857,573.204,290.922,290.517,573.204,0.96395
"Jul 9, 04:00 pm",278.793,0.444158,123.828,77.1088,573.419,290.978,290.539,573.419,0.959388
"Jul 9, 05:00 pm",278.759,0.443326,123.581,77.2023,573.457,291.052,290.776,573.457,0.941322
"Jul 9, 06:00 pm",266.99,0.443703,118.464,74.1783,572.273,290.606,290,0,0
"Jul 9, 07:00 pm",266.885,0.44361,118.393,72.4881,572.212,290.614,290,0,0
"Jul 9, 08:00 pm",266.99,0.435654,116.315,73.456,572.144,291.369,290,0,0
"Jul 9, 09:00 pm",266.99,0.438306,117.023,73.1448,572.066,291.125,290,0,0
"Jul 9, 10:00 pm",266.99,0.440868,117.707,72.8442,571.977,290.89,290,0,0
"Jul 9, 11:00 pm",266.99,0.442885,118.246,72.6073,571.871,290.708,290,0,0
"Jul 10, 12:00 am",267.053,0.429968,114.824,72.4693,571.743,291.929,290,0,0
"Jul 10, 01:00 am",266.928,0.423008,112.913,73.2635,571.578,292.591,290,0,0
"Jul 10, 02:00 am",266.981,0.424324,113.286,73.1239,571.348,292.483,290,0,0
"Jul 10, 03:00 am",216.889,0.439025,95.2198,58.6259,570.977,288.888,290,0,0
"Jul 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 09:00 am",174.645,0.0684194,18.2673,11.1732,573.632,290.079,290.068,475.404,0.622861
"Jul 10, 10:00 am",266.99,0.441326,117.83,72.7963,573.298,290.763,290.67,573.298,0.963121
"Jul 10, 11:00 am",266.99,0.43891,117.184,73.0789,573.321,290.989,290.886,573.321,0.96594
"Jul 10, 12:00 pm",278.441,0.441374,122.897,77.3645,573.315,291.23,290.812,573.315,0.966092
"Jul 10, 01:00 pm",278.235,0.440445,122.547,77.4255,573.194,291.316,290.604,573.194,0.964902
"Jul 10, 02:00 pm",278.126,0.439182,122.148,77.5517,573.197,291.43,290.725,573.197,0.963883
"Jul 10, 03:00 pm",278.177,0.439895,122.368,77.4762,573.185,291.365,290.654,573.185,0.96207
"Jul 10, 04:00 pm",278.433,0.440228,122.574,77.4996,573.407,291.331,290.623,573.407,0.95797
"Jul 10, 05:00 pm",278.472,0.440126,122.563,77.5211,573.454,291.339,291.061,573.454,0.941547
"Jul 10, 06:00 pm",266.99,0.440513,117.613,74.5513,572.259,290.905,290,0,0
"Jul 10, 07:00 pm",266.99,0.442404,118.117,74.3264,572.197,290.732,290,0,0
"Jul 10, 08:00 pm",266.99,0.444708,118.733,74.0531,572.127,290.521,290,0,0
"Jul 10, 09:00 pm",266.99,0.435665,116.318,73.4453,572.048,291.374,290,0,0
"Jul 10, 10:00 pm",266.99,0.438322,117.028,73.1329,571.956,291.13,290,0,0
"Jul 10, 11:00 pm",266.991,0.440289,117.553,72.9018,571.847,290.952,290,0,0
"Jul 11, 12:00 am",266.99,0.442311,118.092,72.6728,571.713,290.772,290,0,0
"Jul 11, 01:00 am",266.99,0.44345,118.397,72.5393,571.54,290.676,290,0,0
"Jul 11, 02:00 am",266.99,0.444412,118.654,72.4267,571.293,290.603,290,0,0
"Jul 11, 03:00 am",171.677,0.414126,71.0961,47.3007,570.889,288.597,290,0,0
"Jul 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 09:00 am",174.438,0.0681589,18.1977,11.1059,573.637,290.07,290.06,475.188,0.623218
"Jul 11, 10:00 am",266.99,0.442093,118.034,72.7002,573.296,290.691,290.602,573.296,0.963255
"Jul 11, 11:00 am",266.99,0.440036,117.485,72.942,573.309,290.883,290.471,573.309,0.964613
"Jul 11, 12:00 pm",278.553,0.442904,123.372,77.2028,573.292,291.093,290.394,573.292,0.963501
"Jul 11, 01:00 pm",278.6,0.441921,123.119,77.3352,573.423,291.179,290.478,573.423,0.959771
"Jul 11, 02:00 pm",278.455,0.440403,122.633,77.4851,573.414,291.315,290.608,573.414,0.95697
"Jul 11, 03:00 pm",278.48,0.440752,122.741,77.4493,573.408,291.284,290.578,573.408,0.955203
"Jul 11, 04:00 pm",278.41,0.440497,122.639,77.4631,573.361,291.308,290.6,573.361,0.951239
"Jul 11, 05:00 pm",278.429,0.440054,122.524,77.5227,573.418,291.346,291.003,573.418,0.934141
"Jul 11, 06:00 pm",266.905,0.438967,117.162,74.7129,572.309,291.043,290,0,0
"Jul 11, 07:00 pm",266.99,0.440872,117.709,74.509,572.246,290.872,290,0,0
"Jul 11, 08:00 pm",266.99,0.443254,118.344,74.2261,572.175,290.654,290,0,0
"Jul 11, 09:00 pm",266.942,0.434056,115.868,73.6231,572.094,291.521,290,0,0
"Jul 11, 10:00 pm",266.99,0.436682,116.59,73.3263,572,291.282,290,0,0
"Jul 11, 11:00 pm",266.99,0.438609,117.104,73.0994,571.887,291.107,290,0,0
"Jul 12, 12:00 am",266.99,0.442342,118.101,72.6681,571.749,290.766,290,0,0
"Jul 12, 01:00 am",266.99,0.443408,118.385,72.5428,571.567,290.679,290,0,0
"Jul 12, 02:00 am",266.99,0.444265,118.614,72.442,571.304,290.616,290,0,0
"Jul 12, 03:00 am",130.729,0.410251,53.6319,36.6454,570.865,285.652,290,0,0
"Jul 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 09:00 am",173.249,0.0657178,17.546,10.8379,573.637,290.112,290.099,473.923,0.619379
"Jul 12, 10:00 am",266.99,0.439243,117.273,73.037,573.284,290.96,290.514,573.284,0.962436
"Jul 12, 11:00 am",266.99,0.437589,116.832,73.2318,573.289,291.116,290.536,573.289,0.962586
"Jul 12, 12:00 pm",278.376,0.441497,122.902,77.3371,573.241,291.22,290.514,573.241,0.958261
"Jul 12, 01:00 pm",278.418,0.440486,122.639,77.4729,573.37,291.308,290.601,573.37,0.953228
"Jul 12, 02:00 pm",278.285,0.439236,122.233,77.593,573.349,291.422,290.719,573.349,0.949116
"Jul 12, 03:00 pm",278.312,0.439687,122.37,77.543,573.335,291.381,290.675,573.335,0.946157
"Jul 12, 04:00 pm",278.252,0.439716,122.352,77.5226,573.274,291.38,290.672,573.274,0.940428
"Jul 12, 05:00 pm",278.297,0.439725,122.374,77.5306,573.317,291.378,291.066,573.317,0.917226
"Jul 12, 06:00 pm",266.99,0.445006,118.812,75.7038,572.226,290.487,290,0,0
"Jul 12, 07:00 pm",266.99,0.440727,117.67,74.5303,572.16,290.891,290,0,0
"Jul 12, 08:00 pm",266.99,0.443856,118.505,74.1574,572.086,290.603,290,0,0
"Jul 12, 09:00 pm",266.99,0.435643,116.312,73.4513,572.001,291.379,290,0,0
"Jul 12, 10:00 pm",266.99,0.43876,117.145,73.0843,571.901,291.092,290,0,0
"Jul 12, 11:00 pm",266.99,0.441116,117.774,72.8069,571.781,290.879,290,0,0
"Jul 13, 12:00 am",266.99,0.437364,116.772,73.251,571.63,291.241,290,0,0
"Jul 13, 01:00 am",266.99,0.438662,117.118,73.0974,571.426,291.131,290,0,0
"Jul 13, 02:00 am",266.991,0.440209,117.532,72.9149,571.112,291.006,290,0,0
"Jul 13, 03:00 am",39.3144,0.298968,15.9828,11.4322,571.533,279.712,290,0,0
"Jul 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 am",171.43,0.062791,16.7646,10.3326,573.621,290.099,290.088,471.973,0.60944
"Jul 13, 10:00 am",266.99,0.437257,116.743,73.2722,573.231,291.151,290.616,573.231,0.955773
"Jul 13, 11:00 am",266.99,0.444651,118.717,74.0739,573.217,290.456,290.375,573.217,0.954952
"Jul 13, 12:00 pm",276.478,0.444311,122.842,76.506,571.137,291.013,290,0,0
"Jul 13, 01:00 pm",276.218,0.444079,122.663,76.4682,570.904,291.04,290,0,0
"Jul 13, 02:00 pm",190.281,0.429027,81.6357,52.6756,570.522,288.39,290,0,0
"Jul 13, 03:00 pm",195.786,0.0992414,27.6439,17.2398,573.43,290.227,290.119,494.94,0.674087
"Jul 13, 04:00 pm",222.905,0.441821,98.4842,61.5483,571.146,288.907,290,0,0
"Jul 13, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 09:00 am",174.126,0.0669286,17.8692,11.1045,573.63,290.137,290.047,474.849,0.620544
"Jul 14, 10:00 am",266.99,0.435786,116.35,73.4406,573.259,291.288,290.326,573.259,0.958163
"Jul 14, 11:00 am",266.99,0.444223,118.603,74.1204,573.25,290.494,289.89,573.25,0.957828
"Jul 14, 12:00 pm",266.952,0.434774,116.064,73.5529,573.211,291.385,290.238,573.211,0.954807
"Jul 14, 01:00 pm",267.032,0.436232,116.488,73.3972,573.37,291.241,290.153,573.37,0.952764
"Jul 14, 02:00 pm",266.99,0.444903,118.785,74.0401,573.373,290.422,289.772,573.373,0.951826
"Jul 14, 03:00 pm",266.99,0.444481,118.672,74.0907,573.39,290.461,289.771,573.39,0.95289
"Jul 14, 04:00 pm",266.99,0.444027,118.551,74.1448,573.364,290.505,289.815,573.364,0.951564
"Jul 14, 05:00 pm",266.99,0.44311,118.306,74.2538,573.442,290.586,290.178,573.442,0.937681
"Jul 14, 06:00 pm",266.99,0.44112,117.775,74.4914,571.697,290.884,290,0,0
"Jul 14, 07:00 pm",266.99,0.443759,118.479,74.1776,571.635,290.642,290,0,0
"Jul 14, 08:00 pm",266.99,0.43513,116.175,73.5211,571.566,291.454,290,0,0
"Jul 14, 09:00 pm",266.99,0.438323,117.028,73.1458,571.487,291.159,290,0,0
"Jul 14, 10:00 pm",266.99,0.441028,117.75,72.828,571.395,290.912,290,0,0
"Jul 14, 11:00 pm",266.99,0.443194,118.328,72.5728,571.286,290.717,290,0,0
"Jul 15, 12:00 am",266.99,0.441558,117.891,72.7636,571.153,290.878,290,0,0
"Jul 15, 01:00 am",266.99,0.442763,118.213,72.6216,570.981,290.778,290,0,0
"Jul 15, 02:00 am",266.99,0.443787,118.487,72.5012,570.737,290.699,290,0,0
"Jul 15, 03:00 am",179.234,0.44271,79.3487,48.7328,570.338,286.361,290,0,0
"Jul 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 08:00 am",80.684,0,0,0,573.747,290,290,384.877,0.305991
"Jul 15, 09:00 am",269.354,0.360776,96.3235,58.7078,573.167,290.359,290.29,573.167,0.955017
"Jul 15, 10:00 am",266.99,0.440995,117.741,72.8346,573.302,290.793,290.342,573.302,0.963548
"Jul 15, 11:00 am",266.99,0.437404,116.783,73.2563,573.316,291.131,290.443,573.316,0.965182
"Jul 15, 12:00 pm",266.991,0.436486,116.538,73.3603,573.305,291.219,290.439,573.305,0.964624
"Jul 15, 01:00 pm",266.99,0.435716,116.332,73.4512,573.181,291.299,290.443,573.181,0.963098
"Jul 15, 02:00 pm",266.952,0.434683,116.039,73.5628,573.187,291.395,290.459,573.187,0.962369
"Jul 15, 03:00 pm",266.952,0.43463,116.025,73.5701,573.182,291.4,290.445,573.182,0.961205
"Jul 15, 04:00 pm",266.954,0.434642,116.029,73.5696,573.415,291.384,290.466,573.415,0.958018
"Jul 15, 05:00 pm",278.769,0.44463,123.949,77.0487,573.354,290.937,290.761,573.354,0.93298
"Jul 15, 06:00 pm",266.99,0.444673,118.723,74.0708,572.222,290.518,290,0,0
"Jul 15, 07:00 pm",267.097,0.435028,116.195,73.5623,572.163,291.432,290,0,0
"Jul 15, 08:00 pm",266.99,0.437969,116.933,73.1896,572.096,291.154,290,0,0
"Jul 15, 09:00 pm",266.991,0.440285,117.552,72.9179,572.021,290.941,290,0,0
"Jul 15, 10:00 pm",266.99,0.442564,118.16,72.6498,571.935,290.734,290,0,0
"Jul 15, 11:00 pm",266.99,0.444157,118.585,72.4627,571.834,290.592,290,0,0
"Jul 16, 12:00 am",266.81,0.422556,112.742,73.286,571.712,292.621,290,0,0
"Jul 16, 01:00 am",266.95,0.42311,112.949,73.2576,571.559,292.583,290,0,0
"Jul 16, 02:00 am",266.932,0.423731,113.107,73.1802,571.35,292.536,290,0,0
"Jul 16, 03:00 am",266.991,0.424094,113.229,73.1527,571.024,292.525,290,0,0
"Jul 16, 04:00 am",18.9829,0.144286,7.71752,5.46171,572.814,285.036,290,0,0
"Jul 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 08:00 am",84.3645,0,0,0,573.744,290,290,387.716,0.315478
"Jul 16, 09:00 am",269.191,0.365323,97.5375,59.8186,573.177,290.488,290.478,573.177,0.955446
"Jul 16, 10:00 am",266.99,0.439792,117.42,72.9783,573.31,290.906,290.807,573.31,0.963936
"Jul 16, 11:00 am",266.99,0.436689,116.592,73.3423,573.324,291.198,291.084,573.324,0.965612
"Jul 16, 12:00 pm",278.679,0.443983,123.728,77.1082,573.322,290.996,290.896,573.322,0.966549
"Jul 16, 01:00 pm",278.482,0.443055,123.383,77.1712,573.209,291.081,290.855,573.209,0.965759
"Jul 16, 02:00 pm",278.361,0.44165,122.938,77.3126,573.213,291.207,290.879,573.213,0.964759
"Jul 16, 03:00 pm",278.323,0.441333,122.833,77.3421,573.203,291.236,290.857,573.203,0.963002
"Jul 16, 04:00 pm",278.536,0.441214,122.894,77.4102,573.422,291.242,290.832,573.422,0.95857
"Jul 16, 05:00 pm",278.424,0.440633,122.683,77.4523,573.363,291.295,291.187,573.363,0.932305
"Jul 16, 06:00 pm",266.99,0.443831,118.498,74.1674,572.299,290.592,290,0,0
"Jul 16, 07:00 pm",266.944,0.434071,115.873,73.632,572.24,291.51,290,0,0
"Jul 16, 08:00 pm",266.99,0.436883,116.643,73.3133,572.174,291.252,290,0,0
"Jul 16, 09:00 pm",266.99,0.439516,117.346,73.0038,572.099,291.009,290,0,0
"Jul 16, 10:00 pm",266.99,0.441921,117.988,72.721,572.013,290.789,290,0,0
"Jul 16, 11:00 pm",266.99,0.443655,118.451,72.5171,571.912,290.633,290,0,0
"Jul 17, 12:00 am",266.99,0.444151,118.584,72.4572,571.79,290.595,290,0,0
"Jul 17, 01:00 am",266.902,0.443077,118.258,70.8794,571.637,290.701,290,0,0
"Jul 17, 02:00 am",267.042,0.428225,114.354,72.6658,571.43,292.11,290,0,0
"Jul 17, 03:00 am",266.924,0.422862,112.872,73.2726,571.106,292.633,290,0,0
"Jul 17, 04:00 am",23.6755,0.179971,9.62521,6.81546,572.547,283.806,290,0,0
"Jul 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 08:00 am",88.3139,0,0,0,573.743,290,290,390.672,0.325933
"Jul 17, 09:00 am",269.015,0.372322,99.4062,60.75,573.183,290.427,290.354,573.183,0.95534
"Jul 17, 10:00 am",266.99,0.441749,117.943,72.7392,573.312,290.722,290.632,573.312,0.963416
"Jul 17, 11:00 am",266.99,0.440003,117.476,72.9437,573.32,290.885,290.789,573.32,0.964453
"Jul 17, 12:00 pm",278.548,0.442716,123.317,77.2219,573.303,291.11,290.726,573.303,0.963525
"Jul 17, 01:00 pm",278.331,0.441853,122.981,77.2724,573.166,291.19,290.484,573.166,0.960928
"Jul 17, 02:00 pm",278.217,0.440635,122.592,77.3922,573.16,291.299,290.588,573.16,0.959157
"Jul 17, 03:00 pm",278.242,0.440981,122.699,77.3564,573.154,291.268,290.559,573.154,0.957791
"Jul 17, 04:00 pm",278.489,0.440965,122.804,77.4214,573.398,291.265,290.56,573.398,0.954645
"Jul 17, 05:00 pm",278.349,0.440623,122.647,77.4277,573.29,291.298,291.259,573.29,0.925465
"Jul 17, 06:00 pm",266.99,0.444168,118.588,74.1215,572.282,290.562,290,0,0
"Jul 17, 07:00 pm",266.944,0.434262,115.924,73.604,572.222,291.493,290,0,0
"Jul 17, 08:00 pm",266.99,0.436694,116.593,73.3304,572.156,291.271,290,0,0
"Jul 17, 09:00 pm",266.99,0.439236,117.271,73.0321,572.081,291.036,290,0,0
"Jul 17, 10:00 pm",266.99,0.441546,117.888,72.7609,571.995,290.825,290,0,0
"Jul 17, 11:00 pm",266.99,0.443357,118.372,72.5483,571.894,290.662,290,0,0
"Jul 18, 12:00 am",267.056,0.435187,116.219,71.8503,571.772,291.439,290,0,0
"Jul 18, 01:00 am",266.819,0.422579,112.752,73.2802,571.619,292.624,290,0,0
"Jul 18, 02:00 am",266.992,0.423744,113.137,73.1893,571.411,292.534,290,0,0
"Jul 18, 03:00 am",266.991,0.424199,113.257,73.1353,571.085,292.511,290,0,0
"Jul 18, 04:00 am",20.314,0.154408,8.25865,5.84216,572.752,284.686,290,0,0
"Jul 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 08:00 am",72.2277,0,0,0,573.748,290,290,378.007,0.28185
"Jul 18, 09:00 am",269.79,0.347023,92.6516,56.5813,573.44,290.369,290.394,573.44,0.95274
"Jul 18, 10:00 am",266.99,0.441082,117.765,72.8258,573.29,290.786,290.691,573.29,0.962776
"Jul 18, 11:00 am",266.99,0.438419,117.053,73.1376,573.303,291.036,290.93,573.303,0.964437
"Jul 18, 12:00 pm",278.626,0.443836,123.664,77.1052,573.283,291.01,290.618,573.283,0.963155
"Jul 18, 01:00 pm",278.739,0.443405,123.594,77.1845,573.431,291.045,290.834,573.431,0.961019
"Jul 18, 02:00 pm",278.666,0.442567,123.328,77.266,573.432,291.121,290.84,573.432,0.959737
"Jul 18, 03:00 pm",278.697,0.442929,123.443,77.2323,573.431,291.088,290.795,573.431,0.958588
"Jul 18, 04:00 pm",278.651,0.442888,123.411,77.2279,573.389,291.093,290.776,573.389,0.955387
"Jul 18, 05:00 pm",278.671,0.442408,123.286,77.2936,573.451,291.134,290.933,573.451,0.939715
"Jul 18, 06:00 pm",266.99,0.443461,118.4,74.2083,572.364,290.623,290,0,0
"Jul 18, 07:00 pm",267.131,0.440941,117.789,74.5453,572.302,290.868,290,0,0
"Jul 18, 08:00 pm",266.991,0.436194,116.46,73.3934,572.233,291.313,290,0,0
"Jul 18, 09:00 pm",266.99,0.439068,117.227,73.0559,572.154,291.047,290,0,0
"Jul 18, 10:00 pm",266.99,0.441501,117.876,72.7703,572.064,290.825,290,0,0
"Jul 18, 11:00 pm",266.99,0.443606,118.438,72.5232,571.956,290.635,290,0,0
"Jul 19, 12:00 am",266.743,0.422366,112.663,73.2889,571.825,292.629,290,0,0
"Jul 19, 01:00 am",266.958,0.423195,112.975,73.2477,571.656,292.57,290,0,0
"Jul 19, 02:00 am",267.021,0.423999,113.216,73.1703,571.417,292.511,290,0,0
"Jul 19, 03:00 am",195.38,0.443805,86.7106,52.7305,571.029,287.236,290,0,0
"Jul 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 08:00 am",69.7986,0,0,0,573.759,290,290,375.95,0.276743
"Jul 19, 09:00 am",269.902,0.340884,91.0127,56.219,573.443,290.579,290.516,573.443,0.954114
"Jul 19, 10:00 am",266.99,0.438568,117.093,73.1184,573.285,291.023,290.916,573.285,0.962307
"Jul 19, 11:00 am",266.991,0.436143,116.446,73.4019,573.289,291.252,291.132,573.289,0.962528
"Jul 19, 12:00 pm",278.598,0.44351,123.561,77.1416,573.284,291.039,290.737,573.284,0.963376
"Jul 19, 01:00 pm",278.464,0.4435,123.499,77.1076,573.153,291.043,290.71,573.153,0.961297
"Jul 19, 02:00 pm",278.427,0.443061,123.36,77.1499,573.155,291.082,290.704,573.155,0.960231
"Jul 19, 03:00 pm",277.379,0.442831,122.832,76.9148,572.148,291.124,290,0,0
"Jul 19, 04:00 pm",277.266,0.442501,122.69,76.9274,572.065,291.155,290,0,0
"Jul 19, 05:00 pm",277.967,0.441977,122.855,77.1709,572.799,291.186,290.564,446.019,0.517402
"Jul 19, 06:00 pm",266.991,0.440436,117.592,74.567,571.905,290.934,290,0,0
"Jul 19, 07:00 pm",266.99,0.443068,118.295,74.2551,571.779,290.697,290,0,0
"Jul 19, 08:00 pm",266.938,0.434161,115.894,73.6181,571.617,291.54,290,0,0
"Jul 19, 09:00 pm",266.99,0.437255,116.743,73.2683,571.393,291.266,290,0,0
"Jul 19, 10:00 pm",227.36,0.427014,97.086,62.4917,571.031,290.53,290,0,0
"Jul 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 08:00 am",74.6165,0,0,0,573.752,290,290,380.002,0.289788
"Jul 20, 09:00 am",269.683,0.350092,93.4709,57.2796,573.216,290.456,290.382,573.216,0.954191
"Jul 20, 10:00 am",266.991,0.440325,117.563,72.9072,573.291,290.857,290.758,573.291,0.96263
"Jul 20, 11:00 am",266.99,0.43774,116.872,73.2096,573.297,291.101,290.655,573.297,0.963475
"Jul 20, 12:00 pm",278.639,0.444056,123.731,77.0756,573.277,290.99,290.591,573.277,0.962167
"Jul 20, 01:00 pm",278.725,0.443361,123.576,77.1805,573.421,291.049,290.354,573.421,0.959491
"Jul 20, 02:00 pm",278.643,0.442465,123.29,77.2672,573.418,291.13,290.431,573.418,0.957665
"Jul 20, 03:00 pm",278.567,0.441654,123.03,77.3497,573.415,291.203,290.501,573.415,0.956073
"Jul 20, 04:00 pm",278.426,0.440529,122.655,77.4534,573.374,291.304,290.597,573.374,0.952632
"Jul 20, 05:00 pm",278.431,0.439774,122.447,77.548,573.445,291.371,290.998,573.445,0.936886
"Jul 20, 06:00 pm",266.89,0.438528,117.039,74.7601,572.062,291.1,290,0,0
"Jul 20, 07:00 pm",266.99,0.44074,117.673,74.5238,572.001,290.9,290,0,0
"Jul 20, 08:00 pm",266.99,0.443542,118.421,74.1909,571.932,290.643,290,0,0
"Jul 20, 09:00 pm",266.941,0.434557,116.001,73.5634,571.855,291.488,290,0,0
"Jul 20, 10:00 pm",266.99,0.437113,116.705,73.2758,571.766,291.256,290,0,0
"Jul 20, 11:00 pm",266.99,0.439211,117.265,73.0295,571.66,291.065,290,0,0
"Jul 21, 12:00 am",266.991,0.440159,117.518,72.9215,571.532,290.984,290,0,0
"Jul 21, 01:00 am",266.99,0.441456,117.864,72.7687,571.367,290.873,290,0,0
"Jul 21, 02:00 am",266.99,0.442657,118.185,72.6275,571.138,290.777,290,0,0
"Jul 21, 03:00 am",218.596,0.432754,94.5982,59.6549,570.769,289.586,290,0,0
"Jul 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 08:00 am",74.2855,0,0,0,573.75,290,290,379.726,0.288298
"Jul 21, 09:00 am",269.697,0.346281,92.4535,57.5811,573.215,290.764,290.674,573.215,0.953882
"Jul 21, 10:00 am",266.991,0.436048,116.421,73.4112,573.292,291.261,290.772,573.292,0.963109
"Jul 21, 11:00 am",266.991,0.445221,118.87,74.0022,573.302,290.397,290.35,573.302,0.964656
"Jul 21, 12:00 pm",266.99,0.441561,117.892,74.4289,573.251,290.744,290.651,573.251,0.959642
"Jul 21, 01:00 pm",266.99,0.440682,117.658,74.5319,573.396,290.817,290.731,573.396,0.95632
"Jul 21, 02:00 pm",266.96,0.439522,117.335,74.6592,573.39,290.925,290.49,573.39,0.954183
"Jul 21, 03:00 pm",266.959,0.439572,117.348,74.6553,573.39,290.92,290.46,573.39,0.952863
"Jul 21, 04:00 pm",266.956,0.439314,117.278,74.6866,573.35,290.947,290.462,573.35,0.949555
"Jul 21, 05:00 pm",266.956,0.438923,117.173,74.7337,573.425,290.979,290.89,573.425,0.933101
"Jul 21, 06:00 pm",266.904,0.438758,117.106,74.7421,572.326,291.062,290,0,0
"Jul 21, 07:00 pm",266.99,0.441032,117.751,74.4949,572.267,290.856,290,0,0
"Jul 21, 08:00 pm",266.99,0.44395,118.53,74.1486,572.2,290.587,290,0,0
"Jul 21, 09:00 pm",266.99,0.435421,116.253,73.4804,572.125,291.392,290,0,0
"Jul 21, 10:00 pm",266.99,0.438365,117.039,73.1344,572.038,291.121,290,0,0
"Jul 21, 11:00 pm",266.99,0.440795,117.688,72.8486,571.936,290.899,290,0,0
"Jul 22, 12:00 am",266.99,0.443884,118.512,72.4861,571.813,290.618,290,0,0
"Jul 22, 01:00 am",267.181,0.441443,117.945,71.1393,571.657,290.864,290,0,0
"Jul 22, 02:00 am",266.742,0.42228,112.64,73.2894,571.444,292.66,290,0,0
"Jul 22, 03:00 am",266.992,0.422897,112.91,73.2818,571.106,292.632,290,0,0
"Jul 22, 04:00 am",3.71756,0.0282716,1.51132,1.07064,573.779,289.026,290,0,0
"Jul 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 08:00 am",78.0576,0,0,0,573.751,290,290,382.799,0.299652
"Jul 22, 09:00 am",269.525,0.355079,94.8025,58.2226,573.213,290.507,290.429,573.213,0.953955
"Jul 22, 10:00 am",266.99,0.438458,117.064,73.1215,573.282,291.034,290.926,573.282,0.961174
"Jul 22, 11:00 am",266.952,0.434493,115.989,73.5772,573.277,291.407,290.979,573.277,0.960905
"Jul 22, 12:00 pm",267.224,0.44158,118.001,74.486,573.271,290.751,290.869,573.271,0.961677
"Jul 22, 01:00 pm",266.99,0.444762,118.747,74.0474,573.43,290.432,290.368,573.43,0.96083
"Jul 22, 02:00 pm",266.99,0.443757,118.479,74.1653,573.163,290.543,290.455,573.163,0.960722
"Jul 22, 03:00 pm",266.99,0.443239,118.34,74.2284,573.163,290.592,290.501,573.163,0.959751
"Jul 22, 04:00 pm",266.99,0.44277,118.215,74.2853,573.403,290.621,290.545,573.403,0.95665
"Jul 22, 05:00 pm",278.489,0.440266,122.609,77.5052,573.458,291.326,291.054,573.458,0.939993
"Jul 22, 06:00 pm",266.99,0.443753,118.478,74.1709,572.308,290.599,290,0,0
"Jul 22, 07:00 pm",267.068,0.44025,117.577,74.607,572.249,290.933,290,0,0
"Jul 22, 08:00 pm",266.991,0.435929,116.389,73.4207,572.183,291.341,290,0,0
"Jul 22, 09:00 pm",266.99,0.438401,117.049,73.1302,572.108,291.113,290,0,0
"Jul 22, 10:00 pm",266.991,0.440612,117.639,72.8709,572.022,290.911,290,0,0
"Jul 22, 11:00 pm",266.99,0.442309,118.092,72.6714,571.921,290.759,290,0,0
"Jul 23, 12:00 am",266.99,0.440792,117.687,72.8511,571.8,290.908,290,0,0
"Jul 23, 01:00 am",266.99,0.441648,117.916,72.751,571.647,290.838,290,0,0
"Jul 23, 02:00 am",266.99,0.442473,118.136,72.6548,571.44,290.774,290,0,0
"Jul 23, 03:00 am",266.99,0.442743,118.208,72.6232,571.118,290.77,290,0,0
"Jul 23, 04:00 am",26.4228,0.200881,10.742,7.66538,572.378,283.086,290,0,0
"Jul 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 08:00 am",90.4122,0,0,0,573.741,290,290,392.203,0.33081
"Jul 23, 09:00 am",268.921,0.370151,98.8267,61.9407,573.181,290.948,290.847,573.181,0.95491
"Jul 23, 10:00 am",267.195,0.441239,117.897,74.5254,573.301,290.779,290.504,573.301,0.962728
"Jul 23, 11:00 am",266.99,0.441972,118.002,74.3839,573.303,290.702,290.615,573.303,0.963369
"Jul 23, 12:00 pm",278.167,0.438335,121.93,77.6662,573.312,291.504,290.805,573.312,0.965748
"Jul 23, 01:00 pm",278.603,0.444593,123.865,78.6808,573.194,290.944,290.486,573.194,0.964241
"Jul 23, 02:00 pm",278.498,0.443395,123.485,78.7997,573.196,291.051,290.379,573.196,0.963177
"Jul 23, 03:00 pm",278.498,0.443469,123.505,78.7913,573.189,291.045,290.372,573.189,0.961676
"Jul 23, 04:00 pm",278.77,0.44389,123.743,78.8081,573.42,291.002,290.336,573.42,0.958117
"Jul 23, 05:00 pm",278.704,0.444004,123.745,78.7765,573.344,290.993,290.883,573.344,0.931617
"Jul 23, 06:00 pm",266.99,0.440912,117.719,74.5051,572.298,290.865,290,0,0
"Jul 23, 07:00 pm",266.99,0.442944,118.262,74.2639,572.239,290.679,290,0,0
"Jul 23, 08:00 pm",266.819,0.437515,116.737,74.8615,572.173,291.185,290,0,0
"Jul 23, 09:00 pm",266.99,0.436959,116.664,73.2964,572.098,291.249,290,0,0
"Jul 23, 10:00 pm",266.99,0.439714,117.399,72.9734,572.012,290.995,290,0,0
"Jul 23, 11:00 pm",266.99,0.44227,118.082,72.6737,571.911,290.763,290,0,0
"Jul 24, 12:00 am",266.99,0.441938,117.993,72.7164,571.79,290.802,290,0,0
"Jul 24, 01:00 am",266.99,0.443203,118.331,72.5686,571.637,290.693,290,0,0
"Jul 24, 02:00 am",266.99,0.444249,118.61,72.4469,571.43,290.609,290,0,0
"Jul 24, 03:00 am",267.04,0.435259,116.231,73.5246,571.107,291.473,290,0,0
"Jul 24, 04:00 am",26.1149,0.198524,10.6169,7.53118,572.391,283.168,290,0,0
"Jul 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 08:00 am",86.4863,0,0,0,573.74,290,290,389.313,0.320259
"Jul 24, 09:00 am",269.095,0.367805,98.2002,60.4622,573.171,290.575,290.493,573.171,0.954506
"Jul 24, 10:00 am",266.99,0.438674,117.121,73.0968,573.301,291.012,290.605,573.301,0.963489
"Jul 24, 11:00 am",267.043,0.435277,116.238,73.5089,573.312,291.335,290.703,573.312,0.965155
"Jul 24, 12:00 pm",278.616,0.44354,123.577,77.1318,573.299,291.036,290.339,573.299,0.964858
"Jul 24, 01:00 pm",278.42,0.442762,123.274,77.1759,573.175,291.108,290.406,573.175,0.962626
"Jul 24, 02:00 pm",278.308,0.441543,122.885,77.2959,573.17,291.218,290.51,573.17,0.960824
"Jul 24, 03:00 pm",278.316,0.441556,122.892,77.2976,573.177,291.216,290.509,573.177,0.960564
"Jul 24, 04:00 pm",277.379,0.441505,122.464,77.0668,572.262,291.24,290,0,0
"Jul 24, 05:00 pm",277.866,0.441081,122.562,77.243,572.777,291.267,290.577,452.951,0.542702
"Jul 24, 06:00 pm",266.943,0.434079,115.874,73.6235,572.15,291.515,290,0,0
"Jul 24, 07:00 pm",266.99,0.435393,116.246,73.482,572.07,291.398,290,0,0
"Jul 24, 08:00 pm",266.99,0.437457,116.796,73.2403,571.978,291.21,290,0,0
"Jul 24, 09:00 pm",266.99,0.439897,117.448,72.9535,571.868,290.987,290,0,0
"Jul 24, 10:00 pm",266.99,0.442176,118.056,72.6858,571.732,290.783,290,0,0
"Jul 24, 11:00 pm",266.99,0.444152,118.584,72.4533,571.555,290.61,290,0,0
"Jul 25, 12:00 am",266.99,0.443508,118.412,72.5313,571.302,290.686,290,0,0
"Jul 25, 01:00 am",151.757,0.402707,61.1137,42.7757,570.884,288.252,290,0,0
"Jul 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 08:00 am",97.95,0,0,0,573.726,290,290,397.489,0.346112
"Jul 25, 09:00 am",268.583,0.387807,103.54,63.2246,573.183,290.428,290.353,573.183,0.95401
"Jul 25, 10:00 am",266.991,0.440791,117.687,72.8486,573.319,290.811,290.717,573.319,0.964405
"Jul 25, 11:00 am",266.99,0.437341,116.766,73.2532,573.332,291.136,290.597,573.332,0.966995
"Jul 25, 12:00 pm",278.672,0.443855,123.69,77.1036,573.326,291.007,290.656,573.326,0.967191
"Jul 25, 01:00 pm",278.535,0.443522,123.536,77.109,573.22,291.039,290.341,573.22,0.966554
"Jul 25, 02:00 pm",278.458,0.442589,123.242,77.2023,573.226,291.123,290.421,573.226,0.965736
"Jul 25, 03:00 pm",278.497,0.443111,123.405,77.1502,573.219,291.076,290.376,573.219,0.964073
"Jul 25, 04:00 pm",278.635,0.442979,123.429,77.2025,573.366,291.085,290.387,573.366,0.955891
"Jul 25, 05:00 pm",278.478,0.442409,123.201,77.2337,573.262,291.138,291.112,573.262,0.925196
"Jul 25, 06:00 pm",266.944,0.434303,115.934,73.5958,572.181,291.492,290,0,0
"Jul 25, 07:00 pm",266.82,0.4349,116.04,73.495,572.122,291.434,290,0,0
"Jul 25, 08:00 pm",266.99,0.436915,116.652,73.3021,572.056,291.256,290,0,0
"Jul 25, 09:00 pm",266.99,0.439383,117.311,73.0125,571.981,291.028,290,0,0
"Jul 25, 10:00 pm",266.99,0.441781,117.951,72.7313,571.895,290.81,290,0,0
"Jul 25, 11:00 pm",266.99,0.443775,118.483,72.4969,571.795,290.63,290,0,0
"Jul 26, 12:00 am",266.811,0.423527,113.002,74.8347,571.673,292.532,290,0,0
"Jul 26, 01:00 am",266.907,0.422888,112.872,73.2646,571.52,292.605,290,0,0
"Jul 26, 02:00 am",266.885,0.42363,113.06,73.1731,571.312,292.546,290,0,0
"Jul 26, 03:00 am",266.991,0.424116,113.235,73.1436,570.985,292.525,290,0,0
"Jul 26, 04:00 am",17.8351,0.135559,7.25087,5.12895,572.875,285.337,290,0,0
"Jul 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 08:00 am",103.73,0,0,0,573.729,290,290,401.352,0.360298
"Jul 26, 09:00 am",268.197,0.394285,105.27,64.9829,573.204,290.671,290.632,573.204,0.955917
"Jul 26, 10:00 am",266.99,0.437974,116.934,73.1804,573.325,291.077,290.97,573.325,0.964736
"Jul 26, 11:00 am",266.953,0.434553,116.005,73.5718,573.334,291.398,291.277,573.334,0.96649
"Jul 26, 12:00 pm",278.518,0.44213,123.141,77.282,573.325,291.162,290.994,573.325,0.966596
"Jul 26, 01:00 pm",278.347,0.441428,122.87,77.3236,573.219,291.227,290.994,573.219,0.965674
"Jul 26, 02:00 pm",278.236,0.440143,122.464,77.452,573.221,291.342,291.01,573.221,0.96454
"Jul 26, 03:00 pm",278.257,0.440493,122.571,77.4149,573.212,291.311,290.953,573.212,0.962563
"Jul 26, 04:00 pm",278.349,0.44041,122.588,77.449,573.309,291.316,291.003,573.309,0.950438
"Jul 26, 05:00 pm",278.217,0.43989,122.385,77.48,573.225,291.365,291.339,573.225,0.917775
"Jul 26, 06:00 pm",266.954,0.434767,116.063,73.5447,572.293,291.442,290,0,0
"Jul 26, 07:00 pm",266.99,0.435666,116.319,73.4489,572.233,291.363,290,0,0
"Jul 26, 08:00 pm",266.99,0.437484,116.804,73.2356,572.167,291.196,290,0,0
"Jul 26, 09:00 pm",266.991,0.440194,117.528,72.9182,572.092,290.945,290,0,0
"Jul 26, 10:00 pm",266.99,0.442611,118.173,72.6341,572.006,290.725,290,0,0
"Jul 26, 11:00 pm",266.99,0.444661,118.72,72.3938,571.906,290.54,290,0,0
"Jul 27, 12:00 am",266.99,0.444634,118.713,72.3982,571.784,290.55,290,0,0
"Jul 27, 01:00 am",266.923,0.442258,118.049,70.9798,571.632,290.779,290,0,0
"Jul 27, 02:00 am",267.053,0.433066,115.652,73.7852,571.425,291.659,290,0,0
"Jul 27, 03:00 am",267.046,0.429182,114.611,74.2389,571.103,292.042,290,0,0
"Jul 27, 04:00 am",24.0691,0.182964,9.78524,6.94692,572.521,283.703,290,0,0
"Jul 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 08:00 am",109.223,0,0,0,573.729,290,290,405.911,0.376249
"Jul 27, 09:00 am",266.99,0.398303,106.343,66.5116,573.218,290.971,290.867,573.218,0.956893
"Jul 27, 10:00 am",266.953,0.434444,115.976,73.5861,573.331,291.408,290.906,573.331,0.965152
"Jul 27, 11:00 am",266.99,0.443314,118.36,74.2239,573.337,290.574,290.496,573.337,0.967164
"Jul 27, 12:00 pm",278.153,0.438451,121.956,77.6434,573.288,291.494,290.795,573.288,0.962018
"Jul 27, 01:00 pm",278.614,0.4448,123.927,78.6548,573.187,290.925,290.865,573.187,0.962238
"Jul 27, 02:00 pm",278.513,0.443626,123.556,78.7733,573.19,291.031,290.359,573.19,0.961518
"Jul 27, 03:00 pm",278.554,0.444125,123.713,78.7232,573.187,290.986,290.649,573.187,0.959957
"Jul 27, 04:00 pm",278.593,0.443967,123.686,78.7537,573.239,290.999,290.64,573.239,0.944446
"Jul 27, 05:00 pm",278.522,0.443665,123.57,78.7738,573.196,291.027,291.003,573.196,0.913112
"Jul 27, 06:00 pm",266.99,0.444242,118.608,74.1124,572.287,290.554,290,0,0
"Jul 27, 07:00 pm",266.99,0.444985,118.806,74.0262,572.228,290.489,290,0,0
"Jul 27, 08:00 pm",266.964,0.434787,116.072,73.5483,572.162,291.449,290,0,0
"Jul 27, 09:00 pm",266.99,0.437793,116.886,73.2017,572.087,291.172,290,0,0
"Jul 27, 10:00 pm",266.991,0.440424,117.589,72.8926,572.001,290.929,290,0,0
"Jul 27, 11:00 pm",266.99,0.442993,118.274,72.5902,571.901,290.696,290,0,0
"Jul 28, 12:00 am",266.99,0.443208,118.332,72.5693,571.78,290.684,290,0,0
"Jul 28, 01:00 am",266.99,0.444719,118.735,72.3922,571.628,290.552,290,0,0
"Jul 28, 02:00 am",267.057,0.430646,115.007,74.073,571.421,291.886,290,0,0
"Jul 28, 03:00 am",267.055,0.430465,114.958,72.4067,571.1,291.923,290,0,0
"Jul 28, 04:00 am",24.7793,0.188368,10.0739,7.15501,572.474,283.517,290,0,0
"Jul 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 08:00 am",114.764,0,0,0,573.736,290,290,411.812,0.398483
"Jul 28, 09:00 am",266.99,0.407092,108.689,68.0637,573.238,291.021,290.914,573.238,0.958813
"Jul 28, 10:00 am",266.953,0.434476,115.984,73.5804,573.337,291.405,290.829,573.337,0.965455
"Jul 28, 11:00 am",266.99,0.443624,118.443,74.1856,573.339,290.545,290.469,573.339,0.966814
"Jul 28, 12:00 pm",266.953,0.439436,117.309,74.6735,573.259,290.941,290.556,573.259,0.958934
"Jul 28, 01:00 pm",266.958,0.43913,117.229,74.7107,573.431,290.96,290.54,573.431,0.958886
"Jul 28, 02:00 pm",266.99,0.445186,118.86,75.6798,573.433,290.392,290.331,573.433,0.957806
"Jul 28, 03:00 pm",266.956,0.438875,117.16,74.7398,573.426,290.984,290.46,573.426,0.955347
"Jul 28, 04:00 pm",278.766,0.44451,123.914,78.7316,573.361,290.948,290.893,573.361,0.926705
"Jul 28, 05:00 pm",278.839,0.444209,123.863,78.7869,573.459,290.973,290.832,573.459,0.901138
"Jul 28, 06:00 pm",266.99,0.444251,118.61,74.1096,572.387,290.547,290,0,0
"Jul 28, 07:00 pm",267.178,0.44146,117.949,74.4907,572.328,290.82,290,0,0
"Jul 28, 08:00 pm",266.99,0.435461,116.264,73.4733,572.262,291.38,290,0,0
"Jul 28, 09:00 pm",266.99,0.438235,117.004,73.1483,572.187,291.124,290,0,0
"Jul 28, 10:00 pm",266.99,0.440791,117.687,72.8491,572.102,290.889,290,0,0
"Jul 28, 11:00 pm",266.99,0.443074,118.296,72.5814,572.001,290.682,290,0,0
"Jul 29, 12:00 am",266.99,0.44336,118.373,72.5455,571.88,290.663,290,0,0
"Jul 29, 01:00 am",266.99,0.44434,118.634,72.4312,571.727,290.581,290,0,0
"Jul 29, 02:00 am",266.884,0.44285,118.189,72.591,571.521,290.729,290,0,0
"Jul 29, 03:00 am",267.25,0.442401,118.232,72.7367,571.2,290.807,290,0,0
"Jul 29, 04:00 am",27.669,0.210358,11.2486,7.99876,572.34,282.756,290,0,0
"Jul 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 08:00 am",100.005,0,0,0,573.739,290,290,398.894,0.35393
"Jul 29, 09:00 am",268.493,0.386801,103.272,64.2594,573.199,290.832,290.736,573.199,0.956758
"Jul 29, 10:00 am",266.99,0.436973,116.668,73.2968,573.31,291.172,290.616,573.31,0.964325
"Jul 29, 11:00 am",266.953,0.434978,116.119,73.5214,573.317,291.359,290.646,573.317,0.966049
"Jul 29, 12:00 pm",266.99,0.442989,118.273,74.2636,573.299,290.607,290.525,573.299,0.964954
"Jul 29, 01:00 pm",266.99,0.442507,118.145,74.3195,573.198,290.658,290.284,573.198,0.964943
"Jul 29, 02:00 pm",266.99,0.441613,117.906,74.4237,573.202,290.742,290.288,573.202,0.964076
"Jul 29, 03:00 pm",266.99,0.441819,117.961,74.3999,573.193,290.723,290.243,573.193,0.962205
"Jul 29, 04:00 pm",278.363,0.439856,122.44,77.5253,573.371,291.365,290.658,573.371,0.954566
"Jul 29, 05:00 pm",278.161,0.439152,122.155,77.5607,573.234,291.432,291.406,573.234,0.919683
"Jul 29, 06:00 pm",266.944,0.43409,115.878,73.6215,572.303,291.505,290,0,0
"Jul 29, 07:00 pm",266.945,0.434561,116.004,73.5666,572.243,291.464,290,0,0
"Jul 29, 08:00 pm",266.991,0.436141,116.446,73.3925,572.177,291.322,290,0,0
"Jul 29, 09:00 pm",266.99,0.438691,117.126,73.0934,572.102,291.086,290,0,0
"Jul 29, 10:00 pm",266.99,0.441062,117.759,72.8155,572.017,290.869,290,0,0
"Jul 29, 11:00 pm",266.99,0.44316,118.319,72.569,571.916,290.679,290,0,0
"Jul 30, 12:00 am",266.99,0.442312,118.093,72.6707,571.795,290.766,290,0,0
"Jul 30, 01:00 am",266.99,0.44307,118.295,72.5826,571.642,290.705,290,0,0
"Jul 30, 02:00 am",266.99,0.443765,118.481,72.5023,571.436,290.654,290,0,0
"Jul 30, 03:00 am",266.99,0.444448,118.663,72.4224,571.114,290.611,290,0,0
"Jul 30, 04:00 am",25.8031,0.196166,10.4901,7.46185,572.415,283.248,290,0,0
"Jul 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 08:00 am",98.1391,0,0,0,573.726,290,290,397.618,0.34666
"Jul 30, 09:00 am",268.574,0.384559,102.673,63.694,573.178,290.761,290.667,573.178,0.953799
"Jul 30, 10:00 am",266.99,0.436769,116.613,73.325,573.306,291.192,290.697,573.306,0.96385
"Jul 30, 11:00 am",266.99,0.438936,117.191,73.0647,573.317,290.986,290.567,573.317,0.966505
"Jul 30, 12:00 pm",278.287,0.439694,122.361,77.524,573.311,291.381,290.674,573.311,0.966778
"Jul 30, 01:00 pm",278.126,0.439063,122.115,77.5588,573.208,291.44,290.736,573.208,0.965803
"Jul 30, 02:00 pm",278.615,0.444551,123.859,77.0058,573.21,290.947,290.466,573.21,0.964773
"Jul 30, 03:00 pm",278.135,0.439172,122.149,77.5481,573.207,291.43,290.726,573.207,0.963349
"Jul 30, 04:00 pm",278.417,0.43976,122.437,77.5499,573.432,291.373,290.668,573.432,0.959535
"Jul 30, 05:00 pm",278.281,0.440044,122.456,77.4821,573.274,291.35,291.35,573.274,0.926009
"Jul 30, 06:00 pm",266.99,0.444063,118.56,74.1384,572.307,290.57,290,0,0
"Jul 30, 07:00 pm",267.09,0.44051,117.656,72.9078,572.248,290.91,290,0,0
"Jul 30, 08:00 pm",266.991,0.436013,116.411,73.4174,572.182,291.333,290,0,0
"Jul 30, 09:00 pm",266.99,0.439122,117.241,73.052,572.107,291.045,290,0,0
"Jul 30, 10:00 pm",266.99,0.441966,118,72.718,572.021,290.784,290,0,0
"Jul 30, 11:00 pm",266.99,0.444254,118.611,72.4492,571.921,290.577,290,0,0
"Jul 31, 12:00 am",267.06,0.429839,114.793,74.1745,571.799,291.938,290,0,0
"Jul 31, 01:00 am",266.909,0.422929,112.883,73.2698,571.646,292.594,290,0,0
"Jul 31, 02:00 am",267.058,0.424186,113.282,73.1616,571.439,292.494,290,0,0
"Jul 31, 03:00 am",266.769,0.424546,113.255,73.0415,571.114,292.467,290,0,0
"Jul 31, 04:00 am",20.7244,0.15753,8.4255,5.95967,572.737,284.578,290,0,0
"Jul 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 08:00 am",110.639,0,0,0,573.736,290,290,407.423,0.383118
"Jul 31, 09:00 am",266.99,0.403915,107.841,66.514,573.219,290.667,290.612,573.219,0.957901
"Jul 31, 10:00 am",266.99,0.439187,117.258,73.0395,573.322,290.962,290.861,573.322,0.964852
"Jul 31, 11:00 am",266.99,0.437476,116.802,73.2402,573.328,291.124,291.014,573.328,0.966418
"Jul 31, 12:00 pm",278.581,0.442954,123.399,77.1997,573.315,291.088,290.845,573.315,0.966141
"Jul 31, 01:00 pm",278.406,0.442068,123.075,77.264,573.221,291.17,290.851,573.221,0.966227
"Jul 31, 02:00 pm",278.292,0.440694,122.642,77.404,573.228,291.293,290.871,573.228,0.965655
"Jul 31, 03:00 pm",278.331,0.44121,122.802,77.3508,573.221,291.247,290.539,573.221,0.964033
"Jul 31, 04:00 pm",278.42,0.441167,122.83,77.3794,573.313,291.249,290.881,573.313,0.952231
