"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 31, 05:00 pm",278.32,0.440797,122.682,77.3998,573.246,291.283,291.257,573.246,0.922094
"Jul 31, 06:00 pm",266.99,0.442445,118.128,74.3218,572.305,290.721,290,0,0
"Jul 31, 07:00 pm",266.99,0.443575,118.43,74.1879,572.246,290.619,290,0,0
"Jul 31, 08:00 pm",267.24,0.442218,118.178,72.735,572.18,290.761,290,0,0
"Jul 31, 09:00 pm",266.99,0.436493,116.539,73.3511,572.105,291.293,290,0,0
"Jul 31, 10:00 pm",266.99,0.439054,117.223,73.0512,572.019,291.057,290,0,0
"Jul 31, 11:00 pm",266.99,0.441317,117.827,72.7866,571.919,290.851,290,0,0
"Aug 1, 12:00 am",266.99,0.444562,118.694,72.4117,571.798,290.556,290,0,0
"Aug 1, 01:00 am",266.987,0.439311,117.29,73.0387,571.645,291.056,290,0,0
"Aug 1, 02:00 am",267.039,0.428096,114.318,74.3701,571.438,292.122,290,0,0
"Aug 1, 03:00 am",267.038,0.428326,114.379,74.3419,571.115,292.12,290,0,0
"Aug 1, 04:00 am",23.9115,0.181767,9.72114,6.90355,572.536,283.744,290,0,0
"Aug 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 08:00 am",102.541,0,0,0,573.736,290,290,400.578,0.359278
"Aug 1, 09:00 am",268.379,0.39286,104.89,64.6835,573.194,290.646,290.558,573.194,0.956444
"Aug 1, 10:00 am",266.99,0.439016,117.213,73.0635,573.305,290.98,290.877,573.305,0.964137
"Aug 1, 11:00 am",266.99,0.436863,116.638,73.3169,573.308,291.183,290.76,573.308,0.965385
"Aug 1, 12:00 pm",278.488,0.442021,123.097,77.2963,573.305,291.172,290.469,573.305,0.966677
"Aug 1, 01:00 pm",278.315,0.441243,122.804,77.3496,573.203,291.244,290.536,573.203,0.965725
"Aug 1, 02:00 pm",278.21,0.440018,122.417,77.4746,573.207,291.354,290.642,573.207,0.964676
"Aug 1, 03:00 pm",278.271,0.44077,122.654,77.3976,573.201,291.286,290.577,573.201,0.963105
"Aug 1, 04:00 pm",278.499,0.440724,122.741,77.4611,573.428,291.286,290.58,573.428,0.959301
"Aug 1, 05:00 pm",278.379,0.440525,122.633,77.4551,573.329,291.306,291.212,573.329,0.930132
"Aug 1, 06:00 pm",266.99,0.442243,118.074,74.3569,572.305,290.74,290,0,0
"Aug 1, 07:00 pm",266.99,0.443823,118.496,74.1693,572.245,290.596,290,0,0
"Aug 1, 08:00 pm",266.944,0.434272,115.926,73.6099,572.179,291.495,290,0,0
"Aug 1, 09:00 pm",266.99,0.437523,116.814,73.2401,572.105,291.196,290,0,0
"Aug 1, 10:00 pm",266.991,0.44046,117.599,72.8954,572.019,290.925,290,0,0
"Aug 1, 11:00 pm",266.99,0.443191,118.328,72.5741,571.918,290.676,290,0,0
"Aug 2, 12:00 am",266.987,0.44502,118.815,72.3627,571.797,290.513,290,0,0
"Aug 2, 01:00 am",267.057,0.430961,115.091,74.042,571.644,291.843,290,0,0
"Aug 2, 02:00 am",266.852,0.422644,112.783,73.2888,571.437,292.63,290,0,0
"Aug 2, 03:00 am",266.963,0.423181,112.974,73.2526,571.113,292.604,290,0,0
"Aug 2, 04:00 am",22.3013,0.169521,9.06656,6.42119,572.637,284.165,290,0,0
"Aug 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 08:00 am",105.947,0,0,0,573.732,290,290,402.79,0.365903
"Aug 2, 09:00 am",267.33,0.399492,106.66,65.0032,573.197,290.396,290.355,573.197,0.956033
"Aug 2, 10:00 am",266.99,0.442595,118.168,72.6411,573.308,290.643,290.557,573.308,0.964336
"Aug 2, 11:00 am",266.99,0.439612,117.372,72.9921,573.317,290.922,290.823,573.317,0.966398
"Aug 2, 12:00 pm",278.596,0.443381,123.524,77.1537,573.293,291.05,290.76,573.293,0.964519
"Aug 2, 01:00 pm",278.479,0.443176,123.415,77.1486,573.196,291.071,290.741,573.196,0.964346
"Aug 2, 02:00 pm",278.412,0.442368,123.161,77.2297,573.201,291.143,290.742,573.201,0.963474
"Aug 2, 03:00 pm",278.437,0.442787,123.288,77.1856,573.188,291.106,290.689,573.188,0.961183
"Aug 2, 04:00 pm",278.634,0.442802,123.38,77.2344,573.381,291.1,283.284,573.381,0.956174
"Aug 2, 05:00 pm",278.407,0.44225,123.125,77.2447,573.206,291.154,291.128,573.206,0.915041
"Aug 2, 06:00 pm",266.99,0.444956,118.799,74.0315,572.294,290.487,290,0,0
"Aug 2, 07:00 pm",267.04,0.436246,116.495,73.394,572.235,291.31,290,0,0
"Aug 2, 08:00 pm",266.99,0.435587,116.297,73.4631,572.168,291.374,290,0,0
"Aug 2, 09:00 pm",266.99,0.438389,117.045,73.1336,572.094,291.115,290,0,0
"Aug 2, 10:00 pm",266.99,0.440977,117.737,72.8293,572.008,290.877,290,0,0
"Aug 2, 11:00 pm",266.99,0.443267,118.348,72.5596,571.907,290.67,290,0,0
"Aug 3, 12:00 am",266.99,0.44405,118.557,72.4685,571.786,290.605,290,0,0
"Aug 3, 01:00 am",266.99,0.44473,118.738,72.3891,571.633,290.551,290,0,0
"Aug 3, 02:00 am",266.927,0.438751,117.115,71.3965,571.427,291.12,290,0,0
"Aug 3, 03:00 am",267.053,0.433825,115.854,72.0091,571.105,291.608,290,0,0
"Aug 3, 04:00 am",25.5434,0.19418,10.3846,7.37594,572.427,283.317,290,0,0
"Aug 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 08:00 am",110.317,0,0,0,573.729,290,290,407.075,0.380367
"Aug 3, 09:00 am",266.99,0.404058,107.879,66.3508,573.208,290.604,290.518,573.208,0.956454
"Aug 3, 10:00 am",266.99,0.439703,117.396,72.9825,573.316,290.914,290.815,573.316,0.964691
"Aug 3, 11:00 am",266.99,0.437561,116.824,73.2332,573.322,291.116,290.641,573.322,0.966753
"Aug 3, 12:00 pm",278.312,0.440028,122.465,77.4966,573.306,291.351,290.641,573.306,0.965879
"Aug 3, 01:00 pm",278.191,0.439769,122.34,77.4966,573.21,291.376,290.667,573.21,0.965544
"Aug 3, 02:00 pm",278.143,0.439182,122.155,77.5549,573.214,291.429,290.725,573.214,0.964551
"Aug 3, 03:00 pm",278.169,0.439565,122.273,77.5148,573.206,291.395,290.687,573.206,0.96276
"Aug 3, 04:00 pm",278.289,0.43928,122.247,77.5806,573.349,291.418,290.715,573.349,0.953467
"Aug 3, 05:00 pm",278.122,0.438688,122.009,77.6106,573.237,291.474,291.448,573.237,0.920476
"Aug 3, 06:00 pm",266.99,0.442922,118.256,74.2694,572.301,290.677,290,0,0
"Aug 3, 07:00 pm",266.99,0.444069,118.562,74.1334,572.242,290.573,290,0,0
"Aug 3, 08:00 pm",266.943,0.434235,115.916,73.6071,572.176,291.499,290,0,0
"Aug 3, 09:00 pm",266.99,0.437388,116.778,73.2494,572.101,291.209,290,0,0
"Aug 3, 10:00 pm",266.991,0.440217,117.534,72.9179,572.016,290.948,290,0,0
"Aug 3, 11:00 pm",266.99,0.442839,118.233,72.61,571.915,290.71,290,0,0
"Aug 4, 12:00 am",266.99,0.444767,118.748,72.3849,571.794,290.537,290,0,0
"Aug 4, 01:00 am",267.043,0.433569,115.782,72.0368,571.641,291.598,290,0,0
"Aug 4, 02:00 am",266.919,0.422916,112.884,73.2666,571.433,292.608,290,0,0
"Aug 4, 03:00 am",266.957,0.423076,112.943,73.2566,571.109,292.614,290,0,0
"Aug 4, 04:00 am",22.4645,0.170762,9.13292,6.4716,572.625,284.123,290,0,0
"Aug 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 08:00 am",107.912,0,0,0,573.73,290,290,404.517,0.371611
"Aug 4, 09:00 am",266.99,0.399781,106.738,65.7229,573.2,290.625,290.568,573.2,0.956002
"Aug 4, 10:00 am",266.99,0.438758,117.144,73.0872,573.309,291.004,290.9,573.309,0.96432
"Aug 4, 11:00 am",266.996,0.435508,116.279,73.4717,573.315,291.311,290.89,573.315,0.966363
"Aug 4, 12:00 pm",266.99,0.443566,118.428,74.1922,573.301,290.552,290.473,573.301,0.966063
"Aug 4, 01:00 pm",266.99,0.44278,118.218,74.2853,573.195,290.633,290.542,573.195,0.964338
"Aug 4, 02:00 pm",266.99,0.441532,117.885,74.4326,573.192,290.75,290.653,573.192,0.962645
"Aug 4, 03:00 pm",266.99,0.442303,118.09,74.3428,573.191,290.678,290.584,573.191,0.961546
"Aug 4, 04:00 pm",278.469,0.441342,122.9,77.3697,573.345,291.232,290.527,573.345,0.95378
"Aug 4, 05:00 pm",278.382,0.441375,122.871,77.3445,573.258,291.231,291.205,573.258,0.924664
"Aug 4, 06:00 pm",266.99,0.444639,118.714,74.07,572.287,290.517,290,0,0
"Aug 4, 07:00 pm",266.944,0.434284,115.929,73.6056,572.228,291.491,290,0,0
"Aug 4, 08:00 pm",266.99,0.436479,116.536,73.3601,572.162,291.291,290,0,0
"Aug 4, 09:00 pm",266.99,0.439257,117.277,73.0335,572.087,291.034,290,0,0
"Aug 4, 10:00 pm",266.99,0.441936,117.992,72.7181,572,290.788,290,0,0
"Aug 4, 11:00 pm",266.99,0.443941,118.528,72.482,571.9,290.607,290,0,0
"Aug 5, 12:00 am",267.05,0.435668,116.345,73.4827,571.778,291.393,290,0,0
"Aug 5, 01:00 am",266.903,0.424546,113.313,74.7507,571.625,292.442,290,0,0
"Aug 5, 02:00 am",266.933,0.422988,112.909,73.2647,571.417,292.602,290,0,0
"Aug 5, 03:00 am",266.972,0.423364,113.026,73.2292,571.091,292.588,290,0,0
"Aug 5, 04:00 am",20.6001,0.156583,8.37494,5.92965,572.736,284.611,290,0,0
"Aug 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 08:00 am",111.747,0,0,0,573.732,290,290,408.598,0.386216
"Aug 5, 09:00 am",266.99,0.405837,108.354,66.8031,573.213,290.662,290.607,573.213,0.956877
"Aug 5, 10:00 am",266.99,0.438671,117.121,73.0987,573.316,291.012,290.907,573.316,0.964634
"Aug 5, 11:00 am",266.99,0.43573,116.335,73.4448,573.319,291.289,291.171,573.319,0.966108
"Aug 5, 12:00 pm",266.99,0.442138,118.046,74.3595,573.287,290.687,290.6,573.287,0.963721
"Aug 5, 01:00 pm",266.99,0.441102,117.77,74.4814,573.159,290.792,290.691,573.159,0.960387
"Aug 5, 02:00 pm",267.215,0.439683,117.49,74.7051,573.428,290.918,290.819,573.428,0.957681
"Aug 5, 03:00 pm",266.99,0.441031,117.751,74.4896,573.154,290.799,290.697,573.154,0.957384
"Aug 5, 04:00 pm",278.283,0.440214,122.504,77.4582,573.261,291.335,290.958,573.261,0.946591
"Aug 5, 05:00 pm",278.314,0.440656,122.641,77.4119,573.253,291.296,291.27,573.253,0.92366
"Aug 5, 06:00 pm",266.99,0.444472,118.67,74.0869,572.303,290.532,290,0,0
"Aug 5, 07:00 pm",266.944,0.434197,115.906,73.6138,572.243,291.498,290,0,0
"Aug 5, 08:00 pm",266.99,0.436487,116.538,73.358,572.177,291.289,290,0,0
"Aug 5, 09:00 pm",266.99,0.439208,117.264,73.0382,572.102,291.037,290,0,0
"Aug 5, 10:00 pm",266.99,0.441478,117.87,72.7718,572.016,290.83,290,0,0
"Aug 5, 11:00 pm",266.99,0.443258,118.345,72.5624,571.915,290.67,290,0,0
"Aug 6, 12:00 am",266.867,0.443701,118.409,72.4916,571.794,290.631,290,0,0
"Aug 6, 01:00 am",267.06,0.429962,114.826,72.4678,571.641,291.936,290,0,0
"Aug 6, 02:00 am",266.866,0.422695,112.803,73.2793,571.433,292.626,290,0,0
"Aug 6, 03:00 am",266.945,0.422963,112.908,73.2684,571.109,292.624,290,0,0
"Aug 6, 04:00 am",21.9895,0.167149,8.93981,6.33612,572.655,284.247,290,0,0
"Aug 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 08:00 am",110.075,0,0,0,573.733,290,290,406.82,0.380319
"Aug 6, 09:00 am",266.99,0.400989,107.06,66.5963,573.208,290.854,290.787,573.208,0.956976
"Aug 6, 10:00 am",266.99,0.436703,116.596,73.3333,573.308,291.198,291.083,573.308,0.96438
"Aug 6, 11:00 am",266.953,0.434446,115.976,73.588,573.31,291.409,290.993,573.31,0.965955
"Aug 6, 12:00 pm",278.299,0.439987,122.448,77.4958,573.297,291.355,290.929,573.297,0.965591
"Aug 6, 01:00 pm",278.134,0.439369,122.203,77.5292,573.188,291.413,290.706,573.188,0.963736
"Aug 6, 02:00 pm",278.12,0.439223,122.157,79.2185,573.188,291.426,290.81,573.188,0.962362
"Aug 6, 03:00 pm",278.123,0.43932,122.185,77.5314,573.183,291.418,290.711,573.183,0.960795
"Aug 6, 04:00 pm",278.396,0.439958,122.483,77.5217,573.394,291.355,284.095,573.394,0.95786
"Aug 6, 05:00 pm",278.287,0.440318,122.535,77.4488,573.256,291.326,291.3,573.256,0.924308
"Aug 6, 06:00 pm",266.99,0.441721,117.935,74.4139,572.292,290.79,290,0,0
"Aug 6, 07:00 pm",266.99,0.443827,118.497,74.1641,572.233,290.597,290,0,0
"Aug 6, 08:00 pm",266.944,0.434663,116.031,73.5593,572.166,291.459,290,0,0
"Aug 6, 09:00 pm",266.99,0.438132,116.977,73.1629,572.091,291.139,290,0,0
"Aug 6, 10:00 pm",266.99,0.440999,117.742,72.8255,572.005,290.875,290,0,0
"Aug 6, 11:00 pm",266.99,0.443593,118.435,72.5198,571.904,290.64,290,0,0
"Aug 7, 12:00 am",267.062,0.43327,115.71,72.0733,571.783,291.619,290,0,0
"Aug 7, 01:00 am",266.886,0.423407,113.001,73.196,571.629,292.549,290,0,0
"Aug 7, 02:00 am",267.126,0.42517,113.574,73.0517,571.42,292.405,290,0,0
"Aug 7, 03:00 am",266.848,0.425695,113.596,72.9178,571.093,292.363,290,0,0
"Aug 7, 04:00 am",20.9111,0.158949,8.50137,6.00272,572.716,284.53,290,0,0
"Aug 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 08:00 am",109.081,0,0,0,573.732,290,290,405.763,0.376387
"Aug 7, 09:00 am",266.99,0.404245,107.929,65.7514,573.195,290.392,290.353,573.195,0.956178
"Aug 7, 10:00 am",266.99,0.4422,118.063,72.6887,573.298,290.681,290.592,573.298,0.963993
"Aug 7, 11:00 am",266.99,0.44001,117.478,72.9453,573.304,290.886,290.788,573.304,0.966011
"Aug 7, 12:00 pm",277.801,0.434402,120.677,76.3778,573.297,291.86,291.106,573.297,0.966294
"Aug 7, 01:00 pm",277.658,0.433863,120.466,76.406,573.204,291.91,291.159,573.204,0.965637
"Aug 7, 02:00 pm",278.339,0.441469,122.878,77.3228,573.206,291.224,290.878,573.206,0.964644
"Aug 7, 03:00 pm",278.624,0.444725,123.911,76.9903,573.203,290.932,290.718,573.203,0.963328
"Aug 7, 04:00 pm",278.799,0.444071,123.806,77.1139,573.432,290.986,290.687,573.432,0.959736
"Aug 7, 05:00 pm",278.572,0.442878,123.374,77.2014,573.313,291.095,291.065,573.313,0.930257
"Aug 7, 06:00 pm",266.99,0.442819,118.228,74.2794,572.296,290.687,290,0,0
"Aug 7, 07:00 pm",266.99,0.44399,118.541,74.1403,572.237,290.581,290,0,0
"Aug 7, 08:00 pm",267.04,0.436003,116.43,75.0963,572.171,291.337,290,0,0
"Aug 7, 09:00 pm",266.99,0.43674,116.605,73.3227,572.096,291.27,290,0,0
"Aug 7, 10:00 pm",266.99,0.439317,117.293,73.0203,572.01,291.033,290,0,0
"Aug 7, 11:00 pm",266.99,0.441501,117.876,72.7644,571.909,290.835,290,0,0
"Aug 8, 12:00 am",266.99,0.44281,118.226,72.6138,571.788,290.72,290,0,0
"Aug 8, 01:00 am",266.99,0.443717,118.468,72.5081,571.635,290.645,290,0,0
"Aug 8, 02:00 am",266.99,0.444866,118.775,72.3742,571.428,290.551,290,0,0
"Aug 8, 03:00 am",267.117,0.440965,117.789,71.1835,571.106,290.942,290,0,0
"Aug 8, 04:00 am",26.5439,0.201793,10.7913,7.66761,572.364,283.055,290,0,0
"Aug 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 08:00 am",116.318,0,0,0,573.723,290,290,413.452,0.401051
"Aug 8, 09:00 am",266.991,0.412339,110.09,68.1789,573.21,290.774,290.678,573.21,0.955716
"Aug 8, 10:00 am",266.99,0.43802,116.947,73.1792,573.312,291.073,290.609,573.312,0.964396
"Aug 8, 11:00 am",266.99,0.43561,116.303,73.4609,573.318,291.301,290.663,573.318,0.966758
"Aug 8, 12:00 pm",278.601,0.443445,123.544,77.1453,573.292,291.045,290.347,573.292,0.964798
"Aug 8, 01:00 pm",278.482,0.443311,123.454,77.1302,573.187,291.059,290.359,573.187,0.963128
"Aug 8, 02:00 pm",278.432,0.442706,123.263,77.1897,573.19,291.113,290.411,573.19,0.962156
"Aug 8, 03:00 pm",278.496,0.443386,123.481,77.1225,573.194,291.052,290.352,573.194,0.961312
"Aug 8, 04:00 pm",278.654,0.443629,123.619,77.1322,573.328,291.027,290.331,573.328,0.952879
"Aug 8, 05:00 pm",278.588,0.443569,123.573,77.1217,573.268,291.034,291.008,573.268,0.927197
"Aug 8, 06:00 pm",266.99,0.442512,118.146,74.3204,572.287,290.716,290,0,0
"Aug 8, 07:00 pm",266.99,0.444539,118.687,74.0808,572.228,290.53,290,0,0
"Aug 8, 08:00 pm",266.99,0.435431,116.256,73.481,572.161,291.389,290,0,0
"Aug 8, 09:00 pm",266.99,0.438668,117.12,73.1003,572.086,291.089,290,0,0
"Aug 8, 10:00 pm",266.99,0.441427,117.857,72.7759,572,290.836,290,0,0
"Aug 8, 11:00 pm",266.99,0.443608,118.439,72.5191,571.899,290.639,290,0,0
"Aug 9, 12:00 am",266.884,0.44288,118.197,72.5878,571.777,290.71,290,0,0
"Aug 9, 01:00 am",266.745,0.422523,112.706,74.9353,571.624,292.626,290,0,0
"Aug 9, 02:00 am",267.013,0.423925,113.194,73.1695,571.416,292.518,290,0,0
"Aug 9, 03:00 am",266.757,0.424679,113.286,73.0134,571.091,292.456,290,0,0
"Aug 9, 04:00 am",22.2383,0.169042,9.04095,6.38894,572.631,284.182,290,0,0
"Aug 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 08:00 am",119.01,0,0,0,573.727,290,290,416.319,0.411684
"Aug 9, 09:00 am",267.063,0.406276,108.503,68.5785,573.224,291.775,291.279,573.224,0.956759
"Aug 9, 10:00 am",266.99,0.443964,118.534,72.4788,573.313,290.514,290.436,573.313,0.964724
"Aug 9, 11:00 am",266.99,0.441263,117.813,72.7957,573.317,290.767,290.675,573.317,0.966697
"Aug 9, 12:00 pm",277.839,0.434651,120.763,76.3592,573.312,291.837,291.082,573.312,0.967298
"Aug 9, 01:00 pm",277.682,0.433893,120.484,76.4107,573.224,291.907,291.156,573.224,0.966821
"Aug 9, 02:00 pm",278.663,0.444887,123.973,76.9832,573.228,290.917,290.667,573.228,0.966046
"Aug 9, 03:00 pm",278.605,0.444256,123.772,75.3699,573.225,290.973,290.643,573.225,0.964592
"Aug 9, 04:00 pm",278.756,0.445096,124.073,76.9809,573.301,290.896,290.591,573.301,0.952675
"Aug 9, 05:00 pm",278.682,0.444687,123.926,77.0117,573.264,290.934,290.945,573.264,0.926289
"Aug 9, 06:00 pm",266.829,0.434944,116.056,73.4932,572.298,291.42,290,0,0
"Aug 9, 07:00 pm",266.991,0.436273,116.481,73.3792,572.238,291.305,290,0,0
"Aug 9, 08:00 pm",266.99,0.43829,117.019,73.1425,572.172,291.119,290,0,0
"Aug 9, 09:00 pm",266.991,0.440667,117.654,72.8641,572.097,290.901,290,0,0
"Aug 9, 10:00 pm",266.99,0.442696,118.195,72.6261,572.011,290.717,290,0,0
"Aug 9, 11:00 pm",266.99,0.444282,118.619,72.44,571.91,290.575,290,0,0
"Aug 10, 12:00 am",267.078,0.440249,117.581,71.2557,571.788,290.963,290,0,0
"Aug 10, 01:00 am",267.044,0.436002,116.432,73.4381,571.635,291.37,290,0,0
"Aug 10, 02:00 am",267.055,0.431959,115.357,72.2284,571.428,291.763,290,0,0
"Aug 10, 03:00 am",267.013,0.425985,113.743,74.6066,571.104,292.342,290,0,0
"Aug 10, 04:00 am",22.7818,0.173174,9.26188,6.57156,572.603,284.04,290,0,0
"Aug 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 08:00 am",123.702,0,0,0,573.719,290,290,421.302,0.427019
"Aug 10, 09:00 am",266.99,0.4279,114.245,69.8008,573.222,290.48,290.411,573.222,0.95591
"Aug 10, 10:00 am",266.99,0.441291,117.82,72.7978,573.32,290.764,290.673,573.32,0.964795
"Aug 10, 11:00 am",266.99,0.438946,117.194,73.0714,573.325,290.985,290.883,573.325,0.967133
"Aug 10, 12:00 pm",278.568,0.442828,123.357,77.2145,573.313,291.1,290.738,573.313,0.967124
"Aug 10, 01:00 pm",278.396,0.441938,123.034,77.2786,573.222,291.181,290.476,573.222,0.966416
"Aug 10, 02:00 pm",278.277,0.440559,122.597,77.4163,573.225,291.305,290.595,573.225,0.965215
"Aug 10, 03:00 pm",278.289,0.440716,122.646,77.4006,573.223,291.291,290.581,573.223,0.963782
"Aug 10, 04:00 pm",278.289,0.440943,122.71,77.3729,573.204,291.271,290.904,573.204,0.946376
"Aug 10, 05:00 pm",278.313,0.440607,122.627,77.4204,573.257,291.3,291.274,573.257,0.924561
"Aug 10, 06:00 pm",266.99,0.441769,117.948,74.4064,572.299,290.785,290,0,0
"Aug 10, 07:00 pm",266.99,0.443534,118.419,74.1967,572.24,290.624,290,0,0
"Aug 10, 08:00 pm",266.943,0.434098,115.88,73.6228,572.174,291.512,290,0,0
"Aug 10, 09:00 pm",266.99,0.437554,116.823,73.2293,572.099,291.193,290,0,0
"Aug 10, 10:00 pm",266.991,0.440532,117.618,72.88,572.013,290.919,290,0,0
"Aug 10, 11:00 pm",266.99,0.443293,118.355,72.5558,571.912,290.667,290,0,0
"Aug 11, 12:00 am",266.744,0.422643,112.738,74.9226,571.79,292.605,290,0,0
"Aug 11, 01:00 am",267.029,0.423492,113.085,73.2263,571.637,292.546,290,0,0
"Aug 11, 02:00 am",267.084,0.4246,113.404,73.1113,571.428,292.456,290,0,0
"Aug 11, 03:00 am",266.807,0.425126,113.427,72.9765,571.102,292.415,290,0,0
"Aug 11, 04:00 am",19.9525,0.15166,8.11168,5.73201,572.78,284.78,290,0,0
"Aug 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 08:00 am",124.69,0,0,0,573.732,290,290,422.365,0.433653
"Aug 11, 09:00 am",266.99,0.427974,114.265,70.2474,573.239,290.628,290.556,573.239,0.958447
"Aug 11, 10:00 am",266.99,0.439507,117.344,73.0023,573.32,290.932,290.833,573.32,0.96507
"Aug 11, 11:00 am",266.99,0.436903,116.649,73.308,573.32,291.178,291.065,573.32,0.966589
"Aug 11, 12:00 pm",266.99,0.444751,118.744,74.0515,573.311,290.441,290.658,573.311,0.967266
"Aug 11, 01:00 pm",266.99,0.443982,118.539,74.1401,573.219,290.519,290.435,573.219,0.966209
"Aug 11, 02:00 pm",266.99,0.442768,118.215,74.2823,573.221,290.632,290.543,573.221,0.965001
"Aug 11, 03:00 pm",266.99,0.443635,118.446,74.1798,573.22,290.551,290.466,573.22,0.963689
"Aug 11, 04:00 pm",278.65,0.442202,123.219,77.3027,573.448,291.153,290.968,573.448,0.94313
"Aug 11, 05:00 pm",278.455,0.442068,123.096,77.2695,573.269,291.169,291.143,573.269,0.927223
"Aug 11, 06:00 pm",266.876,0.443619,118.391,72.479,572.303,290.607,290,0,0
"Aug 11, 07:00 pm",267.068,0.435035,116.184,73.5429,572.244,291.425,290,0,0
"Aug 11, 08:00 pm",266.99,0.437399,116.781,73.2459,572.177,291.203,290,0,0
"Aug 11, 09:00 pm",266.99,0.439851,117.436,72.9585,572.102,290.977,290,0,0
"Aug 11, 10:00 pm",266.99,0.442301,118.09,72.6713,572.016,290.753,290,0,0
"Aug 11, 11:00 pm",266.99,0.444317,118.628,72.4349,571.915,290.571,290,0,0
"Aug 12, 12:00 am",266.761,0.422868,112.805,73.2272,571.794,292.585,290,0,0
"Aug 12, 01:00 am",267.204,0.423584,113.183,73.2608,571.64,292.545,290,0,0
"Aug 12, 02:00 am",267.098,0.424719,113.442,73.1012,571.432,292.445,290,0,0
"Aug 12, 03:00 am",266.786,0.424837,113.341,73.0052,571.106,292.441,290,0,0
"Aug 12, 04:00 am",19.9843,0.151901,8.12461,5.74694,572.781,284.772,290,0,0
"Aug 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 08:00 am",125.315,0,0,0,573.731,290,290,423.031,0.435952
"Aug 12, 09:00 am",266.99,0.426734,113.934,70.6815,573.24,290.843,290.757,573.24,0.9585
"Aug 12, 10:00 am",266.99,0.43784,116.899,73.1947,573.32,291.09,290.982,573.32,0.965203
"Aug 12, 11:00 am",266.99,0.43585,116.367,73.428,573.319,291.278,291.159,573.319,0.966749
"Aug 12, 12:00 pm",266.99,0.442501,118.143,74.3195,573.305,290.652,290.568,573.305,0.966869
"Aug 12, 01:00 pm",266.99,0.44191,117.986,74.3891,573.22,290.713,290.62,573.22,0.966408
"Aug 12, 02:00 pm",266.99,0.440856,117.704,74.5129,573.227,290.811,290.713,573.227,0.965692
"Aug 12, 03:00 pm",266.99,0.441316,117.827,74.4581,573.224,290.768,290.673,573.224,0.964104
"Aug 12, 04:00 pm",278.432,0.439706,122.428,77.5593,573.452,291.377,291.13,573.452,0.943329
"Aug 12, 05:00 pm",278.215,0.439437,122.258,77.536,573.262,291.405,291.379,573.262,0.92558
"Aug 12, 06:00 pm",266.99,0.442862,118.24,74.2724,572.308,290.682,290,0,0
"Aug 12, 07:00 pm",266.99,0.444411,118.653,74.0887,572.249,290.541,290,0,0
"Aug 12, 08:00 pm",267.031,0.435002,116.159,73.5343,572.183,291.43,290,0,0
"Aug 12, 09:00 pm",266.99,0.437934,116.924,73.1793,572.108,291.157,290,0,0
"Aug 12, 10:00 pm",266.991,0.440432,117.591,72.8859,572.022,290.927,290,0,0
"Aug 12, 11:00 pm",266.99,0.442646,118.182,72.6253,571.921,290.727,290,0,0
"Aug 13, 12:00 am",266.99,0.4434,118.383,72.5357,571.8,290.664,290,0,0
"Aug 13, 01:00 am",266.99,0.444536,118.687,72.4021,571.647,290.568,290,0,0
"Aug 13, 02:00 am",266.993,0.439468,117.335,71.3188,571.44,291.055,290,0,0
"Aug 13, 03:00 am",267.042,0.435422,116.276,71.8084,571.118,291.457,290,0,0
"Aug 13, 04:00 am",26.1622,0.198887,10.6361,7.55431,572.394,283.155,290,0,0
"Aug 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 08:00 am",126.738,0,0,0,573.733,290,290,424.546,0.44161
"Aug 13, 09:00 am",266.99,0.427782,114.213,71.2195,573.245,290.97,290.865,573.245,0.95884
"Aug 13, 10:00 am",266.99,0.435645,116.313,73.4508,573.32,291.297,290.736,573.32,0.965223
"Aug 13, 11:00 am",266.99,0.445053,118.825,74.0166,573.315,290.412,290.341,573.315,0.966452
"Aug 13, 12:00 pm",278.381,0.440812,122.714,77.4108,573.305,291.281,290.573,573.305,0.966547
"Aug 13, 01:00 pm",278.25,0.440417,122.546,77.4279,573.211,291.318,290.607,573.211,0.965064
"Aug 13, 02:00 pm",278.181,0.439613,122.292,77.5104,573.214,291.39,290.682,573.214,0.963993
"Aug 13, 03:00 pm",278.209,0.439957,122.4,77.4753,573.21,291.359,290.648,573.21,0.962405
"Aug 13, 04:00 pm",278.194,0.439919,122.383,77.4762,573.2,291.363,290.652,573.2,0.945737
"Aug 13, 05:00 pm",278.23,0.439618,122.315,77.5218,573.261,291.389,291.363,573.261,0.925362
"Aug 13, 06:00 pm",266.99,0.44314,118.314,74.2445,572.294,290.657,290,0,0
"Aug 13, 07:00 pm",266.99,0.444881,118.779,74.0389,572.234,290.498,290,0,0
"Aug 13, 08:00 pm",266.99,0.435467,116.265,73.475,572.168,291.385,290,0,0
"Aug 13, 09:00 pm",266.99,0.438336,117.031,73.1368,572.093,291.12,290,0,0
"Aug 13, 10:00 pm",266.991,0.440682,117.658,72.8601,572.007,290.905,290,0,0
"Aug 13, 11:00 pm",266.99,0.442544,118.155,72.64,571.906,290.738,290,0,0
"Aug 14, 12:00 am",266.99,0.444343,118.635,72.4301,571.784,290.577,290,0,0
"Aug 14, 01:00 am",266.889,0.443484,118.361,70.8232,571.631,290.663,290,0,0
"Aug 14, 02:00 am",267.057,0.43386,115.866,71.9993,571.424,291.585,290,0,0
"Aug 14, 03:00 am",266.976,0.425469,113.59,74.6515,571.102,292.389,290,0,0
"Aug 14, 04:00 am",24.7803,0.188373,10.0743,7.14227,572.474,283.517,290,0,0
"Aug 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 08:00 am",126.786,0,0,0,573.733,290,290,424.596,0.441592
"Aug 14, 09:00 am",266.99,0.431581,115.228,70.7992,573.239,290.621,290.533,573.239,0.958669
"Aug 14, 10:00 am",266.99,0.439818,117.427,72.9638,573.315,290.903,290.805,573.315,0.965009
"Aug 14, 11:00 am",266.99,0.437742,116.873,73.2074,573.311,291.1,290.652,573.311,0.966451
"Aug 14, 12:00 pm",278.54,0.442746,123.323,77.2111,573.293,291.107,290.407,573.293,0.965792
"Aug 14, 01:00 pm",278.397,0.442245,123.12,77.2364,573.196,291.154,290.45,573.196,0.964136
"Aug 14, 02:00 pm",278.296,0.441109,122.759,77.3504,573.196,291.256,290.547,573.196,0.962791
"Aug 14, 03:00 pm",278.272,0.440857,122.678,77.3751,573.194,291.279,290.569,573.194,0.96132
"Aug 14, 04:00 pm",278.301,0.440307,122.538,77.4493,573.27,291.327,290.616,573.27,0.948968
"Aug 14, 05:00 pm",278.22,0.439535,122.287,77.5225,573.258,291.396,291.37,573.258,0.924747
"Aug 14, 06:00 pm",266.991,0.440473,117.602,74.5575,572.287,290.907,290,0,0
"Aug 14, 07:00 pm",266.99,0.44207,118.028,74.3677,572.227,290.761,290,0,0
"Aug 14, 08:00 pm",266.99,0.444433,118.659,74.0867,572.161,290.545,290,0,0
"Aug 14, 09:00 pm",266.99,0.435345,116.233,73.4837,572.086,291.402,290,0,0
"Aug 14, 10:00 pm",266.99,0.43795,116.928,73.1771,572,291.162,290,0,0
"Aug 14, 11:00 pm",266.99,0.439872,117.441,72.9504,571.9,290.987,290,0,0
"Aug 15, 12:00 am",266.99,0.440989,117.74,72.8218,571.778,290.891,290,0,0
"Aug 15, 01:00 am",266.99,0.442256,118.078,72.6717,571.626,290.782,290,0,0
"Aug 15, 02:00 am",266.99,0.443428,118.391,72.5329,571.419,290.686,290,0,0
"Aug 15, 03:00 am",266.99,0.443885,118.513,72.4791,571.097,290.665,290,0,0
"Aug 15, 04:00 am",26.422,0.200876,10.7417,7.64735,572.367,283.087,290,0,0
"Aug 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 am",195.762,0.101754,27.1674,17.1113,573.482,290.288,290.156,497.716,0.706709
"Aug 15, 11:00 am",240.893,0.436483,105.146,66.6699,569.552,290.331,290,0,0
"Aug 15, 12:00 pm",205.387,0.114747,31.9797,19.8592,573.443,290.238,290.13,504.703,0.73037
"Aug 15, 01:00 pm",277.577,0.443942,123.228,76.81,572.245,291.022,290.821,573.182,0.865481
"Aug 15, 02:00 pm",278.4,0.442722,123.254,77.1644,573.159,291.112,290.409,573.159,0.959806
"Aug 15, 03:00 pm",276.856,0.442477,122.503,76.8059,571.666,291.165,290,0,0
"Aug 15, 04:00 pm",265.508,0.444227,117.946,73.7286,571.335,290.553,290,0,0
"Aug 15, 05:00 pm",162.507,0.0461071,12.8396,8.04338,573.541,290.117,290.085,461.128,0.571464
"Aug 15, 06:00 pm",83.9631,0.406199,34.1058,24.2826,570.866,280.716,290,0,0
"Aug 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 08:00 am",129.514,0,0,0,573.734,290,290,427.498,0.451696
"Aug 16, 09:00 am",266.99,0.438108,116.97,71.3068,573.243,290.439,289.984,573.243,0.958885
"Aug 16, 10:00 am",266.99,0.441852,117.97,72.7258,573.313,290.712,290.015,573.313,0.965113
"Aug 16, 11:00 am",266.99,0.439525,117.349,72.9992,573.309,290.931,290.054,573.309,0.966396
"Aug 16, 12:00 pm",277.737,0.433628,120.435,76.4531,573.302,291.93,290.443,573.302,0.96685
"Aug 16, 01:00 pm",278.53,0.443532,123.537,75.4361,573.215,291.038,290.058,573.215,0.965909
"Aug 16, 02:00 pm",278.622,0.444524,123.854,77.0122,573.219,290.949,289.996,573.219,0.964979
"Aug 16, 03:00 pm",278.62,0.444443,123.83,77.0219,573.224,290.956,289.969,573.224,0.964247
"Aug 16, 04:00 pm",278.571,0.444004,123.687,77.063,573.214,290.996,290.318,573.214,0.948453
"Aug 16, 05:00 pm",278.592,0.443589,123.58,77.1184,573.271,291.032,291.006,573.271,0.927883
"Aug 16, 06:00 pm",266.94,0.434117,115.883,73.6153,571.782,291.534,290,0,0
"Aug 16, 07:00 pm",266.99,0.435499,116.274,73.4658,571.723,291.41,290,0,0
"Aug 16, 08:00 pm",266.99,0.43771,116.864,73.2061,571.657,291.206,290,0,0
"Aug 16, 09:00 pm",266.99,0.439886,117.445,72.9504,571.582,291.006,290,0,0
"Aug 16, 10:00 pm",266.99,0.441907,117.985,72.7125,571.496,290.823,290,0,0
"Aug 16, 11:00 pm",266.99,0.443658,118.452,72.5066,571.395,290.666,290,0,0
"Aug 17, 12:00 am",266.99,0.442919,118.255,72.5894,571.273,290.743,290,0,0
"Aug 17, 01:00 am",266.99,0.443626,118.444,72.5059,571.12,290.688,290,0,0
"Aug 17, 02:00 am",266.99,0.444311,118.626,72.4257,570.912,290.638,290,0,0
"Aug 17, 03:00 am",266.902,0.442743,118.169,72.5991,570.586,290.803,290,0,0
"Aug 17, 04:00 am",20.5605,0.156286,8.3589,5.93658,572.545,284.637,290,0,0
"Aug 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 08:00 am",132.237,0,0,0,573.734,290,290,430.396,0.461826
"Aug 17, 09:00 am",266.99,0.439588,117.366,72.4015,573.252,290.73,290.636,573.252,0.959473
"Aug 17, 10:00 am",266.99,0.438572,117.094,73.1076,573.317,291.021,290.574,573.317,0.965367
"Aug 17, 11:00 am",266.99,0.435779,116.348,73.4354,573.309,291.285,290.646,573.309,0.966208
"Aug 17, 12:00 pm",278.416,0.441396,122.892,77.3446,573.289,291.229,290.523,573.289,0.965339
"Aug 17, 01:00 pm",278.239,0.440505,122.566,77.4089,573.193,291.31,290.599,573.193,0.963389
"Aug 17, 02:00 pm",278.125,0.439236,122.162,77.535,573.192,291.425,290.719,573.192,0.961984
"Aug 17, 03:00 pm",278.145,0.439442,122.229,77.5154,573.193,291.406,290.699,573.193,0.960727
"Aug 17, 04:00 pm",278.138,0.439445,122.226,77.5134,573.186,291.406,290.699,573.186,0.94391
"Aug 17, 05:00 pm",278.183,0.439147,122.163,77.5614,573.256,291.432,291.406,573.256,0.924327
"Aug 17, 06:00 pm",266.99,0.44274,118.207,74.2862,572.243,290.698,290,0,0
"Aug 17, 07:00 pm",266.99,0.444364,118.641,74.0934,572.184,290.55,290,0,0
"Aug 17, 08:00 pm",266.997,0.435157,116.186,73.5064,572.118,291.418,290,0,0
"Aug 17, 09:00 pm",266.99,0.438553,117.089,73.1059,572.043,291.103,290,0,0
"Aug 17, 10:00 pm",266.99,0.441481,117.871,72.7625,571.956,290.834,290,0,0
"Aug 17, 11:00 pm",266.99,0.443784,118.486,72.492,571.856,290.625,290,0,0
"Aug 18, 12:00 am",266.903,0.442675,118.152,70.915,571.734,290.733,290,0,0
"Aug 18, 01:00 am",266.774,0.422956,112.834,73.2095,571.58,292.589,290,0,0
"Aug 18, 02:00 am",266.962,0.42384,113.149,73.1556,571.371,292.526,290,0,0
"Aug 18, 03:00 am",266.991,0.424515,113.342,73.0843,571.044,292.484,290,0,0
"Aug 18, 04:00 am",21.4799,0.163275,8.73265,6.17104,572.66,284.382,290,0,0
"Aug 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 08:00 am",130.286,0,0,0,573.738,290,290,428.324,0.455698
"Aug 18, 09:00 am",266.99,0.435554,116.289,71.9627,573.241,290.801,290.706,573.241,0.958698
"Aug 18, 10:00 am",266.99,0.437364,116.772,73.248,573.303,291.136,291.024,573.303,0.963693
"Aug 18, 11:00 am",266.952,0.434291,115.935,73.5994,573.283,291.426,290.959,573.283,0.963232
"Aug 18, 12:00 pm",266.99,0.444836,118.767,74.0444,573.265,290.436,290.36,573.265,0.963183
"Aug 18, 01:00 pm",266.99,0.444294,118.622,74.1077,573.161,290.493,290.407,573.161,0.960786
"Aug 18, 02:00 pm",266.99,0.443289,118.354,74.2259,573.154,290.588,290.496,573.154,0.958791
"Aug 18, 03:00 pm",266.99,0.443559,118.426,74.1935,573.435,290.544,290.476,573.435,0.95716
"Aug 18, 04:00 pm",278.334,0.441871,122.988,77.2679,573.167,291.188,290.86,573.167,0.9401
"Aug 18, 05:00 pm",278.363,0.441508,122.899,77.319,573.227,291.22,291.194,573.227,0.918603
"Aug 18, 06:00 pm",266.99,0.443405,118.385,74.2114,572.284,290.633,290,0,0
"Aug 18, 07:00 pm",266.884,0.443525,118.37,74.174,572.224,290.621,290,0,0
"Aug 18, 08:00 pm",266.99,0.435716,116.332,73.4433,572.158,291.363,290,0,0
"Aug 18, 09:00 pm",266.99,0.438298,117.021,73.1398,572.083,291.124,290,0,0
"Aug 18, 10:00 pm",266.991,0.440502,117.61,72.8809,571.997,290.922,290,0,0
"Aug 18, 11:00 pm",266.99,0.442204,118.064,72.6805,571.896,290.77,290,0,0
"Aug 19, 12:00 am",266.99,0.443346,118.369,72.5433,571.774,290.671,290,0,0
"Aug 19, 01:00 am",266.99,0.444007,118.545,72.4658,571.621,290.619,290,0,0
"Aug 19, 02:00 am",266.99,0.444767,118.748,72.3769,571.414,290.562,290,0,0
"Aug 19, 03:00 am",267.03,0.43701,116.695,73.3089,571.091,291.31,290,0,0
"Aug 19, 04:00 am",26.6643,0.202703,10.8403,7.69441,572.348,283.025,290,0,0
"Aug 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 08:00 am",134.356,0.00142731,0.381077,0.234051,573.584,290.002,290.002,432.5,0.470947
"Aug 19, 09:00 am",266.99,0.439784,117.418,72.9668,573.254,290.91,290.807,573.254,0.959414
"Aug 19, 10:00 am",266.99,0.43678,116.616,73.3197,573.308,291.191,290.642,573.308,0.963957
"Aug 19, 11:00 am",266.952,0.434442,115.975,73.5842,573.281,291.412,290.692,573.281,0.962731
"Aug 19, 12:00 pm",266.913,0.442186,118.025,72.6567,573.231,290.683,290.357,573.231,0.959288
"Aug 19, 01:00 pm",266.99,0.444994,118.809,74.0211,573.408,290.411,290.347,573.408,0.956476
"Aug 19, 02:00 pm",266.99,0.444136,118.58,74.1204,573.402,290.492,290.424,573.402,0.95417
"Aug 19, 03:00 pm",266.99,0.443466,118.401,74.2005,573.415,290.554,290.176,573.415,0.954018
"Aug 19, 04:00 pm",278.516,0.441549,122.978,77.3501,573.373,291.213,290.85,573.373,0.929928
"Aug 19, 05:00 pm",278.3,0.440953,122.717,77.3682,573.214,291.27,291.244,573.214,0.91624
"Aug 19, 06:00 pm",266.99,0.443083,118.299,74.25,572.359,290.658,290,0,0
"Aug 19, 07:00 pm",266.99,0.444861,118.773,74.0397,572.3,290.496,290,0,0
"Aug 19, 08:00 pm",266.99,0.435482,116.269,73.4713,572.233,291.38,290,0,0
"Aug 19, 09:00 pm",266.99,0.438756,117.143,73.087,572.158,291.076,290,0,0
"Aug 19, 10:00 pm",266.99,0.441693,117.927,72.7424,572.072,290.806,290,0,0
"Aug 19, 11:00 pm",266.99,0.444016,118.548,72.4695,571.971,290.596,290,0,0
"Aug 20, 12:00 am",266.988,0.422863,112.899,74.9537,571.85,292.591,290,0,0
"Aug 20, 01:00 am",266.998,0.423714,113.131,73.185,571.696,292.52,290,0,0
"Aug 20, 02:00 am",267.195,0.425216,113.616,73.0605,571.487,292.399,290,0,0
"Aug 20, 03:00 am",266.952,0.426127,113.755,72.8906,571.16,292.322,290,0,0
"Aug 20, 04:00 am",20.8573,0.158541,8.47951,5.98275,572.745,284.542,290,0,0
"Aug 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 08:00 am",140.491,0.0110833,2.95635,1.9213,573.585,290.066,290.061,439.034,0.493241
"Aug 20, 09:00 am",266.99,0.44375,118.477,72.501,573.27,290.537,290.455,573.27,0.959601
"Aug 20, 10:00 am",266.991,0.440516,117.614,72.8803,573.322,290.837,290.741,573.322,0.964298
"Aug 20, 11:00 am",266.99,0.437478,116.802,73.2356,573.305,291.125,291.014,573.305,0.964285
"Aug 20, 12:00 pm",277.762,0.434041,120.56,76.4075,573.29,291.893,291.141,573.29,0.964165
"Aug 20, 01:00 pm",277.997,0.437698,121.679,77.694,573.201,291.564,291.203,573.201,0.962679
"Aug 20, 02:00 pm",278.608,0.444577,123.863,76.9992,573.201,290.945,290.733,573.201,0.961708
"Aug 20, 03:00 pm",278.589,0.444322,123.783,77.0258,573.204,290.968,290.677,573.204,0.960539
"Aug 20, 04:00 pm",278.517,0.443747,123.591,77.0782,573.183,291.02,291.033,573.183,0.920208
"Aug 20, 05:00 pm",278.509,0.442889,123.348,77.1805,573.25,291.095,291.07,573.25,0.923201
"Aug 20, 06:00 pm",266.997,0.434593,116.035,75.2514,572.289,291.46,290,0,0
"Aug 20, 07:00 pm",266.99,0.435386,116.244,73.4816,572.23,291.389,290,0,0
"Aug 20, 08:00 pm",266.99,0.437338,116.765,73.2523,572.164,291.21,290,0,0
"Aug 20, 09:00 pm",266.99,0.439919,117.454,72.9498,572.088,290.971,290,0,0
"Aug 20, 10:00 pm",266.99,0.442203,118.064,72.6818,572.002,290.763,290,0,0
"Aug 20, 11:00 pm",266.99,0.444067,118.561,72.4634,571.901,290.596,290,0,0
"Aug 21, 12:00 am",267.051,0.42855,114.445,72.6254,571.78,292.059,290,0,0
"Aug 21, 01:00 am",266.911,0.422936,112.886,73.2575,571.626,292.594,290,0,0
"Aug 21, 02:00 am",267.028,0.424067,113.238,73.156,571.418,292.505,290,0,0
"Aug 21, 03:00 am",266.991,0.423973,113.197,73.1574,571.092,292.532,290,0,0
"Aug 21, 04:00 am",19.1177,0.145311,7.77232,5.50255,572.83,284.999,290,0,0
"Aug 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 08:00 am",138.027,0.00749799,2.00189,1.23466,573.578,290.012,290.011,436.399,0.483088
"Aug 21, 09:00 am",266.99,0.438559,117.091,73.1116,573.261,291.026,290.917,573.261,0.959157
"Aug 21, 10:00 am",267.245,0.435368,116.35,73.5516,573.319,291.334,291.2,573.319,0.964892
"Aug 21, 11:00 am",266.99,0.444918,118.789,74.0337,573.306,290.425,290.695,573.306,0.965846
"Aug 21, 12:00 pm",278.444,0.441854,123.032,77.2987,573.277,291.188,290.973,573.277,0.963891
"Aug 21, 01:00 pm",278.291,0.441168,122.773,77.3438,573.186,291.251,290.97,573.186,0.962218
"Aug 21, 02:00 pm",278.189,0.439984,122.398,77.4628,573.188,291.357,290.979,573.188,0.961218
"Aug 21, 03:00 pm",278.246,0.440575,122.588,77.4047,573.193,291.304,290.902,573.193,0.960182
"Aug 21, 04:00 pm",278.449,0.440643,122.697,77.4475,573.386,291.294,291.12,573.386,0.935414
"Aug 21, 05:00 pm",278.282,0.440315,122.532,77.4449,573.251,291.326,291.3,573.251,0.923281
"Aug 21, 06:00 pm",267.04,0.436253,116.497,73.3928,572.284,291.306,290,0,0
"Aug 21, 07:00 pm",266.99,0.435501,116.274,73.4731,572.225,291.379,290,0,0
"Aug 21, 08:00 pm",266.99,0.43812,116.974,73.1654,572.159,291.136,290,0,0
"Aug 21, 09:00 pm",266.99,0.441159,117.785,72.8084,572.084,290.856,290,0,0
"Aug 21, 10:00 pm",266.99,0.44406,118.56,72.4668,571.998,290.59,290,0,0
"Aug 21, 11:00 pm",267.054,0.431136,115.137,72.3246,571.897,291.811,290,0,0
"Aug 22, 12:00 am",266.853,0.423976,113.139,73.1151,571.775,292.485,290,0,0
"Aug 22, 01:00 am",266.921,0.423423,113.021,73.2037,571.621,292.549,290,0,0
"Aug 22, 02:00 am",267.083,0.424768,113.448,73.0871,571.412,292.441,290,0,0
"Aug 22, 03:00 am",266.823,0.425508,113.535,72.9318,571.084,292.38,290,0,0
"Aug 22, 04:00 am",18.4325,0.140101,7.49373,5.29741,572.87,285.178,290,0,0
"Aug 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 08:00 am",139.978,0.010808,2.88562,1.75639,573.58,290.01,290.008,438.476,0.49056
"Aug 22, 09:00 am",266.99,0.442879,118.244,72.6008,573.272,290.619,290.836,573.272,0.960277
"Aug 22, 10:00 am",266.991,0.440528,117.617,72.8764,573.326,290.836,290.74,573.326,0.965914
"Aug 22, 11:00 am",266.99,0.438079,116.962,73.1629,573.317,291.068,290.96,573.317,0.966871
"Aug 22, 12:00 pm",278.738,0.444873,124.003,76.9996,573.303,290.916,290.953,573.303,0.966581
"Aug 22, 01:00 pm",278.643,0.444658,123.901,77.0006,573.228,290.937,290.93,573.228,0.966042
"Aug 22, 02:00 pm",278.588,0.444026,123.701,77.0625,573.229,290.994,290.978,573.229,0.964841
"Aug 22, 03:00 pm",278.593,0.444095,123.722,77.0548,573.228,290.988,291.105,573.228,0.963152
"Aug 22, 04:00 pm",278.577,0.443619,123.582,77.1079,573.254,291.03,291.016,573.254,0.927069
"Aug 22, 05:00 pm",278.484,0.442701,123.285,77.1952,573.242,291.112,291.087,573.242,0.921754
"Aug 22, 06:00 pm",266.945,0.434636,116.024,73.5569,572.303,291.453,290,0,0
"Aug 22, 07:00 pm",266.99,0.435718,116.332,73.4414,572.243,291.357,290,0,0
"Aug 22, 08:00 pm",266.99,0.437806,116.89,73.1958,572.177,291.165,290,0,0
"Aug 22, 09:00 pm",266.991,0.440291,117.554,72.9042,572.102,290.935,290,0,0
"Aug 22, 10:00 pm",266.99,0.442775,118.216,72.6119,572.016,290.709,290,0,0
"Aug 22, 11:00 pm",266.99,0.44476,118.746,72.3785,571.915,290.53,290,0,0
"Aug 23, 12:00 am",267.057,0.431847,115.328,73.9217,571.794,291.751,290,0,0
"Aug 23, 01:00 am",266.895,0.422864,112.86,73.2572,571.641,292.599,290,0,0
"Aug 23, 02:00 am",267.042,0.424065,113.243,73.1553,571.433,292.505,290,0,0
"Aug 23, 03:00 am",266.762,0.424557,113.256,73.0253,571.107,292.466,290,0,0
"Aug 23, 04:00 am",20.1872,0.153444,8.20709,5.80427,572.768,284.719,290,0,0
"Aug 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 08:00 am",139.441,0.00991466,2.64711,1.61096,573.58,290.009,290.007,437.905,0.488491
"Aug 23, 09:00 am",266.99,0.442626,118.176,72.6336,573.263,290.643,290.554,573.263,0.959559
"Aug 23, 10:00 am",266.99,0.440057,117.491,72.9362,573.316,290.88,290.784,573.316,0.965059
"Aug 23, 11:00 am",266.99,0.438335,117.031,73.1392,573.304,291.044,290.937,573.304,0.965637
"Aug 23, 12:00 pm",278.118,0.438688,122.007,77.6057,573.233,291.474,291.076,573.233,0.95943
"Aug 23, 01:00 pm",278.811,0.444589,123.956,78.7311,573.399,290.94,290.886,573.399,0.954966
"Aug 23, 02:00 pm",278.644,0.442908,123.414,78.8957,573.382,291.091,290.845,573.382,0.951391
"Aug 23, 03:00 pm",278.678,0.443177,123.504,78.8717,573.391,291.067,290.779,573.391,0.950518
"Aug 23, 04:00 pm",278.667,0.443595,123.615,78.8172,573.344,291.03,290.884,573.344,0.924495
"Aug 23, 05:00 pm",278.498,0.443647,123.555,78.7678,573.174,291.029,291.005,573.174,0.909741
"Aug 23, 06:00 pm",266.99,0.444059,118.559,75.8104,572.357,290.567,290,0,0
"Aug 23, 07:00 pm",266.904,0.438938,117.154,74.7149,572.298,291.047,290,0,0
"Aug 23, 08:00 pm",266.99,0.441393,117.848,74.4448,572.232,290.824,290,0,0
"Aug 23, 09:00 pm",266.99,0.444903,118.785,74.028,572.157,290.501,290,0,0
"Aug 23, 10:00 pm",266.991,0.436316,116.492,73.3662,572.071,291.312,290,0,0
"Aug 23, 11:00 pm",266.99,0.438858,117.171,73.0667,571.971,291.079,290,0,0
"Aug 24, 12:00 am",266.99,0.44158,117.897,72.7435,571.85,290.831,290,0,0
"Aug 24, 01:00 am",266.99,0.44262,118.175,72.6192,571.697,290.744,290,0,0
"Aug 24, 02:00 am",266.99,0.443616,118.441,72.5003,571.49,290.664,290,0,0
"Aug 24, 03:00 am",266.99,0.443874,118.51,72.4705,571.169,290.661,290,0,0
"Aug 24, 04:00 am",27.845,0.2117,11.3202,8.05932,572.312,282.711,290,0,0
"Aug 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 08:00 am",138.725,0.00863998,2.30679,1.42594,573.591,290.015,290.013,437.153,0.48818
"Aug 24, 09:00 am",266.99,0.437482,116.803,73.2245,573.256,291.128,290.682,573.256,0.959863
"Aug 24, 10:00 am",267.063,0.439761,117.444,74.6508,573.294,290.913,290.515,573.294,0.963204
"Aug 24, 11:00 am",266.99,0.44238,118.111,74.3237,573.257,290.667,290.578,573.257,0.961259
"Aug 24, 12:00 pm",278.348,0.441306,122.837,77.3353,573.23,291.238,290.531,573.23,0.96027
"Aug 24, 01:00 pm",278.454,0.440485,122.655,77.4631,573.405,291.308,290.601,573.405,0.95653
"Aug 24, 02:00 pm",278.326,0.439194,122.239,77.589,573.393,291.425,290.723,573.393,0.953431
"Aug 24, 03:00 pm",278.38,0.439774,122.425,77.5321,573.395,291.372,290.666,573.395,0.95161
"Aug 24, 04:00 pm",278.171,0.439837,122.35,77.4717,573.184,291.371,290.66,573.184,0.936957
"Aug 24, 05:00 pm",278.161,0.43988,122.358,77.4638,573.17,291.367,291.341,573.17,0.908559
"Aug 24, 06:00 pm",266.99,0.440547,117.622,74.5448,572.344,290.896,290,0,0
"Aug 24, 07:00 pm",266.99,0.442859,118.239,74.2701,572.284,290.684,290,0,0
"Aug 24, 08:00 pm",266.983,0.439321,117.291,74.6866,572.218,291.019,290,0,0
"Aug 24, 09:00 pm",266.99,0.436791,116.619,73.3109,572.143,291.263,290,0,0
"Aug 24, 10:00 pm",266.99,0.439525,117.349,72.9887,572.057,291.01,290,0,0
"Aug 24, 11:00 pm",266.99,0.441725,117.936,72.7298,571.956,290.811,290,0,0
"Aug 25, 12:00 am",266.99,0.442248,118.076,72.6657,571.834,290.77,290,0,0
"Aug 25, 01:00 am",266.99,0.443266,118.347,72.5457,571.68,290.685,290,0,0
"Aug 25, 02:00 am",266.99,0.444205,118.598,72.4347,571.472,290.61,290,0,0
"Aug 25, 03:00 am",266.99,0.444858,118.772,72.358,571.149,290.571,290,0,0
"Aug 25, 04:00 am",27.4531,0.208711,11.1609,7.93052,572.326,282.815,290,0,0
"Aug 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 08:00 am",141.272,0.0129249,3.45081,2.11173,573.587,290.016,290.013,439.86,0.496399
"Aug 25, 09:00 am",266.99,0.439355,117.303,73.0061,573.253,290.951,290.562,573.253,0.958306
"Aug 25, 10:00 am",266.953,0.434712,116.048,73.5434,573.289,291.386,290.689,573.289,0.961859
"Aug 25, 11:00 am",266.99,0.442218,118.068,74.3451,573.259,290.681,290.593,573.259,0.961084
"Aug 25, 12:00 pm",266.954,0.434836,116.081,73.5277,573.437,291.365,290.596,573.437,0.951674
"Aug 25, 01:00 pm",267.018,0.439241,117.285,73.0222,573.352,290.957,290.4,573.352,0.949338
"Aug 25, 02:00 pm",266.99,0.444636,118.713,74.055,573.35,290.449,290.378,573.35,0.947604
"Aug 25, 03:00 pm",266.99,0.443963,118.534,74.1359,573.364,290.511,290.115,573.364,0.947248
"Aug 25, 04:00 pm",278.467,0.441639,122.982,77.3222,573.318,291.206,290.824,573.318,0.919919
"Aug 25, 05:00 pm",278.59,0.441181,122.909,77.4106,573.478,291.244,291.218,573.478,0.905253
"Aug 25, 06:00 pm",266.99,0.443325,118.363,74.2226,572.358,290.636,290,0,0
"Aug 25, 07:00 pm",267.033,0.43649,116.557,75.0415,572.299,291.283,290,0,0
"Aug 25, 08:00 pm",266.99,0.43682,116.627,73.3173,572.232,291.254,290,0,0
"Aug 25, 09:00 pm",266.99,0.439604,117.37,72.9897,572.157,290.996,290,0,0
"Aug 25, 10:00 pm",266.99,0.441903,117.984,72.7191,572.071,290.787,290,0,0
"Aug 25, 11:00 pm",266.99,0.44382,118.495,72.4933,571.97,290.614,290,0,0
"Aug 26, 12:00 am",266.99,0.443596,118.435,72.5186,571.848,290.643,290,0,0
"Aug 26, 01:00 am",266.99,0.444846,118.769,72.3713,571.695,290.536,290,0,0
"Aug 26, 02:00 am",267.07,0.433876,115.875,72.0025,571.488,291.58,290,0,0
"Aug 26, 03:00 am",266.826,0.423432,112.983,73.1742,571.165,292.571,290,0,0
"Aug 26, 04:00 am",25.0358,0.190317,10.1782,7.21498,572.487,283.448,290,0,0
"Aug 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 08:00 am",144.803,0.0181345,4.84323,3.14775,573.579,290.084,290.07,443.603,0.507591
"Aug 26, 09:00 am",266.99,0.443663,118.453,72.5115,573.265,290.546,290.462,573.265,0.959163
"Aug 26, 10:00 am",266.991,0.440599,117.636,72.8705,573.313,290.83,290.734,573.313,0.964677
"Aug 26, 11:00 am",266.99,0.438202,116.995,73.1501,573.293,291.057,290.637,573.293,0.964768
"Aug 26, 12:00 pm",266.991,0.436333,116.497,73.3699,573.208,291.239,290.681,573.208,0.957552
"Aug 26, 01:00 pm",266.99,0.435762,116.344,73.4344,573.405,291.281,290.665,573.405,0.955667
"Aug 26, 02:00 pm",266.954,0.434688,116.041,73.5482,573.407,291.381,290.67,573.407,0.954514
"Aug 26, 03:00 pm",266.954,0.434675,116.038,73.5512,573.427,291.381,290.617,573.427,0.955087
"Aug 26, 04:00 pm",278.619,0.444777,123.923,76.9789,573.194,290.927,290.852,573.194,0.91738
"Aug 26, 05:00 pm",278.606,0.444172,123.749,77.05,573.234,290.981,291.251,573.234,0.91991
"Aug 26, 06:00 pm",266.99,0.443007,118.279,74.2561,572.365,290.665,290,0,0
"Aug 26, 07:00 pm",266.99,0.445029,118.818,74.0181,572.305,290.48,290,0,0
"Aug 26, 08:00 pm",266.991,0.436111,116.438,73.3963,572.239,291.321,290,0,0
"Aug 26, 09:00 pm",266.99,0.439409,117.318,73.0094,572.164,291.014,290,0,0
"Aug 26, 10:00 pm",266.99,0.442304,118.091,72.6697,572.078,290.749,290,0,0
