"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Aug 26, 11:00 pm",266.99,0.444636,118.713,72.3961,571.977,290.537,290,0,0
"Aug 27, 12:00 am",267.057,0.428703,114.488,74.2924,571.855,292.041,290,0,0
"Aug 27, 01:00 am",266.936,0.423086,112.937,73.244,571.701,292.577,290,0,0
"Aug 27, 02:00 am",267.134,0.424436,113.381,73.138,571.493,292.47,290,0,0
"Aug 27, 03:00 am",266.86,0.424992,113.413,72.9998,571.167,292.426,290,0,0
"Aug 27, 04:00 am",21.6504,0.164571,8.80192,6.21859,572.699,284.334,290,0,0
"Aug 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 08:00 am",146.658,0.0218741,5.83731,3.57633,573.592,290.028,290.029,445.6,0.516716
"Aug 27, 09:00 am",266.99,0.442383,118.112,72.657,573.268,290.665,290.576,573.268,0.960738
"Aug 27, 10:00 am",266.99,0.439451,117.329,73.0011,573.318,290.938,290.838,573.318,0.965217
"Aug 27, 11:00 am",266.99,0.437114,116.705,73.2753,573.3,291.16,291.046,573.3,0.965275
"Aug 27, 12:00 pm",278.705,0.445005,124.025,76.969,573.258,290.905,290.764,573.258,0.962332
"Aug 27, 01:00 pm",278.593,0.444744,123.902,76.9726,573.171,290.931,290.743,573.171,0.960585
"Aug 27, 02:00 pm",278.553,0.444308,123.763,77.0151,573.171,290.97,290.718,573.171,0.959291
"Aug 27, 03:00 pm",278.541,0.444051,123.686,77.0439,573.181,290.993,290.656,573.181,0.958542
"Aug 27, 04:00 pm",278.555,0.443629,123.575,77.0993,573.231,291.029,290.99,573.231,0.922137
"Aug 27, 05:00 pm",278.488,0.442767,123.305,77.1873,573.24,291.107,291.081,573.24,0.921251
"Aug 27, 06:00 pm",266.99,0.44403,118.551,74.1324,572.275,290.575,290,0,0
"Aug 27, 07:00 pm",266.956,0.444733,118.724,74.0461,572.216,290.512,290,0,0
"Aug 27, 08:00 pm",267.21,0.435072,116.255,73.5715,572.149,291.433,290,0,0
"Aug 27, 09:00 pm",266.99,0.437966,116.932,73.1757,572.074,291.156,290,0,0
"Aug 27, 10:00 pm",266.991,0.440427,117.59,72.8872,571.988,290.93,290,0,0
"Aug 27, 11:00 pm",266.99,0.442568,118.161,72.6358,571.888,290.737,290,0,0
"Aug 28, 12:00 am",266.99,0.443791,118.488,72.4882,571.766,290.63,290,0,0
"Aug 28, 01:00 am",266.99,0.444844,118.769,72.3657,571.613,290.542,290,0,0
"Aug 28, 02:00 am",267.047,0.435618,116.33,73.4747,571.406,291.421,290,0,0
"Aug 28, 03:00 am",267.049,0.431916,115.343,72.2223,571.084,291.788,290,0,0
"Aug 28, 04:00 am",25.0617,0.190515,10.1887,7.23505,572.448,283.444,290,0,0
"Aug 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 08:00 am",148.673,0.0251457,6.71365,4.13093,573.594,290.038,290.033,447.74,0.524398
"Aug 28, 09:00 am",266.99,0.439272,117.281,73.0216,573.275,290.957,290.853,573.275,0.961053
"Aug 28, 10:00 am",266.99,0.436555,116.556,73.3409,573.318,291.211,290.702,573.318,0.965061
"Aug 28, 11:00 am",266.953,0.434584,116.013,73.5622,573.294,291.397,290.739,573.294,0.964596
"Aug 28, 12:00 pm",278.484,0.442537,123.24,77.2162,573.256,291.127,290.425,573.256,0.962297
"Aug 28, 01:00 pm",278.445,0.44302,123.357,77.1466,573.176,291.085,290.384,573.176,0.961169
"Aug 28, 02:00 pm",278.454,0.44303,123.364,77.1462,573.184,291.084,290.383,573.184,0.960752
"Aug 28, 03:00 pm",278.392,0.442322,123.139,77.2179,573.185,291.148,289.179,573.185,0.959813
"Aug 28, 04:00 pm",278.322,0.441666,122.925,77.281,573.173,291.207,291.181,573.173,0.918999
"Aug 28, 05:00 pm",278.28,0.440356,122.543,77.4316,573.246,291.323,291.296,573.246,0.922343
"Aug 28, 06:00 pm",266.99,0.442433,118.125,74.3205,572.277,290.724,290,0,0
"Aug 28, 07:00 pm",266.99,0.443661,118.453,74.1741,572.217,290.613,290,0,0
"Aug 28, 08:00 pm",266.782,0.43711,116.613,74.8943,572.151,291.223,290,0,0
"Aug 28, 09:00 pm",266.99,0.436841,116.632,73.3046,572.077,291.262,290,0,0
"Aug 28, 10:00 pm",266.99,0.439445,117.327,72.9991,571.991,291.022,290,0,0
"Aug 28, 11:00 pm",266.99,0.441678,117.923,72.7368,571.89,290.819,290,0,0
"Aug 29, 12:00 am",266.99,0.444953,118.798,72.3497,571.769,290.521,290,0,0
"Aug 29, 01:00 am",267.052,0.429667,114.743,72.4856,571.616,291.965,290,0,0
"Aug 29, 02:00 am",266.952,0.423081,112.942,73.2422,571.408,292.595,290,0,0
"Aug 29, 03:00 am",266.991,0.424058,113.22,73.1368,571.083,292.524,290,0,0
"Aug 29, 04:00 am",22.0085,0.167295,8.94754,6.326,572.643,284.243,290,0,0
"Aug 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 08:00 am",144.533,0.0176539,4.71475,3.00832,573.59,290.087,290.074,443.328,0.508871
"Aug 29, 09:00 am",266.99,0.444296,118.623,72.4312,573.249,290.487,290.406,573.249,0.959866
"Aug 29, 10:00 am",266.99,0.442076,118.03,72.6924,573.294,290.693,290.603,573.294,0.963615
"Aug 29, 11:00 am",266.99,0.439925,117.455,72.9456,573.262,290.896,290.795,573.262,0.962296
"Aug 29, 12:00 pm",278.542,0.441607,123.006,77.342,573.394,291.207,290.811,573.394,0.947003
"Aug 29, 01:00 pm",277.846,0.440591,122.417,77.2912,572.8,291.311,291.333,573.336,0.819432
"Aug 29, 02:00 pm",276.872,0.439309,121.632,77.2013,571.956,291.443,290,0,0
"Aug 29, 03:00 pm",276.726,0.439078,121.504,77.1935,571.833,291.466,290,290,0
"Aug 29, 04:00 pm",277.981,0.438699,121.95,77.5608,573.097,291.475,290.925,535.615,0.81506
"Aug 29, 05:00 pm",278.908,0.445147,124.155,78.6789,573.446,290.889,290.833,573.446,0.927256
"Aug 29, 06:00 pm",267.017,0.440003,117.488,74.6151,571.923,290.975,290,0,0
"Aug 29, 07:00 pm",266.991,0.440153,117.517,74.5913,571.775,290.969,290,0,0
"Aug 29, 08:00 pm",266.99,0.442473,118.136,74.3157,571.574,290.765,290,0,0
"Aug 29, 09:00 pm",267.243,0.442619,118.287,72.6849,571.265,290.782,290,0,0
"Aug 29, 10:00 pm",42.0294,0.319625,17.0865,12.3612,571.477,278.992,290,0,0
"Aug 29, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 30, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 08:00 am",146.831,0.0220717,5.89291,3.63155,573.597,290.036,290.031,445.782,0.518549
"Aug 30, 09:00 am",266.99,0.438413,117.052,73.1162,573.259,291.04,290.576,573.259,0.960708
"Aug 30, 10:00 am",266.953,0.434745,116.056,73.5399,573.298,291.382,290.657,573.298,0.963876
"Aug 30, 11:00 am",266.99,0.443385,118.379,74.2076,573.264,290.572,290.489,573.264,0.962571
"Aug 30, 12:00 pm",278.235,0.440803,122.647,77.3658,573.163,291.284,290.574,573.163,0.954123
"Aug 30, 01:00 pm",278.356,0.43975,122.407,77.5275,573.373,291.375,290.669,573.373,0.951971
"Aug 30, 02:00 pm",278.582,0.442311,123.22,78.9486,573.372,291.145,290.424,573.372,0.950503
"Aug 30, 03:00 pm",278.812,0.444731,123.996,78.7083,573.387,290.927,290.293,573.387,0.950212
"Aug 30, 04:00 pm",278.82,0.444928,124.055,78.6857,573.378,290.91,290.522,573.378,0.927399
"Aug 30, 05:00 pm",278.622,0.444983,123.982,78.628,573.179,290.909,290.848,573.179,0.910383
"Aug 30, 06:00 pm",266.99,0.441455,117.864,74.4418,572.026,290.832,290,0,0
"Aug 30, 07:00 pm",266.99,0.443735,118.473,74.1702,571.967,290.622,290,0,0
"Aug 30, 08:00 pm",266.936,0.434898,116.09,73.5239,571.901,291.453,290,0,0
"Aug 30, 09:00 pm",266.99,0.438241,117.006,73.1441,571.826,291.146,290,0,0
"Aug 30, 10:00 pm",266.99,0.440978,117.737,72.8222,571.74,290.894,290,0,0
"Aug 30, 11:00 pm",266.99,0.443316,118.361,72.5463,571.638,290.683,290,0,0
"Aug 31, 12:00 am",266.99,0.443972,118.536,72.4675,571.517,290.629,290,0,0
"Aug 31, 01:00 am",266.924,0.441608,117.876,72.7384,571.363,290.857,290,0,0
"Aug 31, 02:00 am",267.03,0.427283,114.097,74.4457,571.154,292.216,290,0,0
"Aug 31, 03:00 am",266.936,0.423047,112.926,73.2416,570.828,292.634,290,0,0
"Aug 31, 04:00 am",20.6383,0.156874,8.3905,5.93761,572.631,284.609,290,0,0
"Aug 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 08:00 am",150.717,0.0273219,7.28985,4.83203,573.598,290.159,290.126,449.929,0.532317
"Aug 31, 09:00 am",266.99,0.44369,118.461,72.5053,573.272,290.543,290.46,573.272,0.96132
"Aug 31, 10:00 am",266.99,0.439922,117.455,72.9476,573.311,290.893,290.796,573.311,0.964864
"Aug 31, 11:00 am",266.99,0.436705,116.596,73.3257,573.28,291.2,290.762,573.28,0.963575
"Aug 31, 12:00 pm",278.673,0.445137,124.048,76.9479,573.216,290.894,290.627,573.216,0.958625
"Aug 31, 01:00 pm",278.767,0.443973,123.765,77.1128,573.409,290.995,290.875,573.409,0.955827
"Aug 31, 02:00 pm",278.626,0.44246,123.281,77.2606,573.402,291.131,290.432,573.402,0.953731
"Aug 31, 03:00 pm",278.628,0.442316,123.241,77.2802,573.417,291.143,290.444,573.417,0.953321
"Aug 31, 04:00 pm",278.397,0.44226,123.124,77.2292,573.195,291.153,291.078,573.195,0.915067
"Aug 31, 05:00 pm",278.384,0.441923,123.024,77.2677,573.211,291.183,291.157,573.211,0.915627
"Aug 31, 06:00 pm",266.99,0.442829,118.231,74.2758,572.331,290.684,290,0,0
"Aug 31, 07:00 pm",266.99,0.444915,118.788,74.0301,572.272,290.492,290,0,0
"Aug 31, 08:00 pm",266.99,0.435717,116.332,73.4414,572.205,291.36,290,0,0
"Aug 31, 09:00 pm",266.99,0.43869,117.126,73.0918,572.13,291.084,290,0,0
"Aug 31, 10:00 pm",266.99,0.441198,117.795,72.797,572.044,290.855,290,0,0
"Aug 31, 11:00 pm",266.99,0.443123,118.309,72.5703,571.943,290.681,290,0,0
"Sep 1, 12:00 am",267.03,0.426325,113.842,74.5607,571.821,292.267,290,0,0
"Sep 1, 01:00 am",266.874,0.422785,112.83,73.2575,571.668,292.605,290,0,0
"Sep 1, 02:00 am",267.033,0.423652,113.129,73.1965,571.46,292.542,290,0,0
"Sep 1, 03:00 am",266.8,0.424688,113.307,73.0144,571.133,292.454,290,0,0
"Sep 1, 04:00 am",20.8338,0.158361,8.46994,5.98382,572.737,284.549,290,0,0
"Sep 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 08:00 am",153.672,0.0335173,8.94876,5.4807,573.606,290.042,290.036,453.068,0.544852
"Sep 1, 09:00 am",266.991,0.440505,117.611,72.8774,573.285,290.84,290.742,573.285,0.96249
"Sep 1, 10:00 am",266.99,0.438285,117.017,73.1377,573.318,291.048,290.942,573.318,0.965612
"Sep 1, 11:00 am",266.991,0.436306,116.49,73.3699,573.295,291.236,291.118,573.295,0.965261
"Sep 1, 12:00 pm",267.109,0.435296,116.271,73.517,573.279,291.338,291.208,573.279,0.964856
"Sep 1, 01:00 pm",266.786,0.435137,116.088,73.4522,573.208,291.343,290.935,573.208,0.963874
"Sep 1, 02:00 pm",266.952,0.434712,116.047,73.544,573.212,291.39,290.911,573.212,0.963063
"Sep 1, 03:00 pm",278.772,0.443968,123.766,77.1133,573.414,290.995,290.869,573.414,0.95812
"Sep 1, 04:00 pm",278.443,0.442955,123.338,77.1546,573.18,291.091,291.066,573.18,0.920012
"Sep 1, 05:00 pm",278.376,0.441792,122.984,77.2819,573.215,291.195,291.169,573.215,0.916398
"Sep 1, 06:00 pm",266.953,0.43477,116.063,73.5385,572.315,291.44,290,0,0
"Sep 1, 07:00 pm",266.96,0.434791,116.072,73.539,572.256,291.442,290,0,0
"Sep 1, 08:00 pm",266.99,0.436901,116.648,73.2995,572.19,291.249,290,0,0
"Sep 1, 09:00 pm",266.99,0.439083,117.231,73.0432,572.115,291.048,290,0,0
"Sep 1, 10:00 pm",266.99,0.441805,117.957,72.7228,572.028,290.799,290,0,0
"Sep 1, 11:00 pm",266.99,0.444279,118.618,72.4311,571.928,290.574,290,0,0
"Sep 2, 12:00 am",266.99,0.442197,118.062,72.6757,571.806,290.776,290,0,0
"Sep 2, 01:00 am",266.99,0.442566,118.161,72.6318,571.653,290.752,290,0,0
"Sep 2, 02:00 am",266.99,0.442887,118.246,72.5939,571.447,290.735,290,0,0
"Sep 2, 03:00 am",266.99,0.444178,118.591,72.4428,571.125,290.636,290,0,0
"Sep 2, 04:00 am",26.1726,0.198976,10.6403,7.5668,572.396,283.151,290,0,0
"Sep 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 08:00 am",152.193,0.0309092,8.25244,5.09689,573.602,290.053,290.047,451.491,0.538677
"Sep 2, 09:00 am",266.99,0.438965,117.199,73.0601,573.276,290.986,290.881,573.276,0.962231
"Sep 2, 10:00 am",266.99,0.437295,116.753,73.2552,573.309,291.142,290.659,573.309,0.965645
"Sep 2, 11:00 am",266.99,0.435776,116.348,73.4323,573.289,291.287,290.681,573.289,0.965698
"Sep 2, 12:00 pm",266.99,0.445153,118.851,73.9986,573.244,290.407,290.33,573.244,0.962299
"Sep 2, 01:00 pm",266.99,0.444881,118.779,74.0289,573.174,290.437,290.354,573.174,0.961448
"Sep 2, 02:00 pm",266.99,0.444416,118.655,74.0821,573.18,290.48,290.396,573.18,0.960803
"Sep 2, 03:00 pm",266.99,0.443704,118.464,74.1668,573.43,290.531,283.123,573.43,0.959745
"Sep 2, 04:00 pm",278.283,0.44144,122.845,77.3001,573.155,291.227,291.195,573.155,0.915851
"Sep 2, 05:00 pm",278.242,0.440578,122.587,77.3973,573.189,291.304,291.278,573.189,0.912072
"Sep 2, 06:00 pm",266.918,0.444311,118.595,72.4037,572.307,290.544,290,0,0
"Sep 2, 07:00 pm",266.92,0.442058,117.994,72.671,572.248,290.758,290,0,0
"Sep 2, 08:00 pm",266.99,0.435624,116.307,73.4511,572.182,291.37,290,0,0
"Sep 2, 09:00 pm",266.99,0.438328,117.029,73.1327,572.107,291.12,290,0,0
"Sep 2, 10:00 pm",266.99,0.441609,117.905,72.7461,572.021,290.818,290,0,0
"Sep 2, 11:00 pm",266.99,0.44452,118.682,72.4025,571.92,290.552,290,0,0
"Sep 3, 12:00 am",266.871,0.44329,118.301,72.5272,571.798,290.67,290,0,0
"Sep 3, 01:00 am",267.057,0.433733,115.832,73.695,571.645,291.583,290,0,0
"Sep 3, 02:00 am",266.766,0.422352,112.669,73.277,571.437,292.654,290,0,0
"Sep 3, 03:00 am",266.981,0.423513,113.07,73.197,571.113,292.573,290,0,0
"Sep 3, 04:00 am",23.1939,0.176309,9.42942,6.66829,572.58,283.932,290,0,0
"Sep 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 08:00 am",152.469,0.0314354,8.39293,5.16375,573.605,290.047,290.041,451.788,0.540552
"Sep 3, 09:00 am",266.99,0.439124,117.242,73.0388,573.275,290.971,290.866,573.275,0.96207
"Sep 3, 10:00 am",266.991,0.436503,116.542,73.346,573.304,291.217,291.1,573.304,0.96445
"Sep 3, 11:00 am",266.952,0.434279,115.932,73.5966,573.27,291.428,290.895,573.27,0.963157
"Sep 3, 12:00 pm",278.639,0.444563,123.873,77.008,573.233,290.945,290.685,573.233,0.960856
"Sep 3, 01:00 pm",278.783,0.443934,123.761,77.1202,573.428,290.998,290.8,573.428,0.958559
"Sep 3, 02:00 pm",278.696,0.44302,123.468,77.2092,573.422,291.08,290.384,573.422,0.956673
"Sep 3, 03:00 pm",278.383,0.442548,123.198,77.1878,573.156,291.128,290.424,573.156,0.95671
"Sep 3, 04:00 pm",278.4,0.441655,122.957,77.303,573.251,291.206,291.095,573.251,0.921442
"Sep 3, 05:00 pm",278.274,0.440889,122.688,77.3663,573.194,291.276,291.25,573.194,0.912525
"Sep 3, 06:00 pm",267.034,0.436572,116.58,73.3421,572.33,291.273,290,0,0
"Sep 3, 07:00 pm",266.945,0.43444,115.972,73.5753,572.271,291.474,290,0,0
"Sep 3, 08:00 pm",266.99,0.436485,116.537,73.3478,572.204,291.287,290,0,0
"Sep 3, 09:00 pm",266.99,0.438931,117.19,73.0602,572.129,291.062,290,0,0
"Sep 3, 10:00 pm",266.99,0.441547,117.889,72.7524,572.043,290.822,290,0,0
"Sep 3, 11:00 pm",266.99,0.444147,118.583,72.4461,571.942,290.586,290,0,0
"Sep 4, 12:00 am",266.99,0.44311,118.306,72.5656,571.82,290.69,290,0,0
"Sep 4, 01:00 am",266.99,0.44356,118.426,72.5126,571.666,290.658,290,0,0
"Sep 4, 02:00 am",266.99,0.444153,118.584,72.4425,571.459,290.616,290,0,0
"Sep 4, 03:00 am",266.99,0.444652,118.717,72.3842,571.135,290.591,290,0,0
"Sep 4, 04:00 am",26.5971,0.202206,10.8129,7.69106,572.374,283.04,290,0,0
"Sep 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 08:00 am",150.025,0.0270649,7.22605,4.53645,573.601,290.072,290.065,449.184,0.530877
"Sep 4, 09:00 am",266.99,0.444767,118.748,74.0467,573.249,290.443,290.366,573.249,0.960148
"Sep 4, 10:00 am",266.99,0.441481,117.871,74.4366,573.267,290.75,290.658,573.267,0.961298
"Sep 4, 11:00 am",266.915,0.442479,118.104,74.3012,573.219,290.656,290.392,573.219,0.959069
"Sep 4, 12:00 pm",278.45,0.440909,122.771,77.4135,573.365,291.271,290.564,573.365,0.944355
"Sep 4, 01:00 pm",278.271,0.439866,122.402,77.4967,573.28,291.366,290.657,573.28,0.941401
"Sep 4, 02:00 pm",278.177,0.438873,122.085,77.5953,573.275,291.456,290.755,573.275,0.93907
"Sep 4, 03:00 pm",278.207,0.438888,122.102,77.6001,573.302,291.454,290.753,573.302,0.939553
"Sep 4, 04:00 pm",278.32,0.438758,122.115,77.6447,573.425,291.464,290.766,573.425,0.92545
"Sep 4, 05:00 pm",278.341,0.438893,122.162,77.6327,573.433,291.451,291.426,573.433,0.894426
"Sep 4, 06:00 pm",266.99,0.441788,117.953,74.3973,572.323,290.782,290,0,0
"Sep 4, 07:00 pm",266.99,0.443085,118.299,74.2437,572.263,290.664,290,0,0
"Sep 4, 08:00 pm",267.028,0.43493,116.138,73.5368,572.197,291.436,290,0,0
"Sep 4, 09:00 pm",266.99,0.437006,116.676,73.2872,572.122,291.243,290,0,0
"Sep 4, 10:00 pm",266.991,0.440197,117.529,72.9129,572.036,290.948,290,0,0
"Sep 4, 11:00 pm",266.99,0.44324,118.341,72.5548,571.935,290.671,290,0,0
"Sep 5, 12:00 am",266.99,0.437997,116.941,73.1713,571.813,291.169,290,0,0
"Sep 5, 01:00 am",266.99,0.439368,117.307,73.0106,571.66,291.05,290,0,0
"Sep 5, 02:00 am",266.99,0.440815,117.693,72.8414,571.452,290.928,290,0,0
"Sep 5, 03:00 am",266.99,0.44263,118.178,72.6278,571.128,290.78,290,0,0
"Sep 5, 04:00 am",25.8443,0.196481,10.5069,7.48216,572.418,283.237,290,0,0
"Sep 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 08:00 am",157.297,0.0395666,10.5639,6.46224,573.605,290.047,290.04,456.924,0.557179
"Sep 5, 09:00 am",266.99,0.439767,117.413,72.9634,573.274,290.911,290.809,573.274,0.960021
"Sep 5, 10:00 am",266.991,0.436294,116.486,73.3713,573.288,291.238,290.685,573.288,0.961668
"Sep 5, 11:00 am",266.929,0.441583,117.871,74.4088,573.247,290.739,290.442,573.247,0.960299
"Sep 5, 12:00 pm",278.015,0.435541,121.087,76.2854,573.408,291.755,290.996,573.408,0.948016
"Sep 5, 01:00 pm",277.848,0.434441,120.709,76.3762,573.34,291.856,291.102,573.34,0.946486
"Sep 5, 02:00 pm",278.362,0.44014,122.518,75.8035,573.344,291.34,290.599,573.344,0.945742
"Sep 5, 03:00 pm",278.782,0.444892,124.028,77.0035,573.344,290.914,290.323,573.344,0.945149
"Sep 5, 04:00 pm",278.841,0.444754,124.016,77.0359,573.414,290.924,290.936,573.414,0.899352
"Sep 5, 05:00 pm",278.584,0.444749,123.9,76.9725,573.162,290.93,290.942,573.162,0.906904
"Sep 5, 06:00 pm",266.925,0.444402,118.622,74.0791,572.347,290.533,290,0,0
"Sep 5, 07:00 pm",266.945,0.434323,115.94,73.5949,572.288,291.484,290,0,0
"Sep 5, 08:00 pm",266.99,0.436813,116.625,73.3154,572.221,291.256,290,0,0
"Sep 5, 09:00 pm",266.99,0.439417,117.32,73.0093,572.146,291.015,290,0,0
"Sep 5, 10:00 pm",266.99,0.442291,118.087,72.671,572.06,290.751,290,0,0
"Sep 5, 11:00 pm",266.99,0.444883,118.779,72.3655,571.958,290.516,290,0,0
"Sep 6, 12:00 am",266.99,0.441502,117.877,72.7595,571.837,290.839,290,0,0
"Sep 6, 01:00 am",266.99,0.442035,118.019,72.6962,571.684,290.799,290,0,0
"Sep 6, 02:00 am",266.99,0.442552,118.157,72.635,571.477,290.764,290,0,0
"Sep 6, 03:00 am",266.99,0.443244,118.342,72.5541,571.156,290.721,290,0,0
"Sep 6, 04:00 am",27.2571,0.207229,11.0812,7.9001,572.343,282.866,290,0,0
"Sep 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 08:00 am",161.593,0.0464031,12.3892,7.66417,573.613,290.084,290.074,461.501,0.573829
"Sep 6, 09:00 am",266.99,0.43725,116.741,73.259,573.3,291.147,290.64,573.3,0.962585
"Sep 6, 10:00 am",267.028,0.436304,116.505,75.0548,573.318,291.237,290.621,573.318,0.964989
"Sep 6, 11:00 am",266.99,0.443353,118.371,74.213,573.286,290.573,290.492,573.286,0.964162
"Sep 6, 12:00 pm",278.553,0.444443,123.801,77.0034,573.159,290.958,290.455,573.159,0.953198
"Sep 6, 01:00 pm",278.695,0.443495,123.6,77.1545,573.38,291.038,290.343,573.38,0.95165
"Sep 6, 02:00 pm",278.611,0.442496,123.284,77.2547,573.385,291.128,290.429,573.385,0.950692
"Sep 6, 03:00 pm",278.431,0.441665,122.973,77.3119,573.28,291.205,290.5,573.28,0.943846
"Sep 6, 04:00 pm",278.572,0.441283,122.929,77.3951,573.451,291.235,291.21,573.451,0.908033
"Sep 6, 05:00 pm",278.263,0.440819,122.664,77.3741,573.189,291.282,291.257,573.189,0.911672
"Sep 6, 06:00 pm",266.99,0.444073,118.563,74.1269,572.339,290.567,290,0,0
"Sep 6, 07:00 pm",266.99,0.44425,118.61,74.1069,572.28,290.554,290,0,0
"Sep 6, 08:00 pm",266.944,0.434479,115.982,73.5736,572.214,291.474,290,0,0
"Sep 6, 09:00 pm",266.99,0.437215,116.732,73.2641,572.139,291.223,290,0,0
"Sep 6, 10:00 pm",266.991,0.440233,117.538,72.9093,572.053,290.944,290,0,0
"Sep 6, 11:00 pm",266.99,0.443366,118.374,72.5402,571.952,290.658,290,0,0
"Sep 7, 12:00 am",266.99,0.442539,118.153,72.6358,571.831,290.743,290,0,0
"Sep 7, 01:00 am",266.99,0.443617,118.441,72.509,571.678,290.652,290,0,0
"Sep 7, 02:00 am",266.99,0.444492,118.675,72.4062,571.471,290.584,290,0,0
"Sep 7, 03:00 am",267.082,0.440574,117.67,71.209,571.15,290.974,290,0,0
"Sep 7, 04:00 am",27.3135,0.207642,11.1042,7.88477,572.337,282.852,290,0,0
"Sep 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 08:00 am",163.307,0.0493067,13.1644,8.12323,573.619,290.082,290.072,463.33,0.581084
"Sep 7, 09:00 am",266.99,0.438225,117.002,73.1452,573.306,291.054,290.574,573.306,0.963216
"Sep 7, 10:00 am",266.769,0.435156,116.086,73.4488,573.32,291.334,290.633,573.32,0.965116
"Sep 7, 11:00 am",266.99,0.444603,118.704,74.0653,573.286,290.456,290.381,573.286,0.964073
"Sep 7, 12:00 pm",278.62,0.444634,123.884,76.9968,573.208,290.94,290.422,573.208,0.957721
"Sep 7, 01:00 pm",278.766,0.443885,123.74,77.1243,573.416,291.003,290.393,573.416,0.955889
"Sep 7, 02:00 pm",278.675,0.442843,123.409,77.2283,573.418,291.096,290.399,573.418,0.954708
"Sep 7, 03:00 pm",278.451,0.442224,123.138,77.2476,573.251,291.155,290.452,573.251,0.94322
"Sep 7, 04:00 pm",278.613,0.441753,123.078,77.3472,573.451,291.193,291.167,573.451,0.908025
"Sep 7, 05:00 pm",278.273,0.441125,122.753,77.3388,573.172,291.255,291.23,573.172,0.908885
"Sep 7, 06:00 pm",266.99,0.444319,118.629,74.0976,572.354,290.543,290,0,0
"Sep 7, 07:00 pm",266.99,0.444495,118.676,74.0784,572.295,290.53,290,0,0
"Sep 7, 08:00 pm",266.945,0.434703,116.042,73.5479,572.229,291.452,290,0,0
"Sep 7, 09:00 pm",266.99,0.437487,116.805,73.2325,572.154,291.196,290,0,0
"Sep 7, 10:00 pm",266.991,0.440518,117.614,72.8764,572.068,290.916,290,0,0
"Sep 7, 11:00 pm",266.99,0.443785,118.486,72.4917,571.968,290.618,290,0,0
"Sep 8, 12:00 am",266.99,0.441742,117.94,72.7312,571.846,290.816,290,0,0
"Sep 8, 01:00 am",266.99,0.442382,118.112,72.6559,571.694,290.766,290,0,0
"Sep 8, 02:00 am",266.99,0.443037,118.286,72.5789,571.487,290.718,290,0,0
"Sep 8, 03:00 am",266.99,0.443683,118.459,72.5028,571.166,290.679,290,0,0
"Sep 8, 04:00 am",27.7044,0.210631,11.263,8.01884,572.32,282.748,290,0,0
"Sep 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 08:00 am",163.165,0.0488875,13.0525,8.10623,573.617,290.099,290.089,463.177,0.580236
"Sep 8, 09:00 am",266.99,0.43689,116.645,73.3011,573.306,291.181,290.625,573.306,0.963697
"Sep 8, 10:00 am",266.952,0.434265,115.928,73.5993,573.323,291.426,290.663,573.323,0.966219
"Sep 8, 11:00 am",266.99,0.444072,118.563,74.1265,573.296,290.505,290.428,573.296,0.965763
"Sep 8, 12:00 pm",266.99,0.445173,118.857,73.9965,573.246,290.405,290.328,573.246,0.961809
"Sep 8, 01:00 pm",266.99,0.444505,118.678,74.0745,573.175,290.472,290.388,573.175,0.960287
"Sep 8, 02:00 pm",266.99,0.443653,118.451,74.1747,573.172,290.553,290.143,573.172,0.958981
"Sep 8, 03:00 pm",278.377,0.441449,122.89,77.3246,573.246,291.225,290.518,573.246,0.945374
"Sep 8, 04:00 pm",278.547,0.440794,122.782,77.4495,573.47,291.279,291.253,573.47,0.912376
"Sep 8, 05:00 pm",278.197,0.440187,122.459,77.4363,573.178,291.339,291.313,573.178,0.909971
"Sep 8, 06:00 pm",266.99,0.44412,118.576,74.1222,572.294,290.565,290,0,0
"Sep 8, 07:00 pm",266.99,0.444053,118.558,74.1318,572.235,290.575,290,0,0
"Sep 8, 08:00 pm",266.943,0.43414,115.891,73.6157,572.169,291.508,290,0,0
"Sep 8, 09:00 pm",266.99,0.436685,116.591,73.3285,572.094,291.276,290,0,0
"Sep 8, 10:00 pm",266.99,0.439693,117.394,72.9741,572.008,290.997,290,0,0
"Sep 8, 11:00 pm",266.99,0.442791,118.221,72.6091,571.908,290.714,290,0,0
"Sep 9, 12:00 am",266.99,0.442679,118.191,72.6214,571.786,290.733,290,0,0
"Sep 9, 01:00 am",266.99,0.443172,118.322,72.5631,571.633,290.696,290,0,0
"Sep 9, 02:00 am",266.99,0.443683,118.459,72.5027,571.427,290.662,290,0,0
"Sep 9, 03:00 am",266.99,0.44475,118.744,72.3774,571.105,290.584,290,0,0
"Sep 9, 04:00 am",27.0098,0.205339,10.9807,7.80297,572.333,282.933,290,0,0
"Sep 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 08:00 am",163.907,0.0503003,13.4297,8.28655,573.619,290.083,290.074,463.968,0.583349
"Sep 9, 09:00 am",266.99,0.438498,117.074,73.1132,573.305,291.029,290.557,573.305,0.963758
"Sep 9, 10:00 am",266.99,0.43579,116.352,73.4311,573.322,291.283,290.607,573.322,0.966144
"Sep 9, 11:00 am",267.165,0.440899,117.792,74.55,573.295,290.81,290.377,573.295,0.96578
"Sep 9, 12:00 pm",266.99,0.444699,118.73,74.0548,573.252,290.449,290.372,573.252,0.962497
"Sep 9, 01:00 pm",266.99,0.444247,118.61,74.1071,573.178,290.496,290.411,573.178,0.960533
"Sep 9, 02:00 pm",266.99,0.443492,118.408,74.1958,573.169,290.568,290.153,573.169,0.958746
"Sep 9, 03:00 pm",278.339,0.441071,122.768,77.3633,573.242,291.259,290.551,573.242,0.945432
"Sep 9, 04:00 pm",278.516,0.44037,122.65,77.4952,573.476,291.317,291.291,573.476,0.913778
"Sep 9, 05:00 pm",278.149,0.439613,122.278,77.4955,573.182,291.391,291.365,573.182,0.910496
"Sep 9, 06:00 pm",266.99,0.44433,118.632,74.0986,572.29,290.546,290,0,0
"Sep 9, 07:00 pm",266.99,0.444229,118.605,74.1116,572.231,290.559,290,0,0
"Sep 9, 08:00 pm",266.943,0.434254,115.921,73.6023,572.165,291.498,290,0,0
"Sep 9, 09:00 pm",266.99,0.437192,116.726,73.2697,572.09,291.228,290,0,0
"Sep 9, 10:00 pm",266.99,0.440749,117.676,72.852,572.004,290.899,290,0,0
"Sep 9, 11:00 pm",266.99,0.444027,118.551,72.4664,571.904,290.599,290,0,0
"Sep 10, 12:00 am",266.99,0.444065,118.561,72.4607,571.782,290.603,290,0,0
"Sep 10, 01:00 am",266.991,0.44501,118.814,72.3502,571.629,290.525,290,0,0
"Sep 10, 02:00 am",267.055,0.431958,115.357,72.2225,571.422,291.763,290,0,0
"Sep 10, 03:00 am",266.761,0.422248,112.639,73.2959,571.099,292.684,290,0,0
"Sep 10, 04:00 am",24.5259,0.186439,9.97095,7.06722,572.489,283.584,290,0,0
"Sep 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 08:00 am",163.229,0.049349,13.1757,8.08213,573.617,290.066,290.057,463.246,0.580651
"Sep 10, 09:00 am",266.99,0.439705,117.397,72.9724,573.297,290.915,290.815,573.297,0.963022
"Sep 10, 10:00 am",266.99,0.436781,116.616,73.3159,573.313,291.19,290.715,573.313,0.965454
"Sep 10, 11:00 am",266.952,0.43444,115.975,73.5808,573.284,291.412,290.769,573.284,0.964709
"Sep 10, 12:00 pm",278.647,0.44499,123.995,76.9644,573.203,290.908,290.555,573.203,0.958073
"Sep 10, 01:00 pm",278.81,0.444371,123.895,77.0804,573.417,290.959,290.541,573.417,0.956483
"Sep 10, 02:00 pm",278.728,0.443435,123.598,77.1735,573.418,291.043,290.348,573.418,0.955313
"Sep 10, 03:00 pm",278.567,0.442573,123.286,77.2385,573.335,291.122,290.422,573.335,0.949271
"Sep 10, 04:00 pm",278.635,0.441811,123.104,77.3507,573.468,291.188,291.162,573.468,0.911717
"Sep 10, 05:00 pm",278.286,0.44105,122.738,77.357,573.191,291.262,291.236,573.191,0.912066
"Sep 10, 06:00 pm",266.99,0.444964,118.801,74.0274,572.353,290.483,290,0,0
"Sep 10, 07:00 pm",266.99,0.444951,118.797,74.0304,572.294,290.488,290,0,0
"Sep 10, 08:00 pm",266.758,0.434896,116.012,73.4831,572.228,291.426,290,0,0
"Sep 10, 09:00 pm",266.99,0.437309,116.757,73.2591,572.153,291.213,290,0,0
"Sep 10, 10:00 pm",266.99,0.439945,117.461,72.9489,572.067,290.97,290,0,0
"Sep 10, 11:00 pm",266.99,0.442495,118.142,72.6485,571.966,290.738,290,0,0
"Sep 11, 12:00 am",266.99,0.441967,118.001,72.7079,571.845,290.795,290,0,0
"Sep 11, 01:00 am",266.99,0.442734,118.205,72.6172,571.692,290.734,290,0,0
"Sep 11, 02:00 am",266.99,0.44331,118.359,72.5493,571.485,290.693,290,0,0
"Sep 11, 03:00 am",266.99,0.444267,118.615,72.4367,571.164,290.625,290,0,0
"Sep 11, 04:00 am",27.9796,0.212721,11.3749,8.0895,572.301,282.677,290,0,0
"Sep 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 08:00 am",165.741,0.0529746,14.1437,8.829,573.623,290.122,290.11,465.923,0.590461
"Sep 11, 09:00 am",266.928,0.435226,116.174,73.4845,573.307,291.335,290.702,573.307,0.963694
"Sep 11, 10:00 am",266.99,0.444379,118.645,74.094,573.317,290.475,290.401,573.317,0.96581
"Sep 11, 11:00 am",266.99,0.442059,118.025,74.3684,573.287,290.695,290.607,573.287,0.964973
"Sep 11, 12:00 pm",278.457,0.442342,123.173,77.24,573.247,291.145,290.442,573.247,0.962065
"Sep 11, 01:00 pm",278.308,0.441328,122.825,77.3267,573.189,291.237,290.529,573.189,0.961431
"Sep 11, 02:00 pm",278.197,0.440001,122.407,77.4617,573.195,291.356,290.644,573.195,0.960795
"Sep 11, 03:00 pm",278.27,0.439774,122.376,77.5078,573.286,291.374,290.666,573.286,0.948877
"Sep 11, 04:00 pm",278.093,0.43928,122.161,77.5236,573.156,291.422,291.389,573.156,0.915508
"Sep 11, 05:00 pm",278.098,0.438919,122.062,77.5697,573.193,291.454,291.428,573.193,0.912141
"Sep 11, 06:00 pm",266.99,0.442486,118.139,74.3167,572.302,290.718,290,0,0
"Sep 11, 07:00 pm",266.99,0.442838,118.233,74.2763,572.243,290.689,290,0,0
"Sep 11, 08:00 pm",266.99,0.444681,118.725,74.0589,572.177,290.52,290,0,0
"Sep 11, 09:00 pm",266.99,0.435688,116.324,73.4459,572.103,291.369,290,0,0
"Sep 11, 10:00 pm",266.99,0.438987,117.205,73.0581,572.017,291.064,290,0,0
"Sep 11, 11:00 pm",266.99,0.442297,118.089,72.6686,571.916,290.76,290,0,0
"Sep 12, 12:00 am",266.99,0.443644,118.448,72.5078,571.794,290.642,290,0,0
"Sep 12, 01:00 am",266.99,0.445,118.811,72.3484,571.641,290.525,290,0,0
"Sep 12, 02:00 am",267.053,0.430504,114.967,72.3909,571.434,291.898,290,0,0
"Sep 12, 03:00 am",266.869,0.422631,112.787,73.2758,571.11,292.652,290,0,0
"Sep 12, 04:00 am",24.5571,0.186677,9.98364,7.07077,572.492,283.575,290,0,0
"Sep 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 08:00 am",167.045,0.0555452,14.83,9.13511,573.624,290.087,290.077,467.312,0.595394
"Sep 12, 09:00 am",266.99,0.438519,117.08,73.1087,573.308,291.026,290.921,573.308,0.963451
"Sep 12, 10:00 am",266.998,0.435432,116.26,73.4729,573.314,291.318,290.762,573.314,0.965036
"Sep 12, 11:00 am",266.99,0.444785,118.753,74.0414,573.278,290.439,290.364,573.278,0.963937
"Sep 12, 12:00 pm",278.553,0.443816,123.626,77.0771,573.213,291.013,290.587,573.213,0.958678
"Sep 12, 01:00 pm",278.692,0.442946,123.446,77.2177,573.425,291.087,290.39,573.425,0.957106
"Sep 12, 02:00 pm",278.583,0.441733,123.059,77.3393,573.423,291.196,290.494,573.423,0.955486
"Sep 12, 03:00 pm",278.36,0.441226,122.82,77.3454,573.248,291.245,290.537,573.248,0.943848
"Sep 12, 04:00 pm",278.544,0.440837,122.792,77.4406,573.462,291.275,291.249,573.462,0.910318
"Sep 12, 05:00 pm",278.21,0.440428,122.532,77.407,573.171,291.318,291.292,573.171,0.908396
"Sep 12, 06:00 pm",266.99,0.443254,118.344,74.2226,572.351,290.643,290,0,0
"Sep 12, 07:00 pm",266.99,0.44381,118.493,74.1578,572.292,290.594,290,0,0
"Sep 12, 08:00 pm",266.944,0.434069,115.872,73.6208,572.226,291.511,290,0,0
"Sep 12, 09:00 pm",266.99,0.436572,116.56,73.3391,572.151,291.283,290,0,0
"Sep 12, 10:00 pm",266.99,0.43943,117.323,73.0028,572.065,291.019,290,0,0
"Sep 12, 11:00 pm",266.99,0.442347,118.102,72.6593,571.964,290.752,290,0,0
"Sep 13, 12:00 am",266.99,0.442761,118.213,72.6107,571.843,290.721,290,0,0
"Sep 13, 01:00 am",266.99,0.443144,118.315,72.5656,571.69,290.695,290,0,0
"Sep 13, 02:00 am",266.99,0.443386,118.38,72.5371,571.484,290.686,290,0,0
"Sep 13, 03:00 am",266.99,0.443702,118.464,72.4999,571.163,290.677,290,0,0
"Sep 13, 04:00 am",27.3496,0.207932,11.1188,7.92309,572.341,282.841,290,0,0
"Sep 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 08:00 am",167.97,0.0566045,15.1128,9.44222,573.627,290.133,290.121,468.298,0.599129
"Sep 13, 09:00 am",266.953,0.434855,116.086,73.53,573.312,291.371,290.735,573.312,0.964158
"Sep 13, 10:00 am",266.99,0.443743,118.475,74.1657,573.318,290.535,290.458,573.318,0.965919
"Sep 13, 11:00 am",266.99,0.441239,117.806,74.4632,573.286,290.772,290.38,573.286,0.96506
"Sep 13, 12:00 pm",278.329,0.441391,122.852,77.3197,573.204,291.231,290.523,573.204,0.957985
"Sep 13, 01:00 pm",278.459,0.44042,122.639,77.4717,573.416,291.313,290.606,573.416,0.955925
"Sep 13, 02:00 pm",278.361,0.439339,122.295,77.5795,573.414,291.411,290.709,573.414,0.954273
"Sep 13, 03:00 pm",278.092,0.438515,121.947,77.6131,573.222,291.49,290.789,573.222,0.94145
"Sep 13, 04:00 pm",278.685,0.44252,123.324,78.9488,573.455,291.124,291.113,573.455,0.908836
"Sep 13, 05:00 pm",278.605,0.444866,123.942,78.6392,573.173,290.92,290.859,573.173,0.909334
"Sep 13, 06:00 pm",266.99,0.44169,117.927,74.4085,572.357,290.789,290,0,0
"Sep 13, 07:00 pm",266.99,0.442022,118.015,74.3705,572.298,290.761,290,0,0
"Sep 13, 08:00 pm",266.99,0.444229,118.605,74.109,572.232,290.559,290,0,0
"Sep 13, 09:00 pm",266.997,0.435183,116.192,73.5036,572.157,291.413,290,0,0
"Sep 13, 10:00 pm",266.99,0.438339,117.032,73.1309,572.071,291.121,290,0,0
"Sep 13, 11:00 pm",266.99,0.441586,117.899,72.7486,571.971,290.823,290,0,0
"Sep 14, 12:00 am",266.99,0.439274,117.282,73.0205,571.849,291.047,290,0,0
"Sep 14, 01:00 am",266.99,0.440035,117.485,72.9313,571.697,290.985,290,0,0
"Sep 14, 02:00 am",266.99,0.441058,117.758,72.811,571.49,290.903,290,0,0
"Sep 14, 03:00 am",266.99,0.442598,118.169,72.63,571.169,290.78,290,0,0
"Sep 14, 04:00 am",26.7387,0.203285,10.8704,7.74645,572.382,283.001,290,0,0
"Sep 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 08:00 am",167.252,0.0558782,14.9189,9.19277,573.623,290.088,290.078,467.53,0.59573
"Sep 14, 09:00 am",266.99,0.438539,117.085,73.1081,573.302,291.025,290.599,573.302,0.963253
"Sep 14, 10:00 am",266.996,0.435507,116.279,73.4656,573.31,291.311,290.669,573.31,0.965301
"Sep 14, 11:00 am",266.99,0.444943,118.795,74.025,573.279,290.424,290.35,573.279,0.964714
"Sep 14, 12:00 pm",278.621,0.444322,123.798,77.0327,573.236,290.967,290.48,573.236,0.961365
"Sep 14, 01:00 pm",278.502,0.443688,123.568,77.0797,573.174,291.025,290.35,573.174,0.960288
"Sep 14, 02:00 pm",278.429,0.442859,123.305,77.1623,573.175,291.1,290.397,573.175,0.959168
"Sep 14, 03:00 pm",278.476,0.441943,123.07,77.2872,573.3,291.179,290.476,573.3,0.94879
"Sep 14, 04:00 pm",278.579,0.441128,122.889,77.4147,573.472,291.249,291.223,573.472,0.912659
"Sep 14, 05:00 pm",278.185,0.440275,122.478,77.4205,573.16,291.332,291.306,573.16,0.906573
"Sep 14, 06:00 pm",266.99,0.443266,118.347,74.2231,572.293,290.645,290,0,0
"Sep 14, 07:00 pm",266.99,0.443343,118.368,74.2151,572.234,290.642,290,0,0
"Sep 14, 08:00 pm",266.99,0.445063,118.828,74.0127,572.167,290.485,290,0,0
"Sep 14, 09:00 pm",266.991,0.435809,116.357,73.4302,572.093,291.358,290,0,0
"Sep 14, 10:00 pm",266.99,0.43877,117.147,73.0819,572.007,291.085,290,0,0
"Sep 14, 11:00 pm",266.99,0.441766,117.947,72.7293,571.906,290.81,290,0,0
"Sep 15, 12:00 am",266.991,0.440342,117.567,72.8958,571.785,290.951,290,0,0
"Sep 15, 01:00 am",266.99,0.4415,117.876,72.7592,571.633,290.852,290,0,0
"Sep 15, 02:00 am",266.99,0.442607,118.172,72.6287,571.426,290.762,290,0,0
"Sep 15, 03:00 am",266.99,0.443335,118.366,72.5431,571.105,290.716,290,0,0
"Sep 15, 04:00 am",26.9597,0.204966,10.9603,7.81053,572.337,282.946,290,0,0
"Sep 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 08:00 am",169.001,0.0582876,15.5622,9.72592,573.628,290.138,290.125,469.396,0.602923
"Sep 15, 09:00 am",266.955,0.435003,116.126,73.5149,573.311,291.357,290.708,573.311,0.964025
"Sep 15, 10:00 am",266.99,0.444222,118.603,74.111,573.317,290.49,290.415,573.317,0.966078
"Sep 15, 11:00 am",266.99,0.442248,118.076,74.3457,573.287,290.677,290.59,573.287,0.965277
"Sep 15, 12:00 pm",266.99,0.442396,118.115,74.3264,573.262,290.665,290.282,573.262,0.963908
"Sep 15, 01:00 pm",266.99,0.441837,117.966,74.3926,573.209,290.72,290.266,573.209,0.963278
"Sep 15, 02:00 pm",266.99,0.440946,117.728,74.4984,573.212,290.804,290.247,573.212,0.962434
"Sep 15, 03:00 pm",278.038,0.438527,121.927,77.601,573.168,291.489,290.788,573.168,0.942388
"Sep 15, 04:00 pm",278.915,0.445001,124.117,78.7033,573.465,290.901,290.847,573.465,0.911274
"Sep 15, 05:00 pm",278.856,0.444353,123.91,78.7687,573.463,290.96,290.909,573.463,0.901881
"Sep 15, 06:00 pm",266.996,0.439525,117.351,74.6697,572.301,290.995,290,0,0
"Sep 15, 07:00 pm",266.99,0.4398,117.422,74.6364,572.242,290.973,290,0,0
"Sep 15, 08:00 pm",266.99,0.442021,118.015,74.3733,572.176,290.769,290,0,0
"Sep 15, 09:00 pm",266.894,0.443075,118.254,72.547,572.101,290.671,290,0,0
"Sep 15, 10:00 pm",266.99,0.43692,116.653,73.3,572.016,291.258,290,0,0
"Sep 15, 11:00 pm",266.991,0.440473,117.602,72.8823,571.915,290.93,290,0,0
"Sep 16, 12:00 am",266.99,0.441675,117.923,72.7403,571.794,290.826,290,0,0
"Sep 16, 01:00 am",266.99,0.442727,118.203,72.6169,571.641,290.737,290,0,0
"Sep 16, 02:00 am",266.99,0.44386,118.506,72.4838,571.434,290.645,290,0,0
"Sep 16, 03:00 am",266.99,0.444746,118.743,72.3796,571.112,290.584,290,0,0
"Sep 16, 04:00 am",27.0527,0.205667,10.9981,7.81768,572.333,282.922,290,0,0
"Sep 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 08:00 am",168.821,0.0582864,15.5619,9.64237,573.627,290.11,290.098,469.204,0.602291
"Sep 16, 09:00 am",266.99,0.436829,116.629,73.312,573.304,291.186,290.629,573.304,0.963557
"Sep 16, 10:00 am",266.937,0.441336,117.809,72.7638,573.306,290.759,290.391,573.306,0.965158
"Sep 16, 11:00 am",266.99,0.44311,118.306,74.2458,573.271,290.597,290.514,573.271,0.963892
"Sep 16, 12:00 pm",266.99,0.444425,118.657,74.0868,573.161,290.481,290.395,573.161,0.954527
"Sep 16, 01:00 pm",266.99,0.443852,118.504,74.1542,573.39,290.52,290.449,573.39,0.952889
"Sep 16, 02:00 pm",266.99,0.44325,118.343,74.2256,573.389,290.576,290.161,573.389,0.951607
"Sep 16, 03:00 pm",278.277,0.440781,122.659,77.3844,573.205,291.285,290.576,573.205,0.939734
"Sep 16, 04:00 pm",278.485,0.440172,122.581,77.5128,573.462,291.335,291.309,573.462,0.910151
"Sep 16, 05:00 pm",278.171,0.439647,122.297,77.4981,573.201,291.387,291.362,573.201,0.913363
"Sep 16, 06:00 pm",266.99,0.442891,118.247,74.2712,572.33,290.678,290,0,0
"Sep 16, 07:00 pm",266.99,0.443131,118.312,74.2438,572.271,290.659,290,0,0
"Sep 16, 08:00 pm",266.99,0.44501,118.813,74.0222,572.205,290.488,290,0,0
"Sep 16, 09:00 pm",266.991,0.436174,116.454,73.3904,572.13,291.321,290,0,0
"Sep 16, 10:00 pm",266.99,0.43923,117.27,73.0305,572.044,291.039,290,0,0
"Sep 16, 11:00 pm",266.99,0.442344,118.101,72.6636,571.943,290.754,290,0,0
"Sep 17, 12:00 am",266.99,0.442379,118.111,72.6582,571.822,290.758,290,0,0
"Sep 17, 01:00 am",266.99,0.443171,118.322,72.5648,571.669,290.694,290,0,0
"Sep 17, 02:00 am",266.99,0.443934,118.526,72.4751,571.462,290.636,290,0,0
"Sep 17, 03:00 am",266.99,0.444471,118.669,72.4122,571.141,290.607,290,0,0
"Sep 17, 04:00 am",28.0014,0.212891,11.3838,8.09979,572.288,282.672,290,0,0
"Sep 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 08:00 am",167.839,0.0565569,15.1001,9.3876,573.623,290.117,290.105,468.155,0.597805
"Sep 17, 09:00 am",266.991,0.43629,116.485,73.3758,573.297,291.238,290.619,573.297,0.9634
"Sep 17, 10:00 am",266.99,0.445216,118.868,73.997,573.305,290.397,290.341,573.305,0.96595
"Sep 17, 11:00 am",266.99,0.442791,118.221,74.2832,573.279,290.626,290.257,573.279,0.965595
"Sep 17, 12:00 pm",278.405,0.442823,123.284,77.1653,573.154,291.103,290.401,573.154,0.954311
"Sep 17, 01:00 pm",278.575,0.442026,123.137,77.3061,573.39,291.17,290.469,573.39,0.953166
"Sep 17, 02:00 pm",278.493,0.441016,122.82,77.4101,573.397,291.26,290.555,573.397,0.952612
"Sep 17, 03:00 pm",278.319,0.439991,122.458,77.4925,573.316,291.354,290.645,573.316,0.947111
"Sep 17, 04:00 pm",278.417,0.439398,122.336,77.5907,573.463,291.405,291.379,573.463,0.91034
"Sep 17, 05:00 pm",278.08,0.438774,122.014,77.5824,573.188,291.467,291.441,573.188,0.911188
"Sep 17, 06:00 pm",266.99,0.441534,117.885,74.4322,572.342,290.804,290,0,0
"Sep 17, 07:00 pm",266.99,0.441794,117.954,74.4025,572.283,290.784,290,0,0
"Sep 17, 08:00 pm",266.99,0.443666,118.454,74.1805,572.217,290.613,290,0,0
"Sep 17, 09:00 pm",266.968,0.434804,116.079,73.5453,572.143,291.448,290,0,0
"Sep 17, 10:00 pm",266.99,0.438111,116.971,73.1619,572.057,291.144,290,0,0
"Sep 17, 11:00 pm",266.99,0.441562,117.893,72.7553,571.956,290.826,290,0,0
"Sep 18, 12:00 am",266.99,0.438305,117.023,73.1359,571.835,291.139,290,0,0
"Sep 18, 01:00 am",266.99,0.439376,117.309,73.0099,571.682,291.048,290,0,0
"Sep 18, 02:00 am",266.991,0.440467,117.6,72.8816,571.476,290.959,290,0,0
"Sep 18, 03:00 am",266.99,0.441806,117.958,72.7241,571.155,290.855,290,0,0
"Sep 18, 04:00 am",26.1747,0.198994,10.6412,7.59515,572.411,283.149,290,0,0
"Sep 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 08:00 am",170.613,0.0611453,16.3252,10.1431,573.629,290.125,290.112,471.112,0.608674
"Sep 18, 09:00 am",266.99,0.436554,116.556,73.3422,573.309,291.212,290.7,573.309,0.963903
"Sep 18, 10:00 am",267.165,0.440901,117.793,74.5502,573.312,290.809,290.481,573.312,0.965877
"Sep 18, 11:00 am",266.99,0.443503,118.411,74.1953,573.281,290.56,290.479,573.281,0.965002
"Sep 18, 12:00 pm",278.439,0.442037,123.08,77.2679,573.255,291.172,290.468,573.255,0.963342
"Sep 18, 01:00 pm",278.308,0.441213,122.793,77.3361,573.198,291.247,290.539,573.198,0.962094
"Sep 18, 02:00 pm",278.212,0.44014,122.452,77.444,573.197,291.343,290.63,573.197,0.960808
"Sep 18, 03:00 pm",278.24,0.440187,122.478,77.4458,573.221,291.338,290.626,573.221,0.944515
"Sep 18, 04:00 pm",278.496,0.440177,122.588,77.5122,573.473,291.334,291.308,573.473,0.912643
"Sep 18, 05:00 pm",278.176,0.44003,122.405,77.4495,573.172,291.353,291.328,573.172,0.908362
"Sep 18, 06:00 pm",266.99,0.443317,118.361,74.2158,572.299,290.64,290,0,0
"Sep 18, 07:00 pm",266.99,0.444308,118.626,74.0997,572.24,290.551,290,0,0
"Sep 18, 08:00 pm",266.936,0.434963,116.107,73.5147,572.174,291.43,290,0,0
"Sep 18, 09:00 pm",266.99,0.43789,116.912,73.1849,572.099,291.162,290,0,0
"Sep 18, 10:00 pm",266.99,0.441116,117.774,72.8059,572.013,290.864,290,0,0
"Sep 18, 11:00 pm",266.99,0.444073,118.563,72.458,571.912,290.594,290,0,0
"Sep 19, 12:00 am",266.99,0.442675,118.19,72.6217,571.79,290.733,290,0,0
"Sep 19, 01:00 am",266.99,0.443367,118.374,72.5406,571.637,290.678,290,0,0
"Sep 19, 02:00 am",266.99,0.444,118.543,72.4662,571.43,290.632,290,0,0
"Sep 19, 03:00 am",266.883,0.443002,118.23,70.8745,571.108,290.742,290,0,0
"Sep 19, 04:00 am",27.468,0.20882,11.167,7.93086,572.305,282.813,290,0,0
"Sep 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 08:00 am",173.207,0.0657601,17.5573,10.8116,573.631,290.101,290.09,473.873,0.617866
"Sep 19, 09:00 am",266.99,0.438857,117.17,73.0699,573.314,290.994,290.515,573.314,0.963436
"Sep 19, 10:00 am",266.991,0.435988,116.405,73.4073,573.313,291.265,290.577,573.313,0.965087
"Sep 19, 11:00 am",267.179,0.441066,117.844,74.5335,573.279,290.796,290.353,573.279,0.96419
"Sep 19, 12:00 pm",278.581,0.444342,123.785,77.0293,573.195,290.966,290.404,573.195,0.957064
"Sep 19, 01:00 pm",278.806,0.44426,123.862,77.0906,573.422,290.969,290.371,573.422,0.956165
"Sep 19, 02:00 pm",278.712,0.443125,123.504,77.2057,573.429,291.07,290.375,573.429,0.955687
"Sep 19, 03:00 pm",278.614,0.442145,123.188,77.3012,573.417,291.159,290.459,573.417,0.934731
"Sep 19, 04:00 pm",278.607,0.441431,122.986,77.3876,573.473,291.222,291.196,573.473,0.912627
"Sep 19, 05:00 pm",278.259,0.440722,122.635,77.3868,573.194,291.291,291.265,573.194,0.912124
"Sep 19, 06:00 pm",266.99,0.443295,118.355,74.2208,572.362,290.638,290,0,0
"Sep 19, 07:00 pm",266.99,0.443282,118.352,74.2236,572.303,290.643,290,0,0
"Sep 19, 08:00 pm",266.99,0.445073,118.83,74.0128,572.237,290.48,290,0,0
"Sep 19, 09:00 pm",266.99,0.435452,116.261,73.4734,572.162,291.387,290,0,0
"Sep 19, 10:00 pm",266.99,0.438412,117.052,73.1254,572.077,291.114,290,0,0
"Sep 19, 11:00 pm",266.99,0.441,117.743,72.821,571.976,290.877,290,0,0
"Sep 20, 12:00 am",266.991,0.440549,117.622,72.8739,571.855,290.927,290,0,0
"Sep 20, 01:00 am",266.99,0.441352,117.837,72.7794,571.702,290.862,290,0,0
"Sep 20, 02:00 am",266.99,0.441821,117.962,72.7243,571.496,290.831,290,0,0
"Sep 20, 03:00 am",266.99,0.442662,118.186,72.625,571.176,290.774,290,0,0
"Sep 20, 04:00 am",27.4392,0.208613,11.1552,7.95456,572.342,282.817,290,0,0
"Sep 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 08:00 am",175.089,0.0685381,18.299,11.3636,573.592,290.14,290.123,475.836,0.625806
"Sep 20, 09:00 am",266.99,0.436777,116.615,73.3151,573.326,291.19,290.619,573.326,0.964901
"Sep 20, 10:00 am",266.734,0.436084,116.319,73.3263,573.328,291.244,290.59,573.328,0.967089
"Sep 20, 11:00 am",266.99,0.443651,118.45,74.1774,573.302,290.544,290.466,573.302,0.966718
"Sep 20, 12:00 pm",278.32,0.440721,122.662,77.3986,573.253,291.29,290.581,573.253,0.962521
"Sep 20, 01:00 pm",278.176,0.43975,122.328,77.4811,573.197,291.378,290.669,573.197,0.961226
"Sep 20, 02:00 pm",278.067,0.438522,121.939,77.6041,573.198,291.489,290.788,573.198,0.96013
"Sep 20, 03:00 pm",278.668,0.443611,123.62,78.809,573.344,291.029,290.825,573.344,0.930509
"Sep 20, 04:00 pm",278.786,0.443425,123.621,78.8615,573.475,291.043,290.823,573.475,0.913575
"Sep 20, 05:00 pm",278.642,0.445067,124.014,78.6215,573.191,290.901,290.84,573.191,0.912175
"Sep 20, 06:00 pm",266.991,0.440499,117.609,74.5508,572.314,290.903,290,0,0
"Sep 20, 07:00 pm",266.99,0.441278,117.817,74.4592,572.255,290.834,290,0,0
"Sep 20, 08:00 pm",266.99,0.443467,118.401,74.1996,572.189,290.633,290,0,0
"Sep 20, 09:00 pm",266.944,0.434604,116.015,73.5587,572.114,291.468,290,0,0
"Sep 20, 10:00 pm",266.99,0.437901,116.915,73.1831,572.028,291.165,290,0,0
"Sep 20, 11:00 pm",266.99,0.441032,117.751,72.815,571.928,290.877,290,0,0
"Sep 21, 12:00 am",266.99,0.44135,117.836,72.7773,571.806,290.855,290,0,0
"Sep 21, 01:00 am",266.99,0.442111,118.039,72.688,571.654,290.794,290,0,0
"Sep 21, 02:00 am",266.99,0.442975,118.27,72.5865,571.447,290.727,290,0,0
"Sep 21, 03:00 am",266.99,0.444104,118.571,72.454,571.125,290.643,290,0,0
"Sep 21, 04:00 am",26.6275,0.202437,10.8252,7.69981,572.367,283.032,290,0,0
"Sep 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 08:00 am",174.003,0.0669438,17.8733,11.0444,573.635,290.116,290.103,474.724,0.621701
"Sep 21, 09:00 am",266.99,0.437781,116.883,73.1989,573.319,291.096,290.601,573.319,0.964764
"Sep 21, 10:00 am",266.953,0.434727,116.052,73.5477,573.32,291.382,290.669,573.32,0.966674
"Sep 21, 11:00 am",266.99,0.443769,118.482,74.1648,573.291,290.534,290.455,573.291,0.966085
"Sep 21, 12:00 pm",278.436,0.442167,123.115,77.2522,573.242,291.16,290.457,573.242,0.961884
"Sep 21, 01:00 pm",278.275,0.441088,122.744,77.3439,573.177,291.258,290.549,573.177,0.959893
"Sep 21, 02:00 pm",278.153,0.439764,122.321,77.4758,573.172,291.377,290.667,573.172,0.958261
"Sep 21, 03:00 pm",278.355,0.439067,122.216,77.6139,573.432,291.435,290.736,573.432,0.936788
"Sep 21, 04:00 pm",278.35,0.438511,122.06,77.682,573.476,291.485,291.459,573.476,0.913178
"Sep 21, 05:00 pm",278.645,0.444953,123.984,76.9675,573.204,290.911,290.831,573.204,0.914278
"Sep 21, 06:00 pm",266.99,0.442305,118.091,74.3385,572.304,290.734,290,0,0
"Sep 21, 07:00 pm",266.99,0.442385,118.112,74.3304,572.245,290.731,290,0,0
