"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Oct 17, 02:00 pm",278.64,0.444625,123.89,76.9998,573.228,290.94,290.547,573.228,0.948895
"Oct 17, 03:00 pm",278.49,0.443762,123.583,77.0675,573.156,291.019,290.993,573.156,0.919902
"Oct 17, 04:00 pm",278.428,0.442869,123.307,77.1612,573.173,291.099,291.073,573.173,0.917066
"Oct 17, 05:00 pm",266.99,0.443309,118.359,74.2153,572.422,290.633,290,0,0
"Oct 17, 06:00 pm",266.99,0.439097,117.235,74.1974,572.64,291.014,290.335,377.582,0.274765
"Oct 17, 07:00 pm",266.99,0.444894,118.782,74.0319,572.299,290.493,290,0,0
"Oct 17, 08:00 pm",266.944,0.43445,115.974,73.5783,572.227,291.476,290,0,0
"Oct 17, 09:00 pm",266.99,0.437086,116.698,73.2805,572.145,291.235,290,0,0
"Oct 17, 10:00 pm",266.99,0.439809,117.424,72.9603,572.049,290.984,290,0,0
"Oct 17, 11:00 pm",266.99,0.442852,118.237,72.6021,571.934,290.707,290,0,0
"Oct 18, 12:00 am",266.99,0.443674,118.456,72.505,571.791,290.639,290,0,0
"Oct 18, 01:00 am",266.99,0.444392,118.648,72.4205,571.603,290.584,290,0,0
"Oct 18, 02:00 am",266.942,0.442223,118.048,70.9816,571.324,290.803,290,0,0
"Oct 18, 03:00 am",101.498,0.418295,42.4563,28.4633,570.854,281.651,290,0,0
"Oct 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 07:00 am",129.282,0,0,0,573.733,290,290,427.251,0.451036
"Oct 18, 08:00 am",266.991,0.43383,115.828,71.6976,573.278,290.802,290.409,573.278,0.960547
"Oct 18, 09:00 am",266.99,0.438142,116.979,73.1565,573.353,291.059,290.436,573.353,0.967282
"Oct 18, 10:00 am",266.99,0.435753,116.342,73.4359,573.34,291.286,290.477,573.34,0.968638
"Oct 18, 11:00 am",267.071,0.439837,117.468,72.9709,573.313,290.905,290.294,573.313,0.967978
"Oct 18, 12:00 pm",267.172,0.440983,117.818,72.8606,573.293,290.803,290.212,573.293,0.966379
"Oct 18, 01:00 pm",266.99,0.444856,118.772,74.0328,573.269,290.433,290.008,573.269,0.96607
"Oct 18, 02:00 pm",278.62,0.442223,123.212,77.2882,573.417,291.152,290.452,573.417,0.94216
"Oct 18, 03:00 pm",278.248,0.440949,122.693,77.3511,573.162,291.271,291.246,573.162,0.920962
"Oct 18, 04:00 pm",278.192,0.440058,122.421,77.4467,573.185,291.351,291.325,573.185,0.919029
"Oct 18, 05:00 pm",278.122,0.43905,122.11,77.5538,573.205,291.441,291.416,573.205,0.913539
"Oct 18, 06:00 pm",267.003,0.443195,118.334,74.234,573.332,290.586,290.507,573.428,0.897215
"Oct 18, 07:00 pm",266.99,0.442282,118.085,74.3405,572.267,290.739,290,0,0
"Oct 18, 08:00 pm",266.99,0.443729,118.471,74.1691,572.208,290.608,290,0,0
"Oct 18, 09:00 pm",266.943,0.434287,115.93,73.5962,572.141,291.496,290,0,0
"Oct 18, 10:00 pm",266.99,0.437405,116.783,73.2415,572.065,291.21,290,0,0
"Oct 18, 11:00 pm",266.991,0.440437,117.593,72.8848,571.978,290.93,290,0,0
"Oct 19, 12:00 am",266.99,0.443216,118.334,72.5566,571.876,290.677,290,0,0
"Oct 19, 01:00 am",266.99,0.444275,118.617,72.4324,571.753,290.586,290,0,0
"Oct 19, 02:00 am",267.233,0.442038,118.127,72.7675,571.596,290.815,290,0,0
"Oct 19, 03:00 am",267.05,0.428221,114.356,72.6574,571.383,292.114,290,0,0
"Oct 19, 04:00 am",265.633,0.423072,112.382,72.8993,571.042,292.563,290,0,0
"Oct 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 07:00 am",134.145,0,0,0,573.582,290,290,432.273,0.470057
"Oct 19, 08:00 am",266.99,0.440203,117.53,72.9112,573.297,290.868,290.769,573.297,0.962037
"Oct 19, 09:00 am",266.99,0.437319,116.76,73.2489,573.363,291.137,291.029,573.363,0.96764
"Oct 19, 10:00 am",266.953,0.434762,116.061,73.5387,573.347,291.377,290.828,573.347,0.968801
"Oct 19, 11:00 am",266.99,0.444626,118.711,74.0581,573.316,290.452,290.379,573.316,0.967901
"Oct 19, 12:00 pm",266.99,0.443323,118.363,74.2096,573.295,290.576,290.495,573.295,0.966101
"Oct 19, 01:00 pm",266.99,0.442656,118.185,74.2879,573.266,290.64,290.554,573.266,0.965169
"Oct 19, 02:00 pm",278.314,0.440169,122.505,77.4596,573.295,291.338,291.098,573.295,0.931256
"Oct 19, 03:00 pm",278.444,0.439628,122.412,77.5593,573.47,291.384,291.358,573.47,0.916105
"Oct 19, 04:00 pm",278.395,0.438973,122.208,77.6283,573.48,291.443,291.417,573.48,0.913134
"Oct 19, 05:00 pm",278.459,0.44329,123.438,78.792,573.166,291.061,290.826,573.166,0.907335
"Oct 19, 06:00 pm",267.005,0.444273,118.623,74.1018,573.342,290.484,290.411,573.422,0.894488
"Oct 19, 07:00 pm",266.99,0.443458,118.399,74.1961,572.337,290.625,290,0,0
"Oct 19, 08:00 pm",266.99,0.444944,118.796,74.0215,572.277,290.489,290,0,0
"Oct 19, 09:00 pm",266.99,0.435643,116.312,73.4444,572.21,291.366,290,0,0
"Oct 19, 10:00 pm",266.99,0.438742,117.14,73.0803,572.135,291.079,290,0,0
"Oct 19, 11:00 pm",266.99,0.441835,117.965,72.7163,572.048,290.795,290,0,0
"Oct 20, 12:00 am",266.99,0.442665,118.187,72.6187,571.946,290.724,290,0,0
"Oct 20, 01:00 am",266.99,0.444155,118.585,72.4435,571.823,290.592,290,0,0
"Oct 20, 02:00 am",267.255,0.442258,118.195,71.0521,571.666,290.791,290,0,0
"Oct 20, 03:00 am",267.05,0.429077,114.585,72.5542,571.454,292.03,290,0,0
"Oct 20, 04:00 am",266.884,0.422576,112.779,73.2833,571.116,292.657,290,0,0
"Oct 20, 05:00 am",2.71527,0.0206492,1.10385,0.781891,573.839,289.289,290,0,0
"Oct 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 07:00 am",131.739,0,0,0,573.582,290,290,429.715,0.461363
"Oct 20, 08:00 am",266.99,0.438547,117.088,72.2894,573.284,290.747,290.656,573.284,0.961493
"Oct 20, 09:00 am",266.99,0.43853,117.083,73.1096,573.351,291.023,290.92,573.351,0.967136
"Oct 20, 10:00 am",266.991,0.436116,116.439,73.3918,573.334,291.252,290.786,573.334,0.968199
"Oct 20, 11:00 am",266.952,0.434331,115.946,73.5899,573.306,291.421,290.815,573.306,0.967415
"Oct 20, 12:00 pm",266.99,0.444363,118.64,74.0898,573.272,290.479,290.402,573.272,0.964589
"Oct 20, 01:00 pm",266.99,0.443683,118.459,74.1687,573.246,290.545,290.462,573.246,0.964033
"Oct 20, 02:00 pm",278.536,0.441058,122.851,77.409,573.436,291.256,290.87,573.436,0.941194
"Oct 20, 03:00 pm",278.498,0.440304,122.624,77.4931,573.464,291.323,291.297,573.464,0.914736
"Oct 20, 04:00 pm",278.449,0.43967,122.426,77.56,573.472,291.38,291.354,573.472,0.911293
"Oct 20, 05:00 pm",278.385,0.438898,122.183,77.6399,573.476,291.45,291.424,573.476,0.903837
"Oct 20, 06:00 pm",266.999,0.443613,118.444,74.1824,573.287,290.549,290.469,573.396,0.891861
"Oct 20, 07:00 pm",266.99,0.44308,118.298,74.2448,572.336,290.66,290,0,0
"Oct 20, 08:00 pm",266.99,0.444551,118.691,74.0716,572.276,290.526,290,0,0
"Oct 20, 09:00 pm",266.99,0.435322,116.227,73.4859,572.209,291.397,290,0,0
"Oct 20, 10:00 pm",266.99,0.43841,117.051,73.1228,572.133,291.111,290,0,0
"Oct 20, 11:00 pm",266.99,0.441624,117.909,72.7444,572.046,290.815,290,0,0
"Oct 21, 12:00 am",266.99,0.44211,118.039,72.6872,571.943,290.776,290,0,0
"Oct 21, 01:00 am",266.99,0.443172,118.322,72.5625,571.819,290.684,290,0,0
"Oct 21, 02:00 am",266.99,0.444033,118.552,72.4613,571.662,290.614,290,0,0
"Oct 21, 03:00 am",266.972,0.444807,118.751,72.366,571.448,290.555,290,0,0
"Oct 21, 04:00 am",263.39,0.426425,112.316,71.917,571.107,292.146,290,0,0
"Oct 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 07:00 am",130.808,0,0,0,573.732,290,290,428.873,0.456281
"Oct 21, 08:00 am",266.99,0.437239,116.738,72.0043,573.274,290.723,290.631,573.274,0.960424
"Oct 21, 09:00 am",266.99,0.439641,117.38,72.9755,573.346,290.918,290.821,573.346,0.96705
"Oct 21, 10:00 am",266.99,0.437943,116.926,73.1737,573.332,291.079,290.622,573.332,0.968679
"Oct 21, 11:00 am",266.991,0.43628,116.483,73.368,573.308,291.238,290.647,573.308,0.968249
"Oct 21, 12:00 pm",266.99,0.443496,118.409,74.1915,573.265,290.561,290.479,573.265,0.96415
"Oct 21, 01:00 pm",266.99,0.443412,118.387,74.1997,573.245,290.57,290.486,573.245,0.964185
"Oct 21, 02:00 pm",278.279,0.441152,122.763,77.3303,573.176,291.253,290.544,573.176,0.944669
"Oct 21, 03:00 pm",278.505,0.440626,122.717,77.4528,573.443,291.294,291.268,573.443,0.909929
"Oct 21, 04:00 pm",278.4,0.439599,122.384,77.5537,573.43,291.387,291.361,573.43,0.90181
"Oct 21, 05:00 pm",278.32,0.438778,122.121,77.6354,573.423,291.462,291.436,573.423,0.891809
"Oct 21, 06:00 pm",267.242,0.4448,118.869,74.1004,573.243,290.451,290.36,573.363,0.885982
"Oct 21, 07:00 pm",266.99,0.444354,118.638,74.0904,572.322,290.542,290,0,0
"Oct 21, 08:00 pm",266.944,0.434273,115.927,73.5931,572.262,291.49,290,0,0
"Oct 21, 09:00 pm",266.99,0.436727,116.602,73.3171,572.195,291.265,290,0,0
"Oct 21, 10:00 pm",266.99,0.439644,117.38,72.974,572.119,290.995,290,0,0
"Oct 21, 11:00 pm",266.99,0.442515,118.147,72.6362,572.031,290.732,290,0,0
"Oct 22, 12:00 am",266.99,0.443693,118.462,72.4986,571.929,290.629,290,0,0
"Oct 22, 01:00 am",266.99,0.444331,118.632,72.4238,571.804,290.577,290,0,0
"Oct 22, 02:00 am",266.923,0.444292,118.592,70.7296,571.646,290.588,290,0,0
"Oct 22, 03:00 am",267.03,0.436871,116.657,71.6312,571.43,291.301,290,0,0
"Oct 22, 04:00 am",258.916,0.423943,109.766,71.0399,571.086,292.191,290,0,0
"Oct 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 07:00 am",129.232,0,0,0,573.74,290,290,427.205,0.453097
"Oct 22, 08:00 am",266.99,0.432032,115.348,71.8802,573.273,290.964,290.86,573.273,0.961229
"Oct 22, 09:00 am",266.995,0.435542,116.287,73.4587,573.339,291.306,290.804,573.339,0.966627
"Oct 22, 10:00 am",266.99,0.444862,118.774,74.0318,573.316,290.43,290.358,573.316,0.966848
"Oct 22, 11:00 am",266.99,0.442601,118.17,74.2988,573.281,290.644,290.559,573.281,0.965365
"Oct 22, 12:00 pm",266.99,0.443511,118.413,74.1899,573.27,290.56,290.478,573.27,0.964829
"Oct 22, 01:00 pm",266.99,0.443068,118.295,74.2415,573.246,290.603,290.517,573.246,0.9643
"Oct 22, 02:00 pm",278.288,0.440498,122.586,77.4154,573.241,291.31,290.6,573.241,0.94869
"Oct 22, 03:00 pm",278.451,0.439798,122.462,77.5435,573.462,291.369,291.343,573.462,0.914182
"Oct 22, 04:00 pm",278.364,0.438828,122.154,77.6417,573.462,291.456,291.431,573.462,0.908888
"Oct 22, 05:00 pm",278.916,0.445029,124.126,78.6953,573.464,290.899,290.844,573.464,0.901194
"Oct 22, 06:00 pm",267.238,0.443595,118.545,74.2408,573.251,290.564,290.467,573.381,0.890596
"Oct 22, 07:00 pm",266.99,0.442707,118.198,74.2848,572.314,290.696,290,0,0
"Oct 22, 08:00 pm",266.99,0.443978,118.538,74.1344,572.254,290.581,290,0,0
"Oct 22, 09:00 pm",266.944,0.434439,115.971,73.5733,572.187,291.479,290,0,0
"Oct 22, 10:00 pm",266.99,0.437141,116.712,73.2676,572.111,291.232,290,0,0
"Oct 22, 11:00 pm",266.99,0.439919,117.454,72.9406,572.024,290.975,290,0,0
"Oct 23, 12:00 am",266.99,0.438437,117.058,73.1142,571.921,291.121,290,0,0
"Oct 23, 01:00 am",266.99,0.439723,117.402,72.9629,571.797,291.008,290,0,0
"Oct 23, 02:00 am",266.99,0.440919,117.721,72.8227,571.64,290.906,290,0,0
"Oct 23, 03:00 am",266.99,0.442046,118.022,72.6905,571.424,290.815,290,0,0
"Oct 23, 04:00 am",258.178,0.444488,114.757,70.1798,571.08,290.234,290,0,0
"Oct 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 07:00 am",133.469,0,0,0,573.587,290,290,431.559,0.468865
"Oct 23, 08:00 am",266.991,0.436037,116.418,73.388,573.285,291.258,290.823,573.285,0.961868
"Oct 23, 09:00 am",266.99,0.444904,118.785,74.0279,573.343,290.424,290.354,573.343,0.966769
"Oct 23, 10:00 am",266.99,0.442697,118.196,74.2884,573.321,290.633,290.551,573.321,0.9669
"Oct 23, 11:00 am",266.99,0.440689,117.66,74.5259,573.285,290.823,290.729,573.285,0.965308
"Oct 23, 12:00 pm",266.99,0.440712,117.666,74.5216,573.258,290.823,290.727,573.258,0.963203
"Oct 23, 01:00 pm",266.99,0.440105,117.504,74.592,573.234,290.881,290.416,573.234,0.963028
"Oct 23, 02:00 pm",278.897,0.444883,124.077,78.706,573.458,290.912,290.551,573.458,0.943123
"Oct 23, 03:00 pm",278.874,0.444544,123.972,78.743,573.464,290.942,290.89,573.464,0.915043
"Oct 23, 04:00 pm",278.831,0.443947,123.786,78.8066,573.474,290.996,290.971,573.474,0.91201
"Oct 23, 05:00 pm",278.45,0.443214,123.413,78.8022,573.165,291.068,291.044,573.165,0.906879
"Oct 23, 06:00 pm",267.04,0.441008,117.767,74.5006,573.279,290.796,290.7,573.398,0.893343
"Oct 23, 07:00 pm",266.991,0.440484,117.605,74.5518,572.326,290.903,290,0,0
"Oct 23, 08:00 pm",266.99,0.442284,118.085,74.3388,572.266,290.739,290,0,0
"Oct 23, 09:00 pm",266.99,0.445009,118.813,74.0163,572.199,290.488,290,0,0
"Oct 23, 10:00 pm",266.99,0.436396,116.514,73.3581,572.123,291.301,290,0,0
"Oct 23, 11:00 pm",266.99,0.439916,117.453,72.9435,572.036,290.975,290,0,0
"Oct 24, 12:00 am",266.99,0.438246,117.007,73.1386,571.934,291.139,290,0,0
"Oct 24, 01:00 am",266.99,0.439929,117.456,72.941,571.809,290.988,290,0,0
"Oct 24, 02:00 am",266.99,0.441881,117.978,72.7117,571.652,290.816,290,0,0
"Oct 24, 03:00 am",266.99,0.443231,118.338,72.5537,571.437,290.704,290,0,0
"Oct 24, 04:00 am",261.215,0.438927,114.654,69.9084,571.093,290.878,290,0,0
"Oct 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 09:00 am",0,0,0,0,574,290,290,290,0
"Oct 24, 10:00 am",88.5198,0,0,0,573.729,290,290,432.195,0.447333
"Oct 24, 11:00 am",204.268,0.34382,70.2334,44.3709,573.189,288.345,288.276,573.189,0.898106
"Oct 24, 12:00 pm",266.99,0.44249,118.14,74.313,573.268,290.655,290.569,573.268,0.966117
"Oct 24, 01:00 pm",266.99,0.44171,117.932,74.4046,573.246,290.73,290.638,573.246,0.965633
"Oct 24, 02:00 pm",266.991,0.440617,117.64,74.5335,573.241,290.833,290.435,573.241,0.964519
"Oct 24, 03:00 pm",266.99,0.439539,117.353,74.6609,571.83,291.023,290,0,0
"Oct 24, 04:00 pm",266.875,0.438681,117.073,74.7336,571.708,291.107,290,290,0
"Oct 24, 05:00 pm",266.99,0.444877,118.778,75.709,573.084,290.443,290.314,540.65,0.831232
"Oct 24, 06:00 pm",267.181,0.440283,117.635,74.6228,573.011,290.887,290.759,573.329,0.88708
"Oct 24, 07:00 pm",266.99,0.439938,117.459,74.6159,571.541,291.004,290,0,0
"Oct 24, 08:00 pm",266.99,0.441795,117.955,74.396,571.351,290.843,290,0,0
"Oct 24, 09:00 pm",266.99,0.444149,118.583,74.1165,571.065,290.643,290,0,0
"Oct 24, 10:00 pm",80.691,0.410898,33.1558,23.2324,570.577,279.767,290,0,0
"Oct 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Oct 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 07:00 am",126.691,0,0,0,573.739,290,290,424.501,0.443821
"Oct 25, 08:00 am",266.99,0.433749,115.806,72.1225,573.251,290.402,290.328,573.251,0.960588
"Oct 25, 09:00 am",266.99,0.441751,117.943,74.4051,573.316,290.722,290.17,573.316,0.965743
"Oct 25, 10:00 am",266.951,0.438991,117.189,74.723,573.294,290.981,290.231,573.294,0.965805
"Oct 25, 11:00 am",266.99,0.443761,118.48,75.8483,573.253,290.537,290.012,573.253,0.963969
"Oct 25, 12:00 pm",266.99,0.440225,117.536,74.5838,573.17,290.874,290.107,573.17,0.956683
"Oct 25, 01:00 pm",266.99,0.439901,117.449,74.6217,573.415,290.889,290.067,573.415,0.954763
"Oct 25, 02:00 pm",278.763,0.444908,124.024,78.6754,573.324,290.913,290.065,573.324,0.947773
"Oct 25, 03:00 pm",278.784,0.44397,123.772,78.7973,573.426,290.995,290.97,573.426,0.906252
"Oct 25, 04:00 pm",278.465,0.443497,123.498,78.7751,573.154,291.043,291.011,573.154,0.913909
"Oct 25, 05:00 pm",278.473,0.442854,123.323,78.8567,573.218,291.099,291.075,573.218,0.916001
"Oct 25, 06:00 pm",267.044,0.440653,117.674,74.5457,573.202,290.834,290.73,573.386,0.892337
"Oct 25, 07:00 pm",266.99,0.440084,117.498,74.6007,571.958,290.964,290,0,0
"Oct 25, 08:00 pm",266.99,0.442071,118.029,74.365,571.898,290.782,290,0,0
"Oct 25, 09:00 pm",266.99,0.444571,118.696,74.0692,571.831,290.553,290,0,0
"Oct 25, 10:00 pm",266.991,0.435749,116.341,73.4357,571.755,291.385,290,0,0
"Oct 25, 11:00 pm",266.99,0.438881,117.177,73.0671,571.668,291.095,290,0,0
"Oct 26, 12:00 am",266.99,0.437612,116.838,73.2161,571.565,291.221,290,0,0
"Oct 26, 01:00 am",266.99,0.439129,117.243,73.0379,571.441,291.086,290,0,0
"Oct 26, 02:00 am",266.991,0.440484,117.605,72.8793,571.283,290.969,290,0,0
"Oct 26, 03:00 am",266.99,0.442275,118.083,72.669,571.065,290.817,290,0,0
"Oct 26, 04:00 am",251.797,0.426403,107.367,68.9028,570.718,291.685,290,0,0
"Oct 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 07:00 am",131.401,0,0,0,573.733,290,290,429.506,0.458969
"Oct 26, 08:00 am",266.99,0.438748,117.141,72.109,573.26,290.676,290.586,573.26,0.95981
"Oct 26, 09:00 am",266.99,0.439654,117.383,72.9789,573.329,290.918,290.82,573.329,0.96631
"Oct 26, 10:00 am",266.99,0.437844,116.9,73.19,573.311,291.09,290.666,573.311,0.967958
"Oct 26, 11:00 am",266.991,0.43634,116.499,73.3652,573.294,291.233,290.687,573.294,0.967527
"Oct 26, 12:00 pm",266.99,0.443246,118.342,74.2225,573.284,290.583,290.502,573.284,0.966887
"Oct 26, 01:00 pm",266.99,0.442634,118.179,74.2936,573.261,290.642,290.556,573.261,0.966261
"Oct 26, 02:00 pm",278.328,0.440207,122.522,77.4614,573.306,291.335,290.625,573.306,0.953139
"Oct 26, 03:00 pm",278.43,0.43956,122.387,77.5673,573.462,291.39,291.364,573.462,0.913875
"Oct 26, 04:00 pm",278.331,0.438673,122.096,77.6521,573.443,291.471,291.445,573.443,0.904382
"Oct 26, 05:00 pm",278.872,0.444934,124.08,78.6954,573.428,290.908,290.853,573.428,0.893284
"Oct 26, 06:00 pm",267.251,0.44292,118.371,74.3281,573.244,290.628,290.527,573.366,0.886053
"Oct 26, 07:00 pm",266.99,0.442304,118.091,74.3362,572.294,290.735,290,0,0
"Oct 26, 08:00 pm",266.99,0.443583,118.432,74.1845,572.234,290.619,290,0,0
"Oct 26, 09:00 pm",267.034,0.436238,116.49,73.384,572.167,291.315,290,0,0
"Oct 26, 10:00 pm",266.99,0.436491,116.539,73.3471,572.091,291.294,290,0,0
"Oct 26, 11:00 pm",266.99,0.439326,117.296,73.0131,572.004,291.032,290,0,0
"Oct 27, 12:00 am",266.99,0.441879,117.977,72.7144,571.902,290.8,290,0,0
"Oct 27, 01:00 am",266.99,0.442783,118.218,72.6081,571.778,290.724,290,0,0
"Oct 27, 02:00 am",266.99,0.443528,118.417,72.5207,571.62,290.664,290,0,0
"Oct 27, 03:00 am",266.99,0.443891,118.514,72.4782,571.405,290.644,290,0,0
"Oct 27, 04:00 am",260.697,0.440765,114.906,69.5659,571.063,290.686,290,0,0
"Oct 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 07:00 am",131.55,0,0,0,573.736,290,290,429.668,0.460469
"Oct 27, 08:00 am",266.99,0.435919,116.386,72.507,573.264,290.966,290.861,573.264,0.960586
"Oct 27, 09:00 am",266.99,0.437406,116.783,73.2397,573.327,291.131,290.651,573.327,0.966437
"Oct 27, 10:00 am",266.991,0.436207,116.463,73.3795,573.309,291.245,290.655,573.309,0.968044
"Oct 27, 11:00 am",267.257,0.435367,116.355,73.5456,573.294,291.337,290.652,573.294,0.967907
"Oct 27, 12:00 pm",266.99,0.441711,117.932,74.4032,573.257,290.729,290.638,573.257,0.964329
"Oct 27, 01:00 pm",266.99,0.441984,118.005,74.3693,573.238,290.705,290.317,573.238,0.964413
"Oct 27, 02:00 pm",278.335,0.44003,122.476,77.4837,573.328,291.35,290.641,573.328,0.953637
"Oct 27, 03:00 pm",278.376,0.439107,122.237,77.6083,573.449,291.431,291.406,573.449,0.911112
"Oct 27, 04:00 pm",278.882,0.445042,124.114,78.6827,573.429,290.898,290.843,573.429,0.90196
"Oct 27, 05:00 pm",278.752,0.443758,123.699,78.8097,573.413,291.014,290.99,573.413,0.890257
"Oct 27, 06:00 pm",267.238,0.442984,118.382,74.3137,573.22,290.623,290.521,573.345,0.882846
"Oct 27, 07:00 pm",266.99,0.442224,118.069,74.3423,572.319,290.741,290,0,0
"Oct 27, 08:00 pm",266.99,0.44355,118.423,74.1851,572.259,290.621,290,0,0
"Oct 27, 09:00 pm",266.943,0.433996,115.852,73.6254,572.192,291.52,290,0,0
"Oct 27, 10:00 pm",266.99,0.437066,116.692,73.277,572.116,291.238,290,0,0
"Oct 27, 11:00 pm",266.99,0.43992,117.454,72.9413,572.029,290.975,290,0,0
"Oct 28, 12:00 am",266.99,0.442256,118.078,72.6697,571.926,290.763,290,0,0
"Oct 28, 01:00 am",266.99,0.442797,118.222,72.6069,571.802,290.721,290,0,0
"Oct 28, 02:00 am",266.99,0.44345,118.397,72.5309,571.644,290.67,290,0,0
"Oct 28, 03:00 am",266.99,0.444362,118.64,72.4233,571.428,290.599,290,0,0
"Oct 28, 04:00 am",257.156,0.423237,108.838,70.6618,571.083,292.186,290,0,0
"Oct 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 07:00 am",132.72,0,0,0,573.585,290,290,430.76,0.465619
"Oct 28, 08:00 am",266.99,0.437422,116.787,72.8774,573.269,291.009,290.902,573.269,0.961151
"Oct 28, 09:00 am",266.99,0.435722,116.333,73.4387,573.329,291.289,290.785,573.329,0.966401
"Oct 28, 10:00 am",266.991,0.445227,118.871,73.9913,573.304,290.396,290.362,573.304,0.967099
"Oct 28, 11:00 am",266.99,0.443445,118.395,74.2008,573.278,290.565,290.484,573.278,0.965718
"Oct 28, 12:00 pm",266.99,0.443944,118.529,74.1395,573.266,290.519,290.439,573.266,0.96493
"Oct 28, 01:00 pm",266.99,0.443985,118.539,74.1339,573.237,290.517,290.435,573.237,0.963825
"Oct 28, 02:00 pm",278.488,0.442151,123.134,77.2635,573.294,291.161,290.458,573.294,0.951416
"Oct 28, 03:00 pm",278.639,0.441701,123.075,77.3574,573.481,291.197,291.172,573.481,0.918335
"Oct 28, 04:00 pm",278.256,0.440825,122.662,77.3689,573.181,291.282,291.256,573.181,0.918093
"Oct 28, 05:00 pm",278.196,0.439842,122.362,77.4756,573.209,291.37,291.344,573.209,0.913959
"Oct 28, 06:00 pm",267.001,0.445051,118.829,74.0104,573.31,290.413,290.341,573.409,0.893436
"Oct 28, 07:00 pm",266.99,0.444133,118.579,74.1167,572.31,290.563,290,0,0
"Oct 28, 08:00 pm",266.872,0.443785,118.434,72.4524,572.251,290.594,290,0,0
"Oct 28, 09:00 pm",266.991,0.435799,116.354,73.4273,572.184,291.353,290,0,0
"Oct 28, 10:00 pm",266.99,0.438671,117.121,73.0903,572.108,291.088,290,0,0
"Oct 28, 11:00 pm",266.99,0.441799,117.956,72.723,572.021,290.8,290,0,0
"Oct 29, 12:00 am",266.99,0.439581,117.364,72.9841,571.919,291.014,290,0,0
"Oct 29, 01:00 am",266.99,0.440842,117.701,72.8365,571.796,290.904,290,0,0
"Oct 29, 02:00 am",266.99,0.442247,118.076,72.6718,571.64,290.782,290,0,0
"Oct 29, 03:00 am",266.99,0.443163,118.32,72.5644,571.426,290.711,290,0,0
"Oct 29, 04:00 am",267.013,0.443995,118.553,72.4728,571.087,290.656,290,0,0
"Oct 29, 05:00 am",0.606756,0.00461461,0.246667,0.17553,573.964,289.841,290,0,0
"Oct 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 07:00 am",139.097,0.00929371,2.48132,1.52301,573.587,290.013,290.011,437.546,0.489108
"Oct 29, 08:00 am",266.99,0.439914,117.453,72.9483,573.291,290.896,290.796,573.291,0.962101
"Oct 29, 09:00 am",266.99,0.43737,116.774,73.2465,573.345,291.133,290.636,573.345,0.967068
"Oct 29, 10:00 am",266.998,0.435438,116.261,73.4747,573.32,291.317,290.667,573.32,0.967415
"Oct 29, 11:00 am",266.952,0.434214,115.914,73.6053,573.292,291.432,290.671,573.292,0.966051
"Oct 29, 12:00 pm",266.99,0.443704,118.465,74.1698,573.291,290.54,290.461,573.291,0.966411
"Oct 29, 01:00 pm",266.99,0.443801,118.49,74.1571,573.267,290.533,290.452,573.267,0.965728
"Oct 29, 02:00 pm",278.597,0.442046,123.153,77.3046,573.41,291.168,290.771,573.41,0.93991
"Oct 29, 03:00 pm",278.536,0.440778,122.773,77.4458,573.46,291.28,291.255,573.46,0.913508
"Oct 29, 04:00 pm",278.419,0.439545,122.378,77.5686,573.453,291.392,291.366,573.453,0.906809
"Oct 29, 05:00 pm",278.579,0.441419,122.97,79.0565,573.447,291.223,291.208,573.447,0.897199
"Oct 29, 06:00 pm",267.013,0.441507,117.888,74.4363,573.383,290.741,290.657,573.433,0.893914
"Oct 29, 07:00 pm",266.991,0.440447,117.595,74.5572,572.335,290.906,290,0,0
"Oct 29, 08:00 pm",266.99,0.441745,117.941,74.4032,572.275,290.789,290,0,0
"Oct 29, 09:00 pm",266.99,0.444396,118.649,74.0891,572.209,290.545,290,0,0
"Oct 29, 10:00 pm",266.99,0.435397,116.247,73.4763,572.134,291.394,290,0,0
"Oct 29, 11:00 pm",266.99,0.438657,117.117,73.0929,572.047,291.093,290,0,0
"Oct 30, 12:00 am",266.99,0.442968,118.268,72.5858,571.946,290.695,290,0,0
"Oct 30, 01:00 am",266.99,0.44416,118.586,72.4461,571.823,290.592,290,0,0
"Oct 30, 02:00 am",267.2,0.44165,118.009,72.8052,571.669,290.845,290,0,0
"Oct 30, 03:00 am",267.055,0.433713,115.825,73.7,571.458,291.597,290,0,0
"Oct 30, 04:00 am",267.04,0.429894,114.799,72.4588,571.127,291.974,290,0,0
"Oct 30, 05:00 am",11.5815,0.0880141,4.70852,3.34072,573.307,286.97,290,0,0
"Oct 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 08:00 am",190.556,0.0937917,25.0414,15.6163,573.494,290.213,290.19,492.191,0.68685
"Oct 30, 09:00 am",266.991,0.436157,116.45,73.386,573.346,291.247,290.754,573.346,0.96721
"Oct 30, 10:00 am",266.973,0.434375,115.967,73.5863,573.323,291.416,290.781,573.323,0.967957
"Oct 30, 11:00 am",266.99,0.444468,118.669,74.0777,573.295,290.468,290.393,573.295,0.966711
"Oct 30, 12:00 pm",266.99,0.442982,118.272,74.2513,573.285,290.608,290.525,573.285,0.965944
"Oct 30, 01:00 pm",266.99,0.443116,118.308,74.2343,573.263,290.597,290.513,573.263,0.965446
"Oct 30, 02:00 pm",278.432,0.441236,122.854,77.3591,573.319,291.242,290.536,573.319,0.953724
"Oct 30, 03:00 pm",278.206,0.440543,122.562,77.3877,573.157,291.308,291.282,573.157,0.919301
"Oct 30, 04:00 pm",278.133,0.439643,122.279,77.481,573.164,291.389,291.363,573.164,0.915026
"Oct 30, 05:00 pm",278.041,0.438628,121.956,77.5836,573.162,291.48,291.455,573.162,0.906124
"Oct 30, 06:00 pm",267.021,0.443728,118.485,74.1732,573.382,290.533,290.459,573.433,0.894076
"Oct 30, 07:00 pm",266.99,0.443382,118.379,74.2077,572.336,290.632,290,0,0
"Oct 30, 08:00 pm",266.925,0.444393,118.62,74.0772,572.277,290.538,290,0,0
"Oct 30, 09:00 pm",266.99,0.435693,116.326,73.4413,572.21,291.362,290,0,0
"Oct 30, 10:00 pm",266.99,0.438499,117.075,73.1114,572.135,291.102,290,0,0
"Oct 30, 11:00 pm",266.99,0.441406,117.851,72.7692,572.048,290.835,290,0,0
"Oct 31, 12:00 am",266.99,0.444262,118.613,72.4331,571.946,290.574,290,0,0
"Oct 31, 01:00 am",266.905,0.442278,118.046,70.963,571.823,290.764,290,0,0
"Oct 31, 02:00 am",267.033,0.426825,113.976,74.5016,571.668,292.229,290,0,0
"Oct 31, 03:00 am",266.933,0.422994,112.911,73.2485,571.457,292.6,290,0,0
"Oct 31, 04:00 am",266.742,0.424136,113.135,73.0648,571.123,292.504,290,0,0
"Oct 31, 05:00 am",9.32188,0.0708387,3.78986,2.67988,573.444,287.561,290,0,0
"Oct 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 08:00 am",190.806,0.0944875,25.2272,15.6517,573.496,290.187,290.356,492.458,0.687775
"Oct 31, 09:00 am",266.99,0.437192,116.726,73.2646,573.349,291.149,291.04,573.349,0.967146
"Oct 31, 10:00 am",266.923,0.434813,116.061,73.5253,573.088,291.387,291.251,573.366,0.912289
"Oct 31, 11:00 am",266.99,0.444613,118.707,74.0599,573.287,290.455,290.38,573.287,0.965525
"Oct 31, 12:00 pm",266.99,0.443636,118.446,74.1728,573.267,290.548,290.467,573.267,0.963889
"Oct 31, 01:00 pm",266.99,0.443012,118.28,74.2453,573.242,290.608,290.522,573.242,0.96313
"Oct 31, 02:00 pm",266.99,0.441963,118,74.3678,573.241,290.707,290.615,573.241,0.962309
"Oct 31, 03:00 pm",278.352,0.439914,122.451,77.5004,573.355,291.36,290.652,573.355,0.951918
"Oct 31, 04:00 pm",278.1,0.4393,122.169,77.5129,573.161,291.42,291.394,573.161,0.914395
"Oct 31, 05:00 pm",278.085,0.438751,122.01,77.5782,573.195,291.469,291.443,573.195,0.91147
"Oct 31, 06:00 pm",267.012,0.443434,118.402,74.2031,573.406,290.559,290.486,573.451,0.897589
"Oct 31, 07:00 pm",266.99,0.443202,118.33,74.2263,572.342,290.648,290,0,0
"Oct 31, 08:00 pm",266.991,0.445102,118.838,74.0031,572.282,290.474,290,0,0
"Oct 31, 09:00 pm",266.99,0.435444,116.259,73.4674,572.215,291.385,290,0,0
"Oct 31, 10:00 pm",266.99,0.438369,117.04,73.1229,572.14,291.114,290,0,0
"Oct 31, 11:00 pm",266.99,0.441056,117.758,72.8064,572.054,290.867,290,0,0
"Nov 1, 12:00 am",266.991,0.440422,117.589,72.8841,571.952,290.933,290,0,0
"Nov 1, 01:00 am",266.99,0.441755,117.944,72.7279,571.83,290.816,290,0,0
"Nov 1, 02:00 am",266.99,0.442732,118.205,72.6138,571.675,290.735,290,0,0
"Nov 1, 03:00 am",266.99,0.443526,118.417,72.5204,571.466,290.674,290,0,0
"Nov 1, 04:00 am",266.99,0.444125,118.577,72.45,571.136,290.64,290,0,0
"Nov 1, 05:00 am",15.5039,0.117842,6.30311,4.48678,573.07,285.943,290,0,0
"Nov 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 1, 07:00 am",144.544,0.0182143,4.86303,3.01782,573.593,290.036,290.032,443.346,0.509892
"Nov 1, 08:00 am",266.99,0.436626,116.575,73.3325,573.308,291.205,290.72,573.308,0.963032
"Nov 1, 09:00 am",266.99,0.445116,118.841,74.0037,573.356,290.403,290.336,573.356,0.967779
"Nov 1, 10:00 am",266.99,0.442328,118.097,74.3326,573.333,290.666,290.584,573.333,0.968436
"Nov 1, 11:00 am",266.995,0.439792,117.422,74.6333,573.309,290.906,290.44,573.309,0.967327
"Nov 1, 12:00 pm",266.99,0.442197,118.062,74.3454,573.257,290.684,290.314,573.257,0.962511
"Nov 1, 01:00 pm",266.99,0.441124,117.776,74.4714,573.241,290.785,290.286,573.241,0.962609
"Nov 1, 02:00 pm",278.122,0.43879,122.037,79.2587,573.228,291.465,291.218,573.228,0.92427
"Nov 1, 03:00 pm",278.331,0.43844,122.031,77.6801,573.463,291.492,291.466,573.463,0.913833
"Nov 1, 04:00 pm",278.339,0.438415,122.028,77.6864,573.474,291.494,291.468,573.474,0.911227
"Nov 1, 05:00 pm",278.536,0.440575,122.716,77.4706,573.478,291.298,291.28,573.478,0.904161
"Nov 1, 06:00 pm",266.992,0.441798,117.956,74.3971,573.46,290.708,290.633,573.468,0.898286
"Nov 1, 07:00 pm",266.99,0.442158,118.052,74.3553,572.333,290.746,290,0,0
"Nov 1, 08:00 pm",266.99,0.444485,118.673,74.0803,572.273,290.533,290,0,0
"Nov 1, 09:00 pm",266.99,0.435673,116.32,73.4454,572.207,291.364,290,0,0
"Nov 1, 10:00 pm",266.99,0.438937,117.192,73.0613,572.132,291.061,290,0,0
"Nov 1, 11:00 pm",266.99,0.44221,118.065,72.6757,572.046,290.76,290,0,0
"Nov 2, 12:00 am",266.99,0.444425,118.657,72.4146,571.945,290.559,290,0,0
"Nov 2, 01:00 am",267.134,0.440863,117.77,72.8803,571.823,290.906,290,0,0
"Nov 2, 02:00 am",267.042,0.427475,114.153,72.7427,571.67,292.167,290,0,0
"Nov 2, 03:00 am",266.901,0.422847,112.858,73.2568,571.462,292.612,290,0,0
"Nov 2, 04:00 am",266.987,0.423641,113.107,73.1864,571.136,292.56,290,0,0
"Nov 2, 05:00 am",20.1563,0.153209,8.19452,5.79631,572.781,284.726,290,0,0
"Nov 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 2, 07:00 am",144.71,0.0186535,4.98028,3.04368,573.593,290.021,290.018,443.522,0.510439
"Nov 2, 08:00 am",266.99,0.440962,117.733,72.8219,573.305,290.796,290.702,573.305,0.962846
"Nov 2, 09:00 am",266.99,0.438004,116.943,73.168,573.354,291.072,290.967,573.354,0.967495
"Nov 2, 10:00 am",266.99,0.435656,116.316,73.4426,573.328,291.296,290.855,573.328,0.968028
"Nov 2, 11:00 am",267.241,0.441754,118.055,74.4634,573.302,290.733,290.848,573.302,0.966628
"Nov 2, 12:00 pm",266.99,0.444043,118.555,74.1265,573.266,290.51,290.43,573.266,0.963625
"Nov 2, 01:00 pm",266.99,0.44345,118.397,74.1955,573.26,290.566,290.483,573.26,0.964535
"Nov 2, 02:00 pm",278.407,0.441113,122.809,77.3681,573.305,291.254,291.04,573.305,0.931453
"Nov 2, 03:00 pm",278.515,0.440572,122.706,77.4626,573.457,291.299,291.273,573.457,0.912436
"Nov 2, 04:00 pm",278.429,0.439692,122.423,77.55,573.45,291.379,291.353,573.45,0.905723
"Nov 2, 05:00 pm",278.341,0.43876,122.125,77.643,573.445,291.463,291.437,573.445,0.896474
"Nov 2, 06:00 pm",266.991,0.444797,118.757,74.036,573.473,290.426,290.366,573.474,0.899438
"Nov 2, 07:00 pm",266.99,0.443781,118.485,74.1568,572.335,290.594,290,0,0
"Nov 2, 08:00 pm",266.99,0.444762,118.747,74.0421,572.276,290.506,290,0,0
"Nov 2, 09:00 pm",267.006,0.435001,116.148,73.5228,572.21,291.427,290,0,0
"Nov 2, 10:00 pm",266.99,0.437741,116.872,73.1965,572.135,291.173,290,0,0
"Nov 2, 11:00 pm",266.991,0.440571,117.628,72.8637,572.049,290.913,290,0,0
"Nov 3, 12:00 am",266.99,0.43975,117.409,72.9603,571.949,290.996,290,0,0
"Nov 3, 01:00 am",266.99,0.439995,117.474,72.9314,571.828,290.98,290,0,0
"Nov 3, 02:00 am",266.991,0.440128,117.51,72.916,571.676,290.978,290,0,0
"Nov 3, 03:00 am",266.99,0.440934,117.725,72.8217,571.47,290.916,290,0,0
"Nov 3, 04:00 am",266.99,0.441356,117.838,72.7724,571.15,290.897,290,0,0
"Nov 3, 05:00 am",25.9614,0.197372,10.5545,7.54704,572.423,283.205,290,0,0
"Nov 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 3, 07:00 am",146.223,0.020897,5.57927,3.48596,573.595,290.05,290.045,445.133,0.516432
"Nov 3, 08:00 am",266.953,0.434978,116.119,73.5163,573.312,291.359,290.801,573.312,0.963266
"Nov 3, 09:00 am",266.99,0.4441,118.57,74.1239,573.357,290.499,290.426,573.357,0.967865
"Nov 3, 10:00 am",266.99,0.44186,117.972,74.3899,573.334,290.71,290.626,573.334,0.968486
"Nov 3, 11:00 am",266.99,0.440193,117.527,74.5872,573.31,290.868,290.436,573.31,0.967351
"Nov 3, 12:00 pm",266.99,0.439938,117.459,74.6137,573.299,290.893,290.401,573.299,0.966617
"Nov 3, 01:00 pm",267.043,0.43959,117.39,74.6678,573.278,290.929,290.348,573.278,0.966103
"Nov 3, 02:00 pm",278.612,0.44465,123.885,78.6647,573.199,290.938,290.88,573.199,0.924615
"Nov 3, 03:00 pm",278.849,0.444315,123.897,78.7664,573.459,290.963,290.912,573.459,0.913433
"Nov 3, 04:00 pm",278.787,0.443705,123.699,78.827,573.452,291.018,290.993,573.452,0.906721
"Nov 3, 05:00 pm",278.725,0.443071,123.495,78.8908,573.447,291.075,291.05,573.447,0.897434
"Nov 3, 06:00 pm",266.996,0.441255,117.813,74.4607,573.449,290.76,290.681,573.469,0.899606
"Nov 3, 07:00 pm",266.99,0.44057,117.628,74.5421,572.352,290.894,290,0,0
"Nov 3, 08:00 pm",266.99,0.442236,118.072,74.345,572.293,290.742,290,0,0
"Nov 3, 09:00 pm",266.99,0.444693,118.729,74.0544,572.227,290.516,290,0,0
"Nov 3, 10:00 pm",266.991,0.435806,116.356,73.4285,572.152,291.355,290,0,0
"Nov 3, 11:00 pm",266.99,0.438902,117.182,73.0642,572.066,291.068,290,0,0
"Nov 4, 12:00 am",266.99,0.439961,117.465,72.9399,571.965,290.975,290,0,0
"Nov 4, 01:00 am",266.991,0.440592,117.634,72.8664,571.844,290.924,290,0,0
"Nov 4, 02:00 am",266.99,0.441394,117.848,72.7722,571.691,290.859,290,0,0
"Nov 4, 03:00 am",266.99,0.442505,118.144,72.6419,571.483,290.768,290,0,0
"Nov 4, 04:00 am",266.99,0.443525,118.417,72.5225,571.159,290.694,290,0,0
"Nov 4, 05:00 am",21.9025,0.1665,8.90436,6.33928,572.681,284.267,290,0,0
"Nov 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 4, 07:00 am",135.648,0.00355869,0.950135,0.586872,573.585,290.006,290.005,433.875,0.476397
"Nov 4, 08:00 am",266.99,0.437987,116.938,73.1744,573.269,291.079,290.654,573.269,0.961285
"Nov 4, 09:00 am",266.953,0.434495,115.99,73.5741,573.326,291.404,290.712,573.326,0.966442
"Nov 4, 10:00 am",266.99,0.443516,118.414,74.1937,573.304,290.557,290.478,573.304,0.967297
"Nov 4, 11:00 am",266.99,0.440926,117.723,74.5007,573.279,290.801,290.382,573.279,0.966038
"Nov 4, 12:00 pm",266.99,0.440056,117.491,74.6,573.288,290.882,290.373,573.288,0.967506
"Nov 4, 01:00 pm",266.953,0.439358,117.288,74.6716,573.267,290.948,290.347,573.267,0.966932
"Nov 4, 02:00 pm",278.675,0.44394,123.715,78.767,573.322,291,290.331,573.322,0.955304
"Nov 4, 03:00 pm",278.497,0.44364,123.552,78.76,573.173,291.03,291.005,573.173,0.922065
"Nov 4, 04:00 pm",278.458,0.44317,123.404,78.8093,573.176,291.072,291.048,573.176,0.917093
"Nov 4, 05:00 pm",278.399,0.44251,123.194,78.8773,573.176,291.131,291.107,573.176,0.908714
"Nov 4, 06:00 pm",266.969,0.439367,117.297,74.6794,573.246,290.949,290.848,573.372,0.888448
"Nov 4, 07:00 pm",266.905,0.438904,117.146,74.7199,572.33,291.048,290,0,0
"Nov 4, 08:00 pm",266.99,0.440668,117.654,74.5331,572.27,290.89,290,0,0
"Nov 4, 09:00 pm",266.99,0.443304,118.358,74.22,572.203,290.648,290,0,0
"Nov 4, 10:00 pm",266.943,0.434332,115.942,73.5909,572.127,291.493,290,0,0
"Nov 4, 11:00 pm",266.99,0.437304,116.756,73.2531,572.04,291.221,290,0,0
"Nov 5, 12:00 am",266.99,0.43723,116.736,73.2608,571.938,291.234,290,0,0
"Nov 5, 01:00 am",266.99,0.437706,116.863,73.2048,571.813,291.197,290,0,0
"Nov 5, 02:00 am",266.99,0.43817,116.987,73.1506,571.656,291.163,290,0,0
"Nov 5, 03:00 am",266.99,0.438746,117.141,73.0832,571.44,291.122,290,0,0
"Nov 5, 04:00 am",257.056,0.441148,113.4,70.2792,571.096,290.498,290,0,0
"Nov 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 08:00 am",185.831,0.0855873,22.8547,14.3732,573.475,290.236,290.169,487.136,0.668452
"Nov 5, 09:00 am",266.99,0.442759,118.212,74.287,573.308,290.628,290.545,573.308,0.965491
"Nov 5, 10:00 am",266.99,0.440036,117.485,74.6092,573.285,290.884,290.788,573.285,0.965823
"Nov 5, 11:00 am",266.99,0.444881,118.779,75.7139,573.254,290.432,290.356,573.254,0.964301
"Nov 5, 12:00 pm",266.99,0.444846,118.77,75.7159,573.277,290.434,290.36,573.277,0.967143
"Nov 5, 01:00 pm",266.99,0.444462,118.667,75.7599,573.259,290.471,290.394,573.259,0.96677
"Nov 5, 02:00 pm",266.99,0.443932,118.525,75.8216,573.247,290.521,289.074,573.247,0.965746
"Nov 5, 03:00 pm",278.389,0.442368,123.151,78.8937,573.178,291.144,291.119,573.178,0.922975
"Nov 5, 04:00 pm",278.361,0.441979,123.029,78.9347,573.184,291.178,291.154,573.184,0.918515
"Nov 5, 05:00 pm",278.301,0.441265,122.804,79.0084,573.187,291.242,291.218,573.187,0.910665
"Nov 5, 06:00 pm",267.027,0.439815,117.442,74.6399,573.253,290.909,290.807,573.377,0.889012
"Nov 5, 07:00 pm",266.905,0.439021,117.177,74.7045,572.305,291.039,290,0,0
"Nov 5, 08:00 pm",266.991,0.440385,117.579,74.5651,572.246,290.918,290,0,0
"Nov 5, 09:00 pm",266.99,0.443114,118.307,74.2402,572.179,290.667,290,0,0
"Nov 5, 10:00 pm",266.943,0.434505,115.988,73.5676,572.103,291.478,290,0,0
"Nov 5, 11:00 pm",266.99,0.437862,116.905,73.184,572.016,291.169,290,0,0
"Nov 6, 12:00 am",266.991,0.436031,116.416,73.4005,571.914,291.348,290,0,0
"Nov 6, 01:00 am",266.99,0.437013,116.678,73.2846,571.79,291.263,290,0,0
"Nov 6, 02:00 am",266.99,0.437924,116.921,73.1772,571.633,291.188,290,0,0
"Nov 6, 03:00 am",266.99,0.439288,117.285,73.0176,571.418,291.073,290,0,0
"Nov 6, 04:00 am",258.479,0.441971,114.24,70.5449,571.075,290.482,290,0,0
"Nov 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 07:00 am",137.52,0.00664586,1.77438,1.09812,573.588,290.012,290.011,435.87,0.483873
"Nov 6, 08:00 am",266.99,0.438078,116.962,73.1605,573.274,291.07,290.96,573.274,0.961445
"Nov 6, 09:00 am",266.929,0.435229,116.175,73.4785,573.33,291.333,290.869,573.33,0.966456
"Nov 6, 10:00 am",266.99,0.44498,118.805,74.0172,573.303,290.419,290.347,573.303,0.9669
"Nov 6, 11:00 am",266.99,0.443758,118.479,74.1598,573.284,290.535,290.456,573.284,0.966075
"Nov 6, 12:00 pm",266.99,0.440676,117.656,74.523,573.27,290.825,290.73,573.27,0.964849
"Nov 6, 01:00 pm",266.99,0.440231,117.537,74.5738,573.25,290.868,290.769,573.25,0.964365
"Nov 6, 02:00 pm",278.371,0.441497,122.9,78.9868,573.236,291.221,290.818,573.236,0.947654
"Nov 6, 03:00 pm",278.914,0.445136,124.155,78.6759,573.452,290.889,290.834,573.452,0.911578
"Nov 6, 04:00 pm",278.871,0.444742,124.025,78.7146,573.444,290.925,290.871,573.444,0.904808
"Nov 6, 05:00 pm",278.821,0.444242,123.864,78.7654,573.439,290.97,290.912,573.439,0.895653
"Nov 6, 06:00 pm",267.011,0.441694,117.937,74.4112,573.382,290.724,290.641,573.427,0.891972
"Nov 6, 07:00 pm",266.99,0.441216,117.8,74.4639,572.311,290.836,290,0,0
"Nov 6, 08:00 pm",266.99,0.443068,118.295,74.2445,572.252,290.667,290,0,0
"Nov 6, 09:00 pm",266.981,0.439317,117.289,74.6862,572.185,291.021,290,0,0
"Nov 6, 10:00 pm",266.99,0.436632,116.576,73.329,572.11,291.279,290,0,0
"Nov 6, 11:00 pm",266.99,0.439775,117.416,72.959,572.024,290.989,290,0,0
"Nov 7, 12:00 am",266.99,0.441021,117.748,72.8157,571.923,290.879,290,0,0
"Nov 7, 01:00 am",266.99,0.441854,117.97,72.7176,571.8,290.809,290,0,0
"Nov 7, 02:00 am",266.99,0.442491,118.141,72.6428,571.646,290.759,290,0,0
"Nov 7, 03:00 am",266.99,0.443815,118.494,72.4876,571.437,290.649,290,0,0
"Nov 7, 04:00 am",266.99,0.444877,118.778,72.3633,571.107,290.572,290,0,0
"Nov 7, 05:00 am",15.2208,0.115683,6.18805,4.39554,573.079,286.018,290,0,0
"Nov 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 7, 07:00 am",143.466,0.0164984,4.40492,2.71618,573.588,290.027,290.024,442.195,0.505155
"Nov 7, 08:00 am",266.99,0.439244,117.274,73.0241,573.293,290.959,290.856,573.293,0.962055
"Nov 7, 09:00 am",266.99,0.436857,116.637,73.3035,573.344,291.181,290.623,573.344,0.96727
"Nov 7, 10:00 am",266.954,0.435005,116.126,73.5107,573.325,291.356,290.648,573.325,0.968542
"Nov 7, 11:00 am",266.984,0.445179,118.856,73.9921,573.308,290.4,290.416,573.308,0.968163
"Nov 7, 12:00 pm",266.99,0.442661,118.186,74.2892,573.27,290.639,290.553,573.27,0.964214
"Nov 7, 01:00 pm",266.99,0.442373,118.109,74.322,573.249,290.668,290.242,573.249,0.963893
"Nov 7, 02:00 pm",278.383,0.439992,122.486,77.4995,573.378,291.353,290.645,573.378,0.935681
"Nov 7, 03:00 pm",278.426,0.439818,122.457,77.5327,573.436,291.367,291.341,573.436,0.907776
"Nov 7, 04:00 pm",278.364,0.43929,122.283,77.5829,573.422,291.415,291.39,573.422,0.899707
"Nov 7, 05:00 pm",278.286,0.438516,122.033,77.6594,573.413,291.486,291.46,573.413,0.889746
"Nov 7, 06:00 pm",266.992,0.442905,118.252,74.2622,573.44,290.606,290.534,573.451,0.894614
"Nov 7, 07:00 pm",266.99,0.441912,117.986,74.3809,572.335,290.769,290,0,0
"Nov 7, 08:00 pm",266.99,0.443314,118.36,74.2147,572.276,290.642,290,0,0
"Nov 7, 09:00 pm",267.226,0.442046,118.126,72.7478,572.21,290.775,290,0,0
"Nov 7, 10:00 pm",266.99,0.436386,116.511,73.3582,572.135,291.301,290,0,0
"Nov 7, 11:00 pm",266.99,0.43914,117.246,73.0345,572.049,291.047,290,0,0
"Nov 8, 12:00 am",266.99,0.442121,118.042,72.6861,571.949,290.774,290,0,0
"Nov 8, 01:00 am",266.99,0.442701,118.197,72.6182,571.828,290.728,290,0,0
"Nov 8, 02:00 am",266.99,0.443265,118.347,72.5523,571.675,290.685,290,0,0
"Nov 8, 03:00 am",266.99,0.444274,118.617,72.4339,571.469,290.604,290,0,0
"Nov 8, 04:00 am",266.882,0.443212,118.285,72.5422,571.146,290.72,290,0,0
"Nov 8, 05:00 am",24.6537,0.187416,10.0229,7.12013,572.504,283.548,290,0,0
"Nov 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 8, 07:00 am",141.406,0.0130232,3.47706,2.1629,573.59,290.028,290.025,440.005,0.498214
"Nov 8, 08:00 am",266.991,0.436232,116.47,73.3776,573.284,291.244,290.689,573.284,0.962051
"Nov 8, 09:00 am",267.065,0.439766,117.446,74.6557,573.333,290.91,290.457,573.333,0.966857
"Nov 8, 10:00 am",266.99,0.443797,118.489,74.1588,573.31,290.53,290.453,573.31,0.96747
"Nov 8, 11:00 am",266.99,0.442133,118.045,74.3562,573.286,290.688,290.286,573.286,0.966415
"Nov 8, 12:00 pm",266.99,0.441351,117.836,74.4466,573.28,290.761,290.274,573.28,0.966083
"Nov 8, 01:00 pm",266.99,0.44136,117.839,74.4446,573.267,290.761,290.219,573.267,0.966198
"Nov 8, 02:00 pm",278.172,0.439403,122.229,77.5215,573.223,291.409,290.703,573.223,0.949022
"Nov 8, 03:00 pm",278.383,0.438923,122.189,77.6347,573.472,291.448,291.422,573.472,0.915936
"Nov 8, 04:00 pm",278.871,0.444579,123.98,77.0625,573.458,290.939,290.828,573.458,0.908135
"Nov 8, 05:00 pm",278.844,0.444419,123.924,78.7527,573.446,290.954,290.902,573.446,0.89746
"Nov 8, 06:00 pm",266.998,0.442625,118.18,74.2973,573.424,290.633,290.559,573.444,0.89379
"Nov 8, 07:00 pm",266.99,0.441869,117.974,74.3863,572.328,290.774,290,0,0
"Nov 8, 08:00 pm",266.99,0.443503,118.411,74.1926,572.269,290.625,290,0,0
"Nov 8, 09:00 pm",266.943,0.434108,115.882,73.6138,572.203,291.509,290,0,0
"Nov 8, 10:00 pm",266.99,0.436969,116.666,73.2893,572.128,291.247,290,0,0
"Nov 8, 11:00 pm",266.99,0.440084,117.498,72.9228,572.042,290.958,290,0,0
"Nov 9, 12:00 am",266.99,0.440868,117.708,72.8312,571.941,290.892,290,0,0
"Nov 9, 01:00 am",266.99,0.441259,117.812,72.7851,571.82,290.863,290,0,0
"Nov 9, 02:00 am",266.99,0.44164,117.913,72.74,571.667,290.837,290,0,0
"Nov 9, 03:00 am",266.99,0.443203,118.331,72.5569,571.459,290.705,290,0,0
"Nov 9, 04:00 am",266.99,0.444357,118.639,72.4217,571.134,290.618,290,0,0
"Nov 9, 05:00 am",21.4005,0.162678,8.7003,6.18539,572.702,284.4,290,0,0
"Nov 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 9, 07:00 am",146.846,0.022142,5.91168,3.6307,573.593,290.031,290.027,445.794,0.518124
"Nov 9, 08:00 am",266.99,0.439722,117.401,72.97,573.308,290.913,290.814,573.308,0.962967
"Nov 9, 09:00 am",266.99,0.436571,116.56,73.3392,573.355,291.208,290.62,573.355,0.967689
"Nov 9, 10:00 am",266.952,0.434314,115.941,73.5931,573.334,291.42,290.657,573.334,0.968617
"Nov 9, 11:00 am",266.99,0.444173,118.59,74.1129,573.314,290.495,290.419,573.314,0.967741
"Nov 9, 12:00 pm",266.99,0.442891,118.247,74.2621,573.293,290.616,290.533,573.293,0.965663
"Nov 9, 01:00 pm",266.99,0.442439,118.127,74.3144,573.272,290.66,290.216,573.272,0.965187
"Nov 9, 02:00 pm",278.175,0.439955,122.384,77.4517,573.177,291.36,291.222,573.177,0.921589
"Nov 9, 03:00 pm",278.398,0.439408,122.331,77.5764,573.445,291.404,291.379,573.445,0.90943
"Nov 9, 04:00 pm",278.307,0.438552,122.052,77.6592,573.43,291.482,291.457,573.43,0.901331
"Nov 9, 05:00 pm",278.851,0.444795,124.032,78.7059,573.42,290.921,290.866,573.42,0.891646
"Nov 9, 06:00 pm",278.203,0.440242,122.477,77.4287,573.18,291.334,291.308,573.18,0.900356
"Nov 9, 07:00 pm",266.99,0.441032,117.751,74.4868,572.345,290.851,290,0,0
"Nov 9, 08:00 pm",266.99,0.442373,118.109,74.3283,572.286,290.729,290,0,0
"Nov 9, 09:00 pm",266.99,0.444572,118.696,74.0674,572.22,290.528,290,0,0
"Nov 9, 10:00 pm",266.99,0.435349,116.234,73.4803,572.145,291.398,290,0,0
"Nov 9, 11:00 pm",266.99,0.438274,117.015,73.1355,572.06,291.128,290,0,0
"Nov 10, 12:00 am",266.991,0.440659,117.652,72.8548,571.96,290.91,290,0,0
"Nov 10, 01:00 am",266.99,0.441152,117.783,72.7968,571.839,290.872,290,0,0
"Nov 10, 02:00 am",266.99,0.441632,117.911,72.74,571.687,290.837,290,0,0
"Nov 10, 03:00 am",266.99,0.442304,118.091,72.6614,571.481,290.787,290,0,0
"Nov 10, 04:00 am",266.99,0.442873,118.243,72.5947,571.16,290.755,290,0,0
"Nov 10, 05:00 am",27.023,0.205448,10.986,7.83608,572.361,282.927,290,0,0
"Nov 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 10, 07:00 am",147.722,0.0233727,6.24027,3.8949,573.597,290.054,290.049,446.73,0.522155
"Nov 10, 08:00 am",266.86,0.435193,116.136,73.4654,573.31,291.335,290.74,573.31,0.963249
"Nov 10, 09:00 am",266.99,0.444045,118.556,74.1282,573.355,290.504,290.431,573.355,0.967785
"Nov 10, 10:00 am",266.99,0.441513,117.88,74.4285,573.329,290.743,290.365,573.329,0.968209
"Nov 10, 11:00 am",266.953,0.439138,117.229,74.6999,573.306,290.966,290.415,573.306,0.966938
"Nov 10, 12:00 pm",266.952,0.439063,117.209,74.7059,573.307,290.973,290.371,573.307,0.967474
"Nov 10, 01:00 pm",266.948,0.438693,117.108,74.7476,573.289,291.009,290.318,573.289,0.967032
"Nov 10, 02:00 pm",278.577,0.443846,123.645,78.7529,573.234,291.01,290.872,573.234,0.929042
"Nov 10, 03:00 pm",278.495,0.443771,123.588,78.7418,573.16,291.018,290.994,573.16,0.919711
"Nov 10, 04:00 pm",278.454,0.443372,123.459,78.7814,573.154,291.054,291.022,573.154,0.913644
"Nov 10, 05:00 pm",278.734,0.442892,123.449,78.9126,573.47,291.091,291.066,573.47,0.902879
"Nov 10, 06:00 pm",278.211,0.440272,122.489,77.427,573.185,291.331,291.306,573.185,0.901275
"Nov 10, 07:00 pm",266.99,0.441549,117.889,74.4253,572.354,290.802,290,0,0
"Nov 10, 08:00 pm",266.99,0.443487,118.407,74.1958,572.295,290.625,290,0,0
"Nov 10, 09:00 pm",266.945,0.434017,115.859,73.6261,572.229,291.516,290,0,0
"Nov 10, 10:00 pm",266.99,0.436929,116.656,73.2955,572.154,291.249,290,0,0
"Nov 10, 11:00 pm",266.99,0.439672,117.388,72.9727,572.068,290.996,290,0,0
"Nov 11, 12:00 am",266.99,0.439138,117.245,73.0342,571.968,291.052,290,0,0
"Nov 11, 01:00 am",266.99,0.439904,117.45,72.9444,571.847,290.988,290,0,0
"Nov 11, 02:00 am",266.991,0.440565,117.627,72.8668,571.694,290.936,290,0,0
"Nov 11, 03:00 am",266.99,0.44222,118.068,72.6725,571.488,290.794,290,0,0
"Nov 11, 04:00 am",266.99,0.443449,118.396,72.5285,571.166,290.701,290,0,0
"Nov 11, 05:00 am",26.2898,0.199871,10.688,7.60739,572.409,283.119,290,0,0
"Nov 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 11, 07:00 am",148.368,0.0246241,6.57437,4.04928,573.598,290.039,290.034,447.418,0.524813
"Nov 11, 08:00 am",266.99,0.43843,117.056,73.1194,573.309,291.035,290.636,573.309,0.96308
"Nov 11, 09:00 am",266.954,0.434927,116.105,73.5208,573.353,291.361,290.702,573.353,0.967236
"Nov 11, 10:00 am",266.99,0.444056,118.558,74.1267,573.321,290.505,290.43,573.321,0.966955
"Nov 11, 11:00 am",266.99,0.441806,117.958,74.3931,573.29,290.718,290.63,573.29,0.965071
"Nov 11, 12:00 pm",266.99,0.441862,117.973,74.3848,573.31,290.712,290.322,573.31,0.967781
"Nov 11, 01:00 pm",266.99,0.441164,117.786,74.4664,573.292,290.778,290.28,573.292,0.967355
"Nov 11, 02:00 pm",278.144,0.438814,122.053,77.5851,573.247,291.462,291.268,573.247,0.930134
"Nov 11, 03:00 pm",278.457,0.439647,122.423,77.5613,573.481,291.382,291.361,573.481,0.91784
"Nov 11, 04:00 pm",278.887,0.444648,124.006,78.733,573.468,290.933,290.88,573.468,0.91008
