"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Nov 11, 05:00 pm",278.807,0.443932,123.771,78.8022,573.452,290.998,290.973,573.452,0.898443
"Nov 11, 06:00 pm",278.628,0.445006,123.991,78.6275,573.184,290.907,290.845,573.184,0.901299
"Nov 11, 07:00 pm",266.908,0.439097,117.199,74.695,572.347,291.029,290,0,0
"Nov 11, 08:00 pm",266.99,0.440878,117.71,74.5054,572.288,290.869,290,0,0
"Nov 11, 09:00 pm",266.99,0.443175,118.323,74.2329,572.222,290.658,290,0,0
"Nov 11, 10:00 pm",266.943,0.433995,115.852,73.6281,572.147,291.523,290,0,0
"Nov 11, 11:00 pm",266.99,0.436779,116.616,73.3132,572.062,291.269,290,0,0
"Nov 12, 12:00 am",266.99,0.439622,117.374,72.9786,571.961,291.007,290,0,0
"Nov 12, 01:00 am",266.991,0.440209,117.532,72.9103,571.84,290.96,290,0,0
"Nov 12, 02:00 am",266.99,0.440843,117.701,72.8361,571.688,290.91,290,0,0
"Nov 12, 03:00 am",266.99,0.441244,117.808,72.7889,571.482,290.886,290,0,0
"Nov 12, 04:00 am",266.99,0.441586,117.899,72.7484,571.161,290.875,290,0,0
"Nov 12, 05:00 am",25.9892,0.197583,10.5658,7.55558,572.426,283.198,290,0,0
"Nov 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 12, 07:00 am",146.119,0.0208138,5.55707,3.44731,573.594,290.041,290.036,445.022,0.515869
"Nov 12, 08:00 am",266.99,0.436519,116.546,73.3434,573.298,291.216,290.749,573.298,0.962312
"Nov 12, 09:00 am",266.99,0.445156,118.852,73.9975,573.339,290.401,290.331,573.339,0.966311
"Nov 12, 10:00 am",266.99,0.442718,118.201,74.2846,573.306,290.632,290.549,573.306,0.965878
"Nov 12, 11:00 am",266.991,0.440406,117.584,74.558,573.275,290.85,290.447,573.275,0.964222
"Nov 12, 12:00 pm",266.972,0.439565,117.351,74.6508,573.279,290.929,290.434,573.279,0.965016
"Nov 12, 01:00 pm",266.954,0.439486,117.322,74.6541,573.263,290.936,290.376,573.263,0.964916
"Nov 12, 02:00 pm",278.821,0.44494,124.058,78.6774,573.378,290.909,290.852,573.378,0.937402
"Nov 12, 03:00 pm",278.914,0.444898,124.088,78.706,573.472,290.91,290.857,573.472,0.916049
"Nov 12, 04:00 pm",278.899,0.444691,124.024,78.7287,573.476,290.929,290.876,573.476,0.91213
"Nov 12, 05:00 pm",278.874,0.444377,123.925,78.762,573.479,290.957,290.906,573.479,0.905043
"Nov 12, 06:00 pm",275.488,0.439996,121.214,76.7653,573.178,291.249,291.286,573.178,0.901021
"Nov 12, 07:00 pm",266.99,0.440933,117.725,74.4951,572.335,290.861,290,0,0
"Nov 12, 08:00 pm",266.99,0.442873,118.243,74.2655,572.276,290.683,290,0,0
"Nov 12, 09:00 pm",266.872,0.44378,118.432,72.4528,572.21,290.598,290,0,0
"Nov 12, 10:00 pm",266.991,0.436258,116.477,73.3723,572.135,291.313,290,0,0
"Nov 12, 11:00 pm",266.99,0.439221,117.267,73.024,572.049,291.039,290,0,0
"Nov 13, 12:00 am",266.99,0.440022,117.481,72.9312,571.949,290.97,290,0,0
"Nov 13, 01:00 am",266.99,0.440957,117.731,72.8221,571.828,290.891,290,0,0
"Nov 13, 02:00 am",266.99,0.442167,118.054,72.6804,571.675,290.788,290,0,0
"Nov 13, 03:00 am",266.99,0.44305,118.29,72.5766,571.468,290.718,290,0,0
"Nov 13, 04:00 am",266.99,0.443731,118.472,72.4966,571.147,290.676,290,0,0
"Nov 13, 05:00 am",27.2986,0.207544,11.0981,7.90074,572.336,282.855,290,0,0
"Nov 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 13, 07:00 am",145.184,0.0193885,5.17654,3.17852,573.593,290.027,290.023,444.027,0.512454
"Nov 13, 08:00 am",266.99,0.439152,117.249,73.0332,573.295,290.967,290.561,573.295,0.96244
"Nov 13, 09:00 am",266.991,0.436201,116.462,73.3791,573.342,291.243,290.604,573.342,0.966782
"Nov 13, 10:00 am",267.165,0.440901,117.793,74.5446,573.314,290.809,290.391,573.314,0.966906
"Nov 13, 11:00 am",266.99,0.443823,118.496,74.1508,573.286,290.529,290.45,573.286,0.965312
"Nov 13, 12:00 pm",266.99,0.443184,118.326,74.2252,573.278,290.59,290.222,573.278,0.9649
"Nov 13, 01:00 pm",266.99,0.442572,118.162,74.2964,573.259,290.648,290.183,573.259,0.964443
"Nov 13, 02:00 pm",278.407,0.440278,122.576,77.4681,573.377,291.327,290.618,573.377,0.936865
"Nov 13, 03:00 pm",278.5,0.440254,122.611,77.4953,573.471,291.327,291.301,573.471,0.915147
"Nov 13, 04:00 pm",278.487,0.440083,122.557,77.5141,573.472,291.343,291.317,573.472,0.910751
"Nov 13, 05:00 pm",278.464,0.439818,122.474,77.5421,573.473,291.367,291.341,573.473,0.903182
"Nov 13, 06:00 pm",278.351,0.441933,123.013,77.2571,573.179,291.183,291.157,573.179,0.900175
"Nov 13, 07:00 pm",266.99,0.44315,118.317,74.2359,572.334,290.654,290,0,0
"Nov 13, 08:00 pm",266.99,0.445044,118.822,74.0134,572.274,290.48,290,0,0
"Nov 13, 09:00 pm",266.997,0.435175,116.19,73.5049,572.208,291.411,290,0,0
"Nov 13, 10:00 pm",266.99,0.437655,116.85,73.2112,572.133,291.182,290,0,0
"Nov 13, 11:00 pm",266.99,0.440022,117.481,72.9325,572.047,290.964,290,0,0
"Nov 14, 12:00 am",266.99,0.441255,117.811,72.7873,571.947,290.855,290,0,0
"Nov 14, 01:00 am",266.99,0.441429,117.857,72.7665,571.825,290.847,290,0,0
"Nov 14, 02:00 am",266.99,0.441733,117.938,72.7308,571.673,290.828,290,0,0
"Nov 14, 03:00 am",266.99,0.442665,118.187,72.6219,571.466,290.754,290,0,0
"Nov 14, 04:00 am",266.99,0.443482,118.405,72.5268,571.145,290.699,290,0,0
"Nov 14, 05:00 am",26.9986,0.205262,10.9761,7.81824,572.354,282.934,290,0,0
"Nov 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 14, 07:00 am",149.171,0.0259139,6.91875,4.27283,573.597,290.045,290.039,448.272,0.527484
"Nov 14, 08:00 am",266.99,0.437571,116.827,73.2213,573.31,291.116,290.626,573.31,0.963156
"Nov 14, 09:00 am",266.953,0.434275,115.931,73.598,573.353,291.423,290.672,573.353,0.967345
"Nov 14, 10:00 am",266.99,0.443393,118.381,74.2065,573.323,290.567,290.489,573.323,0.96721
"Nov 14, 11:00 am",266.99,0.441229,117.804,74.4626,573.292,290.772,290.331,573.292,0.9654
"Nov 14, 12:00 pm",266.99,0.442472,118.135,74.3139,573.284,290.656,290.243,573.284,0.964887
"Nov 14, 01:00 pm",266.99,0.44175,117.943,74.3986,573.267,290.725,290.201,573.267,0.964621
"Nov 14, 02:00 pm",278.144,0.439132,122.142,77.5481,573.219,291.434,291.241,573.219,0.925874
"Nov 14, 03:00 pm",278.408,0.439092,122.247,77.6203,573.482,291.432,291.407,573.482,0.917716
"Nov 14, 04:00 pm",278.08,0.438909,122.052,77.5594,573.176,291.455,291.429,573.176,0.916585
"Nov 14, 05:00 pm",278.082,0.438703,121.995,77.5856,573.196,291.473,291.448,573.196,0.91182
"Nov 14, 06:00 pm",278.075,0.438489,121.933,77.6145,573.208,291.492,291.467,573.208,0.905081
"Nov 14, 07:00 pm",266.99,0.440552,117.623,74.545,572.338,290.896,290,0,0
"Nov 14, 08:00 pm",266.99,0.443188,118.327,74.2321,572.279,290.654,290,0,0
"Nov 14, 09:00 pm",266.965,0.434239,115.927,73.6022,572.213,291.497,290,0,0
"Nov 14, 10:00 pm",266.99,0.43674,116.605,73.318,572.138,291.268,290,0,0
"Nov 14, 11:00 pm",266.99,0.439659,117.385,72.9741,572.052,290.998,290,0,0
"Nov 15, 12:00 am",266.991,0.440258,117.545,72.9032,571.951,290.948,290,0,0
"Nov 15, 01:00 am",266.99,0.441151,117.783,72.7979,571.829,290.873,290,0,0
"Nov 15, 02:00 am",266.99,0.441975,118.003,72.7005,571.676,290.805,290,0,0
"Nov 15, 03:00 am",266.99,0.44323,118.338,72.5539,571.47,290.701,290,0,0
"Nov 15, 04:00 am",266.99,0.444225,118.604,72.4382,571.147,290.63,290,0,0
"Nov 15, 05:00 am",26.477,0.201293,10.7641,7.65632,572.388,283.071,290,0,0
"Nov 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 15, 07:00 am",151.461,0.0298809,7.9779,4.87591,573.598,290.034,290.029,450.709,0.535608
"Nov 15, 08:00 am",266.99,0.440117,117.507,72.9235,573.319,290.875,290.778,573.319,0.963392
"Nov 15, 09:00 am",266.991,0.436494,116.54,73.348,573.361,291.215,290.612,573.361,0.967788
"Nov 15, 10:00 am",266.896,0.442802,118.182,74.2563,573.331,290.618,290.339,573.331,0.967774
"Nov 15, 11:00 am",266.99,0.442974,118.27,74.2551,573.304,290.608,290.526,573.304,0.966088
"Nov 15, 12:00 pm",266.99,0.445111,118.84,73.9994,573.251,290.411,290.335,573.251,0.961147
"Nov 15, 01:00 pm",266.99,0.444447,118.663,74.0758,573.211,290.476,287.734,573.211,0.96017
"Nov 15, 02:00 pm",278.573,0.442015,123.133,77.297,573.389,291.171,291.145,573.389,0.905553
"Nov 15, 03:00 pm",278.613,0.441709,123.066,77.3457,573.455,291.197,291.171,573.455,0.911262
"Nov 15, 04:00 pm",278.304,0.441566,122.89,77.2856,573.164,291.216,291.19,573.164,0.914725
"Nov 15, 05:00 pm",278.32,0.441333,122.832,77.3196,573.2,291.236,291.21,573.2,0.912727
"Nov 15, 06:00 pm",278.272,0.440868,122.681,77.3698,573.194,291.278,291.252,573.194,0.902718
"Nov 15, 07:00 pm",266.99,0.442726,118.203,74.2864,572.327,290.694,290,0,0
"Nov 15, 08:00 pm",266.99,0.444852,118.771,74.0357,572.268,290.499,290,0,0
"Nov 15, 09:00 pm",266.993,0.43526,116.212,73.4936,572.202,291.403,290,0,0
"Nov 15, 10:00 pm",266.99,0.438121,116.974,73.1563,572.127,291.138,290,0,0
"Nov 15, 11:00 pm",266.99,0.440871,117.708,72.8328,572.041,290.885,290,0,0
"Nov 16, 12:00 am",266.99,0.441511,117.879,72.7567,571.94,290.832,290,0,0
"Nov 16, 01:00 am",266.99,0.442405,118.118,72.651,571.819,290.756,290,0,0
"Nov 16, 02:00 am",266.99,0.443233,118.339,72.5534,571.666,290.689,290,0,0
"Nov 16, 03:00 am",266.99,0.444401,118.651,72.4168,571.46,290.593,290,0,0
"Nov 16, 04:00 am",267.082,0.440573,117.669,71.2092,571.138,290.975,290,0,0
"Nov 16, 05:00 am",27.0622,0.205734,11.002,7.81449,572.346,282.918,290,0,0
"Nov 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 16, 07:00 am",153.187,0.0327029,8.73132,5.34995,573.602,290.042,290.036,452.549,0.542669
"Nov 16, 08:00 am",266.99,0.439684,117.391,72.9722,573.324,290.915,290.509,573.324,0.963838
"Nov 16, 09:00 am",266.99,0.436567,116.559,73.3377,573.366,291.207,290.56,573.366,0.968069
"Nov 16, 10:00 am",266.958,0.434208,115.915,73.6052,573.338,291.43,290.6,573.338,0.968147
"Nov 16, 11:00 am",266.99,0.443948,118.53,74.1383,573.311,290.516,290.439,573.311,0.966704
"Nov 16, 12:00 pm",266.99,0.444791,118.755,74.0385,573.285,290.438,290.364,573.285,0.964417
"Nov 16, 01:00 pm",278.484,0.442686,123.281,77.1946,573.244,291.114,290.412,573.244,0.963248
"Nov 16, 02:00 pm",278.602,0.44179,123.084,77.3336,573.437,291.19,291.164,573.437,0.916019
"Nov 16, 03:00 pm",278.292,0.441471,122.858,77.2948,573.161,291.224,291.199,573.161,0.919216
"Nov 16, 04:00 pm",278.254,0.440895,122.681,77.3571,573.173,291.276,291.25,573.173,0.916286
"Nov 16, 05:00 pm",278.195,0.440286,122.485,77.418,573.168,291.33,291.305,573.168,0.907378
"Nov 16, 06:00 pm",278.286,0.441082,122.747,77.3453,573.189,291.259,291.233,573.189,0.901899
"Nov 16, 07:00 pm",266.99,0.442877,118.244,74.2669,572.345,290.678,290,0,0
"Nov 16, 08:00 pm",266.99,0.444907,118.786,74.0273,572.286,290.492,290,0,0
"Nov 16, 09:00 pm",266.992,0.435283,116.217,73.4883,572.219,291.4,290,0,0
"Nov 16, 10:00 pm",266.99,0.438071,116.96,73.1599,572.144,291.142,290,0,0
"Nov 16, 11:00 pm",266.991,0.4406,117.636,72.862,572.058,290.909,290,0,0
"Nov 17, 12:00 am",266.99,0.441377,117.843,72.77,571.958,290.843,290,0,0
"Nov 17, 01:00 am",266.99,0.441859,117.972,72.7126,571.837,290.806,290,0,0
"Nov 17, 02:00 am",266.99,0.442195,118.062,72.6725,571.684,290.784,290,0,0
"Nov 17, 03:00 am",266.99,0.443077,118.297,72.5695,571.478,290.715,290,0,0
"Nov 17, 04:00 am",266.99,0.443595,118.435,72.5091,571.157,290.688,290,0,0
"Nov 17, 05:00 am",27.3443,0.207892,11.1166,7.91893,572.338,282.843,290,0,0
"Nov 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 17, 07:00 am",151.69,0.0300679,8.02783,4.96063,573.6,290.053,290.046,450.954,0.53691
"Nov 17, 08:00 am",266.99,0.437765,116.879,73.1967,573.318,291.097,290.595,573.318,0.963546
"Nov 17, 09:00 am",266.953,0.434406,115.966,73.5809,573.361,291.41,290.643,573.361,0.967929
"Nov 17, 10:00 am",266.99,0.44359,118.434,74.1812,573.335,290.548,290.471,573.335,0.968313
"Nov 17, 11:00 am",266.99,0.441277,117.817,74.4552,573.308,290.767,290.307,573.308,0.966852
"Nov 17, 12:00 pm",266.99,0.442319,118.095,74.3277,573.309,290.669,290.224,573.309,0.967198
"Nov 17, 01:00 pm",266.99,0.441932,117.991,74.372,573.284,290.707,288.756,573.284,0.966805
"Nov 17, 02:00 pm",278.412,0.439491,122.36,77.5663,573.451,291.397,291.371,573.451,0.919252
"Nov 17, 03:00 pm",278.374,0.438803,122.151,77.6421,573.474,291.459,291.433,573.474,0.915805
"Nov 17, 04:00 pm",278.917,0.445138,124.157,78.6766,573.454,290.889,290.834,573.454,0.907107
"Nov 17, 05:00 pm",278.819,0.444276,123.873,78.7599,573.434,290.967,290.916,573.434,0.894733
"Nov 17, 06:00 pm",278.099,0.438966,122.076,77.556,573.19,291.449,291.424,573.19,0.902203
"Nov 17, 07:00 pm",266.991,0.440173,117.522,74.5851,572.356,290.93,290,0,0
"Nov 17, 08:00 pm",266.99,0.442121,118.042,74.3545,572.297,290.752,290,0,0
"Nov 17, 09:00 pm",266.99,0.444433,118.659,74.0803,572.23,290.54,290,0,0
"Nov 17, 10:00 pm",266.99,0.4354,116.247,73.471,572.156,291.392,290,0,0
"Nov 17, 11:00 pm",266.99,0.438495,117.074,73.1069,572.07,291.107,290,0,0
"Nov 18, 12:00 am",266.99,0.438975,117.202,73.0526,571.97,291.068,290,0,0
"Nov 18, 01:00 am",266.99,0.43946,117.331,72.9956,571.849,291.029,290,0,0
"Nov 18, 02:00 am",266.99,0.439649,117.382,72.9734,571.696,291.021,290,0,0
"Nov 18, 03:00 am",266.99,0.441223,117.802,72.7889,571.49,290.887,290,0,0
"Nov 18, 04:00 am",266.99,0.442456,118.131,72.644,571.169,290.793,290,0,0
"Nov 18, 05:00 am",26.4068,0.20076,10.7355,7.65326,572.404,283.088,290,0,0
"Nov 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 18, 07:00 am",147.006,0.0223804,5.97533,3.67728,573.597,290.034,290.03,445.968,0.519908
"Nov 18, 08:00 am",266.99,0.438564,117.092,73.1034,573.296,291.023,290.626,573.296,0.962536
"Nov 18, 09:00 am",266.969,0.435091,116.156,73.5058,573.341,291.347,290.692,573.341,0.966695
"Nov 18, 10:00 am",266.99,0.444285,118.619,74.1007,573.307,290.485,290.409,573.307,0.966304
"Nov 18, 11:00 am",266.99,0.441863,117.973,74.3876,573.278,290.714,290.625,573.278,0.964518
"Nov 18, 12:00 pm",266.99,0.440886,117.712,74.5009,573.29,290.804,290.351,573.29,0.96627
"Nov 18, 01:00 pm",266.99,0.440245,117.541,74.5759,573.272,290.866,290.315,573.272,0.965812
"Nov 18, 02:00 pm",278.881,0.445146,124.143,78.67,573.419,290.889,290.833,573.419,0.941535
"Nov 18, 03:00 pm",278.563,0.444596,123.848,78.6582,573.155,290.944,290.884,573.155,0.918598
"Nov 18, 04:00 pm",278.854,0.444142,123.851,78.7884,573.48,290.978,290.967,573.48,0.912887
"Nov 18, 05:00 pm",278.783,0.443468,123.631,78.8545,573.469,291.039,291.014,573.469,0.902643
"Nov 18, 06:00 pm",278.126,0.43931,122.183,77.5243,573.186,291.418,291.393,573.186,0.901639
"Nov 18, 07:00 pm",266.99,0.439938,117.459,74.6173,572.341,290.953,290,0,0
"Nov 18, 08:00 pm",266.99,0.441435,117.859,74.4408,572.281,290.817,290,0,0
"Nov 18, 09:00 pm",266.99,0.443982,118.539,74.1375,572.215,290.583,290,0,0
"Nov 18, 10:00 pm",267.123,0.435036,116.208,73.5517,572.141,291.433,290,0,0
"Nov 18, 11:00 pm",266.99,0.438274,117.015,73.1359,572.055,291.128,290,0,0
"Nov 19, 12:00 am",266.99,0.438264,117.012,73.1384,571.955,291.135,290,0,0
"Nov 19, 01:00 am",266.99,0.439017,117.213,73.0494,571.833,291.072,290,0,0
"Nov 19, 02:00 am",266.99,0.439712,117.399,72.9675,571.681,291.016,290,0,0
"Nov 19, 03:00 am",266.99,0.440623,117.642,72.8605,571.474,290.944,290,0,0
"Nov 19, 04:00 am",266.99,0.44146,117.865,72.7622,571.153,290.887,290,0,0
"Nov 19, 05:00 am",25.6591,0.195072,10.4316,7.45639,572.443,283.284,290,0,0
"Nov 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 19, 09:00 am",46.5786,0,0,0,573.816,290,290,375.784,0.267633
"Nov 19, 10:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 am",107.382,0,0,0,573.777,290,290,404,0.369248
"Nov 19, 12:00 pm",225.644,0.393705,88.8378,56.2121,573.286,288.737,288.685,573.286,0.907183
"Nov 19, 01:00 pm",264.909,0.43903,116.303,74.1894,573.408,290.882,290,573.408,0.918463
"Nov 19, 02:00 pm",174.757,0.439713,76.843,49.4938,573.345,286.089,285.905,573.345,0.88308
"Nov 19, 03:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 04:00 pm",0,0,0,0,574,290,290,290,0
"Nov 19, 05:00 pm",244.449,0.184688,49.31,31.4842,573.412,290.195,290.166,549.435,0.8658
"Nov 19, 06:00 pm",230.097,0.436203,100.369,63.9313,567.586,290.025,290,0,0
"Nov 19, 07:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Nov 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 07:00 am",150.54,0.0282677,7.54718,4.6352,573.601,290.04,290.035,449.731,0.533175
"Nov 20, 08:00 am",266.99,0.438383,117.044,73.1229,573.31,291.039,290.321,573.31,0.963169
"Nov 20, 09:00 am",266.953,0.434457,115.98,73.5742,573.352,291.406,290.362,573.352,0.966782
"Nov 20, 10:00 am",266.99,0.443225,118.337,74.2242,573.317,290.583,289.979,573.317,0.966299
"Nov 20, 11:00 am",266.991,0.440502,117.61,74.5471,573.288,290.84,290.037,573.288,0.964675
"Nov 20, 12:00 pm",266.99,0.443498,118.409,74.1888,573.28,290.56,289.882,573.28,0.964065
"Nov 20, 01:00 pm",266.99,0.442541,118.154,74.3015,573.262,290.651,289.845,573.262,0.963794
"Nov 20, 02:00 pm",278.468,0.439905,122.499,77.5314,573.469,291.359,291.253,573.469,0.917716
"Nov 20, 03:00 pm",278.429,0.439487,122.366,77.5736,573.467,291.397,291.371,573.467,0.913996
"Nov 20, 04:00 pm",278.392,0.439042,122.226,77.6195,573.47,291.437,291.411,573.47,0.910037
"Nov 20, 05:00 pm",278.343,0.438544,122.066,77.6694,573.466,291.482,291.457,573.466,0.901475
"Nov 20, 06:00 pm",278.152,0.43973,122.312,77.4775,573.174,291.38,291.355,573.174,0.899478
"Nov 20, 07:00 pm",266.99,0.441342,117.834,74.4485,571.521,290.874,290,0,0
"Nov 20, 08:00 pm",266.99,0.443529,118.418,74.1894,571.462,290.674,290,0,0
"Nov 20, 09:00 pm",267.064,0.44057,117.66,72.8798,571.395,290.957,290,0,0
"Nov 20, 10:00 pm",266.991,0.435669,116.32,73.4413,571.32,291.419,290,0,0
"Nov 20, 11:00 pm",266.99,0.438046,116.954,73.1609,571.234,291.201,290,0,0
"Nov 21, 12:00 am",266.99,0.438663,117.119,73.0888,571.134,291.15,290,0,0
"Nov 21, 01:00 am",266.99,0.439119,117.24,73.0348,571.012,291.115,290,0,0
"Nov 21, 02:00 am",266.99,0.439687,117.392,72.9677,570.859,291.073,290,0,0
"Nov 21, 03:00 am",266.99,0.44089,117.713,72.8274,570.65,290.975,290,0,0
"Nov 21, 04:00 am",266.99,0.442026,118.017,72.6949,570.323,290.892,290,0,0
"Nov 21, 05:00 am",16.8508,0.128084,6.85073,4.88908,572.731,285.611,290,0,0
"Nov 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 21, 07:00 am",151.777,0.0301187,8.04139,4.99526,573.601,290.062,290.055,451.048,0.537551
"Nov 21, 08:00 am",266.99,0.43568,116.322,73.4428,573.316,291.294,290.787,573.316,0.963462
"Nov 21, 09:00 am",266.99,0.443803,118.491,74.1583,573.358,290.526,290.453,573.358,0.967765
"Nov 21, 10:00 am",266.99,0.440214,117.533,74.5841,573.327,290.865,290.772,573.327,0.967303
"Nov 21, 11:00 am",266.99,0.444124,118.577,75.8007,573.295,290.5,290.424,573.295,0.965467
"Nov 21, 12:00 pm",266.971,0.439393,117.305,74.673,573.037,290.96,290.843,573.393,0.88337
"Nov 21, 01:00 pm",266.949,0.438849,117.15,74.7304,573.284,290.995,290.455,573.284,0.965886
"Nov 21, 02:00 pm",266.99,0.444953,118.798,75.6962,573.274,290.424,290.35,573.274,0.964702
"Nov 21, 03:00 pm",278.719,0.443039,123.483,78.89,573.443,291.078,290.722,573.443,0.93943
"Nov 21, 04:00 pm",266.99,0.444046,118.556,75.8045,572.474,290.561,290,0,0
"Nov 21, 05:00 pm",266.99,0.443926,118.524,75.819,572.416,290.576,290,290,0
"Nov 21, 06:00 pm",266.99,0.444887,118.781,75.7065,572.935,290.452,290.214,462.161,0.554459
"Nov 21, 07:00 pm",266.902,0.438705,117.091,74.7377,572.293,291.069,290,0,0
"Nov 21, 08:00 pm",266.99,0.441139,117.78,74.4719,572.216,290.849,290,0,0
"Nov 21, 09:00 pm",266.99,0.44396,118.533,74.1362,572.127,290.591,290,0,0
"Nov 21, 10:00 pm",266.992,0.43523,116.203,73.4918,572.022,291.417,290,0,0
"Nov 21, 11:00 pm",266.99,0.43835,117.035,73.1237,571.894,291.131,290,0,0
"Nov 22, 12:00 am",266.99,0.438264,117.012,73.1373,571.729,291.15,290,0,0
"Nov 22, 01:00 am",266.99,0.438944,117.194,73.0572,571.5,291.1,290,0,0
"Nov 22, 02:00 am",217.144,0.429409,93.2437,59.5943,571.13,289.806,290,0,0
"Nov 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 07:00 am",151.563,0.0298918,7.9808,4.92165,573.602,290.049,290.043,450.82,0.537051
"Nov 22, 08:00 am",266.99,0.437187,116.724,73.262,573.313,291.152,290.715,573.313,0.963214
"Nov 22, 09:00 am",266.871,0.443922,118.47,72.434,573.353,290.51,290.525,573.353,0.967028
"Nov 22, 10:00 am",266.99,0.442388,118.113,74.3214,573.321,290.662,290.578,573.321,0.966686
"Nov 22, 11:00 am",266.99,0.440005,117.477,74.6033,573.29,290.887,290.462,573.29,0.964921
"Nov 22, 12:00 pm",266.99,0.442927,118.257,74.2555,573.299,290.612,290.53,573.299,0.965996
"Nov 22, 01:00 pm",266.99,0.442216,118.067,74.3383,573.28,290.68,290.27,573.28,0.965591
"Nov 22, 02:00 pm",278.145,0.439565,122.263,77.4888,573.182,291.395,291.28,573.182,0.922972
"Nov 22, 03:00 pm",278.433,0.439511,122.374,77.5694,573.47,291.394,291.369,573.47,0.914617
"Nov 22, 04:00 pm",278.408,0.439315,122.309,77.5882,573.463,291.412,291.387,573.463,0.908363
"Nov 22, 05:00 pm",278.368,0.439008,122.206,77.6169,573.451,291.44,291.415,573.451,0.89804
"Nov 22, 06:00 pm",278.29,0.441152,122.768,77.334,573.187,291.252,291.227,573.187,0.901788
"Nov 22, 07:00 pm",266.99,0.443019,118.282,74.2474,572.227,290.673,290,0,0
"Nov 22, 08:00 pm",266.872,0.443774,118.431,72.4531,572.168,290.601,290,0,0
"Nov 22, 09:00 pm",266.99,0.435708,116.33,73.4363,572.102,291.367,290,0,0
"Nov 22, 10:00 pm",266.99,0.438348,117.034,73.1261,572.026,291.123,290,0,0
"Nov 22, 11:00 pm",266.99,0.440934,117.725,72.8219,571.94,290.886,290,0,0
"Nov 23, 12:00 am",266.99,0.439794,117.421,72.9576,571.84,290.999,290,0,0
"Nov 23, 01:00 am",266.99,0.439577,117.363,72.9828,571.718,291.027,290,0,0
"Nov 23, 02:00 am",266.99,0.439355,117.303,73.009,571.566,291.057,290,0,0
"Nov 23, 03:00 am",266.99,0.439751,117.409,72.9629,571.359,291.033,290,0,0
"Nov 23, 04:00 am",266.991,0.440301,117.556,72.8989,571.037,291.003,290,0,0
"Nov 23, 05:00 am",24.9483,0.189664,10.1426,7.26934,572.434,283.475,290,0,0
"Nov 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 23, 07:00 am",152.954,0.0320172,8.54827,5.32153,573.604,290.069,290.062,452.303,0.542368
"Nov 23, 08:00 am",267.091,0.4353,116.265,73.5112,573.32,291.334,290.785,573.32,0.963638
"Nov 23, 09:00 am",266.99,0.443624,118.443,74.1779,573.36,290.543,290.469,573.36,0.9676
"Nov 23, 10:00 am",266.991,0.44053,117.617,74.5453,573.329,290.835,290.46,573.329,0.967335
"Nov 23, 11:00 am",266.99,0.445203,118.865,75.6707,573.301,290.399,290.327,573.301,0.965848
"Nov 23, 12:00 pm",266.99,0.440182,117.524,74.5833,573.304,290.869,290.392,573.304,0.966176
"Nov 23, 01:00 pm",266.953,0.439537,117.336,74.6494,573.255,290.932,283.8,573.255,0.965891
"Nov 23, 02:00 pm",278.837,0.444386,123.911,78.7522,573.441,290.957,290.905,573.441,0.917214
"Nov 23, 03:00 pm",278.875,0.444368,123.923,78.7642,573.481,290.958,290.907,573.481,0.917704
"Nov 23, 04:00 pm",278.527,0.444175,123.715,78.7007,573.156,290.982,290.77,573.156,0.913935
"Nov 23, 05:00 pm",278.502,0.443909,123.63,78.7277,573.155,291.006,290.974,573.155,0.905871
"Nov 23, 06:00 pm",278.188,0.440094,122.429,77.4411,573.178,291.347,291.322,573.178,0.900586
"Nov 23, 07:00 pm",266.99,0.441791,117.954,74.3946,572.339,290.78,290,0,0
"Nov 23, 08:00 pm",266.99,0.443892,118.515,74.1453,572.279,290.588,290,0,0
"Nov 23, 09:00 pm",266.944,0.434292,115.932,73.5913,572.213,291.491,290,0,0
"Nov 23, 10:00 pm",266.99,0.43741,116.784,73.2365,572.138,291.205,290,0,0
"Nov 23, 11:00 pm",266.991,0.440301,117.556,72.8962,572.052,290.938,290,0,0
"Nov 24, 12:00 am",266.99,0.438983,117.204,73.0505,571.952,291.068,290,0,0
"Nov 24, 01:00 am",266.99,0.439503,117.343,72.9893,571.831,291.027,290,0,0
"Nov 24, 02:00 am",266.99,0.440009,117.478,72.9296,571.678,290.988,290,0,0
"Nov 24, 03:00 am",266.99,0.441406,117.851,72.7659,571.471,290.871,290,0,0
"Nov 24, 04:00 am",266.99,0.442391,118.114,72.6503,571.149,290.801,290,0,0
"Nov 24, 05:00 am",26.0478,0.198029,10.5896,7.55222,572.416,283.183,290,0,0
"Nov 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 24, 07:00 am",154.967,0.0355289,9.48586,5.84829,573.606,290.058,290.051,454.446,0.549913
"Nov 24, 08:00 am",266.99,0.438096,116.967,73.1557,573.33,291.065,290.647,573.33,0.964059
"Nov 24, 09:00 am",266.953,0.434434,115.973,73.5757,573.372,291.407,290.716,573.372,0.968066
"Nov 24, 10:00 am",266.99,0.443519,118.415,74.1878,573.341,290.554,290.478,573.341,0.96784
"Nov 24, 11:00 am",266.99,0.441161,117.786,74.467,573.312,290.777,290.392,573.312,0.966226
"Nov 24, 12:00 pm",266.99,0.441832,117.965,74.3837,573.301,290.715,290.325,573.301,0.965824
"Nov 24, 01:00 pm",278.2,0.43966,122.313,77.491,573.228,291.386,290.678,573.228,0.962941
"Nov 24, 02:00 pm",278.349,0.439,122.195,77.6091,573.432,291.441,291.416,573.432,0.914737
"Nov 24, 03:00 pm",278.353,0.438758,122.13,77.6405,573.457,291.463,291.437,573.457,0.911596
"Nov 24, 04:00 pm",278.632,0.442019,123.16,78.989,573.446,291.169,291.157,573.446,0.904962
"Nov 24, 05:00 pm",278.868,0.444775,124.033,78.7093,573.438,290.922,290.868,573.438,0.895814
"Nov 24, 06:00 pm",278.236,0.440722,122.625,77.3738,573.171,291.291,291.266,573.171,0.899301
"Nov 24, 07:00 pm",266.99,0.442108,118.038,74.3556,572.349,290.75,290,0,0
"Nov 24, 08:00 pm",266.99,0.443909,118.519,74.1426,572.29,290.585,290,0,0
"Nov 24, 09:00 pm",266.943,0.434003,115.854,73.6249,572.224,291.518,290,0,0
"Nov 24, 10:00 pm",266.99,0.436477,116.535,73.3468,572.149,291.292,290,0,0
"Nov 24, 11:00 pm",266.99,0.438896,117.181,73.0621,572.063,291.069,290,0,0
"Nov 25, 12:00 am",266.99,0.441175,117.789,72.7945,571.963,290.862,290,0,0
"Nov 25, 01:00 am",266.99,0.441524,117.883,72.7537,571.841,290.837,290,0,0
"Nov 25, 02:00 am",266.99,0.441999,118.009,72.6981,571.688,290.802,290,0,0
"Nov 25, 03:00 am",266.99,0.44272,118.202,72.6133,571.482,290.748,290,0,0
"Nov 25, 04:00 am",266.99,0.443499,118.41,72.5218,571.16,290.697,290,0,0
"Nov 25, 05:00 am",26.7519,0.203386,10.8758,7.74911,572.377,282.998,290,0,0
"Nov 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 25, 07:00 am",149.655,0.0267345,7.13785,4.4021,573.598,290.044,290.038,448.787,0.529297
"Nov 25, 08:00 am",266.99,0.438288,117.018,73.1348,573.306,291.048,290.619,573.306,0.962982
"Nov 25, 09:00 am",267.153,0.435333,116.3,73.5232,573.351,291.332,290.664,573.351,0.967169
"Nov 25, 10:00 am",266.99,0.445063,118.827,74.0075,573.317,290.411,290.34,573.317,0.966701
"Nov 25, 11:00 am",266.99,0.44344,118.394,74.1981,573.284,290.565,290.484,573.284,0.96452
"Nov 25, 12:00 pm",266.991,0.440459,117.598,74.553,573.298,290.844,290.344,573.298,0.96627
"Nov 25, 01:00 pm",266.991,0.44033,117.564,74.5671,573.284,290.857,290.284,573.284,0.966259
"Nov 25, 02:00 pm",278.154,0.43839,121.94,77.6421,573.294,291.499,291.189,573.294,0.931869
"Nov 25, 03:00 pm",278.733,0.442873,123.443,77.2369,573.471,291.092,290.821,573.471,0.915496
"Nov 25, 04:00 pm",278.898,0.444822,124.06,78.7159,573.464,290.917,290.864,573.464,0.909267
"Nov 25, 05:00 pm",278.848,0.444291,123.89,78.7697,573.461,290.965,290.914,573.461,0.901239
"Nov 25, 06:00 pm",278.328,0.44174,122.949,77.2747,573.173,291.2,291.175,573.173,0.899889
"Nov 25, 07:00 pm",266.99,0.442543,118.155,74.3072,572.343,290.71,290,0,0
"Nov 25, 08:00 pm",266.99,0.443918,118.522,74.1444,572.284,290.585,290,0,0
"Nov 25, 09:00 pm",266.944,0.434188,115.904,73.6056,572.218,291.501,290,0,0
"Nov 25, 10:00 pm",266.99,0.436993,116.673,73.288,572.144,291.243,290,0,0
"Nov 25, 11:00 pm",266.99,0.440013,117.479,72.9325,572.058,290.964,290,0,0
"Nov 26, 12:00 am",266.99,0.439137,117.245,73.0358,571.957,291.053,290,0,0
"Nov 26, 01:00 am",266.991,0.440146,117.515,72.9177,571.836,290.966,290,0,0
"Nov 26, 02:00 am",266.99,0.441212,117.799,72.7924,571.684,290.876,290,0,0
"Nov 26, 03:00 am",266.99,0.442594,118.168,72.6301,571.477,290.76,290,0,0
"Nov 26, 04:00 am",266.99,0.443737,118.473,72.4956,571.156,290.675,290,0,0
"Nov 26, 05:00 am",26.509,0.201538,10.7771,7.66982,572.39,283.062,290,0,0
"Nov 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 26, 07:00 am",152.363,0.031284,8.35251,5.13179,573.603,290.045,290.039,451.673,0.540103
"Nov 26, 08:00 am",266.99,0.439299,117.288,73.0157,573.321,290.952,290.851,573.321,0.963565
"Nov 26, 09:00 am",266.99,0.435611,116.304,73.4477,573.363,291.298,290.653,573.363,0.967419
"Nov 26, 10:00 am",266.99,0.444599,118.703,74.0608,573.33,290.454,290.381,573.33,0.966973
"Nov 26, 11:00 am",266.99,0.442261,118.079,74.3366,573.303,290.675,290.59,573.303,0.965405
"Nov 26, 12:00 pm",266.99,0.442161,118.053,74.3499,573.302,290.684,290.29,573.302,0.965796
"Nov 26, 01:00 pm",278.256,0.439842,122.388,77.4883,573.267,291.369,290.66,573.267,0.964616
"Nov 26, 02:00 pm",278.353,0.439062,122.214,77.6078,573.43,291.436,291.41,573.43,0.914198
"Nov 26, 03:00 pm",278.326,0.438526,122.053,77.6674,573.451,291.484,291.458,573.451,0.910159
"Nov 26, 04:00 pm",278.881,0.444934,124.084,78.6964,573.437,290.908,290.853,573.437,0.903205
"Nov 26, 05:00 pm",278.823,0.444371,123.901,78.7521,573.429,290.959,290.907,573.429,0.894
"Nov 26, 06:00 pm",278.342,0.442027,123.035,77.2416,573.161,291.175,291.149,573.161,0.897872
"Nov 26, 07:00 pm",266.99,0.443046,118.289,74.2461,572.349,290.662,290,0,0
"Nov 26, 08:00 pm",266.99,0.444606,118.705,74.0625,572.29,290.52,290,0,0
"Nov 26, 09:00 pm",266.997,0.435162,116.187,73.504,572.223,291.411,290,0,0
"Nov 26, 10:00 pm",266.99,0.43815,116.982,73.1508,572.149,291.134,290,0,0
"Nov 26, 11:00 pm",266.99,0.441079,117.764,72.8063,572.063,290.864,290,0,0
"Nov 27, 12:00 am",266.99,0.441855,117.971,72.7142,571.962,290.798,290,0,0
"Nov 27, 01:00 am",266.99,0.44287,118.242,72.5949,571.841,290.711,290,0,0
"Nov 27, 02:00 am",266.99,0.443846,118.502,72.4804,571.688,290.63,290,0,0
"Nov 27, 03:00 am",266.99,0.444679,118.725,72.3826,571.481,290.565,290,0,0
"Nov 27, 04:00 am",266.866,0.438193,116.939,73.1232,571.159,291.187,290,0,0
"Nov 27, 05:00 am",27.4883,0.208973,11.1752,7.93594,572.33,282.806,290,0,0
"Nov 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 27, 07:00 am",151.829,0.0303262,8.09678,4.99504,573.602,290.05,290.044,451.104,0.538074
"Nov 27, 08:00 am",266.99,0.437738,116.871,73.2003,573.316,291.1,290.602,573.316,0.963452
"Nov 27, 09:00 am",266.953,0.434676,116.038,73.55,573.36,291.385,290.639,573.36,0.9676
"Nov 27, 10:00 am",266.99,0.444253,118.611,74.1036,573.33,290.486,290.412,573.33,0.967383
"Nov 27, 11:00 am",266.99,0.44265,118.183,74.2932,573.3,290.638,290.264,573.3,0.965718
"Nov 27, 12:00 pm",266.99,0.441413,117.853,74.4402,573.282,290.755,290.262,573.282,0.963953
"Nov 27, 01:00 pm",266.99,0.440978,117.737,74.491,573.264,290.797,290.169,573.264,0.963718
"Nov 27, 02:00 pm",278.326,0.438923,122.164,77.6212,573.416,291.449,291.469,573.416,0.911067
"Nov 27, 03:00 pm",278.869,0.44499,124.094,78.6889,573.42,290.903,290.848,573.42,0.903928
"Nov 27, 04:00 pm",278.755,0.444053,123.782,78.7771,573.391,290.988,290.969,573.391,0.893206
"Nov 27, 05:00 pm",278.642,0.443067,123.457,78.8712,573.365,291.077,291.052,573.365,0.880314
"Nov 27, 06:00 pm",278.413,0.439211,122.282,77.6124,573.476,291.422,291.396,573.476,0.895721
"Nov 27, 07:00 pm",266.991,0.440437,117.592,74.5603,572.344,290.906,290,0,0
"Nov 27, 08:00 pm",266.99,0.442333,118.099,74.3359,572.285,290.733,290,0,0
"Nov 27, 09:00 pm",266.99,0.444716,118.735,74.0532,572.219,290.514,290,0,0
"Nov 27, 10:00 pm",266.99,0.435499,116.274,73.4653,572.144,291.384,290,0,0
"Nov 27, 11:00 pm",266.99,0.438263,117.012,73.1393,572.058,291.129,290,0,0
"Nov 28, 12:00 am",266.99,0.439365,117.306,73.0085,571.957,291.032,290,0,0
"Nov 28, 01:00 am",266.99,0.439774,117.415,72.9602,571.836,291.001,290,0,0
"Nov 28, 02:00 am",266.991,0.440198,117.529,72.9104,571.684,290.971,290,0,0
"Nov 28, 03:00 am",266.99,0.440924,117.722,72.8251,571.477,290.916,290,0,0
"Nov 28, 04:00 am",266.99,0.441753,117.943,72.7275,571.156,290.86,290,0,0
"Nov 28, 05:00 am",26.3402,0.200253,10.7084,7.65117,572.402,283.106,290,0,0
"Nov 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 28, 09:00 am",102.941,0,0,0,573.634,290,290,439.762,0.478653
"Nov 28, 10:00 am",268.374,0.391998,104.659,66.4503,573.324,290.782,290.407,573.324,0.967417
"Nov 28, 11:00 am",266.973,0.445054,118.817,75.6854,573.299,290.412,290.424,573.299,0.966027
"Nov 28, 12:00 pm",266.954,0.43941,117.302,74.669,573.285,290.942,290.426,573.285,0.964713
"Nov 28, 01:00 pm",266.949,0.439128,117.225,74.6999,573.226,290.972,290.405,573.226,0.963894
"Nov 28, 02:00 pm",266.945,0.438705,117.11,74.7479,573.233,291.012,290.384,573.233,0.961119
"Nov 28, 03:00 pm",278.752,0.443724,123.689,78.8155,573.416,291.017,290.351,573.416,0.952246
"Nov 28, 04:00 pm",278.651,0.442873,123.407,78.8957,573.391,291.094,291.069,573.391,0.893561
"Nov 28, 05:00 pm",278.543,0.441913,123.092,78.9871,573.369,291.181,291.156,573.369,0.881239
"Nov 28, 06:00 pm",278.1,0.439329,122.178,77.5122,573.159,291.417,291.392,573.159,0.897631
"Nov 28, 07:00 pm",266.99,0.439956,117.464,74.6112,572.334,290.952,290,0,0
"Nov 28, 08:00 pm",266.99,0.441388,117.846,74.4415,572.275,290.822,290,0,0
"Nov 28, 09:00 pm",266.99,0.443912,118.52,74.1414,572.209,290.59,290,0,0
"Nov 28, 10:00 pm",267.008,0.434984,116.145,73.5242,572.134,291.434,290,0,0
"Nov 28, 11:00 pm",266.99,0.438068,116.96,73.1564,572.049,291.148,290,0,0
"Nov 29, 12:00 am",266.99,0.439277,117.283,73.0163,571.948,291.04,290,0,0
"Nov 29, 01:00 am",266.99,0.439472,117.335,72.9934,571.827,291.03,290,0,0
"Nov 29, 02:00 am",266.99,0.439661,117.385,72.9713,571.675,291.022,290,0,0
"Nov 29, 03:00 am",266.99,0.441449,117.862,72.7618,571.468,290.868,290,0,0
"Nov 29, 04:00 am",266.99,0.443099,118.303,72.5684,571.146,290.735,290,0,0
"Nov 29, 05:00 am",26.0481,0.198032,10.5897,7.53989,572.415,283.183,290,0,0
"Nov 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 29, 07:00 am",144.2,0.0176868,4.72222,2.91901,573.593,290.031,290.028,442.98,0.509164
"Nov 29, 08:00 am",266.99,0.438227,117.002,73.1423,573.285,291.056,290.947,573.285,0.961965
"Nov 29, 09:00 am",266.953,0.43495,116.112,73.5173,573.337,291.36,290.74,573.337,0.966779
"Nov 29, 10:00 am",266.99,0.44448,118.672,74.0762,573.312,290.466,290.392,573.312,0.967227
"Nov 29, 11:00 am",266.99,0.442561,118.159,74.3031,573.291,290.647,290.563,573.291,0.966203
"Nov 29, 12:00 pm",266.95,0.439292,117.269,74.6792,573.221,290.957,290.456,573.221,0.959404
"Nov 29, 01:00 pm",267.017,0.439495,117.353,74.6697,573.213,290.941,290.395,573.213,0.959865
"Nov 29, 02:00 pm",278.469,0.443399,123.473,78.7816,573.167,291.051,290.378,573.167,0.938064
"Nov 29, 03:00 pm",278.65,0.442783,123.382,78.9038,573.398,291.102,291.077,573.398,0.899189
"Nov 29, 04:00 pm",278.546,0.441905,123.091,78.9863,573.372,291.181,291.156,573.372,0.889499
"Nov 29, 05:00 pm",278.446,0.440983,122.79,79.0754,573.354,291.264,291.239,573.354,0.878111
"Nov 29, 06:00 pm",278.041,0.438598,121.948,77.5859,573.165,291.483,291.458,573.165,0.898508
"Nov 29, 07:00 pm",266.99,0.440001,117.476,74.6036,572.308,290.95,290,0,0
"Nov 29, 08:00 pm",266.99,0.441865,117.974,74.3822,572.248,290.779,290,0,0
"Nov 29, 09:00 pm",266.99,0.443908,118.519,74.1399,572.182,290.592,290,0,0
"Nov 29, 10:00 pm",266.943,0.434464,115.977,73.5672,572.108,291.482,290,0,0
"Nov 29, 11:00 pm",266.99,0.437269,116.746,73.2493,572.022,291.225,290,0,0
"Nov 30, 12:00 am",266.99,0.435221,116.2,73.4937,571.922,291.424,290,0,0
"Nov 30, 01:00 am",266.99,0.43538,116.242,73.4754,571.801,291.416,290,0,0
"Nov 30, 02:00 am",266.99,0.435534,116.283,73.4578,571.649,291.411,290,0,0
"Nov 30, 03:00 am",266.99,0.436564,116.558,73.3373,571.443,291.327,290,0,0
"Nov 30, 04:00 am",266.99,0.43739,116.779,73.2405,571.122,291.27,290,0,0
"Nov 30, 05:00 am",23.6172,0.179539,9.60148,6.91254,572.559,283.82,290,0,0
"Nov 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 30, 07:00 am",141.029,0.0123617,3.30044,2.06434,573.59,290.03,290.027,439.603,0.497026
"Nov 30, 08:00 am",266.953,0.434855,116.086,73.5314,573.275,291.373,290.943,573.275,0.961615
"Nov 30, 09:00 am",267.252,0.443957,118.649,74.2069,572.397,290.585,290.424,573.419,0.887202
"Nov 30, 10:00 am",267.172,0.441938,118.073,74.4263,572.559,290.76,290.607,573.25,0.904299
"Nov 30, 11:00 am",266.991,0.440386,117.579,74.5636,573.289,290.851,290.756,573.289,0.966082
"Nov 30, 12:00 pm",267.123,0.443644,118.508,75.8891,573.402,290.544,290.467,573.402,0.909317
"Nov 30, 01:00 pm",267.134,0.443242,118.405,75.9384,572.862,290.617,290.497,573.168,0.890296
"Nov 30, 02:00 pm",267.209,0.442698,118.293,76.0205,572.443,290.698,290.539,573.413,0.840365
"Nov 30, 03:00 pm",266.99,0.442543,118.155,75.983,571.061,290.793,290,0,0
"Nov 30, 04:00 pm",148.59,0.437248,64.9707,42.9976,570.653,284.527,290,290,0
"Nov 30, 05:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 06:00 pm",125.54,0,0,0,573.637,290,290,423.175,0.424917
"Nov 30, 07:00 pm",16.6666,0.0662078,3.54169,2.59677,573.084,287.741,290,0,0
"Nov 30, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 07:00 am",145.547,0.0199035,5.31404,3.28749,573.593,290.036,290.032,444.413,0.513785
"Dec 1, 08:00 am",266.99,0.43838,117.043,73.1263,573.287,291.041,290.299,573.287,0.961836
"Dec 1, 09:00 am",266.991,0.436324,116.494,73.3681,573.337,291.232,290.258,573.337,0.966208
"Dec 1, 10:00 am",266.953,0.434561,116.007,73.5654,573.313,291.398,290.262,573.313,0.966781
"Dec 1, 11:00 am",266.99,0.444729,118.738,74.0499,573.294,290.444,289.844,573.294,0.966406
"Dec 1, 12:00 pm",266.99,0.443147,118.316,74.2369,573.304,290.591,289.854,573.304,0.967436
"Dec 1, 01:00 pm",266.99,0.443679,118.458,74.1724,573.286,290.543,289.775,573.286,0.96677
"Dec 1, 02:00 pm",278.64,0.442046,123.172,77.3166,573.452,291.167,290.467,573.452,0.941823
"Dec 1, 03:00 pm",278.631,0.441732,123.08,77.3532,573.47,291.195,291.169,573.47,0.914968
"Dec 1, 04:00 pm",278.573,0.441176,122.9,77.4076,573.462,291.245,291.219,573.462,0.908652
"Dec 1, 05:00 pm",278.495,0.440293,122.619,77.4976,573.462,291.324,291.298,573.462,0.901397
"Dec 1, 06:00 pm",278.604,0.444697,123.894,78.6601,573.187,290.934,290.875,573.187,0.902784
"Dec 1, 07:00 pm",267.18,0.439302,117.373,74.7396,571.69,291.063,290,0,0
"Dec 1, 08:00 pm",266.99,0.440551,117.623,74.5436,571.631,290.941,290,0,0
"Dec 1, 09:00 pm",266.99,0.442533,118.152,74.308,571.565,290.76,290,0,0
"Dec 1, 10:00 pm",266.99,0.444533,118.686,74.0712,571.49,290.578,290,0,0
"Dec 1, 11:00 pm",266.937,0.434463,115.974,73.5706,571.405,291.525,290,0,0
"Dec 2, 12:00 am",266.99,0.438783,117.151,73.0781,571.304,291.127,290,0,0
"Dec 2, 01:00 am",266.991,0.440352,117.57,72.8938,571.183,290.988,290,0,0
"Dec 2, 02:00 am",266.99,0.441952,117.997,72.7053,571.03,290.85,290,0,0
"Dec 2, 03:00 am",266.99,0.442915,118.254,72.5927,570.822,290.775,290,0,0
"Dec 2, 04:00 am",266.99,0.443868,118.508,72.4812,570.496,290.709,290,0,0
"Dec 2, 05:00 am",19.5498,0.148609,7.94797,5.65465,572.585,284.903,290,0,0
"Dec 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 09:00 am",0,0,0,0,574,290,290,252.482,0
"Dec 2, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 11:00 am",0,0,0,0,574,290,290,242.479,0
"Dec 2, 12:00 pm",44.6811,0,0,0,573.827,290,290,351.766,0.196409
"Dec 2, 01:00 pm",242.897,0.278211,67.5788,42.4742,573.336,289.985,290,573.336,0.911075
"Dec 2, 02:00 pm",220.021,0.443056,97.4815,60.689,573.26,288.506,288.448,573.26,0.899027
"Dec 2, 03:00 pm",207.203,0.44437,92.0746,57.3254,573.158,287.71,287.607,573.158,0.885531
"Dec 2, 04:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 05:00 pm",0,0,0,0,574,290,290,290,0
"Dec 2, 06:00 pm",150.713,0.0284355,7.59201,4.80457,573.6,290.052,290.046,449.915,0.514657
"Dec 2, 07:00 pm",25.2922,0.192292,10.2827,7.56446,568.262,283.732,290,0,0
"Dec 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 09:00 am",0,0,0,0,574,290,290,264.867,0
"Dec 3, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 11:00 am",185.434,0.108215,23.0466,14.351,573.357,289.531,289.512,536.655,0.787873
"Dec 3, 12:00 pm",266.99,0.444313,118.627,74.0998,573.299,290.482,289.789,573.299,0.967376
"Dec 3, 01:00 pm",266.99,0.444496,118.676,74.0774,573.283,290.466,289.761,573.283,0.966934
"Dec 3, 02:00 pm",266.99,0.444122,118.576,74.1206,573.301,290.5,289.761,573.301,0.965581
"Dec 3, 03:00 pm",266.99,0.44341,118.386,74.2051,573.267,290.569,289.775,573.267,0.962686
"Dec 3, 04:00 pm",266.99,0.442595,118.168,74.3021,573.204,290.65,289.807,573.204,0.957142
"Dec 3, 05:00 pm",266.99,0.441517,117.881,74.4305,573.357,290.741,289.93,573.357,0.944779
"Dec 3, 06:00 pm",266.991,0.440418,117.588,74.5628,573.282,290.849,290.753,573.282,0.908658
"Dec 3, 07:00 pm",266.99,0.441168,117.787,74.4738,570.964,290.927,290,0,0
"Dec 3, 08:00 pm",266.99,0.442801,118.223,74.2802,570.9,290.78,290,0,0
"Dec 3, 09:00 pm",266.99,0.444301,118.624,74.1025,570.829,290.645,290,0,0
"Dec 3, 10:00 pm",266.93,0.434293,115.926,73.5928,570.747,291.583,290,0,0
"Dec 3, 11:00 pm",266.991,0.435851,116.368,73.4251,570.652,291.447,290,0,0
"Dec 4, 12:00 am",266.99,0.438239,117.005,73.1459,570.538,291.23,290,0,0
"Dec 4, 01:00 am",266.99,0.439686,117.392,72.9757,570.396,291.104,290,0,0
"Dec 4, 02:00 am",266.99,0.441111,117.772,72.8082,570.207,290.985,290,0,0
"Dec 4, 03:00 am",267.089,0.441938,118.037,72.7362,569.928,290.932,290,0,0
"Dec 4, 04:00 am",97.4416,0.416031,40.5387,27.4904,569.455,281.549,290,0,0
"Dec 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 07:00 am",143.601,0.0167526,4.47277,2.74915,573.591,290.025,290.021,442.341,0.506582
"Dec 4, 08:00 am",266.99,0.439968,117.467,72.9385,573.285,290.891,290.485,573.285,0.962055
"Dec 4, 09:00 am",266.99,0.437789,116.885,73.1945,573.341,291.093,290.495,573.341,0.966684
"Dec 4, 10:00 am",266.99,0.435922,116.387,73.4138,573.32,291.271,290.518,573.32,0.967553
"Dec 4, 11:00 am",266.952,0.434184,115.906,73.6073,573.307,291.434,290.538,573.307,0.967403
"Dec 4, 12:00 pm",266.99,0.443355,118.371,74.2107,573.307,290.572,290.164,573.307,0.967393
"Dec 4, 01:00 pm",266.99,0.443327,118.364,74.2128,573.285,290.576,290.105,573.285,0.966394
"Dec 4, 02:00 pm",278.576,0.441394,122.962,77.3797,573.446,291.225,290.523,573.446,0.939987
"Dec 4, 03:00 pm",278.581,0.441336,122.948,77.3881,573.456,291.23,291.205,573.456,0.911446
"Dec 4, 04:00 pm",278.501,0.440561,122.697,77.4638,573.445,291.3,291.274,573.445,0.904604
"Dec 4, 05:00 pm",278.43,0.439779,122.448,77.5431,573.443,291.371,291.345,573.443,0.896974
"Dec 4, 06:00 pm",278.329,0.441677,122.932,77.2837,573.18,291.206,291.18,573.18,0.901116
"Dec 4, 07:00 pm",266.99,0.444104,118.571,74.122,572.211,290.572,290,0,0
"Dec 4, 08:00 pm",267.044,0.436474,116.558,75.0381,572.152,291.294,290,0,0
"Dec 4, 09:00 pm",266.99,0.43539,116.245,73.4766,572.085,291.398,290,0,0
"Dec 4, 10:00 pm",266.99,0.436881,116.643,73.3014,572.01,291.262,290,0,0
"Dec 4, 11:00 pm",266.99,0.438328,117.029,73.1312,571.924,291.131,290,0,0
"Dec 5, 12:00 am",266.99,0.441287,117.819,72.7853,571.823,290.86,290,0,0
"Dec 5, 01:00 am",266.99,0.442547,118.155,72.6368,571.702,290.75,290,0,0
"Dec 5, 02:00 am",266.99,0.443624,118.443,72.5101,571.548,290.66,290,0,0
"Dec 5, 03:00 am",266.99,0.444375,118.643,72.4224,571.341,290.603,290,0,0
"Dec 5, 04:00 am",266.957,0.444588,118.686,72.3896,571.017,290.604,290,0,0
"Dec 5, 05:00 am",25.2458,0.191922,10.2636,7.29416,572.404,283.398,290,0,0
"Dec 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 5, 07:00 am",143.553,0.0166473,4.44466,2.73888,573.59,290.027,290.023,442.289,0.506126
"Dec 5, 08:00 am",266.99,0.439268,117.28,73.0188,573.285,290.957,290.854,573.285,0.961571
"Dec 5, 09:00 am",266.99,0.43706,116.691,73.2785,573.34,291.162,290.598,573.34,0.966292
"Dec 5, 10:00 am",266.998,0.435417,116.256,73.4729,573.318,291.319,290.615,573.318,0.967019
"Dec 5, 11:00 am",266.803,0.436865,116.557,73.248,573.304,291.175,290.525,573.304,0.966877
"Dec 5, 12:00 pm",266.99,0.444029,118.551,74.1294,573.307,290.509,290.432,573.307,0.967993
"Dec 5, 01:00 pm",266.99,0.444119,118.575,74.1175,573.299,290.501,290.424,573.299,0.96762
"Dec 5, 02:00 pm",278.656,0.442217,123.226,77.2964,573.452,291.151,290.452,573.452,0.943241
"Dec 5, 03:00 pm",278.315,0.441777,122.953,77.2649,573.157,291.197,291.172,573.157,0.918391
"Dec 5, 04:00 pm",278.561,0.440934,122.827,77.432,573.471,291.266,291.24,573.471,0.910779
"Dec 5, 05:00 pm",278.45,0.439769,122.454,77.549,573.463,291.371,291.345,573.463,0.901718
"Dec 5, 06:00 pm",278.225,0.440461,122.547,77.4078,573.182,291.314,291.289,573.182,0.901715
"Dec 5, 07:00 pm",266.99,0.442497,118.142,74.3133,572.34,290.714,290,0,0
"Dec 5, 08:00 pm",266.99,0.443595,118.435,74.1839,572.281,290.615,290,0,0
"Dec 5, 09:00 pm",266.99,0.44507,118.829,74.0102,572.215,290.482,290,0,0
"Dec 5, 10:00 pm",266.968,0.434804,116.079,73.5404,572.14,291.449,290,0,0
"Dec 5, 11:00 pm",266.991,0.436219,116.466,73.3801,572.055,291.322,290,0,0
"Dec 6, 12:00 am",266.99,0.438835,117.164,73.0743,571.954,291.082,290,0,0
"Dec 6, 01:00 am",266.991,0.440179,117.524,72.9164,571.833,290.963,290,0,0
"Dec 6, 02:00 am",266.99,0.441712,117.933,72.7359,571.68,290.83,290,0,0
"Dec 6, 03:00 am",266.99,0.442514,118.147,72.6428,571.474,290.768,290,0,0
"Dec 6, 04:00 am",266.99,0.443115,118.307,72.5734,571.152,290.733,290,0,0
"Dec 6, 05:00 am",26.8212,0.203912,10.904,7.77402,572.369,282.98,290,0,0
"Dec 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 6, 07:00 am",143.044,0.0158179,4.22321,2.59897,573.59,290.024,290.021,441.747,0.504302
"Dec 6, 08:00 am",266.99,0.439648,117.381,72.9813,573.284,290.921,290.82,573.284,0.961627
"Dec 6, 09:00 am",266.99,0.437505,116.809,73.2332,573.341,291.12,290.575,573.341,0.9665
"Dec 6, 10:00 am",266.991,0.435967,116.399,73.4135,573.32,291.267,290.588,573.32,0.967352
"Dec 6, 11:00 am",266.953,0.434673,116.037,73.5552,573.306,291.388,290.594,573.306,0.967126
"Dec 6, 12:00 pm",266.99,0.441985,118.005,74.3783,573.301,290.701,290.287,573.301,0.967357
"Dec 6, 01:00 pm",266.99,0.442249,118.076,74.3456,573.292,290.676,290.217,573.292,0.966978
"Dec 6, 02:00 pm",278.492,0.440321,122.626,77.4959,573.456,291.322,290.615,573.456,0.942552
"Dec 6, 03:00 pm",278.495,0.440078,122.56,77.5264,573.481,291.343,291.317,573.481,0.917408
"Dec 6, 04:00 pm",278.452,0.439623,122.414,77.5713,573.479,291.384,291.358,573.479,0.912559
"Dec 6, 05:00 pm",278.06,0.438909,122.043,77.5598,573.157,291.455,291.43,573.157,0.906325
"Dec 6, 06:00 pm",278.324,0.441306,122.826,77.3319,573.206,291.238,291.213,573.206,0.905848
"Dec 6, 07:00 pm",266.99,0.443369,118.375,74.2122,572.35,290.632,290,0,0
"Dec 6, 08:00 pm",266.99,0.444383,118.646,74.0925,572.291,290.541,290,0,0
"Dec 6, 09:00 pm",266.944,0.434221,115.913,73.6044,572.225,291.497,290,0,0
"Dec 6, 10:00 pm",266.991,0.435919,116.386,73.417,572.15,291.344,290,0,0
"Dec 6, 11:00 pm",266.99,0.43741,116.784,73.2414,572.064,291.209,290,0,0
"Dec 7, 12:00 am",266.99,0.442368,118.108,72.6595,571.964,290.75,290,0,0
"Dec 7, 01:00 am",266.99,0.443294,118.355,72.5507,571.842,290.672,290,0,0
"Dec 7, 02:00 am",266.99,0.444097,118.569,72.4563,571.689,290.607,290,0,0
"Dec 7, 03:00 am",266.902,0.443051,118.251,70.8753,571.482,290.714,290,0,0
"Dec 7, 04:00 am",267.057,0.433354,115.73,73.7455,571.16,291.649,290,0,0
"Dec 7, 05:00 am",26.3041,0.199963,10.6938,7.58758,572.405,283.116,290,0,0
"Dec 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 7, 07:00 am",147.848,0.0239065,6.38279,3.89132,573.595,290.024,290.02,446.862,0.522257
