"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Dec 7, 08:00 am",266.99,0.442142,118.047,72.6838,573.307,290.685,290.597,573.307,0.962903
"Dec 7, 09:00 am",266.99,0.439834,117.431,72.9548,573.361,290.899,290.509,573.361,0.967423
"Dec 7, 10:00 am",266.99,0.438203,116.996,73.1455,573.34,291.054,290.53,573.34,0.968228
"Dec 7, 11:00 am",266.99,0.436794,116.62,73.3105,573.327,291.188,290.542,573.327,0.968049
"Dec 7, 12:00 pm",266.99,0.444425,118.657,74.0844,573.299,290.472,290.397,573.299,0.965874
"Dec 7, 01:00 pm",266.99,0.44442,118.656,74.0841,573.297,290.472,290.397,573.297,0.966664
"Dec 7, 02:00 pm",278.384,0.442399,123.157,77.207,573.17,291.141,291.163,573.17,0.922418
"Dec 7, 03:00 pm",278.38,0.442307,123.129,77.2177,573.174,291.149,291.124,573.174,0.921287
"Dec 7, 04:00 pm",278.335,0.441716,122.945,77.2798,573.181,291.202,291.176,573.181,0.917966
"Dec 7, 05:00 pm",278.249,0.44063,122.605,77.3934,573.192,291.299,291.273,573.192,0.91224
"Dec 7, 06:00 pm",278.33,0.441698,122.938,77.2823,573.178,291.204,291.178,573.178,0.901147
"Dec 7, 07:00 pm",266.99,0.44342,118.389,74.2042,572.355,290.627,290,0,0
"Dec 7, 08:00 pm",266.99,0.444399,118.65,74.0893,572.296,290.539,290,0,0
"Dec 7, 09:00 pm",266.862,0.437974,116.879,74.8161,572.23,291.14,290,0,0
"Dec 7, 10:00 pm",266.875,0.43493,116.072,73.502,572.155,291.432,290,0,0
"Dec 7, 11:00 pm",266.991,0.435941,116.392,73.4129,572.069,291.347,290,0,0
"Dec 8, 12:00 am",266.991,0.440604,117.637,72.8664,571.969,290.915,290,0,0
"Dec 8, 01:00 am",266.99,0.441606,117.904,72.7481,571.848,290.829,290,0,0
"Dec 8, 02:00 am",266.99,0.442477,118.137,72.6454,571.695,290.757,290,0,0
"Dec 8, 03:00 am",266.99,0.442799,118.223,72.6084,571.489,290.74,290,0,0
"Dec 8, 04:00 am",266.99,0.443009,118.279,72.5844,571.167,290.742,290,0,0
"Dec 8, 05:00 am",27.0981,0.206019,11.0166,7.85956,572.359,282.907,290,0,0
"Dec 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 8, 07:00 am",147.558,0.02325,6.20751,3.83291,573.591,290.04,290.035,446.55,0.520411
"Dec 8, 08:00 am",266.99,0.4387,117.128,73.0904,573.3,291.01,290.596,573.3,0.961682
"Dec 8, 09:00 am",266.991,0.436169,116.453,73.3882,573.356,291.246,290.619,573.356,0.96666
"Dec 8, 10:00 am",266.952,0.434178,115.905,73.6126,573.335,291.433,290.644,573.335,0.967637
"Dec 8, 11:00 am",266.99,0.444462,118.667,74.0838,573.32,290.467,290.394,573.32,0.96762
"Dec 8, 12:00 pm",266.99,0.44408,118.565,74.1277,573.284,290.505,290.427,573.284,0.964441
"Dec 8, 01:00 pm",266.99,0.444145,118.582,74.1201,573.29,290.499,290.136,573.29,0.966007
"Dec 8, 02:00 pm",278.424,0.442182,123.114,77.2493,573.229,291.159,291.089,573.229,0.926173
"Dec 8, 03:00 pm",278.327,0.44174,122.948,77.2788,573.172,291.2,291.175,573.172,0.920933
"Dec 8, 04:00 pm",278.272,0.441072,122.738,77.3472,573.176,291.26,291.234,573.176,0.917148
"Dec 8, 05:00 pm",278.204,0.440248,122.479,77.4318,573.181,291.334,291.308,573.181,0.910462
"Dec 8, 06:00 pm",278.144,0.439716,122.304,77.4808,573.168,291.382,291.356,573.168,0.899422
"Dec 8, 07:00 pm",266.99,0.442108,118.038,74.3598,572.35,290.75,290,0,0
"Dec 8, 08:00 pm",266.99,0.443416,118.388,74.2042,572.291,290.631,290,0,0
"Dec 8, 09:00 pm",266.972,0.444909,118.778,72.3523,572.224,290.495,290,0,0
"Dec 8, 10:00 pm",266.995,0.435212,116.2,73.499,572.15,291.411,290,0,0
"Dec 8, 11:00 pm",266.99,0.437058,116.69,73.2811,572.064,291.242,290,0,0
"Dec 9, 12:00 am",266.99,0.438974,117.202,73.0584,571.963,291.068,290,0,0
"Dec 9, 01:00 am",266.99,0.439992,117.473,72.9389,571.842,290.98,290,0,0
"Dec 9, 02:00 am",266.99,0.441158,117.785,72.8019,571.688,290.881,290,0,0
"Dec 9, 03:00 am",266.99,0.442803,118.224,72.6084,571.482,290.741,290,0,0
"Dec 9, 04:00 am",266.99,0.444256,118.612,72.4372,571.159,290.626,290,0,0
"Dec 9, 05:00 am",27.0307,0.205503,10.9892,7.81432,572.358,282.925,290,0,0
"Dec 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 9, 07:00 am",145.325,0.0197237,5.26603,3.20491,573.592,290.018,290.015,444.175,0.512653
"Dec 9, 08:00 am",266.99,0.442856,118.238,72.5987,573.293,290.619,290.534,573.293,0.962076
"Dec 9, 09:00 am",266.991,0.440621,117.642,72.8615,573.35,290.825,290.433,573.35,0.966932
"Dec 9, 10:00 am",266.99,0.438957,117.197,73.0566,573.33,290.984,290.457,573.33,0.967826
"Dec 9, 11:00 am",266.99,0.437485,116.804,73.2291,573.316,291.124,290.473,573.316,0.967787
"Dec 9, 12:00 pm",266.99,0.445088,118.834,74.006,573.29,290.41,290.337,573.29,0.965547
"Dec 9, 01:00 pm",266.99,0.444845,118.769,74.0334,573.294,290.433,290.359,573.294,0.966605
"Dec 9, 02:00 pm",278.634,0.442883,123.402,77.2104,573.374,291.093,290.817,573.374,0.937219
"Dec 9, 03:00 pm",278.4,0.442487,123.188,77.1997,573.178,291.133,291.108,573.178,0.922054
"Dec 9, 04:00 pm",278.338,0.441761,122.959,77.2744,573.181,291.198,291.173,573.181,0.917914
"Dec 9, 05:00 pm",278.262,0.440878,122.68,77.3648,573.183,291.277,291.251,573.183,0.910812
"Dec 9, 06:00 pm",278.329,0.441698,122.938,77.2805,573.178,291.204,291.178,573.178,0.901169
"Dec 9, 07:00 pm",266.99,0.443828,118.497,74.1537,572.347,290.589,290,0,0
"Dec 9, 08:00 pm",266.99,0.444793,118.755,74.0407,572.288,290.503,290,0,0
"Dec 9, 09:00 pm",266.944,0.434163,115.897,73.6077,572.222,291.503,290,0,0
"Dec 9, 10:00 pm",266.99,0.435484,116.27,73.4641,572.147,291.385,290,0,0
"Dec 9, 11:00 pm",266.99,0.436751,116.608,73.315,572.061,291.271,290,0,0
"Dec 10, 12:00 am",266.99,0.438635,117.111,73.0954,571.961,291.1,290,0,0
"Dec 10, 01:00 am",266.99,0.439594,117.367,72.9825,571.839,291.017,290,0,0
"Dec 10, 02:00 am",266.991,0.440497,117.608,72.8764,571.687,290.943,290,0,0
"Dec 10, 03:00 am",266.99,0.441018,117.747,72.816,571.48,290.907,290,0,0
"Dec 10, 04:00 am",266.99,0.441553,117.89,72.7539,571.158,290.878,290,0,0
"Dec 10, 05:00 am",25.7741,0.195946,10.4783,7.49098,572.438,283.254,290,0,0
"Dec 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 10, 07:00 am",145.662,0.0200273,5.34709,3.32633,573.59,290.043,290.038,444.531,0.513354
"Dec 10, 08:00 am",266.99,0.43654,116.552,73.344,573.294,291.214,290.752,573.294,0.961511
"Dec 10, 09:00 am",266.728,0.436011,116.296,75.0138,573.352,291.25,290.688,573.352,0.966475
"Dec 10, 10:00 am",266.99,0.443804,118.491,74.1599,573.33,290.528,290.452,573.33,0.967506
"Dec 10, 11:00 am",266.99,0.441858,117.971,74.3907,573.317,290.712,290.626,573.317,0.96749
"Dec 10, 12:00 pm",266.99,0.441891,117.98,74.3857,573.271,290.711,290.622,573.271,0.963334
"Dec 10, 01:00 pm",266.99,0.44182,117.961,74.3932,573.276,290.718,290.286,573.276,0.964675
"Dec 10, 02:00 pm",278.288,0.439721,122.369,77.5152,573.309,291.379,291.152,573.309,0.930606
"Dec 10, 03:00 pm",278.08,0.438968,122.068,77.5551,573.171,291.45,291.424,573.171,0.920664
"Dec 10, 04:00 pm",278.093,0.43896,122.072,79.2356,573.184,291.45,291.431,573.184,0.918632
"Dec 10, 05:00 pm",278.588,0.444436,123.815,78.6895,573.193,290.958,290.9,573.193,0.91316
"Dec 10, 06:00 pm",278.118,0.439149,122.135,77.5409,573.192,291.433,291.407,573.192,0.903684
"Dec 10, 07:00 pm",266.99,0.441638,117.913,74.413,572.344,290.794,290,0,0
"Dec 10, 08:00 pm",266.99,0.443486,118.406,74.194,572.285,290.625,290,0,0
"Dec 10, 09:00 pm",266.991,0.445087,118.834,74.0053,572.218,290.48,290,0,0
"Dec 10, 10:00 pm",266.996,0.434978,116.137,73.5239,572.144,291.433,290,0,0
"Dec 10, 11:00 pm",266.99,0.436414,116.518,73.3537,572.058,291.303,290,0,0
"Dec 11, 12:00 am",266.99,0.439701,117.396,72.969,571.957,291,290,0,0
"Dec 11, 01:00 am",266.99,0.442041,118.02,72.6938,571.836,290.789,290,0,0
"Dec 11, 02:00 am",266.99,0.444131,118.578,72.4479,571.683,290.604,290,0,0
"Dec 11, 03:00 am",266.849,0.437876,116.847,73.1569,571.476,291.196,290,0,0
"Dec 11, 04:00 am",266.804,0.423146,112.897,74.8681,571.153,292.598,290,0,0
"Dec 11, 05:00 am",25.2953,0.192291,10.2837,7.28596,572.465,283.38,290,0,0
"Dec 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 11, 07:00 am",143.121,0.0159293,4.25296,2.62153,573.591,290.026,290.022,441.83,0.504711
"Dec 11, 08:00 am",266.99,0.439162,117.252,73.0311,573.29,290.967,290.863,573.29,0.962113
"Dec 11, 09:00 am",266.99,0.437235,116.737,73.2573,573.348,291.145,290.69,573.348,0.966767
"Dec 11, 10:00 am",266.99,0.435686,116.324,73.4386,573.327,291.293,290.707,573.327,0.967645
"Dec 11, 11:00 am",266.952,0.434206,115.912,73.602,573.312,291.432,290.722,573.312,0.967432
"Dec 11, 12:00 pm",266.99,0.442855,118.238,74.2697,573.296,290.619,290.536,573.296,0.966383
"Dec 11, 01:00 pm",266.99,0.442535,118.152,74.3067,573.289,290.65,290.565,573.289,0.966312
"Dec 11, 02:00 pm",278.434,0.440083,122.534,77.5052,573.42,291.344,290.975,573.42,0.93948
"Dec 11, 03:00 pm",278.128,0.43955,122.251,77.4936,573.167,291.397,291.371,573.167,0.919975
"Dec 11, 04:00 pm",278.056,0.438734,121.992,77.5763,573.168,291.471,291.446,573.168,0.915703
"Dec 11, 05:00 pm",278.612,0.444997,123.981,78.6243,573.168,290.908,290.846,573.168,0.908845
"Dec 11, 06:00 pm",278.236,0.440384,122.531,77.4165,573.2,291.321,291.295,573.2,0.905061
"Dec 11, 07:00 pm",266.99,0.442425,118.123,74.3183,572.349,290.72,290,0,0
"Dec 11, 08:00 pm",266.99,0.443275,118.35,74.2183,572.29,290.645,290,0,0
"Dec 11, 09:00 pm",266.99,0.444452,118.664,74.0789,572.224,290.539,290,0,0
"Dec 11, 10:00 pm",266.955,0.43412,115.89,73.6133,572.149,291.512,290,0,0
"Dec 11, 11:00 pm",267.119,0.435015,116.201,73.5498,572.064,291.44,290,0,0
"Dec 12, 12:00 am",266.99,0.437818,116.893,73.1892,571.963,291.177,290,0,0
"Dec 12, 01:00 am",266.99,0.438803,117.156,73.0731,571.842,291.092,290,0,0
"Dec 12, 02:00 am",266.99,0.439663,117.386,72.972,571.69,291.02,290,0,0
"Dec 12, 03:00 am",266.99,0.439843,117.434,72.9516,571.484,291.016,290,0,0
"Dec 12, 04:00 am",266.991,0.440198,117.529,72.9108,571.162,291.004,290,0,0
"Dec 12, 05:00 am",25.6075,0.194678,10.4106,7.46268,572.451,283.298,290,0,0
"Dec 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 12, 07:00 am",139.642,0.010114,2.70033,1.68079,573.588,290.022,290.019,438.126,0.491697
"Dec 12, 08:00 am",266.99,0.436526,116.548,73.341,573.274,291.217,290.781,573.274,0.96122
"Dec 12, 09:00 am",266.953,0.434637,116.028,73.5533,573.338,291.39,290.77,573.338,0.966282
"Dec 12, 10:00 am",266.917,0.444435,118.627,72.3872,573.316,290.467,290.478,573.316,0.967148
"Dec 12, 11:00 am",266.99,0.444394,118.649,74.0854,573.302,290.475,290.399,573.302,0.967049
"Dec 12, 12:00 pm",266.99,0.441229,117.804,74.4625,573.299,290.772,290.681,573.299,0.967253
"Dec 12, 01:00 pm",266.99,0.441824,117.963,74.3903,573.286,290.717,290.322,573.286,0.966755
"Dec 12, 02:00 pm",278.245,0.440187,122.48,77.4434,573.226,291.338,290.626,573.226,0.946595
"Dec 12, 03:00 pm",278.498,0.440298,122.622,77.4939,573.465,291.323,291.297,573.465,0.913697
"Dec 12, 04:00 pm",278.416,0.439557,122.38,77.5651,573.449,291.391,291.365,573.449,0.905977
"Dec 12, 05:00 pm",278.304,0.4384,122.008,77.6806,573.44,291.496,291.47,573.44,0.896992
"Dec 12, 06:00 pm",278.054,0.438563,121.944,77.5965,573.181,291.486,291.461,573.181,0.902049
"Dec 12, 07:00 pm",266.99,0.440727,117.67,74.5207,572.339,290.88,290,0,0
"Dec 12, 08:00 pm",266.99,0.442166,118.054,74.3506,572.28,290.749,290,0,0
"Dec 12, 09:00 pm",266.99,0.443863,118.507,74.1489,572.214,290.595,290,0,0
"Dec 12, 10:00 pm",267.033,0.436234,116.489,73.3819,572.14,291.317,290,0,0
"Dec 12, 11:00 pm",266.99,0.435401,116.248,73.4729,572.054,291.399,290,0,0
"Dec 13, 12:00 am",266.99,0.441875,117.976,72.7135,571.953,290.797,290,0,0
"Dec 13, 01:00 am",266.99,0.443461,118.4,72.5271,571.832,290.657,290,0,0
"Dec 13, 02:00 am",266.99,0.44496,118.8,72.3508,571.679,290.526,290,0,0
"Dec 13, 03:00 am",266.994,0.439472,117.337,71.3175,571.473,291.052,290,0,0
"Dec 13, 04:00 am",267.059,0.433033,115.646,73.7808,571.151,291.68,290,0,0
"Dec 13, 05:00 am",25.9823,0.197517,10.563,7.50077,572.421,283.201,290,0,0
"Dec 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 13, 07:00 am",141.047,0.0125067,3.33916,2.05607,573.59,290.02,290.017,439.624,0.497205
"Dec 13, 08:00 am",266.99,0.439253,117.276,73.0258,573.285,290.958,290.855,573.285,0.96192
"Dec 13, 09:00 am",266.99,0.437082,116.697,73.2807,573.347,291.16,290.638,573.347,0.966669
"Dec 13, 10:00 am",266.998,0.435474,116.271,73.4713,573.326,291.313,290.654,573.326,0.967325
"Dec 13, 11:00 am",267.036,0.435836,116.384,75.1125,573.311,291.282,290.606,573.311,0.967068
"Dec 13, 12:00 pm",266.99,0.443283,118.352,74.2217,573.295,290.579,290.498,573.295,0.966017
"Dec 13, 01:00 pm",266.99,0.443507,118.412,74.194,573.278,290.559,290.478,573.278,0.965004
"Dec 13, 02:00 pm",278.542,0.44168,123.027,77.3385,573.388,291.201,290.847,573.388,0.933612
"Dec 13, 03:00 pm",278.544,0.441133,122.875,77.4064,573.438,291.249,291.223,573.438,0.907365
"Dec 13, 04:00 pm",278.472,0.440491,122.664,77.4676,573.423,291.307,291.281,573.423,0.900069
"Dec 13, 05:00 pm",278.375,0.439437,122.328,77.5732,573.419,291.402,291.376,573.419,0.892144
"Dec 13, 06:00 pm",278.233,0.440649,122.603,77.3858,573.174,291.298,291.272,573.174,0.900869
"Dec 13, 07:00 pm",266.99,0.44301,118.279,74.2509,572.346,290.666,290,0,0
"Dec 13, 08:00 pm",266.99,0.444315,118.628,74.0967,572.287,290.548,290,0,0
"Dec 13, 09:00 pm",267.039,0.435932,116.411,73.4196,572.22,291.341,290,0,0
"Dec 13, 10:00 pm",266.99,0.435288,116.218,73.4867,572.146,291.404,290,0,0
"Dec 13, 11:00 pm",266.99,0.436751,116.608,73.3147,572.06,291.271,290,0,0
"Dec 14, 12:00 am",266.99,0.439751,117.409,72.9641,571.959,290.995,290,0,0
"Dec 14, 01:00 am",266.99,0.440853,117.704,72.8344,571.838,290.9,290,0,0
"Dec 14, 02:00 am",266.99,0.441955,117.998,72.7041,571.685,290.807,290,0,0
"Dec 14, 03:00 am",266.99,0.442583,118.165,72.6306,571.478,290.761,290,0,0
"Dec 14, 04:00 am",266.99,0.44309,118.3,72.5708,571.155,290.735,290,0,0
"Dec 14, 05:00 am",26.3378,0.200235,10.7075,7.63197,572.4,283.107,290,0,0
"Dec 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 14, 07:00 am",139.642,0.0101826,2.71866,1.67286,573.583,290.016,290.013,438.121,0.490491
"Dec 14, 08:00 am",266.99,0.439676,117.389,72.9719,573.271,290.919,290.817,573.271,0.959667
"Dec 14, 09:00 am",266.99,0.43719,116.725,73.2641,573.338,291.15,290.616,573.338,0.965296
"Dec 14, 10:00 am",266.928,0.435228,116.175,73.4783,573.319,291.334,290.644,573.319,0.966504
"Dec 14, 11:00 am",266.895,0.442971,118.227,74.2346,573.306,290.604,290.326,573.306,0.966822
"Dec 14, 12:00 pm",266.99,0.442501,118.143,74.3109,573.31,290.652,290.568,573.31,0.967846
"Dec 14, 01:00 pm",266.99,0.442639,118.18,74.2942,573.297,290.64,290.233,573.297,0.967326
"Dec 14, 02:00 pm",278.467,0.440534,122.674,77.4589,573.413,291.303,290.596,573.413,0.940891
"Dec 14, 03:00 pm",278.457,0.43975,122.451,77.5529,573.472,291.373,291.347,573.472,0.915207
"Dec 14, 04:00 pm",278.383,0.439042,122.222,77.6218,573.462,291.437,291.411,573.462,0.908894
"Dec 14, 05:00 pm",278.92,0.44513,124.156,78.6851,573.458,290.89,290.835,573.458,0.901486
"Dec 14, 06:00 pm",278.641,0.44511,124.026,78.614,573.187,290.897,290.836,573.187,0.903546
"Dec 14, 07:00 pm",266.991,0.440227,117.537,74.5777,572.349,290.926,290,0,0
"Dec 14, 08:00 pm",266.99,0.441784,117.952,74.3937,572.289,290.784,290,0,0
"Dec 14, 09:00 pm",266.99,0.443306,118.358,74.2129,572.223,290.646,290,0,0
"Dec 14, 10:00 pm",266.99,0.44462,118.709,74.0579,572.149,290.528,290,0,0
"Dec 14, 11:00 pm",266.942,0.433978,115.847,73.6257,572.063,291.53,290,0,0
"Dec 15, 12:00 am",266.99,0.438985,117.204,73.0515,571.963,291.067,290,0,0
"Dec 15, 01:00 am",266.99,0.439754,117.41,72.9612,571.841,291.002,290,0,0
"Dec 15, 02:00 am",266.991,0.440615,117.64,72.8605,571.689,290.931,290,0,0
"Dec 15, 03:00 am",266.99,0.441926,117.99,72.7066,571.482,290.822,290,0,0
"Dec 15, 04:00 am",266.99,0.44291,118.252,72.5912,571.16,290.752,290,0,0
"Dec 15, 05:00 am",26.9093,0.204583,10.9398,7.79571,572.367,282.957,290,0,0
"Dec 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 15, 07:00 am",135.335,0.00303686,0.810813,0.502051,573.587,290.006,290.005,433.544,0.475972
"Dec 15, 08:00 am",266.99,0.437869,116.907,73.1819,573.263,291.091,290.662,573.263,0.96102
"Dec 15, 09:00 am",266.99,0.435792,116.352,73.4254,573.334,291.283,290.656,573.334,0.966475
"Dec 15, 10:00 am",266.952,0.434416,115.968,73.577,573.316,291.412,290.658,573.316,0.96754
"Dec 15, 11:00 am",266.99,0.445042,118.822,74.0073,573.299,290.414,290.342,573.299,0.967162
"Dec 15, 12:00 pm",266.99,0.442753,118.21,74.2788,573.297,290.629,290.546,573.297,0.96752
"Dec 15, 01:00 pm",266.99,0.44265,118.183,74.2896,573.262,290.641,290.22,573.262,0.966804
"Dec 15, 02:00 pm",278.333,0.440612,122.637,77.4107,573.276,291.299,290.59,573.276,0.950965
"Dec 15, 03:00 pm",278.473,0.440059,122.544,77.5142,573.46,291.345,291.319,573.46,0.912514
"Dec 15, 04:00 pm",278.375,0.439228,122.27,77.592,573.438,291.421,291.395,573.438,0.903411
"Dec 15, 05:00 pm",278.543,0.441268,122.912,77.3832,573.425,291.237,291.222,573.425,0.893744
"Dec 15, 06:00 pm",278.034,0.438545,121.931,77.5908,573.163,291.488,291.463,573.163,0.899162
"Dec 15, 07:00 pm",266.991,0.440424,117.589,74.554,572.332,290.908,290,0,0
"Dec 15, 08:00 pm",266.99,0.441737,117.939,74.3988,572.273,290.79,290,0,0
"Dec 15, 09:00 pm",266.99,0.442909,118.252,74.2597,572.207,290.684,290,0,0
"Dec 15, 10:00 pm",266.99,0.44424,118.608,74.1019,572.132,290.565,290,0,0
"Dec 15, 11:00 pm",267.036,0.43998,117.49,72.9393,572.047,290.97,290,0,0
"Dec 16, 12:00 am",266.991,0.440133,117.511,72.915,571.946,290.96,290,0,0
"Dec 16, 01:00 am",266.99,0.441304,117.824,72.7774,571.825,290.859,290,0,0
"Dec 16, 02:00 am",266.99,0.442464,118.133,72.641,571.672,290.76,290,0,0
"Dec 16, 03:00 am",266.99,0.443698,118.463,72.4962,571.465,290.658,290,0,0
"Dec 16, 04:00 am",266.99,0.444745,118.742,72.3737,571.143,290.582,290,0,0
"Dec 16, 05:00 am",27.8892,0.212029,11.3382,8.05689,572.296,282.701,290,0,0
"Dec 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 16, 07:00 am",133.133,0,0,0,573.585,290,290,431.2,0.467556
"Dec 16, 08:00 am",266.99,0.440803,117.69,72.6707,573.254,290.757,290.661,573.254,0.960455
"Dec 16, 09:00 am",266.99,0.438776,117.149,73.0782,573.328,291.001,290.468,573.328,0.966108
"Dec 16, 10:00 am",266.99,0.436554,116.556,73.3392,573.312,291.212,290.507,573.312,0.967309
"Dec 16, 11:00 am",266.953,0.434605,116.019,73.5579,573.3,291.395,290.537,573.3,0.967275
"Dec 16, 12:00 pm",266.99,0.442834,118.232,74.2706,573.289,290.622,290.194,573.289,0.966928
"Dec 16, 01:00 pm",266.99,0.44238,118.111,74.3239,573.257,290.667,290.156,573.257,0.966334
"Dec 16, 02:00 pm",278.322,0.439977,122.455,77.4897,573.32,291.355,290.646,573.32,0.954206
"Dec 16, 03:00 pm",278.124,0.439477,122.229,77.501,573.169,291.404,291.378,573.169,0.920333
"Dec 16, 04:00 pm",278.064,0.438909,122.045,77.5565,573.161,291.455,291.43,573.161,0.914715
"Dec 16, 05:00 pm",278.91,0.444782,124.054,77.0494,573.479,290.921,290.828,573.479,0.90639
"Dec 16, 06:00 pm",278.645,0.44511,124.028,78.6186,573.191,290.897,290.836,573.191,0.90439
"Dec 16, 07:00 pm",266.99,0.439706,117.397,74.6429,572.327,290.976,290,0,0
"Dec 16, 08:00 pm",266.99,0.44078,117.684,74.5166,572.268,290.879,290,0,0
"Dec 16, 09:00 pm",266.99,0.442082,118.031,74.3616,572.202,290.762,290,0,0
"Dec 16, 10:00 pm",266.99,0.443288,118.353,74.218,572.128,290.654,290,0,0
"Dec 16, 11:00 pm",266.99,0.44412,118.576,74.1191,572.042,290.582,290,0,0
"Dec 17, 12:00 am",266.99,0.437915,116.919,73.1777,571.942,291.169,290,0,0
"Dec 17, 01:00 am",266.99,0.439153,117.249,73.0322,571.821,291.06,290,0,0
"Dec 17, 02:00 am",266.991,0.440144,117.515,72.9159,571.669,290.977,290,0,0
"Dec 17, 03:00 am",266.99,0.441203,117.797,72.7923,571.464,290.891,290,0,0
"Dec 17, 04:00 am",266.99,0.441772,117.949,72.7259,571.143,290.859,290,0,0
"Dec 17, 05:00 am",26.8196,0.203899,10.9033,7.78958,572.365,282.981,290,0,0
"Dec 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 17, 07:00 am",134.618,0.00184779,0.493342,0.307014,573.586,290.004,290.004,432.78,0.473052
"Dec 17, 08:00 am",266.991,0.436066,116.426,73.4014,573.263,291.261,290.738,573.263,0.96093
"Dec 17, 09:00 am",266.894,0.444181,118.549,74.0986,573.336,290.488,290.502,573.336,0.966471
"Dec 17, 10:00 am",266.99,0.443397,118.383,74.2116,573.317,290.567,290.488,573.317,0.967338
"Dec 17, 11:00 am",266.99,0.441632,117.911,74.4212,573.303,290.734,290.335,573.303,0.967261
"Dec 17, 12:00 pm",266.99,0.441498,117.876,74.4355,573.295,290.747,290.299,573.295,0.967074
"Dec 17, 01:00 pm",266.99,0.441332,117.831,74.4545,573.26,290.764,290.249,573.26,0.966136
"Dec 17, 02:00 pm",278.164,0.439167,122.16,77.556,573.236,291.43,290.726,573.236,0.948211
"Dec 17, 03:00 pm",278.522,0.440622,122.723,79.145,573.46,291.294,291.277,573.46,0.912372
"Dec 17, 04:00 pm",278.879,0.444831,124.054,78.717,573.444,290.917,290.863,573.444,0.90523
"Dec 17, 05:00 pm",278.813,0.444141,123.832,78.7862,573.439,290.979,290.968,573.439,0.897127
"Dec 17, 06:00 pm",278.043,0.438442,121.905,77.614,573.18,291.497,291.472,573.18,0.902099
"Dec 17, 07:00 pm",266.99,0.441041,117.754,74.4882,572.328,290.851,290,0,0
"Dec 17, 08:00 pm",266.99,0.442851,118.237,74.2737,572.269,290.686,290,0,0
"Dec 17, 09:00 pm",266.99,0.444512,118.68,74.0772,572.203,290.535,290,0,0
"Dec 17, 10:00 pm",266.943,0.434379,115.955,73.5861,572.128,291.488,290,0,0
"Dec 17, 11:00 pm",266.991,0.435931,116.39,73.416,572.042,291.35,290,0,0
"Dec 18, 12:00 am",266.99,0.438668,117.12,73.0958,571.942,291.098,290,0,0
"Dec 18, 01:00 am",266.99,0.43998,117.47,72.9419,571.821,290.982,290,0,0
"Dec 18, 02:00 am",266.99,0.441281,117.818,72.7891,571.668,290.871,290,0,0
"Dec 18, 03:00 am",266.99,0.44247,118.135,72.6494,571.461,290.773,290,0,0
"Dec 18, 04:00 am",266.99,0.443471,118.402,72.532,571.138,290.701,290,0,0
"Dec 18, 05:00 am",26.3461,0.200298,10.7108,7.62761,572.392,283.105,290,0,0
"Dec 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 18, 07:00 am",140.407,0.0114366,3.05345,1.88301,573.585,290.019,290.016,438.938,0.493669
"Dec 18, 08:00 am",38.4319,0.292256,15.6243,11.255,570.55,280.029,290,81.5248,0
"Dec 18, 09:00 am",209.636,0.124108,33.1432,20.9583,573.487,290.38,290.164,512.459,0.758462
"Dec 18, 10:00 am",267.192,0.444962,118.89,74.0772,572.943,290.453,290.342,573.353,0.910456
"Dec 18, 11:00 am",266.99,0.443103,118.304,74.2456,573.314,290.595,290.219,573.314,0.967185
"Dec 18, 12:00 pm",266.99,0.444853,118.771,74.0373,573.316,290.431,290.359,573.316,0.968122
"Dec 18, 01:00 pm",266.99,0.444516,118.681,74.0762,573.287,290.464,290.388,573.287,0.967845
"Dec 18, 02:00 pm",266.99,0.443859,118.506,74.1531,573.296,290.525,290.1,573.296,0.966612
"Dec 18, 03:00 pm",266.99,0.443146,118.316,74.2371,573.296,290.592,290.066,573.296,0.963874
"Dec 18, 04:00 pm",278.35,0.440723,122.675,77.4089,573.282,291.289,291.061,573.282,0.922413
"Dec 18, 05:00 pm",278.455,0.43976,122.453,77.5546,573.469,291.372,291.346,573.469,0.903732
"Dec 18, 06:00 pm",278.208,0.439953,122.398,77.467,573.21,291.36,291.334,573.21,0.907234
"Dec 18, 07:00 pm",266.99,0.442098,118.036,74.3602,572.428,290.746,290,0,0
"Dec 18, 08:00 pm",266.99,0.443372,118.376,74.209,572.369,290.631,290,0,0
"Dec 18, 09:00 pm",266.99,0.444665,118.721,74.0565,572.303,290.514,290,0,0
"Dec 18, 10:00 pm",266.944,0.434211,115.91,73.6031,572.228,291.498,290,0,0
"Dec 18, 11:00 pm",266.992,0.435262,116.212,73.492,572.142,291.406,290,0,0
"Dec 19, 12:00 am",266.99,0.439235,117.271,73.025,572.042,291.039,290,0,0
"Dec 19, 01:00 am",266.991,0.440418,117.587,72.8861,571.921,290.935,290,0,0
"Dec 19, 02:00 am",266.99,0.441535,117.886,72.7545,571.768,290.841,290,0,0
"Dec 19, 03:00 am",266.99,0.442342,118.101,72.6601,571.562,290.778,290,0,0
"Dec 19, 04:00 am",266.99,0.442685,118.192,72.6198,571.241,290.767,290,0,0
"Dec 19, 05:00 am",27.5348,0.20934,11.1941,7.98804,572.369,282.79,290,0,0
"Dec 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 19, 09:00 am",225.219,0.149452,39.9315,25.2425,573.451,290.457,290.235,528.946,0.815397
"Dec 19, 10:00 am",267.026,0.435248,116.223,75.1753,573.069,291.352,291.319,573.405,0.916088
"Dec 19, 11:00 am",266.99,0.444616,118.708,74.0602,573.316,290.453,290.38,573.316,0.967796
"Dec 19, 12:00 pm",266.99,0.442041,118.021,74.3662,573.309,290.695,290.609,573.309,0.967614
"Dec 19, 01:00 pm",266.99,0.442142,118.048,74.3531,573.281,290.687,290.317,573.281,0.96756
"Dec 19, 02:00 pm",266.99,0.441774,117.949,74.3959,573.291,290.721,290.295,573.291,0.966396
"Dec 19, 03:00 pm",266.99,0.441012,117.746,74.4862,573.295,290.792,290.264,573.295,0.96422
"Dec 19, 04:00 pm",278.164,0.438643,122.015,77.6143,573.282,291.477,291.265,573.282,0.92336
"Dec 19, 05:00 pm",278.564,0.444625,123.857,78.6573,573.154,290.942,290.882,573.154,0.907284
"Dec 19, 06:00 pm",278.143,0.439408,122.218,77.5157,573.194,291.409,291.384,573.194,0.904683
"Dec 19, 07:00 pm",266.99,0.441648,117.916,74.412,572.381,290.791,290,0,0
"Dec 19, 08:00 pm",266.99,0.442884,118.246,74.2659,572.322,290.679,290,0,0
"Dec 19, 09:00 pm",266.99,0.444422,118.656,74.0838,572.256,290.54,290,0,0
"Dec 19, 10:00 pm",266.944,0.434319,115.939,73.5888,572.182,291.491,290,0,0
"Dec 19, 11:00 pm",266.991,0.435866,116.372,73.4193,572.096,291.353,290,0,0
"Dec 20, 12:00 am",266.991,0.440412,117.586,72.8849,571.995,290.931,290,0,0
"Dec 20, 01:00 am",266.99,0.441843,117.967,72.7164,571.874,290.805,290,0,0
"Dec 20, 02:00 am",266.99,0.443276,118.35,72.5478,571.721,290.681,290,0,0
"Dec 20, 03:00 am",266.99,0.444757,118.746,72.3747,571.515,290.556,290,0,0
"Dec 20, 04:00 am",267.058,0.430905,115.077,74.0296,571.193,291.876,290,0,0
"Dec 20, 05:00 am",26.4452,0.201036,10.7512,7.62274,572.413,283.078,290,0,0
"Dec 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 20, 07:00 am",135.577,0.00345258,0.921803,0.566132,573.585,290.005,290.004,433.799,0.476272
"Dec 20, 08:00 am",266.991,0.440322,117.562,72.8977,573.271,290.858,290.758,573.271,0.960805
"Dec 20, 09:00 am",266.99,0.438383,117.044,73.1254,573.343,291.037,290.608,573.343,0.966123
"Dec 20, 10:00 am",266.991,0.436472,116.534,73.3498,573.323,291.219,290.639,573.323,0.966956
"Dec 20, 11:00 am",266.953,0.434787,116.068,73.5376,573.308,291.377,290.661,573.308,0.966806
"Dec 20, 12:00 pm",266.99,0.44416,118.586,74.1166,573.472,290.486,290.422,573.472,0.923194
"Dec 20, 01:00 pm",266.99,0.444062,118.56,74.1269,573.442,290.497,290.431,573.442,0.922835
"Dec 20, 02:00 pm",266.99,0.443658,118.452,74.1741,573.283,290.545,290.465,573.283,0.965518
"Dec 20, 03:00 pm",266.99,0.443408,118.385,74.2035,573.283,290.568,290.191,573.283,0.963032
"Dec 20, 04:00 pm",278.303,0.44108,122.754,77.3505,573.206,291.259,290.55,573.206,0.940256
"Dec 20, 05:00 pm",278.464,0.439871,122.488,77.5414,573.469,291.362,291.336,573.469,0.903919
"Dec 20, 06:00 pm",278.303,0.441572,122.891,77.2904,573.162,291.215,291.19,573.162,0.899427
"Dec 20, 07:00 pm",266.99,0.443458,118.399,74.1988,572.339,290.624,290,0,0
"Dec 20, 08:00 pm",266.99,0.444469,118.669,74.08,572.279,290.534,290,0,0
"Dec 20, 09:00 pm",266.949,0.438946,117.176,73.0436,572.213,291.053,290,0,0
"Dec 20, 10:00 pm",266.955,0.434734,116.054,73.5438,572.138,291.455,290,0,0
"Dec 20, 11:00 pm",266.99,0.435741,116.339,73.4341,572.053,291.367,290,0,0
"Dec 21, 12:00 am",266.99,0.441436,117.859,72.765,571.952,290.838,290,0,0
"Dec 21, 01:00 am",266.99,0.442301,118.09,72.6627,571.831,290.765,290,0,0
"Dec 21, 02:00 am",266.99,0.443044,118.288,72.5749,571.679,290.705,290,0,0
"Dec 21, 03:00 am",266.99,0.44381,118.493,72.4858,571.473,290.647,290,0,0
"Dec 21, 04:00 am",266.99,0.444418,118.655,72.415,571.152,290.611,290,0,0
"Dec 21, 05:00 am",27.2236,0.206975,11.0676,7.87539,572.344,282.875,290,0,0
"Dec 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 21, 07:00 am",134.977,0.0024446,0.652685,0.404643,573.586,290.005,290.004,433.163,0.474508
"Dec 21, 08:00 am",266.99,0.438378,117.042,73.1272,573.273,291.042,290.638,573.273,0.961477
"Dec 21, 09:00 am",266.991,0.436426,116.521,73.3563,573.348,291.222,290.629,573.348,0.966745
"Dec 21, 10:00 am",266.953,0.434934,116.107,73.521,573.33,291.362,290.636,573.33,0.96773
"Dec 21, 11:00 am",266.905,0.442366,118.07,72.6291,573.314,290.66,290.329,573.314,0.967596
"Dec 21, 12:00 pm",266.99,0.441472,117.869,74.4349,573.303,290.749,290.317,573.303,0.967104
"Dec 21, 01:00 pm",266.99,0.441463,117.866,74.4345,573.274,290.751,290.257,573.274,0.966885
"Dec 21, 02:00 pm",278.389,0.439393,122.322,77.5799,573.437,291.406,290.704,573.437,0.943209
"Dec 21, 03:00 pm",278.375,0.438723,122.129,77.6586,573.481,291.466,291.44,573.481,0.917663
"Dec 21, 04:00 pm",278.854,0.444228,123.875,78.7811,573.473,290.971,290.826,573.473,0.91217
"Dec 21, 05:00 pm",278.854,0.444262,123.884,78.7754,573.469,290.968,290.917,573.469,0.904507
"Dec 21, 06:00 pm",278.657,0.445123,124.036,76.944,573.201,290.896,290.832,573.201,0.90652
"Dec 21, 07:00 pm",266.99,0.439978,117.47,74.6079,572.352,290.949,290,0,0
"Dec 21, 08:00 pm",266.99,0.441262,117.813,74.456,572.293,290.833,290,0,0
"Dec 21, 09:00 pm",266.99,0.442789,118.22,74.2749,572.227,290.694,290,0,0
"Dec 21, 10:00 pm",266.99,0.444505,118.678,74.0722,572.153,290.538,290,0,0
"Dec 21, 11:00 pm",266.943,0.434297,115.933,73.5893,572.067,291.5,290,0,0
"Dec 22, 12:00 am",266.99,0.441477,117.87,72.7575,571.967,290.833,290,0,0
"Dec 22, 01:00 am",266.99,0.44273,118.204,72.6106,571.846,290.724,290,0,0
"Dec 22, 02:00 am",266.99,0.443997,118.543,72.4618,571.693,290.616,290,0,0
"Dec 22, 03:00 am",266.923,0.442448,118.1,72.6384,571.487,290.77,290,0,0
"Dec 22, 04:00 am",267.049,0.430185,114.88,72.4243,571.165,291.944,290,0,0
"Dec 22, 05:00 am",26.5381,0.201743,10.789,7.65009,572.393,283.055,290,0,0
"Dec 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 22, 07:00 am",134.564,0.00177367,0.473552,0.290782,573.585,290.003,290.002,432.723,0.472685
"Dec 22, 08:00 am",266.991,0.440458,117.598,72.8827,573.27,290.846,290.746,573.27,0.960904
"Dec 22, 09:00 am",266.99,0.438414,117.052,73.1227,573.345,291.034,290.566,573.345,0.966339
"Dec 22, 10:00 am",266.99,0.436545,116.553,73.3423,573.326,291.212,290.594,573.326,0.967304
"Dec 22, 11:00 am",266.953,0.434726,116.051,73.5458,573.312,291.383,290.62,573.312,0.967229
"Dec 22, 12:00 pm",266.99,0.443496,118.409,74.1947,573.303,290.559,290.48,573.303,0.967098
"Dec 22, 01:00 pm",266.99,0.443592,118.435,74.1825,573.274,290.552,290.471,573.274,0.966868
"Dec 22, 02:00 pm",278.603,0.441638,123.042,77.3576,573.451,291.204,290.502,573.451,0.944363
"Dec 22, 03:00 pm",278.248,0.441056,122.723,77.3391,573.153,291.262,291.23,573.153,0.917875
"Dec 22, 04:00 pm",278.505,0.440263,122.615,77.5026,573.474,291.326,291.3,573.474,0.912067
"Dec 22, 05:00 pm",278.413,0.43926,122.296,77.6037,573.472,291.417,291.391,573.472,0.904835
"Dec 22, 06:00 pm",278.118,0.439053,122.109,77.5534,573.201,291.441,291.416,573.201,0.906008
"Dec 22, 07:00 pm",266.99,0.440837,117.699,74.5085,572.349,290.869,290,0,0
"Dec 22, 08:00 pm",266.99,0.441561,117.892,74.4231,572.29,290.805,290,0,0
"Dec 22, 09:00 pm",266.99,0.442968,118.268,74.2554,572.224,290.678,290,0,0
"Dec 22, 10:00 pm",266.99,0.444296,118.623,74.0975,572.15,290.558,290,0,0
"Dec 22, 11:00 pm",266.935,0.438853,117.145,74.7268,572.064,291.071,290,0,0
"Dec 23, 12:00 am",266.99,0.439426,117.322,72.9976,571.964,291.025,290,0,0
"Dec 23, 01:00 am",266.991,0.440452,117.596,72.8768,571.843,290.937,290,0,0
"Dec 23, 02:00 am",266.99,0.441432,117.858,72.7608,571.691,290.855,290,0,0
"Dec 23, 03:00 am",266.99,0.442204,118.064,72.671,571.485,290.796,290,0,0
"Dec 23, 04:00 am",266.99,0.442977,118.27,72.581,571.164,290.745,290,0,0
"Dec 23, 05:00 am",27.583,0.209708,11.2137,7.99449,572.327,282.78,290,0,0
"Dec 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 23, 07:00 am",132.206,0,0,0,573.583,290,290,430.212,0.463657
"Dec 23, 08:00 am",266.99,0.436894,116.646,72.6986,573.26,290.978,290.574,573.26,0.960266
"Dec 23, 09:00 am",266.99,0.436829,116.629,73.3083,573.339,291.184,290.575,573.339,0.965881
"Dec 23, 10:00 am",266.769,0.435155,116.086,73.4481,573.319,291.334,290.585,573.319,0.966754
"Dec 23, 11:00 am",266.895,0.442884,118.204,72.5669,573.302,290.612,290.267,573.302,0.966623
"Dec 23, 12:00 pm",266.99,0.442135,118.045,74.3558,573.301,290.687,290.251,573.301,0.967365
"Dec 23, 01:00 pm",266.99,0.44246,118.132,74.3164,573.271,290.658,290.182,573.271,0.967007
"Dec 23, 02:00 pm",278.267,0.440646,122.617,77.3946,573.208,291.297,290.587,573.208,0.947796
"Dec 23, 03:00 pm",278.478,0.439968,122.521,77.532,573.474,291.353,291.327,573.474,0.915842
"Dec 23, 04:00 pm",278.405,0.4393,122.303,77.5964,573.461,291.414,291.388,573.461,0.909073
"Dec 23, 05:00 pm",278.673,0.442421,123.291,78.9588,573.452,291.133,291.122,573.452,0.900595
"Dec 23, 06:00 pm",278.583,0.444691,123.884,78.6553,573.167,290.935,290.875,573.167,0.900848
"Dec 23, 07:00 pm",266.99,0.439624,117.375,74.6529,572.334,290.983,290,0,0
"Dec 23, 08:00 pm",266.99,0.441006,117.744,74.4894,572.275,290.858,290,0,0
"Dec 23, 09:00 pm",266.99,0.442731,118.205,74.2844,572.209,290.701,290,0,0
"Dec 23, 10:00 pm",266.99,0.444656,118.719,74.0561,572.134,290.525,290,0,0
"Dec 23, 11:00 pm",266.943,0.434518,115.991,73.565,572.049,291.48,290,0,0
"Dec 24, 12:00 am",266.99,0.439819,117.427,72.9536,571.948,290.989,290,0,0
"Dec 24, 01:00 am",266.99,0.440891,117.714,72.8278,571.828,290.897,290,0,0
"Dec 24, 02:00 am",266.99,0.44182,117.961,72.7186,571.675,290.82,290,0,0
"Dec 24, 03:00 am",266.99,0.442822,118.229,72.6015,571.469,290.74,290,0,0
"Dec 24, 04:00 am",266.99,0.44365,118.45,72.5046,571.148,290.683,290,0,0
"Dec 24, 05:00 am",27.0709,0.205812,11.0055,7.83708,572.351,282.915,290,0,0
"Dec 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 24, 07:00 am",131.914,0,0,0,573.585,290,290,429.904,0.463054
"Dec 24, 08:00 am",266.99,0.435917,116.385,72.6788,573.264,291.024,290.611,573.264,0.96096
"Dec 24, 09:00 am",266.991,0.436509,116.544,73.3475,573.344,291.214,290.603,573.344,0.966456
"Dec 24, 10:00 am",266.754,0.435154,116.079,73.4459,573.326,291.333,290.599,573.326,0.967357
"Dec 24, 11:00 am",267.003,0.439088,117.238,73.0426,573.309,290.973,290.425,573.309,0.96718
"Dec 24, 12:00 pm",266.99,0.443676,118.457,74.1744,573.304,290.542,290.463,573.304,0.967381
"Dec 24, 01:00 pm",266.99,0.443737,118.473,74.1664,573.275,290.538,290.152,573.275,0.967213
"Dec 24, 02:00 pm",278.339,0.441756,122.958,77.2775,573.182,291.198,290.492,573.182,0.947049
"Dec 24, 03:00 pm",278.224,0.440733,122.623,77.375,573.158,291.291,291.265,573.158,0.91878
"Dec 24, 04:00 pm",278.452,0.439658,122.424,77.5661,573.476,291.381,291.355,573.476,0.912543
"Dec 24, 05:00 pm",278.343,0.438496,122.052,77.6821,573.47,291.486,291.461,573.47,0.904368
"Dec 24, 06:00 pm",278.153,0.439647,122.289,77.4915,573.183,291.388,291.362,573.183,0.903136
"Dec 24, 07:00 pm",266.99,0.442032,118.018,74.3692,572.335,290.758,290,0,0
"Dec 24, 08:00 pm",266.99,0.443477,118.404,74.198,572.276,290.627,290,0,0
"Dec 24, 09:00 pm",266.99,0.445011,118.813,74.0171,572.209,290.487,290,0,0
"Dec 24, 10:00 pm",266.964,0.434783,116.072,73.5418,572.135,291.451,290,0,0
"Dec 24, 11:00 pm",266.991,0.436196,116.46,73.3824,572.049,291.324,290,0,0
"Dec 25, 12:00 am",266.99,0.44006,117.492,72.9264,571.948,290.967,290,0,0
"Dec 25, 01:00 am",266.99,0.441057,117.758,72.809,571.827,290.881,290,0,0
"Dec 25, 02:00 am",266.99,0.441884,117.979,72.7115,571.674,290.814,290,0,0
"Dec 25, 03:00 am",266.99,0.443107,118.305,72.568,571.468,290.713,290,0,0
"Dec 25, 04:00 am",266.99,0.444106,118.572,72.4505,571.146,290.641,290,0,0
"Dec 25, 05:00 am",27.0591,0.205723,11.0007,7.82688,572.351,282.918,290,0,0
"Dec 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 25, 07:00 am",132.268,0,0,0,573.582,290,290,430.277,0.463599
"Dec 25, 08:00 am",266.99,0.437353,116.769,72.6712,573.262,290.944,290.84,573.262,0.959983
"Dec 25, 09:00 am",266.99,0.437424,116.788,73.2355,573.342,291.128,290.564,573.342,0.965877
"Dec 25, 10:00 am",266.99,0.435701,116.328,73.4379,573.323,291.292,290.581,573.323,0.966861
"Dec 25, 11:00 am",266.952,0.434315,115.941,73.5904,573.309,291.422,290.589,573.309,0.966878
"Dec 25, 12:00 pm",266.99,0.442988,118.273,74.2537,573.295,290.607,290.235,573.295,0.966388
"Dec 25, 01:00 pm",266.99,0.442888,118.247,74.2646,573.273,290.618,290.179,573.273,0.966925
"Dec 25, 02:00 pm",278.251,0.440795,122.652,77.3711,573.179,291.285,290.574,573.179,0.94761
"Dec 25, 03:00 pm",278.169,0.439851,122.353,77.4668,573.18,291.369,291.344,573.18,0.922594
"Dec 25, 04:00 pm",278.091,0.438953,122.069,77.558,573.183,291.451,291.425,573.183,0.918913
"Dec 25, 05:00 pm",278.629,0.445002,123.99,78.6275,573.185,290.907,290.846,573.185,0.9126
"Dec 25, 06:00 pm",278.126,0.439452,122.223,77.5065,573.174,291.406,291.38,573.174,0.901629
"Dec 25, 07:00 pm",266.99,0.441615,117.907,74.4162,572.331,290.797,290,0,0
"Dec 25, 08:00 pm",266.99,0.44278,118.218,74.2782,572.272,290.692,290,0,0
"Dec 25, 09:00 pm",266.99,0.44403,118.551,74.129,572.206,290.579,290,0,0
"Dec 25, 10:00 pm",266.983,0.445012,118.81,74.0116,572.131,290.492,290,0,0
"Dec 25, 11:00 pm",266.942,0.434294,115.932,73.5894,572.046,291.501,290,0,0
"Dec 26, 12:00 am",266.99,0.438467,117.066,73.1114,571.945,291.117,290,0,0
"Dec 26, 01:00 am",266.99,0.439179,117.256,73.0275,571.824,291.058,290,0,0
"Dec 26, 02:00 am",266.99,0.43978,117.417,72.9568,571.672,291.01,290,0,0
"Dec 26, 03:00 am",266.99,0.441016,117.747,72.8118,571.465,290.908,290,0,0
"Dec 26, 04:00 am",266.99,0.441955,117.997,72.7018,571.144,290.842,290,0,0
"Dec 26, 05:00 am",26.7229,0.203164,10.864,7.75609,572.371,283.006,290,0,0
"Dec 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 26, 07:00 am",132.963,0,0,0,573.586,290,290,431.02,0.466946
"Dec 26, 08:00 am",266.99,0.438336,117.031,72.8789,573.273,290.961,290.857,573.273,0.961321
"Dec 26, 09:00 am",266.99,0.437039,116.685,73.2796,573.353,291.164,290.594,573.353,0.967137
"Dec 26, 10:00 am",266.998,0.435435,116.26,73.4696,573.338,291.316,290.606,573.338,0.968351
"Dec 26, 11:00 am",267.044,0.435489,116.295,73.4705,573.324,291.314,290.567,573.324,0.968311
"Dec 26, 12:00 pm",266.99,0.442187,118.06,74.3461,573.303,290.682,290.281,573.303,0.966884
"Dec 26, 01:00 pm",266.99,0.442253,118.077,74.3375,573.283,290.677,290.217,573.283,0.967576
"Dec 26, 02:00 pm",278.448,0.440228,122.581,77.4887,573.422,291.331,290.623,573.422,0.943433
"Dec 26, 03:00 pm",278.153,0.43972,122.309,77.4759,573.176,291.381,291.356,573.176,0.921942
"Dec 26, 04:00 pm",278.103,0.439172,122.135,77.5309,573.176,291.431,291.406,573.176,0.91775
"Dec 26, 05:00 pm",278.341,0.441841,122.982,77.263,573.177,291.191,291.18,573.177,0.911199
"Dec 26, 06:00 pm",278.217,0.440407,122.529,77.4087,573.179,291.319,291.294,573.179,0.902726
"Dec 26, 07:00 pm",266.99,0.442555,118.158,74.3019,572.353,290.708,290,0,0
"Dec 26, 08:00 pm",266.99,0.443756,118.478,74.1596,572.294,290.599,290,0,0
"Dec 26, 09:00 pm",266.757,0.436807,116.522,74.921,572.228,291.246,290,0,0
"Dec 26, 10:00 pm",266.99,0.435645,116.313,73.4422,572.153,291.37,290,0,0
"Dec 26, 11:00 pm",266.99,0.437523,116.814,73.2214,572.067,291.198,290,0,0
"Dec 27, 12:00 am",266.99,0.44101,117.745,72.813,571.966,290.877,290,0,0
"Dec 27, 01:00 am",266.99,0.442282,118.085,72.6635,571.845,290.766,290,0,0
"Dec 27, 02:00 am",266.99,0.443533,118.419,72.5167,571.692,290.659,290,0,0
"Dec 27, 03:00 am",266.99,0.444444,118.662,72.41,571.484,290.587,290,0,0
"Dec 27, 04:00 am",266.942,0.441998,117.988,72.6965,571.162,290.834,290,0,0
"Dec 27, 05:00 am",27.332,0.207788,11.1117,7.89402,572.341,282.847,290,0,0
"Dec 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 27, 07:00 am",131.972,0,0,0,573.585,290,290,429.964,0.463125
"Dec 27, 08:00 am",266.99,0.438788,117.152,72.3622,573.27,290.762,290.667,573.27,0.96111
"Dec 27, 09:00 am",266.99,0.439201,117.262,73.025,573.351,290.959,290.498,573.351,0.966713
"Dec 27, 10:00 am",266.99,0.437552,116.822,73.2187,573.333,291.116,290.517,573.333,0.967781
"Dec 27, 11:00 am",266.991,0.436091,116.432,73.3906,573.318,291.255,290.53,573.318,0.967647
"Dec 27, 12:00 pm",266.99,0.444319,118.629,74.094,573.274,290.483,290.406,573.274,0.963847
"Dec 27, 01:00 pm",266.99,0.4441,118.57,74.1192,573.253,290.505,290.142,573.253,0.964662
"Dec 27, 02:00 pm",278.627,0.442176,123.202,77.2945,573.428,291.156,290.456,573.428,0.941855
"Dec 27, 03:00 pm",278.331,0.441742,122.95,77.2732,573.175,291.2,291.174,573.175,0.921719
"Dec 27, 04:00 pm",278.288,0.441104,122.754,77.3418,573.189,291.257,291.231,573.189,0.920164
"Dec 27, 05:00 pm",278.201,0.440013,122.412,77.4549,573.198,291.354,291.329,573.198,0.914533
"Dec 27, 06:00 pm",278.322,0.44164,122.918,77.286,573.175,291.209,291.183,573.175,0.901986
"Dec 27, 07:00 pm",266.99,0.443648,118.45,74.1751,572.341,290.607,290,0,0
"Dec 27, 08:00 pm",266.99,0.444739,118.741,74.0468,572.282,290.508,290,0,0
"Dec 27, 09:00 pm",266.944,0.434235,115.916,73.5987,572.216,291.496,290,0,0
"Dec 27, 10:00 pm",266.99,0.435393,116.246,73.4743,572.141,291.394,290,0,0
"Dec 27, 11:00 pm",266.991,0.436297,116.487,73.3682,572.055,291.314,290,0,0
"Dec 28, 12:00 am",266.991,0.440681,117.658,72.8525,571.954,290.908,290,0,0
"Dec 28, 01:00 am",266.99,0.44137,117.841,72.7713,571.833,290.852,290,0,0
"Dec 28, 02:00 am",266.99,0.441944,117.994,72.7035,571.68,290.808,290,0,0
"Dec 28, 03:00 am",266.99,0.442498,118.143,72.6391,571.474,290.769,290,0,0
"Dec 28, 04:00 am",266.99,0.442768,118.215,72.6078,571.152,290.765,290,0,0
"Dec 28, 05:00 am",26.3853,0.200596,10.7268,7.65409,572.396,283.094,290,0,0
"Dec 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 28, 07:00 am",131.243,0,0,0,573.738,290,290,429.343,0.46015
"Dec 28, 08:00 am",266.99,0.434277,115.947,72.5548,573.267,291.072,290.667,573.267,0.960657
"Dec 28, 09:00 am",266.99,0.435604,116.302,73.4501,573.351,291.299,290.676,573.351,0.966514
"Dec 28, 10:00 am",267.143,0.440644,117.715,72.8914,573.333,290.831,290.446,573.333,0.967669
"Dec 28, 11:00 am",266.99,0.444065,118.561,74.1251,573.317,290.504,290.429,573.317,0.967637
"Dec 28, 12:00 pm",266.99,0.44222,118.068,74.3446,573.274,290.68,290.307,573.274,0.963972
"Dec 28, 01:00 pm",266.99,0.442286,118.086,74.3363,573.259,290.675,290.243,573.259,0.965186
"Dec 28, 02:00 pm",278.445,0.440098,122.543,77.5073,573.43,291.342,290.634,573.43,0.942305
"Dec 28, 03:00 pm",278.125,0.439442,122.22,77.5064,573.174,291.407,291.381,573.174,0.921492
"Dec 28, 04:00 pm",278.073,0.438729,121.999,77.581,573.185,291.471,291.446,573.185,0.919477
"Dec 28, 05:00 pm",278.621,0.444857,123.946,78.6429,573.189,290.92,290.86,573.189,0.913593
"Dec 28, 06:00 pm",278.124,0.439349,122.194,77.5193,573.181,291.415,291.389,573.181,0.903052
"Dec 28, 07:00 pm",266.99,0.441712,117.933,74.4049,572.346,290.787,290,0,0
"Dec 28, 08:00 pm",266.99,0.443235,118.339,74.2241,572.287,290.649,290,0,0
"Dec 28, 09:00 pm",266.99,0.444874,118.777,74.0307,572.221,290.5,290,0,0
"Dec 28, 10:00 pm",266.96,0.434765,116.065,73.5411,572.146,291.452,290,0,0
"Dec 28, 11:00 pm",266.991,0.436315,116.492,73.3669,572.06,291.312,290,0,0
"Dec 29, 12:00 am",266.99,0.438609,117.104,73.0984,571.96,291.103,290,0,0
"Dec 29, 01:00 am",266.99,0.439957,117.464,72.9401,571.838,290.983,290,0,0
"Dec 29, 02:00 am",266.99,0.441157,117.785,72.7993,571.685,290.881,290,0,0
"Dec 29, 03:00 am",266.99,0.442745,118.208,72.6134,571.478,290.746,290,0,0
"Dec 29, 04:00 am",266.99,0.444112,118.573,72.4532,571.155,290.64,290,0,0
"Dec 29, 05:00 am",26.794,0.203702,10.8929,7.74632,572.371,282.987,290,0,0
"Dec 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 29, 07:00 am",132.454,0,0,0,573.584,290,290,430.477,0.464791
"Dec 29, 08:00 am",266.991,0.439115,117.24,72.5558,573.275,290.807,290.71,573.275,0.961201
"Dec 29, 09:00 am",266.99,0.437866,116.906,73.1881,573.357,291.085,290.563,573.357,0.966918
"Dec 29, 10:00 am",266.995,0.435542,116.287,73.4619,573.341,291.306,290.603,573.341,0.968049
"Dec 29, 11:00 am",266.878,0.44323,118.288,72.5226,573.323,290.578,290.288,573.323,0.967845
"Dec 29, 12:00 pm",266.99,0.444628,118.711,74.0598,573.296,290.453,290.378,573.296,0.965657
"Dec 29, 01:00 pm",266.99,0.444255,118.612,74.1025,573.271,290.49,290.411,573.271,0.966176
"Dec 29, 02:00 pm",278.558,0.44207,123.142,77.291,573.37,291.166,290.828,573.37,0.93836
"Dec 29, 03:00 pm",278.343,0.441913,123.003,77.2565,573.172,291.185,291.159,573.172,0.921183
"Dec 29, 04:00 pm",278.274,0.441077,122.74,77.3432,573.177,291.259,291.234,573.177,0.918218
"Dec 29, 05:00 pm",278.189,0.440049,122.417,77.4498,573.183,291.351,291.326,573.183,0.912083
"Dec 29, 06:00 pm",278.149,0.439638,122.285,77.4934,573.18,291.389,291.363,573.18,0.902795
"Dec 29, 07:00 pm",266.99,0.44195,117.996,74.381,572.346,290.765,290,0,0
"Dec 29, 08:00 pm",266.99,0.443229,118.338,74.2299,572.286,290.649,290,0,0
"Dec 29, 09:00 pm",266.99,0.444461,118.667,74.0834,572.22,290.538,290,0,0
"Dec 29, 10:00 pm",266.746,0.43672,116.493,73.2555,572.145,291.259,290,0,0
"Dec 29, 11:00 pm",266.967,0.434782,116.073,73.5433,572.06,291.456,290,0,0
"Dec 30, 12:00 am",266.99,0.435643,116.312,73.448,571.959,291.382,290,0,0
"Dec 30, 01:00 am",266.99,0.436516,116.545,73.3452,571.838,291.307,290,0,0
"Dec 30, 02:00 am",266.99,0.437442,116.792,73.2356,571.686,291.23,290,0,0
"Dec 30, 03:00 am",266.99,0.438462,117.065,73.1166,571.479,291.147,290,0,0
"Dec 30, 04:00 am",266.99,0.439308,117.291,73.0177,571.157,291.088,290,0,0
"Dec 30, 05:00 am",25.272,0.192125,10.2742,7.36843,572.469,283.386,290,0,0
"Dec 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 30, 07:00 am",129.24,0,0,0,573.736,290,290,427.21,0.452359
"Dec 30, 08:00 am",266.998,0.428514,114.412,72.304,573.261,291.298,290.849,573.261,0.959785
"Dec 30, 09:00 am",266.99,0.44464,118.714,74.0633,573.346,290.449,290.378,573.346,0.965848
"Dec 30, 10:00 am",266.99,0.442716,118.201,74.2905,573.329,290.63,290.549,573.329,0.966971
"Dec 30, 11:00 am",266.99,0.440895,117.715,74.5058,573.314,290.802,290.711,573.314,0.966984
"Dec 30, 12:00 pm",266.99,0.441941,117.994,74.3793,573.306,290.704,290.618,573.306,0.966311
"Dec 30, 01:00 pm",266.99,0.441799,117.956,74.3947,573.277,290.72,290.345,573.277,0.966842
"Dec 30, 02:00 pm",278.396,0.439457,122.343,77.574,573.438,291.4,290.697,573.438,0.94385
"Dec 30, 03:00 pm",278.078,0.438948,122.062,77.5561,573.171,291.451,291.426,573.171,0.921046
"Dec 30, 04:00 pm",278.043,0.438548,121.935,77.5973,573.171,291.488,291.462,573.171,0.917214
"Dec 30, 05:00 pm",278.604,0.444837,123.933,78.6433,573.174,290.922,290.862,573.174,0.911206
"Dec 30, 06:00 pm",278.549,0.444256,123.747,78.7033,573.171,290.974,290.917,573.171,0.902021
"Dec 30, 07:00 pm",266.91,0.439282,117.249,74.6762,572.353,291.011,290,0,0
"Dec 30, 08:00 pm",266.99,0.440965,117.733,74.4977,572.294,290.86,290,0,0
"Dec 30, 09:00 pm",266.99,0.442856,118.238,74.2726,572.228,290.688,290,0,0
"Dec 30, 10:00 pm",266.99,0.4445,118.677,74.0774,572.153,290.539,290,0,0
"Dec 30, 11:00 pm",266.943,0.434349,115.946,73.587,572.067,291.495,290,0,0
"Dec 31, 12:00 am",266.99,0.436733,116.603,73.3199,571.967,291.279,290,0,0
"Dec 31, 01:00 am",266.99,0.438259,117.011,73.14,571.846,291.143,290,0,0
"Dec 31, 02:00 am",266.99,0.439493,117.34,72.9946,571.693,291.036,290,0,0
"Dec 31, 03:00 am",266.99,0.441052,117.757,72.8122,571.486,290.904,290,0,0
"Dec 31, 04:00 am",266.99,0.442498,118.142,72.6423,571.164,290.79,290,0,0
"Dec 31, 05:00 am",26.2932,0.199895,10.6893,7.62082,572.408,283.118,290,0,0
"Dec 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 31, 07:00 am",123.46,0,0,0,573.737,290,290,421.062,0.431618
"Dec 31, 08:00 am",266.99,0.422253,112.737,70.3359,573.249,290.971,290.866,573.249,0.960078
"Dec 31, 09:00 am",266.991,0.436419,116.52,73.3564,573.34,291.223,290.678,573.34,0.966119
"Dec 31, 10:00 am",266.953,0.434427,115.971,73.5803,573.326,291.41,290.704,573.326,0.967368
"Dec 31, 11:00 am",266.99,0.444707,118.732,74.0515,573.309,290.445,290.372,573.309,0.967276
"Dec 31, 12:00 pm",266.99,0.443346,118.369,74.2106,573.31,290.573,290.493,573.31,0.967385
"Dec 31, 01:00 pm",266.99,0.442891,118.247,74.263,573.278,290.617,290.533,573.278,0.967428
"Dec 31, 02:00 pm",278.306,0.440449,122.58,77.4261,573.263,291.314,290.604,573.263,0.951777
"Dec 31, 03:00 pm",278.153,0.439914,122.363,77.4541,573.16,291.364,291.338,573.16,0.91911
"Dec 31, 04:00 pm",278.43,0.439423,122.348,77.5859,573.474,291.402,291.377,573.474,0.912418
"Dec 31, 05:00 pm",278.36,0.438758,122.133,77.6515,573.464,291.463,291.437,573.464,0.903297
"Dec 31, 06:00 pm",278.143,0.43973,122.308,77.4778,573.166,291.381,291.355,573.166,0.900651
"Dec 31, 07:00 pm",266.99,0.441616,117.907,74.418,572.339,290.797,290,0,0
"Dec 31, 08:00 pm",266.99,0.442781,118.218,74.2806,572.28,290.691,290,0,0
"Dec 31, 09:00 pm",266.99,0.4441,118.57,74.1232,572.214,290.572,290,0,0
"Dec 31, 10:00 pm",266.894,0.44308,118.255,72.5428,572.139,290.669,290,0,0
"Dec 31, 11:00 pm",266.943,0.434606,116.015,73.5554,572.054,291.472,290,0,0
