"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 1, 12:00 am",87.3785,0.219007,19.1365,11.9726,573.903,290.521,290,0,0
"Jan 1, 01:00 am",87.3784,0.438962,38.3558,23.9088,573.547,290.969,290,0,0
"Jan 1, 02:00 am",72.8999,0.428043,31.2043,20.0227,573.025,290.09,290,0,0
"Jan 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 07:00 am",36.725,0,0,0,573.65,290,290,409.014,0.388795
"Jan 1, 08:00 am",87.3785,0.40293,35.2074,22.0436,573.334,291.003,290.468,573.334,0.956014
"Jan 1, 09:00 am",87.3581,0.43519,38.0173,24.0487,573.157,291.348,290.465,573.157,0.96326
"Jan 1, 10:00 am",87.3785,0.444956,38.8796,24.2249,573.372,290.417,290.003,573.372,0.964731
"Jan 1, 11:00 am",87.3785,0.443551,38.7568,24.2789,573.339,290.551,290.009,573.339,0.963857
"Jan 1, 12:00 pm",87.3785,0.442133,38.6329,24.3336,573.327,290.685,290.004,573.327,0.962995
"Jan 1, 01:00 pm",87.3786,0.441428,38.5713,24.3607,573.274,290.755,289.953,573.274,0.962053
"Jan 1, 02:00 pm",91.0736,0.438838,39.9666,25.4023,573.379,291.457,290.338,573.379,0.949024
"Jan 1, 03:00 pm",91.0921,0.43841,39.9357,25.4242,573.472,291.494,291.469,573.472,0.90176
"Jan 1, 04:00 pm",91.2847,0.445094,40.6303,25.7523,573.467,290.893,290.838,573.467,0.895333
"Jan 1, 05:00 pm",91.1643,0.444506,40.5231,25.7459,573.157,290.952,290.893,573.157,0.88742
"Jan 1, 06:00 pm",91.2007,0.444684,40.5555,25.7476,573.251,290.934,290.876,573.251,0.89145
"Jan 1, 07:00 pm",87.3785,0.439533,38.4058,24.4339,571.998,291.013,290,0,0
"Jan 1, 08:00 pm",87.3786,0.440831,38.5192,24.3837,571.914,290.897,290,0,0
"Jan 1, 09:00 pm",87.3785,0.442227,38.6412,24.3293,571.821,290.773,290,0,0
"Jan 1, 10:00 pm",87.3785,0.443546,38.7564,24.2779,571.715,290.656,290,0,0
"Jan 1, 11:00 pm",87.3785,0.444519,38.8414,24.2403,571.593,290.573,290,0,0
"Jan 2, 12:00 am",87.3785,0.437611,38.2378,23.9594,571.451,291.228,290,0,0
"Jan 2, 01:00 am",87.3785,0.43781,38.2552,23.9518,571.279,291.22,290,0,0
"Jan 2, 02:00 am",87.3785,0.438209,38.29,23.9366,571.063,291.197,290,0,0
"Jan 2, 03:00 am",87.3785,0.438906,38.351,23.9099,570.77,291.152,290,0,0
"Jan 2, 04:00 am",87.4651,0.439429,38.4348,23.9119,570.31,291.145,290,0,0
"Jan 2, 05:00 am",6.59149,0.153182,2.67969,1.92208,572.413,284.755,290,0,0
"Jan 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 2, 07:00 am",36.7144,0,0,0,573.651,290,290,408.981,0.38895
"Jan 2, 08:00 am",87.3673,0.399746,34.9244,22.1577,573.339,291.297,290.741,573.339,0.956446
"Jan 2, 09:00 am",87.3785,0.443642,38.7647,24.2752,573.162,290.554,290.465,573.162,0.963579
"Jan 2, 10:00 am",87.3786,0.441418,38.5704,24.3616,573.375,290.749,290.299,573.375,0.964754
"Jan 2, 11:00 am",87.3676,0.439402,38.3895,24.4367,573.341,290.939,290.327,573.341,0.963732
"Jan 2, 12:00 pm",87.3666,0.439102,38.3629,24.4477,573.334,290.968,290.28,573.334,0.963683
"Jan 2, 01:00 pm",87.3479,0.443067,38.701,24.2894,573.29,290.596,290.069,573.29,0.963676
"Jan 2, 02:00 pm",91.1933,0.442903,40.3898,25.8177,573.384,291.091,290.422,573.384,0.951855
"Jan 2, 03:00 pm",91.1184,0.44247,40.3172,25.8162,573.197,291.134,291.11,573.197,0.911447
"Jan 2, 04:00 pm",91.1153,0.442345,40.3044,25.8205,573.198,291.145,291.121,573.198,0.9058
"Jan 2, 05:00 pm",91.1096,0.441987,40.2693,25.8337,573.213,291.177,291.153,573.213,0.897651
"Jan 2, 06:00 pm",91.1349,0.442441,40.3218,25.8215,573.249,291.136,291.111,573.249,0.891203
"Jan 2, 07:00 pm",87.3786,0.444603,38.8487,24.7867,571.958,290.542,290,0,0
"Jan 2, 08:00 pm",87.3785,0.439541,38.4064,24.4332,571.874,291.02,290,0,0
"Jan 2, 09:00 pm",87.3786,0.441094,38.5422,24.373,571.781,290.881,290,0,0
"Jan 2, 10:00 pm",87.3785,0.442952,38.7045,24.3007,571.675,290.714,290,0,0
"Jan 2, 11:00 pm",87.3785,0.444257,38.8185,24.2501,571.554,290.6,290,0,0
"Jan 3, 12:00 am",87.3785,0.435515,38.0546,24.0403,571.411,291.428,290,0,0
"Jan 3, 01:00 am",87.3785,0.436978,38.1825,23.9841,571.24,291.301,290,0,0
"Jan 3, 02:00 am",87.3785,0.438293,38.2974,23.9337,571.023,291.192,290,0,0
"Jan 3, 03:00 am",87.3788,0.439998,38.4465,23.8683,570.729,291.052,290,0,0
"Jan 3, 04:00 am",87.3785,0.441859,38.609,23.7967,570.268,290.911,290,0,0
"Jan 3, 05:00 am",6.62474,0.153956,2.69321,1.92096,572.388,284.73,290,0,0
"Jan 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 3, 07:00 am",32.6946,0,0,0,573.782,290,290,398.866,0.35394
"Jan 3, 08:00 am",87.8763,0.384251,33.5753,21.1119,573.312,291.053,290.625,573.312,0.954836
"Jan 3, 09:00 am",87.3665,0.434536,37.9638,24.075,573.393,291.396,290.655,573.393,0.962295
"Jan 3, 10:00 am",87.3785,0.444656,38.8534,24.2355,573.358,290.446,290.377,573.358,0.963601
"Jan 3, 11:00 am",87.3785,0.443216,38.7275,24.2912,573.322,290.584,290.197,573.322,0.962648
"Jan 3, 12:00 pm",87.3785,0.441555,38.5824,24.3555,573.319,290.74,290.206,573.319,0.963113
"Jan 3, 01:00 pm",87.3786,0.441176,38.5494,24.37,573.267,290.779,290.152,573.267,0.962188
"Jan 3, 02:00 pm",91.0159,0.438766,39.9347,25.39,573.212,291.467,290.37,573.212,0.956587
"Jan 3, 03:00 pm",91.0064,0.439046,39.956,25.9246,573.159,291.443,291.424,573.159,0.904218
"Jan 3, 04:00 pm",91.2789,0.444851,40.6055,25.7601,573.471,290.915,290.861,573.471,0.89658
"Jan 3, 05:00 pm",91.1501,0.444018,40.4723,25.7614,573.157,290.996,290.975,573.157,0.887659
"Jan 3, 06:00 pm",91.1631,0.443641,40.4437,25.7803,573.229,291.028,291.004,573.229,0.887336
"Jan 3, 07:00 pm",87.3574,0.444345,38.8168,24.2427,571.946,290.564,290,0,0
"Jan 3, 08:00 pm",87.3445,0.439112,38.354,24.4413,571.863,291.057,290,0,0
"Jan 3, 09:00 pm",87.3787,0.440257,38.4691,24.4058,571.769,290.96,290,0,0
"Jan 3, 10:00 pm",87.3785,0.44166,38.5916,24.3516,571.664,290.836,290,0,0
"Jan 3, 11:00 pm",87.3785,0.442694,38.682,24.3116,571.543,290.747,290,0,0
"Jan 4, 12:00 am",87.3785,0.435228,38.0295,24.052,571.4,291.455,290,0,0
"Jan 4, 01:00 am",87.3787,0.436273,38.121,24.012,571.229,291.368,290,0,0
"Jan 4, 02:00 am",87.3786,0.436929,38.1782,23.987,571.012,291.321,290,0,0
"Jan 4, 03:00 am",87.3785,0.437582,38.2352,23.962,570.719,291.28,290,0,0
"Jan 4, 04:00 am",87.4105,0.438088,38.2934,23.9509,570.258,291.268,290,0,0
"Jan 4, 05:00 am",6.21624,0.14446,2.52714,1.81734,572.488,285.055,290,0,0
"Jan 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 08:00 am",57.3645,0.0682379,5.96255,3.75959,573.529,290.198,290.128,475.976,0.6262
"Jan 4, 09:00 am",42.8852,0.424948,18.224,11.7387,568.288,284.394,290,0,0
"Jan 4, 10:00 am",7.82527,0,0,0,573.896,290,290,326.782,0.115951
"Jan 4, 11:00 am",89.0023,0.269194,23.5217,14.7864,573.312,290.388,290.099,573.312,0.962782
"Jan 4, 12:00 pm",87.3785,0.44468,38.8555,24.7853,573.263,290.45,290.06,573.263,0.957918
"Jan 4, 01:00 pm",87.3785,0.444544,38.8436,24.7903,573.17,290.469,290.031,573.17,0.956559
"Jan 4, 02:00 pm",87.3785,0.443926,38.7896,24.814,573.2,290.525,290.023,573.2,0.952846
"Jan 4, 03:00 pm",87.3785,0.443328,38.7374,24.8372,573.202,290.581,290.007,573.202,0.947976
"Jan 4, 04:00 pm",87.3785,0.442669,38.6797,24.8629,573.43,290.628,289.984,573.43,0.940132
"Jan 4, 05:00 pm",91.22,0.444932,40.5867,26.2932,573.287,290.911,290.152,573.287,0.922364
"Jan 4, 06:00 pm",91.0822,0.440757,40.1451,25.8785,573.237,291.287,291.262,573.237,0.889135
"Jan 4, 07:00 pm",87.3786,0.442762,38.6879,24.8603,572.128,290.703,290,0,0
"Jan 4, 08:00 pm",87.3786,0.444246,38.8176,24.8027,572.044,290.57,290,0,0
"Jan 4, 09:00 pm",87.3457,0.439064,38.3504,24.4457,571.951,291.056,290,0,0
"Jan 4, 10:00 pm",87.3787,0.440713,38.5089,24.3902,571.846,290.912,290,0,0
"Jan 4, 11:00 pm",87.3785,0.442318,38.6491,24.3279,571.725,290.77,290,0,0
"Jan 5, 12:00 am",87.3618,0.434493,37.9581,24.0766,571.583,291.511,290,0,0
"Jan 5, 01:00 am",87.3788,0.435773,38.0773,24.0319,571.412,291.404,290,0,0
"Jan 5, 02:00 am",87.3785,0.437097,38.1929,23.9811,571.196,291.293,290,0,0
"Jan 5, 03:00 am",87.3785,0.438527,38.3179,23.9262,570.903,291.178,290,0,0
"Jan 5, 04:00 am",87.3785,0.439781,38.4274,23.878,570.445,291.092,290,0,0
"Jan 5, 05:00 am",6.96892,0.161829,2.83327,2.02855,572.374,284.457,290,0,0
"Jan 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 am",63.5176,0.101021,8.82704,5.49557,573.538,290.09,290.075,495.984,0.698867
"Jan 5, 10:00 am",87.3785,0.443347,38.739,24.2879,573.338,290.571,290.493,573.338,0.96321
"Jan 5, 11:00 am",87.3785,0.441967,38.6184,24.3411,573.306,290.702,290.616,573.306,0.962308
"Jan 5, 12:00 pm",87.447,0.441247,38.5857,24.3858,572.946,290.801,290.673,573.258,0.891457
"Jan 5, 01:00 pm",87.3932,0.440925,38.5338,24.3841,572.986,290.822,290.704,573.203,0.892365
"Jan 5, 02:00 pm",87.4367,0.440382,38.5055,24.4157,572.81,290.89,290.748,573.411,0.869434
"Jan 5, 03:00 pm",87.4634,0.439994,38.4833,24.4378,572.677,290.938,290.781,574.172,0.823123
"Jan 5, 04:00 pm",87.3988,0.439038,38.3714,24.4586,570.611,291.153,290,0,0
"Jan 5, 05:00 pm",87.4628,0.443277,38.7702,24.3115,570.3,290.788,290,0,0
"Jan 5, 06:00 pm",73.1613,0.443939,32.4792,20.6748,569.797,288.835,290,0,0
"Jan 5, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 07:00 am",24.5067,0,0,0,573.793,290,290,380.261,0.291436
"Jan 6, 08:00 am",88.2446,0.351433,30.7077,19.157,573.274,290.358,290.03,573.274,0.953464
"Jan 6, 09:00 am",87.3785,0.442401,38.6563,24.3249,573.375,290.657,289.987,573.375,0.961994
"Jan 6, 10:00 am",87.3787,0.44062,38.5008,24.394,573.346,290.826,289.98,573.346,0.963729
"Jan 6, 11:00 am",87.3662,0.439025,38.3559,24.4527,573.319,290.976,289.981,573.319,0.963696
"Jan 6, 12:00 pm",87.3669,0.439558,38.4028,24.4316,573.282,290.928,289.904,573.282,0.95997
"Jan 6, 01:00 pm",87.3655,0.439418,38.39,24.4362,573.2,290.947,289.84,573.2,0.959207
"Jan 6, 02:00 pm",87.3645,0.438906,38.3448,24.4555,573.235,290.993,289.785,573.235,0.956141
"Jan 6, 03:00 pm",91.1831,0.443803,40.4673,25.78,573.275,291.013,290.681,573.275,0.910034
"Jan 6, 04:00 pm",91.2208,0.443223,40.4312,25.8132,573.438,291.062,291.037,573.438,0.888866
"Jan 6, 05:00 pm",87.3786,0.443483,38.7509,24.8317,571.288,290.69,290,0,0
"Jan 6, 06:00 pm",87.3786,0.442785,38.6899,24.8599,571.205,290.76,290,0,0
"Jan 6, 07:00 pm",87.3786,0.443718,38.7715,24.8239,571.113,290.679,290,0,0
"Jan 6, 08:00 pm",87.4203,0.441519,38.5978,24.3704,571.008,290.897,290,0,0
"Jan 6, 09:00 pm",87.3788,0.439964,38.4435,24.42,570.888,291.045,290,0,0
"Jan 6, 10:00 pm",87.3786,0.441748,38.5993,24.3507,570.746,290.889,290,0,0
"Jan 6, 11:00 pm",87.3786,0.443417,38.7451,24.2858,570.575,290.745,290,0,0
"Jan 7, 12:00 am",87.3632,0.435252,38.025,24.0487,570.359,291.52,290,0,0
"Jan 7, 01:00 am",87.3003,0.436416,38.0992,23.988,570.065,291.423,290,0,0
"Jan 7, 02:00 am",87.3788,0.43737,38.2169,23.9716,569.601,291.375,290,0,0
"Jan 7, 03:00 am",4.28993,0.0996924,1.74403,1.25336,572.806,286.6,290,0,0
"Jan 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 07:00 am",28.7868,0,0,0,573.786,290,290,390.453,0.325274
"Jan 7, 08:00 am",88.0417,0.36436,31.8325,20.1343,573.301,291.118,290.679,573.301,0.953976
"Jan 7, 09:00 am",87.3785,0.444728,38.8597,24.2352,573.392,290.437,290.371,573.392,0.96208
"Jan 7, 10:00 am",87.3785,0.442715,38.6838,24.313,573.362,290.628,290.55,573.362,0.963778
"Jan 7, 11:00 am",87.3786,0.441277,38.5581,24.3687,573.327,290.765,290.286,573.327,0.962982
"Jan 7, 12:00 pm",87.3787,0.440503,38.4906,24.3981,573.296,290.84,290.262,573.296,0.960142
"Jan 7, 01:00 pm",87.3785,0.44,38.4465,24.4173,573.212,290.892,290.212,573.212,0.959106
"Jan 7, 02:00 pm",91.1781,0.444842,40.5599,25.7369,573.17,290.922,290.145,573.17,0.95227
"Jan 7, 03:00 pm",91.2478,0.444055,40.519,25.7864,573.447,290.987,290.968,573.447,0.896271
"Jan 7, 04:00 pm",91.2311,0.443563,40.4667,25.8021,573.439,291.031,291.007,573.439,0.889036
"Jan 7, 05:00 pm",91.2106,0.442738,40.3825,25.8304,573.45,291.105,291.08,573.45,0.881179
"Jan 7, 06:00 pm",91.2001,0.44475,40.5613,25.7467,573.244,290.928,290.87,573.244,0.890711
"Jan 7, 07:00 pm",87.3785,0.439564,38.4084,24.4345,571.723,291.028,290,0,0
"Jan 7, 08:00 pm",87.3786,0.440907,38.5258,24.3826,571.639,290.907,290,0,0
"Jan 7, 09:00 pm",87.3785,0.442427,38.6587,24.3235,571.546,290.772,290,0,0
"Jan 7, 10:00 pm",87.3785,0.444017,38.7975,24.2618,571.44,290.63,290,0,0
"Jan 7, 11:00 pm",87.404,0.440645,38.5141,24.3995,571.318,290.955,290,0,0
"Jan 8, 12:00 am",87.3787,0.436427,38.1344,24.0071,571.176,291.357,290,0,0
"Jan 8, 01:00 am",87.3786,0.436813,38.1681,23.9925,571.004,291.332,290,0,0
"Jan 8, 02:00 am",87.3785,0.437091,38.1924,23.9819,570.787,291.321,290,0,0
"Jan 8, 03:00 am",87.3785,0.438611,38.3252,23.9234,570.492,291.199,290,0,0
"Jan 8, 04:00 am",87.3876,0.439924,38.4439,23.8752,570.029,291.108,290,0,0
"Jan 8, 05:00 am",5.48266,0.127412,2.22892,1.59529,572.599,285.644,290,0,0
"Jan 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 8, 07:00 am",27.4875,0,0,0,573.788,290,290,387.474,0.315318
"Jan 8, 08:00 am",88.1131,0.358375,31.3152,19.7891,573.296,291.083,290.691,573.296,0.953736
"Jan 8, 09:00 am",87.3785,0.444776,38.8639,24.2339,573.39,290.433,290.366,573.39,0.962014
"Jan 8, 10:00 am",87.3785,0.442823,38.6932,24.3092,573.36,290.618,290.54,573.36,0.963649
"Jan 8, 11:00 am",87.3786,0.441411,38.5698,24.3636,573.325,290.753,290.332,573.325,0.962855
"Jan 8, 12:00 pm",87.3787,0.440559,38.4955,24.3957,573.265,290.837,290.315,573.265,0.956935
"Jan 8, 01:00 pm",87.4206,0.439595,38.4296,24.4434,573.172,290.939,290.285,573.172,0.955467
"Jan 8, 02:00 pm",91.1475,0.443926,40.4628,25.7658,573.157,291.004,290.332,573.157,0.949737
"Jan 8, 03:00 pm",91.2094,0.443272,40.4305,25.8081,573.4,291.058,291.033,573.4,0.88538
"Jan 8, 04:00 pm",91.1839,0.442606,40.3585,25.8287,573.381,291.118,291.094,573.381,0.875467
"Jan 8, 05:00 pm",91.1636,0.441885,40.2838,25.8528,573.383,291.183,291.158,573.383,0.865058
"Jan 8, 06:00 pm",91.1873,0.444584,40.5404,25.7495,573.22,290.944,290.886,573.22,0.886175
"Jan 8, 07:00 pm",87.4112,0.439313,38.4008,24.452,571.895,291.045,290,0,0
"Jan 8, 08:00 pm",87.3787,0.440681,38.5061,24.3908,571.811,290.918,290,0,0
"Jan 8, 09:00 pm",87.3785,0.442046,38.6253,24.3378,571.717,290.796,290,0,0
"Jan 8, 10:00 pm",87.3785,0.443372,38.7412,24.2863,571.611,290.679,290,0,0
"Jan 8, 11:00 pm",87.3785,0.444384,38.8296,24.2472,571.49,290.592,290,0,0
"Jan 9, 12:00 am",87.3785,0.439065,38.3649,23.9051,571.348,291.098,290,0,0
"Jan 9, 01:00 am",87.3785,0.439596,38.4113,23.8848,571.176,291.059,290,0,0
"Jan 9, 02:00 am",87.3788,0.440083,38.4539,23.8662,570.959,291.029,290,0,0
"Jan 9, 03:00 am",87.3786,0.440919,38.5269,23.8342,570.666,290.971,290,0,0
"Jan 9, 04:00 am",87.3785,0.441443,38.5726,23.8141,570.206,290.954,290,0,0
"Jan 9, 05:00 am",6.54723,0.152154,2.6617,1.90283,572.385,284.793,290,0,0
"Jan 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 08:00 am",57.9811,0.0712323,6.21917,3.93498,573.534,290.219,290.128,478.023,0.633303
"Jan 9, 09:00 am",87.3785,0.444472,38.8373,24.2449,573.395,290.461,290.394,573.395,0.962406
"Jan 9, 10:00 am",87.3785,0.442571,38.6712,24.3184,573.363,290.642,290.247,573.363,0.963989
"Jan 9, 11:00 am",87.3786,0.44102,38.5357,24.3783,573.329,290.789,290.262,573.329,0.963247
"Jan 9, 12:00 pm",87.4583,0.441904,38.6481,24.3638,573.297,290.719,290.19,573.297,0.960444
"Jan 9, 01:00 pm",87.3785,0.444696,38.8569,24.7844,573.218,290.452,290.016,573.218,0.959735
"Jan 9, 02:00 pm",87.3785,0.443747,38.7739,24.8209,573.235,290.54,287.066,573.235,0.95705
"Jan 9, 03:00 pm",91.1921,0.442067,40.313,25.8524,573.453,291.165,291.14,573.453,0.897871
"Jan 9, 04:00 pm",91.1799,0.441774,40.2809,25.8613,573.441,291.191,291.167,573.441,0.889623
"Jan 9, 05:00 pm",91.1709,0.441373,40.2403,25.8756,573.449,291.227,291.203,573.449,0.88122
"Jan 9, 06:00 pm",91.1711,0.443846,40.4659,25.7763,573.235,291.01,290.985,573.235,0.889122
"Jan 9, 07:00 pm",87.4063,0.439315,38.3989,24.4517,571.934,291.041,290,0,0
"Jan 9, 08:00 pm",87.3785,0.441334,38.5632,24.3667,571.85,290.854,290,0,0
"Jan 9, 09:00 pm",87.3785,0.442964,38.7055,24.3032,571.756,290.708,290,0,0
"Jan 9, 10:00 pm",87.3785,0.444527,38.8421,24.2425,571.65,290.569,290,0,0
"Jan 9, 11:00 pm",87.3768,0.434429,37.959,24.0825,571.528,291.522,290,0,0
"Jan 10, 12:00 am",87.3786,0.436885,38.1744,23.9891,571.386,291.301,290,0,0
"Jan 10, 01:00 am",87.3785,0.437396,38.219,23.9694,571.214,291.264,290,0,0
"Jan 10, 02:00 am",87.3785,0.437933,38.2659,23.9487,570.997,291.228,290,0,0
"Jan 10, 03:00 am",87.3785,0.439574,38.4093,23.8857,570.702,291.094,290,0,0
"Jan 10, 04:00 am",87.3786,0.440989,38.533,23.8314,570.24,290.994,290,0,0
"Jan 10, 05:00 am",6.20886,0.14429,2.52414,1.8031,572.482,285.061,290,0,0
"Jan 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 10, 07:00 am",28.8985,0,0,0,573.786,290,290,390.705,0.326179
"Jan 10, 08:00 am",88.0479,0.366242,32.0017,20.1147,573.308,290.994,290.629,573.308,0.95447
"Jan 10, 09:00 am",87.3663,0.434192,37.9338,24.0906,573.401,291.428,290.719,573.401,0.962639
"Jan 10, 10:00 am",87.3785,0.444023,38.798,24.2621,573.369,290.505,290.433,573.369,0.964249
"Jan 10, 11:00 am",87.3785,0.442349,38.6518,24.3269,573.335,290.664,290.283,573.335,0.963563
"Jan 10, 12:00 pm",87.3785,0.439964,38.4434,24.4185,573.304,290.89,290.319,573.304,0.960815
"Jan 10, 01:00 pm",87.3653,0.439213,38.372,24.4438,573.226,290.964,290.274,573.226,0.960109
"Jan 10, 02:00 pm",91.2345,0.443807,40.4905,25.7922,573.428,291.009,290.344,573.428,0.951431
"Jan 10, 03:00 pm",91.2249,0.443179,40.4289,25.8153,573.454,291.065,291.041,573.454,0.898298
"Jan 10, 04:00 pm",91.2032,0.442511,40.3584,25.8369,573.447,291.125,291.101,573.447,0.891103
"Jan 10, 05:00 pm",91.1808,0.441621,40.2674,25.8675,573.457,291.205,291.18,573.457,0.883219
"Jan 10, 06:00 pm",91.16,0.443519,40.4312,25.7855,573.23,291.039,291.015,573.23,0.888291
"Jan 10, 07:00 pm",87.3446,0.438654,38.3141,24.4603,571.965,291.094,290,0,0
"Jan 10, 08:00 pm",87.3787,0.440062,38.452,24.4146,571.881,290.971,290,0,0
"Jan 10, 09:00 pm",87.3785,0.441454,38.5736,24.3605,571.787,290.847,290,0,0
"Jan 10, 10:00 pm",87.3785,0.442968,38.7059,24.3016,571.682,290.712,290,0,0
"Jan 10, 11:00 pm",87.3785,0.444117,38.8063,24.257,571.56,290.613,290,0,0
"Jan 11, 12:00 am",87.3787,0.436245,38.1185,24.0126,571.418,291.359,290,0,0
"Jan 11, 01:00 am",87.3786,0.436629,38.1521,23.998,571.246,291.333,290,0,0
"Jan 11, 02:00 am",87.3785,0.437045,38.1883,23.982,571.029,291.309,290,0,0
"Jan 11, 03:00 am",87.3785,0.43807,38.2779,23.9429,570.736,291.233,290,0,0
"Jan 11, 04:00 am",87.4373,0.438844,38.3713,23.9282,570.275,291.199,290,0,0
"Jan 11, 05:00 am",6.28869,0.146144,2.55659,1.83507,572.475,284.997,290,0,0
"Jan 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 11, 07:00 am",28.6452,0,0,0,573.787,290,290,390.134,0.324546
"Jan 11, 08:00 am",88.0594,0.371433,32.4553,20.2587,573.309,290.388,290.326,573.309,0.95499
"Jan 11, 09:00 am",87.3785,0.442343,38.6512,24.3275,573.404,290.66,290.583,573.404,0.963089
"Jan 11, 10:00 am",87.3787,0.440794,38.516,24.3874,573.372,290.808,290.395,573.372,0.964609
"Jan 11, 11:00 am",87.4164,0.439624,38.4303,24.442,573.338,290.925,290.396,573.338,0.963785
"Jan 11, 12:00 pm",87.3785,0.444361,38.8276,24.7981,573.295,290.478,290.403,573.295,0.959796
"Jan 11, 01:00 pm",87.3785,0.444015,38.7974,24.8111,573.212,290.516,290.116,573.212,0.958852
"Jan 11, 02:00 pm",91.1721,0.441862,40.2855,25.8556,573.41,291.184,290.512,573.41,0.949411
"Jan 11, 03:00 pm",91.1547,0.441032,40.2021,25.885,573.431,291.258,291.234,573.431,0.892788
"Jan 11, 04:00 pm",91.2684,0.445166,40.6296,26.2961,573.412,290.888,290.636,573.412,0.883405
"Jan 11, 05:00 pm",91.2507,0.444537,40.5643,26.3175,573.414,290.944,290.699,573.414,0.873201
"Jan 11, 06:00 pm",91.1688,0.443829,40.4633,25.7756,573.23,291.011,290.987,573.23,0.888385
"Jan 11, 07:00 pm",87.3462,0.439141,38.3573,24.4423,571.967,291.048,290,0,0
"Jan 11, 08:00 pm",87.3786,0.440849,38.5207,24.3846,571.884,290.897,290,0,0
"Jan 11, 09:00 pm",87.3785,0.44241,38.6571,24.324,571.79,290.758,290,0,0
"Jan 11, 10:00 pm",87.3785,0.443755,38.7747,24.2717,571.684,290.639,290,0,0
"Jan 11, 11:00 pm",87.3785,0.444874,38.8724,24.2286,571.563,290.542,290,0,0
"Jan 12, 12:00 am",87.3785,0.439278,38.3835,23.8969,571.421,291.074,290,0,0
"Jan 12, 01:00 am",87.3788,0.440044,38.4506,23.8676,571.249,291.012,290,0,0
"Jan 12, 02:00 am",87.3787,0.440614,38.5003,23.8457,571.033,290.974,290,0,0
"Jan 12, 03:00 am",87.3785,0.441954,38.6173,23.7943,570.74,290.87,290,0,0
"Jan 12, 04:00 am",87.3785,0.443123,38.7194,23.7494,570.28,290.793,290,0,0
"Jan 12, 05:00 am",7.03517,0.16337,2.86021,2.03697,572.291,284.41,290,0,0
"Jan 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 12, 07:00 am",23.8895,0,0,0,573.795,290,290,378.697,0.286053
"Jan 12, 08:00 am",88.273,0.342929,29.9646,18.7776,573.285,290.873,290.508,573.285,0.953514
"Jan 12, 09:00 am",87.3099,0.435179,37.9954,24.0377,573.39,291.328,290.584,573.39,0.962314
"Jan 12, 10:00 am",87.3785,0.445093,38.8915,24.2204,573.36,290.405,290.338,573.36,0.964112
"Jan 12, 11:00 am",87.3785,0.443978,38.7941,24.2628,573.33,290.512,290.116,573.33,0.963936
"Jan 12, 12:00 pm",87.3787,0.440654,38.5037,24.3921,573.27,290.827,290.191,573.27,0.957971
"Jan 12, 01:00 pm",87.3785,0.440003,38.4468,24.4168,573.184,290.894,290.146,573.184,0.956819
"Jan 12, 02:00 pm",87.3642,0.439091,38.3608,24.448,573.175,290.979,283.303,573.175,0.953687
"Jan 12, 03:00 pm",91.2404,0.444148,40.5242,25.7802,573.417,290.979,290.969,573.417,0.889424
"Jan 12, 04:00 pm",91.2113,0.44337,40.4404,25.8044,573.397,291.049,291.025,573.397,0.879411
"Jan 12, 05:00 pm",91.1861,0.442469,40.347,25.8347,573.4,291.13,291.105,573.4,0.86938
"Jan 12, 06:00 pm",91.018,0.438728,39.9322,25.3935,573.222,291.47,291.444,573.222,0.886316
"Jan 12, 07:00 pm",87.3787,0.440597,38.4988,24.3939,571.918,290.919,290,0,0
"Jan 12, 08:00 pm",87.3785,0.441492,38.577,24.3593,571.834,290.84,290,0,0
"Jan 12, 09:00 pm",87.3785,0.44233,38.6502,24.3268,571.74,290.768,290,0,0
"Jan 12, 10:00 pm",87.3785,0.443164,38.723,24.2945,571.634,290.697,290,0,0
"Jan 12, 11:00 pm",87.3785,0.443958,38.7924,24.2637,571.513,290.631,290,0,0
"Jan 13, 12:00 am",87.3785,0.439236,38.3798,23.8984,571.371,291.081,290,0,0
"Jan 13, 01:00 am",87.3785,0.439729,38.4228,23.8796,571.2,291.045,290,0,0
"Jan 13, 02:00 am",87.3788,0.440153,38.4601,23.8634,570.983,291.02,290,0,0
"Jan 13, 03:00 am",87.3787,0.440734,38.5108,23.8411,570.691,290.987,290,0,0
"Jan 13, 04:00 am",87.3786,0.441185,38.5501,23.8238,570.232,290.976,290,0,0
"Jan 13, 05:00 am",6.7126,0.155874,2.72907,1.95186,572.354,284.668,290,0,0
"Jan 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 13, 07:00 am",22.2515,0,0,0,573.799,290,290,374.422,0.271742
"Jan 13, 08:00 am",88.3467,0.340859,29.7837,18.5452,573.279,290.311,290.255,573.279,0.953418
"Jan 13, 09:00 am",87.3785,0.443167,38.7232,24.295,573.389,290.584,290.51,573.389,0.962388
"Jan 13, 10:00 am",87.3786,0.441362,38.5656,24.365,573.361,290.755,290.278,573.361,0.964286
"Jan 13, 11:00 am",87.3785,0.439889,38.4369,24.422,573.331,290.895,290.286,573.331,0.964099
"Jan 13, 12:00 pm",87.3785,0.445133,38.895,24.7687,573.3,290.405,290.043,573.3,0.961456
"Jan 13, 01:00 pm",87.3785,0.445033,38.8863,24.7721,573.221,290.42,289.983,573.221,0.96056
"Jan 13, 02:00 pm",87.3785,0.444513,38.8409,24.7919,573.21,290.469,282.122,573.21,0.95783
"Jan 13, 03:00 pm",91.2015,0.442394,40.347,25.8423,573.452,291.136,291.111,573.452,0.898247
"Jan 13, 04:00 pm",91.1747,0.44166,40.2682,25.8655,573.436,291.202,291.177,573.436,0.88888
"Jan 13, 05:00 pm",91.1498,0.4408,40.1788,25.8942,573.436,291.279,291.254,573.436,0.878458
"Jan 13, 06:00 pm",91.1511,0.443324,40.4095,25.7926,573.221,291.057,291.032,573.221,0.886798
"Jan 13, 07:00 pm",87.3441,0.43862,38.3109,24.4628,571.935,291.099,290,0,0
"Jan 13, 08:00 pm",87.3787,0.440456,38.4865,24.4006,571.852,290.936,290,0,0
"Jan 13, 09:00 pm",87.3785,0.441868,38.6098,24.3458,571.758,290.81,290,0,0
"Jan 13, 10:00 pm",87.3785,0.443523,38.7544,24.2815,571.652,290.662,290,0,0
"Jan 13, 11:00 pm",87.3785,0.44465,38.8528,24.238,571.531,290.565,290,0,0
"Jan 14, 12:00 am",87.3785,0.437281,38.209,23.9745,571.389,291.263,290,0,0
"Jan 14, 01:00 am",87.3785,0.438311,38.299,23.935,571.217,291.177,290,0,0
"Jan 14, 02:00 am",87.3785,0.439375,38.3919,23.8942,571.001,291.092,290,0,0
"Jan 14, 03:00 am",87.3786,0.440864,38.5221,23.8369,570.707,290.973,290,0,0
"Jan 14, 04:00 am",87.3785,0.442376,38.6542,23.7788,570.247,290.865,290,0,0
"Jan 14, 05:00 am",6.65208,0.154589,2.70433,1.92799,572.373,284.709,290,0,0
"Jan 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 14, 07:00 am",22.0491,0,0,0,573.799,290,290,373.881,0.269879
"Jan 14, 08:00 am",88.3558,0.334665,29.2425,18.275,573.281,290.8,290.491,573.281,0.953272
"Jan 14, 09:00 am",87.3784,0.43572,38.0726,24.0348,573.391,291.286,290.605,573.391,0.962415
"Jan 14, 10:00 am",87.3559,0.441944,38.6064,24.3376,573.363,290.698,290.284,573.363,0.96438
"Jan 14, 11:00 am",87.3785,0.44384,38.782,24.2686,573.333,290.525,290.165,573.333,0.964326
"Jan 14, 12:00 pm",87.3786,0.440993,38.5334,24.3794,573.313,290.793,290.22,573.313,0.962748
"Jan 14, 01:00 pm",87.3785,0.440124,38.4574,24.4125,573.235,290.879,290.183,573.235,0.961667
"Jan 14, 02:00 pm",91.1968,0.444693,40.5546,25.7475,573.239,290.934,290.097,573.239,0.957387
"Jan 14, 03:00 pm",91.2591,0.444269,40.5436,25.7804,573.462,290.967,290.917,573.462,0.900508
"Jan 14, 04:00 pm",91.235,0.443651,40.4765,25.7994,573.443,291.023,290.999,573.443,0.890592
"Jan 14, 05:00 pm",91.2146,0.442954,40.4039,25.8227,573.443,291.086,291.061,573.443,0.880152
"Jan 14, 06:00 pm",91.0072,0.438401,39.8976,25.4047,573.218,291.5,291.474,573.218,0.885644
"Jan 14, 07:00 pm",87.3787,0.440595,38.4986,24.3947,571.94,290.917,290,0,0
"Jan 14, 08:00 pm",87.3785,0.441961,38.6179,24.3418,571.856,290.795,290,0,0
"Jan 14, 09:00 pm",87.3785,0.443111,38.7184,24.2972,571.762,290.694,290,0,0
"Jan 14, 10:00 pm",87.3785,0.444237,38.8168,24.2537,571.656,290.595,290,0,0
"Jan 14, 11:00 pm",87.3553,0.442399,38.6459,24.3202,571.535,290.772,290,0,0
"Jan 15, 12:00 am",87.3785,0.437136,38.1963,23.9803,571.392,291.277,290,0,0
"Jan 15, 01:00 am",87.3785,0.437568,38.234,23.9639,571.22,291.247,290,0,0
"Jan 15, 02:00 am",87.3785,0.438029,38.2743,23.9464,571.003,291.218,290,0,0
"Jan 15, 03:00 am",87.3785,0.4384,38.3068,23.932,570.71,291.204,290,0,0
"Jan 15, 04:00 am",87.43,0.438881,38.3713,23.9265,570.25,291.197,290,0,0
"Jan 15, 05:00 am",6.44269,0.149723,2.6192,1.88161,572.427,284.875,290,0,0
"Jan 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 15, 07:00 am",22.6152,0,0,0,573.797,290,290,375.387,0.274896
"Jan 15, 08:00 am",88.3211,0.334289,29.2055,18.539,573.287,291.096,290.678,573.287,0.953564
"Jan 15, 09:00 am",87.3785,0.443689,38.7688,24.2748,573.394,290.535,290.463,573.394,0.962612
"Jan 15, 10:00 am",87.3785,0.442039,38.6247,24.3389,573.366,290.691,290.305,573.366,0.964518
"Jan 15, 11:00 am",87.3787,0.440531,38.493,24.3974,573.337,290.835,290.317,573.337,0.964548
"Jan 15, 12:00 pm",87.3673,0.439409,38.39,24.4379,573.321,290.94,290.306,573.321,0.963652
"Jan 15, 01:00 pm",87.388,0.439585,38.4145,24.4359,573.293,290.928,290.23,573.293,0.962791
"Jan 15, 02:00 pm",91.1958,0.444792,40.5632,25.7435,573.227,290.925,290.136,573.227,0.957424
"Jan 15, 03:00 pm",91.2546,0.444036,40.5203,25.7888,573.469,290.988,290.967,573.469,0.902431
"Jan 15, 04:00 pm",91.2268,0.44327,40.4381,25.8128,573.452,291.057,291.033,573.452,0.89302
"Jan 15, 05:00 pm",91.1949,0.442154,40.3222,25.85,573.453,291.157,291.133,573.453,0.883049
"Jan 15, 06:00 pm",91.1079,0.441835,40.2547,25.8416,573.221,291.191,291.166,573.221,0.886796
"Jan 15, 07:00 pm",87.3786,0.444063,38.8015,24.8099,571.956,290.593,290,0,0
"Jan 15, 08:00 pm",87.344,0.438899,38.3352,24.4516,571.872,291.076,290,0,0
"Jan 15, 09:00 pm",87.3787,0.440267,38.47,24.4074,571.779,290.958,290,0,0
"Jan 15, 10:00 pm",87.3785,0.441838,38.6071,24.3464,571.673,290.818,290,0,0
"Jan 15, 11:00 pm",87.3785,0.443092,38.7167,24.2977,571.552,290.709,290,0,0
"Jan 16, 12:00 am",87.3785,0.435604,38.0624,24.0385,571.41,291.42,290,0,0
"Jan 16, 01:00 am",87.3786,0.43665,38.1539,23.9985,571.238,291.332,290,0,0
"Jan 16, 02:00 am",87.3785,0.437394,38.2188,23.97,571.021,291.277,290,0,0
"Jan 16, 03:00 am",87.3785,0.438645,38.3282,23.9219,570.728,291.179,290,0,0
"Jan 16, 04:00 am",87.4567,0.439623,38.448,23.9042,570.267,291.129,290,0,0
"Jan 16, 05:00 am",6.29798,0.146361,2.56037,1.83387,572.47,284.99,290,0,0
"Jan 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 07:00 am",17.9736,0,0,0,573.813,290,290,362.321,0.231721
"Jan 16, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 am",0,0,0,0,574,290,290,290,0
"Jan 16, 10:00 am",35.7278,0,0,0,573.497,290,290,462.583,0.54254
"Jan 16, 11:00 am",87.7392,0.404144,35.3135,22.1999,573.323,290.582,290.507,573.323,0.963694
"Jan 16, 12:00 pm",87.3788,0.44031,38.4738,24.4053,573.304,290.857,290.351,573.304,0.96252
"Jan 16, 01:00 pm",87.3785,0.43996,38.443,24.4185,573.278,290.892,290.324,573.278,0.961936
"Jan 16, 02:00 pm",87.372,0.439101,38.3651,24.4498,572.726,291.007,290.866,573.341,0.868918
"Jan 16, 03:00 pm",87.3955,0.440541,38.5014,24.949,571.292,290.966,290,0,0
"Jan 16, 04:00 pm",87.3786,0.444633,38.8514,24.7867,571.108,290.594,290,0,0
"Jan 16, 05:00 pm",87.3786,0.444025,38.7983,24.8105,570.869,290.668,290,0,0
"Jan 16, 06:00 pm",87.3786,0.443222,38.7281,24.8428,570.526,290.767,290,0,0
"Jan 16, 07:00 pm",54.5107,0.439225,23.9425,15.5287,569.963,285.827,290,0,0
"Jan 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 07:00 am",21.0928,0,0,0,573.802,290,290,371.283,0.261445
"Jan 17, 08:00 am",88.3993,0.328591,28.7119,18.0826,573.281,290.93,290.343,573.281,0.953338
"Jan 17, 09:00 am",87.392,0.436157,38.1167,24.5698,573.392,291.246,290.195,573.392,0.962352
"Jan 17, 10:00 am",87.3785,0.444051,38.8006,24.2608,573.363,290.503,289.771,573.363,0.964239
"Jan 17, 11:00 am",87.3785,0.442732,38.6852,24.3117,573.333,290.629,289.765,573.333,0.964221
"Jan 17, 12:00 pm",87.3664,0.439095,38.3621,24.4497,573.319,290.97,289.838,573.319,0.963632
"Jan 17, 01:00 pm",87.3785,0.445146,38.8962,24.7674,573.294,290.405,289.546,573.294,0.963312
"Jan 17, 02:00 pm",91.1401,0.442663,40.3444,25.8154,573.245,291.116,289.746,573.245,0.959074
"Jan 17, 03:00 pm",87.425,0.443209,38.7476,24.8541,572.807,290.624,290.499,573.188,0.878041
"Jan 17, 04:00 pm",87.447,0.44269,38.7119,24.8801,572.527,290.693,290.541,573.223,0.839032
"Jan 17, 05:00 pm",91.0841,0.440682,40.1391,25.882,573.249,291.293,290.614,573.249,0.92411
"Jan 17, 06:00 pm",91.1474,0.442905,40.3696,25.8094,573.246,291.094,291.069,573.246,0.891869
"Jan 17, 07:00 pm",87.3786,0.44456,38.845,24.792,571.349,290.585,290,0,0
"Jan 17, 08:00 pm",87.3351,0.438978,38.3382,24.4481,571.266,291.106,290,0,0
"Jan 17, 09:00 pm",87.3787,0.440497,38.49,24.4001,571.172,290.975,290,0,0
"Jan 17, 10:00 pm",87.3785,0.441953,38.6172,24.3434,571.067,290.847,290,0,0
"Jan 17, 11:00 pm",87.3785,0.443265,38.7319,24.2922,570.945,290.733,290,0,0
"Jan 18, 12:00 am",87.3786,0.443849,38.7829,24.2694,570.804,290.689,290,0,0
"Jan 18, 01:00 am",87.3786,0.444552,38.8443,24.2424,570.632,290.635,290,0,0
"Jan 18, 02:00 am",87.3074,0.437753,38.2191,24.4871,570.416,291.275,290,0,0
"Jan 18, 03:00 am",87.3787,0.435134,38.0214,24.058,570.122,291.549,290,0,0
"Jan 18, 04:00 am",87.3788,0.436719,38.16,23.9972,569.659,291.432,290,0,0
"Jan 18, 05:00 am",4.61713,0.107296,1.87706,1.35137,572.728,286.339,290,0,0
"Jan 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 18, 07:00 am",23.2502,0,0,0,573.796,290,290,377.051,0.28052
"Jan 18, 08:00 am",88.2928,0.337188,29.4588,18.7113,573.294,291.117,290.705,573.294,0.95387
"Jan 18, 09:00 am",87.3785,0.44358,38.7593,24.2794,573.401,290.545,290.473,573.401,0.96286
"Jan 18, 10:00 am",87.3785,0.441524,38.5798,24.3593,573.372,290.739,290.357,573.372,0.964609
"Jan 18, 11:00 am",87.3805,0.439777,38.4279,24.4274,573.34,290.906,290.378,573.34,0.964405
"Jan 18, 12:00 pm",87.4404,0.44128,38.5857,24.9335,573.305,290.775,290.282,573.305,0.961498
"Jan 18, 01:00 pm",87.3785,0.444932,38.8775,24.7764,573.276,290.426,290.352,573.276,0.960895
"Jan 18, 02:00 pm",91.1209,0.442848,40.3527,25.8038,573.172,291.101,290.426,573.172,0.953664
"Jan 18, 03:00 pm",91.2209,0.443119,40.4217,25.8182,573.448,291.071,291.046,573.448,0.897367
"Jan 18, 04:00 pm",91.2072,0.442808,40.3873,25.8275,573.434,291.099,291.074,573.434,0.888589
"Jan 18, 05:00 pm",91.194,0.442327,40.3376,25.8439,573.436,291.142,291.117,573.436,0.878697
"Jan 18, 06:00 pm",91.1659,0.443884,40.4671,25.774,573.216,291.007,290.982,573.216,0.886095
"Jan 18, 07:00 pm",87.3442,0.438835,38.3297,24.4549,571.899,291.081,290,0,0
"Jan 18, 08:00 pm",87.3787,0.440369,38.4788,24.4044,571.816,290.946,290,0,0
"Jan 18, 09:00 pm",87.3785,0.441784,38.6024,24.3493,571.722,290.82,290,0,0
"Jan 18, 10:00 pm",87.3785,0.443282,38.7334,24.291,571.616,290.687,290,0,0
"Jan 18, 11:00 pm",87.3785,0.444573,38.8461,24.241,571.495,290.575,290,0,0
"Jan 19, 12:00 am",87.3785,0.437421,38.2212,23.9694,571.352,291.252,290,0,0
"Jan 19, 01:00 am",87.3785,0.438055,38.2766,23.9451,571.18,291.204,290,0,0
"Jan 19, 02:00 am",87.3785,0.438415,38.3081,23.9314,570.964,291.185,290,0,0
"Jan 19, 03:00 am",87.3785,0.439714,38.4216,23.8814,570.669,291.083,290,0,0
"Jan 19, 04:00 am",87.3786,0.440968,38.5312,23.8331,570.208,290.998,290,0,0
"Jan 19, 05:00 am",6.40543,0.148859,2.60405,1.86133,572.421,284.906,290,0,0
"Jan 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 19, 07:00 am",22.431,0,0,0,573.798,290,290,374.9,0.273307
"Jan 19, 08:00 am",88.3394,0.334484,29.2267,18.4524,573.294,290.994,290.614,573.294,0.953679
"Jan 19, 09:00 am",87.3785,0.444873,38.8723,24.2292,573.185,290.437,290.355,573.185,0.962805
"Jan 19, 10:00 am",87.3785,0.442938,38.7032,24.3041,573.374,290.607,290.53,573.374,0.964342
"Jan 19, 11:00 am",87.3786,0.441067,38.5398,24.3765,573.336,290.784,290.293,573.336,0.963493
"Jan 19, 12:00 pm",87.367,0.439271,38.3778,24.4435,573.326,290.953,290.304,573.326,0.96351
"Jan 19, 01:00 pm",87.425,0.44075,38.5326,24.4004,573.297,290.823,290.186,573.297,0.962943
"Jan 19, 02:00 pm",91.1313,0.443281,40.3968,25.789,573.165,291.062,290.389,573.165,0.95487
"Jan 19, 03:00 pm",91.2141,0.442613,40.3725,25.837,573.471,291.116,291.091,573.471,0.903105
"Jan 19, 04:00 pm",91.1934,0.442062,40.3131,25.8541,573.457,291.165,291.141,573.457,0.894262
"Jan 19, 05:00 pm",91.1755,0.441459,40.2503,25.874,573.456,291.219,291.195,573.456,0.883699
"Jan 19, 06:00 pm",91.1651,0.443763,40.4557,25.7782,573.225,291.017,290.993,573.225,0.887683
"Jan 19, 07:00 pm",87.3444,0.438802,38.327,24.4557,571.922,291.082,290,0,0
"Jan 19, 08:00 pm",87.3787,0.440295,38.4724,24.4067,571.839,290.952,290,0,0
"Jan 19, 09:00 pm",87.3785,0.441373,38.5666,24.3647,571.745,290.857,290,0,0
"Jan 19, 10:00 pm",87.3785,0.4425,38.665,24.3209,571.639,290.759,290,0,0
"Jan 19, 11:00 pm",87.3785,0.443284,38.7335,24.2902,571.518,290.693,290,0,0
"Jan 20, 12:00 am",87.3786,0.436637,38.1527,23.9986,571.376,291.325,290,0,0
"Jan 20, 01:00 am",87.3785,0.437077,38.1911,23.9818,571.204,291.294,290,0,0
"Jan 20, 02:00 am",87.3785,0.437411,38.2204,23.969,570.988,291.277,290,0,0
"Jan 20, 03:00 am",87.3785,0.438461,38.312,23.9287,570.694,291.199,290,0,0
"Jan 20, 04:00 am",87.4366,0.439295,38.4105,23.9115,570.234,291.16,290,0,0
"Jan 20, 05:00 am",6.17092,0.143407,2.50871,1.79906,572.49,285.092,290,0,0
"Jan 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 20, 07:00 am",22.4649,0,0,0,573.798,290,290,374.99,0.273653
"Jan 20, 08:00 am",88.3147,0.339972,29.6958,18.6717,573.298,290.489,290.516,573.298,0.95397
"Jan 20, 09:00 am",87.3785,0.442974,38.7064,24.3027,573.192,290.615,290.525,573.192,0.963052
"Jan 20, 10:00 am",87.3786,0.441182,38.5499,24.372,573.389,290.77,290.374,573.389,0.964637
"Jan 20, 11:00 am",87.462,0.439675,38.4549,24.4514,573.342,290.926,290.389,573.342,0.963943
"Jan 20, 12:00 pm",87.3785,0.444016,38.7974,24.8115,573.322,290.509,290.435,573.322,0.962853
"Jan 20, 01:00 pm",87.3785,0.443168,38.7234,24.8439,573.291,290.59,290.135,573.291,0.962283
"Jan 20, 02:00 pm",91.142,0.440752,40.171,25.8927,573.417,291.284,290.608,573.417,0.951901
"Jan 20, 03:00 pm",91.1637,0.440968,40.2003,25.8895,573.463,291.263,291.239,573.463,0.901083
"Jan 20, 04:00 pm",91.1568,0.440846,40.1861,25.893,573.453,291.275,291.25,573.453,0.893259
"Jan 20, 05:00 pm",91.2454,0.443801,40.4947,26.3457,573.462,291.009,290.998,573.462,0.88534
"Jan 20, 06:00 pm",91.1662,0.443568,40.4384,25.7858,573.245,291.035,291.01,573.245,0.891716
"Jan 20, 07:00 pm",87.3453,0.4389,38.3358,24.4516,571.958,291.071,290,0,0
"Jan 20, 08:00 pm",87.3787,0.440371,38.4791,24.4033,571.874,290.942,290,0,0
"Jan 20, 09:00 pm",87.3785,0.441882,38.611,24.3443,571.78,290.807,290,0,0
"Jan 20, 10:00 pm",87.3785,0.443054,38.7134,24.2984,571.674,290.705,290,0,0
"Jan 20, 11:00 pm",87.3785,0.444164,38.8104,24.255,571.553,290.609,290,0,0
"Jan 21, 12:00 am",87.3743,0.434795,37.99,24.0673,571.41,291.495,290,0,0
"Jan 21, 01:00 am",87.38,0.434981,38.0087,24.0614,571.238,291.489,290,0,0
"Jan 21, 02:00 am",87.3785,0.435042,38.0133,24.0585,571.022,291.497,290,0,0
"Jan 21, 03:00 am",87.3786,0.436807,38.1675,23.991,570.728,291.352,290,0,0
"Jan 21, 04:00 am",87.4164,0.438205,38.3063,23.947,570.267,291.257,290,0,0
"Jan 21, 05:00 am",6.10562,0.141889,2.48217,1.78145,572.518,285.143,290,0,0
"Jan 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 21, 07:00 am",19.4176,0,0,0,573.801,290,290,366.56,0.243495
"Jan 21, 08:00 am",88.4642,0.319441,27.9084,17.6843,573.263,291.016,290.67,573.263,0.948146
"Jan 21, 09:00 am",87.3785,0.443531,38.7551,24.2811,573.159,290.565,290.475,573.159,0.958983
"Jan 21, 10:00 am",87.3786,0.441261,38.5567,24.3693,573.369,290.764,290.679,573.369,0.961342
"Jan 21, 11:00 am",87.3672,0.439346,38.3844,24.4404,573.328,290.946,290.435,573.328,0.962032
"Jan 21, 12:00 pm",87.3787,0.445201,38.9011,24.7653,573.325,290.397,290.328,573.325,0.963217
"Jan 21, 01:00 pm",87.3785,0.443924,38.7895,24.8146,573.298,290.519,290.148,573.298,0.963101
"Jan 21, 02:00 pm",91.1593,0.44109,40.2095,25.8837,573.439,291.253,290.579,573.439,0.954104
"Jan 21, 03:00 pm",91.0659,0.441159,40.1746,25.8572,573.153,291.253,291.221,573.153,0.904626
"Jan 21, 04:00 pm",91.1605,0.44076,40.1799,25.8976,573.471,291.282,291.257,573.471,0.897799
"Jan 21, 05:00 pm",91.145,0.443767,40.4471,26.3217,573.164,291.018,291.007,573.164,0.890366
"Jan 21, 06:00 pm",91.1673,0.443446,40.4278,25.7906,573.259,291.045,291.021,573.259,0.894435
"Jan 21, 07:00 pm",87.3442,0.438577,38.3071,24.4635,571.951,291.102,290,0,0
"Jan 21, 08:00 pm",87.3785,0.439984,38.4451,24.4179,571.867,290.979,290,0,0
"Jan 21, 09:00 pm",87.3786,0.44099,38.5331,24.3787,571.773,290.891,290,0,0
"Jan 21, 10:00 pm",87.3785,0.441992,38.6206,24.3394,571.667,290.804,290,0,0
"Jan 21, 11:00 pm",87.3785,0.442817,38.6927,24.3071,571.546,290.735,290,0,0
"Jan 22, 12:00 am",87.3785,0.442889,38.699,24.3042,571.404,290.737,290,0,0
"Jan 22, 01:00 am",87.3785,0.442689,38.6816,24.3118,571.233,290.767,290,0,0
"Jan 22, 02:00 am",87.3785,0.442687,38.6813,24.3118,571.017,290.782,290,0,0
"Jan 22, 03:00 am",87.3786,0.444332,38.8251,24.2482,570.725,290.649,290,0,0
"Jan 22, 04:00 am",87.3582,0.434214,37.9322,24.0857,570.268,291.623,290,0,0
"Jan 22, 05:00 am",6.8549,0.159177,2.78692,2.0154,572.333,284.554,290,0,0
"Jan 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 22, 07:00 am",16.2116,0,0,0,573.819,290,290,356.898,0.213218
"Jan 22, 08:00 am",88.618,0.310773,27.1549,16.9739,573.264,290.35,290.295,573.264,0.950981
"Jan 22, 09:00 am",87.3786,0.441362,38.5656,24.3662,573.166,290.768,290.355,573.166,0.961097
"Jan 22, 10:00 am",87.3666,0.438886,38.3439,24.4592,573.373,290.986,290.386,573.373,0.963089
"Jan 22, 11:00 am",87.4288,0.443988,38.8173,24.8266,573.06,290.535,290.432,573.346,0.902098
"Jan 22, 12:00 pm",87.3785,0.44377,38.7759,24.8214,573.314,290.532,290.121,573.314,0.962703
"Jan 22, 01:00 pm",87.3785,0.442852,38.6958,24.8566,573.284,290.62,290.105,573.284,0.962339
"Jan 22, 02:00 pm",87.4274,0.441588,38.6069,24.9176,573.27,290.746,290.103,573.27,0.959368
"Jan 22, 03:00 pm",87.4256,0.441211,38.5732,24.9318,573.263,290.782,285.057,573.263,0.956223
"Jan 22, 04:00 pm",91.273,0.444673,40.5867,26.3173,573.468,290.931,290.685,573.468,0.897799
"Jan 22, 05:00 pm",91.1663,0.44454,40.527,26.2959,573.161,290.949,290.697,573.161,0.890323
"Jan 22, 06:00 pm",91.1426,0.442624,40.3419,26.367,573.256,291.119,291.101,573.256,0.894228
"Jan 22, 07:00 pm",87.3786,0.442937,38.7032,24.8531,571.948,290.698,290,0,0
"Jan 22, 08:00 pm",87.3786,0.444683,38.8557,24.7854,571.865,290.54,290,0,0
"Jan 22, 09:00 pm",87.3785,0.439722,38.4223,24.4281,571.771,291.01,290,0,0
"Jan 22, 10:00 pm",87.3785,0.441758,38.6001,24.3491,571.666,290.826,290,0,0
"Jan 22, 11:00 pm",87.3785,0.443533,38.7552,24.2802,571.544,290.668,290,0,0
"Jan 23, 12:00 am",87.3553,0.442381,38.6443,24.3196,571.402,290.782,290,0,0
"Jan 23, 01:00 am",87.3968,0.435432,38.0554,24.5977,571.231,291.449,290,0,0
"Jan 23, 02:00 am",87.3705,0.434536,37.9656,24.0775,571.015,291.544,290,0,0
"Jan 23, 03:00 am",87.3787,0.436355,38.1281,24.0096,570.721,291.395,290,0,0
"Jan 23, 04:00 am",87.4099,0.438041,38.2891,23.9528,570.261,291.272,290,0,0
"Jan 23, 05:00 am",6.39586,0.148635,2.60016,1.86588,572.443,284.912,290,0,0
"Jan 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 08:00 am",56.0002,0.0614787,5.37193,3.38285,573.517,290.174,290.115,471.53,0.608895
"Jan 23, 09:00 am",87.4425,0.441083,38.5694,24.3928,573.41,290.787,290.454,573.41,0.960522
"Jan 23, 10:00 am",87.3785,0.44372,38.7716,24.2736,573.366,290.534,290.46,573.366,0.962684
"Jan 23, 11:00 am",87.3785,0.442027,38.6236,24.3391,573.317,290.696,290.302,573.317,0.962112
"Jan 23, 12:00 pm",87.3882,0.439587,38.4147,24.436,573.307,290.927,290.344,573.307,0.962385
"Jan 23, 01:00 pm",87.365,0.438838,38.3391,24.4586,573.279,290.996,290.304,573.279,0.962264
"Jan 23, 02:00 pm",87.3785,0.444725,38.8594,24.7832,573.272,290.446,290.009,573.272,0.960053
"Jan 23, 03:00 pm",87.4255,0.444078,38.8238,24.8202,572.966,290.532,290.423,573.191,0.879391
"Jan 23, 04:00 pm",87.3786,0.443576,38.7591,24.8281,572.149,290.626,290,0,0
"Jan 23, 05:00 pm",87.3786,0.443113,38.7186,24.8463,572.062,290.674,290,0,0
"Jan 23, 06:00 pm",87.3786,0.444204,38.8139,24.8046,572.813,290.524,290.231,449.093,0.511365
"Jan 23, 07:00 pm",87.3504,0.444098,38.7921,24.8022,571.9,290.589,290,0,0
"Jan 23, 08:00 pm",87.3796,0.439449,38.3989,24.44,571.784,291.035,290,0,0
"Jan 23, 09:00 pm",87.3785,0.441392,38.5682,24.3644,571.65,290.861,290,0,0
"Jan 23, 10:00 pm",87.3785,0.442865,38.6969,24.3072,571.489,290.734,290,0,0
"Jan 23, 11:00 pm",87.3785,0.444249,38.8179,24.2536,571.289,290.618,290,0,0
"Jan 24, 12:00 am",87.4245,0.441473,38.5955,24.3733,571.025,290.901,290,0,0
"Jan 24, 01:00 am",87.3979,0.43523,38.0382,24.6068,570.636,291.508,290,0,0
"Jan 24, 02:00 am",33.9938,0.406536,13.8197,9.69619,569.979,283.295,290,0,0
"Jan 24, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 am",0,0,0,0,574,290,290,290,0
"Jan 24, 11:00 am",21.3192,0,0,0,573.725,290,290,384.631,0.297523
"Jan 24, 12:00 pm",58.8356,0.271572,15.9792,10.3238,573.367,287.892,287.796,573.367,0.877726
"Jan 24, 01:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 03:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 04:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 06:00 pm",48.9515,0.0267126,2.33411,1.49532,573.684,290.033,290.029,448.787,0.508514
"Jan 24, 07:00 pm",17.2565,0.399017,6.97846,5.20083,557.718,277.524,290,0,0
"Jan 24, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 09:00 am",63.5819,0.100104,8.74972,5.4352,573.565,290.204,289.544,496.2,0.699323
"Jan 25, 10:00 am",87.3785,0.443078,38.7155,24.299,573.356,290.595,289.442,573.356,0.962742
"Jan 25, 11:00 am",87.3787,0.440904,38.5256,24.3833,573.3,290.802,289.46,573.3,0.961176
"Jan 25, 12:00 pm",87.3655,0.439248,38.3751,24.4434,573.23,290.961,289.467,573.23,0.955097
"Jan 25, 01:00 pm",87.3614,0.441561,38.5754,24.9018,573.188,290.745,289.314,573.188,0.954305
"Jan 25, 02:00 pm",87.3785,0.444406,38.8316,24.796,573.168,290.482,289.168,573.168,0.950521
"Jan 25, 03:00 pm",87.3786,0.443292,38.7342,24.8389,570.17,290.785,290,0,0
"Jan 25, 04:00 pm",87.3786,0.442638,38.6771,24.8641,570.075,290.852,290,290,0
"Jan 25, 05:00 pm",87.423,0.441912,38.6333,24.9033,569.967,290.933,290,0,0
"Jan 25, 06:00 pm",87.3952,0.442958,38.7124,24.8566,571.876,290.706,290.287,448.81,0.509021
"Jan 25, 07:00 pm",87.4251,0.443646,38.7858,24.8375,569.825,290.782,290,0,0
"Jan 25, 08:00 pm",87.3989,0.440311,38.4827,24.4103,569.67,291.099,290,0,0
"Jan 25, 09:00 pm",87.3787,0.439522,38.4049,24.4357,569.479,291.182,290,0,0
"Jan 25, 10:00 pm",87.3788,0.440993,38.5334,24.3786,569.227,291.063,290,0,0
"Jan 25, 11:00 pm",87.3788,0.442143,38.6339,24.3337,568.861,290.982,290,0,0
"Jan 26, 12:00 am",43.6957,0.433818,18.956,12.3282,568.251,283.722,290,0,0
"Jan 26, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 07:00 am",14.2418,0,0,0,573.832,290,290,350.502,0.193087
"Jan 26, 08:00 am",88.7617,0.299588,26.202,16.5277,573.259,290.499,290.162,573.259,0.952117
"Jan 26, 09:00 am",87.3785,0.442626,38.676,24.3152,573.164,290.649,289.988,573.164,0.962258
"Jan 26, 10:00 am",87.3785,0.440051,38.451,24.4153,573.374,290.877,290.002,573.374,0.964168
"Jan 26, 11:00 am",87.3785,0.445,38.8835,24.7731,573.33,290.416,289.756,573.33,0.963999
"Jan 26, 12:00 pm",87.3785,0.444116,38.8062,24.8072,573.307,290.5,289.735,573.307,0.962846
"Jan 26, 01:00 pm",87.3785,0.443651,38.7656,24.825,573.273,290.546,289.68,573.273,0.962255
"Jan 26, 02:00 pm",87.3785,0.443014,38.71,24.8494,573.252,290.607,287.8,573.252,0.959179
"Jan 26, 03:00 pm",91.1864,0.441679,40.2751,25.8667,573.469,291.199,291.175,573.469,0.903116
"Jan 26, 04:00 pm",91.1733,0.441317,40.2364,25.8781,573.461,291.232,291.207,573.461,0.895837
"Jan 26, 05:00 pm",91.1637,0.440881,40.1923,25.8935,573.471,291.271,291.246,573.471,0.887803
"Jan 26, 06:00 pm",91.0727,0.440948,40.1583,25.8676,573.192,291.271,291.246,573.192,0.881576
"Jan 26, 07:00 pm",87.3786,0.443474,38.7501,24.8319,571.458,290.679,290,0,0
"Jan 26, 08:00 pm",87.4385,0.441996,38.6474,24.9043,571.375,290.83,290,0,0
"Jan 26, 09:00 pm",87.3787,0.439984,38.4452,24.4174,571.281,291.016,290,0,0
"Jan 26, 10:00 pm",87.3785,0.441463,38.5744,24.3599,571.175,290.885,290,0,0
"Jan 26, 11:00 pm",87.3785,0.442895,38.6995,24.3041,571.054,290.76,290,0,0
