"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 27, 12:00 am",87.3787,0.436417,38.1336,24.0056,570.912,291.376,290,0,0
"Jan 27, 01:00 am",87.3785,0.437306,38.2112,23.9713,570.74,291.304,290,0,0
"Jan 27, 02:00 am",87.3785,0.43807,38.2779,23.942,570.522,291.247,290,0,0
"Jan 27, 03:00 am",87.4379,0.439419,38.4219,23.9054,570.227,291.149,290,0,0
"Jan 27, 04:00 am",87.3211,0.440655,38.4785,23.8283,569.762,291.05,290,0,0
"Jan 27, 05:00 am",4.64709,0.107993,1.88923,1.35102,572.747,286.313,290,0,0
"Jan 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 27, 07:00 am",15.7523,0,0,0,573.823,290,290,355.441,0.209017
"Jan 27, 08:00 am",88.6335,0.302229,26.4058,16.7133,573.272,290.942,290.597,573.272,0.952192
"Jan 27, 09:00 am",87.3785,0.443599,38.761,24.2781,573.177,290.557,290.469,573.177,0.96213
"Jan 27, 10:00 am",87.3787,0.440964,38.5309,24.3804,573.381,290.791,290.352,573.381,0.963952
"Jan 27, 11:00 am",87.3657,0.438792,38.3354,24.4611,573.333,290.997,290.386,573.333,0.963232
"Jan 27, 12:00 pm",87.3666,0.439175,38.3692,24.4467,573.316,290.962,290.318,573.316,0.962836
"Jan 27, 01:00 pm",87.3787,0.445206,38.9015,24.7651,573.28,290.4,290.034,573.28,0.962238
"Jan 27, 02:00 pm",91.1304,0.442766,40.3494,25.8089,573.207,291.107,290.433,573.207,0.956357
"Jan 27, 03:00 pm",91.1978,0.442057,40.3146,25.8546,573.471,291.166,291.141,573.471,0.903441
"Jan 27, 04:00 pm",91.1808,0.441533,40.2593,25.8715,573.465,291.213,291.188,573.465,0.896681
"Jan 27, 05:00 pm",91.0628,0.441019,40.1604,25.8623,573.156,291.265,291.233,573.156,0.889181
"Jan 27, 06:00 pm",91.1084,0.441812,40.2528,25.841,573.224,291.193,291.168,573.224,0.887617
"Jan 27, 07:00 pm",87.3786,0.444144,38.8087,24.8052,571.882,290.59,290,0,0
"Jan 27, 08:00 pm",87.3433,0.439039,38.3471,24.4445,571.798,291.068,290,0,0
"Jan 27, 09:00 pm",87.3786,0.440975,38.5318,24.3784,571.704,290.897,290,0,0
"Jan 27, 10:00 pm",87.3785,0.442804,38.6916,24.3073,571.598,290.733,290,0,0
"Jan 27, 11:00 pm",87.3785,0.444237,38.8167,24.2518,571.477,290.607,290,0,0
"Jan 28, 12:00 am",87.4255,0.434848,38.0168,24.0782,571.334,291.501,290,0,0
"Jan 28, 01:00 am",87.3786,0.435603,38.0624,24.0373,571.163,291.435,290,0,0
"Jan 28, 02:00 am",87.3786,0.436625,38.1517,23.9981,570.946,291.354,290,0,0
"Jan 28, 03:00 am",87.3785,0.437738,38.2489,23.9554,570.652,291.27,290,0,0
"Jan 28, 04:00 am",87.4031,0.438612,38.3361,23.9281,570.19,291.222,290,0,0
"Jan 28, 05:00 am",5.9921,0.139251,2.43602,1.74807,572.52,285.235,290,0,0
"Jan 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 28, 07:00 am",14.5269,0,0,0,573.824,290,290,351.445,0.19432
"Jan 28, 08:00 am",88.6926,0.302758,26.4546,16.5199,573.25,290.326,290.272,573.25,0.947902
"Jan 28, 09:00 am",87.3786,0.441156,38.5476,24.3733,573.159,290.787,290.686,573.159,0.95921
"Jan 28, 10:00 am",87.39,0.439516,38.4093,24.4392,573.37,290.93,290.451,573.37,0.961699
"Jan 28, 11:00 am",87.3785,0.443594,38.7606,24.8281,573.326,290.548,290.472,573.326,0.961935
"Jan 28, 12:00 pm",87.3658,0.438855,38.3409,24.4586,573.331,290.992,290.369,573.331,0.96437
"Jan 28, 01:00 pm",87.3785,0.444776,38.8639,24.7815,573.301,290.439,290.366,573.301,0.96423
"Jan 28, 02:00 pm",91.1159,0.4423,40.3005,25.8237,573.204,291.149,290.474,573.204,0.957668
"Jan 28, 03:00 pm",91.0771,0.441407,40.202,25.85,573.165,291.23,291.206,573.165,0.907331
"Jan 28, 04:00 pm",91.159,0.440707,40.1744,25.8992,573.471,291.287,291.262,573.471,0.898388
"Jan 28, 05:00 pm",91.2801,0.444889,40.6095,26.3101,573.471,290.911,290.663,573.471,0.888487
"Jan 28, 06:00 pm",91.1373,0.442754,40.3514,25.8102,573.229,291.108,291.083,573.229,0.888744
"Jan 28, 07:00 pm",87.3788,0.445073,38.8899,24.7693,571.918,290.501,290,0,0
"Jan 28, 08:00 pm",87.3785,0.440006,38.447,24.4162,571.834,290.979,290,0,0
"Jan 28, 09:00 pm",87.3785,0.441463,38.5744,24.3595,571.74,290.849,290,0,0
"Jan 28, 10:00 pm",87.3785,0.442814,38.6925,24.3068,571.635,290.73,290,0,0
"Jan 28, 11:00 pm",87.3785,0.443968,38.7933,24.2619,571.513,290.63,290,0,0
"Jan 29, 12:00 am",87.4152,0.434843,38.0119,24.0757,571.371,291.498,290,0,0
"Jan 29, 01:00 am",87.3785,0.435591,38.0613,24.0376,571.199,291.434,290,0,0
"Jan 29, 02:00 am",87.3787,0.43616,38.1111,24.0158,570.983,291.395,290,0,0
"Jan 29, 03:00 am",87.3785,0.437423,38.2214,23.9671,570.689,291.297,290,0,0
"Jan 29, 04:00 am",87.4114,0.438468,38.3271,23.9353,570.228,291.234,290,0,0
"Jan 29, 05:00 am",6.12421,0.142321,2.48973,1.78761,572.5,285.129,290,0,0
"Jan 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 29, 07:00 am",11.4491,0,0,0,573.85,290,290,340.755,0.161341
"Jan 29, 08:00 am",88.8316,0.28806,25.1702,15.6937,573.252,290.286,290.236,573.252,0.951739
"Jan 29, 09:00 am",87.3785,0.441958,38.6177,24.3408,573.166,290.712,290.615,573.166,0.962204
"Jan 29, 10:00 am",87.3684,0.439516,38.3998,24.4331,573.377,290.927,290.449,573.377,0.964132
"Jan 29, 11:00 am",87.3785,0.444409,38.8319,24.7956,573.332,290.471,290.399,573.332,0.963961
"Jan 29, 12:00 pm",87.3653,0.438806,38.3364,24.4587,573.304,290.998,290.378,573.304,0.962237
"Jan 29, 01:00 pm",87.3785,0.445149,38.8965,24.7655,573.268,290.406,290.332,573.268,0.96164
"Jan 29, 02:00 pm",87.3785,0.444332,38.8251,24.7971,573.255,290.483,290.018,573.255,0.958503
"Jan 29, 03:00 pm",91.2033,0.442323,40.3413,25.8436,573.464,291.142,291.145,573.464,0.9009
"Jan 29, 04:00 pm",91.1766,0.441709,40.2736,25.8616,573.437,291.197,291.173,573.437,0.890158
"Jan 29, 05:00 pm",91.1552,0.440939,40.1939,25.8876,573.44,291.266,291.242,573.44,0.880269
"Jan 29, 06:00 pm",91.0775,0.441022,40.1672,25.8644,573.2,291.264,291.239,573.2,0.883159
"Jan 29, 07:00 pm",87.3786,0.443579,38.7593,24.8266,571.92,290.64,290,0,0
"Jan 29, 08:00 pm",87.3428,0.438688,38.3162,24.4574,571.837,291.098,290,0,0
"Jan 29, 09:00 pm",87.3787,0.440594,38.4986,24.3926,571.743,290.93,290,0,0
"Jan 29, 10:00 pm",87.3785,0.44261,38.6746,24.3144,571.637,290.749,290,0,0
"Jan 29, 11:00 pm",87.3785,0.444363,38.8278,24.2465,571.516,290.593,290,0,0
"Jan 30, 12:00 am",87.3788,0.436015,38.0984,24.0212,571.373,291.383,290,0,0
"Jan 30, 01:00 am",87.3785,0.437357,38.2156,23.9698,571.201,291.268,290,0,0
"Jan 30, 02:00 am",87.3785,0.438712,38.334,23.9178,570.984,291.156,290,0,0
"Jan 30, 03:00 am",87.3786,0.439914,38.439,23.8718,570.69,291.063,290,0,0
"Jan 30, 04:00 am",87.3786,0.441124,38.5448,23.8254,570.229,290.982,290,0,0
"Jan 30, 05:00 am",6.45987,0.150124,2.62618,1.87582,572.415,284.862,290,0,0
"Jan 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 30, 07:00 am",14.3439,0,0,0,573.83,290,290,350.842,0.193763
"Jan 30, 08:00 am",88.7619,0.295745,25.8675,16.3516,573.271,290.909,290.575,573.271,0.951602
"Jan 30, 09:00 am",87.3785,0.444169,38.8108,24.2563,573.181,290.504,290.418,573.181,0.962058
"Jan 30, 10:00 am",87.3785,0.441814,38.6051,24.3477,573.387,290.711,290.313,573.387,0.964078
"Jan 30, 11:00 am",87.4523,0.439664,38.4496,24.4498,573.339,290.926,290.351,573.339,0.963531
"Jan 30, 12:00 pm",87.3787,0.440929,38.5278,24.3814,573.322,290.798,290.248,573.322,0.963305
"Jan 30, 01:00 pm",87.3785,0.440133,38.4582,24.412,573.282,290.875,290.203,573.282,0.962216
"Jan 30, 02:00 pm",91.1782,0.444987,40.5731,25.731,573.157,290.909,290.156,573.157,0.953458
"Jan 30, 03:00 pm",91.2692,0.444735,40.5906,25.7642,573.452,290.925,290.872,573.452,0.899102
"Jan 30, 04:00 pm",91.2488,0.444194,40.5322,25.7811,573.438,290.974,290.798,573.438,0.890327
"Jan 30, 05:00 pm",91.2357,0.443666,40.4782,25.7994,573.444,291.022,290.997,573.444,0.881286
"Jan 30, 06:00 pm",91.1495,0.443344,40.4106,25.7898,573.214,291.055,291.031,573.214,0.885936
"Jan 30, 07:00 pm",87.3438,0.438623,38.311,24.4611,571.917,291.1,290,0,0
"Jan 30, 08:00 pm",87.3787,0.440374,38.4793,24.4024,571.833,290.945,290,0,0
"Jan 30, 09:00 pm",87.3785,0.441949,38.6169,24.3411,571.739,290.804,290,0,0
"Jan 30, 10:00 pm",87.3785,0.443405,38.7441,24.2844,571.633,290.675,290,0,0
"Jan 30, 11:00 pm",87.3785,0.444656,38.8534,24.2361,571.512,290.566,290,0,0
"Jan 31, 12:00 am",87.3785,0.438239,38.2926,23.9364,571.369,291.175,290,0,0
"Jan 31, 01:00 am",87.3785,0.438361,38.3033,23.9319,571.197,291.174,290,0,0
"Jan 31, 02:00 am",87.3785,0.438552,38.32,23.9247,570.981,291.171,290,0,0
"Jan 31, 03:00 am",87.3785,0.43915,38.3723,23.9018,570.687,291.135,290,0,0
"Jan 31, 04:00 am",87.4462,0.439713,38.4513,23.8975,570.227,291.122,290,0,0
"Jan 31, 05:00 am",6.38018,0.148271,2.59379,1.859,572.435,284.925,290,0,0
"Jan 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 31, 07:00 am",14.4275,0,0,0,573.831,290,290,351.121,0.195027
"Jan 31, 08:00 am",88.6997,0.302192,26.4051,16.4982,573.276,290.333,290.28,573.276,0.952804
"Jan 31, 09:00 am",87.3786,0.44144,38.5724,24.3626,573.189,290.759,290.661,573.189,0.962838
"Jan 31, 10:00 am",87.3686,0.439493,38.3979,24.4354,573.391,290.928,290.397,573.391,0.964683
"Jan 31, 11:00 am",87.3785,0.444772,38.8635,24.7826,573.342,290.437,290.367,573.342,0.963894
"Jan 31, 12:00 pm",87.3601,0.441673,38.5845,24.8971,573.323,290.726,290.22,573.323,0.963406
"Jan 31, 01:00 pm",87.3785,0.445041,38.8871,24.771,573.285,290.415,290.028,573.285,0.962773
"Jan 31, 02:00 pm",91.1288,0.443246,40.3925,25.7884,573.161,291.065,290.392,573.161,0.954448
"Jan 31, 03:00 pm",91.2012,0.442259,40.3346,25.8468,573.463,291.148,291.123,573.463,0.902061
"Jan 31, 04:00 pm",91.1817,0.441746,40.2792,25.8628,573.449,291.194,291.169,573.449,0.893195
"Jan 31, 05:00 pm",91.1647,0.441117,40.2143,25.8841,573.453,291.25,291.226,573.453,0.883641
"Jan 31, 06:00 pm",91.109,0.442051,40.2748,25.832,573.205,291.171,291.147,573.205,0.884225
"Jan 31, 07:00 pm",87.3786,0.444295,38.8218,24.8001,571.925,290.573,290,0,0
"Jan 31, 08:00 pm",87.3443,0.439174,38.3593,24.4404,571.841,291.052,290,0,0
"Jan 31, 09:00 pm",87.3785,0.441293,38.5596,24.3669,571.747,290.864,290,0,0
"Jan 31, 10:00 pm",87.3785,0.44314,38.7209,24.2952,571.641,290.699,290,0,0
"Jan 31, 11:00 pm",87.3785,0.444744,38.8611,24.2333,571.52,290.557,290,0,0
"Feb 1, 12:00 am",87.3785,0.435209,38.0279,24.0534,571.378,291.459,290,0,0
"Feb 1, 01:00 am",87.3787,0.436293,38.1227,24.0119,571.206,291.368,290,0,0
"Feb 1, 02:00 am",87.3785,0.436986,38.1832,23.9853,570.99,291.317,290,0,0
"Feb 1, 03:00 am",87.3785,0.438641,38.3278,23.9218,570.696,291.182,290,0,0
"Feb 1, 04:00 am",87.4585,0.440053,38.4864,23.888,570.236,291.091,290,0,0
"Feb 1, 05:00 am",6.29623,0.14632,2.55966,1.83105,572.459,284.992,290,0,0
"Feb 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 1, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 1, 08:00 am",85.7349,0.209737,18.3265,11.5625,573.189,290.618,290.556,567.846,0.929792
"Feb 1, 09:00 am",87.3785,0.444934,38.8777,24.227,573.385,290.419,290.352,573.385,0.960323
"Feb 1, 10:00 am",87.3785,0.442771,38.6886,24.3106,573.352,290.624,290.545,573.352,0.962736
"Feb 1, 11:00 am",87.3787,0.440675,38.5056,24.3917,573.304,290.823,290.344,573.304,0.961996
"Feb 1, 12:00 pm",87.3787,0.440473,38.488,24.399,573.261,290.845,290.305,573.261,0.958674
"Feb 1, 01:00 pm",87.3785,0.440127,38.4576,24.412,573.217,290.88,290.258,573.217,0.957764
"Feb 1, 02:00 pm",87.3655,0.439404,38.3887,24.4362,573.203,290.948,290.218,573.203,0.954379
"Feb 1, 03:00 pm",91.1842,0.444506,40.5319,25.7515,573.217,290.951,290.358,573.217,0.930653
"Feb 1, 04:00 pm",91.2288,0.443751,40.4829,25.7935,573.416,291.015,290.99,573.416,0.885507
"Feb 1, 05:00 pm",91.2015,0.442743,40.3788,25.8277,573.422,291.105,291.08,573.422,0.876214
"Feb 1, 06:00 pm",91.1319,0.442673,40.3416,25.8131,573.22,291.115,291.091,573.22,0.887287
"Feb 1, 07:00 pm",87.3786,0.444383,38.8296,24.797,571.908,290.566,290,0,0
"Feb 1, 08:00 pm",87.3425,0.438653,38.3131,24.4604,571.824,291.102,290,0,0
"Feb 1, 09:00 pm",87.3785,0.439938,38.4411,24.4197,571.731,290.992,290,0,0
"Feb 1, 10:00 pm",87.3785,0.441447,38.573,24.361,571.625,290.858,290,0,0
"Feb 1, 11:00 pm",87.3785,0.442653,38.6784,24.3141,571.504,290.753,290,0,0
"Feb 2, 12:00 am",87.3785,0.435533,38.0562,24.0407,571.362,291.429,290,0,0
"Feb 2, 01:00 am",87.3787,0.436157,38.1109,24.0168,571.191,291.381,290,0,0
"Feb 2, 02:00 am",87.3786,0.436678,38.1563,23.9967,570.974,291.347,290,0,0
"Feb 2, 03:00 am",87.3785,0.437315,38.2119,23.9724,570.681,291.307,290,0,0
"Feb 2, 04:00 am",87.3933,0.437909,38.2703,23.9536,570.221,291.285,290,0,0
"Feb 2, 05:00 am",6.03063,0.140146,2.45169,1.76393,572.522,285.204,290,0,0
"Feb 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 am",62.5306,0.0955101,8.34553,5.24055,573.559,290.131,290.114,492.797,0.687278
"Feb 2, 10:00 am",87.4547,0.440423,38.517,24.4206,571.427,290.976,290.727,573.372,0.87623
"Feb 2, 11:00 am",87.3703,0.438748,38.3336,24.4639,572.318,291.066,290.892,573.306,0.900169
"Feb 2, 12:00 pm",87.4307,0.443625,38.7865,24.8397,572.559,290.602,290.459,573.297,0.894793
"Feb 2, 01:00 pm",87.3809,0.443391,38.7439,24.8358,573.03,290.587,290.487,573.314,0.899611
"Feb 2, 02:00 pm",68.0705,0.443685,30.2018,19.3959,573.295,287.809,287.68,573.414,0.874583
"Feb 2, 03:00 pm",58.3909,0.436721,25.5005,16.5808,573.284,286.655,286.546,573.284,0.850753
"Feb 2, 04:00 pm",44.3949,0.431211,19.1436,12.5597,573.186,283.752,282.932,573.186,0.801508
"Feb 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 06:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 3, 08:00 am",85.8135,0.209455,18.2993,11.6108,573.194,290.685,290.357,568.127,0.931111
"Feb 3, 09:00 am",87.3785,0.443523,38.7543,24.2806,573.388,290.551,289.93,573.388,0.960521
"Feb 3, 10:00 am",87.3786,0.441291,38.5594,24.3674,573.353,290.762,289.931,573.353,0.962715
"Feb 3, 11:00 am",87.3309,0.439361,38.3698,24.4299,571.971,291.025,290.834,573.272,0.896716
"Feb 3, 12:00 pm",87.3586,0.442001,38.6126,24.3346,573.247,290.7,289.825,573.247,0.957341
"Feb 3, 01:00 pm",87.3785,0.444812,38.8671,24.7799,573.2,290.442,289.668,573.2,0.956431
"Feb 3, 02:00 pm",87.3785,0.443828,38.781,24.8179,573.183,290.535,289.669,573.183,0.952536
"Feb 3, 03:00 pm",87.3785,0.443096,38.7171,24.8464,573.188,290.604,289.646,573.188,0.947467
"Feb 3, 04:00 pm",91.1067,0.441196,40.1959,25.8662,573.272,291.247,290.091,573.272,0.928014
"Feb 3, 05:00 pm",91.2609,0.44511,40.6211,26.2964,573.394,290.893,290.641,573.394,0.870123
"Feb 3, 06:00 pm",91.146,0.443257,40.4011,25.7938,573.211,291.063,291.039,573.211,0.885592
"Feb 3, 07:00 pm",87.3786,0.444773,38.8636,24.7825,570.6,290.617,290,0,0
"Feb 3, 08:00 pm",87.3797,0.439154,38.3731,24.4512,570.517,291.146,290,0,0
"Feb 3, 09:00 pm",87.3787,0.440438,38.4849,24.4009,570.423,291.033,290,0,0
"Feb 3, 10:00 pm",87.3786,0.44166,38.5916,24.3533,570.318,290.926,290,0,0
"Feb 3, 11:00 pm",87.3786,0.442819,38.6929,24.308,570.197,290.827,290,0,0
"Feb 4, 12:00 am",87.4238,0.441885,38.6313,24.3565,570.054,290.93,290,0,0
"Feb 4, 01:00 am",87.3578,0.434183,37.9292,24.0876,569.883,291.651,290,0,0
"Feb 4, 02:00 am",87.3788,0.434836,37.9954,24.0678,569.665,291.608,290,0,0
"Feb 4, 03:00 am",87.3785,0.435788,38.0785,24.0313,569.369,291.539,290,0,0
"Feb 4, 04:00 am",87.3792,0.436456,38.1371,24.006,568.897,291.508,290,0,0
"Feb 4, 05:00 am",1.30233,0.0302632,0.529456,0.381506,573.591,288.972,290,0,0
"Feb 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 4, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 4, 08:00 am",86.6152,0.218641,19.1045,11.8992,573.199,290.206,290.166,570.718,0.940481
"Feb 4, 09:00 am",87.3785,0.442342,38.6512,24.327,573.398,290.661,290.583,573.398,0.960932
"Feb 4, 10:00 am",87.3785,0.44005,38.4509,24.4159,573.364,290.878,290.788,573.364,0.96325
"Feb 4, 11:00 am",87.3785,0.445083,38.8907,24.7704,573.313,290.409,290.339,573.313,0.962441
"Feb 4, 12:00 pm",87.3785,0.44314,38.721,24.8457,573.272,290.594,290.512,573.272,0.959408
"Feb 4, 01:00 pm",87.3785,0.442687,38.6814,24.863,573.23,290.639,290.552,573.23,0.95872
"Feb 4, 02:00 pm",87.3785,0.441996,38.621,24.8896,573.217,290.705,290.244,573.217,0.955479
"Feb 4, 03:00 pm",87.3195,0.441412,38.5438,24.8973,573.014,290.765,290.665,573.212,0.8746
"Feb 4, 04:00 pm",87.3293,0.4411,38.521,24.9119,573.174,290.785,290.694,574.047,0.821967
"Feb 4, 05:00 pm",87.3786,0.44512,38.894,25.318,573.364,290.402,289.988,573.364,0.931705
"Feb 4, 06:00 pm",91.09,0.441187,40.1877,25.8636,573.223,291.249,291.237,573.223,0.886261
"Feb 4, 07:00 pm",87.3786,0.443289,38.734,24.8404,571.896,290.669,290,0,0
"Feb 4, 08:00 pm",87.3786,0.444831,38.8687,24.7806,571.813,290.53,290,0,0
"Feb 4, 09:00 pm",87.3785,0.439529,38.4054,24.4363,571.72,291.031,290,0,0
"Feb 4, 10:00 pm",87.3785,0.441371,38.5664,24.3645,571.614,290.866,290,0,0
"Feb 4, 11:00 pm",87.3785,0.442871,38.6974,24.306,571.493,290.733,290,0,0
"Feb 5, 12:00 am",87.3148,0.434703,37.956,24.0564,571.351,291.499,290,0,0
"Feb 5, 01:00 am",87.3788,0.435977,38.0951,24.0237,571.18,291.399,290,0,0
"Feb 5, 02:00 am",87.3785,0.437085,38.1919,23.9809,570.964,291.31,290,0,0
"Feb 5, 03:00 am",87.3785,0.438255,38.2941,23.9363,570.67,291.22,290,0,0
"Feb 5, 04:00 am",87.4183,0.438923,38.3699,23.9211,570.21,291.194,290,0,0
"Feb 5, 05:00 am",6.17499,0.143502,2.51037,1.80162,572.481,285.089,290,0,0
"Feb 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 07:00 am",0.676093,0,0,0,573.991,290,290,293.607,0.0112557
"Feb 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 09:00 am",63.3451,0.0999935,8.73729,5.4534,573.568,290.103,290.088,495.454,0.696847
"Feb 5, 10:00 am",87.3785,0.442291,38.6467,24.3288,573.37,290.668,290.588,573.37,0.963377
"Feb 5, 11:00 am",87.3785,0.440204,38.4643,24.4094,573.319,290.866,290.441,573.319,0.962457
"Feb 5, 12:00 pm",87.3397,0.443695,38.7522,24.8142,573.304,290.535,290.55,573.304,0.962554
"Feb 5, 01:00 pm",87.3786,0.444618,38.8501,24.7874,571.774,290.552,290,0,0
"Feb 5, 02:00 pm",87.3786,0.443954,38.792,24.8128,571.622,290.624,290,0,0
"Feb 5, 03:00 pm",87.3786,0.44362,38.7629,24.8258,572.868,290.575,290.356,507.393,0.733664
"Feb 5, 04:00 pm",87.3786,0.442957,38.7049,24.8517,571.692,290.713,290,0,0
"Feb 5, 05:00 pm",87.3786,0.442087,38.6289,24.8856,571.504,290.806,290,0,0
"Feb 5, 06:00 pm",87.3786,0.444041,38.7997,24.8105,572.443,290.563,290.226,442.039,0.485027
"Feb 5, 07:00 pm",87.3786,0.444645,38.8525,24.7872,571.085,290.595,290,0,0
"Feb 5, 08:00 pm",87.3893,0.439036,38.3671,24.4579,570.67,291.148,290,0,0
"Feb 5, 09:00 pm",20.4499,0.406083,8.30435,6.05509,569.952,277.544,290,0,0
"Feb 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 6, 08:00 am",84.4112,0.205964,17.9922,11.0909,573.197,290.336,290.147,563.586,0.915353
"Feb 6, 09:00 am",87.3785,0.442631,38.6764,24.3159,573.386,290.635,290.023,573.386,0.960396
"Feb 6, 10:00 am",87.3785,0.440131,38.458,24.413,573.353,290.871,290.035,573.353,0.962861
"Feb 6, 11:00 am",87.3785,0.445095,38.8918,24.77,573.303,290.409,289.782,573.303,0.962082
"Feb 6, 12:00 pm",87.4441,0.444519,38.8706,24.8088,572.388,290.531,290.376,573.361,0.874983
"Feb 6, 01:00 pm",87.4445,0.443996,38.825,24.829,572.118,290.597,290.42,573.436,0.853938
"Feb 6, 02:00 pm",87.4249,0.443194,38.7462,24.8551,572.644,290.636,290.498,573.182,0.884583
"Feb 6, 03:00 pm",87.4213,0.442204,38.6581,24.8926,569.937,290.908,290,0,0
"Feb 6, 04:00 pm",87.3263,0.441624,38.5653,24.8911,569.695,290.966,290,0,0
"Feb 6, 05:00 pm",87.3696,0.4409,38.5213,24.9303,569.346,291.063,290,0,0
"Feb 6, 06:00 pm",48.5145,0.434059,21.0581,14.1125,568.767,284.983,290,0,0
"Feb 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 08:00 am",54.0319,0.0526617,4.6015,2.86768,573.509,290.051,289.775,465.124,0.587128
"Feb 7, 09:00 am",87.3785,0.442076,38.6279,24.3372,573.406,290.685,289.716,573.406,0.961449
"Feb 7, 10:00 am",87.3807,0.439766,38.4271,24.4271,573.37,290.905,289.689,573.37,0.963638
"Feb 7, 11:00 am",87.3785,0.444862,38.8714,24.7783,573.32,290.43,289.423,573.32,0.962976
"Feb 7, 12:00 pm",87.3785,0.44396,38.7925,24.8132,573.305,290.515,289.397,573.305,0.963075
"Feb 7, 01:00 pm",87.4245,0.443188,38.7455,24.8542,572.834,290.624,290.501,573.468,0.889588
"Feb 7, 02:00 pm",87.4249,0.442438,38.6801,24.883,572.829,290.695,290.568,573.48,0.884985
"Feb 7, 03:00 pm",87.3786,0.441802,38.604,24.8957,570.352,290.911,290,0,0
"Feb 7, 04:00 pm",87.3786,0.441528,38.5801,24.9064,570.207,290.946,290,290,0
"Feb 7, 05:00 pm",87.3779,0.441037,38.5368,24.9254,570.031,291.004,290,0,0
"Feb 7, 06:00 pm",87.4141,0.444509,38.8564,24.7999,571.846,290.565,290.206,447.084,0.503038
"Feb 7, 07:00 pm",87.3695,0.438315,38.2954,24.4791,569.754,291.275,290,0,0
"Feb 7, 08:00 pm",87.3785,0.439835,38.4321,24.4224,569.397,291.159,290,0,0
"Feb 7, 09:00 pm",46.8369,0.43106,20.1895,13.1928,568.802,284.84,290,0,0
"Feb 7, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 8, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 08:00 am",55.5248,0.0589939,5.15486,3.25627,573.52,290.178,289.851,469.987,0.604556
"Feb 8, 09:00 am",87.3785,0.444583,38.847,24.2393,573.176,290.465,289.644,573.176,0.962556
"Feb 8, 10:00 am",87.3785,0.442299,38.6474,24.3277,573.389,290.666,289.629,573.389,0.964486
"Feb 8, 11:00 am",87.3785,0.440211,38.465,24.4084,573.339,290.864,289.639,573.339,0.963755
"Feb 8, 12:00 pm",87.3785,0.444866,38.8717,24.7778,573.316,290.429,289.41,573.316,0.963104
"Feb 8, 01:00 pm",87.3785,0.444344,38.8262,24.7976,573.278,290.481,289.356,573.278,0.962798
"Feb 8, 02:00 pm",87.3785,0.443431,38.7463,24.8326,573.241,290.569,282.118,573.241,0.960633
"Feb 8, 03:00 pm",87.4274,0.442634,38.6983,24.8759,572.958,290.668,290.552,573.452,0.872131
"Feb 8, 04:00 pm",87.4283,0.442036,38.6464,24.8994,572.856,290.731,290.604,573.406,0.858909
"Feb 8, 05:00 pm",87.3984,0.441043,38.5465,24.9303,571.427,290.911,290,0,0
"Feb 8, 06:00 pm",87.3574,0.438798,38.3322,24.7662,572.373,291.056,290.351,449.551,0.514936
"Feb 8, 07:00 pm",87.3614,0.43913,38.363,24.4459,571.289,291.094,290,0,0
"Feb 8, 08:00 pm",87.3787,0.440287,38.4717,24.4056,571.187,290.994,290,0,0
"Feb 8, 09:00 pm",87.3785,0.44157,38.5837,24.3559,571.07,290.883,290,0,0
"Feb 8, 10:00 pm",87.3785,0.44282,38.693,24.3075,570.934,290.776,290,0,0
"Feb 8, 11:00 pm",87.3786,0.443845,38.7826,24.2677,570.77,290.692,290,0,0
"Feb 9, 12:00 am",87.3911,0.437459,38.23,24.5182,570.566,291.303,290,0,0
"Feb 9, 01:00 am",87.3571,0.434145,37.9257,24.0889,570.294,291.627,290,0,0
"Feb 9, 02:00 am",87.373,0.434561,37.9689,24.0772,569.885,291.618,290,0,0
"Feb 9, 03:00 am",24.4994,0.412414,10.1039,7.07718,569.184,278.951,290,0,0
"Feb 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 08:00 am",53.6515,0.0506744,4.42785,2.76429,573.508,290.054,290.045,463.887,0.582627
"Feb 9, 09:00 am",87.3785,0.441817,38.6053,24.3482,573.403,290.71,290.281,573.403,0.961106
"Feb 9, 10:00 am",87.3809,0.439736,38.4246,24.4293,573.368,290.908,290.298,573.368,0.963374
"Feb 9, 11:00 am",87.3786,0.445189,38.9,24.7666,573.317,290.399,290.039,573.317,0.962666
"Feb 9, 12:00 pm",87.3785,0.444308,38.823,24.8009,573.293,290.483,290.027,573.293,0.961971
"Feb 9, 01:00 pm",87.3785,0.443898,38.7871,24.8163,573.245,290.525,289.985,573.245,0.9607
"Feb 9, 02:00 pm",87.3785,0.443197,38.7259,24.843,573.23,290.592,289.94,573.23,0.957052
"Feb 9, 03:00 pm",91.0732,0.441189,40.1805,25.8585,573.173,291.249,290.57,573.173,0.929218
"Feb 9, 04:00 pm",91.1392,0.440626,40.1583,25.898,573.419,291.295,291.27,573.419,0.886631
"Feb 9, 05:00 pm",91.2581,0.444732,40.5854,26.3115,573.419,290.926,290.679,573.419,0.876145
"Feb 9, 06:00 pm",91.1193,0.44244,40.3148,25.8199,573.202,291.137,291.112,573.202,0.883724
"Feb 9, 07:00 pm",87.3786,0.444244,38.8174,24.803,571.765,290.588,290,0,0
"Feb 9, 08:00 pm",87.3413,0.438964,38.3396,24.4487,571.682,291.082,290,0,0
"Feb 9, 09:00 pm",87.3787,0.440309,38.4737,24.406,571.588,290.966,290,0,0
"Feb 9, 10:00 pm",87.3785,0.441877,38.6106,24.345,571.483,290.827,290,0,0
"Feb 9, 11:00 pm",87.3785,0.442939,38.7034,24.3037,571.361,290.736,290,0,0
"Feb 10, 12:00 am",87.3788,0.435959,38.0936,24.0252,571.219,291.398,290,0,0
"Feb 10, 01:00 am",87.3786,0.436802,38.1671,23.9928,571.047,291.331,290,0,0
"Feb 10, 02:00 am",87.3785,0.437823,38.2564,23.9535,570.831,291.249,290,0,0
"Feb 10, 03:00 am",87.3785,0.438601,38.3243,23.9238,570.536,291.197,290,0,0
"Feb 10, 04:00 am",87.3856,0.439334,38.3915,23.8976,570.074,291.16,290,0,0
"Feb 10, 05:00 am",5.71013,0.132698,2.32139,1.66456,572.554,285.462,290,0,0
"Feb 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 08:00 am",51.8844,0.0407805,3.56283,2.25772,573.648,290.13,290.118,458.287,0.562044
"Feb 10, 09:00 am",87.3785,0.443762,38.7752,24.2724,573.382,290.529,290.457,573.382,0.959958
"Feb 10, 10:00 am",87.3785,0.441548,38.5818,24.3584,573.351,290.738,290.653,573.351,0.962444
"Feb 10, 11:00 am",87.3672,0.43952,38.3997,24.4341,573.299,290.931,290.422,573.299,0.961667
"Feb 10, 12:00 pm",87.3649,0.439014,38.3544,24.4531,573.239,290.982,290.397,573.239,0.956971
"Feb 10, 01:00 pm",87.3633,0.438715,38.3276,24.4638,573.191,291.013,290.352,573.191,0.956186
"Feb 10, 02:00 pm",87.4265,0.444861,38.8927,24.7909,573.217,290.443,290.356,573.476,0.877116
"Feb 10, 03:00 pm",87.3785,0.444513,38.8409,24.7922,573.177,290.471,290.037,573.177,0.947145
"Feb 10, 04:00 pm",87.3785,0.443811,38.7796,24.8196,573.404,290.523,289.982,573.404,0.938255
"Feb 10, 05:00 pm",87.3786,0.442677,38.6805,24.8638,572.077,290.714,290,0,0
"Feb 10, 06:00 pm",87.3786,0.443445,38.7476,24.8345,572.67,290.604,290.238,431.012,0.446208
"Feb 10, 07:00 pm",87.3786,0.444145,38.8087,24.8075,571.919,290.587,290,0,0
"Feb 10, 08:00 pm",87.3611,0.439147,38.3644,24.4467,571.821,291.059,290,0,0
"Feb 10, 09:00 pm",87.3785,0.439814,38.4303,24.4257,571.709,291.005,290,0,0
"Feb 10, 10:00 pm",87.3785,0.441308,38.5608,24.3678,571.58,290.874,290,0,0
"Feb 10, 11:00 pm",87.3785,0.442514,38.6662,24.3209,571.427,290.771,290,0,0
"Feb 11, 12:00 am",87.3785,0.435164,38.024,24.056,571.239,291.471,290,0,0
"Feb 11, 01:00 am",87.3788,0.435982,38.0956,24.0247,570.995,291.411,290,0,0
"Feb 11, 02:00 am",87.3786,0.436726,38.1605,23.996,570.647,291.365,290,0,0
"Feb 11, 03:00 am",55.305,0.436527,24.1421,15.2483,570.076,286.258,290,0,0
"Feb 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 08:00 am",51.0484,0.0373969,3.26769,2.04341,573.672,290.042,290.036,455.591,0.552503
"Feb 11, 09:00 am",87.3786,0.441455,38.5737,24.3627,573.373,290.746,290.372,573.373,0.959614
"Feb 11, 10:00 am",87.3674,0.439333,38.3834,24.4422,573.343,290.946,290.394,573.343,0.962131
"Feb 11, 11:00 am",87.3785,0.444359,38.8274,24.7998,573.294,290.478,290.403,573.294,0.961535
"Feb 11, 12:00 pm",87.3785,0.443648,38.7653,24.8272,573.253,290.548,290.132,573.253,0.958995
"Feb 11, 01:00 pm",87.3785,0.44339,38.7427,24.8368,573.212,290.575,290.089,573.212,0.958754
"Feb 11, 02:00 pm",87.3785,0.442842,38.6949,24.8577,573.209,290.626,290.051,573.209,0.956128
"Feb 11, 03:00 pm",91.1614,0.441317,40.2311,25.8765,573.426,291.233,290.559,573.426,0.947028
"Feb 11, 04:00 pm",91.2188,0.443156,40.4242,26.3661,573.438,291.068,291.051,573.438,0.891311
"Feb 11, 05:00 pm",91.2622,0.444597,40.5749,26.319,573.443,290.938,290.693,573.443,0.88198
"Feb 11, 06:00 pm",91.1007,0.441866,40.2542,25.84,573.196,291.188,291.164,573.196,0.882355
"Feb 11, 07:00 pm",87.3786,0.444384,38.8296,24.7989,571.841,290.57,290,0,0
"Feb 11, 08:00 pm",87.4639,0.439341,38.4265,24.4664,571.757,291.058,290,0,0
"Feb 11, 09:00 pm",87.3785,0.441394,38.5684,24.3649,571.664,290.86,290,0,0
"Feb 11, 10:00 pm",87.3785,0.44336,38.7401,24.2883,571.558,290.684,290,0,0
"Feb 11, 11:00 pm",87.3787,0.444955,38.8796,24.2267,571.436,290.543,290,0,0
"Feb 12, 12:00 am",87.3785,0.444511,38.8407,24.2432,571.294,290.593,290,0,0
"Feb 12, 01:00 am",87.3492,0.443301,38.722,23.7339,571.123,290.714,290,0,0
"Feb 12, 02:00 am",87.3978,0.435468,38.059,24.048,570.907,291.468,290,0,0
"Feb 12, 03:00 am",87.4527,0.435488,38.0846,24.0627,570.614,291.493,290,0,0
"Feb 12, 04:00 am",87.3559,0.437366,38.2065,23.9658,570.154,291.335,290,0,0
"Feb 12, 05:00 am",6.2017,0.144122,2.52123,1.8115,572.454,285.07,290,0,0
"Feb 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 09:00 am",63.2111,0.0993882,8.68439,5.41336,573.564,290.095,290.08,495.014,0.694158
"Feb 12, 10:00 am",87.3785,0.442658,38.6788,24.315,573.36,290.634,290.555,573.36,0.961321
"Feb 12, 11:00 am",87.3787,0.440456,38.4865,24.4005,573.312,290.843,290.319,573.312,0.961355
"Feb 12, 12:00 pm",87.3785,0.440018,38.4481,24.4176,573.312,290.884,290.288,573.312,0.963501
"Feb 12, 01:00 pm",87.3661,0.439239,38.3746,24.4444,573.272,290.959,290.261,573.272,0.96297
"Feb 12, 02:00 pm",87.3785,0.445044,38.8873,24.772,573.269,290.416,289.991,573.269,0.960575
"Feb 12, 03:00 pm",87.3786,0.444506,38.8403,24.7925,572.121,290.54,290,0,0
"Feb 12, 04:00 pm",87.3786,0.443763,38.7754,24.8212,572.028,290.616,290,0,0
"Feb 12, 05:00 pm",87.3786,0.443024,38.7108,24.8499,571.923,290.692,290,290,0
"Feb 12, 06:00 pm",87.3786,0.444792,38.8653,24.7817,571.802,290.534,290,0,0
"Feb 12, 07:00 pm",87.3563,0.439204,38.3672,24.4431,571.659,291.063,290,0,0
"Feb 12, 08:00 pm",87.3786,0.440896,38.5249,24.3831,571.486,290.918,290,0,0
"Feb 12, 09:00 pm",87.3785,0.442427,38.6586,24.3236,571.266,290.789,290,0,0
"Feb 12, 10:00 pm",87.3786,0.443932,38.7901,24.265,570.964,290.67,290,0,0
"Feb 12, 11:00 pm",86.1242,0.434042,37.3815,23.7763,570.484,291.464,290,0,0
"Feb 13, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 08:00 am",53.7236,0.0499319,4.3634,2.82673,573.508,290.159,290.1,464.119,0.583196
"Feb 13, 09:00 am",87.3785,0.443909,38.7881,24.2655,573.408,290.513,290.444,573.408,0.960976
"Feb 13, 10:00 am",87.3785,0.44227,38.6449,24.3293,573.372,290.669,290.198,573.372,0.963311
"Feb 13, 11:00 am",87.3787,0.440633,38.502,24.3928,573.321,290.826,290.213,573.321,0.96267
"Feb 13, 12:00 pm",87.44,0.444728,38.887,24.7998,573.145,290.462,290.367,573.373,0.908656
"Feb 13, 01:00 pm",87.4241,0.444486,38.8589,24.8049,572.875,290.5,290.386,573.476,0.892522
"Feb 13, 02:00 pm",87.3786,0.443615,38.7625,24.8269,570.602,290.725,290,0,0
"Feb 13, 03:00 pm",87.3786,0.442476,38.663,24.871,570.401,290.845,290,0,0
"Feb 13, 04:00 pm",87.3786,0.441568,38.5836,24.9061,570.132,290.948,290,0,0
"Feb 13, 05:00 pm",87.3065,0.440573,38.4648,24.9263,569.724,291.059,290,0,0
"Feb 13, 06:00 pm",66.7737,0.434379,29.2021,19.0403,571.467,287.719,290.297,441.676,0.484192
"Feb 13, 07:00 pm",14.0355,0.323803,5.66502,4.23478,569.924,279.159,290,0,0
"Feb 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 08:00 am",53.401,0.0486594,4.25178,2.66246,573.506,290.122,289.889,463.071,0.579603
"Feb 14, 09:00 am",87.3666,0.434703,37.9785,24.0709,573.404,291.379,290.186,573.404,0.960916
"Feb 14, 10:00 am",87.3785,0.444224,38.8157,24.2543,573.368,290.486,289.661,573.368,0.963338
"Feb 14, 11:00 am",87.3785,0.442299,38.6474,24.3289,573.316,290.67,289.674,573.316,0.962484
"Feb 14, 12:00 pm",87.3786,0.441482,38.5761,24.3604,573.3,290.748,289.645,573.3,0.9628
"Feb 14, 01:00 pm",87.4379,0.44096,38.5566,24.3954,572.406,290.861,290.692,573.308,0.875385
"Feb 14, 02:00 pm",87.3787,0.440511,38.4913,24.3976,573.271,290.841,289.655,573.271,0.961298
"Feb 14, 03:00 pm",87.3786,0.439382,38.3926,24.4411,570.981,291.093,290,0,0
"Feb 14, 04:00 pm",87.3278,0.438567,38.2991,24.4597,570.869,291.171,290,0,0
"Feb 14, 05:00 pm",87.3786,0.444572,38.846,24.7896,570.738,290.626,290,0,0
"Feb 14, 06:00 pm",87.3786,0.444603,38.8488,24.7895,572.116,290.533,290.197,441.85,0.484816
"Feb 14, 07:00 pm",87.3219,0.438465,38.2876,24.4635,570.5,291.205,290,0,0
"Feb 14, 08:00 pm",87.3787,0.439909,38.4387,24.422,570.29,291.091,290,0,0
"Feb 14, 09:00 pm",87.4268,0.441589,38.6067,24.3691,570.007,290.961,290,0,0
"Feb 14, 10:00 pm",87.3265,0.443119,38.696,24.2842,569.568,290.836,290,0,0
"Feb 14, 11:00 pm",12.3036,0.285853,5.002,3.64543,570.435,280.263,290,0,0
"Feb 15, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 08:00 am",54.3807,0.0531581,4.64468,3.01401,573.509,290.173,290.087,466.26,0.589792
"Feb 15, 09:00 am",87.3785,0.44305,38.713,24.3006,573.409,290.594,289.986,573.409,0.959981
"Feb 15, 10:00 am",87.3788,0.440408,38.4823,24.4033,573.368,290.844,289.999,573.368,0.961659
"Feb 15, 11:00 am",87.3785,0.44514,38.8957,24.7695,573.319,290.403,289.762,573.319,0.961803
"Feb 15, 12:00 pm",87.3785,0.445121,38.894,24.7703,573.315,290.406,289.71,573.315,0.963699
"Feb 15, 01:00 pm",87.3785,0.444908,38.8754,24.7783,573.277,290.428,289.654,573.277,0.963553
"Feb 15, 02:00 pm",87.3785,0.444268,38.8195,24.8029,573.286,290.487,289.594,573.286,0.962219
"Feb 15, 03:00 pm",87.439,0.443487,38.7781,24.8485,573.202,290.574,290.478,573.369,0.898652
"Feb 15, 04:00 pm",87.4576,0.442899,38.7349,24.876,573.047,290.642,290.529,574.326,0.832528
"Feb 15, 05:00 pm",91.127,0.440937,40.1813,25.8837,573.356,291.268,290.2,573.356,0.935642
"Feb 15, 06:00 pm",87.3786,0.442423,38.6583,24.8752,571.618,290.767,290,0,0
"Feb 15, 07:00 pm",87.3786,0.443546,38.7564,24.8317,571.535,290.668,290,0,0
"Feb 15, 08:00 pm",87.3743,0.444857,38.8691,24.7797,571.442,290.551,290,0,0
"Feb 15, 09:00 pm",87.3786,0.439832,38.4319,24.426,571.337,291.027,290,0,0
"Feb 15, 10:00 pm",87.3785,0.441401,38.569,24.365,571.216,290.888,290,0,0
"Feb 15, 11:00 pm",87.3785,0.442897,38.6997,24.3068,571.074,290.759,290,0,0
"Feb 16, 12:00 am",87.3785,0.44147,38.575,24.3623,570.903,290.904,290,0,0
"Feb 16, 01:00 am",87.3786,0.44206,38.6265,24.3393,570.687,290.864,290,0,0
"Feb 16, 02:00 am",87.3786,0.442827,38.6936,24.3095,570.394,290.813,290,0,0
"Feb 16, 03:00 am",87.3786,0.444388,38.83,24.2491,569.935,290.699,290,0,0
"Feb 16, 04:00 am",6.03466,0.140238,2.45333,1.78224,572.422,285.208,290,0,0
"Feb 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 08:00 am",54.7124,0.0549498,4.80143,3.03283,573.51,290.165,290.103,467.337,0.593321
"Feb 16, 09:00 am",87.3785,0.444532,38.8426,24.2434,573.161,290.471,290.385,573.161,0.96022
"Feb 16, 10:00 am",87.3785,0.442179,38.6369,24.3346,573.376,290.678,290.223,573.376,0.962062
"Feb 16, 11:00 am",87.3785,0.440222,38.466,24.4105,573.328,290.864,290.249,573.328,0.962186
"Feb 16, 12:00 pm",87.3785,0.440073,38.4529,24.4157,573.322,290.879,290.201,573.322,0.963843
"Feb 16, 01:00 pm",87.3785,0.439853,38.4337,24.424,573.282,290.902,290.144,573.282,0.963456
"Feb 16, 02:00 pm",87.3665,0.43932,38.3818,24.4414,573.282,290.951,290.075,573.282,0.96117
"Feb 16, 03:00 pm",91.187,0.444475,40.5304,25.7549,573.228,290.953,290.896,573.228,0.91239
"Feb 16, 04:00 pm",91.2548,0.443998,40.5169,25.7913,573.473,290.991,290.967,573.473,0.899909
"Feb 16, 05:00 pm",91.1338,0.443335,40.4028,25.7875,573.168,291.057,291.033,573.168,0.891913
"Feb 16, 06:00 pm",91.172,0.443914,40.4725,25.7743,573.232,291.004,290.979,573.232,0.889013
"Feb 16, 07:00 pm",87.3435,0.438973,38.3414,24.4491,571.828,291.072,290,0,0
"Feb 16, 08:00 pm",87.3787,0.440474,38.488,24.3997,571.744,290.941,290,0,0
"Feb 16, 09:00 pm",87.3785,0.442052,38.6259,24.3383,571.65,290.8,290,0,0
"Feb 16, 10:00 pm",87.3785,0.443696,38.7695,24.2743,571.544,290.653,290,0,0
"Feb 16, 11:00 pm",87.3788,0.444976,38.8815,24.2251,571.423,290.542,290,0,0
"Feb 17, 12:00 am",87.4311,0.434842,38.0187,24.0813,571.28,291.506,290,0,0
"Feb 17, 01:00 am",87.3788,0.435743,38.0747,24.0332,571.109,291.426,290,0,0
"Feb 17, 02:00 am",87.3786,0.436586,38.1483,24.0008,570.892,291.361,290,0,0
"Feb 17, 03:00 am",87.3785,0.437737,38.2488,23.9569,570.598,291.273,290,0,0
"Feb 17, 04:00 am",87.3833,0.438529,38.3202,23.928,570.137,291.231,290,0,0
"Feb 17, 05:00 am",5.77253,0.134148,2.34676,1.68527,572.559,285.411,290,0,0
"Feb 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 08:00 am",55.0791,0.0567296,4.95737,3.13537,573.518,290.175,290.119,468.534,0.598885
"Feb 17, 09:00 am",87.3785,0.443952,38.7919,24.2654,573.178,290.524,290.437,573.178,0.9619
"Feb 17, 10:00 am",87.3785,0.441677,38.5931,24.3536,573.394,290.724,290.643,573.394,0.964117
"Feb 17, 11:00 am",87.3678,0.439536,38.4013,24.4337,573.342,290.927,290.406,573.342,0.963457
"Feb 17, 12:00 pm",87.3786,0.440235,38.4671,24.4091,573.318,290.863,290.331,573.318,0.962966
"Feb 17, 01:00 pm",87.38,0.439788,38.4287,24.4264,573.279,290.908,290.283,573.279,0.962778
"Feb 17, 02:00 pm",87.3653,0.439056,38.3583,24.4506,573.255,290.977,283.393,573.255,0.961735
"Feb 17, 03:00 pm",91.1459,0.443829,40.4532,25.7701,573.161,291.013,290.989,573.161,0.908486
"Feb 17, 04:00 pm",91.1196,0.442962,40.3626,25.7986,573.158,291.091,291.066,573.158,0.901748
"Feb 17, 05:00 pm",91.0934,0.441901,40.2543,25.8349,573.171,291.186,291.161,573.171,0.892576
"Feb 17, 06:00 pm",91.1413,0.442814,40.3587,25.8109,573.236,291.102,291.078,573.236,0.889773
"Feb 17, 07:00 pm",87.3786,0.444553,38.8444,24.7913,571.924,290.549,290,0,0
"Feb 17, 08:00 pm",87.3441,0.439089,38.3519,24.4448,571.84,291.06,290,0,0
"Feb 17, 09:00 pm",87.3787,0.440584,38.4977,24.3956,571.747,290.931,290,0,0
"Feb 17, 10:00 pm",87.3785,0.442176,38.6367,24.3336,571.641,290.789,290,0,0
"Feb 17, 11:00 pm",87.3785,0.443514,38.7536,24.2815,571.52,290.672,290,0,0
"Feb 18, 12:00 am",87.3785,0.444145,38.8087,24.2572,571.378,290.622,290,0,0
"Feb 18, 01:00 am",87.3785,0.444533,38.8427,24.2424,571.207,290.597,290,0,0
"Feb 18, 02:00 am",87.3786,0.444861,38.8713,24.2298,570.991,290.581,290,0,0
"Feb 18, 03:00 am",87.3584,0.433823,37.8981,24.1026,570.699,291.631,290,0,0
"Feb 18, 04:00 am",87.3068,0.434605,37.944,24.0594,570.242,291.581,290,0,0
"Feb 18, 05:00 am",6.85725,0.159232,2.78788,2.01888,572.322,284.553,290,0,0
"Feb 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 08:00 am",54.7392,0.0561152,4.90326,3.06963,573.512,290.068,290.058,467.427,0.594161
"Feb 18, 09:00 am",87.3786,0.441168,38.5486,24.3735,573.167,290.786,290.366,573.167,0.96083
"Feb 18, 10:00 am",87.3671,0.438993,38.3536,24.4549,573.387,290.975,290.38,573.387,0.963387
"Feb 18, 11:00 am",87.3785,0.444265,38.8192,24.8031,573.334,290.485,290.412,573.334,0.962661
"Feb 18, 12:00 pm",87.3657,0.444807,38.8609,24.2295,573.313,290.433,290.071,573.313,0.962691
"Feb 18, 01:00 pm",87.3785,0.44508,38.8905,24.7705,573.261,290.413,289.999,573.261,0.961285
"Feb 18, 02:00 pm",87.3785,0.444509,38.8405,24.7926,573.25,290.467,289.927,573.25,0.957896
"Feb 18, 03:00 pm",91.2113,0.442511,40.362,25.8405,573.471,291.125,291.064,573.471,0.901006
"Feb 18, 04:00 pm",91.1797,0.442002,40.3016,25.8532,573.421,291.171,291.147,573.421,0.887475
"Feb 18, 05:00 pm",91.1563,0.441143,40.2129,25.8822,573.426,291.248,291.224,573.426,0.877169
"Feb 18, 06:00 pm",91.1171,0.442223,40.2941,25.8292,573.214,291.156,291.132,573.214,0.885514
"Feb 18, 07:00 pm",87.3786,0.444329,38.8248,24.8006,571.926,290.57,290,0,0
"Feb 18, 08:00 pm",87.3434,0.438855,38.3311,24.4543,571.843,291.082,290,0,0
"Feb 18, 09:00 pm",87.3786,0.440813,38.5177,24.3871,571.749,290.909,290,0,0
"Feb 18, 10:00 pm",87.3785,0.442588,38.6727,24.318,571.643,290.75,290,0,0
"Feb 18, 11:00 pm",87.3785,0.444282,38.8207,24.2521,571.522,290.6,290,0,0
"Feb 19, 12:00 am",87.3785,0.443807,38.7792,24.2707,571.38,290.653,290,0,0
"Feb 19, 01:00 am",87.3785,0.444509,38.8406,24.2437,571.208,290.599,290,0,0
"Feb 19, 02:00 am",87.3655,0.439473,38.3948,24.4355,570.992,291.082,290,0,0
"Feb 19, 03:00 am",87.4644,0.434914,38.0395,24.0882,570.699,291.542,290,0,0
"Feb 19, 04:00 am",87.3521,0.43623,38.1055,24.0091,570.24,291.435,290,0,0
"Feb 19, 05:00 am",6.63734,0.154244,2.69834,1.94431,572.375,284.721,290,0,0
"Feb 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 08:00 am",54.7776,0.055157,4.81886,3.05567,573.513,290.178,290.114,467.558,0.594617
"Feb 19, 09:00 am",87.3785,0.44321,38.727,24.2945,573.171,290.594,290.503,573.171,0.96094
"Feb 19, 10:00 am",87.3787,0.440604,38.4994,24.3957,573.388,290.824,290.322,573.388,0.963382
"Feb 19, 11:00 am",87.3432,0.444037,38.7837,24.2542,573.337,290.501,290.149,573.337,0.962928
"Feb 19, 12:00 pm",87.3785,0.44503,38.8861,24.7728,573.308,290.415,290.344,573.308,0.961735
"Feb 19, 01:00 pm",87.3785,0.444208,38.8143,24.8043,573.253,290.495,290.033,573.253,0.960316
"Feb 19, 02:00 pm",87.3785,0.443204,38.7265,24.8429,573.244,290.59,289.975,573.244,0.957165
"Feb 19, 03:00 pm",91.1793,0.441839,40.2866,25.8592,573.434,291.186,291.198,573.434,0.895806
"Feb 19, 04:00 pm",91.1608,0.441377,40.2363,25.8732,573.419,291.228,291.203,573.419,0.886698
"Feb 19, 05:00 pm",91.1434,0.440695,40.1665,25.8965,573.426,291.289,291.264,573.426,0.87693
"Feb 19, 06:00 pm",91.1468,0.443059,40.3834,25.8017,573.231,291.081,291.056,573.231,0.888655
"Feb 19, 07:00 pm",87.3786,0.444567,38.8456,24.7902,571.92,290.548,290,0,0
"Feb 19, 08:00 pm",87.343,0.438748,38.3216,24.4572,571.837,291.093,290,0,0
"Feb 19, 09:00 pm",87.3787,0.440062,38.4521,24.4152,571.743,290.979,290,0,0
"Feb 19, 10:00 pm",87.3785,0.441369,38.5662,24.3645,571.637,290.864,290,0,0
"Feb 19, 11:00 pm",87.3785,0.442413,38.6574,24.3238,571.516,290.775,290,0,0
"Feb 20, 12:00 am",87.3785,0.443588,38.7601,24.2786,571.374,290.674,290,0,0
"Feb 20, 01:00 am",87.3785,0.444107,38.8054,24.2586,571.203,290.637,290,0,0
"Feb 20, 02:00 am",87.3786,0.444527,38.8421,24.2425,570.988,290.613,290,0,0
"Feb 20, 03:00 am",87.3602,0.442477,38.6549,24.3183,570.697,290.822,290,0,0
"Feb 20, 04:00 am",87.3567,0.433847,37.8994,24.1012,570.241,291.659,290,0,0
"Feb 20, 05:00 am",6.89743,0.160165,2.80422,2.03666,572.311,284.521,290,0,0
"Feb 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 08:00 am",54.4946,0.0546433,4.77465,3.01065,573.515,290.088,290.077,466.635,0.592343
"Feb 20, 09:00 am",87.3636,0.438915,38.3452,24.4576,573.175,290.995,290.439,573.175,0.961969
"Feb 20, 10:00 am",87.3785,0.443424,38.7457,24.8362,573.391,290.56,290.182,573.391,0.964087
"Feb 20, 11:00 am",87.4269,0.441248,38.5769,24.9327,573.34,290.774,290.222,573.34,0.963438
"Feb 20, 12:00 pm",87.3785,0.4429,38.7,24.8554,573.303,290.615,290.111,573.303,0.961563
"Feb 20, 01:00 pm",87.3785,0.442414,38.6575,24.8739,573.249,290.664,290.067,573.249,0.960122
"Feb 20, 02:00 pm",87.426,0.441399,38.5898,24.925,573.236,290.766,290.016,573.236,0.956487
"Feb 20, 03:00 pm",91.2683,0.44444,40.5633,26.3259,573.475,290.951,290.709,573.475,0.900666
"Feb 20, 04:00 pm",91.2468,0.444322,40.5429,26.3253,573.421,290.963,290.675,573.421,0.887903
"Feb 20, 05:00 pm",91.2409,0.443988,40.5099,26.3374,573.432,290.993,290.969,573.432,0.879032
"Feb 20, 06:00 pm",91.204,0.445001,40.5859,26.2872,573.233,290.906,290.651,573.233,0.889688
"Feb 20, 07:00 pm",87.3786,0.442356,38.6524,24.8762,571.925,290.754,290,0,0
"Feb 20, 08:00 pm",87.3786,0.443911,38.7883,24.8159,571.842,290.614,290,0,0
"Feb 20, 09:00 pm",87.3424,0.439005,38.3438,24.4471,571.748,291.074,290,0,0
"Feb 20, 10:00 pm",87.3786,0.441102,38.5428,24.3748,571.643,290.889,290,0,0
"Feb 20, 11:00 pm",87.3785,0.442977,38.7066,24.3019,571.522,290.722,290,0,0
"Feb 21, 12:00 am",87.3786,0.444936,38.8779,24.2267,571.38,290.548,290,0,0
"Feb 21, 01:00 am",87.4427,0.434841,38.0237,24.0847,571.208,291.512,290,0,0
"Feb 21, 02:00 am",87.3786,0.436598,38.1493,24.0006,570.992,291.353,290,0,0
"Feb 21, 03:00 am",87.3785,0.438086,38.2793,23.9436,570.699,291.234,290,0,0
"Feb 21, 04:00 am",87.4389,0.439325,38.4141,23.9115,570.239,291.157,290,0,0
"Feb 21, 05:00 am",6.34764,0.147515,2.58056,1.84862,572.447,284.951,290,0,0
"Feb 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 08:00 am",54.6944,0.0549343,4.8001,3.02495,573.511,290.158,290.105,467.28,0.593129
"Feb 21, 09:00 am",87.3785,0.445059,38.8886,24.2224,573.169,290.421,290.338,573.169,0.96038
"Feb 21, 10:00 am",87.3785,0.442677,38.6804,24.3144,573.383,290.63,290.553,573.383,0.961984
"Feb 21, 11:00 am",87.3787,0.440674,38.5055,24.3918,573.336,290.821,290.307,573.336,0.962373
"Feb 21, 12:00 pm",87.3652,0.4388,38.3359,24.4606,573.298,290.999,290.324,573.298,0.960447
"Feb 21, 01:00 pm",87.3785,0.444931,38.8774,24.7756,573.239,290.428,290.045,573.239,0.958722
"Feb 21, 02:00 pm",87.3785,0.443764,38.7754,24.8206,573.2,290.54,286.081,573.2,0.954744
"Feb 21, 03:00 pm",91.1832,0.442261,40.3267,25.8425,573.409,291.148,291.124,573.409,0.89068
"Feb 21, 04:00 pm",91.1634,0.441675,40.2646,25.8612,573.401,291.201,291.177,573.401,0.882615
"Feb 21, 05:00 pm",91.1482,0.440999,40.1963,25.8848,573.414,291.262,291.237,573.414,0.873982
"Feb 21, 06:00 pm",91.152,0.443445,40.4209,25.7868,573.213,291.046,291.022,573.213,0.88503
"Feb 21, 07:00 pm",87.4606,0.442546,38.7054,24.8888,571.908,290.748,290,0,0
"Feb 21, 08:00 pm",87.3785,0.439686,38.4191,24.4294,571.824,291.01,290,0,0
"Feb 21, 09:00 pm",87.3785,0.441387,38.5678,24.3633,571.73,290.857,290,0,0
"Feb 21, 10:00 pm",87.3785,0.442905,38.7004,24.3043,571.624,290.722,290,0,0
"Feb 21, 11:00 pm",87.3785,0.444211,38.8145,24.2537,571.503,290.608,290,0,0
"Feb 22, 12:00 am",87.3785,0.444264,38.8192,24.2523,571.361,290.612,290,0,0
"Feb 22, 01:00 am",87.3785,0.444377,38.829,24.2481,571.19,290.613,290,0,0
"Feb 22, 02:00 am",87.3786,0.44452,38.8415,24.2426,570.974,290.614,290,0,0
"Feb 22, 03:00 am",87.3788,0.444901,38.8749,24.2282,570.682,290.599,290,0,0
"Feb 22, 04:00 am",87.4576,0.442939,38.7384,24.3252,570.226,290.824,290,0,0
"Feb 22, 05:00 am",7.09073,0.16466,2.8828,2.09726,572.256,284.368,290,0,0
"Feb 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 08:00 am",54.7299,0.0556564,4.86319,3.08302,573.515,290.107,290.094,467.399,0.594481
