"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Feb 22, 09:00 am",87.3785,0.444472,38.8374,24.795,573.176,290.475,290.392,573.176,0.961292
"Feb 22, 10:00 am",87.3785,0.442144,38.6339,24.8852,573.391,290.68,290.151,573.391,0.963555
"Feb 22, 11:00 am",87.3786,0.444703,38.8575,25.3351,573.337,290.443,290.009,573.337,0.962807
"Feb 22, 12:00 pm",87.4273,0.44143,38.5931,24.9241,573.314,290.758,290.08,573.314,0.962533
"Feb 22, 01:00 pm",87.3586,0.441998,38.6123,24.8839,573.26,290.699,289.996,573.26,0.961076
"Feb 22, 02:00 pm",87.3786,0.444665,38.8542,25.3348,573.228,290.454,285.45,573.228,0.957978
"Feb 22, 03:00 pm",91.2166,0.443017,40.4105,26.3696,573.443,291.08,291.056,573.443,0.899236
"Feb 22, 04:00 pm",91.2061,0.442708,40.3777,26.3796,573.439,291.108,291.084,573.439,0.892088
"Feb 22, 05:00 pm",91.1978,0.44223,40.3304,26.397,573.456,291.15,291.127,573.456,0.88477
"Feb 22, 06:00 pm",91.2059,0.444962,40.5832,26.2883,573.242,290.909,290.655,573.242,0.89137
"Feb 22, 07:00 pm",87.3786,0.442476,38.6629,24.8706,571.927,290.743,290,0,0
"Feb 22, 08:00 pm",87.3786,0.44412,38.8065,24.807,571.843,290.594,290,0,0
"Feb 22, 09:00 pm",87.3428,0.439157,38.3572,24.4405,571.75,291.06,290,0,0
"Feb 22, 10:00 pm",87.3785,0.441333,38.563,24.3652,571.645,290.867,290,0,0
"Feb 22, 11:00 pm",87.3785,0.443355,38.7397,24.2866,571.523,290.686,290,0,0
"Feb 23, 12:00 am",87.3785,0.443674,38.7676,24.2745,571.381,290.666,290,0,0
"Feb 23, 01:00 am",87.3785,0.44472,38.859,24.2342,571.21,290.579,290,0,0
"Feb 23, 02:00 am",87.3981,0.435478,38.06,24.0468,570.994,291.461,290,0,0
"Feb 23, 03:00 am",87.3786,0.435003,38.0099,24.0614,570.702,291.523,290,0,0
"Feb 23, 04:00 am",87.3475,0.436038,38.0868,24.0139,570.243,291.453,290,0,0
"Feb 23, 05:00 am",6.57217,0.152731,2.67184,1.9274,572.392,284.772,290,0,0
"Feb 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 08:00 am",55.017,0.0576986,5.04162,3.14002,573.515,290.054,290.044,468.333,0.59743
"Feb 23, 09:00 am",87.3785,0.441786,38.6026,24.3485,573.181,290.727,290.63,573.181,0.961135
"Feb 23, 10:00 am",87.3676,0.439125,38.3653,24.449,573.396,290.962,290.397,573.396,0.963536
"Feb 23, 11:00 am",87.3785,0.444082,38.8032,24.8092,573.344,290.501,290.429,573.344,0.963
"Feb 23, 12:00 pm",87.3557,0.442155,38.6247,24.8775,573.328,290.68,290.182,573.328,0.963655
"Feb 23, 01:00 pm",87.3785,0.444602,38.8487,24.7883,573.281,290.456,290.029,573.281,0.962901
"Feb 23, 02:00 pm",91.1301,0.442344,40.3109,25.8257,573.243,291.144,290.47,573.243,0.958527
"Feb 23, 03:00 pm",91.1889,0.441847,40.2916,25.8605,573.462,291.184,291.16,573.462,0.903407
"Feb 23, 04:00 pm",91.1709,0.441275,40.2315,25.8789,573.458,291.236,291.211,573.458,0.896223
"Feb 23, 05:00 pm",91.1566,0.440651,40.1682,25.9005,573.469,291.292,291.267,573.469,0.887756
"Feb 23, 06:00 pm",91.1091,0.441918,40.2627,25.8373,573.217,291.183,291.158,573.217,0.885612
"Feb 23, 07:00 pm",87.3786,0.443601,38.7612,24.8267,571.932,290.637,290,0,0
"Feb 23, 08:00 pm",87.3786,0.444761,38.8626,24.7816,571.848,290.534,290,0,0
"Feb 23, 09:00 pm",87.3792,0.439455,38.3992,24.438,571.755,291.036,290,0,0
"Feb 23, 10:00 pm",87.3786,0.441223,38.5535,24.3692,571.649,290.877,290,0,0
"Feb 23, 11:00 pm",87.3785,0.442667,38.6796,24.3132,571.528,290.75,290,0,0
"Feb 24, 12:00 am",87.3785,0.443997,38.7958,24.2619,571.386,290.635,290,0,0
"Feb 24, 01:00 am",87.3785,0.444568,38.8457,24.2401,571.215,290.593,290,0,0
"Feb 24, 02:00 am",87.4643,0.442847,38.7333,24.3296,570.999,290.78,290,0,0
"Feb 24, 03:00 am",87.3587,0.434179,37.9293,24.0881,570.707,291.597,290,0,0
"Feb 24, 04:00 am",87.3135,0.434751,37.9596,24.0547,570.249,291.568,290,0,0
"Feb 24, 05:00 am",6.74765,0.156685,2.74332,1.98678,572.352,284.64,290,0,0
"Feb 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 08:00 am",54.899,0.0569456,4.97582,3.11319,573.515,290.068,290.057,467.949,0.596015
"Feb 24, 09:00 am",87.3787,0.440701,38.5079,24.3906,573.178,290.829,290.376,573.178,0.961139
"Feb 24, 10:00 am",87.3785,0.44512,38.8939,24.7687,573.394,290.401,290.337,573.394,0.963521
"Feb 24, 11:00 am",87.3785,0.443357,38.7399,24.8368,573.341,290.569,290.159,573.341,0.962995
"Feb 24, 12:00 pm",87.3785,0.444479,38.8379,24.7931,573.313,290.466,290.071,573.313,0.962231
"Feb 24, 01:00 pm",87.3785,0.443951,38.7918,24.8133,573.279,290.518,290.028,573.279,0.963073
"Feb 24, 02:00 pm",91.1283,0.44181,40.2614,25.8465,573.284,291.191,290.181,573.284,0.961983
"Feb 24, 03:00 pm",91.0683,0.441006,40.1617,25.8636,573.174,291.266,291.241,573.174,0.911186
"Feb 24, 04:00 pm",91.1304,0.443096,40.3795,25.7949,573.178,291.078,291.065,573.178,0.905659
"Feb 24, 05:00 pm",91.1796,0.44456,40.5348,26.2973,573.199,290.946,290.695,573.199,0.897759
"Feb 24, 06:00 pm",91.0854,0.440784,40.1489,25.8769,573.244,291.284,291.259,573.244,0.891002
"Feb 24, 07:00 pm",87.3786,0.443076,38.7153,24.8467,571.938,290.686,290,0,0
"Feb 24, 08:00 pm",87.3786,0.444747,38.8614,24.7818,571.854,290.535,290,0,0
"Feb 24, 09:00 pm",87.3785,0.439476,38.4007,24.4365,571.761,291.034,290,0,0
"Feb 24, 10:00 pm",87.3786,0.441044,38.5378,24.3757,571.655,290.894,290,0,0
"Feb 24, 11:00 pm",87.3785,0.442531,38.6677,24.3179,571.534,290.763,290,0,0
"Feb 25, 12:00 am",87.3785,0.443764,38.7755,24.2703,571.392,290.657,290,0,0
"Feb 25, 01:00 am",87.3785,0.444741,38.8608,24.233,571.221,290.577,290,0,0
"Feb 25, 02:00 am",87.3946,0.436252,38.1261,24.0156,571.006,291.387,290,0,0
"Feb 25, 03:00 am",87.379,0.434882,37.9996,24.0659,570.713,291.533,290,0,0
"Feb 25, 04:00 am",87.3544,0.436141,38.0989,24.0113,570.255,291.443,290,0,0
"Feb 25, 05:00 am",6.61404,0.153702,2.68887,1.93953,572.387,284.739,290,0,0
"Feb 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 08:00 am",54.1786,0.0533389,4.66068,2.91097,573.512,290.058,290.049,465.604,0.588066
"Feb 25, 09:00 am",87.3785,0.441571,38.5839,24.3561,573.169,290.748,290.649,573.169,0.961199
"Feb 25, 10:00 am",87.368,0.439306,38.3813,24.4414,573.388,290.946,290.391,573.388,0.96341
"Feb 25, 11:00 am",87.3785,0.444446,38.835,24.7943,573.335,290.468,290.396,573.335,0.962762
"Feb 25, 12:00 pm",87.3649,0.438825,38.3379,24.4591,573.278,290.998,290.31,573.278,0.958736
"Feb 25, 01:00 pm",87.3785,0.444984,38.882,24.7733,573.241,290.423,290.029,573.241,0.959693
"Feb 25, 02:00 pm",87.3785,0.444193,38.8129,24.8038,573.267,290.496,289.967,573.267,0.960103
"Feb 25, 03:00 pm",91.1501,0.442136,40.3007,25.8389,573.321,291.161,290.909,573.321,0.922179
"Feb 25, 04:00 pm",91.0864,0.441379,40.2036,25.8533,573.196,291.232,291.208,573.196,0.908609
"Feb 25, 05:00 pm",91.1034,0.44163,40.234,25.8473,573.225,291.209,291.187,573.225,0.902139
"Feb 25, 06:00 pm",91.0994,0.441272,40.1996,25.8616,573.244,291.241,291.216,573.244,0.890848
"Feb 25, 07:00 pm",87.3786,0.443584,38.7598,24.8278,571.92,290.64,290,0,0
"Feb 25, 08:00 pm",87.3788,0.445059,38.8887,24.7705,571.837,290.507,290,0,0
"Feb 25, 09:00 pm",87.3785,0.439596,38.4113,24.4326,571.743,291.023,290,0,0
"Feb 25, 10:00 pm",87.3786,0.441206,38.5519,24.3701,571.638,290.88,290,0,0
"Feb 25, 11:00 pm",87.3785,0.442485,38.6637,24.3205,571.516,290.768,290,0,0
"Feb 26, 12:00 am",87.3785,0.442599,38.6737,24.3162,571.375,290.766,290,0,0
"Feb 26, 01:00 am",87.3785,0.443421,38.7455,24.2842,571.204,290.701,290,0,0
"Feb 26, 02:00 am",87.3786,0.444285,38.821,24.2508,570.988,290.635,290,0,0
"Feb 26, 03:00 am",87.3864,0.434751,37.9913,24.0718,570.697,291.547,290,0,0
"Feb 26, 04:00 am",87.316,0.434951,37.9782,24.0474,570.24,291.55,290,0,0
"Feb 26, 05:00 am",6.76,0.156973,2.74834,1.9868,572.346,284.63,290,0,0
"Feb 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 08:00 am",54.1075,0.0530196,4.63278,2.88972,573.507,290.054,290.044,465.369,0.58637
"Feb 26, 09:00 am",87.3785,0.441624,38.5884,24.3551,573.163,290.743,290.347,573.163,0.960307
"Feb 26, 10:00 am",87.3678,0.439258,38.377,24.4439,573.382,290.951,290.371,573.382,0.962232
"Feb 26, 11:00 am",87.3785,0.444212,38.8146,24.804,573.333,290.49,290.137,573.333,0.962407
"Feb 26, 12:00 pm",87.3785,0.444802,38.8661,24.7804,573.298,290.437,290.069,573.298,0.960974
"Feb 26, 01:00 pm",87.3785,0.444333,38.8252,24.7982,573.268,290.483,290.026,573.268,0.962336
"Feb 26, 02:00 pm",87.3785,0.443702,38.7701,24.8223,573.291,290.54,289.957,573.291,0.962528
"Feb 26, 03:00 pm",91.1428,0.442317,40.314,25.8291,573.283,291.146,290.975,573.283,0.920265
"Feb 26, 04:00 pm",91.0949,0.441702,40.2368,25.8417,573.193,291.203,291.179,573.193,0.908246
"Feb 26, 05:00 pm",91.0808,0.440903,40.1578,25.8704,573.22,291.274,291.249,573.22,0.901204
"Feb 26, 06:00 pm",91.1283,0.442541,40.3281,25.8174,573.22,291.127,291.102,573.22,0.88619
"Feb 26, 07:00 pm",87.3786,0.444653,38.8532,24.7862,571.929,290.539,290,0,0
"Feb 26, 08:00 pm",87.3803,0.439427,38.3973,24.4396,571.845,291.033,290,0,0
"Feb 26, 09:00 pm",87.3786,0.441009,38.5347,24.378,571.751,290.891,290,0,0
"Feb 26, 10:00 pm",87.3785,0.442709,38.6832,24.3121,571.646,290.739,290,0,0
"Feb 26, 11:00 pm",87.3785,0.444058,38.8011,24.2599,571.524,290.621,290,0,0
"Feb 27, 12:00 am",87.3785,0.444038,38.7994,24.2608,571.382,290.632,290,0,0
"Feb 27, 01:00 am",87.3785,0.444495,38.8393,24.2435,571.211,290.6,290,0,0
"Feb 27, 02:00 am",87.3601,0.444323,38.8161,23.6972,570.995,290.629,290,0,0
"Feb 27, 03:00 am",87.37,0.434195,37.9356,24.09,570.703,291.597,290,0,0
"Feb 27, 04:00 am",87.3569,0.434113,37.9228,24.0912,570.245,291.634,290,0,0
"Feb 27, 05:00 am",6.80865,0.158102,2.76812,2.00837,572.335,284.591,290,0,0
"Feb 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 08:00 am",54.2911,0.0539325,4.71254,2.9416,573.513,290.057,290.047,465.971,0.589542
"Feb 27, 09:00 am",87.3786,0.441428,38.5713,24.3637,573.176,290.761,290.344,573.176,0.9616
"Feb 27, 10:00 am",87.367,0.438914,38.3466,24.4581,573.395,290.982,290.371,573.395,0.963903
"Feb 27, 11:00 am",87.3785,0.443965,38.793,24.8146,573.343,290.512,290.133,573.343,0.963435
"Feb 27, 12:00 pm",87.3785,0.444999,38.8834,24.7739,573.322,290.416,290.049,573.322,0.963428
"Feb 27, 01:00 pm",87.3785,0.444752,38.8618,24.7829,573.284,290.442,289.997,573.284,0.963765
"Feb 27, 02:00 pm",87.3785,0.444075,38.8026,24.8089,573.294,290.505,289.925,573.294,0.962571
"Feb 27, 03:00 pm",91.1019,0.442133,40.2791,25.8273,573.177,291.165,291.177,573.177,0.911328
"Feb 27, 04:00 pm",91.0851,0.441574,40.2208,25.8455,573.175,291.215,291.19,573.175,0.904866
"Feb 27, 05:00 pm",91.071,0.440831,40.1469,25.872,573.197,291.281,291.257,573.197,0.896792
"Feb 27, 06:00 pm",91.1049,0.441607,40.2326,25.8495,573.232,291.211,291.186,573.232,0.888232
"Feb 27, 07:00 pm",87.3786,0.443429,38.7462,24.8339,571.939,290.653,290,0,0
"Feb 27, 08:00 pm",87.3786,0.444655,38.8533,24.7863,571.856,290.544,290,0,0
"Feb 27, 09:00 pm",87.3785,0.439476,38.4008,24.4374,571.762,291.033,290,0,0
"Feb 27, 10:00 pm",87.3785,0.441388,38.5678,24.3633,571.657,290.861,290,0,0
"Feb 27, 11:00 pm",87.3785,0.442958,38.705,24.3023,571.535,290.723,290,0,0
"Feb 28, 12:00 am",87.3786,0.441161,38.548,24.373,571.393,290.899,290,0,0
"Feb 28, 01:00 am",87.3785,0.44216,38.6353,24.3343,571.222,290.817,290,0,0
"Feb 28, 02:00 am",87.3785,0.443383,38.7421,24.2868,571.007,290.718,290,0,0
"Feb 28, 03:00 am",87.3786,0.44448,38.838,24.2446,570.714,290.636,290,0,0
"Feb 28, 04:00 am",87.3569,0.433948,37.9083,24.0976,570.257,291.648,290,0,0
"Feb 28, 05:00 am",6.94506,0.161272,2.82358,2.04591,572.305,284.483,290,0,0
"Feb 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 08:00 am",54.5916,0.0542649,4.74092,3.00314,573.514,290.172,290.108,466.954,0.592612
"Feb 28, 09:00 am",87.3785,0.442931,38.7027,24.3056,573.179,290.62,290.528,573.179,0.961301
"Feb 28, 10:00 am",87.3785,0.439928,38.4402,24.4222,573.397,290.888,290.312,573.397,0.963798
"Feb 28, 11:00 am",87.3785,0.44444,38.8345,24.7968,573.344,290.468,290.088,573.344,0.963239
"Feb 28, 12:00 pm",87.3772,0.439578,38.4091,24.4341,573.315,290.926,290.214,573.315,0.962296
"Feb 28, 01:00 pm",87.3657,0.439074,38.36,24.4504,573.277,290.974,290.167,573.277,0.962857
"Feb 28, 02:00 pm",87.3788,0.445216,38.9024,24.7649,573.266,290.4,283.994,573.266,0.962611
"Feb 28, 03:00 pm",91.1402,0.443488,40.4196,25.7826,573.174,291.043,291.019,573.174,0.911412
"Feb 28, 04:00 pm",91.1248,0.442953,40.364,25.8004,573.174,291.091,291.067,573.174,0.904732
"Feb 28, 05:00 pm",91.1144,0.442368,40.3061,25.8216,573.194,291.143,291.119,573.194,0.896107
"Feb 28, 06:00 pm",91.117,0.442118,40.2845,25.8331,573.223,291.165,291.14,573.223,0.886476
"Feb 28, 07:00 pm",87.3786,0.444377,38.8291,24.7984,571.933,290.565,290,0,0
"Feb 28, 08:00 pm",87.3443,0.43912,38.3547,24.444,571.849,291.057,290,0,0
"Feb 28, 09:00 pm",87.3787,0.44058,38.4973,24.396,571.755,290.93,290,0,0
"Feb 28, 10:00 pm",87.3785,0.441968,38.6186,24.342,571.649,290.808,290,0,0
"Feb 28, 11:00 pm",87.3785,0.44328,38.7332,24.2909,571.528,290.693,290,0,0
"Mar 1, 12:00 am",87.3474,0.434756,37.9748,24.0632,571.386,291.497,290,0,0
"Mar 1, 01:00 am",87.3785,0.435557,38.0583,24.0403,571.214,291.436,290,0,0
"Mar 1, 02:00 am",87.3786,0.436637,38.1527,23.9989,570.998,291.349,290,0,0
"Mar 1, 03:00 am",87.3785,0.437237,38.2051,23.9761,570.704,291.313,290,0,0
"Mar 1, 04:00 am",87.3975,0.437794,38.2621,23.9599,570.244,291.295,290,0,0
"Mar 1, 05:00 am",6.16132,0.143183,2.50481,1.80171,572.497,285.099,290,0,0
"Mar 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 08:00 am",53.4155,0.048487,4.23751,2.73657,573.506,290.145,290.103,463.112,0.578763
"Mar 1, 09:00 am",87.3785,0.443093,38.7168,24.2996,573.168,290.605,290.514,573.168,0.961926
"Mar 1, 10:00 am",87.3788,0.440312,38.4739,24.408,573.153,290.867,290.437,573.153,0.965487
"Mar 1, 11:00 am",87.3785,0.445084,38.8908,24.7729,573.355,290.406,290.339,573.355,0.965788
"Mar 1, 12:00 pm",87.3787,0.44519,38.9001,25.3185,573.208,290.406,290.328,573.208,0.951555
"Mar 1, 01:00 pm",87.3786,0.444985,38.8822,25.3265,573.439,290.41,290.35,573.439,0.951256
"Mar 1, 02:00 pm",87.3786,0.44397,38.7935,25.366,573.157,290.524,290.07,573.157,0.949423
"Mar 1, 03:00 pm",91.1791,0.443459,40.4342,26.3465,573.293,291.043,290.392,573.293,0.9075
"Mar 1, 04:00 pm",91.2004,0.443227,40.4224,26.3612,573.377,291.062,291.039,573.377,0.87766
"Mar 1, 05:00 pm",91.1878,0.442498,40.3504,26.3875,573.402,291.127,291.103,573.402,0.871215
"Mar 1, 06:00 pm",91.1238,0.441906,40.2681,25.844,573.262,291.183,291.159,573.262,0.894132
"Mar 1, 07:00 pm",87.3786,0.442725,38.6847,24.8632,571.895,290.721,290,0,0
"Mar 1, 08:00 pm",87.3786,0.443805,38.779,24.8214,571.811,290.626,290,0,0
"Mar 1, 09:00 pm",87.3785,0.439514,38.4041,24.4376,571.718,291.033,290,0,0
"Mar 1, 10:00 pm",87.3785,0.442555,38.6698,24.3191,571.612,290.755,290,0,0
"Mar 1, 11:00 pm",87.3845,0.439908,38.4412,23.8734,571.49,291.011,290,0,0
"Mar 2, 12:00 am",87.3785,0.444605,38.8489,24.2398,571.348,290.581,290,0,0
"Mar 2, 01:00 am",87.3601,0.433907,37.9061,24.0997,571.177,291.591,290,0,0
"Mar 2, 02:00 am",87.3802,0.434897,38.0014,24.0666,570.961,291.515,290,0,0
"Mar 2, 03:00 am",87.3787,0.435903,38.0887,24.0275,570.668,291.441,290,0,0
"Mar 2, 04:00 am",87.3668,0.437124,38.1902,23.9776,570.208,291.356,290,0,0
"Mar 2, 05:00 am",6.11397,0.142083,2.48557,1.78808,572.496,285.138,290,0,0
"Mar 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 08:00 am",54.8536,0.0567886,4.9621,3.09796,573.512,290.06,290.05,467.798,0.594807
"Mar 2, 09:00 am",87.3785,0.441683,38.5936,24.3546,573.169,290.737,290.639,573.169,0.962492
"Mar 2, 10:00 am",87.364,0.439006,38.3533,24.4549,573.179,290.987,290.478,573.179,0.966265
"Mar 2, 11:00 am",87.3785,0.443886,38.7861,24.8192,573.375,290.518,290.447,573.375,0.966692
"Mar 2, 12:00 pm",87.4253,0.441285,38.5794,24.9321,573.216,290.778,290.303,573.216,0.951211
"Mar 2, 01:00 pm",87.4292,0.441449,38.5956,24.9267,573.439,290.749,290.236,573.439,0.95032
"Mar 2, 02:00 pm",91.2517,0.444549,40.5658,26.3203,573.415,290.943,290.202,573.415,0.945926
"Mar 2, 03:00 pm",91.2435,0.444977,40.6012,26.3002,573.354,290.906,290.654,573.354,0.879752
"Mar 2, 04:00 pm",91.2398,0.444688,40.5732,26.3104,573.368,290.931,290.683,573.368,0.876015
"Mar 2, 05:00 pm",91.2286,0.4439,40.4964,26.339,573.403,291.001,290.978,573.403,0.871497
"Mar 2, 06:00 pm",91.0615,0.439295,40.0029,25.3817,573.303,291.417,291.391,573.303,0.902137
"Mar 2, 07:00 pm",87.3785,0.439819,38.4307,24.4239,571.939,290.99,290,0,0
"Mar 2, 08:00 pm",87.3787,0.440566,38.4961,24.3948,571.855,290.925,290,0,0
"Mar 2, 09:00 pm",87.3785,0.442292,38.6468,24.3277,571.761,290.77,290,0,0
"Mar 2, 10:00 pm",87.3785,0.444242,38.8172,24.2519,571.656,290.595,290,0,0
"Mar 2, 11:00 pm",87.3616,0.434466,37.9556,24.0767,571.534,291.516,290,0,0
"Mar 3, 12:00 am",87.3785,0.437437,38.2226,23.9655,571.392,291.248,290,0,0
"Mar 3, 01:00 am",87.3785,0.438389,38.3058,23.9285,571.22,291.17,290,0,0
"Mar 3, 02:00 am",87.3785,0.43963,38.4142,23.8804,571.004,291.068,290,0,0
"Mar 3, 03:00 am",87.3787,0.439933,38.4408,23.8693,570.711,291.06,290,0,0
"Mar 3, 04:00 am",87.3787,0.440435,38.4847,23.8505,570.251,291.045,290,0,0
"Mar 3, 05:00 am",6.34258,0.147397,2.5785,1.84581,572.454,284.955,290,0,0
"Mar 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 08:00 am",53.9915,0.0513398,4.48612,2.83477,573.512,290.156,290.108,464.996,0.586059
"Mar 3, 09:00 am",87.3785,0.444532,38.8425,24.2406,573.407,290.455,290.388,573.407,0.962291
"Mar 3, 10:00 am",87.3785,0.44192,38.6143,24.3418,573.158,290.716,290.618,573.158,0.965314
"Mar 3, 11:00 am",87.4248,0.439637,38.4352,24.4421,573.347,290.924,290.393,573.347,0.963531
"Mar 3, 12:00 pm",87.3785,0.444404,38.8313,24.7961,573.253,290.477,290.399,573.253,0.95611
"Mar 3, 01:00 pm",87.3785,0.444782,38.8644,24.781,573.19,290.445,290.364,573.19,0.954933
"Mar 3, 02:00 pm",87.3785,0.444433,38.8339,24.7945,573.185,290.479,290.029,573.185,0.952315
"Mar 3, 03:00 pm",91.182,0.443711,40.4584,25.783,573.279,291.021,290.718,573.279,0.909178
"Mar 3, 04:00 pm",91.2086,0.443155,40.4196,25.8122,573.408,291.068,291.044,573.408,0.884927
"Mar 3, 05:00 pm",91.1757,0.441696,40.272,25.863,573.436,291.199,291.174,573.436,0.879447
"Mar 3, 06:00 pm",91.0622,0.439718,40.0417,25.3635,573.268,291.38,291.354,573.268,0.895054
"Mar 3, 07:00 pm",87.4414,0.439345,38.417,24.4573,571.895,291.046,290,0,0
"Mar 3, 08:00 pm",87.3785,0.439632,38.4144,24.4303,571.812,291.016,290,0,0
"Mar 3, 09:00 pm",87.3785,0.44172,38.5969,24.349,571.718,290.826,290,0,0
"Mar 3, 10:00 pm",87.3785,0.444143,38.8086,24.2546,571.613,290.607,290,0,0
"Mar 3, 11:00 pm",87.4216,0.434877,38.0177,24.075,571.492,291.488,290,0,0
"Mar 4, 12:00 am",87.368,0.43457,37.9675,24.0731,571.35,291.519,290,0,0
"Mar 4, 01:00 am",87.3785,0.435513,38.0544,24.0393,571.179,291.443,290,0,0
"Mar 4, 02:00 am",87.3787,0.436451,38.1365,24.003,570.963,291.369,290,0,0
"Mar 4, 03:00 am",87.3785,0.437324,38.2128,23.9696,570.67,291.307,290,0,0
"Mar 4, 04:00 am",87.396,0.438142,38.2919,23.9428,570.209,291.264,290,0,0
"Mar 4, 05:00 am",5.56732,0.129379,2.26333,1.62626,572.635,285.572,290,0,0
"Mar 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 08:00 am",53.304,0.0478303,4.17956,2.70908,573.509,290.153,290.113,462.757,0.578297
"Mar 4, 09:00 am",87.3785,0.443878,38.7854,24.2667,573.399,290.517,290.447,573.399,0.961964
"Mar 4, 10:00 am",87.3785,0.442211,38.6397,24.332,573.397,290.673,290.595,573.397,0.965294
"Mar 4, 11:00 am",87.3787,0.440819,38.5182,24.3863,573.357,290.806,290.718,573.357,0.965329
"Mar 4, 12:00 pm",87.3785,0.443336,38.7381,24.8398,573.222,290.579,290.494,573.222,0.953231
"Mar 4, 01:00 pm",87.3785,0.443552,38.7569,24.8315,573.165,290.562,290.474,573.165,0.952846
"Mar 4, 02:00 pm",87.3785,0.443071,38.7149,24.8503,573.17,290.607,290.188,573.17,0.950978
"Mar 4, 03:00 pm",91.1415,0.44135,40.2253,25.8716,573.363,291.231,290.556,573.363,0.9154
"Mar 4, 04:00 pm",91.2497,0.444745,40.5829,26.3109,573.392,290.926,290.677,573.392,0.881683
"Mar 4, 05:00 pm",91.2122,0.443113,40.4173,26.3676,573.422,291.072,291.048,573.422,0.876017
"Mar 4, 06:00 pm",91.1722,0.44349,40.434,25.7918,573.269,291.041,291.016,573.269,0.895578
"Mar 4, 07:00 pm",87.3786,0.443951,38.7918,24.8155,571.919,290.605,290,0,0
"Mar 4, 08:00 pm",87.3786,0.444811,38.8669,24.7823,571.835,290.53,290,0,0
"Mar 4, 09:00 pm",87.3786,0.440023,38.4486,24.4181,571.741,290.983,290,0,0
"Mar 4, 10:00 pm",87.3785,0.442576,38.6717,24.3187,571.636,290.752,290,0,0
"Mar 4, 11:00 pm",87.3473,0.443954,38.7782,24.2586,571.515,290.627,290,0,0
"Mar 5, 12:00 am",87.3609,0.4342,37.9321,24.0887,571.373,291.551,290,0,0
"Mar 5, 01:00 am",87.3785,0.435185,38.0258,24.0551,571.201,291.472,290,0,0
"Mar 5, 02:00 am",87.3787,0.436266,38.1203,24.0135,570.985,291.385,290,0,0
"Mar 5, 03:00 am",87.3785,0.437658,38.2419,23.9601,570.692,291.274,290,0,0
"Mar 5, 04:00 am",87.4261,0.438942,38.375,23.9232,570.233,291.191,290,0,0
"Mar 5, 05:00 am",6.26187,0.145521,2.54569,1.82547,572.467,285.019,290,0,0
"Mar 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 08:00 am",53.8904,0.0507981,4.44025,2.80803,573.513,290.157,290.141,464.657,0.58513
"Mar 5, 09:00 am",87.3785,0.444302,38.8225,24.2524,573.153,290.493,290.406,573.153,0.962383
"Mar 5, 10:00 am",87.3785,0.441501,38.5777,24.3615,573.164,290.755,290.655,573.164,0.965449
"Mar 5, 11:00 am",87.3673,0.439201,38.3718,24.4482,573.362,290.957,290.418,573.362,0.964957
"Mar 5, 12:00 pm",87.3785,0.444311,38.8233,24.8028,573.248,290.486,290.407,573.248,0.955079
"Mar 5, 01:00 pm",87.3785,0.444512,38.8408,24.795,573.187,290.471,290.388,573.187,0.954162
"Mar 5, 02:00 pm",87.3785,0.443978,38.7941,24.8159,573.188,290.521,290.052,573.188,0.952083
"Mar 5, 03:00 pm",91.1257,0.44297,40.366,25.8027,573.175,291.09,290.917,573.175,0.900094
"Mar 5, 04:00 pm",91.1807,0.442184,40.3186,25.8485,573.408,291.155,291.131,573.408,0.884921
"Mar 5, 05:00 pm",91.1532,0.440888,40.1884,25.8938,573.438,291.271,291.246,573.438,0.879805
"Mar 5, 06:00 pm",91.0239,0.438698,39.932,25.3985,573.242,291.473,291.447,573.242,0.889499
"Mar 5, 07:00 pm",87.3436,0.438823,38.3283,24.4561,571.865,291.084,290,0,0
"Mar 5, 08:00 pm",87.3831,0.439259,38.3838,24.4495,571.781,291.053,290,0,0
"Mar 5, 09:00 pm",87.3785,0.441445,38.5728,24.363,571.688,290.854,290,0,0
"Mar 5, 10:00 pm",87.3785,0.443786,38.7773,24.2715,571.582,290.642,290,0,0
"Mar 5, 11:00 pm",87.3677,0.434591,37.9692,24.0753,571.461,291.51,290,0,0
"Mar 6, 12:00 am",87.3463,0.438682,38.3172,23.9114,571.319,291.132,290,0,0
"Mar 6, 01:00 am",87.36,0.433885,37.9042,24.1006,571.148,291.595,290,0,0
"Mar 6, 02:00 am",87.3625,0.434401,37.9504,24.0812,570.932,291.561,290,0,0
"Mar 6, 03:00 am",87.4544,0.435256,38.065,24.0716,570.639,291.513,290,0,0
"Mar 6, 04:00 am",87.3346,0.436316,38.1055,23.9999,570.179,291.429,290,0,0
"Mar 6, 05:00 am",5.50131,0.127844,2.2365,1.61219,572.643,285.625,290,0,0
"Mar 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 08:00 am",54.4033,0.0544843,4.76076,2.97331,573.514,290.059,290.049,466.337,0.590633
"Mar 6, 09:00 am",87.3785,0.441752,38.5996,24.3501,573.167,290.731,290.633,573.167,0.962783
"Mar 6, 10:00 am",87.447,0.439624,38.4438,24.4501,573.18,290.939,290.821,573.18,0.966322
"Mar 6, 11:00 am",87.3785,0.445049,38.8878,24.7721,573.378,290.408,290.343,573.378,0.96677
"Mar 6, 12:00 pm",87.3785,0.442714,38.6837,24.8631,573.297,290.633,290.55,573.297,0.959685
"Mar 6, 01:00 pm",87.3785,0.443304,38.7352,24.8399,573.24,290.581,290.497,573.24,0.958955
"Mar 6, 02:00 pm",91.1046,0.441682,40.2393,25.8473,573.224,291.204,290.527,573.224,0.956057
"Mar 6, 03:00 pm",91.1858,0.442097,40.313,25.8507,573.431,291.163,291.138,573.431,0.897205
"Mar 6, 04:00 pm",91.1666,0.441422,40.2429,25.8729,573.432,291.223,291.199,573.432,0.890654
"Mar 6, 05:00 pm",91.2679,0.444668,40.5839,26.3164,573.454,290.931,290.685,573.454,0.88424
"Mar 6, 06:00 pm",91.1245,0.441592,40.2398,25.3039,573.291,291.211,291.185,573.291,0.899966
"Mar 6, 07:00 pm",87.3786,0.441056,38.5388,24.3754,571.894,290.877,290,0,0
"Mar 6, 08:00 pm",87.3785,0.441388,38.5678,24.3627,571.81,290.852,290,0,0
"Mar 6, 09:00 pm",87.3785,0.443014,38.7099,24.2995,571.717,290.706,290,0,0
"Mar 6, 10:00 pm",87.3498,0.44284,38.6819,23.7501,571.611,290.725,290,0,0
"Mar 6, 11:00 pm",87.3788,0.435779,38.0778,24.0306,571.49,291.398,290,0,0
"Mar 7, 12:00 am",87.3785,0.437873,38.2607,23.9496,571.348,291.21,290,0,0
"Mar 7, 01:00 am",87.3785,0.439047,38.3633,23.9042,571.177,291.111,290,0,0
"Mar 7, 02:00 am",87.3788,0.440071,38.4529,23.8648,570.961,291.03,290,0,0
"Mar 7, 03:00 am",87.3786,0.440809,38.5173,23.8368,570.668,290.981,290,0,0
"Mar 7, 04:00 am",87.3785,0.441508,38.5783,23.8103,570.208,290.948,290,0,0
"Mar 7, 05:00 am",6.39165,0.148539,2.59845,1.8559,572.425,284.917,290,0,0
"Mar 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 08:00 am",53.5275,0.0491593,4.29547,2.70225,573.508,290.137,290.123,463.485,0.580263
"Mar 7, 09:00 am",87.3785,0.44517,38.8983,24.2177,573.406,290.395,290.331,573.406,0.962099
"Mar 7, 10:00 am",87.3785,0.442021,38.6231,24.3398,573.162,290.706,290.609,573.162,0.965518
"Mar 7, 11:00 am",87.3673,0.439191,38.3709,24.4471,573.362,290.958,290.383,573.362,0.965357
"Mar 7, 12:00 pm",87.3785,0.44516,38.8974,24.7687,573.294,290.403,290.331,573.294,0.960115
"Mar 7, 01:00 pm",87.3785,0.445062,38.8889,24.7723,573.232,290.416,290.34,573.232,0.95886
"Mar 7, 02:00 pm",87.3785,0.444357,38.8273,24.7998,573.23,290.483,290.006,573.23,0.956523
"Mar 7, 03:00 pm",91.1754,0.443444,40.4312,25.7946,573.283,291.045,290.78,573.283,0.91307
"Mar 7, 04:00 pm",91.2121,0.442884,40.3964,25.8265,573.442,291.092,291.067,573.442,0.892675
"Mar 7, 05:00 pm",91.1907,0.44184,40.2917,25.8632,573.468,291.185,291.16,573.468,0.886986
"Mar 7, 06:00 pm",91.0424,0.439023,39.9697,25.3891,573.269,291.443,291.417,573.269,0.894889
"Mar 7, 07:00 pm",87.3441,0.438743,38.3216,24.4584,571.911,291.089,290,0,0
"Mar 7, 08:00 pm",87.3429,0.438787,38.325,24.4566,571.827,291.09,290,0,0
"Mar 7, 09:00 pm",87.3787,0.440412,38.4827,24.4026,571.734,290.947,290,0,0
"Mar 7, 10:00 pm",87.3785,0.442773,38.6888,24.3107,571.629,290.734,290,0,0
"Mar 7, 11:00 pm",87.3651,0.444558,38.8389,23.6896,571.508,290.573,290,0,0
"Mar 8, 12:00 am",87.3608,0.43411,37.9242,24.0919,571.366,291.56,290,0,0
"Mar 8, 01:00 am",87.3903,0.434766,37.9944,24.0741,571.195,291.513,290,0,0
"Mar 8, 02:00 am",87.3786,0.435592,38.0614,24.0393,570.979,291.449,290,0,0
"Mar 8, 03:00 am",87.3787,0.436034,38.1001,24.0224,570.686,291.427,290,0,0
"Mar 8, 04:00 am",87.3542,0.436464,38.127,23.9998,570.226,291.415,290,0,0
"Mar 8, 05:00 am",5.88461,0.136752,2.39232,1.72593,572.561,285.319,290,0,0
"Mar 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 08:00 am",52.8118,0.0464587,4.05949,2.52896,573.506,290.044,290.036,461.156,0.572521
"Mar 8, 09:00 am",87.3785,0.442138,38.6333,24.3343,573.399,290.68,290.602,573.399,0.961753
"Mar 8, 10:00 am",87.3682,0.43931,38.3817,24.4418,573.397,290.945,290.536,573.397,0.965081
"Mar 8, 11:00 am",87.3785,0.443996,38.7957,24.8128,573.355,290.509,290.437,573.355,0.964988
"Mar 8, 12:00 pm",87.3787,0.44192,38.6144,24.8936,573.274,290.708,290.621,573.274,0.958356
"Mar 8, 01:00 pm",87.3785,0.442266,38.6446,24.8802,573.205,290.68,290.286,573.205,0.95683
"Mar 8, 02:00 pm",87.4586,0.441757,38.6354,24.9206,573.201,290.739,290.229,573.201,0.954182
"Mar 8, 03:00 pm",91.1425,0.440946,40.1889,25.887,573.401,291.267,290.591,573.401,0.92127
"Mar 8, 04:00 pm",87.3873,0.441695,38.5985,24.9045,572.682,290.769,290.634,573.201,0.796218
"Mar 8, 05:00 pm",91.258,0.444326,40.5483,26.3287,573.454,290.962,290.683,573.454,0.912905
"Mar 8, 06:00 pm",91.1387,0.4424,40.3198,25.8275,573.264,291.139,291.114,573.264,0.893988
"Mar 8, 07:00 pm",87.3786,0.442981,38.7071,24.853,571.998,290.691,290,0,0
"Mar 8, 08:00 pm",87.3786,0.44412,38.8065,24.8088,571.914,290.59,290,0,0
"Mar 8, 09:00 pm",87.3785,0.43969,38.4195,24.4306,571.82,291.01,290,0,0
"Mar 8, 10:00 pm",87.3785,0.442718,38.6841,24.3128,571.715,290.734,290,0,0
"Mar 8, 11:00 pm",87.3965,0.435852,38.0919,24.0328,571.593,291.387,290,0,0
"Mar 9, 12:00 am",87.3785,0.435255,38.0319,24.052,571.451,291.45,290,0,0
"Mar 9, 01:00 am",87.3786,0.436793,38.1664,23.9928,571.279,291.316,290,0,0
"Mar 9, 02:00 am",87.3785,0.438339,38.3014,23.9331,571.063,291.185,290,0,0
"Mar 9, 03:00 am",87.3785,0.43914,38.3714,23.9029,570.769,291.13,290,0,0
"Mar 9, 04:00 am",87.3787,0.440048,38.4509,23.8686,570.309,291.077,290,0,0
"Mar 9, 05:00 am",6.43494,0.149544,2.61605,1.87305,572.451,284.88,290,0,0
"Mar 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 08:00 am",51.8511,0.0407573,3.56132,2.24281,573.647,290.116,290.104,458.175,0.560242
"Mar 9, 09:00 am",87.3785,0.44479,38.8651,24.233,573.386,290.432,290.365,573.386,0.960858
"Mar 9, 10:00 am",87.3785,0.4415,38.5776,24.3606,573.389,290.74,290.658,573.389,0.964793
"Mar 9, 11:00 am",87.3528,0.442351,38.6406,24.8709,573.349,290.66,290.352,573.349,0.9649
"Mar 9, 12:00 pm",87.3643,0.438694,38.3261,24.4656,573.259,291.011,290.444,573.259,0.957181
"Mar 9, 01:00 pm",87.4254,0.444959,38.9007,24.7875,573.135,290.439,290.346,573.436,0.878239
"Mar 9, 02:00 pm",87.3785,0.443752,38.7744,24.8225,573.187,290.542,290.171,573.187,0.953317
"Mar 9, 03:00 pm",87.3785,0.443856,38.7835,24.8184,573.189,290.532,290.108,573.189,0.948597
"Mar 9, 04:00 pm",91.1538,0.441801,40.2719,25.8551,573.361,291.191,290.517,573.361,0.936054
"Mar 9, 05:00 pm",91.1971,0.442546,40.359,25.836,573.426,291.122,291.104,573.426,0.876262
"Mar 9, 06:00 pm",88.935,0.442915,39.3906,25.2496,573.229,290.82,290,573.229,0.890372
"Mar 9, 07:00 pm",87.3786,0.443546,38.7564,24.8311,571.965,290.64,290,0,0
"Mar 9, 08:00 pm",87.3786,0.444793,38.8654,24.7822,571.881,290.529,290,0,0
"Mar 9, 09:00 pm",87.3434,0.439179,38.3594,24.4414,571.787,291.055,290,0,0
"Mar 9, 10:00 pm",87.3786,0.440853,38.5211,24.3856,571.681,290.91,290,0,0
"Mar 9, 11:00 pm",87.3785,0.442712,38.6835,24.3134,571.56,290.744,290,0,0
"Mar 10, 12:00 am",87.3785,0.442528,38.6675,24.3197,571.418,290.77,290,0,0
"Mar 10, 01:00 am",87.3785,0.443065,38.7144,24.2988,571.247,290.731,290,0,0
"Mar 10, 02:00 am",87.3785,0.443465,38.7494,24.2832,571.032,290.709,290,0,0
"Mar 10, 03:00 am",87.3786,0.44413,38.8075,24.258,570.741,290.667,290,0,0
"Mar 10, 04:00 am",87.3786,0.444759,38.8624,24.2342,570.285,290.64,290,0,0
"Mar 10, 05:00 am",7.4271,0.172473,3.01955,2.19346,572.196,284.099,290,0,0
"Mar 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 09:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 10:00 am",64.7343,0.105915,9.25491,5.88371,573.519,290.218,290.079,499.918,0.71336
"Mar 10, 11:00 am",87.3785,0.444311,38.8232,24.8033,573.314,290.482,290.105,573.314,0.963574
"Mar 10, 12:00 pm",87.3785,0.442299,38.6474,24.8802,573.235,290.676,290.151,573.235,0.957137
"Mar 10, 01:00 pm",87.3785,0.443065,38.7144,24.8505,573.178,290.607,290.084,573.178,0.956893
"Mar 10, 02:00 pm",87.3785,0.443021,38.7105,24.8523,573.187,290.611,290.049,573.187,0.955467
"Mar 10, 03:00 pm",87.3785,0.442334,38.6505,24.8788,573.191,290.675,290.035,573.191,0.951037
"Mar 10, 04:00 pm",87.3805,0.441539,38.5819,24.91,571.908,290.832,290,0,0
"Mar 10, 05:00 pm",87.3786,0.444827,38.8684,25.3314,572.81,290.466,290.237,478.288,0.616593
"Mar 10, 06:00 pm",87.328,0.442377,38.6319,25.4147,573.331,290.655,290.583,573.455,0.882457
"Mar 10, 07:00 pm",87.4368,0.442288,38.6723,25.4456,571.704,290.782,290,0,0
"Mar 10, 08:00 pm",87.3786,0.443898,38.7872,25.3681,571.591,290.631,290,0,0
"Mar 10, 09:00 pm",87.3786,0.441838,38.6072,24.8984,571.46,290.832,290,0,0
"Mar 10, 10:00 pm",87.3786,0.444487,38.8386,24.7954,571.304,290.595,290,0,0
"Mar 10, 11:00 pm",87.3787,0.440333,38.4757,24.4065,571.111,290.995,290,0,0
"Mar 11, 12:00 am",87.3786,0.439744,38.4242,24.4299,570.859,291.067,290,0,0
"Mar 11, 01:00 am",87.3786,0.441251,38.5559,24.371,570.494,290.952,290,0,0
"Mar 11, 02:00 am",45.1813,0.4319,19.5138,12.7499,569.886,284.185,290,0,0
"Mar 11, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 08:00 am",50.2114,0.0325821,2.84698,1.79175,573.671,290.09,290.057,452.869,0.542115
"Mar 11, 09:00 am",87.3666,0.434775,37.9848,24.0687,573.368,291.375,290.48,573.368,0.959964
"Mar 11, 10:00 am",87.3476,0.442807,38.6781,24.3034,573.371,290.615,290.023,573.371,0.963849
"Mar 11, 11:00 am",87.3785,0.445132,38.8949,24.2203,573.331,290.403,289.878,573.331,0.963885
"Mar 11, 12:00 pm",87.3656,0.43923,38.3736,24.4445,573.242,290.962,290.058,573.242,0.956433
"Mar 11, 01:00 pm",87.3787,0.44024,38.4676,24.4084,573.178,290.872,289.968,573.178,0.955633
"Mar 11, 02:00 pm",87.3787,0.440674,38.5055,24.3916,573.182,290.831,289.893,573.182,0.953698
"Mar 11, 03:00 pm",91.0584,0.4384,39.92,25.4176,573.372,291.497,290.231,573.372,0.942246
"Mar 11, 04:00 pm",91.2357,0.443962,40.5052,25.7874,573.419,290.996,290.971,573.419,0.887268
"Mar 11, 05:00 pm",91.1803,0.441808,40.2842,25.8605,573.44,291.188,291.164,573.44,0.879647
"Mar 11, 06:00 pm",88.6754,0.440321,39.0457,24.7345,573.26,291.027,290,573.26,0.896874
"Mar 11, 07:00 pm",87.3785,0.439767,38.4262,24.4265,571.74,291.007,290,0,0
"Mar 11, 08:00 pm",87.3787,0.440473,38.4879,24.399,571.656,290.947,290,0,0
"Mar 11, 09:00 pm",87.3785,0.442339,38.651,24.3265,571.563,290.779,290,0,0
"Mar 11, 10:00 pm",87.3785,0.444534,38.8427,24.2412,571.457,290.581,290,0,0
"Mar 11, 11:00 pm",87.3785,0.435218,38.0287,24.0527,571.336,291.46,290,0,0
"Mar 12, 12:00 am",87.3604,0.434289,37.9397,24.0845,571.194,291.554,290,0,0
"Mar 12, 01:00 am",87.4554,0.434816,38.027,24.0883,571.023,291.528,290,0,0
"Mar 12, 02:00 am",87.3787,0.435588,38.0611,24.0388,570.806,291.461,290,0,0
"Mar 12, 03:00 am",87.4467,0.436443,38.1655,24.0234,570.512,291.409,290,0,0
"Mar 12, 04:00 am",87.3186,0.437236,38.1788,23.9603,570.05,291.35,290,0,0
"Mar 12, 05:00 am",5.01319,0.1165,2.03806,1.46679,572.729,286.016,290,0,0
"Mar 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 08:00 am",51.1432,0.0372031,3.25076,2.04874,573.677,290.106,290.097,455.903,0.553527
"Mar 12, 09:00 am",87.3787,0.445231,38.9038,24.2131,573.378,290.391,290.35,573.378,0.960485
"Mar 12, 10:00 am",87.3785,0.443091,38.7166,24.2962,573.377,290.592,290.516,573.377,0.963234
"Mar 12, 11:00 am",87.3786,0.441298,38.56,24.3664,573.323,290.764,290.675,573.323,0.961502
"Mar 12, 12:00 pm",87.3785,0.443802,38.7787,24.8192,573.242,290.534,290.453,573.242,0.955747
"Mar 12, 01:00 pm",87.3785,0.444161,38.8102,24.8053,573.176,290.505,290.42,573.176,0.954937
"Mar 12, 02:00 pm",87.3785,0.443558,38.7575,24.829,573.176,290.561,290.189,573.176,0.952746
"Mar 12, 03:00 pm",91.126,0.441553,40.237,25.8567,573.299,291.214,290.539,573.299,0.936515
"Mar 12, 04:00 pm",91.2539,0.444687,40.5795,26.3114,573.41,290.931,290.683,573.41,0.885526
"Mar 12, 05:00 pm",91.2054,0.442733,40.3796,26.3781,573.435,291.106,291.082,573.435,0.878353
"Mar 12, 06:00 pm",89.0705,0.44454,39.5954,25.2167,573.272,290.682,290,573.272,0.898948
"Mar 12, 07:00 pm",87.3786,0.444002,38.7963,24.8108,571.904,290.602,290,0,0
"Mar 12, 08:00 pm",87.3786,0.444498,38.8396,24.7914,571.82,290.561,290,0,0
"Mar 12, 09:00 pm",87.3785,0.439545,38.4068,24.4336,571.727,291.029,290,0,0
"Mar 12, 10:00 pm",87.3785,0.442033,38.6242,24.337,571.621,290.804,290,0,0
"Mar 12, 11:00 pm",87.3785,0.444467,38.8369,24.2424,571.5,290.584,290,0,0
"Mar 13, 12:00 am",87.3997,0.44048,38.4978,24.4025,571.358,290.968,290,0,0
"Mar 13, 01:00 am",87.3604,0.434325,37.9428,24.0809,571.187,291.551,290,0,0
"Mar 13, 02:00 am",87.3785,0.435177,38.0251,24.0527,570.972,291.488,290,0,0
"Mar 13, 03:00 am",87.3787,0.436033,38.1,24.0197,570.679,291.428,290,0,0
"Mar 13, 04:00 am",87.3649,0.436905,38.1702,23.9825,570.221,291.375,290,0,0
"Mar 13, 05:00 am",6.22016,0.144551,2.52874,1.82089,572.474,285.053,290,0,0
"Mar 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 08:00 am",51.1436,0.0371662,3.24752,2.05027,573.677,290.11,290.101,455.905,0.553449
"Mar 13, 09:00 am",87.3785,0.445053,38.888,24.219,573.379,290.408,290.342,573.379,0.960621
"Mar 13, 10:00 am",87.3785,0.443035,38.7118,24.2975,573.378,290.597,290.521,573.378,0.963362
"Mar 13, 11:00 am",87.3785,0.441677,38.5931,24.3507,573.32,290.728,290.348,573.32,0.96126
"Mar 13, 12:00 pm",87.3785,0.444653,38.8531,24.7847,573.217,290.456,290.376,573.217,0.952868
"Mar 13, 01:00 pm",87.3671,0.438747,38.3321,24.4613,573.435,290.995,290.36,573.435,0.952276
"Mar 13, 02:00 pm",87.3681,0.439081,38.3617,24.4488,573.44,290.964,290.291,573.44,0.950303
"Mar 13, 03:00 pm",91.2008,0.444205,40.5118,25.7669,573.293,290.976,290.31,573.293,0.934699
"Mar 13, 04:00 pm",91.1937,0.442833,40.3836,25.8204,573.391,291.098,291.073,573.391,0.88073
"Mar 13, 05:00 pm",91.146,0.440912,40.1874,25.8858,573.415,291.269,291.245,573.415,0.873244
"Mar 13, 06:00 pm",87.5663,0.445146,38.9798,24.8137,573.247,290.432,290,573.247,0.895724
"Mar 13, 07:00 pm",87.3786,0.443941,38.7909,24.8136,571.99,290.602,290,0,0
"Mar 13, 08:00 pm",87.3786,0.444472,38.8373,24.7932,571.906,290.557,290,0,0
"Mar 13, 09:00 pm",87.3785,0.439735,38.4234,24.427,571.813,291.006,290,0,0
"Mar 13, 10:00 pm",87.3785,0.442336,38.6507,24.326,571.707,290.77,290,0,0
"Mar 13, 11:00 pm",87.3785,0.444628,38.851,24.2371,571.586,290.563,290,0,0
"Mar 14, 12:00 am",87.3648,0.434544,37.9638,24.0742,571.444,291.515,290,0,0
"Mar 14, 01:00 am",87.3785,0.43527,38.0332,24.0498,571.273,291.459,290,0,0
"Mar 14, 02:00 am",87.3787,0.43618,38.1128,24.0149,571.057,291.388,290,0,0
"Mar 14, 03:00 am",87.3785,0.437406,38.2199,23.9681,570.764,291.293,290,0,0
"Mar 14, 04:00 am",87.4347,0.438402,38.3316,23.9445,570.306,291.238,290,0,0
"Mar 14, 05:00 am",6.4477,0.14984,2.62124,1.88144,572.447,284.869,290,0,0
"Mar 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 09:00 am",62.6385,0.0943142,8.23991,5.21942,573.554,290.297,290.161,493.152,0.688617
"Mar 14, 10:00 am",87.3785,0.444543,38.8435,24.2413,573.383,290.455,290.387,573.383,0.964182
"Mar 14, 11:00 am",87.3785,0.443218,38.7278,24.2928,573.34,290.582,290.505,573.34,0.963842
"Mar 14, 12:00 pm",87.3654,0.439182,38.3694,24.4461,573.241,290.966,290.398,573.241,0.955163
"Mar 14, 01:00 pm",87.3807,0.439719,38.4229,24.4289,573.167,290.922,290.332,573.167,0.954067
"Mar 14, 02:00 pm",87.365,0.439419,38.3898,24.4363,573.165,290.949,290.289,573.165,0.95162
"Mar 14, 03:00 pm",87.3647,0.439256,38.3754,24.4423,573.174,290.963,288.865,573.174,0.948309
"Mar 14, 04:00 pm",91.2274,0.443719,40.4793,25.7949,573.415,291.017,290.993,573.415,0.886266
"Mar 14, 05:00 pm",91.191,0.442138,40.319,25.8496,573.443,291.159,291.134,573.443,0.880145
"Mar 14, 06:00 pm",87.3793,0.44029,38.4722,24.4071,573.199,290.866,290.763,573.223,0.892375
"Mar 14, 07:00 pm",87.3442,0.438827,38.329,24.4552,571.901,291.081,290,0,0
"Mar 14, 08:00 pm",87.3438,0.439094,38.3521,24.445,571.817,291.061,290,0,0
"Mar 14, 09:00 pm",87.3786,0.44122,38.5532,24.3713,571.723,290.873,290,0,0
"Mar 14, 10:00 pm",87.3785,0.443612,38.7622,24.2781,571.617,290.656,290,0,0
"Mar 14, 11:00 pm",87.3614,0.434321,37.9429,24.0842,571.496,291.532,290,0,0
"Mar 15, 12:00 am",87.3609,0.434181,37.9304,24.0905,571.354,291.554,290,0,0
"Mar 15, 01:00 am",87.3785,0.435097,38.0181,24.0598,571.182,291.481,290,0,0
"Mar 15, 02:00 am",87.3787,0.43623,38.1172,24.0161,570.964,291.39,290,0,0
"Mar 15, 03:00 am",87.3785,0.437109,38.1939,23.9823,570.669,291.327,290,0,0
"Mar 15, 04:00 am",87.3883,0.437936,38.2705,23.953,570.204,291.283,290,0,0
"Mar 15, 05:00 am",3.9423,0.0916125,1.6027,1.15194,573.041,286.864,290,0,0
"Mar 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 am",50.541,0.0342652,2.99405,1.8808,573.67,290.091,290.083,453.939,0.544977
"Mar 15, 09:00 am",87.3684,0.435042,38.0089,24.0574,573.378,291.349,290.854,573.378,0.960296
"Mar 15, 10:00 am",87.342,0.443152,38.7058,24.2869,573.384,290.581,290.61,573.384,0.964374
"Mar 15, 11:00 am",87.3813,0.444618,38.8513,24.2388,572.633,290.497,290.371,573.446,0.887065
"Mar 15, 12:00 pm",87.3717,0.439084,38.3635,24.4507,572.387,291.03,290.863,573.261,0.852575
"Mar 15, 01:00 pm",87.3786,0.439673,38.418,24.4292,570.5,291.098,290,0,0
"Mar 15, 02:00 pm",87.3798,0.439384,38.3933,24.4405,570.052,291.156,290,290,0
"Mar 15, 03:00 pm",38.0186,0.0983729,1.72099,1.27265,572.597,286.639,290,467.268,0.520812
"Mar 15, 04:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 05:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 06:00 pm",31.622,0,0,0,573.7,290,290,396.552,0.335363
"Mar 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Mar 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 08:00 am",50.8702,0.035972,3.14318,1.96884,573.674,290.09,290.054,455.014,0.54989
"Mar 16, 09:00 am",87.3667,0.434967,38.0016,24.0597,573.381,291.356,290.442,573.381,0.96057
"Mar 16, 10:00 am",87.3785,0.444329,38.8248,24.2493,573.384,290.475,289.937,573.384,0.964311
"Mar 16, 11:00 am",87.3785,0.44235,38.6519,24.3262,573.344,290.664,289.962,573.344,0.964261
"Mar 16, 12:00 pm",87.3745,0.439559,38.4062,24.4328,573.239,290.932,290.021,573.239,0.954818
"Mar 16, 01:00 pm",87.3785,0.440099,38.4552,24.4124,573.16,290.886,289.948,573.16,0.953461
"Mar 16, 02:00 pm",87.3785,0.440022,38.4484,24.415,573.159,290.894,289.888,573.159,0.951029
"Mar 16, 03:00 pm",91.0903,0.440505,40.1258,25.8879,573.283,291.308,290.223,573.283,0.934862
"Mar 16, 04:00 pm",91.2413,0.444218,40.531,25.7767,573.413,290.973,290.855,573.413,0.885861
"Mar 16, 05:00 pm",91.1979,0.442338,40.3403,25.8419,573.446,291.141,291.116,573.446,0.880741
"Mar 16, 06:00 pm",87.294,0.439309,38.3491,24.4212,573.114,290.953,290.855,573.189,0.88716
"Mar 16, 07:00 pm",87.3275,0.438523,38.2951,24.4602,570.859,291.175,290,0,0
"Mar 16, 08:00 pm",87.3786,0.439358,38.3904,24.4406,570.775,291.109,290,0,0
"Mar 16, 09:00 pm",87.3786,0.441428,38.5713,24.3601,570.681,290.923,290,0,0
"Mar 16, 10:00 pm",87.3786,0.443798,38.7784,24.2679,570.575,290.71,290,0,0
"Mar 16, 11:00 pm",87.3165,0.434508,37.9397,24.0625,570.453,291.578,290,0,0
"Mar 17, 12:00 am",87.3571,0.434111,37.9227,24.0879,570.31,291.63,290,0,0
"Mar 17, 01:00 am",87.3787,0.434772,37.9898,24.0681,570.137,291.582,290,0,0
"Mar 17, 02:00 am",87.3788,0.435299,38.0359,24.0478,569.918,291.547,290,0,0
"Mar 17, 03:00 am",87.3786,0.435965,38.094,24.0224,569.618,291.506,290,0,0
"Mar 17, 04:00 am",86.3485,0.437221,37.7534,23.711,569.141,291.287,290,0,0
"Mar 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 08:00 am",51.8276,0.0404592,3.53475,2.24334,573.502,290.133,290.121,457.957,0.56115
"Mar 17, 09:00 am",87.3785,0.443649,38.7654,24.2747,573.395,290.539,290.467,573.395,0.961359
"Mar 17, 10:00 am",87.3786,0.441205,38.5519,24.3696,573.398,290.768,290.685,573.398,0.964698
"Mar 17, 11:00 am",87.3671,0.43916,38.3681,24.446,573.355,290.961,290.585,573.355,0.964315
"Mar 17, 12:00 pm",87.3785,0.443562,38.7578,24.8271,573.279,290.554,290.474,573.279,0.958151
"Mar 17, 01:00 pm",87.3785,0.443529,38.7549,24.8279,573.211,290.562,290.477,573.211,0.957531
"Mar 17, 02:00 pm",87.3785,0.44254,38.6685,24.8659,573.213,290.654,290.565,573.213,0.955413
"Mar 17, 03:00 pm",91.0863,0.441735,40.236,25.8369,573.164,291.201,290.523,573.164,0.930149
"Mar 17, 04:00 pm",91.1648,0.441162,40.2184,25.8802,573.449,291.246,291.222,573.449,0.894344
"Mar 17, 05:00 pm",91.1731,0.444781,40.5521,26.2855,573.16,290.927,290.673,573.16,0.88939
"Mar 17, 06:00 pm",87.3788,0.445036,38.8867,24.7702,573.249,290.418,290.342,573.254,0.897258
"Mar 17, 07:00 pm",87.3786,0.444023,38.7981,24.8099,571.844,290.603,290,0,0
"Mar 17, 08:00 pm",87.3786,0.444914,38.8759,24.7757,571.76,290.526,290,0,0
"Mar 17, 09:00 pm",87.3788,0.440077,38.4534,24.4134,571.667,290.983,290,0,0
"Mar 17, 10:00 pm",87.3785,0.442789,38.6902,24.3077,571.561,290.737,290,0,0
"Mar 17, 11:00 pm",87.3465,0.443424,38.7315,24.2761,571.44,290.681,290,0,0
"Mar 18, 12:00 am",87.3787,0.436311,38.1243,24.0088,571.297,291.36,290,0,0
"Mar 18, 01:00 am",87.3785,0.437508,38.2288,23.9623,571.126,291.259,290,0,0
"Mar 18, 02:00 am",87.3785,0.438693,38.3323,23.9164,570.909,291.163,290,0,0
"Mar 18, 03:00 am",87.3785,0.439663,38.4171,23.8794,570.615,291.091,290,0,0
"Mar 18, 04:00 am",87.4497,0.440693,38.5384,23.8581,570.154,291.037,290,0,0
"Mar 18, 05:00 am",5.91166,0.137383,2.40332,1.71737,572.529,285.3,290,0,0
"Mar 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 08:00 am",51.9132,0.0412811,3.60708,2.25126,573.502,290.097,290.086,458.231,0.561991
"Mar 18, 09:00 am",87.379,0.435605,38.0628,24.0351,573.396,291.296,290.67,573.396,0.961176
"Mar 18, 10:00 am",87.3785,0.444858,38.8711,24.2258,573.393,290.425,290.359,573.393,0.963959
"Mar 18, 11:00 am",87.3785,0.442561,38.6704,24.3148,573.333,290.645,290.26,573.333,0.961501
"Mar 18, 12:00 pm",87.3785,0.439952,38.4423,24.4163,573.307,290.891,290.31,573.307,0.961319
"Mar 18, 01:00 pm",87.3785,0.440067,38.4524,24.4116,573.239,290.884,290.253,573.239,0.960423
"Mar 18, 02:00 pm",87.3663,0.439503,38.3977,24.4303,573.24,290.936,290.2,573.24,0.958337
"Mar 18, 03:00 pm",91.0137,0.438678,39.9257,25.3913,573.213,291.475,290.774,573.213,0.935076
"Mar 18, 04:00 pm",91.1672,0.441023,40.2068,25.8845,573.469,291.258,291.242,573.469,0.898699
"Mar 18, 05:00 pm",91.168,0.444362,40.5116,25.7501,573.181,290.965,290.907,573.181,0.892612
"Mar 18, 06:00 pm",87.3822,0.441505,38.5797,24.3577,573.205,290.752,290.655,573.237,0.89563
"Mar 18, 07:00 pm",87.3787,0.440653,38.5037,24.39,571.93,290.913,290,0,0
"Mar 18, 08:00 pm",87.3785,0.44151,38.5785,24.3567,571.846,290.838,290,0,0
"Mar 18, 09:00 pm",87.3785,0.44315,38.7218,24.2929,571.752,290.691,290,0,0
"Mar 18, 10:00 pm",87.3785,0.444895,38.8742,24.2255,571.646,290.535,290,0,0
"Mar 18, 11:00 pm",87.3786,0.435114,38.0197,24.055,571.524,291.458,290,0,0
"Mar 19, 12:00 am",87.3785,0.43534,38.0394,24.0462,571.381,291.446,290,0,0
"Mar 19, 01:00 am",87.3788,0.435863,38.0851,24.0262,571.209,291.408,290,0,0
"Mar 19, 02:00 am",87.3787,0.436449,38.1363,24.0035,570.991,291.367,290,0,0
"Mar 19, 03:00 am",87.3786,0.436666,38.1553,23.9952,570.695,291.367,290,0,0
"Mar 19, 04:00 am",87.3713,0.437038,38.1846,23.9792,570.229,291.363,290,0,0
"Mar 19, 05:00 am",3.5783,0.0831529,1.45472,1.04823,573.136,287.153,290,0,0
"Mar 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 08:00 am",51.0638,0.0366693,3.20367,2.03228,573.677,290.118,290.109,455.649,0.552653
"Mar 19, 09:00 am",87.3785,0.443348,38.7391,24.2847,573.384,290.567,290.494,573.384,0.96057
"Mar 19, 10:00 am",87.3787,0.440499,38.4902,24.3962,573.383,290.835,290.747,573.383,0.962925
"Mar 19, 11:00 am",87.3785,0.444805,38.8664,24.7797,573.318,290.435,290.364,573.318,0.9604
"Mar 19, 12:00 pm",87.3785,0.443055,38.7135,24.8469,573.292,290.601,290.52,573.292,0.960213
"Mar 19, 01:00 pm",87.3785,0.442894,38.6995,24.8534,573.222,290.621,290.533,573.222,0.959282
"Mar 19, 02:00 pm",87.3785,0.441949,38.6169,24.8905,573.221,290.709,290.24,573.221,0.957138
"Mar 19, 03:00 pm",91.1173,0.441035,40.1859,25.8748,573.318,291.26,290.584,573.318,0.940645
"Mar 19, 04:00 pm",91.1491,0.440648,40.1646,25.8986,573.447,291.292,291.268,573.447,0.893497
