"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Mar 19, 05:00 pm",91.2636,0.444367,40.5545,26.3266,573.467,290.958,290.716,573.467,0.885967
"Mar 19, 06:00 pm",87.4245,0.444421,38.8533,25.358,573.064,290.493,290.395,573.157,0.887282
"Mar 19, 07:00 pm",87.3786,0.444651,38.853,25.3378,571.939,290.539,290,0,0
"Mar 19, 08:00 pm",87.3786,0.44197,38.6187,24.8923,571.855,290.794,290,0,0
"Mar 19, 09:00 pm",87.3786,0.444157,38.8098,24.8075,571.761,290.596,290,0,0
"Mar 19, 10:00 pm",87.3785,0.439764,38.426,24.428,571.654,291.013,290,0,0
"Mar 19, 11:00 pm",87.3785,0.442379,38.6544,24.3264,571.531,290.777,290,0,0
"Mar 20, 12:00 am",87.4604,0.442549,38.7055,24.3411,571.387,290.781,290,0,0
"Mar 20, 01:00 am",87.3689,0.43455,37.9662,24.0773,571.213,291.529,290,0,0
"Mar 20, 02:00 am",87.3788,0.435701,38.071,24.0357,570.992,291.438,290,0,0
"Mar 20, 03:00 am",87.3785,0.436944,38.1795,23.9877,570.69,291.342,290,0,0
"Mar 20, 04:00 am",86.4476,0.438642,37.9195,23.6849,570.208,291.094,290,0,0
"Mar 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 08:00 am",50.2682,0.0330637,2.88905,1.79954,573.673,290.072,290.065,453.056,0.543283
"Mar 20, 09:00 am",87.3788,0.436009,38.0979,24.0221,573.374,291.26,290.72,573.374,0.959684
"Mar 20, 10:00 am",87.3785,0.44481,38.8668,24.2308,573.372,290.431,290.363,573.372,0.962052
"Mar 20, 11:00 am",87.3785,0.442052,38.6259,24.3382,573.312,290.694,290.608,573.312,0.959806
"Mar 20, 12:00 pm",87.4212,0.439621,38.4322,24.4431,573.294,290.929,290.396,573.294,0.960898
"Mar 20, 01:00 pm",87.3788,0.439816,38.4306,24.4249,573.226,290.909,290.338,573.226,0.96021
"Mar 20, 02:00 pm",87.3655,0.439248,38.3752,24.4439,573.232,290.961,290.295,573.232,0.958576
"Mar 20, 03:00 pm",91.2499,0.444618,40.5713,25.7649,573.404,290.937,290.262,573.404,0.948249
"Mar 20, 04:00 pm",91.2457,0.443652,40.4814,25.8028,573.476,291.022,290.998,573.476,0.900506
"Mar 20, 05:00 pm",91.1058,0.442082,40.2762,25.8308,573.193,291.169,291.145,573.193,0.894184
"Mar 20, 06:00 pm",87.4349,0.442349,38.6767,24.8912,573.274,290.676,290.581,573.448,0.885587
"Mar 20, 07:00 pm",87.3786,0.443046,38.7127,24.8497,571.938,290.689,290,0,0
"Mar 20, 08:00 pm",87.3786,0.44479,38.8651,24.7818,571.853,290.531,290,0,0
"Mar 20, 09:00 pm",87.3788,0.440098,38.4552,24.4141,571.758,290.975,290,0,0
"Mar 20, 10:00 pm",87.3785,0.442673,38.6802,24.314,571.651,290.742,290,0,0
"Mar 20, 11:00 pm",87.3785,0.444907,38.8753,24.2277,571.527,290.541,290,0,0
"Mar 21, 12:00 am",87.3785,0.443792,38.7779,24.2722,571.382,290.655,290,0,0
"Mar 21, 01:00 am",87.3785,0.444547,38.8439,24.2431,571.207,290.596,290,0,0
"Mar 21, 02:00 am",87.4037,0.440782,38.526,24.3959,570.984,290.965,290,0,0
"Mar 21, 03:00 am",87.314,0.437856,38.231,23.9363,570.679,291.248,290,0,0
"Mar 21, 04:00 am",83.6598,0.435881,36.4657,23.0774,570.192,290.993,290,0,0
"Mar 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 08:00 am",49.0001,0.0265756,2.32214,1.45727,573.668,290.069,290.063,448.929,0.528188
"Mar 21, 09:00 am",87.3666,0.43482,37.9888,24.0669,573.361,291.371,290.703,573.361,0.959375
"Mar 21, 10:00 am",87.3785,0.444469,38.837,24.2456,573.369,290.463,290.394,573.369,0.96328
"Mar 21, 11:00 am",87.3785,0.442793,38.6906,24.3106,573.326,290.623,290.222,573.326,0.962997
"Mar 21, 12:00 pm",87.3785,0.444224,38.8156,24.8039,573.282,290.492,290.125,573.282,0.960424
"Mar 21, 01:00 pm",87.4466,0.444453,38.8659,24.8121,572.644,290.521,290.385,573.189,0.86224
"Mar 21, 02:00 pm",87.3785,0.444146,38.8088,24.807,573.209,290.504,290.07,573.209,0.957092
"Mar 21, 03:00 pm",87.3785,0.44346,38.7489,24.8333,573.215,290.568,290.054,573.215,0.953198
"Mar 21, 04:00 pm",87.3805,0.441893,38.6128,24.8944,573.442,290.701,290.071,573.442,0.945954
"Mar 21, 05:00 pm",91.1777,0.443546,40.4415,26.3392,573.281,291.036,290.384,573.281,0.927137
"Mar 21, 06:00 pm",87.4166,0.44473,38.8767,25.3444,573.223,290.453,290.369,573.43,0.885543
"Mar 21, 07:00 pm",87.3465,0.44397,38.7792,25.3561,571.992,290.595,290,0,0
"Mar 21, 08:00 pm",87.3786,0.442235,38.6419,24.8818,571.907,290.766,290,0,0
"Mar 21, 09:00 pm",87.3786,0.444557,38.8447,24.7915,571.812,290.556,290,0,0
"Mar 21, 10:00 pm",87.3788,0.440123,38.4574,24.4136,571.704,290.976,290,0,0
"Mar 21, 11:00 pm",87.3785,0.442842,38.6949,24.3078,571.58,290.731,290,0,0
"Mar 22, 12:00 am",87.3785,0.442944,38.7038,24.3039,571.434,290.73,290,0,0
"Mar 22, 01:00 am",87.3785,0.443666,38.7669,24.2756,571.258,290.674,290,0,0
"Mar 22, 02:00 am",87.3786,0.444616,38.8499,24.2389,571.033,290.601,290,0,0
"Mar 22, 03:00 am",87.3587,0.43414,37.9259,24.09,570.725,291.599,290,0,0
"Mar 22, 04:00 am",81.3184,0.439045,35.7024,22.3623,570.231,290.383,290,0,0
"Mar 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 08:00 am",49.8192,0.0306444,2.67767,1.68313,573.67,290.083,290.075,451.594,0.537348
"Mar 22, 09:00 am",87.3664,0.434377,37.9499,24.0828,573.373,291.412,290.719,573.373,0.959877
"Mar 22, 10:00 am",87.3785,0.444014,38.7973,24.2619,573.381,290.505,290.434,573.381,0.963789
"Mar 22, 11:00 am",87.3785,0.442407,38.6568,24.3244,573.341,290.659,290.239,573.341,0.963842
"Mar 22, 12:00 pm",87.3642,0.438678,38.3248,24.465,573.257,291.013,290.339,573.257,0.956556
"Mar 22, 01:00 pm",87.3652,0.439396,38.3879,24.4373,573.182,290.95,290.262,573.182,0.955857
"Mar 22, 02:00 pm",87.3835,0.439558,38.4101,24.4357,573.188,290.936,290.196,573.188,0.954155
"Mar 22, 03:00 pm",91.2421,0.444485,40.5557,25.7675,573.393,290.949,290.168,573.393,0.944826
"Mar 22, 04:00 pm",91.22,0.443144,40.4235,25.8161,573.443,291.069,291.044,573.443,0.892191
"Mar 22, 05:00 pm",91.1735,0.441196,40.2254,25.8829,573.472,291.243,291.218,573.472,0.88642
"Mar 22, 06:00 pm",87.3426,0.442197,38.6226,24.3231,573.269,290.678,290.718,573.459,0.889971
"Mar 22, 07:00 pm",87.4498,0.442163,38.667,24.9006,571.927,290.781,290,0,0
"Mar 22, 08:00 pm",87.3785,0.439546,38.4069,24.4341,571.842,291.022,290,0,0
"Mar 22, 09:00 pm",87.3785,0.441992,38.6207,24.3391,571.747,290.799,290,0,0
"Mar 22, 10:00 pm",87.3785,0.444395,38.8306,24.2458,571.639,290.582,290,0,0
"Mar 22, 11:00 pm",87.3785,0.435199,38.027,24.0528,571.515,291.451,290,0,0
"Mar 23, 12:00 am",87.3635,0.434508,37.9602,24.0765,571.37,291.523,290,0,0
"Mar 23, 01:00 am",87.3785,0.43536,38.0411,24.0476,571.194,291.456,290,0,0
"Mar 23, 02:00 am",87.3787,0.436319,38.125,24.0107,570.969,291.381,290,0,0
"Mar 23, 03:00 am",87.3785,0.437021,38.1863,23.9836,570.661,291.336,290,0,0
"Mar 23, 04:00 am",81.8744,0.441135,36.1177,22.4278,570.169,290.267,290,0,0
"Mar 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 08:00 am",49.7745,0.0303791,2.65449,1.67226,573.672,290.086,290.078,451.45,0.537398
"Mar 23, 09:00 am",87.337,0.443839,38.7636,24.2579,573.374,290.517,290.533,573.374,0.960019
"Mar 23, 10:00 am",87.3806,0.442532,38.6687,24.3189,569.784,290.883,290,0,0
"Mar 23, 11:00 am",87.3787,0.440705,38.5082,24.3902,572.399,290.88,290.547,506.251,0.733791
"Mar 23, 12:00 pm",87.396,0.439589,38.4183,24.438,573.273,290.93,290.509,573.273,0.958205
"Mar 23, 01:00 pm",87.3785,0.440017,38.448,24.4174,573.197,290.892,290.462,573.197,0.957235
"Mar 23, 02:00 pm",87.3785,0.439817,38.4305,24.4257,573.195,290.911,290.438,573.195,0.954741
"Mar 23, 03:00 pm",87.4447,0.439629,38.4432,24.4495,573.208,290.937,290.415,573.208,0.95157
"Mar 23, 04:00 pm",87.4162,0.440386,38.4968,24.4125,573.442,290.846,290.35,573.442,0.945074
"Mar 23, 05:00 pm",87.3785,0.443813,38.7798,24.82,573.311,290.529,290.452,573.311,0.928891
"Mar 23, 06:00 pm",87.4281,0.443868,38.8065,24.8318,573.253,290.534,290.445,573.425,0.885105
"Mar 23, 07:00 pm",87.3786,0.443255,38.731,24.8434,572.264,290.648,290,0,0
"Mar 23, 08:00 pm",87.3786,0.444155,38.8096,24.8086,572.173,290.57,290,0,0
"Mar 23, 09:00 pm",87.4429,0.439384,38.421,24.4601,572.071,291.031,290,0,0
"Mar 23, 10:00 pm",87.3785,0.441922,38.6145,24.345,571.954,290.793,290,0,0
"Mar 23, 11:00 pm",87.3785,0.4444,38.8311,24.2486,571.818,290.57,290,0,0
"Mar 24, 12:00 am",87.3618,0.434187,37.9314,24.089,571.656,291.535,290,0,0
"Mar 24, 01:00 am",87.3785,0.43517,38.0245,24.0553,571.454,291.458,290,0,0
"Mar 24, 02:00 am",87.3787,0.436373,38.1297,24.0089,571.186,291.361,290,0,0
"Mar 24, 03:00 am",87.3785,0.437237,38.2051,23.976,570.788,291.307,290,0,0
"Mar 24, 04:00 am",30.208,0.412476,12.4601,8.59816,570.112,281.261,290,0,0
"Mar 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 09:00 am",62.3149,0.0948589,8.28863,5.16356,573.554,290.088,290.074,492.091,0.684729
"Mar 24, 10:00 am",87.3785,0.442516,38.6664,24.3208,573.383,290.646,290.233,573.383,0.963542
"Mar 24, 11:00 am",87.3785,0.440181,38.4624,24.4117,573.332,290.868,290.28,573.332,0.961979
"Mar 24, 12:00 pm",87.3785,0.444995,38.883,24.7745,573.288,290.419,290.055,573.288,0.959886
"Mar 24, 01:00 pm",87.3734,0.44343,38.744,24.2846,573.119,290.576,290.606,573.469,0.885848
"Mar 24, 02:00 pm",87.3785,0.444825,38.8682,24.7806,573.209,290.44,290,573.209,0.956234
"Mar 24, 03:00 pm",87.3788,0.445209,38.9018,24.7657,573.216,290.404,289.943,573.216,0.952567
"Mar 24, 04:00 pm",87.3785,0.44457,38.8459,24.7904,573.155,290.468,289.923,573.155,0.945862
"Mar 24, 05:00 pm",91.1402,0.442202,40.3024,25.8353,573.286,291.156,290.482,573.286,0.927101
"Mar 24, 06:00 pm",87.4269,0.443675,38.7891,24.838,573.136,290.559,290.461,573.377,0.875084
"Mar 24, 07:00 pm",87.3786,0.443533,38.7553,24.8313,571.924,290.644,290,0,0
"Mar 24, 08:00 pm",87.3786,0.444788,38.8649,24.7825,571.839,290.532,290,0,0
"Mar 24, 09:00 pm",87.3788,0.440104,38.4557,24.4147,571.743,290.976,290,0,0
"Mar 24, 10:00 pm",87.3785,0.442722,38.6844,24.313,571.635,290.738,290,0,0
"Mar 24, 11:00 pm",87.3605,0.442139,38.6255,23.7821,571.511,290.798,290,0,0
"Mar 25, 12:00 am",87.3956,0.436295,38.1303,24.0161,571.364,291.36,290,0,0
"Mar 25, 01:00 am",87.307,0.434654,37.9483,24.0579,571.186,291.513,290,0,0
"Mar 25, 02:00 am",87.3788,0.435674,38.0687,24.0372,570.959,291.442,290,0,0
"Mar 25, 03:00 am",87.3786,0.436879,38.1738,23.9907,570.646,291.351,290,0,0
"Mar 25, 04:00 am",78.576,0.443144,34.8205,21.5223,570.144,289.634,290,0,0
"Mar 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 08:00 am",50.1987,0.0326298,2.85114,1.78387,573.674,290.079,290.072,452.831,0.542457
"Mar 25, 09:00 am",87.3665,0.43457,37.9669,24.0751,573.381,291.393,290.771,573.381,0.960099
"Mar 25, 10:00 am",87.3785,0.443036,38.7118,24.3001,573.385,290.597,290.521,573.385,0.963124
"Mar 25, 11:00 am",87.3785,0.439909,38.4386,24.422,573.332,290.893,290.411,573.332,0.96154
"Mar 25, 12:00 pm",87.3674,0.439507,38.3986,24.4344,573.31,290.931,290.379,573.31,0.961861
"Mar 25, 01:00 pm",87.3662,0.439472,38.395,24.4354,573.234,290.939,290.331,573.234,0.960665
"Mar 25, 02:00 pm",87.4337,0.441079,38.5652,24.9395,573.235,290.797,290.216,573.235,0.958551
"Mar 25, 03:00 pm",91.2265,0.444159,40.5191,25.7782,573.374,290.979,290.303,573.374,0.946261
"Mar 25, 04:00 pm",91.1326,0.443419,40.4099,25.7847,573.157,291.05,291.026,573.157,0.901101
"Mar 25, 05:00 pm",91.1103,0.442139,40.2834,25.8312,573.202,291.164,291.139,573.202,0.895201
"Mar 25, 06:00 pm",87.3197,0.441536,38.5548,24.8955,573.13,290.746,290.655,573.372,0.873964
"Mar 25, 07:00 pm",87.4071,0.441341,38.5764,24.9255,571.938,290.852,290,0,0
"Mar 25, 08:00 pm",87.3786,0.442788,38.6902,24.8623,571.852,290.718,290,0,0
"Mar 25, 09:00 pm",87.3786,0.444463,38.8366,24.7972,571.757,290.568,290,0,0
"Mar 25, 10:00 pm",87.3785,0.439669,38.4176,24.4333,571.649,291.022,290,0,0
"Mar 25, 11:00 pm",87.3785,0.441841,38.6074,24.3488,571.524,290.828,290,0,0
"Mar 26, 12:00 am",87.3785,0.44186,38.6091,24.3481,571.378,290.835,290,0,0
"Mar 26, 01:00 am",87.3785,0.442601,38.6738,24.319,571.201,290.778,290,0,0
"Mar 26, 02:00 am",87.3785,0.443294,38.7344,24.2919,570.975,290.729,290,0,0
"Mar 26, 03:00 am",87.3786,0.443953,38.792,24.2662,570.663,290.689,290,0,0
"Mar 26, 04:00 am",78.92,0.437508,34.5281,21.8058,570.164,290.204,290,0,0
"Mar 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 08:00 am",49.8211,0.0307533,2.68648,1.71874,573.672,290.074,290.054,451.607,0.538153
"Mar 26, 09:00 am",87.3785,0.443025,38.7108,24.3023,573.374,290.598,290.522,573.374,0.95957
"Mar 26, 10:00 am",87.3787,0.44063,38.5017,24.3956,573.376,290.823,290.321,573.376,0.962124
"Mar 26, 11:00 am",87.3673,0.438759,38.3331,25.0132,573.318,291.002,290.346,573.318,0.960171
"Mar 26, 12:00 pm",87.3587,0.444565,38.8366,24.7868,573.302,290.456,290.079,573.302,0.961506
"Mar 26, 01:00 pm",87.3646,0.438987,38.3519,24.4541,573.224,290.986,290.238,573.224,0.960049
"Mar 26, 02:00 pm",87.3643,0.438851,38.3399,24.4592,573.227,290.998,290.184,573.227,0.958161
"Mar 26, 03:00 pm",91.2638,0.444934,40.6063,25.7557,573.418,290.908,290.123,573.418,0.949566
"Mar 26, 04:00 pm",91.1599,0.444244,40.4973,25.757,573.167,290.975,290.918,573.167,0.903018
"Mar 26, 05:00 pm",91.1433,0.443131,40.3884,25.7977,573.214,291.074,291.05,573.214,0.897663
"Mar 26, 06:00 pm",87.4413,0.44001,38.4751,24.4331,573.105,290.906,290.786,573.369,0.875978
"Mar 26, 07:00 pm",87.3785,0.439768,38.4263,24.4266,571.941,290.995,290,0,0
"Mar 26, 08:00 pm",87.3786,0.441233,38.5543,24.3695,571.855,290.863,290,0,0
"Mar 26, 09:00 pm",87.3785,0.443533,38.7552,24.28,571.76,290.655,290,0,0
"Mar 26, 10:00 pm",87.362,0.434472,37.9563,24.0771,571.651,291.509,290,0,0
"Mar 26, 11:00 pm",87.3785,0.437252,38.2064,23.9742,571.526,291.257,290,0,0
"Mar 27, 12:00 am",87.3785,0.435345,38.0398,24.0498,571.379,291.446,290,0,0
"Mar 27, 01:00 am",87.3786,0.436618,38.1511,24.0005,571.2,291.338,290,0,0
"Mar 27, 02:00 am",87.3785,0.437872,38.2606,23.952,570.971,291.235,290,0,0
"Mar 27, 03:00 am",87.3785,0.439283,38.3839,23.8977,570.654,291.125,290,0,0
"Mar 27, 04:00 am",76.1048,0.425879,32.4114,20.9284,570.145,290.933,290,0,0
"Mar 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 08:00 am",50.0447,0.032054,2.80084,1.73408,573.672,290.059,290.053,452.329,0.540303
"Mar 27, 09:00 am",87.3784,0.438325,38.3001,23.9327,573.38,291.04,290.939,573.38,0.959745
"Mar 27, 10:00 am",87.3788,0.436139,38.1093,24.0169,573.382,291.247,290.689,573.382,0.962453
"Mar 27, 11:00 am",87.3665,0.4348,37.9869,24.0652,573.324,291.375,290.69,573.324,0.960205
"Mar 27, 12:00 pm",87.3785,0.442378,38.6543,24.3242,573.284,290.665,290.579,573.284,0.95869
"Mar 27, 01:00 pm",87.3785,0.443022,38.7106,24.299,573.205,290.61,290.521,573.205,0.957682
"Mar 27, 02:00 pm",87.3785,0.443011,38.7097,24.2994,573.204,290.611,290.217,573.204,0.955473
"Mar 27, 03:00 pm",91.1123,0.440173,40.1052,25.3585,573.378,291.336,290.627,573.378,0.944387
"Mar 27, 04:00 pm",91.0856,0.438405,39.9324,25.4233,573.453,291.495,291.469,573.453,0.893856
"Mar 27, 05:00 pm",91.1337,0.443419,40.4104,25.7828,573.16,291.05,291.026,573.16,0.887316
"Mar 27, 06:00 pm",87.445,0.442143,38.6631,24.3504,573.111,290.707,290.595,573.376,0.877257
"Mar 27, 07:00 pm",87.3786,0.441076,38.5406,24.3753,571.922,290.874,290,0,0
"Mar 27, 08:00 pm",87.3785,0.441657,38.5914,24.3528,571.836,290.825,290,0,0
"Mar 27, 09:00 pm",87.3785,0.443788,38.7775,24.2697,571.741,290.632,290,0,0
"Mar 27, 10:00 pm",87.3618,0.434299,37.9411,24.0834,571.632,291.526,290,0,0
"Mar 27, 11:00 pm",87.3786,0.436782,38.1654,23.9921,571.507,291.303,290,0,0
"Mar 28, 12:00 am",87.3785,0.435567,38.0592,24.0397,571.36,291.426,290,0,0
"Mar 28, 01:00 am",87.3787,0.436117,38.1074,24.0185,571.182,291.386,290,0,0
"Mar 28, 02:00 am",87.3786,0.436698,38.158,23.9961,570.954,291.347,290,0,0
"Mar 28, 03:00 am",87.3785,0.436986,38.1832,23.9852,570.639,291.341,290,0,0
"Mar 28, 04:00 am",76.6696,0.443532,34.0054,21.0259,570.133,289.346,290,0,0
"Mar 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 08:00 am",50.2874,0.0329444,2.87864,1.81315,573.674,290.093,290.085,453.12,0.543552
"Mar 28, 09:00 am",87.3785,0.44477,38.8633,24.2317,573.379,290.434,290.367,573.379,0.959476
"Mar 28, 10:00 am",87.3785,0.441647,38.5905,24.353,573.373,290.728,290.645,573.373,0.960526
"Mar 28, 11:00 am",87.3655,0.438837,38.3393,24.4589,573.313,290.994,290.499,573.313,0.958681
"Mar 28, 12:00 pm",87.3785,0.444839,38.8694,24.7799,573.292,290.433,290.36,573.292,0.959491
"Mar 28, 01:00 pm",87.3785,0.444805,38.8664,24.7815,573.213,290.442,290.363,573.213,0.958467
"Mar 28, 02:00 pm",87.3785,0.444162,38.8102,24.8068,573.215,290.502,290.138,573.215,0.956535
"Mar 28, 03:00 pm",91.1882,0.442952,40.392,25.8176,573.364,291.087,290.418,573.364,0.944329
"Mar 28, 04:00 pm",91.1955,0.442041,40.3121,25.8566,573.465,291.167,291.142,573.465,0.897272
"Mar 28, 05:00 pm",91.069,0.440913,40.1535,25.8704,573.184,291.274,291.249,573.184,0.89142
"Mar 28, 06:00 pm",87.4258,0.443421,38.7664,24.8486,573.082,290.586,290.483,573.363,0.876318
"Mar 28, 07:00 pm",87.3786,0.443009,38.7095,24.8533,571.925,290.693,290,0,0
"Mar 28, 08:00 pm",87.3786,0.444078,38.8029,24.8123,571.839,290.599,290,0,0
"Mar 28, 09:00 pm",87.3785,0.439517,38.4044,24.4392,571.743,291.031,290,0,0
"Mar 28, 10:00 pm",87.3785,0.4423,38.6475,24.3309,571.634,290.778,290,0,0
"Mar 28, 11:00 pm",87.3785,0.444866,38.8718,24.2312,571.509,290.546,290,0,0
"Mar 29, 12:00 am",87.3607,0.433968,37.9118,24.0985,571.362,291.574,290,0,0
"Mar 29, 01:00 am",87.4423,0.434833,38.0228,24.0863,571.183,291.514,290,0,0
"Mar 29, 02:00 am",87.3788,0.435955,38.0932,24.0269,570.954,291.416,290,0,0
"Mar 29, 03:00 am",87.3786,0.436681,38.1566,23.9994,570.637,291.37,290,0,0
"Mar 29, 04:00 am",75.8762,0.444121,33.6982,20.8078,570.127,289.182,290,0,0
"Mar 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 08:00 am",49.9245,0.031242,2.72987,1.70957,573.672,290.077,290.07,451.938,0.539051
"Mar 29, 09:00 am",87.3706,0.438644,38.3246,23.9221,573.379,291.009,290.565,573.379,0.959671
"Mar 29, 10:00 am",87.3785,0.442012,38.6224,24.3435,573.385,290.693,290.613,573.385,0.96251
"Mar 29, 11:00 am",87.3512,0.44254,38.6565,24.8658,573.328,290.643,290.283,573.328,0.960621
"Mar 29, 12:00 pm",87.3785,0.440103,38.4555,24.416,573.307,290.877,290.328,573.307,0.961132
"Mar 29, 01:00 pm",87.3785,0.440094,38.4548,24.4162,573.229,290.882,290.279,573.229,0.960122
"Mar 29, 02:00 pm",87.3662,0.439497,38.3972,24.4362,573.235,290.937,290.237,573.235,0.958476
"Mar 29, 03:00 pm",91.2512,0.444853,40.5934,25.758,573.388,290.916,290.221,573.388,0.9468
"Mar 29, 04:00 pm",91.2554,0.444017,40.5189,25.7934,573.473,290.99,290.967,573.473,0.89895
"Mar 29, 05:00 pm",91.1237,0.44278,40.3478,25.8106,573.186,291.107,291.082,573.186,0.891469
"Mar 29, 06:00 pm",87.4093,0.441814,38.6186,24.9101,572.958,290.743,290.626,573.276,0.862919
"Mar 29, 07:00 pm",87.3786,0.442138,38.6334,24.89,571.931,290.774,290,0,0
"Mar 29, 08:00 pm",87.3786,0.443628,38.7636,24.8324,571.844,290.64,290,0,0
"Mar 29, 09:00 pm",87.3422,0.438942,38.3382,24.455,571.748,291.08,290,0,0
"Mar 29, 10:00 pm",87.3786,0.441166,38.5484,24.3778,571.638,290.883,290,0,0
"Mar 29, 11:00 pm",87.3785,0.443411,38.7446,24.2903,571.512,290.682,290,0,0
"Mar 30, 12:00 am",87.3785,0.443323,38.7369,24.2941,571.364,290.7,290,0,0
"Mar 30, 01:00 am",87.3785,0.444211,38.8145,24.2598,571.183,290.629,290,0,0
"Mar 30, 02:00 am",87.3547,0.443021,38.7,24.301,570.952,290.753,290,0,0
"Mar 30, 03:00 am",87.3966,0.4359,38.0962,24.0358,570.631,291.446,290,0,0
"Mar 30, 04:00 am",72.7352,0.442937,32.2171,20.0542,570.113,288.845,290,0,0
"Mar 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 09:00 am",61.9878,0.0923675,8.07095,5.10563,573.551,290.164,290.071,491.025,0.680376
"Mar 30, 10:00 am",87.3785,0.443714,38.7711,24.8282,573.373,290.534,290.163,573.373,0.961771
"Mar 30, 11:00 am",87.4336,0.444171,38.8354,25.3745,572.379,290.562,290.409,573.407,0.873935
"Mar 30, 12:00 pm",87.4272,0.441444,38.5942,24.929,573.299,290.758,290.188,573.299,0.960828
"Mar 30, 01:00 pm",87.3786,0.445105,38.8926,25.3244,573.217,290.413,290.015,573.217,0.959584
"Mar 30, 02:00 pm",87.3786,0.44408,38.8031,25.3645,573.217,290.51,290.02,573.217,0.957384
"Mar 30, 03:00 pm",87.4521,0.444372,38.8612,25.3715,572.646,290.529,290.393,573.37,0.832196
"Mar 30, 04:00 pm",87.3786,0.444355,38.8271,25.3535,573.436,290.47,289.998,573.436,0.944775
"Mar 30, 05:00 pm",87.3786,0.44377,38.776,25.3761,571.855,290.626,290,0,0
"Mar 30, 06:00 pm",87.3786,0.443948,38.7916,25.9196,571.738,290.617,290,0,0
"Mar 30, 07:00 pm",87.3786,0.444797,38.8657,25.887,571.602,290.547,290,0,0
"Mar 30, 08:00 pm",87.3786,0.443364,38.7405,25.3935,571.438,290.691,290,0,0
"Mar 30, 09:00 pm",87.3786,0.442385,38.655,24.8812,571.233,290.795,290,0,0
"Mar 30, 10:00 pm",87.3305,0.439018,38.3396,24.4488,570.958,291.122,290,0,0
"Mar 30, 11:00 pm",87.3786,0.442415,38.6576,24.3282,570.542,290.841,290,0,0
"Mar 31, 12:00 am",21.9811,0.407855,8.9651,6.45174,569.826,278.171,290,0,0
"Mar 31, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 08:00 am",49.5269,0.0290613,2.539,1.60776,573.669,290.091,290.056,450.645,0.533832
"Mar 31, 09:00 am",87.3785,0.443501,38.7524,24.2834,573.375,290.554,289.987,573.375,0.959672
"Mar 31, 10:00 am",87.3786,0.440244,38.4679,24.4104,573.389,290.858,290.029,573.389,0.963814
"Mar 31, 11:00 am",87.3785,0.444316,38.8237,24.8028,573.353,290.479,289.808,573.353,0.964394
"Mar 31, 12:00 pm",87.3785,0.445128,38.8946,24.7695,573.265,290.408,289.732,573.265,0.95663
"Mar 31, 01:00 pm",87.4496,0.441649,38.622,24.9222,573.183,290.749,289.822,573.183,0.95586
"Mar 31, 02:00 pm",87.3787,0.445194,38.9004,24.7674,573.188,290.407,289.62,573.188,0.954167
"Mar 31, 03:00 pm",91.2278,0.443974,40.5027,25.7873,573.394,290.995,289.891,573.394,0.945441
"Mar 31, 04:00 pm",91.2312,0.443367,40.4489,25.8133,573.457,291.048,291.024,573.457,0.894987
"Mar 31, 05:00 pm",91.1022,0.442112,40.2774,25.832,573.179,291.167,291.142,573.179,0.890198
"Mar 31, 06:00 pm",87.3786,0.442646,38.6778,24.8681,571.665,290.743,290,0,0
"Mar 31, 07:00 pm",87.3786,0.44267,38.6798,24.8676,571.582,290.747,290,0,0
"Mar 31, 08:00 pm",87.3786,0.443768,38.7758,24.8253,571.488,290.65,290,0,0
"Mar 31, 09:00 pm",87.3796,0.439351,38.3903,24.4466,571.383,291.069,290,0,0
"Mar 31, 10:00 pm",87.3785,0.441988,38.6202,24.3435,571.262,290.831,290,0,0
"Mar 31, 11:00 pm",87.3785,0.444662,38.8539,24.2395,571.12,290.591,290,0,0
"Apr 1, 12:00 am",87.3785,0.43552,38.0551,24.0453,570.948,291.458,290,0,0
"Apr 1, 01:00 am",87.3786,0.435278,38.034,24.0549,570.731,291.495,290,0,0
"Apr 1, 02:00 am",87.3877,0.435218,38.0327,24.0598,570.437,291.521,290,0,0
"Apr 1, 03:00 am",87.2925,0.437172,38.1618,23.9601,569.975,291.358,290,0,0
"Apr 1, 04:00 am",5.43331,0.126264,2.20885,1.58912,572.596,285.685,290,0,0
"Apr 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 08:00 am",49.9892,0.0315636,2.75798,1.72739,573.672,290.078,290.071,452.148,0.53964
"Apr 1, 09:00 am",87.3925,0.43655,38.1512,24.0077,573.388,291.209,290.658,573.388,0.960241
"Apr 1, 10:00 am",87.3785,0.444042,38.7997,24.2636,573.401,290.501,290.432,573.401,0.964325
"Apr 1, 11:00 am",87.3785,0.442539,38.6684,24.3217,573.359,290.645,290.276,573.359,0.96381
"Apr 1, 12:00 pm",87.3785,0.441673,38.5928,24.3551,573.329,290.728,290.263,573.329,0.962864
"Apr 1, 01:00 pm",87.3787,0.440884,38.5238,24.3855,573.231,290.808,290.243,573.231,0.959696
"Apr 1, 02:00 pm",87.3788,0.440414,38.4828,24.4036,573.21,290.854,290.194,573.21,0.955363
"Apr 1, 03:00 pm",91.2227,0.444733,40.5698,25.7553,573.313,290.928,290.29,573.313,0.941479
"Apr 1, 04:00 pm",91.2477,0.443862,40.5014,25.797,573.463,291.004,290.979,573.463,0.896719
"Apr 1, 05:00 pm",91.1721,0.444063,40.4862,25.7695,573.219,290.991,290.973,573.219,0.897631
"Apr 1, 06:00 pm",87.3786,0.443044,38.7126,24.8516,571.927,290.69,290,0,0
"Apr 1, 07:00 pm",87.3786,0.442817,38.6927,24.8608,571.843,290.716,290,0,0
"Apr 1, 08:00 pm",87.3786,0.442935,38.703,24.8565,571.75,290.711,290,0,0
"Apr 1, 09:00 pm",87.3786,0.444515,38.8411,24.7952,571.645,290.57,290,0,0
"Apr 1, 10:00 pm",87.3389,0.438953,38.3376,24.4512,571.524,291.093,290,0,0
"Apr 1, 11:00 pm",87.3785,0.44161,38.5872,24.358,571.382,290.858,290,0,0
"Apr 2, 12:00 am",87.3785,0.444466,38.8368,24.246,571.211,290.603,290,0,0
"Apr 2, 01:00 am",87.3597,0.434198,37.9314,24.0894,570.996,291.576,290,0,0
"Apr 2, 02:00 am",87.3951,0.43567,38.0754,24.5903,570.703,291.462,290,0,0
"Apr 2, 03:00 am",87.3568,0.433884,37.9027,24.1013,570.246,291.655,290,0,0
"Apr 2, 04:00 am",6.498,0.151007,2.64169,1.9096,572.413,284.831,290,0,0
"Apr 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 08:00 am",49.9046,0.0310979,2.71729,1.70576,573.673,290.081,290.074,451.874,0.53903
"Apr 2, 09:00 am",87.3785,0.444645,38.8524,24.241,573.384,290.446,290.378,573.384,0.959937
"Apr 2, 10:00 am",87.3785,0.441587,38.5852,24.3597,573.398,290.732,290.353,573.398,0.964063
"Apr 2, 11:00 am",87.3788,0.440374,38.4793,24.4067,573.359,290.848,290.354,573.359,0.963843
"Apr 2, 12:00 pm",87.381,0.439722,38.4233,24.4325,573.332,290.911,290.332,573.332,0.963342
"Apr 2, 01:00 pm",87.3494,0.44297,38.6932,24.2989,573.284,290.605,290.162,573.284,0.966329
"Apr 2, 02:00 pm",87.3785,0.444009,38.7969,24.8152,573.239,290.515,290.055,573.239,0.958589
"Apr 2, 03:00 pm",91.143,0.441873,40.2737,25.852,573.322,291.185,290.511,573.322,0.941615
"Apr 2, 04:00 pm",91.1698,0.444288,40.5056,26.3104,573.193,290.971,290.958,573.193,0.90709
"Apr 2, 05:00 pm",91.1777,0.444478,40.5265,26.3042,573.2,290.954,290.704,573.2,0.894292
"Apr 2, 06:00 pm",87.3786,0.444346,38.8264,25.3518,571.962,290.566,290,0,0
"Apr 2, 07:00 pm",87.3786,0.444402,38.8312,25.3498,571.879,290.566,290,0,0
"Apr 2, 08:00 pm",87.3474,0.443975,38.78,24.8097,571.786,290.608,290,0,0
"Apr 2, 09:00 pm",87.3786,0.442762,38.6879,24.864,571.68,290.732,290,0,0
"Apr 2, 10:00 pm",87.3786,0.444867,38.8719,24.7821,571.56,290.543,290,0,0
"Apr 2, 11:00 pm",87.3786,0.441127,38.545,24.3771,571.418,290.901,290,0,0
"Apr 3, 12:00 am",87.3785,0.444877,38.8727,24.2303,571.247,290.562,290,0,0
"Apr 3, 01:00 am",87.3609,0.434404,37.9499,24.0819,571.031,291.554,290,0,0
"Apr 3, 02:00 am",87.3979,0.434676,37.9898,24.081,570.739,291.553,290,0,0
"Apr 3, 03:00 am",87.3556,0.43587,38.0757,24.024,570.282,291.467,290,0,0
"Apr 3, 04:00 am",6.89278,0.160058,2.80232,2.02212,572.329,284.523,290,0,0
"Apr 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 08:00 am",49.6713,0.029888,2.61157,1.64314,573.672,290.082,290.075,451.114,0.536024
"Apr 3, 09:00 am",87.3785,0.444202,38.8137,24.2551,573.384,290.487,290.418,573.384,0.960119
"Apr 3, 10:00 am",87.3785,0.442843,38.695,24.3082,573.397,290.614,290.253,573.397,0.963938
"Apr 3, 11:00 am",87.3786,0.441434,38.5719,24.3633,573.34,290.75,290.265,573.34,0.96124
"Apr 3, 12:00 pm",87.3785,0.440048,38.4508,24.4175,573.302,290.882,290.271,573.302,0.959735
"Apr 3, 01:00 pm",87.3785,0.439905,38.4382,24.4228,573.232,290.9,290.227,573.232,0.960196
"Apr 3, 02:00 pm",87.3785,0.43996,38.4431,24.4203,573.208,290.896,290.163,573.208,0.955622
"Apr 3, 03:00 pm",91.2327,0.443996,40.507,25.787,573.407,290.993,290.334,573.407,0.951631
"Apr 3, 04:00 pm",91.153,0.443567,40.4325,25.7841,573.205,291.035,291.011,573.205,0.909271
"Apr 3, 05:00 pm",91.1517,0.443238,40.4019,25.797,573.23,291.065,291.04,573.23,0.899534
"Apr 3, 06:00 pm",87.3786,0.442495,38.6646,24.8727,571.954,290.739,290,0,0
"Apr 3, 07:00 pm",87.3786,0.443186,38.725,24.846,571.871,290.68,290,0,0
"Apr 3, 08:00 pm",87.3786,0.44412,38.8066,24.8099,571.778,290.599,290,0,0
"Apr 3, 09:00 pm",87.4516,0.43931,38.4183,24.465,571.673,291.064,290,0,0
"Apr 3, 10:00 pm",87.3785,0.442351,38.652,24.328,571.552,290.778,290,0,0
"Apr 3, 11:00 pm",87.361,0.434168,37.9294,24.0906,571.41,291.552,290,0,0
"Apr 4, 12:00 am",87.3616,0.434455,37.9546,24.0801,571.238,291.536,290,0,0
"Apr 4, 01:00 am",87.3786,0.436739,38.1616,23.9966,571.022,291.338,290,0,0
"Apr 4, 02:00 am",87.3785,0.437433,38.2223,23.97,570.729,291.293,290,0,0
"Apr 4, 03:00 am",87.4462,0.439239,38.4098,23.918,570.268,291.164,290,0,0
"Apr 4, 04:00 am",6.14468,0.142797,2.49805,1.79678,572.509,285.112,290,0,0
"Apr 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 08:00 am",48.5405,0.0242873,2.12218,1.33075,573.662,290.062,290.056,447.429,0.521189
"Apr 4, 09:00 am",87.3663,0.434156,37.9306,24.0931,573.37,291.433,290.81,573.37,0.958599
"Apr 4, 10:00 am",87.3785,0.442801,38.6913,24.3111,573.389,290.618,290.542,573.389,0.963685
"Apr 4, 11:00 am",87.3785,0.442591,38.6729,24.3192,573.356,290.64,290.561,573.356,0.964387
"Apr 4, 12:00 pm",87.3785,0.44019,38.4632,24.4128,573.329,290.867,290.369,573.329,0.963919
"Apr 4, 01:00 pm",87.3787,0.440676,38.5057,24.3937,573.237,290.827,290.305,573.237,0.96158
"Apr 4, 02:00 pm",87.3785,0.440094,38.4548,24.4162,573.262,290.88,290.266,573.262,0.962142
"Apr 4, 03:00 pm",91.1828,0.444843,40.562,25.7408,573.184,290.921,290.216,573.184,0.953889
"Apr 4, 04:00 pm",91.1342,0.44318,40.3888,25.7961,573.183,291.071,291.047,573.183,0.905132
"Apr 4, 05:00 pm",91.1343,0.443013,40.3737,25.8027,573.197,291.085,291.061,573.197,0.893349
"Apr 4, 06:00 pm",87.3786,0.443481,38.7508,24.8352,571.942,290.648,290,0,0
"Apr 4, 07:00 pm",87.3786,0.444271,38.8198,24.8047,571.859,290.579,290,0,0
"Apr 4, 08:00 pm",87.3428,0.439017,38.345,24.4496,571.766,291.072,290,0,0
"Apr 4, 09:00 pm",87.3785,0.443117,38.719,24.2993,571.661,290.7,290,0,0
"Apr 4, 10:00 pm",87.3785,0.444761,38.8626,24.2358,571.54,290.554,290,0,0
"Apr 4, 11:00 pm",87.3788,0.435934,38.0914,24.0286,571.398,291.389,290,0,0
"Apr 5, 12:00 am",87.3785,0.437063,38.1899,23.9856,571.227,291.294,290,0,0
"Apr 5, 01:00 am",87.3785,0.438762,38.3383,23.9203,571.01,291.149,290,0,0
"Apr 5, 02:00 am",87.3785,0.439571,38.409,23.8892,570.717,291.093,290,0,0
"Apr 5, 03:00 am",87.4637,0.439979,38.4822,23.8958,570.258,291.097,290,0,0
"Apr 5, 04:00 am",6.55222,0.152269,2.66373,1.90999,572.403,284.788,290,0,0
"Apr 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 08:00 am",47.9965,0.0216549,1.89217,1.17825,573.666,290.047,290.042,445.665,0.5167
"Apr 5, 09:00 am",87.3785,0.444768,38.8631,24.2391,573.363,290.436,290.367,573.363,0.958726
"Apr 5, 10:00 am",87.3785,0.442862,38.6966,24.3127,573.385,290.613,290.537,573.385,0.96362
"Apr 5, 11:00 am",87.3785,0.442633,38.6766,24.3212,573.327,290.638,290.265,573.327,0.960696
"Apr 5, 12:00 pm",87.3669,0.439556,38.4026,24.4371,573.286,290.928,290.341,573.286,0.958909
"Apr 5, 01:00 pm",87.3803,0.439752,38.4257,24.4326,573.194,290.917,290.289,573.194,0.957557
"Apr 5, 02:00 pm",87.3809,0.439687,38.4203,24.435,573.191,290.924,290.237,573.191,0.954966
"Apr 5, 03:00 pm",87.363,0.438767,38.332,24.466,573.164,291.01,289.422,573.164,0.948844
"Apr 5, 04:00 pm",91.2151,0.442944,40.4032,25.8285,573.445,291.086,291.062,573.445,0.892181
"Apr 5, 05:00 pm",91.0761,0.440868,40.1526,25.8773,573.209,291.277,291.253,573.209,0.895433
"Apr 5, 06:00 pm",87.3786,0.442781,38.6895,24.8645,571.911,290.715,290,0,0
"Apr 5, 07:00 pm",87.3786,0.444592,38.8478,24.7941,571.828,290.551,290,0,0
"Apr 5, 08:00 pm",87.3416,0.43881,38.3264,24.4592,571.735,291.093,290,0,0
"Apr 5, 09:00 pm",87.3786,0.440824,38.5186,24.3904,571.63,290.916,290,0,0
"Apr 5, 10:00 pm",87.3785,0.4426,38.6737,24.3212,571.509,290.758,290,0,0
"Apr 5, 11:00 pm",87.3785,0.437159,38.1983,23.983,571.367,291.276,290,0,0
"Apr 6, 12:00 am",87.3786,0.436771,38.1644,23.9982,571.196,291.323,290,0,0
"Apr 6, 01:00 am",87.3785,0.438794,38.3411,23.9202,570.979,291.148,290,0,0
"Apr 6, 02:00 am",87.3785,0.439352,38.3899,23.8985,570.686,291.116,290,0,0
"Apr 6, 03:00 am",87.4633,0.440336,38.5133,23.8825,570.226,291.066,290,0,0
"Apr 6, 04:00 am",6.32146,0.146906,2.56992,1.84011,572.45,284.972,290,0,0
"Apr 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 08:00 am",47.6915,0.0202467,1.76913,1.08991,573.664,290.032,290.028,444.672,0.512993
"Apr 6, 09:00 am",87.3785,0.437302,38.2108,23.9781,573.358,291.138,290.637,573.358,0.957602
"Apr 6, 10:00 am",87.3442,0.437746,38.2345,23.9509,573.378,291.091,290.534,573.378,0.962092
"Apr 6, 11:00 am",87.4034,0.439769,38.4373,24.4375,573.356,290.908,290.403,573.356,0.964719
"Apr 6, 12:00 pm",87.3587,0.444567,38.8368,24.7896,573.32,290.455,290.17,573.32,0.962947
"Apr 6, 01:00 pm",87.3637,0.438684,38.3251,24.4686,573.227,291.014,290.346,573.227,0.960802
"Apr 6, 02:00 pm",87.3785,0.441595,38.5859,24.3591,573.416,290.73,290.179,573.416,0.947564
"Apr 6, 03:00 pm",87.3785,0.440166,38.461,24.4148,573.433,290.863,288.298,573.433,0.94658
"Apr 6, 04:00 pm",91.2306,0.443553,40.4657,25.8074,573.439,291.032,291.007,573.439,0.890406
"Apr 6, 05:00 pm",91.0818,0.441292,40.1936,25.8618,573.19,291.24,291.215,573.19,0.891499
"Apr 6, 06:00 pm",87.3785,0.441401,38.569,24.3675,571.984,290.839,290,0,0
"Apr 6, 07:00 pm",87.3785,0.441475,38.5754,24.3649,571.901,290.838,290,0,0
"Apr 6, 08:00 pm",87.3786,0.441065,38.5397,24.3812,571.807,290.882,290,0,0
"Apr 6, 09:00 pm",87.3785,0.44287,38.6973,24.3108,571.702,290.72,290,0,0
"Apr 6, 10:00 pm",87.3616,0.434172,37.9299,24.0935,571.58,291.541,290,0,0
"Apr 6, 11:00 pm",87.3785,0.435112,38.0194,24.0614,571.438,291.464,290,0,0
"Apr 7, 12:00 am",87.3787,0.436167,38.1117,24.0201,571.267,291.376,290,0,0
"Apr 7, 01:00 am",87.3785,0.438869,38.3477,23.9158,571.05,291.136,290,0,0
"Apr 7, 02:00 am",87.3785,0.439209,38.3774,23.9023,570.756,291.124,290,0,0
"Apr 7, 03:00 am",87.3787,0.440086,38.4542,23.8687,570.295,291.074,290,0,0
"Apr 7, 04:00 am",6.29247,0.146232,2.55813,1.83342,572.481,284.993,290,0,0
"Apr 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 08:00 am",48.6853,0.0250084,2.1852,1.37069,573.668,290.064,290.058,447.906,0.524416
"Apr 7, 09:00 am",87.3785,0.444807,38.8666,24.235,573.372,290.431,290.363,573.372,0.958635
"Apr 7, 10:00 am",87.3785,0.4422,38.6387,24.3364,573.391,290.675,290.596,573.391,0.96282
"Apr 7, 11:00 am",87.3785,0.440181,38.4623,24.415,573.364,290.866,290.43,573.364,0.964631
"Apr 7, 12:00 pm",87.3785,0.444073,38.8024,24.8143,573.348,290.502,290.43,573.348,0.96553
"Apr 7, 01:00 pm",87.3785,0.443879,38.7855,24.8221,573.249,290.526,290.446,573.249,0.962317
"Apr 7, 02:00 pm",87.3785,0.443179,38.7243,24.8496,573.24,290.593,290.163,573.24,0.959241
"Apr 7, 03:00 pm",91.1491,0.440883,40.186,25.8961,573.427,291.272,290.597,573.427,0.950816
"Apr 7, 04:00 pm",91.074,0.441162,40.1784,25.8657,573.177,291.252,291.227,573.177,0.903739
"Apr 7, 05:00 pm",91.0909,0.441271,40.1958,25.8654,573.218,291.241,291.216,573.218,0.896712
"Apr 7, 06:00 pm",87.3786,0.442587,38.6726,24.8719,571.973,290.729,290,0,0
"Apr 7, 07:00 pm",87.3786,0.443094,38.7169,24.8526,571.89,290.687,290,0,0
"Apr 7, 08:00 pm",87.3786,0.444545,38.8437,24.7963,571.797,290.558,290,0,0
"Apr 7, 09:00 pm",87.3785,0.439599,38.4115,24.4382,571.691,291.026,290,0,0
"Apr 7, 10:00 pm",87.3785,0.442764,38.6881,24.3149,571.57,290.738,290,0,0
"Apr 7, 11:00 pm",87.3785,0.443216,38.7276,24.2972,571.428,290.705,290,0,0
"Apr 8, 12:00 am",87.3785,0.435368,38.0418,24.0518,571.257,291.451,290,0,0
"Apr 8, 01:00 am",87.3461,0.434676,37.9672,24.0699,571.041,291.526,290,0,0
"Apr 8, 02:00 am",87.3786,0.436645,38.1534,24.0023,570.748,291.366,290,0,0
"Apr 8, 03:00 am",87.3736,0.436416,38.1312,24.0099,570.29,291.417,290,0,0
"Apr 8, 04:00 am",6.53973,0.151978,2.65865,1.9114,572.419,284.797,290,0,0
"Apr 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 08:00 am",48.4917,0.0241168,2.10728,1.31465,573.668,290.055,290.049,447.276,0.522416
"Apr 8, 09:00 am",87.3665,0.434647,37.9736,24.0767,573.372,291.387,290.767,573.372,0.958623
"Apr 8, 10:00 am",87.3785,0.442497,38.6647,24.3252,573.389,290.647,290.57,573.389,0.962539
"Apr 8, 11:00 am",87.3786,0.441285,38.5588,24.3721,573.347,290.763,290.348,573.347,0.962182
"Apr 8, 12:00 pm",87.3668,0.439206,38.3721,24.4494,573.328,290.959,290.382,573.328,0.962898
"Apr 8, 01:00 pm",87.3655,0.439171,38.3684,24.4499,573.247,290.967,290.336,573.247,0.96235
"Apr 8, 02:00 pm",87.3785,0.445128,38.8946,24.7714,573.282,290.407,290.048,573.282,0.964386
"Apr 8, 03:00 pm",91.1195,0.442581,40.3278,25.8176,573.19,291.124,290.449,573.19,0.955504
"Apr 8, 04:00 pm",91.235,0.443342,40.4483,25.816,573.47,291.05,291.026,573.47,0.897889
"Apr 8, 05:00 pm",91.1539,0.443376,40.4155,25.7942,573.225,291.052,291.028,573.225,0.897807
"Apr 8, 06:00 pm",87.3786,0.443157,38.7224,24.8493,571.947,290.678,290,0,0
"Apr 8, 07:00 pm",87.3786,0.443968,38.7933,24.818,571.864,290.607,290,0,0
"Apr 8, 08:00 pm",87.3764,0.444972,38.8801,24.2307,571.77,290.519,290,0,0
"Apr 8, 09:00 pm",87.3787,0.440408,38.4823,24.4061,571.665,290.952,290,0,0
"Apr 8, 10:00 pm",87.3785,0.443189,38.7252,24.2977,571.544,290.701,290,0,0
"Apr 8, 11:00 pm",87.3785,0.444564,38.8454,24.2444,571.402,290.581,290,0,0
"Apr 9, 12:00 am",87.3788,0.435966,38.0942,24.0284,571.231,291.397,290,0,0
"Apr 9, 01:00 am",87.3785,0.437151,38.1976,23.9828,571.015,291.3,290,0,0
"Apr 9, 02:00 am",87.3785,0.437779,38.2524,23.9587,570.723,291.261,290,0,0
"Apr 9, 03:00 am",87.4315,0.438764,38.3618,23.9343,570.264,291.207,290,0,0
"Apr 9, 04:00 am",6.68558,0.155245,2.71809,1.95208,572.374,284.688,290,0,0
"Apr 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 08:00 am",48.4672,0.0239602,2.0936,1.30927,573.668,290.058,290.052,447.197,0.522385
"Apr 9, 09:00 am",87.3786,0.445214,38.9022,24.2203,573.377,290.393,290.326,573.377,0.959708
"Apr 9, 10:00 am",87.3785,0.443327,38.7372,24.293,573.394,290.569,290.496,573.394,0.963107
"Apr 9, 11:00 am",87.3786,0.441163,38.5482,24.3771,573.362,290.774,290.291,573.362,0.963859
"Apr 9, 12:00 pm",87.3663,0.439026,38.356,24.4571,573.326,290.976,290.326,573.326,0.962147
"Apr 9, 01:00 pm",87.3785,0.445025,38.8856,24.7768,573.232,290.42,290.055,573.232,0.960669
"Apr 9, 02:00 pm",87.3785,0.444434,38.834,24.7992,573.192,290.478,290.016,573.192,0.954286
"Apr 9, 03:00 pm",91.2221,0.443862,40.49,25.7924,573.387,291.005,290.339,573.387,0.943539
"Apr 9, 04:00 pm",91.2736,0.444825,40.6008,25.7663,573.457,290.917,290.864,573.457,0.894559
"Apr 9, 05:00 pm",91.1759,0.444299,40.5094,25.7634,573.21,290.97,290.829,573.21,0.895005
"Apr 9, 06:00 pm",87.3451,0.438859,38.3322,24.4575,571.954,291.075,290,0,0
"Apr 9, 07:00 pm",87.452,0.439352,38.4222,24.4659,571.87,291.048,290,0,0
"Apr 9, 08:00 pm",87.3788,0.440197,38.4639,24.4147,571.777,290.965,290,0,0
"Apr 9, 09:00 pm",87.3785,0.442013,38.6225,24.3441,571.671,290.802,290,0,0
"Apr 9, 10:00 pm",87.3785,0.443732,38.7726,24.2772,571.55,290.65,290,0,0
"Apr 9, 11:00 pm",87.2984,0.437016,38.1508,24.5165,571.407,291.277,290,0,0
"Apr 10, 12:00 am",87.3785,0.437194,38.2014,23.9816,571.236,291.281,290,0,0
"Apr 10, 01:00 am",87.3786,0.436859,38.1721,23.9944,571.019,291.327,290,0,0
"Apr 10, 02:00 am",87.3785,0.437588,38.2358,23.9661,570.726,291.279,290,0,0
"Apr 10, 03:00 am",87.4122,0.438056,38.2915,23.9569,570.267,291.27,290,0,0
"Apr 10, 04:00 am",6.18399,0.14371,2.51403,1.80673,572.499,285.08,290,0,0
"Apr 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 08:00 am",49.0863,0.0271879,2.37563,1.47415,573.667,290.053,290.048,449.208,0.528214
"Apr 10, 09:00 am",87.3666,0.434824,37.9891,24.0696,573.387,291.369,290.779,573.387,0.959811
"Apr 10, 10:00 am",87.3785,0.444797,38.8657,24.2353,573.402,290.43,290.365,573.402,0.963338
"Apr 10, 11:00 am",87.3785,0.443102,38.7176,24.3006,573.38,290.591,290.516,573.38,0.965612
"Apr 10, 12:00 pm",87.3788,0.440324,38.4749,24.4092,573.318,290.855,290.371,573.318,0.960391
"Apr 10, 01:00 pm",87.3785,0.440119,38.4569,24.4163,573.231,290.88,290.33,573.231,0.959786
"Apr 10, 02:00 pm",87.3786,0.439814,38.4303,24.4274,573.192,290.911,290.279,573.192,0.953587
"Apr 10, 03:00 pm",91.2412,0.44481,40.585,25.7574,573.361,290.921,290.29,573.361,0.944915
"Apr 10, 04:00 pm",91.1661,0.444459,40.5196,25.7527,573.167,290.956,290.898,573.167,0.901727
"Apr 10, 05:00 pm",91.1603,0.443416,40.4219,25.7937,573.24,291.048,291.024,573.24,0.90062
"Apr 10, 06:00 pm",87.3786,0.443746,38.7739,24.8255,571.955,290.622,290,0,0
"Apr 10, 07:00 pm",87.3787,0.445013,38.8846,24.7764,571.871,290.509,290,0,0
"Apr 10, 08:00 pm",87.3785,0.439952,38.4423,24.423,571.778,290.988,290,0,0
"Apr 10, 09:00 pm",87.3785,0.442697,38.6822,24.3162,571.672,290.738,290,0,0
"Apr 10, 10:00 pm",87.4378,0.441707,38.6218,24.3702,571.551,290.846,290,0,0
"Apr 10, 11:00 pm",87.3787,0.436204,38.115,24.0185,571.409,291.363,290,0,0
"Apr 11, 12:00 am",87.3785,0.438345,38.3019,23.9363,571.237,291.173,290,0,0
"Apr 11, 01:00 am",87.3787,0.440579,38.4972,23.8505,571.02,290.978,290,0,0
"Apr 11, 02:00 am",87.3787,0.440661,38.5043,23.8475,570.726,290.991,290,0,0
"Apr 11, 03:00 am",87.3785,0.441483,38.5761,23.8157,570.266,290.946,290,0,0
"Apr 11, 04:00 am",6.71492,0.155928,2.73001,1.95248,572.366,284.665,290,0,0
"Apr 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 08:00 am",48.917,0.0262839,2.29664,1.42979,573.666,290.057,290.051,448.657,0.526034
"Apr 11, 09:00 am",87.3952,0.435707,38.0787,24.5895,573.386,291.289,290.661,573.386,0.95985
"Apr 11, 10:00 am",87.3785,0.443825,38.7808,24.2715,573.155,290.538,290.448,573.155,0.963709
"Apr 11, 11:00 am",87.3785,0.442304,38.6479,24.3305,573.37,290.666,290.241,573.37,0.964103
"Apr 11, 12:00 pm",87.3676,0.439407,38.3899,24.4409,573.337,290.939,290.305,573.337,0.962725
"Apr 11, 01:00 pm",87.3915,0.439581,38.4156,24.44,573.253,290.931,290.25,573.253,0.962343
"Apr 11, 02:00 pm",87.3643,0.43898,38.3511,24.4564,573.204,290.988,290.213,573.204,0.955035
"Apr 11, 03:00 pm",91.0551,0.438329,39.9121,25.4227,573.368,291.504,290.805,573.368,0.944389
"Apr 11, 04:00 pm",90.9836,0.438307,39.8787,25.4054,573.156,291.51,291.406,573.156,0.899174
"Apr 11, 05:00 pm",91.1143,0.442143,40.2856,25.2839,573.213,291.163,291.151,573.213,0.894994
"Apr 11, 06:00 pm",87.3785,0.4415,38.5777,24.3616,571.929,290.834,290,0,0
"Apr 11, 07:00 pm",87.3785,0.441454,38.5736,24.3638,571.846,290.843,290,0,0
"Apr 11, 08:00 pm",87.3785,0.442461,38.6616,24.3249,571.752,290.755,290,0,0
"Apr 11, 09:00 pm",87.3785,0.44489,38.8738,24.2309,571.646,290.535,290,0,0
"Apr 11, 10:00 pm",87.3785,0.435301,38.0359,24.053,571.525,291.441,290,0,0
"Apr 11, 11:00 pm",87.3785,0.437692,38.2449,23.9611,571.382,291.225,290,0,0
"Apr 12, 12:00 am",87.3785,0.438383,38.3052,23.9339,571.21,291.171,290,0,0
"Apr 12, 01:00 am",87.3787,0.440582,38.4975,23.8492,570.994,290.98,290,0,0
"Apr 12, 02:00 am",87.3787,0.440406,38.4821,23.8559,570.7,291.016,290,0,0
"Apr 12, 03:00 am",87.3785,0.442783,38.6897,23.7646,570.239,290.827,290,0,0
"Apr 12, 04:00 am",6.53162,0.151792,2.65535,1.89544,572.401,284.805,290,0,0
"Apr 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 08:00 am",48.2481,0.0230941,2.01793,1.24017,573.666,290.033,290.029,446.484,0.519359
"Apr 12, 09:00 am",87.3784,0.437811,38.2552,23.956,573.377,291.089,290.58,573.377,0.959355
"Apr 12, 10:00 am",87.3665,0.434505,37.9612,24.0798,573.399,291.398,290.627,573.399,0.963483
"Apr 12, 11:00 am",87.3785,0.444527,38.8421,24.2437,573.367,290.458,290.388,573.367,0.963968
"Apr 12, 12:00 pm",87.3785,0.44167,38.5925,24.3561,573.344,290.727,290.242,573.344,0.964211
"Apr 12, 01:00 pm",87.3786,0.441423,38.5709,24.3654,573.261,290.756,290.204,573.261,0.963892
"Apr 12, 02:00 pm",87.3787,0.440762,38.5132,24.3909,573.24,290.819,290.17,573.24,0.959236
"Apr 12, 03:00 pm",91.2672,0.444854,40.6006,25.7623,573.435,290.915,290.16,573.435,0.950714
"Apr 12, 04:00 pm",91.2666,0.444643,40.581,25.7704,573.452,290.934,290.881,573.452,0.892926
"Apr 12, 05:00 pm",91.1792,0.444384,40.5186,25.7586,573.213,290.962,290.905,573.213,0.894957
"Apr 12, 06:00 pm",87.345,0.438766,38.324,24.46,571.969,291.083,290,0,0
"Apr 12, 07:00 pm",87.3448,0.43909,38.3523,24.4475,571.885,291.058,290,0,0
"Apr 12, 08:00 pm",87.3786,0.440041,38.4502,24.4194,571.792,290.978,290,0,0
"Apr 12, 09:00 pm",87.3785,0.442437,38.6595,24.3263,571.686,290.762,290,0,0
"Apr 12, 10:00 pm",87.3618,0.434532,37.9615,24.0787,571.564,291.508,290,0,0
"Apr 12, 11:00 pm",87.3786,0.436775,38.1648,23.9967,571.422,291.309,290,0,0
"Apr 13, 12:00 am",87.3785,0.437309,38.2114,23.9763,571.25,291.269,290,0,0
"Apr 13, 01:00 am",87.3785,0.43903,38.3618,23.9104,571.033,291.122,290,0,0
"Apr 13, 02:00 am",87.3786,0.441016,38.5354,23.8343,570.738,290.957,290,0,0
"Apr 13, 03:00 am",87.3785,0.44125,38.5558,23.8258,570.277,290.967,290,0,0
"Apr 13, 04:00 am",6.30109,0.146433,2.56163,1.83418,572.473,284.987,290,0,0
"Apr 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 08:00 am",46.6944,0.0150934,1.31884,0.822605,573.65,290.034,290.031,441.417,0.49827
"Apr 13, 09:00 am",87.3704,0.444976,38.8778,24.2284,573.363,290.415,290.432,573.363,0.958802
"Apr 13, 10:00 am",87.3785,0.444205,38.8139,24.2595,573.386,290.487,290.417,573.386,0.962596
"Apr 13, 11:00 am",87.3785,0.4431,38.7174,24.302,573.364,290.592,290.516,573.364,0.964589
"Apr 13, 12:00 pm",87.3785,0.441751,38.5996,24.3544,573.316,290.722,290.328,573.316,0.961148
"Apr 13, 01:00 pm",87.3786,0.441188,38.5504,24.376,573.194,290.782,290.307,573.194,0.957365
"Apr 13, 02:00 pm",87.366,0.439354,38.3846,24.4439,573.242,290.95,290.319,573.242,0.960059
"Apr 13, 03:00 pm",87.3785,0.444657,38.8535,24.7913,573.265,290.452,290.022,573.265,0.959773
"Apr 13, 04:00 pm",91.1201,0.441199,40.2021,25.8753,573.312,291.246,291.167,573.312,0.92366
"Apr 13, 05:00 pm",91.0981,0.441611,40.23,25.8528,573.211,291.211,291.186,573.211,0.894303
"Apr 13, 06:00 pm",87.3786,0.442683,38.681,24.8686,571.935,290.723,290,0,0
"Apr 13, 07:00 pm",87.3786,0.443189,38.7252,24.8493,571.852,290.681,290,0,0
"Apr 13, 08:00 pm",87.3786,0.444516,38.8412,24.7979,571.758,290.563,290,0,0
"Apr 13, 09:00 pm",87.3787,0.440478,38.4884,24.4045,571.653,290.947,290,0,0
"Apr 13, 10:00 pm",87.3785,0.44369,38.769,24.2792,571.531,290.655,290,0,0
"Apr 13, 11:00 pm",87.3788,0.435815,38.081,24.0352,571.389,291.401,290,0,0
"Apr 14, 12:00 am",87.3786,0.43679,38.1661,23.9981,571.217,291.32,290,0,0
"Apr 14, 01:00 am",87.3785,0.438206,38.2898,23.9436,571,291.202,290,0,0
"Apr 14, 02:00 am",87.3788,0.440266,38.4699,23.8644,570.705,291.029,290,0,0
"Apr 14, 03:00 am",87.4477,0.439581,38.4403,23.9082,570.243,291.134,290,0,0
"Apr 14, 04:00 am",6.46606,0.150266,2.6287,1.88752,572.419,284.857,290,0,0
"Apr 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 08:00 am",46.4169,0.0136215,1.19023,0.749628,573.661,290.038,290.035,440.527,0.498379
"Apr 14, 09:00 am",87.3785,0.442226,38.641,24.3363,573.354,290.675,290.593,573.354,0.957645
