"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Apr 14, 10:00 am",87.3785,0.44183,38.6064,24.3516,573.384,290.71,290.629,573.384,0.962712
"Apr 14, 11:00 am",87.3786,0.441135,38.5458,24.3786,573.36,290.777,290.331,573.36,0.964558
"Apr 14, 12:00 pm",87.3786,0.440249,38.4684,24.413,573.343,290.861,290.321,573.343,0.965518
"Apr 14, 01:00 pm",87.3796,0.439794,38.429,24.431,573.246,290.91,290.296,573.246,0.963459
"Apr 14, 02:00 pm",87.3651,0.439187,38.3696,24.4509,573.217,290.967,290.269,573.217,0.95784
"Apr 14, 03:00 pm",87.3785,0.444505,38.8402,24.7977,573.256,290.467,289.978,573.256,0.959126
"Apr 14, 04:00 pm",91.1669,0.441859,40.2829,25.8607,573.395,291.185,290.915,573.395,0.929309
"Apr 14, 05:00 pm",91.0991,0.441507,40.2209,25.8575,573.222,291.22,291.195,573.222,0.896579
"Apr 14, 06:00 pm",87.3786,0.443019,38.7103,24.8554,571.941,290.691,290,0,0
"Apr 14, 07:00 pm",87.3786,0.444049,38.8004,24.8157,571.858,290.6,290,0,0
"Apr 14, 08:00 pm",87.3861,0.440027,38.4523,24.9728,571.764,290.982,290,0,0
"Apr 14, 09:00 pm",87.3785,0.439716,38.4218,24.4339,571.659,291.017,290,0,0
"Apr 14, 10:00 pm",87.3785,0.443745,38.7738,24.2769,571.538,290.649,290,0,0
"Apr 14, 11:00 pm",87.3611,0.434364,37.9465,24.0864,571.395,291.535,290,0,0
"Apr 15, 12:00 am",87.3605,0.434262,37.9373,24.0906,571.224,291.555,290,0,0
"Apr 15, 01:00 am",87.3787,0.436318,38.1249,24.0159,571.007,291.379,290,0,0
"Apr 15, 02:00 am",87.3785,0.437022,38.1864,23.9887,570.713,291.333,290,0,0
"Apr 15, 03:00 am",87.3856,0.437269,38.2111,23.9813,570.253,291.342,290,0,0
"Apr 15, 04:00 am",6.11513,0.14211,2.48604,1.78838,572.511,285.135,290,0,0
"Apr 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 08:00 am",46.2449,0.0128294,1.12101,0.699828,573.652,290.03,290.027,439.958,0.493767
"Apr 15, 09:00 am",87.3785,0.443639,38.7645,24.2827,573.361,290.542,290.467,573.361,0.958772
"Apr 15, 10:00 am",87.3785,0.441972,38.6188,24.3473,573.379,290.697,290.616,573.379,0.961084
"Apr 15, 11:00 am",87.3788,0.440414,38.4828,24.4075,573.353,290.844,290.437,573.353,0.962716
"Apr 15, 12:00 pm",87.453,0.441714,38.6292,24.3763,573.318,290.735,290.356,573.318,0.961173
"Apr 15, 01:00 pm",87.3646,0.438852,38.3401,24.4645,573.248,290.997,290.41,573.248,0.963266
"Apr 15, 02:00 pm",87.3731,0.445055,38.8858,24.7756,573.269,290.414,290.117,573.269,0.963712
"Apr 15, 03:00 pm",87.3785,0.443581,38.7595,24.834,573.234,290.555,290.089,573.234,0.956304
"Apr 15, 04:00 pm",87.3786,0.44271,38.6834,24.8675,572.077,290.711,290,0,0
"Apr 15, 05:00 pm",87.3786,0.442257,38.6438,24.8846,571.993,290.759,290,0,0
"Apr 15, 06:00 pm",87.3786,0.44318,38.7245,24.8496,571.9,290.679,290,0,0
"Apr 15, 07:00 pm",87.3786,0.442916,38.7013,24.8601,571.793,290.71,290,0,0
"Apr 15, 08:00 pm",87.3786,0.443785,38.7773,24.8263,571.671,290.637,290,0,0
"Apr 15, 09:00 pm",87.3785,0.439827,38.4314,24.4296,571.527,291.015,290,0,0
"Apr 15, 10:00 pm",87.3785,0.441603,38.5866,24.3603,571.352,290.861,290,0,0
"Apr 15, 11:00 pm",87.2918,0.436906,38.1383,23.9694,571.13,291.304,290,0,0
"Apr 16, 12:00 am",87.3589,0.433854,37.901,24.1057,570.825,291.619,290,0,0
"Apr 16, 01:00 am",83.5007,0.436664,36.4618,23.0102,570.339,290.889,290,0,0
"Apr 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 08:00 am",45.6385,0.00983401,0.859283,0.531853,573.651,290.018,290.016,437.986,0.486963
"Apr 16, 09:00 am",87.3342,0.435206,38.0083,24.0479,573.355,291.331,290.754,573.355,0.957623
"Apr 16, 10:00 am",87.3785,0.445087,38.891,24.2254,573.385,290.404,290.339,573.385,0.962505
"Apr 16, 11:00 am",87.3785,0.443085,38.7161,24.3026,573.366,290.593,290.517,573.366,0.964811
"Apr 16, 12:00 pm",87.4124,0.439622,38.4284,24.4457,573.347,290.924,290.37,573.347,0.965297
"Apr 16, 01:00 pm",87.3719,0.438656,38.3262,24.4725,572.713,291.05,290.905,573.37,0.887894
"Apr 16, 02:00 pm",87.381,0.444572,38.8471,24.7948,572.47,290.512,290.374,573.449,0.858205
"Apr 16, 03:00 pm",87.3786,0.44452,38.8416,24.7961,571.094,290.606,290,0,0
"Apr 16, 04:00 pm",87.3528,0.443397,38.732,24.8333,570.912,290.72,290,290,0
"Apr 16, 05:00 pm",87.3252,0.438636,38.3039,24.4607,570.676,291.177,290,0,0
"Apr 16, 06:00 pm",87.3786,0.441201,38.5515,24.3751,570.34,290.967,290,0,0
"Apr 16, 07:00 pm",59.5125,0.443011,26.3647,16.705,569.79,286.556,290,0,0
"Apr 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 am",64.8773,0.107354,9.38044,5.89654,573.545,290.152,289.771,500.411,0.715161
"Apr 17, 11:00 am",87.3785,0.441539,38.581,24.3632,573.359,290.739,289.888,573.359,0.963374
"Apr 17, 12:00 pm",87.3788,0.444268,38.8196,24.8075,568.189,290.832,290,0,0
"Apr 17, 01:00 pm",87.3788,0.443329,38.7375,24.844,567.82,290.945,290,290,0
"Apr 17, 02:00 pm",37.4548,0.425582,15.9401,10.8637,567.201,282.722,290,290,0
"Apr 17, 03:00 pm",0,0,0,0,574,290,290,163.065,0
"Apr 17, 04:00 pm",0,0,0,0,574,290,290,290,0
"Apr 17, 05:00 pm",60.1633,0.0836779,7.31165,4.68054,573.518,290.099,289.851,485.063,0.645042
"Apr 17, 06:00 pm",31.2538,0.415315,12.9802,9.38922,566.289,281.682,290,0,0
"Apr 17, 07:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 18, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 08:00 am",46.5818,0.0145213,1.26885,0.792042,573.66,290.033,289.818,441.061,0.499784
"Apr 18, 09:00 am",87.3785,0.442762,38.6878,24.3174,573.362,290.624,289.465,573.362,0.958795
"Apr 18, 10:00 am",87.3785,0.440228,38.4665,24.4159,573.391,290.859,289.387,573.391,0.963258
"Apr 18, 11:00 am",87.4301,0.440903,38.5483,24.952,573.362,290.805,289.27,573.362,0.963667
"Apr 18, 12:00 pm",87.3679,0.439534,38.4011,24.4392,573.342,290.927,289.246,573.342,0.964098
"Apr 18, 01:00 pm",87.3659,0.43952,38.399,24.4391,573.219,290.936,289.203,573.219,0.960299
"Apr 18, 02:00 pm",87.3656,0.439108,38.3629,24.4549,573.265,290.972,289.174,573.265,0.963171
"Apr 18, 03:00 pm",87.3545,0.444411,38.8213,24.2476,573.241,290.474,288.926,573.241,0.957391
"Apr 18, 04:00 pm",91.161,0.443406,40.4213,25.7982,573.243,291.049,290.87,573.243,0.909056
"Apr 18, 05:00 pm",91.1598,0.44281,40.3665,25.8223,573.291,291.102,291.077,573.291,0.909967
"Apr 18, 06:00 pm",87.3786,0.442536,38.6682,24.8758,570.958,290.8,290,0,0
"Apr 18, 07:00 pm",87.3786,0.44396,38.7926,24.8208,570.875,290.674,290,0,0
"Apr 18, 08:00 pm",87.3269,0.438698,38.3101,24.4621,570.781,291.164,290,0,0
"Apr 18, 09:00 pm",87.3786,0.441134,38.5456,24.3803,570.676,290.95,290,0,0
"Apr 18, 10:00 pm",87.3786,0.443099,38.7173,24.3034,570.555,290.776,290,0,0
"Apr 18, 11:00 pm",87.3573,0.433883,37.9029,24.1051,570.413,291.644,290,0,0
"Apr 19, 12:00 am",87.3066,0.434606,37.9439,24.065,570.241,291.581,290,0,0
"Apr 19, 01:00 am",87.3785,0.435616,38.0635,24.0441,570.024,291.511,290,0,0
"Apr 19, 02:00 am",87.3788,0.437091,38.1925,23.9869,569.729,291.393,290,0,0
"Apr 19, 03:00 am",87.3789,0.437716,38.2471,23.9629,569.261,291.366,290,0,0
"Apr 19, 04:00 am",2.62658,0.0610371,1.06782,0.766265,573.224,287.922,290,0,0
"Apr 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 08:00 am",45.6406,0.00969828,0.8473,0.538176,573.602,290.032,290.029,437.945,0.477061
"Apr 19, 09:00 am",87.3785,0.442078,38.6281,24.3439,573.344,290.689,290.606,573.344,0.954083
"Apr 19, 10:00 am",87.3785,0.44197,38.6186,24.3477,573.4,290.696,290.617,573.4,0.963591
"Apr 19, 11:00 am",87.3787,0.440608,38.4998,24.4003,573.379,290.825,290.407,573.379,0.965522
"Apr 19, 12:00 pm",87.3785,0.444818,38.8676,24.7869,573.315,290.434,290.363,573.315,0.959668
"Apr 19, 01:00 pm",87.34,0.443829,38.7641,24.266,573.212,290.528,290.203,573.212,0.958941
"Apr 19, 02:00 pm",87.386,0.439451,38.4019,24.9947,573.191,290.947,290.318,573.191,0.954443
"Apr 19, 03:00 pm",87.3785,0.445066,38.8892,24.7764,573.209,290.418,290.006,573.209,0.953367
"Apr 19, 04:00 pm",91.1618,0.44443,40.5151,25.7561,573.157,290.959,290.9,573.157,0.895929
"Apr 19, 05:00 pm",91.1661,0.443829,40.4621,25.782,573.222,291.012,290.987,573.222,0.896229
"Apr 19, 06:00 pm",87.3785,0.439896,38.4375,24.4278,571.851,290.988,290,0,0
"Apr 19, 07:00 pm",87.3788,0.440077,38.4534,24.4212,571.768,290.977,290,0,0
"Apr 19, 08:00 pm",87.3786,0.44109,38.5418,24.3821,571.674,290.888,290,0,0
"Apr 19, 09:00 pm",87.3549,0.444218,38.8047,23.7056,571.569,290.6,290,0,0
"Apr 19, 10:00 pm",87.3951,0.435677,38.076,24.0442,571.448,291.413,290,0,0
"Apr 19, 11:00 pm",87.3785,0.437409,38.2201,23.9741,571.306,291.257,290,0,0
"Apr 20, 12:00 am",87.3785,0.43759,38.2359,23.9681,571.134,291.251,290,0,0
"Apr 20, 01:00 am",87.3785,0.439878,38.4359,23.8795,570.917,291.051,290,0,0
"Apr 20, 02:00 am",87.3787,0.439917,38.4393,23.8774,570.623,291.067,290,0,0
"Apr 20, 03:00 am",87.4405,0.440264,38.4968,23.8798,570.162,291.075,290,0,0
"Apr 20, 04:00 am",5.90708,0.137276,2.40145,1.71752,572.533,285.303,290,0,0
"Apr 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 08:00 am",45.8956,0.0110764,0.967839,0.60412,573.638,290.026,290.023,438.808,0.486725
"Apr 20, 09:00 am",87.3785,0.444565,38.8454,24.2462,573.364,290.455,290.385,573.364,0.958027
"Apr 20, 10:00 am",87.3785,0.443155,38.7222,24.3009,573.398,290.585,290.511,573.398,0.963051
"Apr 20, 11:00 am",87.3785,0.442103,38.6303,24.3418,573.378,290.685,290.604,573.378,0.964943
"Apr 20, 12:00 pm",87.4163,0.439623,38.4302,24.4475,573.331,290.926,290.402,573.331,0.96136
"Apr 20, 01:00 pm",87.4146,0.439599,38.4274,24.4478,573.224,290.934,290.359,573.224,0.960103
"Apr 20, 02:00 pm",87.3646,0.439002,38.3532,24.4582,573.221,290.984,290.326,573.221,0.957532
"Apr 20, 03:00 pm",87.3785,0.444399,38.8309,24.8025,573.235,290.478,290.027,573.235,0.956247
"Apr 20, 04:00 pm",91.1184,0.441825,40.2584,25.851,573.253,291.191,291.163,573.253,0.91372
"Apr 20, 05:00 pm",91.1216,0.442062,40.2814,25.8424,573.242,291.17,291.145,573.242,0.899714
"Apr 20, 06:00 pm",87.3456,0.439127,38.3558,24.4478,571.933,291.051,290,0,0
"Apr 20, 07:00 pm",87.4063,0.439299,38.3975,24.4569,571.85,291.048,290,0,0
"Apr 20, 08:00 pm",87.38,0.439425,38.397,24.4455,571.756,291.039,290,0,0
"Apr 20, 09:00 pm",87.3785,0.444202,38.8138,24.2592,571.651,290.599,290,0,0
"Apr 20, 10:00 pm",87.3785,0.444171,38.811,24.2605,571.529,290.61,290,0,0
"Apr 20, 11:00 pm",87.3552,0.442466,38.6517,23.7717,571.387,290.775,290,0,0
"Apr 21, 12:00 am",87.3785,0.435457,38.0496,24.0501,571.216,291.445,290,0,0
"Apr 21, 01:00 am",87.3786,0.436818,38.1685,23.998,571,291.332,290,0,0
"Apr 21, 02:00 am",87.3786,0.436508,38.1415,24.0101,570.707,291.381,290,0,0
"Apr 21, 03:00 am",87.4093,0.438165,38.2997,23.9542,570.248,291.261,290,0,0
"Apr 21, 04:00 am",6.24454,0.145118,2.53865,1.82368,572.477,285.033,290,0,0
"Apr 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 08:00 am",45.6604,0.00990755,0.865706,0.539273,573.655,290.022,290.019,438.062,0.488263
"Apr 21, 09:00 am",87.391,0.43631,38.1296,24.5684,573.36,291.234,290.731,573.36,0.957844
"Apr 21, 10:00 am",87.3785,0.441528,38.5801,24.364,573.396,290.737,290.656,573.396,0.963225
"Apr 21, 11:00 am",87.3786,0.440259,38.4692,24.413,573.372,290.858,290.414,573.372,0.964352
"Apr 21, 12:00 pm",87.3785,0.444468,38.8369,24.7994,573.335,290.466,290.394,573.335,0.962041
"Apr 21, 01:00 pm",87.3785,0.444801,38.866,24.786,573.218,290.442,290.363,573.218,0.959818
"Apr 21, 02:00 pm",87.3785,0.444255,38.8183,24.8069,573.242,290.492,290.121,573.242,0.96013
"Apr 21, 03:00 pm",87.3785,0.442604,38.6741,24.8714,573.256,290.646,290.104,573.256,0.958926
"Apr 21, 04:00 pm",91.1128,0.441511,40.2273,25.8612,573.263,291.219,290.999,573.263,0.904466
"Apr 21, 05:00 pm",91.1085,0.441633,40.2365,25.8553,573.24,291.208,291.183,573.24,0.899145
"Apr 21, 06:00 pm",87.3448,0.438843,38.3307,24.4586,571.942,291.077,290,0,0
"Apr 21, 07:00 pm",87.3436,0.438847,38.3305,24.4584,571.859,291.082,290,0,0
"Apr 21, 08:00 pm",87.3912,0.439263,38.3877,24.4545,571.765,291.055,290,0,0
"Apr 21, 09:00 pm",87.3785,0.442803,38.6914,24.3137,571.66,290.729,290,0,0
"Apr 21, 10:00 pm",87.3005,0.437033,38.1532,24.5166,571.538,291.267,290,0,0
"Apr 21, 11:00 pm",87.3787,0.436102,38.1061,24.0241,571.396,291.374,290,0,0
"Apr 22, 12:00 am",87.3785,0.437193,38.2012,23.9832,571.224,291.282,290,0,0
"Apr 22, 01:00 am",87.3787,0.436329,38.1259,24.0165,571.008,291.378,290,0,0
"Apr 22, 02:00 am",87.3785,0.4387,38.333,23.9253,570.714,291.175,290,0,0
"Apr 22, 03:00 am",87.3786,0.440919,38.5269,23.8396,570.253,291,290,0,0
"Apr 22, 04:00 am",6.13153,0.142493,2.4927,1.78205,572.507,285.122,290,0,0
"Apr 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 08:00 am",45.3914,0.00861255,0.752551,0.463434,573.651,290.013,290.012,437.183,0.484257
"Apr 22, 09:00 am",87.3784,0.435756,38.0757,24.0361,573.362,291.284,290.793,573.362,0.958536
"Apr 22, 10:00 am",87.3958,0.435358,38.0485,24.0548,573.397,291.322,290.72,573.397,0.963197
"Apr 22, 11:00 am",87.3785,0.444813,38.8671,24.2348,573.376,290.43,290.363,573.376,0.965073
"Apr 22, 12:00 pm",87.3785,0.442333,38.6504,24.3305,573.336,290.666,290.583,573.336,0.961935
"Apr 22, 01:00 pm",87.3785,0.442998,38.7085,24.3043,573.179,290.614,290.522,573.179,0.955694
"Apr 22, 02:00 pm",87.3786,0.441331,38.5628,24.3691,573.212,290.768,290.286,573.212,0.956843
"Apr 22, 03:00 pm",87.3785,0.440062,38.452,24.4186,573.207,290.887,290.262,573.207,0.953476
"Apr 22, 04:00 pm",91.2254,0.444288,40.5304,25.7759,573.36,290.967,290.914,573.36,0.917922
"Apr 22, 05:00 pm",91.1494,0.442664,40.3486,25.8229,573.273,291.115,291.09,573.273,0.905777
"Apr 22, 06:00 pm",87.3804,0.439439,38.3983,24.444,571.927,291.027,290,0,0
"Apr 22, 07:00 pm",87.3788,0.44016,38.4606,24.416,571.844,290.964,290,0,0
"Apr 22, 08:00 pm",87.3785,0.441645,38.5903,24.3586,571.751,290.831,290,0,0
"Apr 22, 09:00 pm",87.3785,0.443527,38.7547,24.285,571.645,290.663,290,0,0
"Apr 22, 10:00 pm",87.3496,0.443001,38.696,23.7489,571.524,290.716,290,0,0
"Apr 22, 11:00 pm",87.3785,0.43524,38.0306,24.056,571.382,291.455,290,0,0
"Apr 23, 12:00 am",87.3785,0.438331,38.3007,23.9372,571.211,291.176,290,0,0
"Apr 23, 01:00 am",87.3785,0.439734,38.4233,23.8826,570.994,291.059,290,0,0
"Apr 23, 02:00 am",87.3787,0.440752,38.5123,23.843,570.701,290.984,290,0,0
"Apr 23, 03:00 am",87.3785,0.442643,38.6775,23.7704,570.241,290.84,290,0,0
"Apr 23, 04:00 am",6.53233,0.151809,2.65564,1.89376,572.402,284.804,290,0,0
"Apr 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 08:00 am",44.5562,0.00436922,0.381777,0.236669,573.645,290.008,290.007,434.463,0.473741
"Apr 23, 09:00 am",87.3785,0.445101,38.8923,24.2224,573.352,290.405,290.337,573.352,0.957987
"Apr 23, 10:00 am",87.3785,0.442797,38.6909,24.3113,573.392,290.619,290.543,573.392,0.963023
"Apr 23, 11:00 am",87.3785,0.441519,38.5793,24.3605,573.369,290.74,290.328,573.369,0.964264
"Apr 23, 12:00 pm",87.3785,0.44151,38.5785,24.3621,573.343,290.743,290.287,573.343,0.96346
"Apr 23, 01:00 pm",87.3785,0.442294,38.647,24.3313,573.242,290.675,290.215,573.242,0.96314
"Apr 23, 02:00 pm",87.3785,0.442064,38.6269,24.3401,573.435,290.685,290.172,573.435,0.950634
"Apr 23, 03:00 pm",87.3786,0.440991,38.5332,24.3813,573.216,290.799,290.151,573.216,0.955112
"Apr 23, 04:00 pm",91.1839,0.444885,40.5663,25.739,573.183,290.918,290.475,573.183,0.9332
"Apr 23, 05:00 pm",91.1758,0.443856,40.4689,25.7782,573.248,291.009,290.984,573.248,0.900882
"Apr 23, 06:00 pm",87.3786,0.440881,38.5236,24.3858,571.961,290.889,290,0,0
"Apr 23, 07:00 pm",87.3787,0.440591,38.4983,24.3971,571.878,290.922,290,0,0
"Apr 23, 08:00 pm",87.3785,0.442269,38.6448,24.3318,571.784,290.771,290,0,0
"Apr 23, 09:00 pm",87.3785,0.444342,38.826,24.2509,571.679,290.584,290,0,0
"Apr 23, 10:00 pm",87.3785,0.43534,38.0394,24.05,571.558,291.435,290,0,0
"Apr 23, 11:00 pm",87.3785,0.439429,38.3966,23.8923,571.416,291.06,290,0,0
"Apr 24, 12:00 am",87.3785,0.439843,38.4329,23.8763,571.244,291.031,290,0,0
"Apr 24, 01:00 am",87.3786,0.441095,38.5423,23.828,571.028,290.93,290,0,0
"Apr 24, 02:00 am",87.3785,0.442341,38.6511,23.7801,570.735,290.834,290,0,0
"Apr 24, 03:00 am",87.3785,0.443025,38.7109,23.7542,570.276,290.802,290,0,0
"Apr 24, 04:00 am",6.76333,0.157054,2.74969,1.96024,572.358,284.626,290,0,0
"Apr 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 08:00 am",43.3131,0,0,0,573.627,290,290,430.404,0.456257
"Apr 24, 09:00 am",87.3788,0.434378,37.9554,23.9131,573.336,291.233,290.682,573.336,0.955388
"Apr 24, 10:00 am",87.3788,0.436005,38.0976,24.0263,573.387,291.259,290.585,573.387,0.962682
"Apr 24, 11:00 am",87.3785,0.437568,38.234,23.9662,573.365,291.113,290.46,573.365,0.963982
"Apr 24, 12:00 pm",87.3785,0.444797,38.8657,24.2347,573.298,290.437,290.363,573.298,0.95785
"Apr 24, 01:00 pm",87.3659,0.434268,37.9402,24.0899,573.195,291.433,290.503,573.195,0.95807
"Apr 24, 02:00 pm",87.3667,0.434824,37.9892,24.069,573.426,291.367,290.439,573.426,0.949424
"Apr 24, 03:00 pm",87.3785,0.44358,38.7593,24.282,573.22,290.556,290.027,573.22,0.955918
"Apr 24, 04:00 pm",91.0592,0.439201,39.9933,25.3894,573.304,291.426,290.723,573.304,0.941821
"Apr 24, 05:00 pm",91.1742,0.443907,40.4728,25.7783,573.239,291.004,290.98,573.239,0.8989
"Apr 24, 06:00 pm",87.3785,0.443173,38.7238,24.2983,571.952,290.676,290,0,0
"Apr 24, 07:00 pm",87.3785,0.44213,38.6326,24.3391,571.869,290.779,290,0,0
"Apr 24, 08:00 pm",87.3785,0.441329,38.5627,24.3704,571.775,290.859,290,0,0
"Apr 24, 09:00 pm",87.3619,0.434226,37.9348,24.0913,571.669,291.531,290,0,0
"Apr 24, 10:00 pm",87.3526,0.434802,37.981,24.0667,571.548,291.483,290,0,0
"Apr 24, 11:00 pm",87.3785,0.437073,38.1908,23.986,571.406,291.282,290,0,0
"Apr 25, 12:00 am",87.3787,0.440678,38.5059,23.8473,571.234,290.954,290,0,0
"Apr 25, 01:00 am",87.3788,0.440191,38.4634,23.8662,571.017,291.015,290,0,0
"Apr 25, 02:00 am",87.3788,0.440093,38.4548,23.8701,570.723,291.044,290,0,0
"Apr 25, 03:00 am",87.3787,0.440476,38.4882,23.8554,570.264,291.04,290,0,0
"Apr 25, 04:00 am",6.31365,0.146725,2.56674,1.83744,572.465,284.977,290,0,0
"Apr 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 08:00 am",44.1009,0.00208451,0.182141,0.111968,573.648,290.003,290.003,432.986,0.46951
"Apr 25, 09:00 am",87.3784,0.435864,38.0851,24.0322,573.353,291.275,290.761,573.353,0.957752
"Apr 25, 10:00 am",87.3785,0.444893,38.8741,24.2315,573.386,290.422,290.356,573.386,0.961347
"Apr 25, 11:00 am",87.3785,0.442841,38.6948,24.3109,573.341,290.618,290.538,573.341,0.959134
"Apr 25, 12:00 pm",87.3787,0.440863,38.522,24.3878,573.316,290.805,290.36,573.316,0.959151
"Apr 25, 01:00 pm",87.3786,0.441157,38.5477,24.3761,573.437,290.77,290.311,573.437,0.95312
"Apr 25, 02:00 pm",87.3645,0.439216,38.3719,24.4479,573.173,290.967,290.333,573.173,0.952909
"Apr 25, 03:00 pm",87.3785,0.444765,38.863,24.7862,573.275,290.441,290.034,573.275,0.961839
"Apr 25, 04:00 pm",91.2165,0.443218,40.4288,25.8172,573.426,291.062,290.395,573.426,0.920432
"Apr 25, 05:00 pm",91.1474,0.443203,40.3968,25.8004,573.22,291.068,291.043,573.22,0.894859
"Apr 25, 06:00 pm",87.3452,0.43889,38.335,24.4565,571.958,291.072,290,0,0
"Apr 25, 07:00 pm",87.3787,0.440308,38.4735,24.41,571.874,290.948,290,0,0
"Apr 25, 08:00 pm",87.3785,0.442367,38.6534,24.3299,571.781,290.762,290,0,0
"Apr 25, 09:00 pm",87.3785,0.444361,38.8276,24.2524,571.675,290.583,290,0,0
"Apr 25, 10:00 pm",87.338,0.434785,37.9733,24.0637,571.553,291.482,290,0,0
"Apr 25, 11:00 pm",87.3785,0.437008,38.1851,23.9885,571.411,291.288,290,0,0
"Apr 26, 12:00 am",87.3785,0.438418,38.3083,23.9353,571.239,291.166,290,0,0
"Apr 26, 01:00 am",87.3785,0.43912,38.3696,23.9083,571.022,291.115,290,0,0
"Apr 26, 02:00 am",87.3785,0.439865,38.4347,23.8797,570.728,291.065,290,0,0
"Apr 26, 03:00 am",87.3785,0.441521,38.5794,23.816,570.267,290.943,290,0,0
"Apr 26, 04:00 am",6.44558,0.149792,2.62037,1.87223,572.433,284.872,290,0,0
"Apr 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 08:00 am",45.29,0.0080589,0.704174,0.437383,573.649,290.016,290.015,436.851,0.482477
"Apr 26, 09:00 am",87.3666,0.434985,38.0032,24.0638,573.367,291.355,290.783,573.367,0.958671
"Apr 26, 10:00 am",87.3534,0.438048,38.265,23.941,573.403,291.062,290.562,573.403,0.963161
"Apr 26, 11:00 am",87.3666,0.434803,37.9872,24.0701,573.382,291.371,290.623,573.382,0.964288
"Apr 26, 12:00 pm",87.3785,0.442638,38.6771,24.3193,573.326,290.638,290.556,573.326,0.959396
"Apr 26, 01:00 pm",87.3785,0.443638,38.7644,24.2803,573.426,290.538,290.468,573.426,0.950882
"Apr 26, 02:00 pm",87.3785,0.443503,38.7526,24.2858,573.173,290.567,290.146,573.173,0.952512
"Apr 26, 03:00 pm",87.3785,0.441537,38.5808,24.3625,573.19,290.75,290.145,573.19,0.95152
"Apr 26, 04:00 pm",91.2477,0.44475,40.5824,25.7638,573.386,290.925,290.871,573.386,0.927335
"Apr 26, 05:00 pm",91.1809,0.443847,40.4703,25.7838,573.265,291.009,290.985,573.265,0.903673
"Apr 26, 06:00 pm",87.3788,0.440106,38.4559,24.4183,571.957,290.962,290,0,0
"Apr 26, 07:00 pm",87.3787,0.440656,38.504,24.3972,571.873,290.916,290,0,0
"Apr 26, 08:00 pm",87.3785,0.442753,38.6871,24.3158,571.779,290.726,290,0,0
"Apr 26, 09:00 pm",87.3653,0.439176,38.3688,23.9012,571.673,291.066,290,0,0
"Apr 26, 10:00 pm",87.3785,0.439079,38.3661,23.9097,571.551,291.084,290,0,0
"Apr 26, 11:00 pm",87.3785,0.442257,38.6437,23.7873,571.408,290.796,290,0,0
"Apr 27, 12:00 am",87.344,0.438375,38.2894,23.3774,571.235,291.166,290,0,0
"Apr 27, 01:00 am",87.3785,0.443901,38.7874,23.7236,571.018,290.669,290,0,0
"Apr 27, 02:00 am",87.3785,0.444411,38.832,23.704,570.723,290.642,290,0,0
"Apr 27, 03:00 am",87.3785,0.443755,38.7747,23.7295,570.263,290.735,290,0,0
"Apr 27, 04:00 am",6.9504,0.1614,2.82575,2.01823,572.306,284.478,290,0,0
"Apr 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 08:00 am",42.8393,0,0,0,573.617,290,290,428.854,0.449191
"Apr 27, 09:00 am",87.3785,0.439575,38.4094,24.0359,573.328,290.515,290.44,573.328,0.951392
"Apr 27, 10:00 am",87.3785,0.442765,38.6882,24.3157,573.389,290.622,290.265,573.389,0.962501
"Apr 27, 11:00 am",87.3785,0.443064,38.7143,24.3037,573.366,290.595,290.207,573.366,0.963323
"Apr 27, 12:00 pm",87.3787,0.440478,38.4884,24.4043,573.352,290.839,290.266,573.352,0.964355
"Apr 27, 01:00 pm",87.3787,0.440685,38.5065,24.3958,573.223,290.827,290.219,573.223,0.960955
"Apr 27, 02:00 pm",87.3787,0.440452,38.4862,24.4045,573.209,290.85,290.182,573.209,0.957095
"Apr 27, 03:00 pm",87.3658,0.439299,38.3797,24.4463,573.239,290.955,290.171,573.239,0.957836
"Apr 27, 04:00 pm",91.193,0.443918,40.4822,25.7841,573.294,291.002,290.334,573.294,0.943325
"Apr 27, 05:00 pm",91.173,0.443807,40.4632,25.7838,573.244,291.013,290.989,573.244,0.899244
"Apr 27, 06:00 pm",87.3786,0.443977,38.7941,24.8181,571.935,290.602,290,0,0
"Apr 27, 07:00 pm",87.3786,0.444898,38.8745,24.7824,571.852,290.521,290,0,0
"Apr 27, 08:00 pm",87.3423,0.438904,38.3348,24.456,571.758,291.083,290,0,0
"Apr 27, 09:00 pm",87.3785,0.441895,38.6122,24.3488,571.653,290.814,290,0,0
"Apr 27, 10:00 pm",87.3785,0.44485,38.8704,24.234,571.531,290.546,290,0,0
"Apr 27, 11:00 pm",87.3785,0.435442,38.0482,24.049,571.389,291.436,290,0,0
"Apr 28, 12:00 am",87.3786,0.436708,38.1589,24.0015,571.217,291.328,290,0,0
"Apr 28, 01:00 am",87.3785,0.436933,38.1785,23.9929,571.001,291.321,290,0,0
"Apr 28, 02:00 am",87.3787,0.439938,38.4412,23.8772,570.708,291.059,290,0,0
"Apr 28, 03:00 am",87.3787,0.440284,38.4714,23.8639,570.247,291.059,290,0,0
"Apr 28, 04:00 am",6.53906,0.151964,2.65838,1.90384,572.402,284.799,290,0,0
"Apr 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 08:00 am",44.197,0.00257694,0.225169,0.137911,573.656,290.003,290.003,433.306,0.472645
"Apr 28, 09:00 am",87.3788,0.436323,38.1253,24.0156,573.372,291.23,290.691,573.372,0.958074
"Apr 28, 10:00 am",87.3785,0.444437,38.8343,24.25,573.388,290.465,290.397,573.388,0.960714
"Apr 28, 11:00 am",87.3785,0.442034,38.6243,24.3432,573.373,290.691,290.298,573.373,0.962902
"Apr 28, 12:00 pm",87.3786,0.441324,38.5623,24.3707,573.36,290.759,290.283,573.36,0.964028
"Apr 28, 01:00 pm",87.3787,0.440757,38.5127,24.3926,573.262,290.818,290.261,573.262,0.964886
"Apr 28, 02:00 pm",87.3654,0.438989,38.3525,24.4579,573.279,290.982,290.277,573.279,0.964664
"Apr 28, 03:00 pm",87.3785,0.44494,38.8782,24.7804,573.271,290.425,289.967,573.271,0.961206
"Apr 28, 04:00 pm",87.3786,0.444075,38.8026,24.8143,572.08,290.583,290,0,0
"Apr 28, 05:00 pm",87.3786,0.443148,38.7216,24.8507,572.739,290.628,290.289,452.145,0.537003
"Apr 28, 06:00 pm",87.3456,0.439107,38.3541,24.4479,571.938,291.053,290,0,0
"Apr 28, 07:00 pm",87.3787,0.440706,38.5083,24.3945,571.841,290.913,290,0,0
"Apr 28, 08:00 pm",87.3785,0.441917,38.614,24.3477,571.729,290.807,290,0,0
"Apr 28, 09:00 pm",87.3785,0.44328,38.7332,24.2947,571.6,290.688,290,0,0
"Apr 28, 10:00 pm",87.361,0.433907,37.9065,24.1039,571.447,291.574,290,0,0
"Apr 28, 11:00 pm",87.3788,0.4357,38.071,24.0395,571.259,291.42,290,0,0
"Apr 29, 12:00 am",87.3785,0.438613,38.3254,23.9272,571.016,291.163,290,0,0
"Apr 29, 01:00 am",87.3785,0.439455,38.3989,23.8948,570.67,291.107,290,0,0
"Apr 29, 02:00 am",57.5188,0.439123,25.2578,15.7515,570.104,286.486,290,0,0
"Apr 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 08:00 am",43.0624,0,0,0,573.652,290,290,429.614,0.459024
"Apr 29, 09:00 am",87.3784,0.432629,37.8025,23.8652,573.359,291.275,290.659,573.359,0.957144
"Apr 29, 10:00 am",87.3785,0.445035,38.8865,24.2266,573.39,290.409,290.343,573.39,0.962487
"Apr 29, 11:00 am",87.3785,0.44374,38.7734,24.2758,573.372,290.531,290.153,573.372,0.963968
"Apr 29, 12:00 pm",87.3786,0.441118,38.5443,24.3793,573.355,290.778,290.214,573.355,0.964429
"Apr 29, 01:00 pm",87.3657,0.439255,38.3758,24.4477,573.243,290.959,290.245,573.243,0.963539
"Apr 29, 02:00 pm",87.3785,0.444448,38.8352,24.7987,573.262,290.472,289.994,573.262,0.963832
"Apr 29, 03:00 pm",87.3785,0.443344,38.7387,24.8417,573.258,290.576,289.978,573.258,0.96096
"Apr 29, 04:00 pm",87.4058,0.44106,38.5512,24.9374,571.935,290.878,290,0,0
"Apr 29, 05:00 pm",87.3786,0.442498,38.6648,24.8746,571.847,290.746,290,0,0
"Apr 29, 06:00 pm",87.4518,0.441455,38.606,24.9345,571.748,290.859,290,0,0
"Apr 29, 07:00 pm",87.4023,0.441235,38.565,24.9308,571.635,290.88,290,0,0
"Apr 29, 08:00 pm",87.4006,0.441339,38.5733,24.9266,571.504,290.878,290,0,0
"Apr 29, 09:00 pm",87.3786,0.44342,38.7454,24.8403,571.349,290.692,290,0,0
"Apr 29, 10:00 pm",87.3787,0.440612,38.5001,24.399,571.156,290.966,290,0,0
"Apr 29, 11:00 pm",87.3786,0.44355,38.7567,24.2846,570.904,290.71,290,0,0
"Apr 30, 12:00 am",87.3579,0.433951,37.909,24.1015,570.541,291.629,290,0,0
"Apr 30, 01:00 am",47.0501,0.436452,20.5351,13.1392,569.937,284.253,290,0,0
"Apr 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 10:00 am",63.3635,0.0979153,8.55452,5.42034,573.535,290.309,290.109,495.489,0.69624
"Apr 30, 11:00 am",87.3785,0.444703,38.8574,24.2393,573.31,290.445,290.006,573.31,0.9569
"Apr 30, 12:00 pm",87.3785,0.44276,38.6877,24.3153,573.312,290.627,290.046,573.312,0.96033
"Apr 30, 01:00 pm",87.3785,0.444795,38.8656,24.2364,573.425,290.429,289.929,573.425,0.953557
"Apr 30, 02:00 pm",87.3785,0.441785,38.6025,24.3536,573.174,290.728,290.028,573.174,0.955333
"Apr 30, 03:00 pm",87.3475,0.444166,38.7967,24.8037,573.207,290.498,289.907,573.207,0.956879
"Apr 30, 04:00 pm",87.3672,0.438909,38.3462,24.4622,573.414,290.981,290.181,573.414,0.947377
"Apr 30, 05:00 pm",87.3694,0.439446,38.3942,24.4416,573.452,290.928,290.844,573.452,0.923879
"Apr 30, 06:00 pm",87.3603,0.444389,38.822,24.2491,571.54,290.586,290,0,0
"Apr 30, 07:00 pm",87.3786,0.442742,38.6861,24.8668,571.443,290.749,290,0,0
"Apr 30, 08:00 pm",87.3964,0.440895,38.5327,24.9433,571.333,290.93,290,0,0
"Apr 30, 09:00 pm",87.3631,0.444446,38.8282,24.2476,571.206,290.603,290,0,0
"Apr 30, 10:00 pm",87.3785,0.442948,38.7042,24.3076,571.056,290.755,290,0,0
"Apr 30, 11:00 pm",87.3786,0.444537,38.843,24.2456,570.872,290.62,290,0,0
"May 1, 12:00 am",87.3785,0.436953,38.1803,23.9899,570.635,291.344,290,0,0
"May 1, 01:00 am",87.4134,0.437691,38.2601,23.9703,570.302,291.302,290,0,0
"May 1, 02:00 am",64.9879,0.432911,28.134,17.8316,569.761,288.576,290,0,0
"May 1, 03:00 am",0,0,0,0,574,290,290,0,0
"May 1, 04:00 am",0,0,0,0,574,290,290,0,0
"May 1, 05:00 am",0,0,0,0,574,290,290,0,0
"May 1, 06:00 am",0,0,0,0,574,290,290,0,0
"May 1, 07:00 am",0,0,0,0,574,290,290,0,0
"May 1, 08:00 am",45.4388,0.00876948,0.766263,0.479513,573.656,290.021,290.019,437.343,0.485989
"May 1, 09:00 am",87.3665,0.434576,37.9674,24.0779,573.384,291.393,290.589,573.384,0.958216
"May 1, 10:00 am",87.3785,0.443264,38.7318,24.2937,573.161,290.59,290.095,573.161,0.963403
"May 1, 11:00 am",87.3788,0.440394,38.4811,24.4052,573.388,290.844,290.148,573.388,0.963841
"May 1, 12:00 pm",87.3663,0.43876,38.3328,24.4657,573.379,290.998,290.159,573.379,0.965679
"May 1, 01:00 pm",87.345,0.443111,38.7035,24.841,573.266,290.593,289.953,573.266,0.964634
"May 1, 02:00 pm",87.3785,0.444764,38.8629,24.7851,573.267,290.442,289.834,573.267,0.962248
"May 1, 03:00 pm",87.3489,0.44422,38.8021,24.2501,573.257,290.49,288.351,573.257,0.959529
"May 1, 04:00 pm",91.1754,0.443962,40.4784,25.7756,573.238,290.999,290.975,573.238,0.91263
"May 1, 05:00 pm",91.1751,0.443451,40.4317,25.7965,573.282,291.044,291.02,573.282,0.906222
"May 1, 06:00 pm",87.462,0.43935,38.4264,24.4655,571.812,291.053,290,0,0
"May 1, 07:00 pm",87.3785,0.439775,38.4269,24.4277,571.728,291.007,290,0,0
"May 1, 08:00 pm",87.3785,0.441294,38.5596,24.3685,571.634,290.872,290,0,0
"May 1, 09:00 pm",87.3785,0.443383,38.7422,24.2874,571.528,290.683,290,0,0
"May 1, 10:00 pm",87.3609,0.433938,37.9092,24.0994,571.407,291.574,290,0,0
"May 1, 11:00 pm",87.3787,0.436122,38.1078,24.0202,571.264,291.38,290,0,0
"May 2, 12:00 am",87.3785,0.439711,38.4213,23.8821,571.092,291.054,290,0,0
"May 2, 01:00 am",87.3788,0.440276,38.4707,23.8606,570.875,291.017,290,0,0
"May 2, 02:00 am",87.3786,0.440854,38.5212,23.8385,570.581,290.983,290,0,0
"May 2, 03:00 am",87.4606,0.441487,38.6127,23.835,570.119,290.967,290,0,0
"May 2, 04:00 am",5.65727,0.131471,2.2999,1.64306,572.583,285.503,290,0,0
"May 2, 05:00 am",0,0,0,0,574,290,290,0,0
"May 2, 06:00 am",0,0,0,0,574,290,290,0,0
"May 2, 07:00 am",0,0,0,0,574,290,290,0,0
"May 2, 08:00 am",44.3104,0.00311602,0.272273,0.17014,573.656,290.007,290.007,433.675,0.473712
"May 2, 09:00 am",87.4146,0.435316,38.053,24.0609,573.374,291.33,290.767,573.374,0.957928
"May 2, 10:00 am",87.3785,0.444327,38.8246,24.2516,573.403,290.474,290.407,573.403,0.962838
"May 2, 11:00 am",87.3785,0.44189,38.6117,24.3462,573.377,290.705,290.334,573.377,0.962833
"May 2, 12:00 pm",87.3785,0.444099,38.8048,24.8113,573.365,290.498,290.428,573.365,0.96403
"May 2, 01:00 pm",87.3785,0.443814,38.7798,24.8221,573.241,290.533,290.452,573.241,0.962062
"May 2, 02:00 pm",87.3785,0.442897,38.6997,24.8575,573.239,290.619,290.16,573.239,0.959681
"May 2, 03:00 pm",87.3785,0.443633,38.764,24.8292,573.23,290.551,290.057,573.23,0.956306
"May 2, 04:00 pm",91.1943,0.442505,40.354,25.8395,573.421,291.126,290.456,573.421,0.925238
"May 2, 05:00 pm",91.1318,0.442165,40.2953,25.8378,573.264,291.16,291.135,573.264,0.902508
"May 2, 06:00 pm",87.4531,0.439369,38.4242,24.4627,571.941,291.042,290,0,0
"May 2, 07:00 pm",87.3785,0.439702,38.4206,24.4309,571.857,291.006,290,0,0
"May 2, 08:00 pm",87.3785,0.441354,38.5649,24.3667,571.763,290.858,290,0,0
"May 2, 09:00 pm",87.3785,0.443732,38.7726,24.2744,571.657,290.643,290,0,0
"May 2, 10:00 pm",87.3673,0.434602,37.97,24.0761,571.536,291.504,290,0,0
"May 2, 11:00 pm",87.3785,0.437389,38.2184,23.9718,571.393,291.253,290,0,0
"May 3, 12:00 am",87.3785,0.441658,38.5914,23.8066,571.221,290.864,290,0,0
"May 3, 01:00 am",87.3785,0.442761,38.6878,23.7644,571.004,290.776,290,0,0
"May 3, 02:00 am",87.3785,0.443562,38.7578,23.7339,570.71,290.722,290,0,0
"May 3, 03:00 am",87.3785,0.444531,38.8424,23.6966,570.25,290.664,290,0,0
"May 3, 04:00 am",6.59924,0.153359,2.68285,1.90706,572.388,284.751,290,0,0
"May 3, 05:00 am",0,0,0,0,574,290,290,0,0
"May 3, 06:00 am",0,0,0,0,574,290,290,0,0
"May 3, 07:00 am",0,0,0,0,574,290,290,0,0
"May 3, 08:00 am",44.1416,0.00229582,0.200605,0.122865,573.656,290.003,290.002,433.126,0.471995
"May 3, 09:00 am",87.3787,0.440877,38.5232,23.8373,573.373,290.8,290.71,573.373,0.957684
"May 3, 10:00 am",87.3784,0.43858,38.3224,23.9256,573.405,291.015,290.478,573.405,0.96295
"May 3, 11:00 am",87.3786,0.436885,38.1744,23.9908,573.386,291.176,290.481,573.386,0.963918
"May 3, 12:00 pm",87.3785,0.443967,38.7931,24.2669,573.357,290.511,290.438,573.357,0.962456
"May 3, 01:00 pm",87.3785,0.444171,38.811,24.2587,573.228,290.5,290.112,573.228,0.960686
"May 3, 02:00 pm",87.3785,0.443631,38.7638,24.2795,573.229,290.551,290.08,573.229,0.958432
"May 3, 03:00 pm",87.3785,0.443141,38.721,24.2984,573.22,290.598,290.027,573.22,0.954969
"May 3, 04:00 pm",91.129,0.440365,40.13,25.3592,573.411,291.318,290.611,573.411,0.923448
"May 3, 05:00 pm",91.0295,0.438696,39.9343,25.4014,573.259,291.472,291.447,573.259,0.901315
"May 3, 06:00 pm",87.3785,0.442193,38.6381,24.3334,571.945,290.768,290,0,0
"May 3, 07:00 pm",87.3785,0.441656,38.5912,24.3546,571.861,290.823,290,0,0
"May 3, 08:00 pm",87.3785,0.442448,38.6605,24.3238,571.768,290.755,290,0,0
"May 3, 09:00 pm",87.3785,0.444072,38.8024,24.2608,571.662,290.611,290,0,0
"May 3, 10:00 pm",87.3615,0.434244,37.9362,24.0877,571.541,291.537,290,0,0
"May 3, 11:00 pm",87.3786,0.436524,38.1429,24.0044,571.399,291.334,290,0,0
"May 4, 12:00 am",87.3788,0.440206,38.4646,23.8622,571.227,290.999,290,0,0
"May 4, 01:00 am",87.3787,0.440795,38.5161,23.8396,571.011,290.959,290,0,0
"May 4, 02:00 am",87.3785,0.441402,38.569,23.8162,570.718,290.923,290,0,0
"May 4, 03:00 am",87.3785,0.441805,38.6042,23.801,570.259,290.917,290,0,0
"May 4, 04:00 am",6.60164,0.153416,2.68382,1.91703,572.391,284.749,290,0,0
"May 4, 05:00 am",0,0,0,0,574,290,290,0,0
"May 4, 06:00 am",0,0,0,0,574,290,290,0,0
"May 4, 07:00 am",0,0,0,0,574,290,290,0,0
"May 4, 08:00 am",44.2084,0.00260684,0.227781,0.14209,573.648,290.006,290.005,433.335,0.470609
"May 4, 09:00 am",87.3788,0.436194,38.1141,24.0191,573.376,291.242,290.688,573.376,0.957381
"May 4, 10:00 am",87.3737,0.438842,38.3433,24.464,573.163,291.004,290.481,573.163,0.963585
"May 4, 11:00 am",87.3785,0.443548,38.7566,24.283,573.154,290.564,290.473,573.154,0.965392
"May 4, 12:00 pm",87.3805,0.439787,38.4288,24.4313,573.375,290.903,290.332,573.375,0.964486
"May 4, 01:00 pm",87.3785,0.440024,38.4487,24.4213,573.25,290.888,290.281,573.25,0.962701
"May 4, 02:00 pm",87.3664,0.439529,38.4001,24.4373,573.254,290.933,290.248,573.254,0.960814
"May 4, 03:00 pm",87.3808,0.439729,38.4239,24.4327,573.245,290.916,290.171,573.245,0.957515
"May 4, 04:00 pm",91.2299,0.444779,40.5771,25.7569,573.33,290.924,290.868,573.33,0.918305
"May 4, 05:00 pm",91.177,0.443559,40.4424,25.7926,573.278,291.035,291.01,573.278,0.90555
"May 4, 06:00 pm",87.3785,0.442472,38.6625,24.3235,571.9,290.745,290,0,0
"May 4, 07:00 pm",87.3785,0.442086,38.6288,24.3385,571.817,290.786,290,0,0
"May 4, 08:00 pm",87.3785,0.443262,38.7316,24.2926,571.723,290.682,290,0,0
"May 4, 09:00 pm",87.3939,0.436247,38.1253,24.5677,571.618,291.348,290,0,0
"May 4, 10:00 pm",87.3787,0.436406,38.1326,24.0095,571.497,291.339,290,0,0
"May 4, 11:00 pm",87.3785,0.439304,38.3857,23.898,571.354,291.075,290,0,0
"May 5, 12:00 am",87.3785,0.439078,38.366,23.9061,571.182,291.108,290,0,0
"May 5, 01:00 am",87.3787,0.439964,38.4435,23.8723,570.966,291.039,290,0,0
"May 5, 02:00 am",87.3786,0.440804,38.5168,23.8402,570.672,290.981,290,0,0
"May 5, 03:00 am",87.3785,0.442076,38.628,23.7912,570.212,290.895,290,0,0
"May 5, 04:00 am",6.29584,0.146312,2.5595,1.82576,572.451,284.993,290,0,0
"May 5, 05:00 am",0,0,0,0,574,290,290,0,0
"May 5, 06:00 am",0,0,0,0,574,290,290,0,0
"May 5, 07:00 am",0,0,0,0,574,290,290,0,0
"May 5, 08:00 am",42.9405,0,0,0,573.654,290,290,429.22,0.458108
"May 5, 09:00 am",87.3784,0.435042,38.0133,23.7131,573.363,290.988,290.581,573.363,0.957072
"May 5, 10:00 am",87.3787,0.436338,38.1267,24.0127,573.402,291.227,290.602,573.402,0.96266
"May 5, 11:00 am",87.3664,0.434269,37.9405,24.0889,573.387,291.421,290.623,573.387,0.96423
"May 5, 12:00 pm",87.3785,0.441883,38.6111,24.3475,573.349,290.707,290.279,573.349,0.961509
"May 5, 01:00 pm",87.3785,0.441744,38.5989,24.3526,573.222,290.728,290.245,573.222,0.960358
"May 5, 02:00 pm",87.3787,0.440684,38.5064,24.3938,573.228,290.827,290.238,573.228,0.958801
"May 5, 03:00 pm",87.3785,0.440216,38.4654,24.4116,573.222,290.871,290.198,573.222,0.95582
"May 5, 04:00 pm",91.1971,0.444769,40.5616,25.7476,573.233,290.927,290.423,573.233,0.934789
"May 5, 05:00 pm",91.1685,0.443236,40.4092,25.8025,573.28,291.064,291.039,573.28,0.905815
"May 5, 06:00 pm",87.3789,0.44507,38.8897,24.2218,571.933,290.5,290,0,0
"May 5, 07:00 pm",87.3785,0.444205,38.814,24.2553,571.849,290.586,290,0,0
"May 5, 08:00 pm",87.3785,0.444762,38.8627,24.2341,571.755,290.54,290,0,0
"May 5, 09:00 pm",87.3673,0.434628,37.9723,24.0746,571.649,291.495,290,0,0
"May 5, 10:00 pm",87.3786,0.436741,38.1618,23.9966,571.528,291.305,290,0,0
"May 5, 11:00 pm",87.3785,0.438764,38.3385,23.9189,571.385,291.124,290,0,0
"May 6, 12:00 am",87.3785,0.437695,38.2451,23.961,571.214,291.235,290,0,0
"May 6, 01:00 am",87.3785,0.438248,38.2934,23.9403,570.998,291.198,290,0,0
"May 6, 02:00 am",87.3785,0.438488,38.3144,23.9317,570.705,291.196,290,0,0
"May 6, 03:00 am",87.4346,0.439091,38.3918,23.9228,570.246,291.178,290,0,0
"May 6, 04:00 am",6.25531,0.145369,2.54302,1.82505,572.474,285.024,290,0,0
"May 6, 05:00 am",0,0,0,0,574,290,290,0,0
"May 6, 06:00 am",0,0,0,0,574,290,290,0,0
"May 6, 07:00 am",0,0,0,0,574,290,290,0,0
"May 6, 08:00 am",41.5881,0,0,0,573.649,290,290,424.82,0.442061
"May 6, 09:00 am",87.3667,0.424161,37.0575,23.498,573.352,291.358,290.809,573.352,0.956367
"May 6, 10:00 am",87.3785,0.445088,38.8911,24.2236,573.394,290.403,290.339,573.394,0.962751
"May 6, 11:00 am",87.3785,0.444563,38.8452,24.2435,573.383,290.454,290.385,573.383,0.964682
"May 6, 12:00 pm",87.3785,0.444059,38.8012,24.2633,573.36,290.502,290.43,573.36,0.963813
"May 6, 01:00 pm",87.3785,0.444928,38.8771,24.2294,573.237,290.429,290.351,573.237,0.962894
"May 6, 02:00 pm",87.3785,0.444524,38.8419,24.2445,573.243,290.466,290.387,573.243,0.961284
"May 6, 03:00 pm",87.3785,0.444485,38.8384,24.2459,573.24,290.47,290.064,573.24,0.958992
"May 6, 04:00 pm",91.1472,0.441491,40.2406,25.3177,573.368,291.218,290.515,573.368,0.946762
"May 6, 05:00 pm",91.0638,0.439211,39.9962,25.3889,573.317,291.425,291.399,573.317,0.913568
"May 6, 06:00 pm",87.3786,0.441048,38.5382,24.3796,571.956,290.874,290,0,0
"May 6, 07:00 pm",87.3787,0.44047,38.4877,24.4022,571.872,290.933,290,0,0
"May 6, 08:00 pm",87.3785,0.441744,38.599,24.3525,571.779,290.82,290,0,0
"May 6, 09:00 pm",87.3785,0.443917,38.7888,24.2682,571.673,290.624,290,0,0
"May 6, 10:00 pm",87.3616,0.434448,37.9541,24.0816,571.552,291.517,290,0,0
"May 6, 11:00 pm",87.3786,0.436817,38.1685,23.9951,571.409,291.306,290,0,0
"May 7, 12:00 am",87.3785,0.438386,38.3055,23.9355,571.238,291.169,290,0,0
"May 7, 01:00 am",87.3785,0.439447,38.3983,23.8949,571.021,291.084,290,0,0
"May 7, 02:00 am",87.3787,0.440549,38.4946,23.853,570.727,291.001,290,0,0
"May 7, 03:00 am",87.3785,0.441315,38.5614,23.8236,570.267,290.962,290,0,0
"May 7, 04:00 am",6.42454,0.149303,2.61182,1.86672,572.438,284.889,290,0,0
"May 7, 05:00 am",0,0,0,0,574,290,290,0,0
"May 7, 06:00 am",0,0,0,0,574,290,290,0,0
"May 7, 07:00 am",0,0,0,0,574,290,290,0,0
"May 7, 08:00 am",39.0086,0,0,0,573.643,290,290,416.43,0.412011
"May 7, 09:00 am",87.3786,0.413728,36.151,22.6991,573.328,291.093,290.679,573.328,0.954776
"May 7, 10:00 am",87.3271,0.435198,38.0046,24.0454,573.381,291.329,290.695,573.381,0.961819
"May 7, 11:00 am",87.4418,0.441078,38.5686,24.3967,573.37,290.79,290.401,573.37,0.963844
"May 7, 12:00 pm",87.3785,0.441865,38.6095,24.3491,573.352,290.709,290.32,573.352,0.963783
"May 7, 01:00 pm",87.3785,0.442318,38.6491,24.3311,573.226,290.674,290.266,573.226,0.962801
"May 7, 02:00 pm",87.3785,0.441914,38.6138,24.3466,573.227,290.712,290.24,573.227,0.960497
"May 7, 03:00 pm",87.3785,0.441492,38.5769,24.3631,573.215,290.752,290.213,573.215,0.95706
"May 7, 04:00 pm",87.3786,0.440249,38.4684,24.4115,573.424,290.855,290.241,573.424,0.948761
"May 7, 05:00 pm",91.2345,0.444097,40.517,25.786,573.403,290.984,290.571,573.403,0.917551
"May 7, 06:00 pm",87.3785,0.442151,38.6345,24.3381,571.947,290.772,290,0,0
"May 7, 07:00 pm",87.3785,0.442306,38.648,24.3321,571.863,290.763,290,0,0
"May 7, 08:00 pm",87.3785,0.443653,38.7658,24.2796,571.77,290.643,290,0,0
"May 7, 09:00 pm",87.3297,0.437974,38.2481,23.9372,571.664,291.175,290,0,0
"May 7, 10:00 pm",87.3788,0.43573,38.0735,24.0372,571.542,291.4,290,0,0
"May 7, 11:00 pm",87.3785,0.438154,38.2852,23.9436,571.4,291.181,290,0,0
"May 8, 12:00 am",87.3786,0.436949,38.18,23.9901,571.229,291.304,290,0,0
"May 8, 01:00 am",87.3785,0.437248,38.2061,23.9786,571.012,291.291,290,0,0
"May 8, 02:00 am",87.3785,0.437667,38.2427,23.9626,570.719,291.272,290,0,0
"May 8, 03:00 am",87.4107,0.438077,38.2926,23.9548,570.26,291.269,290,0,0
"May 8, 04:00 am",6.13357,0.142538,2.49353,1.79272,572.51,285.121,290,0,0
"May 8, 05:00 am",0,0,0,0,574,290,290,0,0
"May 8, 06:00 am",0,0,0,0,574,290,290,0,0
"May 8, 07:00 am",0,0,0,0,574,290,290,0,0
"May 8, 08:00 am",39.694,0,0,0,573.65,290,290,418.664,0.421156
"May 8, 09:00 am",87.3785,0.424072,37.0548,23.1429,573.338,290.451,290.382,573.338,0.955792
"May 8, 10:00 am",87.3785,0.442205,38.6392,24.3365,573.39,290.674,290.596,573.39,0.962287
"May 8, 11:00 am",87.3788,0.440365,38.4786,24.4077,573.38,290.847,290.466,573.38,0.964369
"May 8, 12:00 pm",87.3785,0.44337,38.7411,24.8418,573.363,290.567,290.493,573.363,0.964223
"May 8, 01:00 pm",87.3785,0.443274,38.7326,24.8453,573.241,290.584,290.5,573.241,0.963633
"May 8, 02:00 pm",87.3785,0.44267,38.6798,24.8686,573.251,290.64,290.251,573.251,0.962674
"May 8, 03:00 pm",87.3785,0.443314,38.7362,24.8434,573.246,290.58,290.168,573.246,0.960183
"May 8, 04:00 pm",91.185,0.442076,40.3107,25.8561,573.431,291.165,290.494,573.431,0.951039
"May 8, 05:00 pm",91.1313,0.441566,40.2405,25.863,573.314,291.213,291.188,573.314,0.912757
"May 8, 06:00 pm",87.3462,0.439182,38.3609,24.445,571.959,291.044,290,0,0
"May 8, 07:00 pm",87.3785,0.439536,38.406,24.4397,571.876,291.021,290,0,0
"May 8, 08:00 pm",87.3786,0.441105,38.5431,24.3789,571.782,290.88,290,0,0
"May 8, 09:00 pm",87.3785,0.443625,38.7633,24.2805,571.676,290.651,290,0,0
"May 8, 10:00 pm",87.3616,0.434365,37.9469,24.0853,571.555,291.525,290,0,0
"May 8, 11:00 pm",87.3785,0.437101,38.1932,23.9841,571.412,291.279,290,0,0
"May 9, 12:00 am",87.3785,0.439818,38.4306,23.8788,571.24,291.034,290,0,0
"May 9, 01:00 am",87.3785,0.441379,38.5671,23.8183,571.023,290.904,290,0,0
"May 9, 02:00 am",87.3785,0.442743,38.6862,23.7654,570.729,290.797,290,0,0
"May 9, 03:00 am",87.3785,0.443382,38.7421,23.7409,570.269,290.77,290,0,0
"May 9, 04:00 am",6.59894,0.153357,2.68272,1.9106,572.395,284.75,290,0,0
"May 9, 05:00 am",0,0,0,0,574,290,290,0,0
"May 9, 06:00 am",0,0,0,0,574,290,290,0,0
"May 9, 07:00 am",0,0,0,0,574,290,290,0,0
"May 9, 08:00 am",38.5914,0,0,0,573.639,290,290,415.07,0.406414
"May 9, 09:00 am",87.3784,0.412531,36.0463,22.5468,573.323,291.004,290.618,573.323,0.953967
"May 9, 10:00 am",87.3784,0.435714,38.072,24.0349,573.382,291.287,290.661,573.382,0.96167
"May 9, 11:00 am",87.4519,0.441423,38.6033,24.382,573.373,290.758,290.372,573.373,0.964131
"May 9, 12:00 pm",87.3787,0.440894,38.5248,24.3861,573.347,290.8,290.342,573.347,0.96268
"May 9, 01:00 pm",87.3786,0.441368,38.5661,24.3677,573.208,290.764,290.289,573.208,0.960698
"May 9, 02:00 pm",87.3787,0.440922,38.5271,24.3852,573.21,290.806,290.266,573.21,0.958624
"May 9, 03:00 pm",87.3787,0.440671,38.5053,24.3946,573.198,290.83,290.236,573.198,0.955206
"May 9, 04:00 pm",87.4452,0.439672,38.4472,24.4499,573.413,290.92,290.271,573.413,0.947129
"May 9, 05:00 pm",87.3786,0.444907,38.8753,24.7794,571.985,290.512,290,0,0
"May 9, 06:00 pm",87.3785,0.442051,38.6257,24.339,571.9,290.784,290,0,0
"May 9, 07:00 pm",87.3785,0.441811,38.6048,24.3483,571.804,290.813,290,0,0
"May 9, 08:00 pm",87.3785,0.442925,38.7021,24.3049,571.695,290.716,290,0,0
"May 9, 09:00 pm",87.3495,0.443094,38.704,24.2921,571.57,290.704,290,0,0
"May 9, 10:00 pm",87.3788,0.435831,38.0824,24.0307,571.422,291.397,290,0,0
"May 9, 11:00 pm",87.3785,0.438501,38.3156,23.9278,571.242,291.158,290,0,0
"May 10, 12:00 am",87.3785,0.438234,38.2922,23.9391,571.012,291.199,290,0,0
"May 10, 01:00 am",87.3785,0.439217,38.3781,23.9014,570.692,291.128,290,0,0
"May 10, 02:00 am",73.345,0.428186,31.4053,20.1358,570.178,290.323,290,0,0
"May 10, 03:00 am",0,0,0,0,574,290,290,0,0
"May 10, 04:00 am",0,0,0,0,574,290,290,0,0
"May 10, 05:00 am",0,0,0,0,574,290,290,0,0
"May 10, 06:00 am",0,0,0,0,574,290,290,0,0
"May 10, 07:00 am",0,0,0,0,574,290,290,0,0
"May 10, 08:00 am",0,0,0,0,574,290,290,0,0
"May 10, 09:00 am",58.7116,0.0753984,6.58819,4.11365,573.543,290.176,290.105,480.369,0.641548
"May 10, 10:00 am",48.2839,0.43644,21.073,13.4544,566.664,284.875,290,0,0
"May 10, 11:00 am",0,0,0,0,574,290,290,290,0
"May 10, 12:00 pm",0,0,0,0,574,290,290,266.789,0
"May 10, 01:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 02:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 03:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 04:00 pm",60.0887,0.0830898,7.26027,4.66733,573.587,290.117,290.026,484.889,0.650022
"May 10, 05:00 pm",87.4276,0.44126,38.5783,24.937,573.387,290.77,290.68,573.387,0.913914
"May 10, 06:00 pm",71.0178,0.442916,31.4549,20.1685,566.083,288.887,290,0,0
"May 10, 07:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 08:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 09:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 11:00 pm",0,0,0,0,574,290,290,0,0
"May 11, 12:00 am",0,0,0,0,574,290,290,0,0
"May 11, 01:00 am",0,0,0,0,574,290,290,0,0
"May 11, 02:00 am",0,0,0,0,574,290,290,0,0
"May 11, 03:00 am",0,0,0,0,574,290,290,0,0
"May 11, 04:00 am",0,0,0,0,574,290,290,0,0
"May 11, 05:00 am",0,0,0,0,574,290,290,0,0
