"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"May 11, 06:00 am",0,0,0,0,574,290,290,0,0
"May 11, 07:00 am",0,0,0,0,574,290,290,0,0
"May 11, 08:00 am",39.3667,0,0,0,573.653,290,290,417.604,0.418526
"May 11, 09:00 am",87.3785,0.422743,36.9387,23.0355,573.335,290.418,289.733,573.335,0.956482
"May 11, 10:00 am",87.3785,0.443248,38.7303,24.2923,573.387,290.577,289.659,573.387,0.962256
"May 11, 11:00 am",87.3785,0.442228,38.6412,24.3318,573.37,290.673,289.621,573.37,0.962616
"May 11, 12:00 pm",87.3785,0.44168,38.5933,24.3537,573.337,290.727,289.587,573.337,0.960581
"May 11, 01:00 pm",87.3785,0.442898,38.6997,24.306,573.195,290.622,289.503,573.195,0.959049
"May 11, 02:00 pm",87.3785,0.443194,38.7257,24.2943,573.203,290.594,289.461,573.203,0.957642
"May 11, 03:00 pm",87.3785,0.443568,38.7583,24.2795,573.207,290.558,289.427,573.207,0.956125
"May 11, 04:00 pm",87.3785,0.442777,38.6891,24.3101,573.433,290.618,289.503,573.433,0.950153
"May 11, 05:00 pm",91.0989,0.439774,40.0629,25.3728,573.373,291.373,291.152,573.373,0.917509
"May 11, 06:00 pm",87.3302,0.438967,38.3351,24.4475,570.95,291.128,290,0,0
"May 11, 07:00 pm",87.3788,0.440077,38.4534,24.4167,570.866,291.036,290,0,0
"May 11, 08:00 pm",87.3786,0.442412,38.6573,24.3258,570.772,290.825,290,0,0
"May 11, 09:00 pm",87.3786,0.444771,38.8634,24.2344,570.666,290.613,290,0,0
"May 11, 10:00 pm",87.4334,0.435607,38.0866,24.0542,570.544,291.484,290,0,0
"May 11, 11:00 pm",87.3786,0.438544,38.3193,23.9271,570.401,291.211,290,0,0
"May 12, 12:00 am",87.3785,0.441704,38.5955,23.8037,570.228,290.928,290,0,0
"May 12, 01:00 am",87.4628,0.442847,38.7327,23.7808,570.009,290.848,290,0,0
"May 12, 02:00 am",87.3953,0.443894,38.7943,23.7231,569.712,290.763,290,0,0
"May 12, 03:00 am",87.3787,0.44458,38.8468,23.693,569.243,290.73,290,0,0
"May 12, 04:00 am",3.09246,0.0718625,1.25722,0.893588,573.081,287.554,290,0,0
"May 12, 05:00 am",0,0,0,0,574,290,290,0,0
"May 12, 06:00 am",0,0,0,0,574,290,290,0,0
"May 12, 07:00 am",0,0,0,0,574,290,290,0,0
"May 12, 08:00 am",38.4362,0,0,0,573.649,290,290,414.575,0.406864
"May 12, 09:00 am",87.3785,0.415559,36.3109,22.3575,573.329,290.643,290.562,573.329,0.955184
"May 12, 10:00 am",87.3784,0.439888,38.4367,23.8745,573.386,290.892,290.424,573.386,0.961827
"May 12, 11:00 am",87.3784,0.438266,38.295,23.9369,573.376,291.046,290.436,573.376,0.96341
"May 12, 12:00 pm",87.3785,0.444056,38.8009,24.262,573.358,290.503,290.43,573.358,0.963281
"May 12, 01:00 pm",87.3785,0.443978,38.7942,24.2651,573.225,290.519,290.127,573.225,0.962341
"May 12, 02:00 pm",87.3785,0.442984,38.7073,24.3041,573.23,290.612,290.124,573.23,0.960529
"May 12, 03:00 pm",87.3785,0.443147,38.7215,24.2973,573.225,290.597,290.072,573.225,0.958133
"May 12, 04:00 pm",87.3785,0.442326,38.6498,24.3289,573.434,290.66,290.079,573.434,0.950572
"May 12, 05:00 pm",91.0965,0.439142,40.0043,25.399,573.421,291.429,291.145,573.421,0.9214
"May 12, 06:00 pm",87.3581,0.442097,38.6208,24.3325,571.868,290.779,290,0,0
"May 12, 07:00 pm",87.3785,0.444819,38.8676,24.2312,571.784,290.533,290,0,0
"May 12, 08:00 pm",87.3913,0.436962,38.1867,23.9883,571.691,291.276,290,0,0
"May 12, 09:00 pm",87.4516,0.43494,38.0362,24.083,571.585,291.48,290,0,0
"May 12, 10:00 pm",87.3786,0.436616,38.151,23.9998,571.464,291.321,290,0,0
"May 12, 11:00 pm",87.3785,0.438461,38.312,23.9288,571.321,291.157,290,0,0
"May 13, 12:00 am",87.3788,0.440202,38.4643,23.8611,571.15,291.004,290,0,0
"May 13, 01:00 am",87.3787,0.440652,38.5036,23.8436,570.933,290.977,290,0,0
"May 13, 02:00 am",87.3786,0.441224,38.5535,23.8215,570.64,290.945,290,0,0
"May 13, 03:00 am",87.3785,0.441934,38.6156,23.7944,570.18,290.91,290,0,0
"May 13, 04:00 am",6.00337,0.139515,2.4406,1.74183,572.515,285.226,290,0,0
"May 13, 05:00 am",0,0,0,0,574,290,290,0,0
"May 13, 06:00 am",0,0,0,0,574,290,290,0,0
"May 13, 07:00 am",0,0,0,0,574,290,290,0,0
"May 13, 08:00 am",38.2132,0,0,0,573.645,290,290,413.847,0.403447
"May 13, 09:00 am",87.3784,0.411988,35.9988,22.3903,573.332,290.871,290.779,573.332,0.955072
"May 13, 10:00 am",87.3784,0.438337,38.3012,23.9331,573.392,291.038,290.564,573.392,0.962198
"May 13, 11:00 am",87.3786,0.436945,38.1797,23.9864,573.385,291.17,290.566,573.385,0.964262
"May 13, 12:00 pm",87.3785,0.442456,38.6612,24.3222,573.362,290.653,290.573,573.362,0.962929
"May 13, 01:00 pm",87.3785,0.44241,38.6572,24.3237,573.217,290.666,290.269,573.217,0.960856
"May 13, 02:00 pm",87.3786,0.44144,38.5724,24.3612,573.223,290.757,290.265,573.223,0.959297
"May 13, 03:00 pm",87.3785,0.442134,38.633,24.3339,573.216,290.692,290.189,573.216,0.956727
"May 13, 04:00 pm",87.3785,0.441815,38.6052,24.3462,573.433,290.708,290.163,573.433,0.950013
"May 13, 05:00 pm",91.0706,0.439028,39.9825,25.3946,573.353,291.441,291.36,573.353,0.915871
"May 13, 06:00 pm",87.3162,0.437397,38.1919,24.5008,571.946,291.21,290,0,0
"May 13, 07:00 pm",87.3785,0.444503,38.84,24.2423,571.862,290.557,290,0,0
"May 13, 08:00 pm",87.3438,0.443464,38.7339,24.2751,571.769,290.656,290,0,0
"May 13, 09:00 pm",87.3806,0.435057,38.0155,24.0598,571.663,291.456,290,0,0
"May 13, 10:00 pm",87.3785,0.43726,38.2071,23.9747,571.541,291.256,290,0,0
"May 13, 11:00 pm",87.3785,0.439426,38.3964,23.8915,571.398,291.061,290,0,0
"May 14, 12:00 am",87.3785,0.442173,38.6364,23.7848,571.226,290.816,290,0,0
"May 14, 01:00 am",87.3785,0.442834,38.6942,23.7596,571.01,290.769,290,0,0
"May 14, 02:00 am",87.3785,0.443507,38.753,23.734,570.716,290.727,290,0,0
"May 14, 03:00 am",87.3785,0.444355,38.8271,23.7015,570.255,290.68,290,0,0
"May 14, 04:00 am",6.82526,0.158486,2.77487,1.97176,572.334,284.578,290,0,0
"May 14, 05:00 am",0,0,0,0,574,290,290,0,0
"May 14, 06:00 am",0,0,0,0,574,290,290,0,0
"May 14, 07:00 am",0,0,0,0,574,290,290,0,0
"May 14, 08:00 am",37.5529,0,0,0,573.654,290,290,411.709,0.398055
"May 14, 09:00 am",87.3784,0.412007,36.0005,22.0822,573.33,290.55,290.475,573.33,0.955543
"May 14, 10:00 am",87.3788,0.440435,38.4847,23.8539,573.388,290.84,290.409,573.388,0.961556
"May 14, 11:00 am",87.3784,0.438387,38.3056,23.9326,573.374,291.035,290.44,573.374,0.962171
"May 14, 12:00 pm",87.3785,0.443956,38.7922,24.2676,573.349,290.513,290.439,573.349,0.960928
"May 14, 01:00 pm",87.3785,0.442834,38.6942,24.3112,573.216,290.627,290.182,573.216,0.960705
"May 14, 02:00 pm",87.3787,0.440862,38.5219,24.3879,573.231,290.81,290.218,573.231,0.960142
"May 14, 03:00 pm",87.3786,0.441308,38.5608,24.3702,573.24,290.768,290.156,573.24,0.959663
"May 14, 04:00 pm",87.3786,0.44108,38.541,24.3788,573.161,290.794,290.152,573.161,0.953173
"May 14, 05:00 pm",91.078,0.438632,39.9498,25.4165,573.41,291.475,291.285,573.41,0.923809
"May 14, 06:00 pm",87.3785,0.443058,38.7137,24.3005,571.921,290.689,290,0,0
"May 14, 07:00 pm",87.3785,0.442792,38.6905,24.311,571.837,290.719,290,0,0
"May 14, 08:00 pm",87.3785,0.443961,38.7927,24.2655,571.744,290.616,290,0,0
"May 14, 09:00 pm",87.3448,0.438497,38.3004,24.4685,571.638,291.129,290,0,0
"May 14, 10:00 pm",87.3785,0.435385,38.0433,24.0487,571.516,291.434,290,0,0
"May 14, 11:00 pm",87.3785,0.437477,38.2261,23.9682,571.373,291.246,290,0,0
"May 15, 12:00 am",87.3787,0.440774,38.5142,23.8397,571.201,290.948,290,0,0
"May 15, 01:00 am",87.3785,0.441391,38.5681,23.8159,570.984,290.905,290,0,0
"May 15, 02:00 am",87.3785,0.441889,38.6116,23.7967,570.691,290.879,290,0,0
"May 15, 03:00 am",87.3785,0.442211,38.6397,23.7845,570.231,290.881,290,0,0
"May 15, 04:00 am",6.58845,0.153113,2.67846,1.91197,572.383,284.76,290,0,0
"May 15, 05:00 am",0,0,0,0,574,290,290,0,0
"May 15, 06:00 am",0,0,0,0,574,290,290,0,0
"May 15, 07:00 am",0,0,0,0,574,290,290,0,0
"May 15, 08:00 am",38.1556,0,0,0,573.655,290,290,413.669,0.40521
"May 15, 09:00 am",87.3785,0.409984,35.8237,22.4414,573.338,291.032,290.607,573.338,0.956105
"May 15, 10:00 am",87.3622,0.435252,38.0245,24.0483,573.395,291.328,290.643,573.395,0.961799
"May 15, 11:00 am",87.3785,0.445076,38.8901,24.2208,573.377,290.406,290.339,573.377,0.961913
"May 15, 12:00 pm",87.3785,0.442865,38.6969,24.3077,573.369,290.614,290.226,573.369,0.96336
"May 15, 01:00 pm",87.3785,0.442491,38.6642,24.3215,573.235,290.657,290.204,573.235,0.962526
"May 15, 02:00 pm",87.3786,0.441312,38.5612,24.3668,573.235,290.768,290.208,573.235,0.960356
"May 15, 03:00 pm",87.3785,0.442067,38.6271,24.3377,573.226,290.698,290.131,573.226,0.957564
"May 15, 04:00 pm",87.3785,0.441765,38.6008,24.3497,573.415,290.714,284.381,573.415,0.950916
"May 15, 05:00 pm",91.064,0.439285,40.0031,25.3846,573.311,291.418,291.392,573.311,0.911767
"May 15, 06:00 pm",87.3785,0.443304,38.7352,24.2887,571.951,290.664,290,0,0
"May 15, 07:00 pm",87.3785,0.443111,38.7184,24.2967,571.867,290.687,290,0,0
"May 15, 08:00 pm",87.3785,0.444457,38.836,24.2448,571.774,290.567,290,0,0
"May 15, 09:00 pm",87.362,0.434392,37.9493,24.0809,571.668,291.515,290,0,0
"May 15, 10:00 pm",87.3786,0.436579,38.1477,24.0011,571.546,291.32,290,0,0
"May 15, 11:00 pm",87.3785,0.438828,38.3442,23.9144,571.404,291.117,290,0,0
"May 16, 12:00 am",87.3785,0.442306,38.648,23.7788,571.232,290.803,290,0,0
"May 16, 01:00 am",87.3785,0.443258,38.7312,23.742,571.015,290.729,290,0,0
"May 16, 02:00 am",87.3785,0.44408,38.803,23.7103,570.721,290.673,290,0,0
"May 16, 03:00 am",87.3785,0.444703,38.8574,23.6865,570.261,290.647,290,0,0
"May 16, 04:00 am",6.9164,0.160606,2.81193,1.9985,572.313,284.505,290,0,0
"May 16, 05:00 am",0,0,0,0,574,290,290,0,0
"May 16, 06:00 am",0,0,0,0,574,290,290,0,0
"May 16, 07:00 am",0,0,0,0,574,290,290,0,0
"May 16, 08:00 am",36.3899,0,0,0,573.651,290,290,407.926,0.384036
"May 16, 09:00 am",87.3784,0.40262,35.1803,21.8994,573.322,290.871,290.494,573.322,0.95457
"May 16, 10:00 am",87.3788,0.436269,38.1207,24.013,573.389,291.234,290.566,573.389,0.961696
"May 16, 11:00 am",87.3586,0.441428,38.5626,24.3577,573.381,290.745,290.288,573.381,0.96342
"May 16, 12:00 pm",87.3785,0.443936,38.7905,24.2652,573.353,290.514,290.143,573.353,0.961563
"May 16, 01:00 pm",87.3785,0.443664,38.7667,24.2754,573.215,290.549,290.119,573.215,0.960848
"May 16, 02:00 pm",87.3785,0.442881,38.6983,24.3057,573.223,290.622,290.108,573.223,0.959547
"May 16, 03:00 pm",87.3785,0.443023,38.7107,24.3,573.213,290.609,290.06,573.213,0.956675
"May 16, 04:00 pm",87.3785,0.442439,38.6597,24.3226,573.425,290.65,290.066,573.425,0.949417
"May 16, 05:00 pm",87.3786,0.441218,38.553,24.37,573.408,290.766,290.684,573.408,0.920507
"May 16, 06:00 pm",87.3785,0.444484,38.8384,24.2419,571.935,290.554,290,0,0
"May 16, 07:00 pm",87.3785,0.444593,38.8479,24.2377,571.85,290.55,290,0,0
"May 16, 08:00 pm",87.3621,0.434259,37.9378,24.0841,571.756,291.522,290,0,0
"May 16, 09:00 pm",87.3788,0.43606,38.1024,24.0195,571.649,291.362,290,0,0
"May 16, 10:00 pm",87.3785,0.438161,38.2859,23.939,571.526,291.172,290,0,0
"May 16, 11:00 pm",87.3788,0.440233,38.4671,23.8596,571.382,290.986,290,0,0
"May 17, 12:00 am",87.3786,0.441051,38.5384,23.8278,571.207,290.921,290,0,0
"May 17, 01:00 am",87.3785,0.441968,38.6185,23.7927,570.987,290.851,290,0,0
"May 17, 02:00 am",87.3785,0.442847,38.6953,23.7591,570.688,290.79,290,0,0
"May 17, 03:00 am",87.3791,0.443227,38.7288,23.745,570.213,290.788,290,0,0
"May 17, 04:00 am",1.65806,0.0385297,0.674066,0.480329,573.602,288.681,290,0,0
"May 17, 05:00 am",0,0,0,0,574,290,290,0,0
"May 17, 06:00 am",0,0,0,0,574,290,290,0,0
"May 17, 07:00 am",0,0,0,0,574,290,290,0,0
"May 17, 08:00 am",36.7613,0,0,0,573.645,290,290,409.128,0.386998
"May 17, 09:00 am",87.3784,0.403223,35.233,22.0517,573.325,290.994,290.618,573.325,0.954327
"May 17, 10:00 am",87.3714,0.435099,38.0152,24.0582,573.393,291.343,290.69,573.393,0.961672
"May 17, 11:00 am",87.3785,0.444577,38.8465,24.2418,573.384,290.452,290.384,573.384,0.963115
"May 17, 12:00 pm",87.3785,0.441618,38.5879,24.3568,573.351,290.732,290.317,573.351,0.960647
"May 17, 01:00 pm",87.3785,0.441638,38.5897,24.3554,573.206,290.739,290.28,573.206,0.959404
"May 17, 02:00 pm",87.3787,0.440947,38.5293,24.3819,573.214,290.803,290.265,573.214,0.958053
"May 17, 03:00 pm",87.3785,0.441519,38.5793,24.3593,573.214,290.75,290.196,573.214,0.956234
"May 17, 04:00 pm",87.3786,0.441118,38.5443,24.3747,573.432,290.773,290.184,573.432,0.949674
"May 17, 05:00 pm",91.0747,0.438718,39.9561,25.4094,573.393,291.468,291.283,573.393,0.919188
"May 17, 06:00 pm",87.3787,0.44027,38.4702,24.4062,571.937,290.948,290,0,0
"May 17, 07:00 pm",87.3787,0.440374,38.4793,24.4023,571.854,290.943,290,0,0
"May 17, 08:00 pm",87.3785,0.442047,38.6254,24.3372,571.76,290.793,290,0,0
"May 17, 09:00 pm",87.3785,0.444647,38.8526,24.2363,571.654,290.557,290,0,0
"May 17, 10:00 pm",87.3788,0.435717,38.0724,24.033,571.532,291.401,290,0,0
"May 17, 11:00 pm",87.3785,0.438677,38.331,23.919,571.389,291.132,290,0,0
"May 18, 12:00 am",87.3785,0.43929,38.3845,23.8955,571.217,291.085,290,0,0
"May 18, 01:00 am",87.3787,0.440381,38.4799,23.8538,571,290.998,290,0,0
"May 18, 02:00 am",87.3785,0.441384,38.5675,23.8152,570.706,290.925,290,0,0
"May 18, 03:00 am",87.3785,0.44256,38.6702,23.77,570.245,290.848,290,0,0
"May 18, 04:00 am",6.5473,0.152157,2.66173,1.89727,572.399,284.792,290,0,0
"May 18, 05:00 am",0,0,0,0,574,290,290,0,0
"May 18, 06:00 am",0,0,0,0,574,290,290,0,0
"May 18, 07:00 am",0,0,0,0,574,290,290,0,0
"May 18, 08:00 am",38.8926,0,0,0,573.652,290,290,416.062,0.412726
"May 18, 09:00 am",87.3784,0.414882,36.2517,22.5963,573.344,290.927,290.554,573.344,0.955633
"May 18, 10:00 am",87.3803,0.435551,38.0585,24.041,573.403,291.301,290.638,573.403,0.961546
"May 18, 11:00 am",87.3785,0.44434,38.8257,24.2489,573.389,290.474,290.405,573.389,0.962343
"May 18, 12:00 pm",87.459,0.441675,38.6284,23.8247,573.346,290.737,290.295,573.346,0.958833
"May 18, 01:00 pm",87.3785,0.445086,38.8909,24.2212,573.204,290.416,290.336,573.204,0.958256
"May 18, 02:00 pm",87.3785,0.443918,38.7889,24.2659,573.22,290.525,290.111,573.22,0.9579
"May 18, 03:00 pm",87.3785,0.444371,38.8285,24.2481,573.224,290.482,290.033,573.224,0.95663
"May 18, 04:00 pm",91.18,0.442378,40.336,25.2877,573.389,291.138,290.439,573.389,0.947194
"May 18, 05:00 pm",91.1388,0.441644,40.2509,25.3068,573.33,291.205,291.18,573.33,0.915595
"May 18, 06:00 pm",87.3787,0.44049,38.4894,24.3992,571.936,290.927,290,0,0
"May 18, 07:00 pm",87.3786,0.441233,38.5543,24.3704,571.852,290.863,290,0,0
"May 18, 08:00 pm",87.3785,0.442755,38.6873,24.3112,571.758,290.727,290,0,0
"May 18, 09:00 pm",87.3716,0.439401,38.3911,24.4391,571.652,291.047,290,0,0
"May 18, 10:00 pm",87.3787,0.436289,38.1223,24.0122,571.53,291.348,290,0,0
"May 18, 11:00 pm",87.3785,0.439,38.3591,23.9076,571.387,291.102,290,0,0
"May 19, 12:00 am",87.3786,0.441184,38.55,23.8216,571.215,290.909,290,0,0
"May 19, 01:00 am",87.3785,0.441926,38.6149,23.793,570.998,290.854,290,0,0
"May 19, 02:00 am",87.3785,0.442973,38.7064,23.7526,570.703,290.777,290,0,0
"May 19, 03:00 am",87.3785,0.443389,38.7427,23.7371,570.243,290.771,290,0,0
"May 19, 04:00 am",6.65492,0.154655,2.70548,1.92757,572.371,284.707,290,0,0
"May 19, 05:00 am",0,0,0,0,574,290,290,0,0
"May 19, 06:00 am",0,0,0,0,574,290,290,0,0
"May 19, 07:00 am",0,0,0,0,574,290,290,0,0
"May 19, 08:00 am",36.8345,0,0,0,573.652,290,290,409.372,0.389268
"May 19, 09:00 am",87.3784,0.404248,35.3226,22.0448,573.32,290.933,290.552,573.32,0.953785
"May 19, 10:00 am",87.3818,0.435275,38.0351,24.0523,573.385,291.329,290.643,573.385,0.960384
"May 19, 11:00 am",87.3785,0.444264,38.8192,24.2522,573.375,290.482,290.412,573.375,0.961799
"May 19, 12:00 pm",87.3785,0.442366,38.6532,24.327,573.306,290.665,290.243,573.306,0.955093
"May 19, 01:00 pm",87.3786,0.441432,38.5717,24.363,573.437,290.744,290.247,573.437,0.954223
"May 19, 02:00 pm",87.3807,0.439724,38.4234,24.4296,573.17,290.921,290.275,573.17,0.953854
"May 19, 03:00 pm",87.3785,0.440088,38.4542,24.415,573.183,290.886,290.224,573.183,0.953266
"May 19, 04:00 pm",87.3791,0.439852,38.4339,24.4245,573.421,290.893,290.231,573.421,0.948502
"May 19, 05:00 pm",87.3686,0.439318,38.3826,24.4427,573.421,290.942,290.855,573.421,0.922497
"May 19, 06:00 pm",87.3785,0.442097,38.6297,24.3366,571.93,290.778,290,0,0
"May 19, 07:00 pm",87.3785,0.442618,38.6753,24.3165,571.844,290.735,290,0,0
"May 19, 08:00 pm",87.3785,0.444265,38.8192,24.2526,571.749,290.587,290,0,0
"May 19, 09:00 pm",87.365,0.434592,37.9682,24.0742,571.64,291.499,290,0,0
"May 19, 10:00 pm",87.3786,0.436952,38.1803,23.9867,571.515,291.286,290,0,0
"May 19, 11:00 pm",87.3785,0.439033,38.362,23.9065,571.368,291.1,290,0,0
"May 20, 12:00 am",87.3785,0.439648,38.4158,23.8814,571.189,291.054,290,0,0
"May 20, 01:00 am",87.3787,0.440522,38.4922,23.8475,570.962,290.988,290,0,0
"May 20, 02:00 am",87.3785,0.441443,38.5726,23.8117,570.65,290.924,290,0,0
"May 20, 03:00 am",78.7813,0.424823,33.4681,21.6604,570.149,291.382,290,0,0
"May 20, 04:00 am",0,0,0,0,574,290,290,0,0
"May 20, 05:00 am",0,0,0,0,574,290,290,0,0
"May 20, 06:00 am",0,0,0,0,574,290,290,0,0
"May 20, 07:00 am",0,0,0,0,574,290,290,0,0
"May 20, 08:00 am",36.6163,0,0,0,573.651,290,290,408.662,0.386539
"May 20, 09:00 am",87.3787,0.401085,35.0463,22.0666,573.321,291.126,290.728,573.321,0.954119
"May 20, 10:00 am",87.3785,0.445068,38.8894,24.2238,573.388,290.406,290.34,573.388,0.961273
"May 20, 11:00 am",87.3785,0.442241,38.6423,24.3334,573.384,290.671,290.592,573.384,0.963285
"May 20, 12:00 pm",87.3785,0.440167,38.4611,24.414,573.367,290.867,290.422,573.367,0.962993
"May 20, 01:00 pm",87.366,0.439447,38.3927,24.4386,573.227,290.942,290.414,573.227,0.962146
"May 20, 02:00 pm",87.3788,0.445216,38.9025,24.7678,573.231,290.402,290.346,573.231,0.960321
"May 20, 03:00 pm",87.4502,0.441655,38.6228,24.9237,573.226,290.746,290.25,573.226,0.95808
"May 20, 04:00 pm",87.3785,0.445137,38.8954,24.771,573.437,290.396,290.032,573.437,0.951191
"May 20, 05:00 pm",87.3785,0.444839,38.8694,24.7827,573.429,290.425,290.362,573.429,0.923975
"May 20, 06:00 pm",87.3785,0.43997,38.444,24.4216,571.93,290.976,290,0,0
"May 20, 07:00 pm",87.3786,0.441168,38.5486,24.3755,571.845,290.87,290,0,0
"May 20, 08:00 pm",87.3785,0.44318,38.7245,24.2974,571.751,290.688,290,0,0
"May 20, 09:00 pm",87.3617,0.43405,37.9193,24.0971,571.644,291.549,290,0,0
"May 20, 10:00 pm",87.3786,0.436828,38.1694,23.9944,571.52,291.298,290,0,0
"May 20, 11:00 pm",87.3785,0.439403,38.3944,23.895,571.376,291.065,290,0,0
"May 21, 12:00 am",87.3785,0.439243,38.3804,23.8997,571.201,291.091,290,0,0
"May 21, 01:00 am",87.3788,0.440068,38.4526,23.8677,570.981,291.029,290,0,0
"May 21, 02:00 am",87.3786,0.441179,38.5496,23.8246,570.681,290.946,290,0,0
"May 21, 03:00 am",87.3791,0.442155,38.6351,23.7874,570.205,290.888,290,0,0
"May 21, 04:00 am",1.80611,0.0419701,0.734253,0.523767,573.565,288.563,290,0,0
"May 21, 05:00 am",0,0,0,0,574,290,290,0,0
"May 21, 06:00 am",0,0,0,0,574,290,290,0,0
"May 21, 07:00 am",0,0,0,0,574,290,290,0,0
"May 21, 08:00 am",37.2416,0,0,0,573.652,290,290,410.695,0.393979
"May 21, 09:00 am",87.3785,0.403481,35.2555,22.2652,573.325,291.203,290.776,573.325,0.953889
"May 21, 10:00 am",87.3785,0.443502,38.7526,24.2831,573.387,290.553,290.48,573.387,0.959916
"May 21, 11:00 am",87.3805,0.439786,38.4287,24.4281,573.368,290.903,290.488,573.368,0.959737
"May 21, 12:00 pm",87.3785,0.441709,38.5959,24.3529,573.319,290.725,290.639,573.319,0.955526
"May 21, 01:00 pm",87.3787,0.440715,38.5091,24.3913,573.157,290.829,290.375,573.157,0.95414
"May 21, 02:00 pm",87.3649,0.43936,38.3846,24.4403,573.171,290.954,290.386,573.171,0.953226
"May 21, 03:00 pm",87.3653,0.439411,38.3893,24.4388,573.186,290.948,290.34,573.186,0.952696
"May 21, 04:00 pm",87.3683,0.439224,38.3743,24.4473,573.425,290.951,290.325,573.425,0.948013
"May 21, 05:00 pm",87.3665,0.438727,38.3301,24.4666,573.399,290.999,282.828,573.399,0.923169
"May 21, 06:00 pm",87.3787,0.439506,38.4034,24.4391,571.907,291.022,290,0,0
"May 21, 07:00 pm",87.3787,0.440292,38.4722,24.4091,571.823,290.953,290,0,0
"May 21, 08:00 pm",87.3785,0.442121,38.6319,24.3383,571.729,290.788,290,0,0
"May 21, 09:00 pm",87.3785,0.444252,38.8181,24.2554,571.622,290.596,290,0,0
"May 21, 10:00 pm",87.371,0.434651,37.9759,24.0757,571.5,291.502,290,0,0
"May 21, 11:00 pm",87.3786,0.436788,38.1659,23.9952,571.357,291.312,290,0,0
"May 22, 12:00 am",87.3788,0.435882,38.0869,24.0304,571.185,291.408,290,0,0
"May 22, 01:00 am",87.3786,0.436468,38.138,24.0076,570.968,291.367,290,0,0
"May 22, 02:00 am",87.3785,0.437207,38.2025,23.9789,570.674,291.318,290,0,0
"May 22, 03:00 am",87.3899,0.4379,38.268,23.9552,570.212,291.286,290,0,0
"May 22, 04:00 am",5.8103,0.135026,2.36211,1.69836,572.574,285.379,290,0,0
"May 22, 05:00 am",0,0,0,0,574,290,290,0,0
"May 22, 06:00 am",0,0,0,0,574,290,290,0,0
"May 22, 07:00 am",0,0,0,0,574,290,290,0,0
"May 22, 08:00 am",38.8601,0,0,0,573.651,290,290,415.955,0.412053
"May 22, 09:00 am",87.3785,0.420129,36.7102,22.898,573.341,290.418,290.351,573.341,0.955245
"May 22, 10:00 am",87.3786,0.441049,38.5383,24.3796,573.403,290.782,290.698,573.403,0.960919
"May 22, 11:00 am",87.3785,0.444601,38.8486,24.7918,573.379,290.45,290.383,573.379,0.960169
"May 22, 12:00 pm",87.3785,0.439902,38.4379,24.4243,573.386,290.891,290.466,573.386,0.963735
"May 22, 01:00 pm",87.3655,0.439175,38.3688,24.4489,573.245,290.967,290.456,573.245,0.962831
"May 22, 02:00 pm",87.3785,0.4448,38.866,24.7837,573.249,290.44,290.363,573.249,0.961015
"May 22, 03:00 pm",87.3787,0.445207,38.9016,24.768,573.242,290.402,290.326,573.242,0.958575
"May 22, 04:00 pm",91.2205,0.443804,40.484,25.7932,573.387,291.01,290.344,573.387,0.947337
"May 22, 05:00 pm",91.1844,0.443383,40.4296,25.8013,573.315,291.05,291.025,573.315,0.912333
"May 22, 06:00 pm",87.3785,0.43958,38.4099,24.4364,571.948,291.012,290,0,0
"May 22, 07:00 pm",87.3786,0.440862,38.5219,24.3869,571.863,290.897,290,0,0
"May 22, 08:00 pm",87.3785,0.443112,38.7185,24.2995,571.769,290.693,290,0,0
"May 22, 09:00 pm",87.3925,0.437353,38.2214,24.5258,571.663,291.241,290,0,0
"May 22, 10:00 pm",87.3787,0.436379,38.1302,24.0116,571.54,291.339,290,0,0
"May 22, 11:00 pm",87.3785,0.438863,38.3472,23.916,571.397,291.114,290,0,0
"May 23, 12:00 am",87.3785,0.4387,38.333,23.9227,571.224,291.14,290,0,0
"May 23, 01:00 am",87.3788,0.440009,38.4474,23.8725,571.007,291.032,290,0,0
"May 23, 02:00 am",87.3785,0.441472,38.5751,23.8163,570.712,290.917,290,0,0
"May 23, 03:00 am",87.3785,0.442081,38.6284,23.7933,570.249,290.892,290,0,0
"May 23, 04:00 am",6.35996,0.147802,2.58557,1.84555,572.447,284.941,290,0,0
"May 23, 05:00 am",0,0,0,0,574,290,290,0,0
"May 23, 06:00 am",0,0,0,0,574,290,290,0,0
"May 23, 07:00 am",0,0,0,0,574,290,290,0,0
"May 23, 08:00 am",34.4168,0,0,0,573.784,290,290,402.337,0.365582
"May 23, 09:00 am",87.5909,0.393366,34.3717,21.4377,573.31,290.89,290.797,573.31,0.954204
"May 23, 10:00 am",87.3812,0.435447,38.0499,24.0498,573.383,291.312,290.699,573.383,0.96085
"May 23, 11:00 am",87.3785,0.444117,38.8063,24.2619,573.373,290.496,290.425,573.373,0.961767
"May 23, 12:00 pm",87.3785,0.444017,38.7976,24.2665,573.348,290.507,290.434,573.348,0.960355
"May 23, 01:00 pm",87.3785,0.443051,38.7132,24.3038,573.199,290.607,290.518,573.199,0.959541
"May 23, 02:00 pm",87.3785,0.441555,38.5824,24.3617,573.207,290.747,290.265,573.207,0.958418
"May 23, 03:00 pm",87.3786,0.441031,38.5367,24.3817,573.198,290.797,290.251,573.198,0.955941
"May 23, 04:00 pm",87.3797,0.439831,38.4323,24.4283,573.413,290.896,290.31,573.413,0.948617
"May 23, 05:00 pm",87.3719,0.438891,38.3467,25.0104,573.379,290.986,290.911,573.379,0.918152
"May 23, 06:00 pm",87.3785,0.439583,38.4102,24.4371,571.865,291.017,290,0,0
"May 23, 07:00 pm",87.3786,0.440025,38.4488,24.4201,571.776,290.981,290,0,0
"May 23, 08:00 pm",87.3785,0.441529,38.5802,24.3616,571.677,290.847,290,0,0
"May 23, 09:00 pm",87.3785,0.444034,38.799,24.264,571.564,290.62,290,0,0
"May 23, 10:00 pm",87.3747,0.434803,37.9908,24.0711,571.433,291.493,290,0,0
"May 23, 11:00 pm",87.3785,0.437319,38.2123,23.975,571.278,291.267,290,0,0
"May 24, 12:00 am",87.3598,0.433906,37.906,24.1029,571.087,291.597,290,0,0
"May 24, 01:00 am",87.3209,0.434599,37.9495,24.0663,570.84,291.544,290,0,0
"May 24, 02:00 am",87.4033,0.435195,38.0375,24.0646,570.487,291.522,290,0,0
"May 24, 03:00 am",52.9328,0.436105,23.0842,14.6526,569.906,285.774,290,0,0
"May 24, 04:00 am",0,0,0,0,574,290,290,0,0
"May 24, 05:00 am",0,0,0,0,574,290,290,0,0
"May 24, 06:00 am",0,0,0,0,574,290,290,0,0
"May 24, 07:00 am",0,0,0,0,574,290,290,0,0
"May 24, 08:00 am",31.4482,0,0,0,573.786,290,290,396.271,0.345201
"May 24, 09:00 am",87.9319,0.38457,33.6031,21.0201,573.293,290.447,290.38,573.293,0.953274
"May 24, 10:00 am",87.3787,0.440695,38.5074,24.3929,573.371,290.817,290.419,573.371,0.959906
"May 24, 11:00 am",87.3785,0.444692,38.8565,24.7881,573.363,290.443,290.375,573.363,0.960921
"May 24, 12:00 pm",87.3785,0.444839,38.8694,24.7823,573.328,290.431,290.361,573.328,0.958193
"May 24, 01:00 pm",87.3785,0.444375,38.8289,24.8007,573.168,290.485,290.4,573.168,0.956806
"May 24, 02:00 pm",87.3785,0.443414,38.7449,24.8383,573.174,290.575,290.145,573.174,0.955325
"May 24, 03:00 pm",87.3785,0.44378,38.7769,24.8241,573.176,290.54,290.093,573.176,0.953866
"May 24, 04:00 pm",87.3785,0.443663,38.7666,24.8287,573.399,290.537,290.089,573.399,0.946882
"May 24, 05:00 pm",87.3785,0.4434,38.7437,24.839,573.363,290.564,290.49,573.363,0.915522
"May 24, 06:00 pm",87.3786,0.444809,38.8668,24.7834,571.788,290.534,290,0,0
"May 24, 07:00 pm",87.341,0.438805,38.3257,24.4571,571.697,291.096,290,0,0
"May 24, 08:00 pm",87.3786,0.441084,38.5413,24.3782,571.596,290.894,290,0,0
"May 24, 09:00 pm",87.3785,0.44413,38.8074,24.2596,571.479,290.617,290,0,0
"May 24, 10:00 pm",87.3785,0.435385,38.0433,24.049,571.344,291.444,290,0,0
"May 24, 11:00 pm",87.3785,0.438473,38.3131,23.93,571.182,291.164,290,0,0
"May 25, 12:00 am",87.3785,0.438624,38.3263,23.9235,570.981,291.164,290,0,0
"May 25, 01:00 am",87.3788,0.440064,38.4523,23.8679,570.717,291.047,290,0,0
"May 25, 02:00 am",87.3785,0.441474,38.5753,23.8133,570.326,290.943,290,0,0
"May 25, 03:00 am",34.3213,0.414791,14.2361,9.65934,569.667,282.565,290,0,0
"May 25, 04:00 am",0,0,0,0,574,290,290,0,0
"May 25, 05:00 am",0,0,0,0,574,290,290,0,0
"May 25, 06:00 am",0,0,0,0,574,290,290,0,0
"May 25, 07:00 am",0,0,0,0,574,290,290,0,0
"May 25, 08:00 am",34.6477,0,0,0,573.784,290,290,402.791,0.367076
"May 25, 09:00 am",87.4998,0.394088,34.4348,21.4727,573.315,290.89,290.448,573.315,0.954383
"May 25, 10:00 am",87.3298,0.435208,38.0066,24.0434,573.391,291.328,290.528,573.391,0.96116
"May 25, 11:00 am",87.3785,0.443697,38.7696,24.2764,573.383,290.535,290.1,573.383,0.962401
"May 25, 12:00 pm",87.3785,0.443536,38.7555,24.2851,573.377,290.55,290.063,573.377,0.963848
"May 25, 01:00 pm",87.3785,0.442692,38.6818,24.3181,573.23,290.639,290.062,573.23,0.962712
"May 25, 02:00 pm",87.3786,0.441291,38.5594,24.3727,573.239,290.77,290.08,573.239,0.961471
"May 25, 03:00 pm",87.3785,0.441766,38.6009,24.354,573.232,290.726,290.028,573.232,0.959317
"May 25, 04:00 pm",87.3785,0.441714,38.5964,24.3558,573.434,290.717,290.036,573.434,0.951325
"May 25, 05:00 pm",87.3787,0.440936,38.5284,24.3859,573.413,290.792,290.709,573.413,0.92273
"May 25, 06:00 pm",87.3785,0.442586,38.6725,24.3201,571.873,290.736,290,0,0
"May 25, 07:00 pm",87.3785,0.443211,38.7271,24.296,571.787,290.683,290,0,0
"May 25, 08:00 pm",87.3785,0.44481,38.8669,24.2343,571.691,290.54,290,0,0
"May 25, 09:00 pm",87.3785,0.435414,38.0458,24.0488,571.583,291.427,290,0,0
"May 25, 10:00 pm",87.3785,0.438057,38.2768,23.9468,571.458,291.186,290,0,0
"May 25, 11:00 pm",87.3787,0.440722,38.5097,23.844,571.31,290.945,290,0,0
"May 26, 12:00 am",87.3785,0.441916,38.6139,23.7968,571.132,290.846,290,0,0
"May 26, 01:00 am",87.3785,0.442863,38.6967,23.76,570.905,290.774,290,0,0
"May 26, 02:00 am",87.3785,0.44377,38.7759,23.7249,570.592,290.711,290,0,0
"May 26, 03:00 am",78.5388,0.427603,33.5834,21.5032,570.091,291.09,290,0,0
"May 26, 04:00 am",0,0,0,0,574,290,290,0,0
"May 26, 05:00 am",0,0,0,0,574,290,290,0,0
"May 26, 06:00 am",0,0,0,0,574,290,290,0,0
"May 26, 07:00 am",0,0,0,0,574,290,290,0,0
"May 26, 08:00 am",31.0469,0,0,0,573.776,290,290,395.407,0.338767
"May 26, 09:00 am",87.9498,0.378926,33.11,20.5846,573.291,290.792,290.705,573.291,0.951523
"May 26, 10:00 am",87.3784,0.439011,38.3601,23.9088,573.38,290.975,290.497,573.38,0.960835
"May 26, 11:00 am",87.3788,0.436218,38.1162,24.016,573.383,291.239,290.557,573.383,0.963716
"May 26, 12:00 pm",87.3785,0.44239,38.6553,24.3287,573.329,290.661,290.26,573.329,0.958049
"May 26, 01:00 pm",87.3785,0.442673,38.6801,24.3175,573.168,290.645,290.217,573.168,0.956884
"May 26, 02:00 pm",87.3785,0.441815,38.6051,24.3507,573.18,290.724,290.215,573.18,0.955922
"May 26, 03:00 pm",87.3785,0.442364,38.6531,24.329,573.184,290.673,290.159,573.184,0.954751
"May 26, 04:00 pm",87.3785,0.441807,38.6044,24.3506,573.41,290.71,290.186,573.41,0.948831
"May 26, 05:00 pm",87.3787,0.440499,38.4902,24.4013,573.386,290.834,290.747,573.386,0.920573
"May 26, 06:00 pm",87.3785,0.437925,38.2653,23.95,571.827,291.175,290,0,0
"May 26, 07:00 pm",87.3786,0.436738,38.1616,23.996,571.738,291.293,290,0,0
"May 26, 08:00 pm",87.3785,0.437365,38.2163,23.972,571.638,291.24,290,0,0
"May 26, 09:00 pm",87.3785,0.439379,38.3922,23.8945,571.523,291.058,290,0,0
"May 26, 10:00 pm",87.3785,0.441983,38.6198,23.794,571.389,290.823,290,0,0
"May 26, 11:00 pm",87.3785,0.444741,38.8608,23.6876,571.23,290.576,290,0,0
"May 27, 12:00 am",87.3458,0.438532,38.3039,23.9218,571.033,291.165,290,0,0
"May 27, 01:00 am",87.3978,0.431292,37.694,23.6615,570.774,291.867,290,0,0
"May 27, 02:00 am",87.316,0.422248,36.869,23.9907,570.395,292.731,290,0,0
"May 27, 03:00 am",39.2192,0.41623,16.3242,10.9353,569.759,284.023,290,0,0
"May 27, 04:00 am",0,0,0,0,574,290,290,0,0
"May 27, 05:00 am",0,0,0,0,574,290,290,0,0
"May 27, 06:00 am",0,0,0,0,574,290,290,0,0
"May 27, 07:00 am",0,0,0,0,574,290,290,0,0
"May 27, 08:00 am",29.2805,0,0,0,573.776,290,290,391.552,0.32532
"May 27, 09:00 am",88.0291,0.373804,32.6624,19.993,573.279,290.459,290.39,573.279,0.950533
"May 27, 10:00 am",87.3787,0.440978,38.532,23.832,573.377,290.79,290.701,573.377,0.96034
"May 27, 11:00 am",87.3784,0.438293,38.2974,23.9345,573.38,291.043,290.508,573.38,0.963464
"May 27, 12:00 pm",87.3478,0.442633,38.663,24.3096,573.361,290.632,290.289,573.361,0.962564
"May 27, 01:00 pm",87.3959,0.435476,38.0589,24.0472,573.213,291.322,290.551,573.213,0.961802
"May 27, 02:00 pm",87.4345,0.44089,38.549,24.3979,573.225,290.816,290.299,573.225,0.961047
"May 27, 03:00 pm",87.3674,0.444854,38.8658,24.2282,573.208,290.436,290.086,573.208,0.957647
"May 27, 04:00 pm",87.3785,0.444153,38.8094,24.2565,573.418,290.49,290.095,573.418,0.950317
"May 27, 05:00 pm",87.3785,0.442219,38.6405,24.3317,573.382,290.673,290.594,573.382,0.920255
"May 27, 06:00 pm",87.3785,0.437335,38.2137,23.9703,571.806,291.232,290,0,0
"May 27, 07:00 pm",87.3788,0.436047,38.1013,24.0201,571.717,291.359,290,0,0
"May 27, 08:00 pm",87.3787,0.436473,38.1384,24.0038,571.615,291.325,290,0,0
"May 27, 09:00 pm",87.3785,0.438042,38.2755,23.9434,571.5,291.185,290,0,0
"May 27, 10:00 pm",87.3787,0.440021,38.4485,23.8672,571.365,291.007,290,0,0
"May 27, 11:00 pm",87.3785,0.442191,38.638,23.7835,571.205,290.815,290,0,0
"May 28, 12:00 am",87.3785,0.44468,38.8555,23.6864,571.007,290.597,290,0,0
"May 28, 01:00 am",87.3895,0.440127,38.4625,23.3138,570.746,291.041,290,0,0
"May 28, 02:00 am",87.3969,0.432949,37.8384,24.1448,570.364,291.74,290,0,0
"May 28, 03:00 am",37.4235,0.416515,15.5874,10.4531,569.721,283.432,290,0,0
"May 28, 04:00 am",0,0,0,0,574,290,290,0,0
"May 28, 05:00 am",0,0,0,0,574,290,290,0,0
"May 28, 06:00 am",0,0,0,0,574,290,290,0,0
"May 28, 07:00 am",0,0,0,0,574,290,290,0,0
"May 28, 08:00 am",29.12,0,0,0,573.776,290,290,391.193,0.32398
"May 28, 09:00 am",88.0368,0.371128,32.4286,20.0237,573.285,290.636,290.557,573.285,0.950841
"May 28, 10:00 am",87.3784,0.439782,38.4275,23.8772,573.382,290.902,290.416,573.382,0.960707
"May 28, 11:00 am",87.3786,0.436984,38.1831,23.9847,573.387,291.167,290.474,573.387,0.963832
"May 28, 12:00 pm",87.3785,0.443293,38.7343,24.2912,573.369,290.574,290.17,573.369,0.963105
"May 28, 01:00 pm",87.3785,0.443943,38.791,24.2655,573.218,290.522,290.111,573.218,0.962021
"May 28, 02:00 pm",87.3785,0.443561,38.7577,24.2801,573.228,290.558,290.089,573.228,0.961063
"May 28, 03:00 pm",87.3785,0.443734,38.7728,24.2734,573.214,290.542,290.047,573.214,0.957995
"May 28, 04:00 pm",87.3785,0.442616,38.6751,24.317,573.425,290.634,290.097,573.425,0.951257
"May 28, 05:00 pm",87.3787,0.440896,38.5249,24.3841,573.396,290.797,290.712,573.396,0.923039
"May 28, 06:00 pm",87.3785,0.435369,38.0419,24.0475,571.831,291.415,290,0,0
"May 28, 07:00 pm",87.3619,0.433954,37.911,24.098,571.743,291.552,290,0,0
"May 28, 08:00 pm",87.3618,0.434295,37.9408,24.0852,571.644,291.526,290,0,0
"May 28, 09:00 pm",87.3788,0.435998,38.097,24.0239,571.53,291.375,290,0,0
"May 28, 10:00 pm",87.3785,0.438305,38.2985,23.935,571.399,291.166,290,0,0
"May 28, 11:00 pm",87.3787,0.440707,38.5084,23.8424,571.243,290.951,290,0,0
"May 29, 12:00 am",87.3785,0.444671,38.8547,23.6866,571.051,290.595,290,0,0
"May 29, 01:00 am",87.4204,0.441138,38.5645,23.8364,570.801,290.947,290,0,0
"May 29, 02:00 am",87.3979,0.433438,37.8815,23.5739,570.441,291.689,290,0,0
"May 29, 03:00 am",48.7259,0.406522,19.8081,13.6592,569.846,287.72,290,0,0
"May 29, 04:00 am",0,0,0,0,574,290,290,0,0
"May 29, 05:00 am",0,0,0,0,574,290,290,0,0
"May 29, 06:00 am",0,0,0,0,574,290,290,0,0
"May 29, 07:00 am",0,0,0,0,574,290,290,0,0
"May 29, 08:00 am",28.3981,0,0,0,573.782,290,290,389.567,0.319809
"May 29, 09:00 am",88.0694,0.368154,32.1687,19.8166,573.287,290.582,290.507,573.287,0.951884
"May 29, 10:00 am",87.3787,0.440777,38.5146,23.8394,573.381,290.809,290.719,573.381,0.96079
"May 29, 11:00 am",87.3784,0.438257,38.2942,23.9361,573.385,291.046,290.537,573.385,0.963572
"May 29, 12:00 pm",87.3785,0.443556,38.7572,24.2809,573.373,290.549,290.475,573.373,0.963818
"May 29, 01:00 pm",87.3785,0.444076,38.8027,24.26,573.221,290.51,290.427,573.221,0.962604
"May 29, 02:00 pm",87.3785,0.443731,38.7726,24.2728,573.232,290.541,290.458,573.232,0.961555
"May 29, 03:00 pm",87.3785,0.443495,38.7519,24.2818,573.225,290.564,290.168,573.225,0.959567
"May 29, 04:00 pm",87.3785,0.442534,38.6679,24.3192,573.434,290.641,290.196,573.434,0.953035
"May 29, 05:00 pm",87.3787,0.440808,38.5172,24.3862,573.395,290.805,290.72,573.395,0.923204
"May 29, 06:00 pm",87.3785,0.437366,38.2164,23.9683,571.835,291.228,290,0,0
"May 29, 07:00 pm",87.3788,0.436018,38.0987,24.0204,571.746,291.36,290,0,0
"May 29, 08:00 pm",87.3786,0.436698,38.158,23.9944,571.646,291.302,290,0,0
"May 29, 09:00 pm",87.3785,0.43833,38.3006,23.9317,571.532,291.156,290,0,0
"May 29, 10:00 pm",87.3788,0.44023,38.4668,23.8588,571.399,290.986,290,0,0
"May 29, 11:00 pm",87.3785,0.442291,38.6467,23.7794,571.241,290.804,290,0,0
"May 30, 12:00 am",87.3785,0.443849,38.7829,23.7189,571.046,290.672,290,0,0
"May 30, 01:00 am",87.3785,0.444469,38.837,23.6951,570.792,290.632,290,0,0
"May 30, 02:00 am",87.4081,0.440903,38.5385,23.2895,570.422,290.993,290,0,0
"May 30, 03:00 am",44.4836,0.409833,18.2308,12.4535,569.809,286.245,290,0,0
"May 30, 04:00 am",0,0,0,0,574,290,290,0,0
"May 30, 05:00 am",0,0,0,0,574,290,290,0,0
"May 30, 06:00 am",0,0,0,0,574,290,290,0,0
"May 30, 07:00 am",0,0,0,0,574,290,290,0,0
"May 30, 08:00 am",29.6513,0,0,0,573.786,290,290,392.384,0.331014
"May 30, 09:00 am",88.0134,0.373812,32.6631,20.1604,573.298,290.629,290.551,573.298,0.953074
"May 30, 10:00 am",87.3784,0.43939,38.3932,23.8957,573.387,290.939,290.42,573.387,0.961126
"May 30, 11:00 am",87.3784,0.437898,38.2628,23.9529,573.39,291.08,290.42,573.39,0.963417
"May 30, 12:00 pm",87.3785,0.445072,38.8897,24.2235,573.379,290.406,290.34,573.379,0.963904
"May 30, 01:00 pm",87.3785,0.444788,38.8649,24.234,573.228,290.442,290.061,573.228,0.962943
"May 30, 02:00 pm",87.3785,0.443607,38.7617,24.2793,573.238,290.553,290.069,573.238,0.961769
"May 30, 03:00 pm",87.3785,0.444205,38.814,24.256,573.23,290.497,290.006,573.23,0.959427
"May 30, 04:00 pm",87.3785,0.443823,38.7806,24.271,573.43,290.52,290.011,573.43,0.951339
"May 30, 05:00 pm",87.3785,0.442653,38.6784,24.3166,573.397,290.632,290.556,573.397,0.921574
"May 30, 06:00 pm",87.3785,0.439593,38.411,23.8844,571.865,291.016,290,0,0
"May 30, 07:00 pm",87.3785,0.438984,38.3577,23.908,571.778,291.079,290,0,0
"May 30, 08:00 pm",87.3785,0.439816,38.4305,23.8762,571.68,291.007,290,0,0
"May 30, 09:00 pm",87.3785,0.441626,38.5886,23.8063,571.569,290.845,290,0,0
"May 30, 10:00 pm",87.3785,0.443816,38.78,23.7217,571.441,290.649,290,0,0
"May 30, 11:00 pm",87.4022,0.431491,37.7132,24.2042,571.289,291.815,290,0,0
"May 31, 12:00 am",87.3785,0.444215,38.8148,23.7062,571.103,290.634,290,0,0
"May 31, 01:00 am",87.3785,0.44476,38.8625,23.6849,570.864,290.6,290,0,0
"May 31, 02:00 am",87.3799,0.439899,38.4383,23.8752,570.528,291.076,290,0,0
"May 31, 03:00 am",63.0461,0.441075,27.8081,17.1015,569.98,287.415,290,0,0
"May 31, 04:00 am",0,0,0,0,574,290,290,0,0
"May 31, 05:00 am",0,0,0,0,574,290,290,0,0
"May 31, 06:00 am",0,0,0,0,574,290,290,0,0
"May 31, 07:00 am",0,0,0,0,574,290,290,0,0
"May 31, 08:00 am",32.1805,0,0,0,573.78,290,290,397.801,0.348314
"May 31, 09:00 am",87.8993,0.383877,33.5425,20.8993,573.309,290.85,290.46,573.309,0.953402
"May 31, 10:00 am",87.3784,0.437994,38.2713,23.9479,573.397,291.07,290.449,573.397,0.961627
"May 31, 11:00 am",87.3785,0.437313,38.2118,23.9744,573.399,291.135,290.409,573.399,0.964069
"May 31, 12:00 pm",87.3785,0.442667,38.6795,24.3165,573.383,290.632,290.146,573.383,0.96369
"May 31, 01:00 pm",87.3785,0.443183,38.7247,24.2964,573.233,290.593,290.091,573.233,0.962915
"May 31, 02:00 pm",87.3785,0.442551,38.6695,24.321,571.659,290.753,290,0,0
"May 31, 03:00 pm",87.3785,0.443078,38.7155,24.3003,572.803,290.63,290.122,498.11,0.705933
"May 31, 04:00 pm",87.3785,0.442911,38.7009,24.3067,571.635,290.721,290,0,0
"May 31, 05:00 pm",87.3785,0.441925,38.6148,24.3449,571.492,290.822,290,0,0
"May 31, 06:00 pm",87.3785,0.437081,38.1915,23.9816,571.316,291.287,290,0,0
"May 31, 07:00 pm",87.3787,0.436268,38.1205,24.013,571.091,291.378,290,0,0
"May 31, 08:00 pm",87.3785,0.437052,38.189,23.9829,570.779,291.325,290,0,0
"May 31, 09:00 pm",76.637,0.44519,34.118,20.9617,570.275,289.176,290,0,0
"May 31, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 31, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 08:00 am",29.8688,0,0,0,573.781,290,290,392.859,0.331105
"Jun 1, 09:00 am",88.0036,0.374145,32.6923,20.2422,573.295,290.698,290.29,573.295,0.952488
"Jun 1, 10:00 am",87.3785,0.437339,38.214,23.9719,573.389,291.133,290.352,573.389,0.961169
"Jun 1, 11:00 am",87.3665,0.434478,37.9588,24.0787,573.389,291.401,290.391,573.389,0.963078
"Jun 1, 12:00 pm",91.1607,0.441854,40.2797,25.3037,573.377,291.186,290.484,573.377,0.96315
"Jun 1, 01:00 pm",91.0904,0.441264,40.1949,25.3094,573.218,291.242,290.239,573.218,0.961565
"Jun 1, 02:00 pm",91.0641,0.440329,40.0982,25.34,573.22,291.326,290.253,573.22,0.959566
"Jun 1, 03:00 pm",91.0684,0.440619,40.1264,25.3295,573.208,291.3,290.241,573.208,0.956671
"Jun 1, 04:00 pm",91.1372,0.440474,40.1436,25.3528,573.426,291.308,290.602,573.426,0.950389
"Jun 1, 05:00 pm",91.1247,0.440173,40.1106,25.3615,573.415,291.336,291.109,573.415,0.924839
"Jun 1, 06:00 pm",87.3787,0.440459,38.4868,24.4006,571.365,290.966,290,0,0
"Jun 1, 07:00 pm",87.3785,0.442764,38.6881,24.3109,571.275,290.757,290,0,0
"Jun 1, 08:00 pm",87.3351,0.438363,38.2845,23.9205,571.173,291.17,290,0,0
"Jun 1, 09:00 pm",87.3785,0.437037,38.1877,23.9841,571.057,291.308,290,0,0
"Jun 1, 10:00 pm",87.3785,0.439859,38.4342,23.8757,570.922,291.052,290,0,0
"Jun 1, 11:00 pm",87.3785,0.442259,38.644,23.7833,570.759,290.84,290,0,0
"Jun 2, 12:00 am",87.3785,0.443806,38.7791,23.7235,570.558,290.71,290,0,0
"Jun 2, 01:00 am",87.4357,0.441898,38.6377,23.8149,570.292,290.913,290,0,0
"Jun 2, 02:00 am",87.3797,0.426889,37.3014,24.3771,569.897,292.333,290,0,0
"Jun 2, 03:00 am",32.8953,0.419791,13.8092,9.20833,569.23,281.516,290,0,0
"Jun 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 08:00 am",27.3264,0,0,0,573.777,290,290,387.087,0.309606
"Jun 2, 09:00 am",88.1173,0.362504,31.6751,19.5561,573.275,290.619,290.541,573.275,0.949777
"Jun 2, 10:00 am",87.3784,0.437923,38.265,23.9498,573.381,291.078,290.434,573.381,0.960421
"Jun 2, 11:00 am",87.3667,0.434911,37.9967,24.0629,573.386,291.361,290.488,573.386,0.963143
"Jun 2, 12:00 pm",87.3786,0.437024,38.1865,23.9835,573.358,291.165,290.349,573.358,0.960781
"Jun 2, 01:00 pm",87.3787,0.436599,38.1495,24.0003,573.201,291.215,290.332,573.201,0.959947
"Jun 2, 02:00 pm",87.3788,0.435993,38.0965,24.0238,573.225,291.27,290.327,573.225,0.960557
"Jun 2, 03:00 pm",87.4448,0.435317,38.0662,24.0667,573.212,291.344,290.351,573.212,0.957597
"Jun 2, 04:00 pm",87.3668,0.434954,38.0005,24.0605,573.435,291.354,290.43,573.435,0.952716
"Jun 2, 05:00 pm",87.3965,0.435291,38.0429,24.6028,573.417,291.327,291.319,573.417,0.925708
"Jun 2, 06:00 pm",87.3785,0.443895,38.7869,24.2686,571.763,290.621,290,0,0
"Jun 2, 07:00 pm",87.3189,0.437602,38.2109,24.4969,571.673,291.208,290,0,0
"Jun 2, 08:00 pm",87.3787,0.436105,38.1063,24.0216,571.573,291.362,290,0,0
"Jun 2, 09:00 pm",87.3785,0.438646,38.3282,23.9237,571.458,291.131,290,0,0
"Jun 2, 10:00 pm",87.3786,0.440874,38.523,23.8378,571.324,290.93,290,0,0
"Jun 2, 11:00 pm",87.3785,0.442843,38.6949,23.7619,571.165,290.757,290,0,0
"Jun 3, 12:00 am",87.3785,0.443139,38.7208,23.75,570.969,290.743,290,0,0
"Jun 3, 01:00 am",87.3785,0.443899,38.7873,23.7209,570.712,290.691,290,0,0
"Jun 3, 02:00 am",87.3785,0.444712,38.8583,23.6897,570.338,290.641,290,0,0
"Jun 3, 03:00 am",41.6417,0.411352,17.1294,11.6663,569.714,285.306,290,0,0
"Jun 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 08:00 am",28.5936,0,0,0,573.771,290,290,390.001,0.31834
"Jun 3, 09:00 am",88.0599,0.365633,31.9485,19.9987,573.274,290.91,290.464,573.274,0.948087
"Jun 3, 10:00 am",87.3929,0.43529,38.0413,24.0525,573.392,291.328,290.512,573.392,0.960644
"Jun 3, 11:00 am",87.3449,0.442896,38.6847,23.7463,573.399,290.605,290.114,573.399,0.964199
"Jun 3, 12:00 pm",87.4572,0.441595,38.6207,24.3743,573.389,290.742,290.131,573.389,0.964691
"Jun 3, 01:00 pm",87.3162,0.436854,38.1444,23.9713,573.236,291.18,290.278,573.236,0.963288
"Jun 3, 02:00 pm",87.4548,0.441577,38.618,24.3744,573.243,290.753,290.061,573.243,0.961985
"Jun 3, 03:00 pm",87.4647,0.441921,38.6525,24.3645,573.236,290.722,290.018,573.236,0.959727
"Jun 3, 04:00 pm",87.356,0.441868,38.5999,23.7897,573.44,290.7,290.022,573.44,0.952632
"Jun 3, 05:00 pm",87.3785,0.445034,38.8864,24.2226,573.42,290.407,290.344,573.42,0.925241
"Jun 3, 06:00 pm",87.3785,0.442587,38.6726,24.3196,571.88,290.735,290,0,0
"Jun 3, 07:00 pm",87.3785,0.444022,38.798,24.2643,571.794,290.607,290,0,0
"Jun 3, 08:00 pm",87.3674,0.43464,37.9734,24.0761,571.697,291.491,290,0,0
"Jun 3, 09:00 pm",87.3785,0.437503,38.2283,23.9686,571.588,291.23,290,0,0
"Jun 3, 10:00 pm",87.3788,0.440154,38.4602,23.8663,571.462,290.989,290,0,0
"Jun 3, 11:00 pm",87.3785,0.442507,38.6656,23.7753,571.313,290.779,290,0,0
"Jun 4, 12:00 am",87.3785,0.444894,38.8742,23.6831,571.132,290.568,290,0,0
"Jun 4, 01:00 am",87.3925,0.436272,38.1269,24.0214,570.9,291.392,290,0,0
"Jun 4, 02:00 am",87.384,0.427091,37.3209,23.8204,570.578,292.271,290,0,0
"Jun 4, 03:00 am",72.2439,0.436096,31.5052,19.598,570.058,289.424,290,0,0
"Jun 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 08:00 am",27.6588,0,0,0,573.773,290,290,387.858,0.311387
"Jun 4, 09:00 am",88.102,0.365948,31.9759,19.5725,573.273,290.449,290.381,573.273,0.948253
"Jun 4, 10:00 am",87.3787,0.440717,38.5093,23.8431,573.392,290.814,290.725,573.392,0.960556
"Jun 4, 11:00 am",87.3784,0.438243,38.293,23.9382,573.399,291.047,290.504,573.399,0.963926
"Jun 4, 12:00 pm",91.1561,0.441596,40.2542,25.3151,573.386,291.209,290.506,573.386,0.963679
"Jun 4, 01:00 pm",91.0906,0.441077,40.1779,25.3193,573.234,291.258,290.55,573.234,0.962954
"Jun 4, 02:00 pm",91.0693,0.440214,40.09,25.3484,573.246,291.335,290.624,573.246,0.961955
"Jun 4, 03:00 pm",91.0756,0.440662,40.1336,25.3323,573.226,291.296,290.586,573.226,0.958043
"Jun 4, 04:00 pm",91.1388,0.44054,40.1503,25.3536,573.426,291.302,290.596,573.426,0.949561
"Jun 4, 05:00 pm",91.1162,0.440261,40.1149,25.3592,573.382,291.328,291.138,573.382,0.916807
"Jun 4, 06:00 pm",87.3785,0.442866,38.697,24.3088,571.86,290.71,290,0,0
"Jun 4, 07:00 pm",87.3785,0.444428,38.8334,24.2487,571.771,290.57,290,0,0
"Jun 4, 08:00 pm",87.3202,0.434786,37.9656,24.0582,571.671,291.473,290,0,0
"Jun 4, 09:00 pm",87.3785,0.437283,38.2092,23.977,571.557,291.253,290,0,0
"Jun 4, 10:00 pm",87.3785,0.439415,38.3954,23.8949,571.425,291.06,290,0,0
"Jun 4, 11:00 pm",87.3786,0.441043,38.5377,23.8321,571.268,290.918,290,0,0
"Jun 5, 12:00 am",87.3786,0.441095,38.5423,23.8301,571.074,290.926,290,0,0
"Jun 5, 01:00 am",87.3785,0.441317,38.5616,23.8215,570.822,290.923,290,0,0
"Jun 5, 02:00 am",87.3785,0.441695,38.5946,23.8069,570.458,290.913,290,0,0
"Jun 5, 03:00 am",46.7633,0.403729,18.8797,13.1918,569.855,287.51,290,0,0
"Jun 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 08:00 am",28.3995,0,0,0,573.77,290,290,389.559,0.316548
"Jun 5, 09:00 am",88.0687,0.364415,31.842,19.963,573.276,290.936,290.54,573.276,0.947809
"Jun 5, 10:00 am",87.3667,0.434918,37.9973,24.0645,573.396,291.36,290.619,573.396,0.960637
"Jun 5, 11:00 am",87.3785,0.444565,38.8455,24.2431,573.154,290.468,290.382,573.154,0.964216
"Jun 5, 12:00 pm",91.233,0.444652,40.5669,25.7611,573.351,290.935,290.331,573.351,0.95802
"Jun 5, 01:00 pm",91.1647,0.444067,40.4833,25.7674,573.197,290.991,290.515,573.197,0.958152
"Jun 5, 02:00 pm",91.1415,0.443113,40.386,25.7999,573.21,291.076,290.403,573.21,0.957505
"Jun 5, 03:00 pm",91.1371,0.443242,40.3958,25.7947,573.186,291.065,290.392,573.186,0.953298
"Jun 5, 04:00 pm",91.232,0.444183,40.5237,25.7812,573.388,290.976,290.294,573.388,0.943384
"Jun 5, 05:00 pm",91.2278,0.444687,40.5678,25.7603,573.332,290.932,290.876,573.332,0.90693
"Jun 5, 06:00 pm",87.3785,0.444412,38.8321,24.251,571.797,290.57,290,0,0
"Jun 5, 07:00 pm",87.3618,0.433944,37.9101,24.1033,571.709,291.555,290,0,0
"Jun 5, 08:00 pm",87.3787,0.436155,38.1107,24.0232,571.61,291.355,290,0,0
"Jun 5, 09:00 pm",87.3785,0.438836,38.3449,23.9197,571.497,291.11,290,0,0
"Jun 5, 10:00 pm",87.3786,0.441331,38.5629,23.8235,571.365,290.885,290,0,0
"Jun 5, 11:00 pm",87.3785,0.443342,38.7386,23.7457,571.209,290.708,290,0,0
"Jun 6, 12:00 am",87.3785,0.444358,38.8273,23.706,571.017,290.626,290,0,0
"Jun 6, 01:00 am",87.3557,0.443181,38.7144,23.7489,570.768,290.751,290,0,0
"Jun 6, 02:00 am",87.3952,0.435681,38.0764,23.4941,570.41,291.481,290,0,0
"Jun 6, 03:00 am",50.1263,0.404326,20.2674,14.0889,569.819,288.28,290,0,0
"Jun 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 08:00 am",24.6586,0,0,0,573.78,290,290,380.629,0.28775
"Jun 6, 09:00 am",88.2369,0.349881,30.5721,18.854,573.264,290.574,290.5,573.264,0.94809
"Jun 6, 10:00 am",87.3784,0.438753,38.3376,23.9197,573.386,290.999,290.475,573.386,0.960452
"Jun 6, 11:00 am",87.3788,0.436248,38.1188,24.0158,573.394,291.236,290.517,573.394,0.963561
"Jun 6, 12:00 pm",91.1462,0.441313,40.224,25.3243,573.381,291.234,290.53,573.381,0.963315
"Jun 6, 01:00 pm",91.0863,0.441088,40.177,25.3177,573.221,291.258,290.549,573.221,0.961782
"Jun 6, 02:00 pm",91.0707,0.440559,40.122,25.3345,573.22,291.305,290.595,573.22,0.959417
