"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jun 6, 03:00 pm",91.0856,0.441211,40.1879,25.3124,573.208,291.247,290.539,573.208,0.956713
"Jun 6, 04:00 pm",91.1625,0.441395,40.2386,25.3249,573.422,291.226,290.523,573.422,0.950285
"Jun 6, 05:00 pm",91.1479,0.441257,40.2196,25.3269,573.391,291.239,291.093,573.391,0.921794
"Jun 6, 06:00 pm",87.3785,0.443552,38.7569,24.2831,571.79,290.651,290,0,0
"Jun 6, 07:00 pm",87.4527,0.442157,38.6678,23.8075,571.698,290.797,290,0,0
"Jun 6, 08:00 pm",87.3788,0.435777,38.0777,24.0363,571.595,291.392,290,0,0
"Jun 6, 09:00 pm",87.3785,0.438044,38.2756,23.9486,571.476,291.186,290,0,0
"Jun 6, 10:00 pm",87.3785,0.439753,38.4249,23.8825,571.338,291.034,290,0,0
"Jun 6, 11:00 pm",87.3786,0.44114,38.5462,23.8287,571.173,290.916,290,0,0
"Jun 7, 12:00 am",87.3785,0.441405,38.5693,23.817,570.966,290.905,290,0,0
"Jun 7, 01:00 am",87.3785,0.442097,38.6298,23.79,570.691,290.86,290,0,0
"Jun 7, 02:00 am",87.3785,0.44259,38.6728,23.7707,570.278,290.843,290,0,0
"Jun 7, 03:00 am",24.4168,0.415592,10.1474,6.97998,569.57,278.53,290,0,0
"Jun 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 08:00 am",23.2862,0,0,0,573.784,290,290,377.132,0.276435
"Jun 7, 09:00 am",88.2988,0.338511,29.5786,18.6787,573.265,291.01,290.536,573.265,0.949049
"Jun 7, 10:00 am",87.3785,0.443517,38.7538,24.283,573.381,290.552,290.134,573.381,0.960314
"Jun 7, 11:00 am",87.3686,0.439567,38.4044,24.4343,573.39,290.921,290.242,573.39,0.963455
"Jun 7, 12:00 pm",91.0718,0.438788,39.9612,25.4075,573.378,291.462,290.438,573.378,0.963145
"Jun 7, 01:00 pm",91.2003,0.445105,40.5937,25.7342,573.213,290.897,290.17,573.213,0.961408
"Jun 7, 02:00 pm",91.1697,0.444077,40.4864,25.7679,573.211,290.99,290.172,573.211,0.958895
"Jun 7, 03:00 pm",91.192,0.444988,40.5794,25.7371,573.199,290.908,290.136,573.199,0.956133
"Jun 7, 04:00 pm",91.079,0.438582,39.9456,25.4182,573.418,291.48,290.783,573.418,0.949547
"Jun 7, 05:00 pm",91.0798,0.439003,39.9843,25.4016,573.383,291.442,291.275,573.383,0.920147
"Jun 7, 06:00 pm",87.3786,0.441014,38.5352,24.3827,571.748,290.89,290,0,0
"Jun 7, 07:00 pm",87.3785,0.443318,38.7365,24.2934,571.656,290.681,290,0,0
"Jun 7, 08:00 pm",87.3616,0.434334,37.9441,24.088,571.551,291.528,290,0,0
"Jun 7, 09:00 pm",87.3785,0.437314,38.2118,23.9774,571.431,291.258,290,0,0
"Jun 7, 10:00 pm",87.3785,0.439795,38.4287,23.8815,571.291,291.033,290,0,0
"Jun 7, 11:00 pm",87.3785,0.441845,38.6077,23.8023,571.122,290.853,290,0,0
"Jun 8, 12:00 am",87.3785,0.442593,38.6731,23.7725,570.91,290.798,290,0,0
"Jun 8, 01:00 am",87.3785,0.443547,38.7565,23.7355,570.625,290.729,290,0,0
"Jun 8, 02:00 am",87.3785,0.44445,38.8354,23.7005,570.189,290.676,290,0,0
"Jun 8, 03:00 am",15.692,0.364671,6.37941,4.53682,569.942,277.536,290,0,0
"Jun 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 08:00 am",23.4438,0,0,0,573.789,290,290,377.546,0.279113
"Jun 8, 09:00 am",88.2923,0.343189,29.9874,18.5699,573.269,290.642,290.318,573.269,0.950225
"Jun 8, 10:00 am",87.3787,0.436686,38.157,23.9998,573.381,291.195,290.452,573.381,0.960297
"Jun 8, 11:00 am",87.3785,0.444824,38.868,24.2336,573.385,290.429,290.027,573.385,0.962777
"Jun 8, 12:00 pm",91.2122,0.443668,40.468,25.2481,573.374,291.023,290.327,573.374,0.962655
"Jun 8, 01:00 pm",91.1429,0.443146,40.3896,25.2521,573.212,291.073,290.373,573.212,0.961221
"Jun 8, 02:00 pm",91.12,0.442394,40.3109,25.2768,573.208,291.141,290.437,573.208,0.958493
"Jun 8, 03:00 pm",91.1244,0.442701,40.3409,25.2656,573.195,291.113,290.411,573.195,0.95548
"Jun 8, 04:00 pm",91.1946,0.442695,40.3714,25.2836,573.406,291.11,290.411,573.406,0.947596
"Jun 8, 05:00 pm",91.1763,0.442542,40.3493,25.2848,573.364,291.124,290.977,573.364,0.915773
"Jun 8, 06:00 pm",87.3785,0.442077,38.6281,24.3415,571.716,290.793,290,0,0
"Jun 8, 07:00 pm",87.3785,0.444753,38.8619,24.2377,571.623,290.549,290,0,0
"Jun 8, 08:00 pm",87.3787,0.436175,38.1124,24.021,571.517,291.359,290,0,0
"Jun 8, 09:00 pm",87.3785,0.438873,38.3481,23.9167,571.396,291.113,290,0,0
"Jun 8, 10:00 pm",87.3785,0.441429,38.5714,23.8179,571.254,290.883,290,0,0
"Jun 8, 11:00 pm",87.3785,0.443107,38.718,23.753,571.083,290.739,290,0,0
"Jun 9, 12:00 am",87.3785,0.443101,38.7175,23.7519,570.868,290.754,290,0,0
"Jun 9, 01:00 am",87.3785,0.444003,38.7963,23.7168,570.578,290.69,290,0,0
"Jun 9, 02:00 am",87.3785,0.44458,38.8467,23.6943,570.129,290.668,290,0,0
"Jun 9, 03:00 am",11.0467,0.25662,4.49103,3.19538,571.165,281.23,290,0,0
"Jun 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 08:00 am",25.0347,0,0,0,573.793,290,290,381.58,0.294978
"Jun 9, 09:00 am",88.2211,0.349369,30.5273,19.0403,573.282,290.796,290.397,573.282,0.952267
"Jun 9, 10:00 am",87.3784,0.435799,38.0795,24.0314,573.386,291.279,290.477,573.386,0.960629
"Jun 9, 11:00 am",87.4396,0.440995,38.5604,23.8452,573.384,290.796,290.184,573.384,0.961674
"Jun 9, 12:00 pm",87.3785,0.443446,38.7476,24.2836,573.377,290.559,290.026,573.377,0.962934
"Jun 9, 01:00 pm",87.3785,0.442817,38.6927,24.3075,573.206,290.629,290.019,573.206,0.960408
"Jun 9, 02:00 pm",87.3785,0.442048,38.6255,24.3367,573.207,290.701,290.017,573.207,0.958327
"Jun 9, 03:00 pm",87.3785,0.441957,38.6176,24.341,573.198,290.71,289.996,573.198,0.955904
"Jun 9, 04:00 pm",87.3785,0.442563,38.6705,24.3179,573.418,290.639,289.992,573.418,0.949752
"Jun 9, 05:00 pm",87.3785,0.442849,38.6955,24.307,573.401,290.613,290.538,573.401,0.923562
"Jun 9, 06:00 pm",87.3785,0.439707,38.421,24.4303,571.769,291.011,290,0,0
"Jun 9, 07:00 pm",87.3785,0.44258,38.672,24.3191,571.679,290.749,290,0,0
"Jun 9, 08:00 pm",87.393,0.436398,38.1382,24.5619,571.579,291.336,290,0,0
"Jun 9, 09:00 pm",87.3785,0.43707,38.1905,23.9843,571.464,291.279,290,0,0
"Jun 9, 10:00 pm",87.3785,0.439801,38.4292,23.8794,571.33,291.03,290,0,0
"Jun 9, 11:00 pm",87.3785,0.442192,38.6381,23.7874,571.171,290.818,290,0,0
"Jun 10, 12:00 am",87.3785,0.443171,38.7236,23.7491,570.974,290.74,290,0,0
"Jun 10, 01:00 am",87.3785,0.444337,38.8255,23.7045,570.717,290.65,290,0,0
"Jun 10, 02:00 am",87.3951,0.437746,38.2568,23.9656,570.342,291.292,290,0,0
"Jun 10, 03:00 am",42.4395,0.411872,17.4796,11.8701,569.718,285.484,290,0,0
"Jun 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 08:00 am",21.501,0,0,0,573.796,290,290,372.396,0.262685
"Jun 10, 09:00 am",88.3795,0.333689,29.1573,18.0684,573.262,290.638,290.347,573.262,0.950408
"Jun 10, 10:00 am",87.3786,0.43713,38.1958,23.9816,573.377,291.153,290.48,573.377,0.960053
"Jun 10, 11:00 am",87.3663,0.434163,37.9312,24.0924,573.38,291.432,290.529,573.38,0.961619
"Jun 10, 12:00 pm",87.3785,0.444735,38.8603,24.2354,573.338,290.44,290.041,573.338,0.957709
"Jun 10, 01:00 pm",87.3785,0.443833,38.7815,24.2702,573.431,290.519,290.04,573.431,0.954246
"Jun 10, 02:00 pm",87.3785,0.442869,38.6972,24.3074,573.431,290.609,290.046,573.431,0.951766
"Jun 10, 03:00 pm",87.3785,0.443267,38.732,24.2921,573.432,290.572,290.004,573.432,0.950041
"Jun 10, 04:00 pm",87.3785,0.443506,38.7529,24.2828,573.38,290.553,290.019,573.38,0.944603
"Jun 10, 05:00 pm",87.3785,0.443604,38.7614,24.2787,573.36,290.545,290.471,573.36,0.918011
"Jun 10, 06:00 pm",87.3788,0.440099,38.4553,24.4167,571.826,290.971,290,0,0
"Jun 10, 07:00 pm",87.3785,0.44269,38.6816,24.3161,571.734,290.735,290,0,0
"Jun 10, 08:00 pm",87.3927,0.436796,38.1728,23.9979,571.628,291.296,290,0,0
"Jun 10, 09:00 pm",87.3785,0.437185,38.2005,23.9806,571.508,291.265,290,0,0
"Jun 10, 10:00 pm",87.3785,0.439836,38.4322,23.8785,571.366,291.024,290,0,0
"Jun 10, 11:00 pm",87.3785,0.442094,38.6295,23.7914,571.195,290.825,290,0,0
"Jun 11, 12:00 am",87.3785,0.444141,38.8084,23.7115,570.981,290.649,290,0,0
"Jun 11, 01:00 am",87.4426,0.44194,38.6444,23.8156,570.693,290.883,290,0,0
"Jun 11, 02:00 am",87.3945,0.430518,37.6249,24.2419,570.247,291.973,290,0,0
"Jun 11, 03:00 am",12.1857,0.283083,4.95406,3.5151,570.938,280.32,290,0,0
"Jun 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 am",55.5874,0.0600284,5.24521,3.24604,573.524,290.11,290.097,470.195,0.604865
"Jun 11, 10:00 am",35.7951,0.407729,14.5947,10.1625,565.975,284.157,290,0,0
"Jun 11, 11:00 am",0,0,0,0,574,290,290,290,0
"Jun 11, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 01:00 pm",0,0,0,0,574,290,290,144.897,0
"Jun 11, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 03:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 04:00 pm",59.0813,0.0745638,6.79671,4.27457,573.583,290.204,290.086,479.539,0.631734
"Jun 11, 05:00 pm",91.1434,0.4414,40.2307,25.3193,573.365,291.227,291.138,573.365,0.918967
"Jun 11, 06:00 pm",49.266,0.428759,21.1232,13.8736,564.318,286.079,290,0,0
"Jun 11, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 12, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 08:00 am",21.8752,0,0,0,573.799,290,290,373.413,0.267249
"Jun 12, 09:00 am",88.3624,0.334892,29.2623,18.1892,573.264,290.698,289.896,573.264,0.951234
"Jun 12, 10:00 am",87.3788,0.436014,38.0984,24.025,573.376,291.259,289.91,573.376,0.960145
"Jun 12, 11:00 am",87.3785,0.444552,38.8443,24.2432,573.374,290.455,289.418,573.374,0.961213
"Jun 12, 12:00 pm",91.2101,0.444221,40.5175,25.2223,573.32,290.974,289.642,573.32,0.955302
"Jun 12, 01:00 pm",91.2188,0.44353,40.4582,25.2523,573.405,291.035,289.609,573.405,0.950571
"Jun 12, 02:00 pm",91.1828,0.442383,40.3377,25.2892,573.398,291.138,289.647,573.398,0.94683
"Jun 12, 03:00 pm",91.1674,0.441738,40.2721,25.3117,573.407,291.195,289.706,573.407,0.945981
"Jun 12, 04:00 pm",91.156,0.441791,40.2719,25.3067,573.368,291.191,289.89,573.368,0.942047
"Jun 12, 05:00 pm",91.1576,0.441654,40.2601,25.3126,573.385,291.203,290.958,573.385,0.919644
"Jun 12, 06:00 pm",87.3787,0.440187,38.463,24.4132,570.554,291.047,290,0,0
"Jun 12, 07:00 pm",87.3786,0.442987,38.7075,24.3043,570.459,290.793,290,0,0
"Jun 12, 08:00 pm",87.3573,0.434183,37.9291,24.0904,570.35,291.62,290,0,0
"Jun 12, 09:00 pm",87.372,0.437107,38.191,23.9814,570.225,291.357,290,0,0
"Jun 12, 10:00 pm",87.3914,0.439496,38.4082,23.894,570.078,291.146,290,0,0
"Jun 12, 11:00 pm",87.3835,0.441305,38.5628,23.822,569.898,290.989,290,0,0
"Jun 13, 12:00 am",87.3229,0.441808,38.58,23.7865,569.669,290.95,290,0,0
"Jun 13, 01:00 am",87.3787,0.44282,38.693,23.7613,569.351,290.886,290,0,0
"Jun 13, 02:00 am",74.8391,0.430289,32.2024,20.4525,568.84,290.429,290,0,0
"Jun 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 08:00 am",23.5873,0,0,0,573.795,290,290,377.922,0.282369
"Jun 13, 09:00 am",88.2859,0.345246,30.1671,18.5546,573.274,290.515,290.446,573.274,0.951559
"Jun 13, 10:00 am",87.3784,0.438241,38.2928,23.9393,573.382,291.048,290.405,573.382,0.960221
"Jun 13, 11:00 am",87.3664,0.434316,37.9446,24.0871,573.384,291.417,290.498,573.384,0.961427
"Jun 13, 12:00 pm",90.9146,0.43372,39.4314,25.0223,573.35,291.921,290.679,573.35,0.958359
"Jun 13, 01:00 pm",91.2767,0.44515,40.6318,25.2026,573.438,290.888,290.214,573.438,0.954674
"Jun 13, 02:00 pm",91.2496,0.444231,40.5359,25.2323,573.437,290.971,290.223,573.437,0.951965
"Jun 13, 03:00 pm",91.1372,0.443624,40.4307,25.2286,573.153,291.031,290.331,573.153,0.950781
"Jun 13, 04:00 pm",91.2111,0.443321,40.4358,25.2594,573.401,291.054,290.358,573.401,0.946488
"Jun 13, 05:00 pm",91.2039,0.442994,40.4028,25.2705,573.407,291.083,290.898,573.407,0.923422
"Jun 13, 06:00 pm",87.3786,0.440993,38.5334,24.382,571.638,290.899,290,0,0
"Jun 13, 07:00 pm",87.3785,0.443318,38.7365,24.2918,571.545,290.688,290,0,0
"Jun 13, 08:00 pm",87.361,0.434058,37.9197,24.0968,571.439,291.56,290,0,0
"Jun 13, 09:00 pm",87.3785,0.437201,38.2019,23.9805,571.318,291.275,290,0,0
"Jun 13, 10:00 pm",87.3785,0.439566,38.4086,23.8896,571.176,291.062,290,0,0
"Jun 13, 11:00 pm",87.3785,0.441464,38.5745,23.8167,571.005,290.897,290,0,0
"Jun 14, 12:00 am",87.3785,0.443748,38.774,23.729,570.789,290.699,290,0,0
"Jun 14, 01:00 am",87.3785,0.444365,38.8279,23.7055,570.498,290.662,290,0,0
"Jun 14, 02:00 am",87.4319,0.441872,38.6337,23.8187,570.044,290.932,290,0,0
"Jun 14, 03:00 am",9.14011,0.21229,3.71595,2.64296,571.631,282.747,290,0,0
"Jun 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 08:00 am",21.1543,0,0,0,573.798,290,290,371.448,0.25968
"Jun 14, 09:00 am",88.3946,0.33124,28.9432,18.0096,573.26,290.708,290.402,573.26,0.950066
"Jun 14, 10:00 am",87.3787,0.435941,38.0919,24.0295,573.376,291.266,290.553,573.376,0.959584
"Jun 14, 11:00 am",87.3785,0.445024,38.8855,24.2264,573.378,290.411,290.344,573.378,0.961137
"Jun 14, 12:00 pm",91.1549,0.442368,40.324,25.284,573.315,291.141,290.44,573.315,0.954288
"Jun 14, 01:00 pm",91.1575,0.441419,40.2386,25.3226,573.405,291.224,290.521,573.405,0.950157
"Jun 14, 02:00 pm",91.1222,0.440206,40.1125,25.362,573.405,291.333,290.625,573.405,0.947398
"Jun 14, 03:00 pm",91.103,0.439511,40.0408,25.3856,573.408,291.396,290.692,573.408,0.945641
"Jun 14, 04:00 pm",91.0892,0.439594,40.0423,25.3789,573.359,291.389,290.684,573.359,0.940227
"Jun 14, 05:00 pm",91.0885,0.439535,40.0366,25.3811,573.363,291.394,291.229,573.363,0.914857
"Jun 14, 06:00 pm",87.3788,0.445049,38.8879,24.7737,571.726,290.515,290,0,0
"Jun 14, 07:00 pm",87.3786,0.441105,38.5431,24.3768,571.63,290.889,290,0,0
"Jun 14, 08:00 pm",87.3785,0.444214,38.8147,24.2559,571.522,290.606,290,0,0
"Jun 14, 09:00 pm",87.3788,0.436052,38.1017,24.023,571.397,291.378,290,0,0
"Jun 14, 10:00 pm",87.3785,0.439158,38.373,23.9031,571.25,291.096,290,0,0
"Jun 14, 11:00 pm",87.3785,0.441542,38.5813,23.8112,571.071,290.885,290,0,0
"Jun 15, 12:00 am",87.3785,0.443548,38.7565,23.7339,570.843,290.714,290,0,0
"Jun 15, 01:00 am",87.4278,0.441521,38.6012,23.8275,570.528,290.931,290,0,0
"Jun 15, 02:00 am",78.2782,0.430326,33.6852,21.3414,570.022,290.806,290,0,0
"Jun 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 08:00 am",21.876,0,0,0,573.793,290,290,373.409,0.26534
"Jun 15, 09:00 am",88.3624,0.338123,29.5446,18.0652,573.264,290.395,290.332,573.264,0.94956
"Jun 15, 10:00 am",87.3786,0.441206,38.552,23.8249,573.384,290.768,290.323,573.384,0.960097
"Jun 15, 11:00 am",87.3784,0.439197,38.3763,23.9018,573.392,290.957,290.349,573.392,0.962717
"Jun 15, 12:00 pm",91.2401,0.444759,40.5798,25.2083,573.362,290.925,290.32,573.362,0.959985
"Jun 15, 01:00 pm",91.1545,0.443978,40.4705,25.2177,573.174,290.999,290.305,573.174,0.956722
"Jun 15, 02:00 pm",91.1274,0.44303,40.3722,25.2483,573.175,291.084,290.383,573.175,0.954658
"Jun 15, 03:00 pm",91.1254,0.442945,40.3635,25.2516,573.177,291.092,290.39,573.177,0.953239
"Jun 15, 04:00 pm",91.1859,0.44229,40.3306,25.2934,573.415,291.146,290.446,573.415,0.948859
"Jun 15, 05:00 pm",91.1709,0.441712,40.2712,25.313,573.42,291.198,291.003,573.42,0.926286
"Jun 15, 06:00 pm",87.3786,0.441141,38.5463,24.3747,571.692,290.882,290,0,0
"Jun 15, 07:00 pm",87.3785,0.44326,38.7314,24.2924,571.6,290.69,290,0,0
"Jun 15, 08:00 pm",87.3685,0.434149,37.931,24.0923,571.496,291.549,290,0,0
"Jun 15, 09:00 pm",87.3787,0.436322,38.1253,24.0128,571.377,291.354,290,0,0
"Jun 15, 10:00 pm",87.3785,0.438386,38.3055,23.9335,571.237,291.169,290,0,0
"Jun 15, 11:00 pm",87.3788,0.440062,38.4521,23.8692,571.069,291.023,290,0,0
"Jun 16, 12:00 am",87.3786,0.441031,38.5367,23.8325,570.859,290.947,290,0,0
"Jun 16, 01:00 am",87.3785,0.441693,38.5945,23.8072,570.577,290.905,290,0,0
"Jun 16, 02:00 am",87.3785,0.442453,38.6609,23.7782,570.146,290.865,290,0,0
"Jun 16, 03:00 am",16.8171,0.390859,6.83678,4.87801,569.591,276.645,290,0,0
"Jun 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 08:00 am",17.5885,0,0,0,573.798,290,290,361.143,0.222778
"Jun 16, 09:00 am",88.5513,0.314387,27.4706,17.0665,573.215,290.646,290.571,573.215,0.943785
"Jun 16, 10:00 am",87.3785,0.437734,38.2486,23.9609,573.367,291.097,290.472,573.367,0.958943
"Jun 16, 11:00 am",87.3787,0.43678,38.1652,23.9972,573.382,291.186,290.437,573.382,0.962969
"Jun 16, 12:00 pm",87.3785,0.442922,38.7018,24.3076,573.37,290.608,290.131,573.37,0.963172
"Jun 16, 01:00 pm",87.3785,0.443199,38.7261,24.2962,573.204,290.593,290.089,573.204,0.961712
"Jun 16, 02:00 pm",87.3785,0.443028,38.7111,24.3021,573.212,290.609,290.064,573.212,0.960455
"Jun 16, 03:00 pm",87.3785,0.442718,38.684,24.3148,573.195,290.639,290.054,573.195,0.957196
"Jun 16, 04:00 pm",87.3785,0.442447,38.6604,24.3259,573.41,290.65,290.093,573.41,0.950281
"Jun 16, 05:00 pm",87.3785,0.441685,38.5938,24.3558,573.374,290.724,290.642,573.374,0.920774
"Jun 16, 06:00 pm",87.3785,0.43984,38.4326,24.4272,571.707,291.003,290,0,0
"Jun 16, 07:00 pm",87.3785,0.441811,38.6048,24.351,571.614,290.825,290,0,0
"Jun 16, 08:00 pm",87.3785,0.444372,38.8286,24.2518,571.508,290.592,290,0,0
"Jun 16, 09:00 pm",87.3785,0.435436,38.0478,24.0485,571.386,291.437,290,0,0
"Jun 16, 10:00 pm",87.3785,0.438507,38.316,23.9301,571.243,291.157,290,0,0
"Jun 16, 11:00 pm",87.3786,0.441084,38.5413,23.8306,571.07,290.928,290,0,0
"Jun 17, 12:00 am",87.3785,0.442486,38.6638,23.7779,570.852,290.812,290,0,0
"Jun 17, 01:00 am",87.3785,0.442873,38.6976,23.7627,570.555,290.797,290,0,0
"Jun 17, 02:00 am",87.3785,0.443324,38.737,23.7452,570.086,290.788,290,0,0
"Jun 17, 03:00 am",3.46565,0.0805369,1.40892,1.00385,573.135,287.245,290,0,0
"Jun 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 08:00 am",16.0039,0,0,0,573.816,290,290,356.237,0.209349
"Jun 17, 09:00 am",88.6244,0.308409,26.9483,16.588,573.234,290.476,290.411,573.234,0.948499
"Jun 17, 10:00 am",87.3784,0.439213,38.3778,23.9002,573.365,290.957,290.443,573.365,0.959599
"Jun 17, 11:00 am",87.3787,0.436762,38.1637,23.9941,573.376,291.188,290.482,573.376,0.962251
"Jun 17, 12:00 pm",87.3476,0.442802,38.6777,24.303,573.339,290.618,290.183,573.339,0.958482
"Jun 17, 01:00 pm",87.3474,0.442953,38.6908,24.2964,573.173,290.614,290.146,573.173,0.95835
"Jun 17, 02:00 pm",87.3785,0.44475,38.8616,24.2329,573.181,290.449,290.036,573.181,0.95716
"Jun 17, 03:00 pm",87.356,0.441745,38.589,24.344,573.162,290.729,290.148,573.162,0.953647
"Jun 17, 04:00 pm",87.3616,0.438343,38.2943,23.9263,573.368,291.037,290.369,573.368,0.943783
"Jun 17, 05:00 pm",87.337,0.443828,38.7626,24.2582,573.291,290.523,290.533,573.291,0.906685
"Jun 17, 06:00 pm",87.3785,0.442981,38.7071,24.3018,571.629,290.715,290,0,0
"Jun 17, 07:00 pm",87.3785,0.444293,38.8217,24.2511,571.533,290.598,290,0,0
"Jun 17, 08:00 pm",87.3135,0.434719,37.9568,24.0559,571.424,291.493,290,0,0
"Jun 17, 09:00 pm",87.3786,0.436763,38.1637,23.9937,571.297,291.318,290,0,0
"Jun 17, 10:00 pm",87.3785,0.438835,38.3447,23.9136,571.149,291.133,290,0,0
"Jun 17, 11:00 pm",87.3788,0.440129,38.4579,23.8635,570.967,291.024,290,0,0
"Jun 18, 12:00 am",87.3785,0.436927,38.1781,23.9857,570.736,291.34,290,0,0
"Jun 18, 01:00 am",87.4277,0.436913,38.1983,23.9986,570.413,291.369,290,0,0
"Jun 18, 02:00 am",71.004,0.429415,30.4902,20.0346,569.893,289.883,290,0,0
"Jun 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 08:00 am",12.6637,0,0,0,573.842,290,290,345.097,0.174861
"Jun 18, 09:00 am",88.7695,0.287632,25.1316,15.8955,573.213,290.887,290.589,573.213,0.948057
"Jun 18, 10:00 am",87.3785,0.443148,38.7216,24.2955,573.343,290.589,290.511,573.343,0.957109
"Jun 18, 11:00 am",87.3788,0.438878,38.3486,24.4612,568.97,291.277,290,0,0
"Jun 18, 12:00 pm",90.7784,0.444117,40.3171,25.6651,572.039,291.014,290.363,498.716,0.698695
"Jun 18, 01:00 pm",91.1118,0.44056,40.1402,25.3432,573.343,291.302,290.814,573.343,0.943197
"Jun 18, 02:00 pm",91.0531,0.438608,39.9366,25.4068,573.338,291.479,290.781,573.338,0.939752
"Jun 18, 03:00 pm",91.0774,0.439423,40.0215,25.3803,573.339,291.405,290.701,573.339,0.937666
"Jun 18, 04:00 pm",91.0698,0.439803,40.0528,25.363,573.283,291.372,290.663,573.283,0.931808
"Jun 18, 05:00 pm",91.0623,0.440006,40.0679,25.3528,573.243,291.354,291.399,573.26,0.901983
"Jun 18, 06:00 pm",87.3786,0.444836,38.8691,24.7797,571.602,290.543,290,0,0
"Jun 18, 07:00 pm",87.3786,0.440715,38.5091,24.3897,571.438,290.938,290,0,0
"Jun 18, 08:00 pm",87.3785,0.4439,38.7873,24.266,571.232,290.654,290,0,0
"Jun 18, 09:00 pm",87.3785,0.435059,38.0148,24.0594,570.958,291.5,290,0,0
"Jun 18, 10:00 pm",87.3785,0.437957,38.268,23.9481,570.542,291.257,290,0,0
"Jun 18, 11:00 pm",22.9776,0.41375,9.507,6.61685,569.828,278.033,290,0,0
"Jun 19, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 08:00 am",15.1536,0,0,0,573.823,290,290,353.506,0.201179
"Jun 19, 09:00 am",88.6624,0.302655,26.4455,16.4301,573.23,290.624,290.258,573.23,0.948594
"Jun 19, 10:00 am",87.3788,0.435601,38.0622,24.0397,573.36,291.299,290.37,573.36,0.958526
"Jun 19, 11:00 am",87.3785,0.443689,38.7689,24.2754,573.361,290.537,289.914,573.361,0.95981
"Jun 19, 12:00 pm",91.1812,0.443541,40.4426,24.6933,573.292,291.036,290.13,573.292,0.95218
"Jun 19, 01:00 pm",91.241,0.444434,40.5506,25.2211,573.393,290.954,290.062,573.393,0.94947
"Jun 19, 02:00 pm",91.2158,0.443465,40.451,25.2534,573.402,291.041,290.051,573.402,0.948152
"Jun 19, 03:00 pm",91.207,0.44313,40.4166,25.265,573.405,291.071,290.076,573.405,0.946424
"Jun 19, 04:00 pm",91.1949,0.443271,40.424,25.2566,573.357,291.059,290.362,573.357,0.941109
"Jun 19, 05:00 pm",91.1896,0.443105,40.4066,25.262,573.355,291.074,290.942,573.355,0.915551
"Jun 19, 06:00 pm",87.3785,0.441806,38.6043,24.35,571.349,290.842,290,0,0
"Jun 19, 07:00 pm",87.3785,0.444224,38.8157,24.2563,571.25,290.623,290,0,0
"Jun 19, 08:00 pm",87.3785,0.435282,38.0343,24.0537,571.136,291.467,290,0,0
"Jun 19, 09:00 pm",87.3785,0.438311,38.299,23.9373,571.003,291.192,290,0,0
"Jun 19, 10:00 pm",87.3786,0.440836,38.5197,23.8402,570.846,290.966,290,0,0
"Jun 19, 11:00 pm",87.3785,0.442801,38.6913,23.7646,570.651,290.797,290,0,0
"Jun 20, 12:00 am",87.3976,0.433428,37.8805,23.5804,570.397,291.693,290,0,0
"Jun 20, 01:00 am",87.2938,0.422118,36.8483,23.9913,570.028,292.763,290,0,0
"Jun 20, 02:00 am",44.7809,0.411251,18.4162,12.5075,569.414,286.221,290,0,0
"Jun 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 08:00 am",17.7633,0,0,0,573.809,290,290,361.684,0.227325
"Jun 20, 09:00 am",88.5468,0.315615,27.5781,17.0969,573.249,290.611,290.538,573.249,0.949293
"Jun 20, 10:00 am",87.3786,0.437228,38.2044,23.9783,573.375,291.144,290.496,573.375,0.959619
"Jun 20, 11:00 am",87.3665,0.434575,37.9673,24.0773,573.381,291.393,290.532,573.381,0.961416
"Jun 20, 12:00 pm",91.2425,0.445101,40.6121,25.1965,573.34,290.895,290.292,573.34,0.957467
"Jun 20, 01:00 pm",91.2603,0.444602,40.5745,25.2209,573.437,290.938,290.279,573.437,0.954885
"Jun 20, 02:00 pm",91.144,0.443762,40.4462,25.2251,573.161,291.019,290.486,573.161,0.953693
"Jun 20, 03:00 pm",91.1283,0.443271,40.3945,25.2409,573.157,291.063,290.362,573.157,0.951676
"Jun 20, 04:00 pm",91.2042,0.443125,40.4149,25.2659,573.397,291.071,290.375,573.397,0.946486
"Jun 20, 05:00 pm",91.1906,0.442578,40.3589,25.2842,573.404,291.12,290.943,573.404,0.923103
"Jun 20, 06:00 pm",87.3787,0.44055,38.4947,24.3987,571.621,290.942,290,0,0
"Jun 20, 07:00 pm",87.3785,0.443068,38.7147,24.3009,571.526,290.713,290,0,0
"Jun 20, 08:00 pm",87.3959,0.435527,38.0633,24.0472,571.419,291.428,290,0,0
"Jun 20, 09:00 pm",87.3786,0.43662,38.1512,24.002,571.295,291.331,290,0,0
"Jun 20, 10:00 pm",87.3785,0.439191,38.3758,23.9031,571.149,291.099,290,0,0
"Jun 20, 11:00 pm",87.3786,0.441193,38.5508,23.8261,570.971,290.925,290,0,0
"Jun 21, 12:00 am",87.3786,0.441247,38.5556,23.8236,570.747,290.935,290,0,0
"Jun 21, 01:00 am",87.3785,0.442484,38.6636,23.7759,570.438,290.841,290,0,0
"Jun 21, 02:00 am",81.4277,0.423889,34.5163,22.9354,569.945,291.844,290,0,0
"Jun 21, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 09:00 am",55.7151,0.0608805,5.31964,3.27333,573.522,290.092,290.08,470.609,0.605469
"Jun 21, 10:00 am",87.3784,0.438534,38.3184,23.9306,573.378,291.021,290.556,573.378,0.959777
"Jun 21, 11:00 am",87.3666,0.434844,37.9909,24.0694,573.384,291.367,290.651,573.384,0.961557
"Jun 21, 12:00 pm",91.1954,0.443703,40.4637,25.2423,573.32,291.021,290.377,573.32,0.95469
"Jun 21, 01:00 pm",91.196,0.44271,40.3734,25.282,573.408,291.108,290.41,573.408,0.950556
"Jun 21, 02:00 pm",91.1572,0.441363,40.2334,25.3262,573.409,291.229,290.526,573.409,0.94805
"Jun 21, 03:00 pm",91.1648,0.441538,40.2527,25.3212,573.417,291.213,290.511,573.417,0.946989
"Jun 21, 04:00 pm",91.1672,0.442078,40.303,25.2999,573.377,291.166,290.464,573.377,0.942981
"Jun 21, 05:00 pm",91.1807,0.442331,40.3321,25.2927,573.396,291.142,290.982,573.396,0.920715
"Jun 21, 06:00 pm",87.3785,0.44152,38.5794,24.3615,571.691,290.847,290,0,0
"Jun 21, 07:00 pm",87.3785,0.444243,38.8173,24.2557,571.593,290.599,290,0,0
"Jun 21, 08:00 pm",87.3788,0.435761,38.0762,24.0355,571.483,291.4,290,0,0
"Jun 21, 09:00 pm",87.3785,0.438693,38.3323,23.9225,571.354,291.133,290,0,0
"Jun 21, 10:00 pm",87.3786,0.441138,38.5461,23.8285,571.202,290.914,290,0,0
"Jun 21, 11:00 pm",87.3785,0.443161,38.7227,23.7506,571.017,290.738,290,0,0
"Jun 22, 12:00 am",87.3785,0.444697,38.8569,23.6911,570.778,290.612,290,0,0
"Jun 22, 01:00 am",87.3985,0.434872,38.0072,24.0771,570.441,291.555,290,0,0
"Jun 22, 02:00 am",63.9726,0.442031,28.2779,17.3127,569.894,287.504,290,0,0
"Jun 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 09:00 am",55.6149,0.0606255,5.29736,3.23624,573.518,290.068,290.057,470.279,0.603437
"Jun 22, 10:00 am",87.3787,0.440788,38.5155,23.8429,573.375,290.808,290.294,573.375,0.959564
"Jun 22, 11:00 am",87.3785,0.437683,38.2441,23.9621,573.386,291.101,290.36,573.386,0.962448
"Jun 22, 12:00 pm",90.9195,0.434468,39.5016,24.9944,573.3,291.854,290.663,573.3,0.951934
"Jun 22, 01:00 pm",91.0363,0.437403,39.8195,25.455,573.393,291.587,290.519,573.393,0.948337
"Jun 22, 02:00 pm",91.2382,0.444323,40.5392,25.2266,573.395,290.964,290.231,573.395,0.946133
"Jun 22, 03:00 pm",91.2264,0.443806,40.4869,25.2449,573.404,291.01,290.223,573.404,0.94531
"Jun 22, 04:00 pm",91.1893,0.442974,40.3945,25.2692,573.365,291.085,290.388,573.365,0.941211
"Jun 22, 05:00 pm",91.1768,0.44228,40.3257,25.2943,573.388,291.147,290.959,573.388,0.918928
"Jun 22, 06:00 pm",87.3786,0.441023,38.536,24.3812,571.662,290.895,290,0,0
"Jun 22, 07:00 pm",87.3785,0.443059,38.7138,24.3023,571.565,290.711,290,0,0
"Jun 22, 08:00 pm",87.3484,0.438699,38.3197,23.9141,571.453,291.122,290,0,0
"Jun 22, 09:00 pm",87.3787,0.436431,38.1348,24.0104,571.325,291.347,290,0,0
"Jun 22, 10:00 pm",87.3785,0.438853,38.3463,23.9171,571.172,291.129,290,0,0
"Jun 22, 11:00 pm",87.3786,0.440825,38.5187,23.8411,570.984,290.958,290,0,0
"Jun 23, 12:00 am",87.3785,0.442968,38.7059,23.7593,570.743,290.775,290,0,0
"Jun 23, 01:00 am",87.3785,0.443686,38.7686,23.7313,570.4,290.732,290,0,0
"Jun 23, 02:00 am",59.8801,0.441681,26.4479,16.2852,569.842,286.755,290,0,0
"Jun 23, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 09:00 am",55.701,0.0605969,5.29488,3.27732,573.522,290.112,290.053,470.562,0.605187
"Jun 23, 10:00 am",87.3784,0.437928,38.2654,23.9516,573.376,291.078,290.372,573.376,0.959696
"Jun 23, 11:00 am",87.3811,0.435487,38.0533,24.0463,573.383,291.309,290.395,573.383,0.961688
"Jun 23, 12:00 pm",87.3415,0.443494,38.7354,24.2778,573.355,290.551,290.012,573.355,0.959743
"Jun 23, 01:00 pm",87.3395,0.443904,38.7703,23.7118,573.179,290.523,289.964,573.179,0.958112
"Jun 23, 02:00 pm",87.3785,0.444979,38.8816,24.2286,573.191,290.427,289.886,573.191,0.957269
"Jun 23, 03:00 pm",87.3785,0.444658,38.8535,24.2409,573.193,290.457,289.874,573.193,0.956023
"Jun 23, 04:00 pm",87.3785,0.444617,38.8499,24.2422,573.423,290.446,289.891,573.423,0.951119
"Jun 23, 05:00 pm",87.3785,0.444159,38.8099,24.2594,573.427,290.489,290.422,573.427,0.927627
"Jun 23, 06:00 pm",87.3785,0.441697,38.5948,24.3544,571.665,290.832,290,0,0
"Jun 23, 07:00 pm",87.3785,0.444196,38.8132,24.2573,571.572,290.605,290,0,0
"Jun 23, 08:00 pm",87.3785,0.435161,38.0238,24.0581,571.467,291.458,290,0,0
"Jun 23, 09:00 pm",87.3785,0.438256,38.2941,23.939,571.345,291.174,290,0,0
"Jun 23, 10:00 pm",87.3786,0.44099,38.5331,23.8338,571.203,290.927,290,0,0
"Jun 23, 11:00 pm",87.3785,0.443152,38.7219,23.7506,571.031,290.738,290,0,0
"Jun 24, 12:00 am",87.3787,0.444891,38.874,23.6838,570.814,290.591,290,0,0
"Jun 24, 01:00 am",87.3929,0.428978,37.4896,23.7507,570.52,292.098,290,0,0
"Jun 24, 02:00 am",87.3506,0.422984,36.9479,23.9728,570.059,292.687,290,0,0
"Jun 24, 03:00 am",5.86258,0.136233,2.38338,1.68771,572.509,285.342,290,0,0
"Jun 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 09:00 am",55.4668,0.0597777,5.22328,3.19956,573.518,290.076,290.064,469.798,0.602122
"Jun 24, 10:00 am",87.3784,0.440208,38.4647,23.8642,573.373,290.862,290.769,573.373,0.959125
"Jun 24, 11:00 am",87.3785,0.437321,38.2125,23.9751,573.378,291.135,290.56,573.378,0.960996
"Jun 24, 12:00 pm",87.3663,0.434501,37.9607,24.0814,573.329,291.403,290.632,573.329,0.95598
"Jun 24, 01:00 pm",87.3383,0.437526,38.2128,24.506,573.425,291.108,290.475,573.425,0.953349
"Jun 24, 02:00 pm",87.3785,0.444748,38.8615,24.2367,573.433,290.433,290.369,573.433,0.952117
"Jun 24, 03:00 pm",87.3785,0.444963,38.8802,24.2287,573.44,290.412,290.35,573.44,0.951198
"Jun 24, 04:00 pm",87.3785,0.444637,38.8518,24.2412,573.398,290.446,290.096,573.398,0.947118
"Jun 24, 05:00 pm",87.3785,0.444113,38.8059,24.2613,573.414,290.494,290.426,573.414,0.925477
"Jun 24, 06:00 pm",87.3785,0.442559,38.6702,24.3213,571.752,290.746,290,0,0
"Jun 24, 07:00 pm",87.3785,0.444257,38.8185,24.2556,571.657,290.594,290,0,0
"Jun 24, 08:00 pm",87.3256,0.434766,37.9662,24.0606,571.549,291.483,290,0,0
"Jun 24, 09:00 pm",87.3785,0.437302,38.2108,23.9766,571.425,291.259,290,0,0
"Jun 24, 10:00 pm",87.3785,0.43966,38.4168,23.886,571.28,291.047,290,0,0
"Jun 24, 11:00 pm",87.3785,0.441351,38.5646,23.821,571.103,290.901,290,0,0
"Jun 25, 12:00 am",87.3785,0.441394,38.5684,23.8193,570.878,290.912,290,0,0
"Jun 25, 01:00 am",87.3785,0.441987,38.6201,23.7966,570.569,290.879,290,0,0
"Jun 25, 02:00 am",81.9854,0.438838,35.9783,21.9934,570.076,290.503,290,0,0
"Jun 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 09:00 am",54.8983,0.0564115,4.92915,3.06365,573.516,290.117,290.104,467.948,0.595841
"Jun 25, 10:00 am",87.4166,0.435318,38.054,24.0624,573.361,291.331,290.675,573.361,0.958014
"Jun 25, 11:00 am",87.3785,0.443118,38.719,24.2994,573.351,290.591,290.514,573.351,0.95744
"Jun 25, 12:00 pm",91.082,0.440372,40.11,25.3473,573.27,291.321,290.611,573.27,0.949188
"Jun 25, 01:00 pm",91.0827,0.439329,40.0153,25.3893,573.363,291.413,290.71,573.363,0.944953
"Jun 25, 02:00 pm",91.2492,0.445077,40.6129,25.7482,573.362,290.897,290.317,573.362,0.942384
"Jun 25, 03:00 pm",91.059,0.438532,39.9323,25.4149,573.362,291.485,290.788,573.362,0.939594
"Jun 25, 04:00 pm",91.0495,0.438848,39.9569,25.3995,573.306,291.458,290.757,573.306,0.933002
"Jun 25, 05:00 pm",91.0546,0.439045,39.9771,25.3924,573.304,291.44,291.31,573.304,0.903943
"Jun 25, 06:00 pm",87.3785,0.439773,38.4267,24.4288,571.593,291.016,290,0,0
"Jun 25, 07:00 pm",87.3785,0.442684,38.6811,24.3156,571.491,290.751,290,0,0
"Jun 25, 08:00 pm",87.3608,0.43397,37.912,24.0989,571.374,291.573,290,0,0
"Jun 25, 09:00 pm",87.3785,0.437318,38.2122,23.9746,571.237,291.269,290,0,0
"Jun 25, 10:00 pm",87.3788,0.44,38.4466,23.8716,571.073,291.029,290,0,0
"Jun 25, 11:00 pm",87.3785,0.442262,38.6442,23.7844,570.87,290.832,290,0,0
"Jun 26, 12:00 am",87.3785,0.439874,38.4356,23.8749,570.6,291.073,290,0,0
"Jun 26, 01:00 am",87.3785,0.441712,38.5961,23.804,570.198,290.93,290,0,0
"Jun 26, 02:00 am",29.7458,0.417836,12.4289,8.40457,569.514,280.554,290,0,0
"Jun 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 09:00 am",55.0421,0.0573988,5.01542,3.0926,573.513,290.094,290.082,468.412,0.596638
"Jun 26, 10:00 am",87.3786,0.436889,38.1748,23.9913,573.339,291.179,290.441,573.339,0.953727
"Jun 26, 11:00 am",87.3785,0.444129,38.8073,24.2598,573.318,290.498,290.042,573.318,0.9527
"Jun 26, 12:00 pm",90.9238,0.434765,39.5304,24.9843,573.286,291.827,290.608,573.286,0.950619
"Jun 26, 01:00 pm",90.9334,0.433906,39.4565,25.0209,573.391,291.903,290.607,573.391,0.948192
"Jun 26, 02:00 pm",91.2618,0.445067,40.6176,25.2033,573.401,290.897,290.151,573.401,0.947223
"Jun 26, 03:00 pm",91.2414,0.444313,40.5398,25.2286,573.405,290.964,290.18,573.405,0.945592
"Jun 26, 04:00 pm",91.1966,0.443246,40.4225,25.2603,573.364,291.061,290.364,573.364,0.941001
"Jun 26, 05:00 pm",91.1925,0.442883,40.3876,25.2736,573.383,291.093,290.896,573.383,0.917129
"Jun 26, 06:00 pm",87.3787,0.440658,38.5041,24.3962,571.571,290.935,290,0,0
"Jun 26, 07:00 pm",87.3785,0.443187,38.725,24.2978,571.471,290.705,290,0,0
"Jun 26, 08:00 pm",87.3609,0.434275,37.9387,24.089,571.356,291.545,290,0,0
"Jun 26, 09:00 pm",87.3785,0.437176,38.1998,23.9818,571.223,291.284,290,0,0
"Jun 26, 10:00 pm",87.3785,0.439473,38.4005,23.8932,571.065,291.079,290,0,0
"Jun 26, 11:00 pm",87.3785,0.441284,38.5588,23.8234,570.869,290.923,290,0,0
"Jun 27, 12:00 am",87.3785,0.441275,38.558,23.8227,570.613,290.942,290,0,0
"Jun 27, 01:00 am",87.3785,0.442486,38.6638,23.7758,570.243,290.855,290,0,0
"Jun 27, 02:00 am",44.3334,0.407718,18.0755,12.4565,569.629,286.436,290,0,0
"Jun 27, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 09:00 am",55.9587,0.0616663,5.3883,3.35671,573.523,290.136,290.07,471.401,0.608074
"Jun 27, 10:00 am",87.3788,0.43597,38.0946,24.0283,573.384,291.263,290.486,573.384,0.960342
"Jun 27, 11:00 am",87.4522,0.441425,38.6036,24.3851,573.391,290.757,290.18,573.391,0.962792
"Jun 27, 12:00 pm",91.0796,0.438964,39.9807,25.4021,573.386,291.446,290.445,573.386,0.963863
"Jun 27, 01:00 pm",90.9883,0.437697,39.8253,25.4291,573.223,291.564,290.458,573.223,0.962451
"Jun 27, 02:00 pm",91.068,0.440306,40.0977,24.7943,573.234,291.327,290.334,573.234,0.961352
"Jun 27, 03:00 pm",91.2029,0.445005,40.5857,25.1887,573.23,290.906,290.145,573.23,0.959579
"Jun 27, 04:00 pm",91.1568,0.444206,40.4924,25.2093,573.161,290.979,290.236,573.161,0.954533
"Jun 27, 05:00 pm",91.1381,0.443644,40.4328,25.2272,573.154,291.03,290.741,573.154,0.932184
"Jun 27, 06:00 pm",87.3411,0.439183,38.3587,24.4423,571.645,291.064,290,0,0
"Jun 27, 07:00 pm",87.3785,0.441676,38.593,24.3551,571.552,290.841,290,0,0
"Jun 27, 08:00 pm",87.3785,0.444542,38.8434,24.244,571.447,290.581,290,0,0
"Jun 27, 09:00 pm",87.3788,0.435795,38.0792,24.0341,571.326,291.407,290,0,0
"Jun 27, 10:00 pm",87.3785,0.43889,38.3496,23.9151,571.184,291.125,290,0,0
"Jun 27, 11:00 pm",87.3785,0.441356,38.5651,23.8204,571.013,290.906,290,0,0
"Jun 28, 12:00 am",87.3785,0.443527,38.7547,23.7362,570.798,290.719,290,0,0
"Jun 28, 01:00 am",87.3785,0.444708,38.8579,23.691,570.508,290.63,290,0,0
"Jun 28, 02:00 am",87.397,0.434183,37.9463,24.1038,570.056,291.645,290,0,0
"Jun 28, 03:00 am",9.30867,0.216194,3.78449,2.68572,571.593,282.614,290,0,0
"Jun 28, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 09:00 am",56.2256,0.0636987,5.56589,3.40336,573.523,290.074,290.062,472.269,0.610673
"Jun 28, 10:00 am",87.3786,0.441438,38.5722,23.8195,573.386,290.747,290.302,573.386,0.960271
"Jun 28, 11:00 am",87.3784,0.439613,38.4127,23.8896,573.397,290.917,290.319,573.397,0.96348
"Jun 28, 12:00 pm",91.0056,0.43637,39.7121,24.9418,573.391,291.68,290.61,573.391,0.964532
"Jun 28, 01:00 pm",90.9392,0.435898,39.6402,24.9433,573.234,291.726,290.593,573.234,0.96358
"Jun 28, 02:00 pm",90.9139,0.434898,39.5383,24.9763,573.245,291.816,290.611,573.245,0.96259
"Jun 28, 03:00 pm",90.9057,0.434665,39.5135,24.9839,573.241,291.837,290.626,573.241,0.960569
"Jun 28, 04:00 pm",90.8887,0.434937,39.5308,24.9689,573.166,291.814,290.721,573.166,0.954463
"Jun 28, 05:00 pm",90.9931,0.43526,39.6057,24.9828,573.451,291.779,291.403,573.451,0.9272
"Jun 28, 06:00 pm",87.3359,0.43482,37.9754,24.0627,571.719,291.469,290,0,0
"Jun 28, 07:00 pm",87.3788,0.436085,38.1046,24.0253,571.627,291.361,290,0,0
"Jun 28, 08:00 pm",87.3785,0.438307,38.2986,23.9399,571.523,291.158,290,0,0
"Jun 28, 09:00 pm",87.3787,0.440786,38.5153,23.8447,571.404,290.934,290,0,0
"Jun 28, 10:00 pm",87.3785,0.443052,38.7132,23.7574,571.264,290.731,290,0,0
"Jun 28, 11:00 pm",87.3785,0.444696,38.8569,23.694,571.097,290.589,290,0,0
"Jun 29, 12:00 am",87.3169,0.437636,38.213,23.3995,570.888,291.255,290,0,0
"Jun 29, 01:00 am",87.3977,0.431417,37.7049,24.2122,570.609,291.866,290,0,0
"Jun 29, 02:00 am",87.3785,0.426398,37.258,24.4005,570.184,292.361,290,0,0
"Jun 29, 03:00 am",19.3229,0.408913,7.90138,5.55331,569.448,276.776,290,0,0
"Jun 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 09:00 am",55.8022,0.0613536,5.36098,3.29583,573.505,290.09,290.077,470.875,0.603146
"Jun 29, 10:00 am",87.3788,0.44067,38.5052,23.8488,573.38,290.819,290.425,573.38,0.959267
"Jun 29, 11:00 am",87.3784,0.438332,38.3008,23.9387,573.396,291.039,290.468,573.396,0.96353
"Jun 29, 12:00 pm",90.9731,0.435274,39.5982,24.9763,573.39,291.779,290.756,573.39,0.964545
"Jun 29, 01:00 pm",90.9524,0.436373,39.6892,24.9271,573.232,291.683,290.68,573.232,0.963631
"Jun 29, 02:00 pm",91.2029,0.444863,40.5728,25.1984,573.242,290.918,290.333,573.242,0.962753
"Jun 29, 03:00 pm",91.2074,0.44508,40.5946,25.1914,573.237,290.899,290.302,573.237,0.960686
"Jun 29, 04:00 pm",91.0335,0.439964,40.0514,24.8047,573.16,291.36,290.571,573.16,0.954355
"Jun 29, 05:00 pm",90.9516,0.433945,39.4679,25.0266,573.442,291.898,291.555,573.442,0.926163
"Jun 29, 06:00 pm",87.3787,0.444995,38.8831,24.2299,571.723,290.52,290,0,0
"Jun 29, 07:00 pm",87.3675,0.434626,37.9722,24.0796,571.63,291.496,290,0,0
"Jun 29, 08:00 pm",87.3786,0.436845,38.1709,23.9975,571.525,291.296,290,0,0
"Jun 29, 09:00 pm",87.3785,0.439487,38.4017,23.8955,571.404,291.055,290,0,0
"Jun 29, 10:00 pm",87.3785,0.441911,38.6135,23.8019,571.262,290.838,290,0,0
"Jun 29, 11:00 pm",87.3785,0.443905,38.7877,23.7248,571.092,290.664,290,0,0
"Jun 30, 12:00 am",87.342,0.443593,38.7443,23.7307,570.877,290.703,290,0,0
"Jun 30, 01:00 am",87.465,0.442745,38.7247,23.7942,570.588,290.818,290,0,0
"Jun 30, 02:00 am",87.3912,0.43745,38.2293,23.4258,570.139,291.333,290,0,0
"Jun 30, 03:00 am",10.3037,0.239333,4.18901,2.97638,571.373,281.82,290,0,0
"Jun 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 09:00 am",55.6593,0.0606901,5.303,3.2545,573.508,290.083,290.071,470.413,0.602069
"Jun 30, 10:00 am",87.3784,0.440021,38.4483,23.8727,573.38,290.88,290.384,573.38,0.959684
"Jun 30, 11:00 am",87.3785,0.437711,38.2465,23.9616,573.393,291.098,290.417,573.393,0.963239
"Jun 30, 12:00 pm",87.4127,0.440073,38.468,24.4277,573.381,290.879,290.279,573.381,0.963446
"Jun 30, 01:00 pm",87.3559,0.441924,38.6047,24.3422,573.214,290.709,290.167,573.214,0.961662
"Jun 30, 02:00 pm",87.3785,0.444876,38.8726,24.2328,573.207,290.436,290.01,573.207,0.958592
"Jun 30, 03:00 pm",87.383,0.434709,37.9862,24.6271,573.205,291.393,290.424,573.205,0.956526
"Jun 30, 04:00 pm",87.3667,0.434737,37.9816,24.0741,573.43,291.375,290.479,573.43,0.951
"Jun 30, 05:00 pm",87.3667,0.434769,37.9844,24.0731,573.438,291.371,291.259,573.438,0.925699
"Jun 30, 06:00 pm",87.3619,0.434012,37.9161,24.1016,571.744,291.546,290,0,0
"Jun 30, 07:00 pm",87.3788,0.435864,38.0853,24.0353,571.652,291.38,290,0,0
"Jun 30, 08:00 pm",87.3785,0.438529,38.318,23.9331,571.549,291.136,290,0,0
"Jun 30, 09:00 pm",87.3787,0.440884,38.5238,23.8425,571.43,290.923,290,0,0
"Jun 30, 10:00 pm",87.3785,0.442979,38.7068,23.7616,571.292,290.736,290,0,0
"Jun 30, 11:00 pm",87.3785,0.44466,38.8538,23.6967,571.126,290.591,290,0,0
"Jul 1, 12:00 am",87.3788,0.440066,38.4525,23.8694,570.92,291.033,290,0,0
"Jul 1, 01:00 am",87.3788,0.44001,38.4476,23.8715,570.647,291.057,290,0,0
"Jul 1, 02:00 am",87.4588,0.44007,38.488,23.8895,570.235,291.09,290,0,0
"Jul 1, 03:00 am",24.4291,0.415607,10.1529,7.00397,569.53,278.538,290,0,0
"Jul 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 09:00 am",55.0042,0.0568172,4.9646,3.09742,573.519,290.13,290.074,468.295,0.597637
"Jul 1, 10:00 am",87.4541,0.435369,38.0748,24.0697,573.371,291.33,290.573,573.371,0.959699
"Jul 1, 11:00 am",87.3785,0.444624,38.8506,24.2408,573.373,290.448,290.083,573.373,0.960867
"Jul 1, 12:00 pm",87.3787,0.440643,38.5028,24.3955,573.37,290.822,290.206,573.37,0.962551
"Jul 1, 01:00 pm",87.3788,0.440284,38.4715,24.4094,573.193,290.867,290.19,573.193,0.960042
"Jul 1, 02:00 pm",87.3809,0.439708,38.4221,24.4321,573.198,290.921,290.185,573.198,0.958257
"Jul 1, 03:00 pm",87.3801,0.439763,38.4265,24.4299,573.187,290.917,290.169,573.187,0.955557
"Jul 1, 04:00 pm",87.3693,0.43959,38.4067,24.4337,573.413,290.917,290.22,573.413,0.949647
"Jul 1, 05:00 pm",87.3684,0.439263,38.3777,24.4459,573.419,290.948,290.86,573.419,0.925541
"Jul 1, 06:00 pm",87.3787,0.440314,38.4741,24.4068,571.703,290.959,290,0,0
"Jul 1, 07:00 pm",87.3785,0.442317,38.649,24.3288,571.608,290.778,290,0,0
"Jul 1, 08:00 pm",87.3785,0.444836,38.8692,24.2312,571.501,290.549,290,0,0
"Jul 1, 09:00 pm",87.3787,0.436416,38.1335,24.0083,571.378,291.345,290,0,0
"Jul 1, 10:00 pm",87.3785,0.439292,38.3847,23.8977,571.232,291.084,290,0,0
"Jul 1, 11:00 pm",87.3785,0.441783,38.6024,23.8018,571.056,290.864,290,0,0
"Jul 2, 12:00 am",87.3785,0.442605,38.6741,23.7706,570.832,290.803,290,0,0
"Jul 2, 01:00 am",87.3785,0.444071,38.8023,23.714,570.526,290.688,290,0,0
"Jul 2, 02:00 am",83.4809,0.424274,35.4188,22.9104,570.036,292.069,290,0,0
"Jul 2, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 09:00 am",55.1909,0.0583731,5.10055,3.12454,573.519,290.074,290.063,468.902,0.599438
"Jul 2, 10:00 am",87.3784,0.43968,38.4186,23.8832,573.372,290.913,290.464,573.372,0.959528
"Jul 2, 11:00 am",87.3787,0.436502,38.141,24.0058,573.377,291.213,290.539,573.377,0.961041
"Jul 2, 12:00 pm",91.2262,0.444328,40.5343,25.2231,573.358,290.964,290.411,573.358,0.960393
"Jul 2, 01:00 pm",91.1375,0.44348,40.4177,25.2347,573.167,291.044,290.344,573.167,0.95675
"Jul 2, 02:00 pm",91.1061,0.442389,40.3044,25.2703,573.167,291.142,290.438,573.167,0.954491
"Jul 2, 03:00 pm",91.1766,0.441685,40.2713,25.3169,573.439,291.2,290.498,573.439,0.950725
"Jul 2, 04:00 pm",91.1432,0.441134,40.2063,25.3306,573.387,291.25,290.545,573.387,0.944416
"Jul 2, 05:00 pm",91.1275,0.440376,40.1304,25.3571,573.406,291.318,291.088,573.406,0.920251
"Jul 2, 06:00 pm",87.3786,0.440977,38.532,24.3815,571.642,290.901,290,0,0
"Jul 2, 07:00 pm",87.3785,0.443177,38.7242,24.296,571.545,290.702,290,0,0
"Jul 2, 08:00 pm",87.3611,0.434208,37.9329,24.0894,571.435,291.547,290,0,0
"Jul 2, 09:00 pm",87.3786,0.436698,38.1581,23.998,571.307,291.323,290,0,0
"Jul 2, 10:00 pm",87.3785,0.438938,38.3537,23.9118,571.156,291.123,290,0,0
"Jul 2, 11:00 pm",87.3787,0.440702,38.5079,23.844,570.971,290.97,290,0,0
"Jul 3, 12:00 am",87.3785,0.442577,38.6717,23.7732,570.734,290.812,290,0,0
"Jul 3, 01:00 am",87.3785,0.443107,38.718,23.7528,570.401,290.786,290,0,0
"Jul 3, 02:00 am",65.4434,0.437799,28.6511,17.808,569.861,288.178,290,0,0
"Jul 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 am",55.4096,0.0592345,5.17583,3.19398,573.515,290.099,290.086,469.609,0.600889
"Jul 3, 10:00 am",35.163,0.40987,14.4123,9.9607,565.623,283.751,290,0,0
"Jul 3, 11:00 am",0,0,0,0,574,290,290,290,0
"Jul 3, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jul 3, 01:00 pm",87.1247,0.209463,19.0822,12.1058,573.431,290.673,290.17,566.837,0.930079
"Jul 3, 02:00 pm",89.5446,0.438301,39.2475,25.0342,568.854,291.608,290,0,0
"Jul 3, 03:00 pm",26.2043,0.403784,10.5809,7.63118,568.182,280.666,290,0,0
"Jul 3, 04:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 4, 12:00 am",0,0,0,0,574,290,290,0,0
