"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 4, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 09:00 am",55.1718,0.058354,5.09888,3.11646,573.515,290.067,289.724,468.836,0.598848
"Jul 4, 10:00 am",87.3788,0.440426,38.4839,23.855,573.369,290.842,289.758,573.369,0.959645
"Jul 4, 11:00 am",87.3786,0.437103,38.1935,23.9825,573.378,291.156,289.785,573.378,0.96186
"Jul 4, 12:00 pm",91.2246,0.444787,40.5755,25.2023,573.314,290.924,289.669,573.314,0.95486
"Jul 4, 01:00 pm",91.2326,0.444022,40.5093,25.2342,573.404,290.99,289.656,573.404,0.95079
"Jul 4, 02:00 pm",91.2002,0.442893,40.392,25.2704,573.405,291.092,289.672,573.405,0.948358
"Jul 4, 03:00 pm",91.1878,0.44246,40.3469,25.2852,573.406,291.131,289.72,573.406,0.946104
"Jul 4, 04:00 pm",91.1676,0.442275,40.3211,25.2881,573.361,291.148,289.893,573.361,0.94091
"Jul 4, 05:00 pm",91.1701,0.441974,40.2948,25.3011,573.395,291.175,290.827,573.395,0.918193
"Jul 4, 06:00 pm",87.3786,0.444347,38.8264,24.2504,570.566,290.659,290,0,0
"Jul 4, 07:00 pm",87.3577,0.434036,37.9164,24.0951,570.468,291.626,290,0,0
"Jul 4, 08:00 pm",87.3921,0.436314,38.1304,24.0165,570.356,291.425,290,0,0
"Jul 4, 09:00 pm",87.4123,0.438524,38.3324,23.9366,570.226,291.229,290,0,0
"Jul 4, 10:00 pm",87.4197,0.440573,38.5147,23.8597,570.072,291.049,290,0,0
"Jul 4, 11:00 pm",87.4052,0.442259,38.6557,23.791,569.883,290.904,290,0,0
"Jul 5, 12:00 am",87.3809,0.444255,38.8194,23.7102,569.637,290.733,290,0,0
"Jul 5, 01:00 am",87.3787,0.444629,38.8511,23.6954,569.286,290.722,290,0,0
"Jul 5, 02:00 am",53.135,0.399559,21.2306,15.0133,568.709,289.569,290,0,0
"Jul 5, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 09:00 am",55.0218,0.0570394,4.98401,3.09704,573.513,290.118,290.06,468.346,0.596464
"Jul 5, 10:00 am",87.3784,0.435837,38.0827,24.0321,573.37,291.276,290.478,573.37,0.959524
"Jul 5, 11:00 am",87.3785,0.444152,38.8093,24.259,573.377,290.493,290.03,573.377,0.961854
"Jul 5, 12:00 pm",91.1097,0.441204,40.198,25.3164,573.281,291.246,290.539,573.281,0.950551
"Jul 5, 01:00 pm",91.1058,0.440045,40.0906,25.3621,573.37,291.348,290.349,573.37,0.945855
"Jul 5, 02:00 pm",91.068,0.438808,39.9614,25.4021,573.365,291.46,290.383,573.365,0.942484
"Jul 5, 03:00 pm",91.0607,0.438507,39.9307,25.413,573.37,291.487,290.408,573.37,0.940577
"Jul 5, 04:00 pm",91.0556,0.438808,39.9559,25.3998,573.328,291.461,290.761,573.328,0.935366
"Jul 5, 05:00 pm",91.0678,0.438838,39.964,25.4019,573.362,291.458,291.188,573.362,0.910907
"Jul 5, 06:00 pm",87.3738,0.444854,38.8686,24.2314,571.524,290.546,290,0,0
"Jul 5, 07:00 pm",87.3786,0.440885,38.5239,24.3846,571.426,290.923,290,0,0
"Jul 5, 08:00 pm",87.3785,0.444073,38.8024,24.2608,571.313,290.633,290,0,0
"Jul 5, 09:00 pm",87.3788,0.435814,38.0809,24.032,571.182,291.414,290,0,0
"Jul 5, 10:00 pm",87.3785,0.438835,38.3448,23.9159,571.027,291.141,290,0,0
"Jul 5, 11:00 pm",87.3785,0.441568,38.5835,23.811,570.835,290.899,290,0,0
"Jul 6, 12:00 am",87.3785,0.442143,38.6338,23.7899,570.586,290.863,290,0,0
"Jul 6, 01:00 am",87.3785,0.443372,38.7412,23.7424,570.229,290.773,290,0,0
"Jul 6, 02:00 am",50.6604,0.401948,20.3629,14.2853,569.64,288.67,290,0,0
"Jul 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 am",55.3761,0.0592939,5.18101,3.17605,573.522,290.077,290.066,469.507,0.602139
"Jul 6, 10:00 am",87.3784,0.439393,38.3934,23.8977,573.372,290.94,290.334,573.372,0.959557
"Jul 6, 11:00 am",87.3787,0.435108,38.0191,24.0627,568.719,291.646,290,0,0
"Jul 6, 12:00 pm",40.4024,0.402319,16.2546,11.4965,568.102,286.007,290,290,0
"Jul 6, 01:00 pm",79.5318,0.174377,15.9057,9.91901,573.438,290.398,290.194,543.035,0.844374
"Jul 6, 02:00 pm",91.1715,0.442373,40.3318,25.2875,573.364,291.139,290.439,573.364,0.941902
"Jul 6, 03:00 pm",90.4663,0.44233,40.016,25.1112,571.256,291.187,290,0,0
"Jul 6, 04:00 pm",90.3449,0.442537,39.9809,25.0725,570.876,291.178,290,0,0
"Jul 6, 05:00 pm",78.5506,0.443111,34.8003,21.7944,571.906,289.389,290.459,431.593,0.457698
"Jul 6, 06:00 pm",6.9986,0.162514,2.84534,2.10138,572.337,284.436,290,0,0
"Jul 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 09:00 am",55.8526,0.0614335,5.36797,3.31625,573.52,290.107,289.808,471.054,0.606713
"Jul 7, 10:00 am",87.3784,0.438082,38.2789,23.9483,573.377,291.064,290.001,573.377,0.959568
"Jul 7, 11:00 am",87.38,0.435563,38.0595,24.046,573.381,291.301,289.998,573.381,0.961448
"Jul 7, 12:00 pm",87.337,0.437516,38.2113,24.5082,573.343,291.114,289.854,573.343,0.958263
"Jul 7, 01:00 pm",87.3785,0.444768,38.8632,24.2384,573.437,290.431,289.526,573.437,0.955244
"Jul 7, 02:00 pm",87.3785,0.44335,38.7393,24.2931,573.16,290.582,289.554,573.16,0.953891
"Jul 7, 03:00 pm",87.3785,0.443642,38.7648,24.2813,573.167,290.554,289.534,573.167,0.952714
"Jul 7, 04:00 pm",87.3785,0.444153,38.8094,24.2607,573.421,290.49,289.564,573.421,0.94941
"Jul 7, 05:00 pm",87.3785,0.444289,38.8213,24.2546,573.163,290.493,290.076,573.163,0.93143
"Jul 7, 06:00 pm",87.3785,0.441231,38.5541,24.3725,571.039,290.916,290,0,0
"Jul 7, 07:00 pm",87.3786,0.44357,38.7585,24.2812,570.948,290.705,290,0,0
"Jul 7, 08:00 pm",87.3673,0.43445,37.9567,24.0822,570.845,291.563,290,0,0
"Jul 7, 09:00 pm",87.3785,0.437615,38.2381,23.9635,570.727,291.276,290,0,0
"Jul 7, 10:00 pm",87.3788,0.44028,38.4711,23.8613,570.59,291.036,290,0,0
"Jul 7, 11:00 pm",87.3785,0.442618,38.6753,23.7715,570.425,290.83,290,0,0
"Jul 8, 12:00 am",87.3785,0.444522,38.8417,23.6972,570.219,290.667,290,0,0
"Jul 8, 01:00 am",87.3957,0.433062,37.8477,23.5932,569.945,291.757,290,0,0
"Jul 8, 02:00 am",87.3276,0.422702,36.9136,23.977,569.531,292.744,290,0,0
"Jul 8, 03:00 am",23.4505,0.414399,9.71785,6.66782,568.819,278.285,290,0,0
"Jul 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 09:00 am",55.8608,0.0607924,5.30726,3.27045,573.519,290.175,290.102,471.114,0.606431
"Jul 8, 10:00 am",87.3784,0.443238,38.7294,23.7501,573.379,290.578,290.216,573.379,0.959822
"Jul 8, 11:00 am",87.3784,0.439587,38.4104,23.8903,573.387,290.92,290.316,573.387,0.962421
"Jul 8, 12:00 pm",87.3784,0.435772,38.0771,24.0367,573.334,291.284,290.428,573.334,0.956783
"Jul 8, 01:00 pm",87.4135,0.43533,38.0537,24.0622,573.436,291.324,290.418,573.436,0.954582
"Jul 8, 02:00 pm",87.3659,0.434431,37.9545,24.0838,573.165,291.42,290.42,573.165,0.95382
"Jul 8, 03:00 pm",87.3659,0.43441,37.9527,24.0849,573.167,291.422,290.411,573.167,0.951975
"Jul 8, 04:00 pm",87.3958,0.435153,38.0306,24.6122,573.415,291.34,290.432,573.415,0.947584
"Jul 8, 05:00 pm",87.3785,0.445114,38.8934,24.223,573.463,290.397,290.337,573.463,0.928558
"Jul 8, 06:00 pm",87.3785,0.443623,38.7631,24.2789,571.73,290.648,290,0,0
"Jul 8, 07:00 pm",87.343,0.443621,38.7472,24.2715,571.639,290.65,290,0,0
"Jul 8, 08:00 pm",87.3787,0.435695,38.0705,24.0373,571.537,291.403,290,0,0
"Jul 8, 09:00 pm",87.3785,0.438728,38.3354,23.9208,571.42,291.125,290,0,0
"Jul 8, 10:00 pm",87.3785,0.441412,38.5699,23.8177,571.284,290.883,290,0,0
"Jul 8, 11:00 pm",87.3785,0.443601,38.7612,23.7337,571.122,290.69,290,0,0
"Jul 9, 12:00 am",87.381,0.439762,38.4269,23.3332,570.92,291.062,290,0,0
"Jul 9, 01:00 am",87.3852,0.426713,37.2884,24.389,570.653,292.302,290,0,0
"Jul 9, 02:00 am",87.3457,0.422897,36.9382,23.9766,570.255,292.682,290,0,0
"Jul 9, 03:00 am",31.1948,0.421531,13.1496,8.738,569.581,280.705,290,0,0
"Jul 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 09:00 am",56.4264,0.0646323,5.64746,3.46084,573.525,290.083,290.071,472.924,0.613232
"Jul 9, 10:00 am",87.3787,0.440305,38.4733,23.8604,573.391,290.852,290.405,573.391,0.960851
"Jul 9, 11:00 am",87.3785,0.43776,38.2508,23.9581,573.398,291.093,290.452,573.398,0.963209
"Jul 9, 12:00 pm",91.133,0.440771,40.1688,25.3454,573.388,291.283,290.508,573.388,0.96392
"Jul 9, 01:00 pm",91.1334,0.442546,40.3307,25.2743,573.235,291.126,290.407,573.235,0.963409
"Jul 9, 02:00 pm",91.2083,0.445,40.5877,25.1927,573.246,290.906,290.283,573.246,0.962429
"Jul 9, 03:00 pm",91.2027,0.44483,40.5697,25.1987,573.244,290.921,290.265,573.244,0.960562
"Jul 9, 04:00 pm",91.1616,0.444158,40.4901,25.2155,573.18,290.983,290.314,573.18,0.95534
"Jul 9, 05:00 pm",91.1448,0.443326,40.4069,25.2446,573.202,291.057,290.718,573.202,0.934927
"Jul 9, 06:00 pm",87.3785,0.443636,38.7642,24.2791,571.786,290.643,290,0,0
"Jul 9, 07:00 pm",87.3436,0.443541,38.7405,23.7259,571.696,290.653,290,0,0
"Jul 9, 08:00 pm",87.3785,0.435576,38.06,24.0432,571.596,291.411,290,0,0
"Jul 9, 09:00 pm",87.3785,0.438223,38.2913,23.9415,571.481,291.169,290,0,0
"Jul 9, 10:00 pm",87.3787,0.440778,38.5146,23.8434,571.347,290.938,290,0,0
"Jul 9, 11:00 pm",87.3785,0.442788,38.6902,23.7661,571.188,290.761,290,0,0
"Jul 10, 12:00 am",87.3981,0.430025,37.5833,24.2665,570.992,291.971,290,0,0
"Jul 10, 01:00 am",87.3539,0.422895,36.9416,23.9803,570.733,292.653,290,0,0
"Jul 10, 02:00 am",87.3791,0.424191,37.0654,23.9375,570.355,292.559,290,0,0
"Jul 10, 03:00 am",40.2894,0.416505,16.7807,11.2161,569.723,284.351,290,0,0
"Jul 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 09:00 am",56.0029,0.0625538,5.46585,3.34354,573.511,290.074,290.062,471.533,0.606287
"Jul 10, 10:00 am",87.3786,0.441338,38.5635,23.8238,573.384,290.756,290.67,573.384,0.959941
"Jul 10, 11:00 am",87.3784,0.43892,38.3521,23.9163,573.393,290.983,290.524,573.393,0.963249
"Jul 10, 12:00 pm",91.1479,0.441374,40.2303,25.3248,573.38,291.229,290.525,573.38,0.963406
"Jul 10, 01:00 pm",91.0671,0.440444,40.11,25.3414,573.219,291.315,290.604,573.219,0.96178
"Jul 10, 02:00 pm",91.0314,0.439182,39.9793,25.3827,573.223,291.429,290.725,573.223,0.959721
"Jul 10, 03:00 pm",91.0504,0.439895,40.0526,25.3586,573.217,291.365,290.654,573.217,0.957347
"Jul 10, 04:00 pm",91.0396,0.440232,40.0785,25.342,573.155,291.336,290.623,573.155,0.952646
"Jul 10, 05:00 pm",91.0506,0.440126,40.0738,25.3487,573.197,291.344,291.011,573.197,0.935255
"Jul 10, 06:00 pm",87.3787,0.440443,38.4854,24.4013,571.759,290.943,290,0,0
"Jul 10, 07:00 pm",87.3785,0.442331,38.6502,24.3278,571.668,290.773,290,0,0
"Jul 10, 08:00 pm",87.3785,0.44463,38.8512,24.2386,571.565,290.565,290,0,0
"Jul 10, 09:00 pm",87.3785,0.43558,38.0603,24.0399,571.448,291.419,290,0,0
"Jul 10, 10:00 pm",87.3785,0.43823,38.2919,23.9379,571.31,291.179,290,0,0
"Jul 10, 11:00 pm",87.3788,0.44019,38.4633,23.8626,571.145,291.006,290,0,0
"Jul 11, 12:00 am",87.3785,0.442207,38.6394,23.7878,570.94,290.832,290,0,0
"Jul 11, 01:00 am",87.3785,0.443338,38.7382,23.7445,570.666,290.746,290,0,0
"Jul 11, 02:00 am",87.3785,0.444286,38.8211,23.7081,570.255,290.687,290,0,0
"Jul 11, 03:00 am",25.5532,0.416895,10.653,7.2569,569.552,278.868,290,0,0
"Jul 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 09:00 am",55.988,0.0625551,5.46597,3.33617,573.522,290.067,290.055,471.495,0.608234
"Jul 11, 10:00 am",87.3785,0.442104,38.6304,23.7923,573.38,290.684,290.198,573.38,0.95997
"Jul 11, 11:00 am",87.3784,0.440046,38.4505,23.8715,573.382,290.877,290.223,573.382,0.961611
"Jul 11, 12:00 pm",91.1824,0.442904,40.385,25.2713,573.351,291.092,290.394,573.351,0.959289
"Jul 11, 01:00 pm",91.1818,0.441921,40.2952,25.3106,573.435,291.178,290.478,573.435,0.954349
"Jul 11, 02:00 pm",91.1357,0.440403,40.1364,25.36,573.428,291.315,290.317,573.428,0.950909
"Jul 11, 03:00 pm",91.1464,0.440751,40.1729,25.3489,573.43,291.283,290.578,573.43,0.948574
"Jul 11, 04:00 pm",91.1262,0.440496,40.1408,25.3542,573.391,291.307,290.6,573.391,0.943839
"Jul 11, 05:00 pm",91.1316,0.440054,40.1028,25.3734,573.446,291.346,290.965,573.446,0.923994
"Jul 11, 06:00 pm",87.3431,0.438901,38.335,24.4521,571.815,291.08,290,0,0
"Jul 11, 07:00 pm",87.3786,0.440799,38.5164,24.3876,571.722,290.912,290,0,0
"Jul 11, 08:00 pm",87.3785,0.443177,38.7241,24.2952,571.617,290.697,290,0,0
"Jul 11, 09:00 pm",87.3612,0.433971,37.9123,24.0976,571.496,291.565,290,0,0
"Jul 11, 10:00 pm",87.3786,0.43659,38.1486,24.0013,571.354,291.33,290,0,0
"Jul 11, 11:00 pm",87.3785,0.438509,38.3163,23.9273,571.183,291.161,290,0,0
"Jul 12, 12:00 am",87.3785,0.442237,38.642,23.7864,570.968,290.828,290,0,0
"Jul 12, 01:00 am",87.3785,0.443294,38.7343,23.7457,570.677,290.749,290,0,0
"Jul 12, 02:00 am",87.3785,0.444134,38.8078,23.7133,570.224,290.703,290,0,0
"Jul 12, 03:00 am",8.94626,0.207787,3.63713,2.58874,571.777,282.893,290,0,0
"Jul 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 09:00 am",55.5905,0.0601111,5.25243,3.24467,573.523,290.104,290.091,470.204,0.604493
"Jul 12, 10:00 am",87.3784,0.439255,38.3814,23.9026,573.371,290.953,290.42,573.371,0.959112
"Jul 12, 11:00 am",87.3785,0.437599,38.2367,23.9664,573.356,291.11,290.426,573.356,0.958244
"Jul 12, 12:00 pm",91.123,0.441497,40.2305,25.3149,573.295,291.219,290.514,573.295,0.952694
"Jul 12, 01:00 pm",91.1206,0.440486,40.1373,25.3553,573.376,291.308,290.601,573.376,0.946484
"Jul 12, 02:00 pm",91.0791,0.439236,40.0052,25.3951,573.361,291.422,290.719,573.361,0.94159
"Jul 12, 03:00 pm",91.0899,0.439687,40.051,25.3793,573.353,291.381,290.675,573.353,0.937793
"Jul 12, 04:00 pm",91.0731,0.439716,40.0463,25.3733,573.3,291.379,290.672,573.3,0.930842
"Jul 12, 05:00 pm",91.0853,0.439725,40.0525,25.3753,573.336,291.378,291.09,573.336,0.903286
"Jul 12, 06:00 pm",87.3786,0.444933,38.8776,24.7786,571.695,290.528,290,0,0
"Jul 12, 07:00 pm",87.3787,0.440648,38.5032,24.3947,571.598,290.934,290,0,0
"Jul 12, 08:00 pm",87.3785,0.443773,38.7762,24.2729,571.488,290.65,290,0,0
"Jul 12, 09:00 pm",87.3785,0.435552,38.0579,24.0421,571.36,291.427,290,0,0
"Jul 12, 10:00 pm",87.3785,0.438662,38.3296,23.9223,571.208,291.145,290,0,0
"Jul 12, 11:00 pm",87.3786,0.441012,38.535,23.8317,571.023,290.938,290,0,0
"Jul 13, 12:00 am",87.3785,0.437253,38.2065,23.9773,570.786,291.306,290,0,0
"Jul 13, 01:00 am",87.3785,0.43854,38.319,23.9275,570.452,291.208,290,0,0
"Jul 13, 02:00 am",65.2781,0.434231,28.3458,17.8673,569.909,288.489,290,0,0
"Jul 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 am",54.8719,0.056554,4.9416,3.04605,573.495,290.092,290.079,467.841,0.591666
"Jul 13, 10:00 am",87.3785,0.437267,38.2078,23.9796,573.307,291.145,290.502,573.307,0.949602
"Jul 13, 11:00 am",87.3785,0.44466,38.8537,24.242,573.28,290.451,290.375,573.28,0.948624
"Jul 13, 12:00 pm",90.1207,0.444327,40.0431,24.946,570.055,291.04,290,0,0
"Jul 13, 01:00 pm",89.9966,0.444098,39.9673,24.9236,569.705,291.07,290,0,0
"Jul 13, 02:00 pm",50.0545,0.433556,21.7014,13.9714,569.123,285.38,290,0,0
"Jul 13, 03:00 pm",63.4268,0.0960791,8.75925,5.46258,573.446,290.22,290.115,492.931,0.659598
"Jul 13, 04:00 pm",68.7654,0.4438,30.5181,19.0216,570.058,288.149,290,0,0
"Jul 13, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 09:00 am",55.8199,0.0610516,5.33459,3.31545,573.506,290.127,289.781,470.934,0.603774
"Jul 14, 10:00 am",87.3784,0.435797,38.0793,24.0347,573.335,291.282,290.035,573.335,0.952579
"Jul 14, 11:00 am",87.3785,0.444231,38.8163,24.2573,573.311,290.489,289.553,573.311,0.952091
"Jul 14, 12:00 pm",87.3663,0.434781,37.9852,24.0716,573.263,291.381,289.884,573.263,0.948579
"Jul 14, 01:00 pm",87.3924,0.436233,38.1235,24.0209,573.374,291.24,289.789,573.374,0.945964
"Jul 14, 02:00 pm",87.3785,0.444905,38.8751,24.2312,573.384,290.421,289.4,573.384,0.944807
"Jul 14, 03:00 pm",87.3785,0.444484,38.8383,24.2478,573.41,290.459,289.407,573.41,0.945819
"Jul 14, 04:00 pm",87.3785,0.444031,38.7988,24.2654,573.394,290.503,289.49,573.394,0.944262
"Jul 14, 05:00 pm",87.3785,0.443072,38.715,24.3027,573.164,290.608,290.085,573.164,0.928562
"Jul 14, 06:00 pm",87.3786,0.44102,38.5357,24.3829,570.935,290.943,290,0,0
"Jul 14, 07:00 pm",87.3786,0.443657,38.7661,24.2802,570.843,290.704,290,0,0
"Jul 14, 08:00 pm",87.3786,0.435023,38.0117,24.0656,570.74,291.518,290,0,0
"Jul 14, 09:00 pm",87.3785,0.438213,38.2904,23.9429,570.622,291.227,290,0,0
"Jul 14, 10:00 pm",87.3786,0.440914,38.5264,23.839,570.483,290.984,290,0,0
"Jul 14, 11:00 pm",87.3785,0.443076,38.7153,23.7557,570.317,290.795,290,0,0
"Jul 15, 12:00 am",87.4544,0.441386,38.6012,23.8394,570.109,290.976,290,0,0
"Jul 15, 01:00 am",87.3983,0.442613,38.6836,23.7779,569.831,290.874,290,0,0
"Jul 15, 02:00 am",87.3787,0.443627,38.7635,23.7339,569.41,290.807,290,0,0
"Jul 15, 03:00 am",21.187,0.411153,8.7111,6.08033,568.685,277.455,290,0,0
"Jul 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 08:00 am",21.1871,0,0,0,573.794,290,290,371.535,0.258996
"Jul 15, 09:00 am",88.3942,0.335452,29.3113,17.8638,573.273,290.328,290.27,573.273,0.950613
"Jul 15, 10:00 am",87.3787,0.441007,38.5346,23.8363,573.387,290.787,290.17,573.387,0.960677
"Jul 15, 11:00 am",87.3785,0.437414,38.2206,23.9744,573.388,291.126,290.249,573.388,0.96234
"Jul 15, 12:00 pm",87.3787,0.436495,38.1403,24.0085,573.363,291.214,290.229,573.363,0.960865
"Jul 15, 01:00 pm",87.3784,0.435717,38.0723,24.0385,573.194,291.298,290.223,573.194,0.958638
"Jul 15, 02:00 pm",87.3662,0.434685,37.9768,24.075,573.207,291.393,290.232,573.207,0.957689
"Jul 15, 03:00 pm",87.3661,0.434634,37.9723,24.0774,573.211,291.398,290.219,573.211,0.956167
"Jul 15, 04:00 pm",87.366,0.434607,37.9699,24.0785,573.164,291.403,290.269,573.164,0.952609
"Jul 15, 05:00 pm",87.3661,0.434408,37.9525,24.0862,573.221,291.418,290.794,573.221,0.934837
"Jul 15, 06:00 pm",87.3785,0.444609,38.8493,24.2438,571.757,290.554,290,0,0
"Jul 15, 07:00 pm",87.4378,0.434945,38.0306,24.0844,571.672,291.473,290,0,0
"Jul 15, 08:00 pm",87.3785,0.437895,38.2626,23.9558,571.576,291.194,290,0,0
"Jul 15, 09:00 pm",87.3788,0.440206,38.4647,23.8671,571.468,290.983,290,0,0
"Jul 15, 10:00 pm",87.3785,0.44248,38.6632,23.7796,571.344,290.779,290,0,0
"Jul 15, 11:00 pm",87.3785,0.444068,38.8019,23.7185,571.198,290.641,290,0,0
"Jul 16, 12:00 am",87.3255,0.422451,36.8907,23.9901,571.022,292.673,290,0,0
"Jul 16, 01:00 am",87.3592,0.423011,36.9539,23.9775,570.798,292.639,290,0,0
"Jul 16, 02:00 am",87.3789,0.4236,37.0138,23.96,570.49,292.605,290,0,0
"Jul 16, 03:00 am",82.8325,0.428041,35.4557,22.6081,569.998,291.632,290,0,0
"Jul 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 08:00 am",22.3404,0,0,0,573.79,290,290,374.651,0.269191
"Jul 16, 09:00 am",88.3427,0.339839,29.6946,18.2103,573.281,290.448,290.383,573.281,0.951051
"Jul 16, 10:00 am",87.3784,0.439804,38.4294,23.8834,573.395,290.899,290.807,573.395,0.961002
"Jul 16, 11:00 am",87.3787,0.436699,38.1582,24.0025,573.397,291.193,291.084,573.397,0.962821
"Jul 16, 12:00 pm",91.2256,0.443983,40.5026,25.2409,573.386,290.994,290.896,573.386,0.963947
"Jul 16, 01:00 pm",91.1477,0.443055,40.3835,25.2581,573.234,291.081,290.709,573.234,0.962808
"Jul 16, 02:00 pm",91.1104,0.44165,40.2389,25.3049,573.244,291.207,290.501,573.244,0.96161
"Jul 16, 03:00 pm",91.0982,0.441333,40.2046,25.3146,573.235,291.235,290.528,573.235,0.958544
"Jul 16, 04:00 pm",91.0746,0.441216,40.1836,25.3131,573.174,291.247,290.538,573.174,0.953236
"Jul 16, 05:00 pm",91.0721,0.440635,40.1295,25.3356,573.218,291.298,290.958,573.218,0.932998
"Jul 16, 06:00 pm",87.3785,0.443774,38.7763,24.2752,571.886,290.624,290,0,0
"Jul 16, 07:00 pm",87.3621,0.434009,37.916,24.0998,571.801,291.543,290,0,0
"Jul 16, 08:00 pm",87.3786,0.436816,38.1684,23.996,571.706,291.287,290,0,0
"Jul 16, 09:00 pm",87.3785,0.439445,38.398,23.8949,571.598,291.047,290,0,0
"Jul 16, 10:00 pm",87.3785,0.441845,38.6077,23.8026,571.473,290.83,290,0,0
"Jul 16, 11:00 pm",87.3785,0.443572,38.7587,23.7361,571.327,290.679,290,0,0
"Jul 17, 12:00 am",87.3785,0.444062,38.8014,23.7167,571.149,290.645,290,0,0
"Jul 17, 01:00 am",87.3497,0.442987,38.6948,23.2003,570.924,290.757,290,0,0
"Jul 17, 02:00 am",87.388,0.428131,37.4135,23.7832,570.614,292.17,290,0,0
"Jul 17, 03:00 am",81.1259,0.428333,34.7489,22.1522,570.117,291.37,290,0,0
"Jul 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 08:00 am",23.6455,0,0,0,573.789,290,290,378.066,0.28109
"Jul 17, 09:00 am",88.2841,0.346848,30.307,18.5204,573.286,290.391,290.329,573.286,0.950816
"Jul 17, 10:00 am",87.3785,0.441761,38.6004,23.8051,573.396,290.716,290.632,573.396,0.960113
"Jul 17, 11:00 am",87.3784,0.440012,38.4476,23.8721,573.387,290.88,290.789,573.387,0.960567
"Jul 17, 12:00 pm",91.1791,0.442716,40.3664,25.2772,573.357,291.109,290.41,573.357,0.959186
"Jul 17, 01:00 pm",91.0927,0.441852,40.2495,25.2898,573.173,291.19,290.484,573.173,0.95571
"Jul 17, 02:00 pm",91.0578,0.440635,40.1233,25.3296,573.175,291.299,290.588,573.175,0.953516
"Jul 17, 03:00 pm",91.0687,0.440981,40.1596,25.3186,573.177,291.268,290.559,573.177,0.951698
"Jul 17, 04:00 pm",91.1526,0.440964,40.1951,25.3407,573.43,291.264,290.56,573.43,0.947977
"Jul 17, 05:00 pm",91.0671,0.440624,40.1263,25.3326,573.203,291.299,290.894,573.203,0.93072
"Jul 17, 06:00 pm",87.3785,0.444115,38.8061,24.26,571.898,290.591,290,0,0
"Jul 17, 07:00 pm",87.3623,0.434204,37.9331,24.0905,571.813,291.524,290,0,0
"Jul 17, 08:00 pm",87.3786,0.436631,38.1522,24.0015,571.718,291.304,290,0,0
"Jul 17, 09:00 pm",87.3785,0.439169,38.3739,23.904,571.611,291.072,290,0,0
"Jul 17, 10:00 pm",87.3785,0.441474,38.5753,23.8154,571.487,290.864,290,0,0
"Jul 17, 11:00 pm",87.3785,0.443279,38.7331,23.7461,571.342,290.705,290,0,0
"Jul 18, 12:00 am",87.3982,0.435106,38.0275,23.5173,571.167,291.484,290,0,0
"Jul 18, 01:00 am",87.3286,0.422478,36.8944,23.988,570.945,292.675,290,0,0
"Jul 18, 02:00 am",87.3789,0.423642,37.0174,23.9567,570.641,292.592,290,0,0
"Jul 18, 03:00 am",85.6807,0.425616,36.4671,23.4378,570.156,292.217,290,0,0
"Jul 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 08:00 am",18.3846,0,0,0,573.799,290,290,363.534,0.231403
"Jul 18, 09:00 am",88.518,0.321422,28.0853,17.1532,573.242,290.353,290.294,573.242,0.946807
"Jul 18, 10:00 am",87.3787,0.441094,38.5422,23.8334,573.376,290.779,290.691,573.376,0.959546
"Jul 18, 11:00 am",87.3784,0.438429,38.3093,23.9355,573.377,291.031,290.93,573.377,0.961428
"Jul 18, 12:00 pm",91.2058,0.443836,40.4804,25.2392,573.34,291.009,290.618,573.34,0.958868
"Jul 18, 01:00 pm",91.1334,0.443406,40.4091,25.2375,573.16,291.051,290.734,573.16,0.955976
"Jul 18, 02:00 pm",91.1114,0.442569,40.323,25.2646,573.167,291.126,290.731,573.167,0.954366
"Jul 18, 03:00 pm",91.1234,0.442929,40.3612,25.2541,573.172,291.093,290.68,573.172,0.952845
"Jul 18, 04:00 pm",91.2057,0.442888,40.3939,25.2773,573.422,291.092,290.395,573.422,0.949133
"Jul 18, 05:00 pm",91.1112,0.44241,40.3085,25.2732,573.181,291.14,290.91,573.181,0.931337
"Jul 18, 06:00 pm",87.3785,0.443384,38.7422,24.2894,571.803,290.666,290,0,0
"Jul 18, 07:00 pm",87.4178,0.440956,38.5474,23.8445,571.712,290.903,290,0,0
"Jul 18, 08:00 pm",87.3787,0.436105,38.1063,24.0231,571.61,291.36,290,0,0
"Jul 18, 09:00 pm",87.3785,0.438974,38.3569,23.9128,571.493,291.098,290,0,0
"Jul 18, 10:00 pm",87.3785,0.441401,38.5689,23.8196,571.357,290.879,290,0,0
"Jul 18, 11:00 pm",87.3785,0.443499,38.7522,23.739,571.194,290.694,290,0,0
"Jul 19, 12:00 am",87.304,0.422239,36.8632,23.9919,570.992,292.692,290,0,0
"Jul 19, 01:00 am",87.3597,0.423073,36.9596,23.9745,570.723,292.638,290,0,0
"Jul 19, 02:00 am",87.3791,0.423863,37.0367,23.9494,570.323,292.591,290,0,0
"Jul 19, 03:00 am",30.6564,0.422255,12.9448,8.58732,569.643,280.422,290,0,0
"Jul 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 08:00 am",17.8111,0,0,0,573.809,290,290,361.827,0.227791
"Jul 19, 09:00 am",88.5449,0.316524,27.6574,17.0859,573.253,290.548,290.479,573.253,0.949605
"Jul 19, 10:00 am",87.3784,0.43858,38.3224,23.9292,573.37,291.017,290.916,573.37,0.958955
"Jul 19, 11:00 am",87.3788,0.436152,38.1104,24.0221,573.354,291.247,290.701,573.354,0.958229
"Jul 19, 12:00 pm",91.1962,0.44351,40.4464,25.2511,573.34,291.038,290.342,573.34,0.959229
"Jul 19, 01:00 pm",91.1364,0.4435,40.419,25.2359,573.161,291.042,290.342,573.161,0.956347
"Jul 19, 02:00 pm",91.1269,0.443061,40.3747,25.2504,573.171,291.082,290.38,573.171,0.955002
"Jul 19, 03:00 pm",90.5996,0.442832,40.1204,25.1268,571.612,291.135,290,0,0
"Jul 19, 04:00 pm",90.5498,0.442503,40.0685,25.1276,571.491,291.166,290,0,0
"Jul 19, 05:00 pm",90.8197,0.44198,40.1405,25.2174,572.345,291.196,290.53,440.592,0.495495
"Jul 19, 06:00 pm",87.3787,0.440342,38.4765,24.4073,571.235,290.986,290,0,0
"Jul 19, 07:00 pm",87.3785,0.44297,38.7061,24.3054,571.046,290.754,290,0,0
"Jul 19, 08:00 pm",87.3589,0.434055,37.9186,24.0966,570.798,291.602,290,0,0
"Jul 19, 09:00 pm",87.4422,0.437098,38.2208,24.001,570.442,291.352,290,0,0
"Jul 19, 10:00 pm",50.4454,0.426136,21.4966,13.6874,569.853,286.154,290,0,0
"Jul 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 08:00 am",19.2889,0,0,0,573.801,290,290,366.188,0.241533
"Jul 20, 09:00 am",88.4787,0.325177,28.4134,17.4109,573.26,290.417,290.355,573.26,0.949611
"Jul 20, 10:00 am",87.3788,0.440336,38.4761,23.8601,573.374,290.85,290.293,573.374,0.959366
"Jul 20, 11:00 am",87.3785,0.43775,38.2499,23.9591,573.363,291.096,290.335,573.363,0.959504
"Jul 20, 12:00 pm",91.2089,0.444056,40.5018,25.2293,573.33,290.989,290.263,573.33,0.95759
"Jul 20, 01:00 pm",91.2225,0.443361,40.4445,25.26,573.431,291.049,290.354,573.431,0.954034
"Jul 20, 02:00 pm",91.1976,0.442465,40.3517,25.2888,573.434,291.13,290.431,573.434,0.951787
"Jul 20, 03:00 pm",91.1751,0.441654,40.2678,25.3164,573.438,291.202,290.501,573.438,0.949676
"Jul 20, 04:00 pm",91.1317,0.440529,40.1462,25.351,573.405,291.304,290.597,573.405,0.945543
"Jul 20, 05:00 pm",91.0295,0.439774,40.0324,25.3556,573.165,291.377,290.666,573.165,0.9274
"Jul 20, 06:00 pm",87.3366,0.43845,38.2927,24.4676,571.474,291.143,290,0,0
"Jul 20, 07:00 pm",87.3787,0.440654,38.5037,24.3929,571.385,290.947,290,0,0
"Jul 20, 08:00 pm",87.3785,0.443451,38.7481,24.2841,571.284,290.693,290,0,0
"Jul 20, 09:00 pm",87.3632,0.43446,37.9559,24.0792,571.168,291.54,290,0,0
"Jul 20, 10:00 pm",87.3785,0.437013,38.1855,23.985,571.034,291.312,290,0,0
"Jul 20, 11:00 pm",87.3785,0.439107,38.3685,23.9046,570.874,291.126,290,0,0
"Jul 21, 12:00 am",87.3788,0.440048,38.4509,23.8695,570.675,291.051,290,0,0
"Jul 21, 01:00 am",87.3785,0.441338,38.5635,23.8198,570.415,290.95,290,0,0
"Jul 21, 02:00 am",87.4597,0.442477,38.6989,23.7965,570.032,290.881,290,0,0
"Jul 21, 03:00 am",37.5228,0.413075,15.4997,10.5384,569.389,283.849,290,0,0
"Jul 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 08:00 am",19.1145,0,0,0,573.799,290,290,365.68,0.239184
"Jul 21, 09:00 am",88.4864,0.321282,28.0731,17.4832,573.257,290.703,290.399,573.257,0.949195
"Jul 21, 10:00 am",87.3788,0.43606,38.1024,24.025,573.376,291.255,290.546,573.376,0.959975
"Jul 21, 11:00 am",87.3787,0.445231,38.9037,24.2185,573.374,290.391,290.35,573.374,0.961667
"Jul 21, 12:00 pm",87.3785,0.441568,38.5836,24.3583,573.301,290.74,290.193,573.301,0.954394
"Jul 21, 01:00 pm",87.3787,0.440683,38.5063,24.3922,573.402,290.816,290.189,573.402,0.950195
"Jul 21, 02:00 pm",87.3689,0.439524,38.4007,24.4339,573.403,290.924,290.203,573.403,0.947611
"Jul 21, 03:00 pm",87.3689,0.439574,38.4051,24.4326,573.409,290.919,290.174,573.409,0.945802
"Jul 21, 04:00 pm",87.3679,0.439317,38.3823,24.4428,573.378,290.945,290.203,573.378,0.941763
"Jul 21, 05:00 pm",87.3678,0.438926,38.348,24.4583,573.45,290.978,290.577,573.45,0.92252
"Jul 21, 06:00 pm",87.3432,0.438696,38.3172,24.4616,571.863,291.096,290,0,0
"Jul 21, 07:00 pm",87.3786,0.440964,38.5308,24.3828,571.775,290.893,290,0,0
"Jul 21, 08:00 pm",87.3785,0.443878,38.7854,24.2696,571.677,290.628,290,0,0
"Jul 21, 09:00 pm",87.3785,0.435341,38.0395,24.0512,571.564,291.435,290,0,0
"Jul 21, 10:00 pm",87.3785,0.438279,38.2962,23.9382,571.434,291.167,290,0,0
"Jul 21, 11:00 pm",87.3787,0.440701,38.5079,23.845,571.279,290.949,290,0,0
"Jul 22, 12:00 am",87.3785,0.443784,38.7772,23.7266,571.089,290.675,290,0,0
"Jul 22, 01:00 am",87.4271,0.441348,38.5858,23.2821,570.842,290.925,290,0,0
"Jul 22, 02:00 am",87.3053,0.422144,36.8554,23.9929,570.49,292.733,290,0,0
"Jul 22, 03:00 am",53.9744,0.400721,21.6287,15.2129,569.911,289.547,290,0,0
"Jul 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 08:00 am",20.4542,0,0,0,573.799,290,290,369.506,0.253051
"Jul 22, 09:00 am",88.4262,0.33039,28.8689,17.7287,573.26,290.465,290.4,573.26,0.9493
"Jul 22, 10:00 am",87.3784,0.438469,38.3128,23.9302,573.365,291.028,290.594,573.365,0.957512
"Jul 22, 11:00 am",87.3664,0.434502,37.9609,24.0795,573.339,291.402,290.706,573.339,0.956011
"Jul 22, 12:00 pm",87.4561,0.441587,38.6195,24.3772,573.323,290.747,290.377,573.323,0.956984
"Jul 22, 01:00 pm",87.3785,0.444725,38.8594,24.2351,573.159,290.453,290.368,573.159,0.955741
"Jul 22, 02:00 pm",87.3785,0.443759,38.775,24.2722,573.181,290.542,290.455,573.181,0.955592
"Jul 22, 03:00 pm",87.3785,0.443243,38.7299,24.2928,573.188,290.59,290.178,573.188,0.954313
"Jul 22, 04:00 pm",87.3785,0.442774,38.689,24.3114,573.437,290.618,290.161,573.437,0.950728
"Jul 22, 05:00 pm",87.3785,0.441911,38.6136,24.3451,573.209,290.713,290.619,573.209,0.932868
"Jul 22, 06:00 pm",87.3785,0.443687,38.7687,24.2767,571.831,290.636,290,0,0
"Jul 22, 07:00 pm",87.3958,0.440185,38.4704,24.4173,571.744,290.97,290,0,0
"Jul 22, 08:00 pm",87.3788,0.435852,38.0842,24.0316,571.647,291.382,290,0,0
"Jul 22, 09:00 pm",87.3785,0.43832,38.2997,23.9367,571.537,291.156,290,0,0
"Jul 22, 10:00 pm",87.3787,0.440524,38.4924,23.852,571.409,290.958,290,0,0
"Jul 22, 11:00 pm",87.3785,0.442214,38.64,23.787,571.259,290.81,290,0,0
"Jul 23, 12:00 am",87.3787,0.440692,38.5071,23.846,571.076,290.964,290,0,0
"Jul 23, 01:00 am",87.3785,0.441542,38.5812,23.8135,570.84,290.901,290,0,0
"Jul 23, 02:00 am",87.3785,0.442356,38.6524,23.7824,570.511,290.848,290,0,0
"Jul 23, 03:00 am",68.105,0.434842,29.6149,18.5771,569.979,288.901,290,0,0
"Jul 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 08:00 am",24.3052,0,0,0,573.786,290,290,379.746,0.286313
"Jul 23, 09:00 am",88.254,0.344919,30.1385,18.8886,573.283,290.878,290.528,573.283,0.95032
"Jul 23, 10:00 am",87.4471,0.441249,38.586,24.3901,573.384,290.773,290.376,573.384,0.959276
"Jul 23, 11:00 am",87.3785,0.441981,38.6196,24.3435,573.366,290.697,290.281,573.366,0.959129
"Jul 23, 12:00 pm",91.0574,0.438334,39.9136,25.4233,573.375,291.503,290.805,573.375,0.962925
"Jul 23, 01:00 pm",91.1839,0.444593,40.5398,25.7513,573.209,290.943,290.322,573.209,0.960065
"Jul 23, 02:00 pm",91.1522,0.443396,40.4165,25.7908,573.218,291.051,290.379,573.218,0.958658
"Jul 23, 03:00 pm",91.1547,0.443469,40.4243,25.7887,573.219,291.044,290.372,573.219,0.956678
"Jul 23, 04:00 pm",91.1501,0.443883,40.46,25.7708,573.169,291.008,290.336,573.169,0.952498
"Jul 23, 05:00 pm",91.1768,0.444001,40.4826,25.7726,573.239,290.996,290.358,573.239,0.935319
"Jul 23, 06:00 pm",87.3786,0.440853,38.5212,24.3857,571.878,290.897,290,0,0
"Jul 23, 07:00 pm",87.3785,0.442882,38.6984,24.3069,571.794,290.713,290,0,0
"Jul 23, 08:00 pm",87.3149,0.437453,38.1962,24.5006,571.699,291.22,290,0,0
"Jul 23, 09:00 pm",87.3786,0.436887,38.1746,23.9907,571.592,291.288,290,0,0
"Jul 23, 10:00 pm",87.3785,0.439637,38.4148,23.8852,571.469,291.037,290,0,0
"Jul 23, 11:00 pm",87.3785,0.442186,38.6376,23.7873,571.324,290.808,290,0,0
"Jul 24, 12:00 am",87.3785,0.441848,38.608,23.8016,571.149,290.851,290,0,0
"Jul 24, 01:00 am",87.3785,0.443109,38.7182,23.7534,570.927,290.749,290,0,0
"Jul 24, 02:00 am",87.3785,0.444148,38.809,23.7138,570.624,290.674,290,0,0
"Jul 24, 03:00 am",86.5186,0.429563,37.1652,24.0546,570.141,291.956,290,0,0
"Jul 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 08:00 am",22.9886,0,0,0,573.786,290,290,376.358,0.274142
"Jul 24, 09:00 am",88.313,0.342158,29.8972,18.4068,573.275,290.529,290.459,573.275,0.949857
"Jul 24, 10:00 am",87.3784,0.438686,38.3317,23.9221,573.385,291.006,290.587,573.385,0.960391
"Jul 24, 11:00 am",87.3928,0.435289,38.0411,24.0562,573.383,291.329,290.674,573.383,0.962279
"Jul 24, 12:00 pm",91.2026,0.44354,40.452,25.248,573.356,291.035,290.339,573.356,0.961122
"Jul 24, 01:00 pm",91.1233,0.442762,40.3459,25.2586,573.186,291.108,290.406,573.186,0.957954
"Jul 24, 02:00 pm",91.0885,0.441542,40.2194,25.2983,573.188,291.217,290.51,573.188,0.95566
"Jul 24, 03:00 pm",91.0945,0.441555,40.2233,25.2998,573.205,291.216,290.509,573.205,0.955269
"Jul 24, 04:00 pm",90.6437,0.441508,40.0199,25.1875,571.858,291.248,290,0,0
"Jul 24, 05:00 pm",90.879,0.441083,40.0852,25.2645,572.6,291.271,290.553,448.309,0.522788
"Jul 24, 06:00 pm",87.3618,0.434014,37.9163,24.0971,571.689,291.549,290,0,0
"Jul 24, 07:00 pm",87.3785,0.435322,38.0378,24.0514,571.572,291.436,290,0,0
"Jul 24, 08:00 pm",87.3785,0.437379,38.2175,23.9725,571.434,291.251,290,0,0
"Jul 24, 09:00 pm",87.3785,0.439812,38.4301,23.879,571.269,291.033,290,0,0
"Jul 24, 10:00 pm",87.3785,0.442084,38.6286,23.7916,571.063,290.835,290,0,0
"Jul 24, 11:00 pm",87.3785,0.444053,38.8007,23.7158,570.788,290.671,290,0,0
"Jul 25, 12:00 am",87.3785,0.443395,38.7432,23.7419,570.375,290.761,290,0,0
"Jul 25, 01:00 am",23.6474,0.414636,9.80506,6.75653,569.666,278.276,290,0,0
"Jul 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 08:00 am",26.4701,0,0,0,573.77,290,290,385.055,0.30096
"Jul 25, 09:00 am",88.1559,0.360714,31.5186,19.2451,573.277,290.392,290.328,573.277,0.947805
"Jul 25, 10:00 am",87.3787,0.440802,38.5167,23.8409,573.4,290.805,290.287,573.4,0.961378
"Jul 25, 11:00 am",87.3785,0.437316,38.2121,23.9747,573.154,291.15,290.373,573.154,0.964712
"Jul 25, 12:00 pm",91.2218,0.443855,40.4893,25.239,573.386,291.006,290.274,573.386,0.964635
"Jul 25, 01:00 pm",91.1651,0.443522,40.4338,25.2378,573.245,291.039,290.341,573.245,0.96367
"Jul 25, 02:00 pm",91.1425,0.442589,40.3386,25.269,573.259,291.122,290.421,573.259,0.962691
"Jul 25, 03:00 pm",91.1557,0.443111,40.3921,25.252,573.253,291.075,290.376,573.253,0.95982
"Jul 25, 04:00 pm",91.1344,0.44298,40.3707,25.2523,573.201,291.088,290.387,573.201,0.955001
"Jul 25, 05:00 pm",91.1729,0.442409,40.3357,25.2853,573.365,291.136,291.054,573.365,0.920853
"Jul 25, 06:00 pm",87.362,0.434236,37.9357,24.0881,571.707,291.527,290,0,0
"Jul 25, 07:00 pm",87.349,0.434814,37.9806,24.0629,571.623,291.477,290,0,0
"Jul 25, 08:00 pm",87.3786,0.43684,38.1704,23.9927,571.529,291.296,290,0,0
"Jul 25, 09:00 pm",87.3785,0.439304,38.3857,23.8981,571.423,291.071,290,0,0
"Jul 25, 10:00 pm",87.3785,0.441696,38.5947,23.8062,571.302,290.855,290,0,0
"Jul 25, 11:00 pm",87.3785,0.443687,38.7687,23.7297,571.159,290.679,290,0,0
"Jul 26, 12:00 am",87.3314,0.423648,36.9978,23.9406,570.987,292.563,290,0,0
"Jul 26, 01:00 am",87.3509,0.422785,36.9306,23.9813,570.768,292.661,290,0,0
"Jul 26, 02:00 am",87.3782,0.423489,37.0037,23.9619,570.472,292.617,290,0,0
"Jul 26, 03:00 am",87.3792,0.423989,37.0478,23.9429,570.002,292.6,290,0,0
"Jul 26, 04:00 am",3.34658,0.0777644,1.36052,0.962413,573.149,287.341,290,0,0
"Jul 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 08:00 am",28.4007,0,0,0,573.773,290,290,389.564,0.317246
"Jul 26, 09:00 am",88.0704,0.367767,32.1349,19.8357,573.305,290.619,290.606,573.305,0.9514
"Jul 26, 10:00 am",87.3784,0.437985,38.2705,23.9495,573.406,291.071,290.97,573.406,0.961753
"Jul 26, 11:00 am",87.366,0.434528,37.963,24.0789,573.157,291.411,291.277,573.157,0.963926
"Jul 26, 12:00 pm",91.1714,0.44213,40.3096,25.2974,573.385,291.161,290.884,573.385,0.963887
"Jul 26, 01:00 pm",91.1014,0.441428,40.2147,25.3074,573.237,291.227,290.874,573.237,0.961923
"Jul 26, 02:00 pm",91.0665,0.440142,40.0822,25.3498,573.243,291.342,290.63,573.243,0.960403
"Jul 26, 03:00 pm",91.0756,0.440493,40.1181,25.3382,573.24,291.31,290.6,573.24,0.957771
"Jul 26, 04:00 pm",91.1363,0.440409,40.1372,25.3572,573.429,291.314,282.299,573.429,0.951945
"Jul 26, 05:00 pm",91.0735,0.43989,40.0623,25.3623,573.286,291.364,291.338,573.286,0.908532
"Jul 26, 06:00 pm",87.3688,0.43471,37.9801,24.0719,571.905,291.472,290,0,0
"Jul 26, 07:00 pm",87.3785,0.435608,38.0628,24.0401,571.821,291.394,290,0,0
"Jul 26, 08:00 pm",87.3785,0.437421,38.2212,23.9704,571.728,291.229,290,0,0
"Jul 26, 09:00 pm",87.3788,0.440126,38.4577,23.8667,571.621,290.981,290,0,0
"Jul 26, 10:00 pm",87.3785,0.442539,38.6684,23.7739,571.5,290.764,290,0,0
"Jul 26, 11:00 pm",87.3785,0.444583,38.847,23.6955,571.357,290.582,290,0,0
"Jul 27, 12:00 am",87.3785,0.44455,38.8441,23.6972,571.185,290.597,290,0,0
"Jul 27, 01:00 am",87.3566,0.442174,38.6268,23.233,570.968,290.831,290,0,0
"Jul 27, 02:00 am",87.4,0.433145,37.8569,23.5928,570.673,291.701,290,0,0
"Jul 27, 03:00 am",87.3886,0.429084,37.497,24.2981,570.212,292.108,290,0,0
"Jul 27, 04:00 am",5.80141,0.13481,2.35851,1.67444,572.576,285.386,290,0,0
"Jul 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 08:00 am",30.711,0,0,0,573.772,290,290,394.682,0.334886
"Jul 27, 09:00 am",87.9662,0.376017,32.8557,20.5484,573.319,290.91,290.819,573.319,0.95252
"Jul 27, 10:00 am",87.3659,0.434419,37.9534,24.0835,573.157,291.421,290.833,573.157,0.962385
"Jul 27, 11:00 am",87.3785,0.44329,38.734,24.2924,573.16,290.587,290.496,573.16,0.964546
"Jul 27, 12:00 pm",91.0483,0.438451,39.9202,25.4148,573.337,291.493,290.795,573.337,0.957151
"Jul 27, 01:00 pm",91.1849,0.4448,40.5591,25.7421,573.194,290.925,290.489,573.194,0.957296
"Jul 27, 02:00 pm",91.1554,0.443626,40.4389,25.7818,573.207,291.03,290.359,573.207,0.956383
"Jul 27, 03:00 pm",91.1716,0.444126,40.4917,25.7661,573.213,290.985,290.649,573.213,0.95433
"Jul 27, 04:00 pm",91.2277,0.443971,40.5025,25.7868,573.394,290.995,290.328,573.394,0.94466
"Jul 27, 05:00 pm",91.1729,0.443666,40.4503,25.7856,573.256,291.026,291.001,573.256,0.90293
"Jul 27, 06:00 pm",87.3785,0.444185,38.8122,24.2571,571.876,290.586,290,0,0
"Jul 27, 07:00 pm",87.3785,0.444924,38.8768,24.2291,571.792,290.522,290,0,0
"Jul 27, 08:00 pm",87.2959,0.434763,37.953,24.0523,571.698,291.47,290,0,0
"Jul 27, 09:00 pm",87.3785,0.437722,38.2475,23.9597,571.593,291.209,290,0,0
"Jul 27, 10:00 pm",87.3788,0.440348,38.477,23.8587,571.471,290.97,290,0,0
"Jul 27, 11:00 pm",87.3785,0.442911,38.7009,23.7599,571.329,290.74,290,0,0
"Jul 28, 12:00 am",87.3785,0.443121,38.7192,23.7533,571.157,290.732,290,0,0
"Jul 28, 01:00 am",87.3785,0.444628,38.851,23.6955,570.94,290.607,290,0,0
"Jul 28, 02:00 am",87.3947,0.430555,37.6283,24.2441,570.647,291.944,290,0,0
"Jul 28, 03:00 am",87.3926,0.430363,37.6105,23.6988,570.186,291.992,290,0,0
"Jul 28, 04:00 am",6.03445,0.140228,2.45325,1.74246,572.509,285.202,290,0,0
"Jul 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 08:00 am",34.0509,0,0,0,573.778,290,290,401.606,0.360827
"Jul 28, 09:00 am",87.7336,0.391306,34.1917,21.4104,573.338,290.975,290.879,573.338,0.954956
"Jul 28, 10:00 am",87.3659,0.434452,37.9563,24.0817,573.165,291.418,290.758,573.165,0.962794
"Jul 28, 11:00 am",87.3785,0.443599,38.761,24.2798,573.162,290.558,290.469,573.162,0.964202
"Jul 28, 12:00 pm",87.3672,0.439442,38.3928,24.4385,573.306,290.938,290.447,573.306,0.953381
"Jul 28, 01:00 pm",87.3639,0.439093,38.3609,24.4511,573.154,290.98,290.421,573.154,0.953183
"Jul 28, 02:00 pm",87.3785,0.44515,38.8965,24.7693,573.164,290.413,290.331,573.164,0.951879
"Jul 28, 03:00 pm",87.3632,0.43884,38.3385,24.4606,573.159,291.004,290.328,573.159,0.948741
"Jul 28, 04:00 pm",91.1896,0.444506,40.5343,25.756,573.233,290.951,290.404,573.233,0.929327
"Jul 28, 05:00 pm",91.1644,0.444202,40.4954,25.7619,573.184,290.979,290.832,573.184,0.889407
"Jul 28, 06:00 pm",87.3785,0.444175,38.8114,24.257,571.84,290.589,290,0,0
"Jul 28, 07:00 pm",87.431,0.441387,38.5909,24.3793,571.757,290.862,290,0,0
"Jul 28, 08:00 pm",87.3785,0.435376,38.0425,24.0491,571.663,291.425,290,0,0
"Jul 28, 09:00 pm",87.3785,0.438145,38.2844,23.9429,571.557,291.172,290,0,0
"Jul 28, 10:00 pm",87.3787,0.440696,38.5074,23.8452,571.435,290.94,290,0,0
"Jul 28, 11:00 pm",87.3785,0.442973,38.7063,23.7578,571.292,290.737,290,0,0
"Jul 29, 12:00 am",87.3785,0.443255,38.731,23.7462,571.12,290.722,290,0,0
"Jul 29, 01:00 am",87.3785,0.444231,38.8162,23.709,570.903,290.646,290,0,0
"Jul 29, 02:00 am",87.3497,0.442956,38.6921,23.2006,570.609,290.782,290,0,0
"Jul 29, 03:00 am",87.4458,0.44229,38.6764,23.8045,570.148,290.888,290,0,0
"Jul 29, 04:00 am",6.42088,0.149216,2.61034,1.85621,572.396,284.896,290,0,0
"Jul 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 08:00 am",27.4374,0,0,0,573.783,290,290,387.353,0.31224
"Jul 29, 09:00 am",88.1135,0.361423,31.5806,19.6495,573.3,290.771,290.457,573.3,0.952581
"Jul 29, 10:00 am",87.3786,0.436985,38.1831,23.9876,573.393,291.166,290.549,573.393,0.961527
"Jul 29, 11:00 am",87.3667,0.434988,38.0035,24.0612,573.387,291.354,290.562,573.387,0.963411
"Jul 29, 12:00 pm",87.3785,0.442996,38.7083,24.3042,573.352,290.603,290.193,573.352,0.961139
"Jul 29, 01:00 pm",87.3785,0.442509,38.6658,24.3227,573.214,290.657,290.176,573.214,0.960995
"Jul 29, 02:00 pm",87.3785,0.441616,38.5878,24.3567,573.226,290.74,290.169,573.226,0.959864
"Jul 29, 03:00 pm",87.3785,0.441823,38.6059,24.3489,573.223,290.721,290.116,573.223,0.957395
"Jul 29, 04:00 pm",87.3785,0.441468,38.5748,24.3627,573.157,290.758,290.1,573.157,0.951251
"Jul 29, 05:00 pm",91.0816,0.439152,39.9986,25.3955,573.375,291.429,291.235,573.375,0.917599
"Jul 29, 06:00 pm",87.3624,0.434035,37.9184,24.0961,571.912,291.534,290,0,0
"Jul 29, 07:00 pm",87.3625,0.434502,37.9592,24.0783,571.828,291.495,290,0,0
"Jul 29, 08:00 pm",87.3788,0.436078,38.104,24.0218,571.734,291.355,290,0,0
"Jul 29, 09:00 pm",87.3785,0.438624,38.3263,23.9241,571.628,291.122,290,0,0
"Jul 29, 10:00 pm",87.3786,0.440989,38.533,23.8333,571.507,290.908,290,0,0
"Jul 29, 11:00 pm",87.3785,0.443082,38.7158,23.7529,571.364,290.722,290,0,0
"Jul 30, 12:00 am",87.3785,0.442227,38.6411,23.7864,571.192,290.813,290,0,0
"Jul 30, 01:00 am",87.3785,0.44298,38.707,23.7577,570.975,290.758,290,0,0
"Jul 30, 02:00 am",87.3785,0.44367,38.7672,23.7317,570.681,290.714,290,0,0
"Jul 30, 03:00 am",87.3785,0.444341,38.8259,23.706,570.22,290.684,290,0,0
"Jul 30, 04:00 am",6.34209,0.147386,2.5783,1.83405,572.442,284.956,290,0,0
"Jul 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 08:00 am",26.5819,0,0,0,573.771,290,290,385.322,0.301977
"Jul 30, 09:00 am",88.1507,0.357953,31.2775,19.4021,573.272,290.703,290.621,573.272,0.947637
"Jul 30, 10:00 am",87.3787,0.436781,38.1653,23.9968,573.388,291.186,290.623,573.388,0.960741
"Jul 30, 11:00 am",87.3796,0.438945,38.3548,23.912,573.388,290.981,290.475,573.388,0.964156
"Jul 30, 12:00 pm",91.0962,0.439694,40.0544,25.3766,573.372,291.38,290.674,573.372,0.964201
"Jul 30, 01:00 pm",91.0312,0.439063,39.9684,25.385,573.232,291.44,290.736,573.232,0.962831
"Jul 30, 02:00 pm",91.1931,0.444604,40.5448,25.7516,573.235,290.942,290.344,573.235,0.96085
"Jul 30, 03:00 pm",91.0374,0.439172,39.981,25.3823,573.241,291.43,290.726,573.241,0.958986
"Jul 30, 04:00 pm",91.0376,0.439759,40.0346,25.3594,573.19,291.378,290.668,573.19,0.954389
"Jul 30, 05:00 pm",91.0519,0.440044,40.0669,25.3523,573.208,291.351,290.64,573.208,0.933095
"Jul 30, 06:00 pm",87.3785,0.44401,38.797,24.2655,571.925,290.599,290,0,0
"Jul 30, 07:00 pm",87.4049,0.440458,38.4981,23.8611,571.841,290.94,290,0,0
"Jul 30, 08:00 pm",87.3788,0.435951,38.0928,24.0299,571.747,291.366,290,0,0
"Jul 30, 09:00 pm",87.3785,0.439056,38.3641,23.9105,571.641,291.081,290,0,0
"Jul 30, 10:00 pm",87.3785,0.441894,38.612,23.8014,571.519,290.823,290,0,0
"Jul 30, 11:00 pm",87.3785,0.444177,38.8115,23.7136,571.376,290.619,290,0,0
"Jul 31, 12:00 am",87.3971,0.429762,37.5599,24.2772,571.204,291.981,290,0,0
"Jul 31, 01:00 am",87.3571,0.42283,36.9372,23.9844,570.986,292.643,290,0,0
"Jul 31, 02:00 am",87.379,0.424105,37.0578,23.9412,570.691,292.545,290,0,0
"Jul 31, 03:00 am",87.3791,0.424367,37.0808,23.9305,570.226,292.55,290,0,0
"Jul 31, 04:00 am",4.65876,0.108257,1.89397,1.33973,572.867,286.294,290,0,0
"Jul 31, 05:00 am",0,0,0,0,574,290,290,0,0
