"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 08:00 am",31.6982,0,0,0,573.778,290,290,396.791,0.344116
"Jul 31, 09:00 am",87.9217,0.38387,33.542,20.6867,573.32,290.627,290.55,573.32,0.953892
"Jul 31, 10:00 am",87.3784,0.439198,38.3765,23.9034,573.404,290.956,290.861,573.404,0.962102
"Jul 31, 11:00 am",87.3785,0.437486,38.2269,23.9692,573.397,291.119,291.014,573.397,0.963794
"Jul 31, 12:00 pm",91.1917,0.442954,40.3937,25.2703,573.374,291.087,290.744,573.374,0.963349
"Jul 31, 01:00 pm",91.1224,0.442068,40.2823,25.2883,573.244,291.169,290.465,573.244,0.963319
"Jul 31, 02:00 pm",91.088,0.440694,40.1419,25.3349,573.26,291.292,290.583,573.26,0.96265
"Jul 31, 03:00 pm",91.1016,0.44121,40.1949,25.3177,573.256,291.246,290.539,573.256,0.959814
"Jul 31, 04:00 pm",91.0677,0.441168,40.1762,25.311,573.158,291.252,290.542,573.158,0.952407
"Jul 31, 05:00 pm",91.1073,0.440796,40.1597,25.3362,573.309,291.282,291.256,573.309,0.913737
"Jul 31, 06:00 pm",87.3785,0.442394,38.6557,24.3255,571.936,290.75,290,0,0
"Jul 31, 07:00 pm",87.3785,0.44352,38.7542,24.2818,571.852,290.65,290,0,0
"Jul 31, 08:00 pm",87.4537,0.442165,38.6689,23.8045,571.758,290.792,290,0,0
"Jul 31, 09:00 pm",87.3787,0.436428,38.1345,24.0083,571.653,291.327,290,0,0
"Jul 31, 10:00 pm",87.3785,0.438984,38.3578,23.9104,571.531,291.094,290,0,0
"Jul 31, 11:00 pm",87.3786,0.441241,38.555,23.824,571.388,290.892,290,0,0
"Aug 1, 12:00 am",87.3785,0.44448,38.838,23.7015,571.216,290.601,290,0,0
"Aug 1, 01:00 am",87.3665,0.439233,38.3743,23.9037,570.999,291.104,290,0,0
"Aug 1, 02:00 am",87.3905,0.428009,37.4039,24.3415,570.705,292.176,290,0,0
"Aug 1, 03:00 am",87.3856,0.42823,37.4211,24.3315,570.243,292.185,290,0,0
"Aug 1, 04:00 am",5.83919,0.135689,2.37387,1.68587,572.577,285.356,290,0,0
"Aug 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 08:00 am",28.2231,0,0,0,573.78,290,290,389.166,0.317815
"Aug 1, 09:00 am",88.0779,0.367133,32.0795,19.7817,573.297,290.597,290.522,573.297,0.952122
"Aug 1, 10:00 am",87.3784,0.439027,38.3615,23.9113,573.386,290.973,290.877,573.386,0.961004
"Aug 1, 11:00 am",87.3786,0.436873,38.1733,23.9942,573.376,291.178,290.664,573.376,0.962555
"Aug 1, 12:00 pm",91.1615,0.442021,40.2953,25.3021,573.365,291.171,290.469,573.365,0.964118
"Aug 1, 01:00 pm",91.0931,0.441242,40.1941,25.3165,573.228,291.244,290.536,573.228,0.962768
"Aug 1, 02:00 pm",91.0595,0.440018,40.0678,25.3576,573.233,291.353,290.642,573.233,0.960795
"Aug 1, 03:00 pm",91.0819,0.44077,40.1462,25.333,573.235,291.286,290.577,573.235,0.958718
"Aug 1, 04:00 pm",91.0636,0.440727,40.1342,25.3301,573.184,291.291,290.58,573.184,0.95412
"Aug 1, 05:00 pm",91.0787,0.440526,40.1225,25.3419,573.247,291.307,288.667,573.247,0.936297
"Aug 1, 06:00 pm",87.3785,0.44219,38.6379,24.337,571.924,290.77,290,0,0
"Aug 1, 07:00 pm",87.3785,0.443767,38.7757,24.2758,571.84,290.628,290,0,0
"Aug 1, 08:00 pm",87.3621,0.434211,37.9335,24.0925,571.747,291.527,290,0,0
"Aug 1, 09:00 pm",87.3785,0.437457,38.2243,23.972,571.641,291.231,290,0,0
"Aug 1, 10:00 pm",87.3788,0.440388,38.4806,23.8594,571.519,290.963,290,0,0
"Aug 1, 11:00 pm",87.3785,0.443114,38.7187,23.7545,571.376,290.718,290,0,0
"Aug 2, 12:00 am",87.3788,0.444979,38.8818,23.6842,571.204,290.556,290,0,0
"Aug 2, 01:00 am",87.3962,0.430879,37.6572,24.234,570.987,291.891,290,0,0
"Aug 2, 02:00 am",87.3396,0.422537,36.9042,23.9911,570.692,292.687,290,0,0
"Aug 2, 03:00 am",87.3564,0.423079,36.9587,23.974,570.228,292.668,290,0,0
"Aug 2, 04:00 am",5.249,0.121973,2.13393,1.51136,572.72,285.825,290,0,0
"Aug 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 08:00 am",29.2313,0,0,0,573.775,290,290,391.44,0.324359
"Aug 2, 09:00 am",88.0323,0.374561,32.7285,19.945,573.298,290.365,290.302,573.298,0.951575
"Aug 2, 10:00 am",87.3784,0.442606,38.6742,23.773,573.39,290.637,290.557,573.39,0.96144
"Aug 2, 11:00 am",87.3784,0.439622,38.4135,23.888,573.386,290.917,290.823,573.386,0.963805
"Aug 2, 12:00 pm",91.1943,0.443381,40.4338,25.2547,573.345,291.049,290.659,573.345,0.960559
"Aug 2, 01:00 pm",91.1429,0.443176,40.3924,25.2497,573.209,291.07,290.37,573.209,0.960214
"Aug 2, 02:00 pm",91.1237,0.442368,40.3102,25.277,573.221,291.143,290.44,573.221,0.959089
"Aug 2, 03:00 pm",91.1339,0.442787,40.353,25.2631,573.216,291.105,290.404,573.216,0.956079
"Aug 2, 04:00 pm",91.2092,0.442802,40.3876,25.2817,573.44,291.099,290.402,573.44,0.949285
"Aug 2, 05:00 pm",91.1907,0.442248,40.3289,25.2993,573.433,291.149,290.882,573.433,0.920124
"Aug 2, 06:00 pm",87.3785,0.444907,38.8753,24.2304,571.941,290.515,290,0,0
"Aug 2, 07:00 pm",87.3944,0.436279,38.1283,24.5681,571.857,291.33,290,0,0
"Aug 2, 08:00 pm",87.3785,0.43553,38.0559,24.0447,571.763,291.405,290,0,0
"Aug 2, 09:00 pm",87.3785,0.438327,38.3003,23.937,571.657,291.148,290,0,0
"Aug 2, 10:00 pm",87.3786,0.44091,38.5261,23.8376,571.535,290.914,290,0,0
"Aug 2, 11:00 pm",87.3785,0.443194,38.7256,23.7496,571.393,290.71,290,0,0
"Aug 3, 12:00 am",87.3785,0.44397,38.7935,23.72,571.221,290.648,290,0,0
"Aug 3, 01:00 am",87.3785,0.444646,38.8525,23.6942,571.004,290.601,290,0,0
"Aug 3, 02:00 am",87.3457,0.438671,38.316,23.3661,570.71,291.174,290,0,0
"Aug 3, 03:00 am",87.3998,0.433895,37.9223,24.1164,570.249,291.659,290,0,0
"Aug 3, 04:00 am",6.41143,0.148989,2.6065,1.85139,572.435,284.9,290,0,0
"Aug 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 08:00 am",31.3958,0,0,0,573.772,290,290,396.145,0.33998
"Aug 3, 09:00 am",87.9348,0.383047,33.47,20.5845,573.308,290.566,290.491,573.308,0.952016
"Aug 3, 10:00 am",87.3784,0.439714,38.4215,23.8847,573.395,290.908,290.509,573.395,0.961733
"Aug 3, 11:00 am",87.3785,0.437571,38.2343,23.9668,573.39,291.111,290.544,573.39,0.964192
"Aug 3, 12:00 pm",91.1034,0.440028,40.088,25.3674,573.364,291.35,290.641,573.364,0.963042
"Aug 3, 01:00 pm",91.0504,0.439769,40.0411,25.364,573.228,291.376,290.667,573.228,0.961777
"Aug 3, 02:00 pm",91.0367,0.439182,39.9816,25.3837,573.238,291.429,290.725,573.238,0.960462
"Aug 3, 03:00 pm",91.0479,0.439565,40.0214,25.3712,573.238,291.394,290.687,573.238,0.958099
"Aug 3, 04:00 pm",91.0196,0.43928,39.9831,25.3755,573.178,291.421,290.715,573.178,0.952292
"Aug 3, 05:00 pm",91.0518,0.438688,39.9433,25.4075,573.327,291.472,291.42,573.327,0.914157
"Aug 3, 06:00 pm",87.3785,0.442871,38.6974,24.3083,571.931,290.705,290,0,0
"Aug 3, 07:00 pm",87.3785,0.444014,38.7973,24.2639,571.847,290.604,290,0,0
"Aug 3, 08:00 pm",87.3621,0.434175,37.9304,24.0916,571.754,291.53,290,0,0
"Aug 3, 09:00 pm",87.3785,0.437323,38.2127,23.975,571.648,291.243,290,0,0
"Aug 3, 10:00 pm",87.3788,0.440147,38.4595,23.8667,571.526,290.985,290,0,0
"Aug 3, 11:00 pm",87.3785,0.442763,38.688,23.7662,571.383,290.751,290,0,0
"Aug 4, 12:00 am",87.3785,0.444685,38.8559,23.6928,571.211,290.582,290,0,0
"Aug 4, 01:00 am",87.3978,0.433655,37.9005,24.1252,570.993,291.632,290,0,0
"Aug 4, 02:00 am",87.3503,0.422821,36.9336,23.9805,570.698,292.662,290,0,0
"Aug 4, 03:00 am",87.3506,0.422979,36.9475,23.9741,570.234,292.676,290,0,0
"Aug 4, 04:00 am",5.34687,0.124248,2.17372,1.54035,572.697,285.747,290,0,0
"Aug 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 08:00 am",30.1,0,0,0,573.773,290,290,393.358,0.330587
"Aug 4, 09:00 am",87.9931,0.376507,32.8986,20.256,573.301,290.582,290.507,573.301,0.951525
"Aug 4, 10:00 am",87.3784,0.43877,38.339,23.919,573.39,290.998,290.9,573.39,0.961322
"Aug 4, 11:00 am",87.3808,0.435517,38.0558,24.0449,573.383,291.306,290.792,573.383,0.963678
"Aug 4, 12:00 pm",87.3785,0.443574,38.7588,24.2808,573.36,290.548,290.473,573.36,0.96331
"Aug 4, 01:00 pm",87.3785,0.442782,38.6896,24.3115,573.21,290.632,290.542,573.21,0.960193
"Aug 4, 02:00 pm",87.3785,0.441535,38.5806,24.3597,573.213,290.749,290.653,573.213,0.957995
"Aug 4, 03:00 pm",87.3785,0.442307,38.6481,24.3302,573.222,290.676,290.584,573.222,0.956569
"Aug 4, 04:00 pm",87.3785,0.442939,38.7033,24.306,573.161,290.62,286.988,573.161,0.953169
"Aug 4, 05:00 pm",91.1285,0.441374,40.2218,25.3182,573.322,291.23,291.204,573.322,0.91714
"Aug 4, 06:00 pm",87.3785,0.444587,38.8474,24.2431,571.912,290.546,290,0,0
"Aug 4, 07:00 pm",87.3623,0.434227,37.9351,24.091,571.828,291.521,290,0,0
"Aug 4, 08:00 pm",87.3787,0.436418,38.1336,24.0111,571.734,291.323,290,0,0
"Aug 4, 09:00 pm",87.3785,0.439191,38.3759,23.9044,571.627,291.069,290,0,0
"Aug 4, 10:00 pm",87.3785,0.441865,38.6095,23.8014,571.505,290.827,290,0,0
"Aug 4, 11:00 pm",87.3785,0.443865,38.7842,23.7243,571.362,290.649,290,0,0
"Aug 5, 12:00 am",87.3965,0.435589,38.0689,24.0515,571.189,291.437,290,0,0
"Aug 5, 01:00 am",87.353,0.424589,37.0891,23.9121,570.971,292.478,290,0,0
"Aug 5, 02:00 am",87.3524,0.422895,36.9409,23.9791,570.675,292.656,290,0,0
"Aug 5, 03:00 am",87.3679,0.423255,36.9789,23.9689,570.209,292.654,290,0,0
"Aug 5, 04:00 am",4.71242,0.109504,1.91579,1.35647,572.849,286.252,290,0,0
"Aug 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 08:00 am",32.2778,0,0,0,573.774,290,290,397.997,0.347015
"Aug 5, 09:00 am",87.8952,0.38675,33.7936,20.8334,573.313,290.624,290.585,573.313,0.952538
"Aug 5, 10:00 am",87.3784,0.438682,38.3314,23.9228,573.395,291.006,290.907,573.395,0.961509
"Aug 5, 11:00 am",87.3784,0.43574,38.0742,24.0361,573.386,291.284,290.89,573.386,0.963445
"Aug 5, 12:00 pm",87.3785,0.442145,38.6339,24.3356,573.336,290.683,290.6,573.336,0.959416
"Aug 5, 01:00 pm",87.3786,0.441103,38.5429,24.3757,573.165,290.792,290.691,573.165,0.955055
"Aug 5, 02:00 pm",87.4659,0.439641,38.4535,24.4541,573.157,290.941,290.819,573.157,0.951817
"Aug 5, 03:00 pm",87.3786,0.441034,38.5369,24.3783,573.177,290.798,290.697,573.177,0.951278
"Aug 5, 04:00 pm",91.1232,0.440211,40.1135,25.3624,573.407,291.332,290.624,573.407,0.946601
"Aug 5, 05:00 pm",91.1054,0.440655,40.1461,25.3401,573.315,291.294,291.268,573.315,0.915734
"Aug 5, 06:00 pm",87.3785,0.444418,38.8326,24.2487,571.912,290.562,290,0,0
"Aug 5, 07:00 pm",87.3623,0.434139,37.9273,24.0937,571.828,291.529,290,0,0
"Aug 5, 08:00 pm",87.3787,0.436423,38.1341,24.0105,571.734,291.322,290,0,0
"Aug 5, 09:00 pm",87.3785,0.439141,38.3715,23.906,571.628,291.073,290,0,0
"Aug 5, 10:00 pm",87.3785,0.441406,38.5694,23.819,571.506,290.869,290,0,0
"Aug 5, 11:00 pm",87.3785,0.443179,38.7243,23.7507,571.363,290.713,290,0,0
"Aug 6, 12:00 am",87.3444,0.443837,38.7667,23.167,571.191,290.658,290,0,0
"Aug 6, 01:00 am",87.3966,0.429879,37.57,23.7186,570.973,291.985,290,0,0
"Aug 6, 02:00 am",87.3414,0.42259,36.9096,23.9873,570.678,292.684,290,0,0
"Aug 6, 03:00 am",87.3432,0.422866,36.9345,23.9771,570.213,292.687,290,0,0
"Aug 6, 04:00 am",5.12336,0.119054,2.08285,1.47628,572.747,285.925,290,0,0
"Aug 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 08:00 am",31.3757,0,0,0,573.775,290,290,396.106,0.340857
"Aug 6, 09:00 am",87.9357,0.38042,33.2405,20.676,573.308,290.803,290.717,573.308,0.952728
"Aug 6, 10:00 am",87.3787,0.436715,38.1595,23.9995,573.389,291.192,291.083,573.389,0.961503
"Aug 6, 11:00 am",87.3664,0.434455,37.9568,24.083,573.378,291.404,290.895,573.378,0.96332
"Aug 6, 12:00 pm",91.0986,0.439987,40.0822,25.367,573.353,291.354,290.645,573.353,0.962765
"Aug 6, 01:00 pm",91.0299,0.439369,39.9957,25.3743,573.202,291.413,290.706,573.202,0.959389
"Aug 6, 02:00 pm",91.0292,0.439269,39.9863,25.3773,573.208,291.422,290.81,573.208,0.957646
"Aug 6, 03:00 pm",91.0319,0.43932,39.9921,25.3764,573.212,291.417,290.711,573.212,0.955617
"Aug 6, 04:00 pm",91.0352,0.439957,40.0516,25.3514,573.166,291.36,290.648,573.166,0.951599
"Aug 6, 05:00 pm",91.0448,0.440319,40.0888,25.3389,573.163,291.328,291.04,573.163,0.929697
"Aug 6, 06:00 pm",87.3785,0.441667,38.5922,24.3557,571.907,290.819,290,0,0
"Aug 6, 07:00 pm",87.3785,0.44377,38.7759,24.2741,571.823,290.628,290,0,0
"Aug 6, 08:00 pm",87.3642,0.4346,37.9685,24.0766,571.729,291.492,290,0,0
"Aug 6, 09:00 pm",87.3785,0.438065,38.2774,23.9468,571.622,291.175,290,0,0
"Aug 6, 10:00 pm",87.3786,0.440927,38.5276,23.8366,571.5,290.914,290,0,0
"Aug 6, 11:00 pm",87.3785,0.443516,38.7537,23.7367,571.357,290.682,290,0,0
"Aug 7, 12:00 am",87.3958,0.433193,37.8593,23.589,571.184,291.662,290,0,0
"Aug 7, 01:00 am",87.3698,0.42329,36.9827,23.9662,570.966,292.603,290,0,0
"Aug 7, 02:00 am",87.3785,0.425111,37.1456,23.8985,570.669,292.452,290,0,0
"Aug 7, 03:00 am",87.3786,0.425536,37.1827,23.8822,570.201,292.442,290,0,0
"Aug 7, 04:00 am",4.72834,0.109875,1.92226,1.35733,572.842,286.24,290,0,0
"Aug 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 08:00 am",30.8242,0,0,0,573.775,290,290,394.929,0.336531
"Aug 7, 09:00 am",87.9602,0.382396,33.4131,20.3544,573.297,290.364,290.3,573.297,0.9518
"Aug 7, 10:00 am",87.3784,0.442212,38.6398,23.7886,573.38,290.674,290.592,573.38,0.961199
"Aug 7, 11:00 am",87.3784,0.44002,38.4483,23.8726,573.372,290.88,290.788,573.372,0.963359
"Aug 7, 12:00 pm",90.936,0.434399,39.5025,25.0015,573.355,291.859,291.106,573.355,0.963699
"Aug 7, 01:00 pm",90.8781,0.433862,39.4286,25.0077,573.229,291.91,291.159,573.229,0.962717
"Aug 7, 02:00 pm",91.1033,0.441468,40.2192,25.3084,573.239,291.223,290.752,573.239,0.961556
"Aug 7, 03:00 pm",91.1978,0.444725,40.5579,25.1998,573.239,290.931,290.585,573.239,0.959134
"Aug 7, 04:00 pm",91.1625,0.44407,40.4826,25.2169,573.19,290.991,290.558,573.19,0.954759
"Aug 7, 05:00 pm",91.1436,0.442879,40.3656,25.2594,573.237,291.097,290.802,573.237,0.936234
"Aug 7, 06:00 pm",87.3785,0.442766,38.6883,24.3117,571.913,290.716,290,0,0
"Aug 7, 07:00 pm",87.3785,0.443933,38.7902,24.2663,571.829,290.613,290,0,0
"Aug 7, 08:00 pm",87.3962,0.436027,38.1071,24.0268,571.735,291.362,290,0,0
"Aug 7, 09:00 pm",87.3786,0.436673,38.1559,23.9991,571.629,291.306,290,0,0
"Aug 7, 10:00 pm",87.3785,0.439245,38.3806,23.9003,571.507,291.071,290,0,0
"Aug 7, 11:00 pm",87.3785,0.441423,38.5709,23.8168,571.364,290.877,290,0,0
"Aug 8, 12:00 am",87.3785,0.442726,38.6847,23.7678,571.192,290.766,290,0,0
"Aug 8, 01:00 am",87.3785,0.443629,38.7636,23.7333,570.974,290.697,290,0,0
"Aug 8, 02:00 am",87.3785,0.444772,38.8635,23.6897,570.68,290.612,290,0,0
"Aug 8, 03:00 am",87.4049,0.440871,38.5343,23.2962,570.219,291.01,290,0,0
"Aug 8, 04:00 am",6.6307,0.154085,2.69564,1.91539,572.368,284.727,290,0,0
"Aug 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 08:00 am",34.813,0,0,0,573.764,290,290,403.096,0.362076
"Aug 8, 09:00 am",87.4346,0.396217,34.621,21.4396,573.303,290.738,290.651,573.303,0.949968
"Aug 8, 10:00 am",87.3784,0.438031,38.2744,23.9491,573.391,291.067,290.532,573.391,0.96137
"Aug 8, 11:00 am",87.3785,0.435619,38.0637,24.0414,573.384,291.296,290.57,573.384,0.964114
"Aug 8, 12:00 pm",91.1949,0.443445,40.44,25.2517,573.341,291.044,290.347,573.341,0.960871
"Aug 8, 01:00 pm",91.143,0.443311,40.4047,25.2435,573.198,291.059,290.359,573.198,0.958518
"Aug 8, 02:00 pm",91.1295,0.442706,40.3436,25.2637,573.21,291.113,290.411,573.21,0.957321
"Aug 8, 03:00 pm",91.1538,0.443386,40.4163,25.2426,573.224,291.051,290.352,573.224,0.95622
"Aug 8, 04:00 pm",91.141,0.443629,40.4328,25.2294,573.164,291.031,284.791,573.164,0.953999
"Aug 8, 05:00 pm",91.1963,0.443569,40.4519,25.2454,573.335,291.033,291.007,573.335,0.920492
"Aug 8, 06:00 pm",87.3785,0.44246,38.6615,24.3251,571.91,290.745,290,0,0
"Aug 8, 07:00 pm",87.3785,0.444484,38.8383,24.2468,571.826,290.562,290,0,0
"Aug 8, 08:00 pm",87.3785,0.43537,38.042,24.0507,571.732,291.422,290,0,0
"Aug 8, 09:00 pm",87.3785,0.438602,38.3244,23.9263,571.626,291.124,290,0,0
"Aug 8, 10:00 pm",87.3786,0.441356,38.5651,23.8203,571.503,290.874,290,0,0
"Aug 8, 11:00 pm",87.3785,0.443531,38.7551,23.7365,571.36,290.68,290,0,0
"Aug 9, 12:00 am",87.3497,0.443018,38.6975,23.1984,571.187,290.736,290,0,0
"Aug 9, 01:00 am",87.3076,0.422584,36.8948,23.977,570.969,292.661,290,0,0
"Aug 9, 02:00 am",87.3789,0.423832,37.034,23.9481,570.673,292.572,290,0,0
"Aug 9, 03:00 am",87.3791,0.424498,37.0923,23.9223,570.207,292.539,290,0,0
"Aug 9, 04:00 am",5.14214,0.119491,2.09049,1.47733,572.74,285.911,290,0,0
"Aug 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 08:00 am",35.8836,0,0,0,573.768,290,290,406.397,0.374222
"Aug 9, 09:00 am",87.402,0.391219,34.1942,21.6111,573.322,291.702,291.168,573.322,0.952375
"Aug 9, 10:00 am",87.3784,0.443975,38.7939,23.7199,573.393,290.508,290.436,573.393,0.961781
"Aug 9, 11:00 am",87.3786,0.441272,38.5578,23.8237,573.384,290.762,290.675,573.384,0.964274
"Aug 9, 12:00 pm",90.948,0.434649,39.5304,24.9953,573.369,291.836,291.082,573.369,0.964927
"Aug 9, 01:00 pm",90.8862,0.433892,39.4348,25.0094,573.25,291.907,291.156,573.25,0.96414
"Aug 9, 02:00 pm",91.2098,0.444887,40.578,25.1973,573.261,290.916,290.536,573.261,0.963192
"Aug 9, 03:00 pm",91.1964,0.444351,40.5232,25.2171,573.267,290.964,290.498,573.267,0.961376
"Aug 9, 04:00 pm",91.2761,0.445095,40.6266,25.2056,573.441,290.893,290.39,573.441,0.953886
"Aug 9, 05:00 pm",91.2268,0.444687,40.5674,25.2093,573.329,290.932,290.944,573.329,0.919193
"Aug 9, 06:00 pm",87.3424,0.434885,37.9839,24.0588,571.952,291.449,290,0,0
"Aug 9, 07:00 pm",87.3787,0.43622,38.1164,24.017,571.868,291.333,290,0,0
"Aug 9, 08:00 pm",87.3785,0.438233,38.2922,23.9397,571.774,291.15,290,0,0
"Aug 9, 09:00 pm",87.3787,0.440606,38.4996,23.8488,571.668,290.934,290,0,0
"Aug 9, 10:00 pm",87.3785,0.442629,38.6763,23.7711,571.546,290.753,290,0,0
"Aug 9, 11:00 pm",87.3785,0.44421,38.8144,23.7104,571.403,290.614,290,0,0
"Aug 10, 12:00 am",87.3977,0.440178,38.4706,23.3203,571.23,291.004,290,0,0
"Aug 10, 01:00 am",87.3998,0.436112,38.1161,23.478,571.012,291.4,290,0,0
"Aug 10, 02:00 am",87.3956,0.431874,37.7439,23.6406,570.717,291.816,290,0,0
"Aug 10, 03:00 am",87.3802,0.425889,37.2143,24.4188,570.254,292.405,290,0,0
"Aug 10, 04:00 am",5.5252,0.128391,2.24621,1.5938,572.659,285.605,290,0,0
"Aug 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 08:00 am",37.4946,0,0,0,573.759,290,290,411.625,0.389797
"Aug 10, 09:00 am",87.3784,0.412713,36.0622,22.032,573.313,290.457,290.385,573.313,0.950009
"Aug 10, 10:00 am",87.3786,0.441302,38.5604,23.8243,573.398,290.758,290.673,573.398,0.961812
"Aug 10, 11:00 am",87.3784,0.438956,38.3553,23.9139,573.391,290.98,290.883,573.391,0.96487
"Aug 10, 12:00 pm",91.1857,0.442827,40.3795,25.2748,573.367,291.098,290.4,573.367,0.964557
"Aug 10, 01:00 pm",91.1196,0.441938,40.2692,25.2932,573.247,291.181,290.476,573.247,0.963523
"Aug 10, 02:00 pm",91.0809,0.440558,40.1264,25.3384,573.25,291.304,290.595,573.25,0.96133
"Aug 10, 03:00 pm",91.0877,0.440716,40.1438,25.334,573.257,291.29,290.581,573.257,0.959441
"Aug 10, 04:00 pm",91.1313,0.440941,40.1835,25.3361,573.368,291.268,290.562,573.368,0.94738
"Aug 10, 05:00 pm",91.1054,0.440606,40.1416,25.343,573.32,291.299,291.273,573.32,0.91686
"Aug 10, 06:00 pm",87.3785,0.441721,38.597,24.353,571.953,290.811,290,0,0
"Aug 10, 07:00 pm",87.3785,0.443483,38.7509,24.2845,571.869,290.652,290,0,0
"Aug 10, 08:00 pm",87.362,0.434042,37.9188,24.0966,571.775,291.541,290,0,0
"Aug 10, 09:00 pm",87.3785,0.437493,38.2275,23.9683,571.669,291.226,290,0,0
"Aug 10, 10:00 pm",87.3787,0.440466,38.4873,23.8542,571.547,290.954,290,0,0
"Aug 10, 11:00 pm",87.3785,0.443221,38.728,23.7483,571.404,290.706,290,0,0
"Aug 11, 12:00 am",87.3083,0.422712,36.9063,23.9728,571.232,292.633,290,0,0
"Aug 11, 01:00 am",87.3731,0.42342,36.9955,23.963,571.013,292.588,290,0,0
"Aug 11, 02:00 am",87.3789,0.424532,37.0951,23.922,570.717,292.503,290,0,0
"Aug 11, 03:00 am",87.3784,0.424959,37.1322,23.9053,570.249,292.493,290,0,0
"Aug 11, 04:00 am",4.57238,0.10625,1.85886,1.31359,572.894,286.363,290,0,0
"Aug 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 08:00 am",37.9331,0,0,0,573.637,290,290,412.928,0.398358
"Aug 11, 09:00 am",87.3784,0.413427,36.1246,22.2074,573.337,290.6,290.547,573.337,0.954367
"Aug 11, 10:00 am",87.3784,0.439518,38.4044,23.8913,573.398,290.926,290.833,573.398,0.962301
"Aug 11, 11:00 am",87.3786,0.436912,38.1768,23.9913,573.385,291.174,291.065,573.385,0.964072
"Aug 11, 12:00 pm",87.3785,0.444758,38.8623,24.2347,573.365,290.436,290.368,573.365,0.964806
"Aug 11, 01:00 pm",87.3785,0.443986,38.7948,24.2639,573.243,290.517,290.435,573.243,0.963305
"Aug 11, 02:00 pm",87.3785,0.442771,38.6887,24.3104,573.247,290.63,290.543,573.247,0.9611
"Aug 11, 03:00 pm",87.3785,0.443639,38.7646,24.2768,573.255,290.548,290.466,573.255,0.959401
"Aug 11, 04:00 pm",91.151,0.442203,40.3072,25.288,573.318,291.156,290.766,573.318,0.944866
"Aug 11, 05:00 pm",91.1528,0.442068,40.2957,25.2938,573.335,291.167,291.142,573.335,0.920519
"Aug 11, 06:00 pm",87.3433,0.443661,38.7508,24.2692,571.943,290.626,290,0,0
"Aug 11, 07:00 pm",87.4236,0.434969,38.0266,24.0761,571.859,291.457,290,0,0
"Aug 11, 08:00 pm",87.3785,0.43734,38.2141,23.9736,571.765,291.234,290,0,0
"Aug 11, 09:00 pm",87.3785,0.439788,38.428,23.8797,571.659,291.011,290,0,0
"Aug 11, 10:00 pm",87.3785,0.442233,38.6416,23.786,571.536,290.79,290,0,0
"Aug 11, 11:00 pm",87.3785,0.444244,38.8173,23.7088,571.393,290.612,290,0,0
"Aug 12, 12:00 am",87.3131,0.422927,36.927,23.9655,571.221,292.614,290,0,0
"Aug 12, 01:00 am",87.3762,0.423559,37.009,23.9583,571.003,292.576,290,0,0
"Aug 12, 02:00 am",87.3789,0.424653,37.1057,23.9174,570.707,292.493,290,0,0
"Aug 12, 03:00 am",87.3791,0.424667,37.107,23.9167,570.24,292.521,290,0,0
"Aug 12, 04:00 am",4.5672,0.10613,1.85675,1.31342,572.894,286.367,290,0,0
"Aug 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 08:00 am",38.1589,0,0,0,573.636,290,290,413.661,0.400824
"Aug 12, 09:00 am",87.3785,0.412371,36.0323,22.3524,573.337,290.808,290.742,573.337,0.954393
"Aug 12, 10:00 am",87.3784,0.437851,38.2587,23.9542,573.398,291.084,290.982,573.398,0.962524
"Aug 12, 11:00 am",87.3784,0.435859,38.0847,24.0306,573.384,291.273,291.159,573.384,0.964264
"Aug 12, 12:00 pm",87.3785,0.442508,38.6657,24.3225,573.36,290.648,290.568,573.36,0.964244
"Aug 12, 01:00 pm",87.3785,0.441914,38.6138,24.3454,573.244,290.711,290.62,573.244,0.963534
"Aug 12, 02:00 pm",87.3787,0.44086,38.5218,24.3859,573.259,290.809,290.713,573.259,0.962713
"Aug 12, 03:00 pm",87.3786,0.441321,38.562,24.3679,573.26,290.766,290.673,573.26,0.959971
"Aug 12, 04:00 pm",91.0786,0.439706,40.0478,25.3717,573.318,291.38,290.673,573.318,0.9448
"Aug 12, 05:00 pm",91.0735,0.439437,40.0211,25.3809,573.326,291.404,291.378,573.326,0.918239
"Aug 12, 06:00 pm",87.3785,0.442812,38.6923,24.3093,571.949,290.71,290,0,0
"Aug 12, 07:00 pm",87.3785,0.444358,38.8274,24.2493,571.865,290.571,290,0,0
"Aug 12, 08:00 pm",87.4112,0.434933,38.018,24.0734,571.771,291.464,290,0,0
"Aug 12, 09:00 pm",87.3785,0.437871,38.2605,23.952,571.665,291.191,290,0,0
"Aug 12, 10:00 pm",87.3788,0.440364,38.4784,23.8562,571.543,290.964,290,0,0
"Aug 12, 11:00 pm",87.3785,0.442572,38.6713,23.7711,571.4,290.767,290,0,0
"Aug 13, 12:00 am",87.3785,0.443319,38.7366,23.7421,571.228,290.709,290,0,0
"Aug 13, 01:00 am",87.3785,0.444451,38.8354,23.6985,571.011,290.618,290,0,0
"Aug 13, 02:00 am",87.367,0.439387,38.3879,23.3407,570.716,291.109,290,0,0
"Aug 13, 03:00 am",87.3973,0.435493,38.0609,24.0511,570.256,291.509,290,0,0
"Aug 13, 04:00 am",6.57265,0.152737,2.67204,1.89787,572.396,284.772,290,0,0
"Aug 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 08:00 am",38.6994,0,0,0,573.639,290,290,415.421,0.4074
"Aug 13, 09:00 am",87.3784,0.413838,36.1605,22.5473,573.341,290.932,290.571,573.341,0.954851
"Aug 13, 10:00 am",87.3784,0.435656,38.067,24.038,573.398,291.291,290.652,573.398,0.962476
"Aug 13, 11:00 am",87.3785,0.445062,38.8889,24.2233,573.379,290.407,290.341,573.379,0.963825
"Aug 13, 12:00 pm",91.1244,0.440812,40.1687,25.339,573.359,291.279,290.573,573.359,0.963843
"Aug 13, 01:00 pm",91.0688,0.440417,40.1082,25.3413,573.226,291.318,290.607,573.226,0.961073
"Aug 13, 02:00 pm",91.0486,0.439613,40.0262,25.369,573.236,291.39,290.682,573.236,0.959701
"Aug 13, 03:00 pm",91.0607,0.439958,40.0628,25.3583,573.242,291.359,290.648,573.242,0.957647
"Aug 13, 04:00 pm",91.1002,0.439919,40.0767,25.3698,573.364,291.36,290.652,573.364,0.94648
"Aug 13, 05:00 pm",91.0786,0.439618,40.0398,25.3762,573.325,291.388,291.362,573.325,0.918007
"Aug 13, 06:00 pm",87.3785,0.443091,38.7166,24.3001,571.943,290.684,290,0,0
"Aug 13, 07:00 pm",87.3785,0.444829,38.8685,24.2329,571.859,290.527,290,0,0
"Aug 13, 08:00 pm",87.3785,0.43541,38.0455,24.0486,571.765,291.416,290,0,0
"Aug 13, 09:00 pm",87.3785,0.438275,38.2958,23.9381,571.658,291.153,290,0,0
"Aug 13, 10:00 pm",87.3787,0.440615,38.5004,23.8477,571.536,290.941,290,0,0
"Aug 13, 11:00 pm",87.3785,0.442471,38.6625,23.7759,571.393,290.777,290,0,0
"Aug 14, 12:00 am",87.3785,0.444264,38.8191,23.7075,571.221,290.621,290,0,0
"Aug 14, 01:00 am",87.3454,0.443404,38.7294,23.1815,571.003,290.712,290,0,0
"Aug 14, 02:00 am",87.4021,0.433943,37.9275,24.113,570.709,291.624,290,0,0
"Aug 14, 03:00 am",87.381,0.425503,37.1809,23.8807,570.247,292.442,290,0,0
"Aug 14, 04:00 am",6.15438,0.143014,2.502,1.77386,572.499,285.105,290,0,0
"Aug 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 08:00 am",38.7152,0,0,0,573.638,290,290,415.471,0.407332
"Aug 14, 09:00 am",87.3784,0.417518,36.4821,22.4144,573.337,290.594,290.516,573.337,0.954644
"Aug 14, 10:00 am",87.3784,0.439828,38.4315,23.8787,573.391,290.897,290.513,573.391,0.96226
"Aug 14, 11:00 am",87.3785,0.437751,38.25,23.9584,573.375,291.095,290.548,573.375,0.963905
"Aug 14, 12:00 pm",91.1763,0.442746,40.368,25.2736,573.346,291.106,290.407,573.346,0.962958
"Aug 14, 01:00 pm",91.1161,0.442245,40.2956,25.2785,573.209,291.154,290.45,573.209,0.959853
"Aug 14, 02:00 pm",91.0854,0.441109,40.1786,25.3164,573.216,291.256,290.547,573.216,0.958156
"Aug 14, 03:00 pm",91.0809,0.440856,40.1536,25.3253,573.225,291.278,290.569,573.225,0.956271
"Aug 14, 04:00 pm",91.1276,0.440305,40.1239,25.3592,573.412,291.324,290.616,573.412,0.948931
"Aug 14, 05:00 pm",91.0749,0.439535,40.0306,25.3764,573.322,291.395,291.369,573.322,0.917166
"Aug 14, 06:00 pm",87.3787,0.440424,38.4837,24.4025,571.938,290.933,290,0,0
"Aug 14, 07:00 pm",87.3785,0.442018,38.6229,24.3405,571.854,290.79,290,0,0
"Aug 14, 08:00 pm",87.3785,0.444378,38.8291,24.2487,571.76,290.576,290,0,0
"Aug 14, 09:00 pm",87.3785,0.435284,38.0344,24.0516,571.654,291.435,290,0,0
"Aug 14, 10:00 pm",87.3785,0.437883,38.2616,23.9514,571.532,291.198,290,0,0
"Aug 14, 11:00 pm",87.3785,0.4398,38.429,23.8775,571.389,291.026,290,0,0
"Aug 15, 12:00 am",87.3786,0.440909,38.526,23.8357,571.217,290.934,290,0,0
"Aug 15, 01:00 am",87.3785,0.442172,38.6363,23.7867,571,290.831,290,0,0
"Aug 15, 02:00 am",87.3785,0.443338,38.7382,23.7415,570.705,290.743,290,0,0
"Aug 15, 03:00 am",87.3785,0.443783,38.7771,23.7244,570.245,290.734,290,0,0
"Aug 15, 04:00 am",6.69816,0.15566,2.72306,1.93867,572.36,284.672,290,0,0
"Aug 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 am",63.6177,0.0995103,8.69509,5.47635,573.543,290.281,290.134,496.314,0.699511
"Aug 15, 11:00 am",75.275,0.438529,33.0103,20.8396,567.951,289.777,290,0,0
"Aug 15, 12:00 pm",67.098,0.114145,10.4129,6.46623,573.478,290.236,290.097,504.354,0.725897
"Aug 15, 01:00 pm",90.7156,0.44394,40.2723,25.1056,571.863,291.03,290.821,573.383,0.845787
"Aug 15, 02:00 pm",91.1182,0.442722,40.34,25.2551,573.174,291.112,290.409,573.174,0.954466
"Aug 15, 03:00 pm",90.391,0.442483,39.9964,25.0814,571.018,291.179,290,0,0
"Aug 15, 04:00 pm",81.8441,0.435185,35.6173,22.6333,570.537,290.797,290,0,0
"Aug 15, 05:00 pm",51.8425,0.0395859,3.60836,2.26042,573.58,290.1,290.07,456.982,0.553087
"Aug 15, 06:00 pm",24.0023,0.407589,9.78306,6.99615,569.771,279.213,290,0,0
"Aug 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 08:00 am",39.7104,0,0,0,573.638,290,290,418.706,0.418516
"Aug 16, 09:00 am",87.3784,0.424502,37.0923,22.6108,573.339,290.418,289.812,573.339,0.954902
"Aug 16, 10:00 am",87.3785,0.441863,38.6093,23.8008,573.39,290.706,289.813,573.39,0.962457
"Aug 16, 11:00 am",87.3784,0.439534,38.4058,23.8903,573.372,290.926,289.827,573.372,0.963809
"Aug 16, 12:00 pm",90.9132,0.433625,39.4222,25.0256,573.354,291.929,290.21,573.354,0.964267
"Aug 16, 01:00 pm",91.1656,0.443627,40.4435,25.2371,573.238,291.029,289.807,573.238,0.962969
"Aug 16, 02:00 pm",91.1935,0.444524,40.5377,25.206,573.243,290.949,289.739,573.243,0.961099
"Aug 16, 03:00 pm",91.1966,0.444443,40.5317,25.2102,573.26,290.956,289.709,573.26,0.960225
"Aug 16, 04:00 pm",91.2248,0.444005,40.5042,25.2348,573.382,290.992,289.899,573.382,0.950704
"Aug 16, 05:00 pm",91.1995,0.443589,40.4551,25.2448,573.343,291.031,291.005,573.343,0.922728
"Aug 16, 06:00 pm",87.3603,0.434037,37.9176,24.0949,571.216,291.576,290,0,0
"Aug 16, 07:00 pm",87.3785,0.435417,38.0461,24.0465,571.132,291.455,290,0,0
"Aug 16, 08:00 pm",87.3785,0.437626,38.2391,23.9616,571.038,291.254,290,0,0
"Aug 16, 09:00 pm",87.3785,0.4398,38.4291,23.878,570.931,291.057,290,0,0
"Aug 16, 10:00 pm",87.3785,0.441818,38.6054,23.8003,570.809,290.878,290,0,0
"Aug 16, 11:00 pm",87.3785,0.443567,38.7582,23.733,570.666,290.725,290,0,0
"Aug 17, 12:00 am",87.3785,0.442824,38.6933,23.7602,570.493,290.806,290,0,0
"Aug 17, 01:00 am",87.3785,0.443525,38.7545,23.7331,570.275,290.756,290,0,0
"Aug 17, 02:00 am",87.3785,0.444198,38.8134,23.7073,569.978,290.714,290,0,0
"Aug 17, 03:00 am",87.3943,0.443034,38.7186,23.7598,569.51,290.857,290,0,0
"Aug 17, 04:00 am",3.94816,0.0917457,1.6051,1.14,572.882,286.872,290,0,0
"Aug 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 08:00 am",40.6824,0,0,0,573.638,290,290,421.865,0.429405
"Aug 17, 09:00 am",87.3785,0.426484,37.2656,22.9875,573.349,290.701,290.617,573.349,0.955564
"Aug 17, 10:00 am",87.3784,0.438583,38.3227,23.9257,573.393,291.015,290.492,573.393,0.962647
"Aug 17, 11:00 am",87.3784,0.435787,38.0784,24.0331,573.371,291.281,290.549,573.371,0.963501
"Aug 17, 12:00 pm",91.1332,0.441395,40.2258,25.3167,573.335,291.228,290.523,573.335,0.961573
"Aug 17, 01:00 pm",91.0636,0.440504,40.1139,25.3347,573.203,291.31,290.599,573.203,0.958831
"Aug 17, 02:00 pm",91.0288,0.439236,39.9831,25.3767,573.21,291.425,290.719,573.21,0.957096
"Aug 17, 03:00 pm",91.0391,0.439442,40.0064,25.3712,573.223,291.406,290.699,573.223,0.955492
"Aug 17, 04:00 pm",91.0822,0.439445,40.0256,25.3821,573.352,291.403,290.699,573.352,0.944483
"Aug 17, 05:00 pm",91.0628,0.439147,39.9899,25.3891,573.32,291.43,291.405,573.32,0.91662
"Aug 17, 06:00 pm",87.3785,0.442689,38.6815,24.3138,571.873,290.726,290,0,0
"Aug 17, 07:00 pm",87.3785,0.444309,38.8231,24.2508,571.789,290.58,290,0,0
"Aug 17, 08:00 pm",87.3801,0.435097,38.0188,24.0588,571.695,291.45,290,0,0
"Aug 17, 09:00 pm",87.3785,0.438488,38.3145,23.9281,571.588,291.137,290,0,0
"Aug 17, 10:00 pm",87.3785,0.441411,38.5698,23.8159,571.466,290.871,290,0,0
"Aug 17, 11:00 pm",87.3785,0.443708,38.7706,23.7276,571.323,290.666,290,0,0
"Aug 18, 12:00 am",87.3562,0.442814,38.6826,23.7586,571.15,290.758,290,0,0
"Aug 18, 01:00 am",87.3192,0.423031,36.9387,23.9595,570.931,292.623,290,0,0
"Aug 18, 02:00 am",87.3789,0.423734,37.0254,23.9484,570.634,292.584,290,0,0
"Aug 18, 03:00 am",87.3792,0.424402,37.0839,23.9229,570.167,292.551,290,0,0
"Aug 18, 04:00 am",4.98227,0.115776,2.0255,1.43139,572.768,286.039,290,0,0
"Aug 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 08:00 am",40.0613,0,0,0,573.645,290,290,419.853,0.423973
"Aug 18, 09:00 am",87.3787,0.422561,36.9229,22.8477,573.338,290.77,290.681,573.338,0.954698
"Aug 18, 10:00 am",87.3785,0.437375,38.2172,23.9717,573.379,291.13,291.024,573.379,0.960482
"Aug 18, 11:00 am",87.3663,0.434299,37.943,24.0868,573.337,291.422,290.858,573.337,0.958987
"Aug 18, 12:00 pm",87.3785,0.444842,38.8696,24.2325,573.307,290.432,290.36,573.307,0.958781
"Aug 18, 01:00 pm",87.3785,0.444295,38.8218,24.2534,573.167,290.493,290.407,573.167,0.955596
"Aug 18, 02:00 pm",87.3785,0.443291,38.7341,24.292,573.168,290.587,290.496,573.168,0.953193
"Aug 18, 03:00 pm",87.3785,0.443524,38.7544,24.2829,573.179,290.564,290.476,573.179,0.951146
"Aug 18, 04:00 pm",91.1471,0.44187,40.2751,25.3019,573.335,291.185,290.482,573.335,0.940506
"Aug 18, 05:00 pm",91.1208,0.441507,40.2305,25.3095,573.287,291.219,291.193,573.287,0.909508
"Aug 18, 06:00 pm",87.3785,0.44335,38.7393,24.2895,571.889,290.663,290,0,0
"Aug 18, 07:00 pm",87.3438,0.443469,38.7343,24.2773,571.805,290.653,290,0,0
"Aug 18, 08:00 pm",87.3785,0.435652,38.0666,24.0384,571.711,291.396,290,0,0
"Aug 18, 09:00 pm",87.3785,0.43823,38.2919,23.9393,571.604,291.161,290,0,0
"Aug 18, 10:00 pm",87.3787,0.440428,38.4841,23.8548,571.482,290.962,290,0,0
"Aug 18, 11:00 pm",87.3785,0.442125,38.6322,23.7894,571.339,290.813,290,0,0
"Aug 19, 12:00 am",87.3785,0.443261,38.7314,23.7447,571.166,290.718,290,0,0
"Aug 19, 01:00 am",87.3785,0.443918,38.7889,23.7195,570.948,290.672,290,0,0
"Aug 19, 02:00 am",87.3785,0.444672,38.8548,23.6907,570.653,290.623,290,0,0
"Aug 19, 03:00 am",87.3946,0.437096,38.1998,23.4365,570.191,291.363,290,0,0
"Aug 19, 04:00 am",6.61237,0.153657,2.68819,1.90812,572.362,284.743,290,0,0
"Aug 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 08:00 am",41.5613,0,0,0,573.646,290,290,424.729,0.44092
"Aug 19, 09:00 am",87.3784,0.429087,37.4929,23.298,573.349,290.881,290.505,573.349,0.9555
"Aug 19, 10:00 am",87.3787,0.436791,38.1662,23.9951,573.383,291.185,290.559,573.383,0.960726
"Aug 19, 11:00 am",87.3663,0.434449,37.9562,24.0819,573.333,291.408,290.595,573.333,0.958213
"Aug 19, 12:00 pm",87.3533,0.442191,38.6268,23.7784,573.267,290.68,290.246,573.267,0.953873
"Aug 19, 01:00 pm",87.3785,0.444995,38.883,24.2251,573.414,290.411,290.347,573.414,0.950353
"Aug 19, 02:00 pm",87.3785,0.444137,38.8081,24.2575,573.414,290.491,290.07,573.414,0.94768
"Aug 19, 03:00 pm",87.3785,0.443469,38.7497,24.2837,573.438,290.553,290.029,573.438,0.947324
"Aug 19, 04:00 pm",91.1053,0.44155,40.2275,25.303,573.237,291.216,290.51,573.237,0.931887
"Aug 19, 05:00 pm",91.0999,0.440953,40.1707,25.3256,573.273,291.269,291.243,573.273,0.906631
"Aug 19, 06:00 pm",87.3785,0.443031,38.7114,24.302,571.984,290.687,290,0,0
"Aug 19, 07:00 pm",87.3785,0.444806,38.8665,24.2333,571.901,290.527,290,0,0
"Aug 19, 08:00 pm",87.3785,0.435421,38.0464,24.0475,571.807,291.412,290,0,0
"Aug 19, 09:00 pm",87.3785,0.438691,38.3321,23.9219,571.7,291.111,290,0,0
"Aug 19, 10:00 pm",87.3785,0.441622,38.5883,23.8093,571.578,290.845,290,0,0
"Aug 19, 11:00 pm",87.3785,0.443941,38.7908,23.7202,571.435,290.637,290,0,0
"Aug 20, 12:00 am",87.299,0.422342,36.87,23.9824,571.262,292.664,290,0,0
"Aug 20, 01:00 am",87.3775,0.423624,37.0152,23.954,571.043,292.568,290,0,0
"Aug 20, 02:00 am",87.3785,0.425179,37.1515,23.8946,570.746,292.44,290,0,0
"Aug 20, 03:00 am",87.3788,0.426002,37.2235,23.8632,570.278,292.393,290,0,0
"Aug 20, 04:00 am",4.92054,0.114342,2.0004,1.41144,572.815,286.085,290,0,0
"Aug 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 08:00 am",43.7154,0,0,0,573.646,290,290,431.73,0.464476
"Aug 20, 09:00 am",87.3784,0.443764,38.7754,23.7271,573.364,290.53,290.455,573.364,0.955578
"Aug 20, 10:00 am",87.3788,0.440526,38.4926,23.8513,573.396,290.831,290.741,573.396,0.961072
"Aug 20, 11:00 am",87.3785,0.437486,38.2268,23.9677,573.358,291.121,291.014,573.358,0.960169
"Aug 20, 12:00 pm",90.9173,0.434039,39.4616,25.0096,573.331,291.892,291.141,573.331,0.959899
"Aug 20, 01:00 pm",90.9831,0.437697,39.8231,25.4277,573.208,291.564,290.889,573.208,0.95788
"Aug 20, 02:00 pm",91.1863,0.444577,40.5393,25.2011,573.217,290.945,290.596,573.217,0.956699
"Aug 20, 03:00 pm",91.1838,0.444322,40.515,25.2108,573.232,290.967,290.525,573.232,0.955203
"Aug 20, 04:00 pm",91.2244,0.443747,40.4806,25.2441,573.403,291.015,290.799,573.403,0.92566
"Aug 20, 05:00 pm",91.1691,0.442888,40.3777,25.2643,573.312,291.094,291.068,573.312,0.915139
"Aug 20, 06:00 pm",87.382,0.434618,37.9778,24.0778,571.927,291.481,290,0,0
"Aug 20, 07:00 pm",87.3785,0.435331,38.0386,24.0506,571.843,291.418,290,0,0
"Aug 20, 08:00 pm",87.3785,0.437279,38.2087,23.9758,571.749,291.241,290,0,0
"Aug 20, 09:00 pm",87.3785,0.439855,38.4339,23.8769,571.643,291.005,290,0,0
"Aug 20, 10:00 pm",87.3785,0.442135,38.6331,23.7894,571.52,290.8,290,0,0
"Aug 20, 11:00 pm",87.3785,0.443992,38.7954,23.7182,571.377,290.636,290,0,0
"Aug 21, 12:00 am",87.3936,0.428476,37.446,23.7699,571.205,292.1,290,0,0
"Aug 21, 01:00 am",87.3579,0.42284,36.9384,23.9802,570.986,292.642,290,0,0
"Aug 21, 02:00 am",87.3789,0.42398,37.047,23.9422,570.69,292.557,290,0,0
"Aug 21, 03:00 am",87.3791,0.42386,37.0366,23.9468,570.223,292.598,290,0,0
"Aug 21, 04:00 am",4.27204,0.09927,1.73676,1.22962,572.963,286.602,290,0,0
"Aug 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 08:00 am",42.8032,0,0,0,573.638,290,290,428.758,0.45285
"Aug 21, 09:00 am",87.3784,0.434125,37.9332,23.6843,573.355,291.008,290.912,573.355,0.955058
"Aug 21, 10:00 am",87.4588,0.43538,38.0778,24.0702,573.392,291.328,291.2,573.392,0.961869
"Aug 21, 11:00 am",87.3785,0.444926,38.877,24.2289,573.364,290.421,290.353,573.364,0.963024
"Aug 21, 12:00 pm",91.1405,0.441854,40.2708,25.3011,573.316,291.187,290.863,573.316,0.959582
"Aug 21, 01:00 pm",91.0792,0.441168,40.1812,25.3131,573.193,291.251,290.848,573.193,0.957309
"Aug 21, 02:00 pm",91.0485,0.439984,40.0599,25.3527,573.203,291.357,290.646,573.203,0.956124
"Aug 21, 03:00 pm",91.0714,0.440575,40.1238,25.3347,573.22,291.303,290.593,573.22,0.954803
"Aug 21, 04:00 pm",91.0847,0.440645,40.136,25.3352,573.254,291.297,290.898,573.254,0.93759
"Aug 21, 05:00 pm",91.0947,0.440314,40.1103,25.3509,573.313,291.325,291.299,573.313,0.91523
"Aug 21, 06:00 pm",87.3946,0.436287,38.1291,24.5676,571.919,291.326,290,0,0
"Aug 21, 07:00 pm",87.3785,0.435445,38.0485,24.0479,571.835,291.408,290,0,0
"Aug 21, 08:00 pm",87.3785,0.438061,38.2771,23.9473,571.741,291.168,290,0,0
"Aug 21, 09:00 pm",87.3786,0.441095,38.5423,23.8307,571.634,290.89,290,0,0
"Aug 21, 10:00 pm",87.3785,0.443991,38.7953,23.7191,571.512,290.628,290,0,0
"Aug 21, 11:00 pm",87.3965,0.431066,37.6737,23.6717,571.369,291.849,290,0,0
"Aug 22, 12:00 am",87.3376,0.424024,37.0332,24.4788,571.196,292.515,290,0,0
"Aug 22, 01:00 am",87.3705,0.423318,36.9855,23.9654,570.977,292.6,290,0,0
"Aug 22, 02:00 am",87.3789,0.424697,37.1096,23.9143,570.68,292.49,290,0,0
"Aug 22, 03:00 am",87.3785,0.425344,37.1659,23.8892,570.211,292.459,290,0,0
"Aug 22, 04:00 am",3.98148,0.0925183,1.61863,1.14428,573.032,286.833,290,0,0
"Aug 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 08:00 am",43.5084,0,0,0,573.64,290,290,431.052,0.461066
"Aug 22, 09:00 am",87.3784,0.441975,38.6191,23.7106,573.365,290.61,290.532,573.365,0.95643
"Aug 22, 10:00 am",87.3788,0.440538,38.4937,23.8501,573.4,290.83,290.74,573.4,0.963174
"Aug 22, 11:00 am",87.3784,0.438087,38.2794,23.9439,573.377,291.063,290.96,573.377,0.964271
"Aug 22, 12:00 pm",91.2397,0.444873,40.5901,25.2039,573.351,290.915,290.84,573.351,0.963836
"Aug 22, 01:00 pm",91.1977,0.444658,40.5518,25.2016,573.244,290.937,290.806,573.244,0.962329
"Aug 22, 02:00 pm",91.1822,0.444026,40.4873,25.2225,573.253,290.993,290.978,573.253,0.96076
"Aug 22, 03:00 pm",91.1863,0.444095,40.4954,25.2206,573.259,290.987,290.682,573.259,0.958613
"Aug 22, 04:00 pm",91.2332,0.443619,40.4728,25.2511,573.441,291.026,290.845,573.441,0.93091
"Aug 22, 05:00 pm",91.1607,0.442701,40.3569,25.2691,573.304,291.111,291.085,573.304,0.913284
"Aug 22, 06:00 pm",87.3629,0.434586,37.9667,24.0748,571.949,291.48,290,0,0
"Aug 22, 07:00 pm",87.3785,0.435664,38.0677,24.0374,571.865,291.386,290,0,0
"Aug 22, 08:00 pm",87.3785,0.437748,38.2497,23.9572,571.771,291.196,290,0,0
"Aug 22, 09:00 pm",87.3788,0.440229,38.4667,23.862,571.665,290.969,290,0,0
"Aug 22, 10:00 pm",87.3785,0.442707,38.6831,23.7665,571.543,290.746,290,0,0
"Aug 22, 11:00 pm",87.3785,0.444687,38.8561,23.6903,571.4,290.57,290,0,0
"Aug 23, 12:00 am",87.3973,0.431772,37.7357,24.1946,571.227,291.792,290,0,0
"Aug 23, 01:00 am",87.3522,0.42277,36.9298,23.9799,571.009,292.647,290,0,0
"Aug 23, 02:00 am",87.3789,0.423983,37.0472,23.9406,570.713,292.555,290,0,0
"Aug 23, 03:00 am",87.3791,0.424381,37.082,23.9256,570.247,292.548,290,0,0
"Aug 23, 04:00 am",4.57239,0.10625,1.85886,1.31468,572.894,286.363,290,0,0
"Aug 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 08:00 am",43.3256,0,0,0,573.639,290,290,430.457,0.458928
"Aug 23, 09:00 am",87.3784,0.440796,38.5161,23.6715,573.357,290.633,290.554,573.357,0.955552
"Aug 23, 10:00 am",87.3784,0.440067,38.4524,23.8696,573.39,290.875,290.784,573.39,0.962115
"Aug 23, 11:00 am",87.3784,0.438343,38.3018,23.9361,573.363,291.04,290.937,573.363,0.962775
"Aug 23, 12:00 pm",91.0314,0.438688,39.9344,25.401,573.266,291.473,290.773,573.266,0.954034
"Aug 23, 01:00 pm",91.2491,0.444589,40.5684,25.767,573.404,290.939,290.886,573.404,0.94857
"Aug 23, 02:00 pm",91.1967,0.442908,40.3917,25.8214,573.393,291.091,290.713,573.393,0.944408
"Aug 23, 03:00 pm",91.2107,0.443178,40.4225,25.8143,573.412,291.066,290.398,573.412,0.943243
"Aug 23, 04:00 pm",91.1515,0.443591,40.434,25.7826,573.199,291.033,290.687,573.199,0.926164
"Aug 23, 05:00 pm",91.1645,0.443649,40.445,25.7835,573.233,291.028,291.003,573.233,0.899025
"Aug 23, 06:00 pm",87.3786,0.444009,38.7968,24.8126,571.986,290.596,290,0,0
"Aug 23, 07:00 pm",87.3444,0.438885,38.3342,24.4526,571.902,291.076,290,0,0
"Aug 23, 08:00 pm",87.3785,0.441334,38.5631,24.366,571.808,290.857,290,0,0
"Aug 23, 09:00 pm",87.3785,0.444841,38.8695,24.2298,571.702,290.536,290,0,0
"Aug 23, 10:00 pm",87.3787,0.436246,38.1186,24.0135,571.581,291.349,290,0,0
"Aug 23, 11:00 pm",87.3785,0.438782,38.3401,23.9157,571.438,291.119,290,0,0
"Aug 24, 12:00 am",87.3785,0.441496,38.5773,23.8102,571.266,290.876,290,0,0
"Aug 24, 01:00 am",87.3785,0.442531,38.6677,23.7697,571.049,290.795,290,0,0
"Aug 24, 02:00 am",87.3785,0.443522,38.7543,23.731,570.754,290.723,290,0,0
"Aug 24, 03:00 am",87.3785,0.443769,38.7759,23.7217,570.294,290.732,290,0,0
"Aug 24, 04:00 am",7.08975,0.164638,2.88239,2.05197,572.282,284.366,290,0,0
"Aug 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 08:00 am",43.2379,0,0,0,573.654,290,290,430.187,0.461634
"Aug 24, 09:00 am",87.3785,0.435235,38.0302,23.8401,573.351,291.115,290.619,573.351,0.956121
"Aug 24, 10:00 am",87.4036,0.43977,38.4375,24.4311,573.367,290.908,290.43,573.367,0.95988
"Aug 24, 11:00 am",87.3785,0.442386,38.655,24.3239,573.304,290.663,290.266,573.304,0.956405
"Aug 24, 12:00 pm",91.1073,0.441306,40.2062,25.3127,573.265,291.237,290.531,573.265,0.955093
"Aug 24, 01:00 pm",91.1325,0.440485,40.1425,25.3521,573.411,291.308,290.601,573.411,0.950442
"Aug 24, 02:00 pm",91.093,0.439194,40.0075,25.3939,573.406,291.424,290.723,573.406,0.946818
"Aug 24, 03:00 pm",91.1141,0.439774,40.0696,25.3761,573.418,291.372,290.666,573.418,0.944532
"Aug 24, 04:00 pm",91.0906,0.439837,40.065,25.3678,573.342,291.367,290.66,573.342,0.936503
"Aug 24, 05:00 pm",91.0544,0.43988,40.053,25.3568,573.23,291.366,291.34,573.23,0.897716
"Aug 24, 06:00 pm",87.3787,0.440497,38.49,24.3984,571.985,290.924,290,0,0
"Aug 24, 07:00 pm",87.3785,0.442805,38.6917,24.3086,571.901,290.714,290,0,0
"Aug 24, 08:00 pm",87.3719,0.439347,38.3865,23.8913,571.807,291.042,290,0,0
"Aug 24, 09:00 pm",87.3786,0.436727,38.1606,23.9951,571.701,291.296,290,0,0
"Aug 24, 10:00 pm",87.3785,0.439457,38.3991,23.8898,571.578,291.047,290,0,0
"Aug 24, 11:00 pm",87.3785,0.44165,38.5908,23.8053,571.435,290.851,290,0,0
"Aug 25, 12:00 am",87.3785,0.442167,38.6359,23.7847,571.262,290.814,290,0,0
"Aug 25, 01:00 am",87.3785,0.443179,38.7243,23.7456,571.044,290.735,290,0,0
"Aug 25, 02:00 am",87.3785,0.444113,38.8059,23.7095,570.748,290.668,290,0,0
"Aug 25, 03:00 am",87.3785,0.444754,38.8619,23.6848,570.286,290.641,290,0,0
"Aug 25, 04:00 am",7.00639,0.162694,2.84851,2.02392,572.299,284.433,290,0,0
"Aug 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 08:00 am",44.0413,0.00178731,0.156173,0.0955662,573.647,290.002,290.002,432.791,0.468551
"Aug 25, 09:00 am",87.3784,0.439368,38.3913,23.8924,573.342,290.944,290.498,573.342,0.95319
"Aug 25, 10:00 am",87.3665,0.434722,37.9801,24.0684,573.355,291.381,290.606,573.355,0.957228
"Aug 25, 11:00 am",87.3785,0.442224,38.6409,24.3309,573.305,290.678,290.238,573.305,0.956153
"Aug 25, 12:00 pm",87.3661,0.4348,37.9868,24.0648,573.177,291.384,290.493,573.177,0.944911
"Aug 25, 01:00 pm",87.3879,0.439241,38.3843,23.8982,573.354,290.957,290.277,573.354,0.941973
"Aug 25, 02:00 pm",87.3785,0.444637,38.8517,24.2361,573.36,290.448,290.007,573.36,0.939985
"Aug 25, 03:00 pm",87.3785,0.443966,38.7931,24.2625,573.386,290.509,289.966,573.386,0.939382
"Aug 25, 04:00 pm",91.089,0.44164,40.2285,25.2938,573.181,291.209,290.502,573.181,0.922567
"Aug 25, 05:00 pm",91.0856,0.441184,40.1855,25.3116,573.21,291.249,291.224,573.21,0.894001
"Aug 25, 06:00 pm",87.3785,0.443267,38.732,24.2933,571.94,290.668,290,0,0
"Aug 25, 07:00 pm",87.3941,0.436513,38.1487,24.0089,571.855,291.309,290,0,0
"Aug 25, 08:00 pm",87.3786,0.436753,38.1628,23.9973,571.761,291.29,290,0,0
"Aug 25, 09:00 pm",87.3785,0.439533,38.4057,23.8903,571.655,291.035,290,0,0
"Aug 25, 10:00 pm",87.3785,0.441826,38.6061,23.8019,571.533,290.828,290,0,0
"Aug 25, 11:00 pm",87.3785,0.443738,38.7732,23.7283,571.389,290.659,290,0,0
"Aug 26, 12:00 am",87.3785,0.443506,38.7529,23.7368,571.217,290.692,290,0,0
"Aug 26, 01:00 am",87.3785,0.444752,38.8618,23.6888,570.999,290.591,290,0,0
"Aug 26, 02:00 am",87.4011,0.433781,37.9129,23.5672,570.704,291.64,290,0,0
"Aug 26, 03:00 am",87.3403,0.423563,36.9941,23.9452,570.241,292.62,290,0,0
"Aug 26, 04:00 am",5.98608,0.139103,2.43358,1.72512,572.538,285.239,290,0,0
"Aug 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 08:00 am",45.2102,0.00745306,0.651442,0.423375,573.637,290.035,290.029,436.579,0.479091
"Aug 26, 09:00 am",87.3784,0.443676,38.7677,23.7306,573.354,290.539,290.462,573.354,0.954136
"Aug 26, 10:00 am",87.3788,0.440609,38.4999,23.8481,573.385,290.824,290.734,573.385,0.961593
"Aug 26, 11:00 am",87.3784,0.438209,38.29,23.9398,573.344,291.054,290.538,573.344,0.960892
