"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Aug 26, 12:00 pm",87.3787,0.436338,38.1266,24.0118,573.24,291.237,290.571,573.24,0.951773
"Aug 26, 01:00 pm",87.3784,0.435763,38.0763,24.033,573.41,291.281,290.544,573.41,0.949403
"Aug 26, 02:00 pm",87.3666,0.434689,37.9774,24.0703,573.42,291.38,290.536,573.42,0.948079
"Aug 26, 03:00 pm",87.366,0.434638,37.9726,24.0726,573.165,291.4,290.479,573.165,0.948654
"Aug 26, 04:00 pm",91.2558,0.444778,40.5886,25.2111,573.408,290.922,290.563,573.408,0.922361
"Aug 26, 05:00 pm",91.2002,0.444172,40.5086,25.2215,573.294,290.979,291.251,573.294,0.911023
"Aug 26, 06:00 pm",87.3785,0.442951,38.7044,24.3042,571.961,290.696,290,0,0
"Aug 26, 07:00 pm",87.3785,0.444969,38.8808,24.2264,571.877,290.513,290,0,0
"Aug 26, 08:00 pm",87.3788,0.436046,38.1011,24.0231,571.783,291.355,290,0,0
"Aug 26, 09:00 pm",87.3785,0.43934,38.3889,23.8967,571.677,291.052,290,0,0
"Aug 26, 10:00 pm",87.3785,0.44223,38.6414,23.7857,571.555,290.789,290,0,0
"Aug 26, 11:00 pm",87.3785,0.444557,38.8447,23.6964,571.411,290.581,290,0,0
"Aug 27, 12:00 am",87.3952,0.428623,37.4596,24.3156,571.239,292.085,290,0,0
"Aug 27, 01:00 am",87.3636,0.422985,36.9535,23.9753,571.02,292.627,290,0,0
"Aug 27, 02:00 am",87.3789,0.424373,37.0812,23.9263,570.723,292.518,290,0,0
"Aug 27, 03:00 am",87.3787,0.424838,37.1218,23.9079,570.256,292.504,290,0,0
"Aug 27, 04:00 am",4.94386,0.114883,2.00988,1.42003,572.804,286.067,290,0,0
"Aug 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 08:00 am",45.9528,0.0114939,1.00383,0.61499,573.651,290.014,290.015,439.012,0.490406
"Aug 27, 09:00 am",87.3784,0.442395,38.6558,23.7782,573.356,290.659,290.576,573.356,0.956984
"Aug 27, 10:00 am",87.3784,0.439461,38.3994,23.8909,573.39,290.932,290.838,573.39,0.962316
"Aug 27, 11:00 am",87.3786,0.437121,38.195,23.9807,573.352,291.156,291.046,573.352,0.961617
"Aug 27, 12:00 pm",91.2238,0.445005,40.5951,25.1927,573.292,290.905,290.655,573.292,0.957583
"Aug 27, 01:00 pm",91.1772,0.444744,40.5505,25.1914,573.176,290.93,290.622,573.176,0.955288
"Aug 27, 02:00 pm",91.1673,0.444308,40.5064,25.2061,573.184,290.969,290.584,573.184,0.953759
"Aug 27, 03:00 pm",91.1677,0.444051,40.4831,25.2166,573.207,290.992,290.508,573.207,0.952788
"Aug 27, 04:00 pm",91.2288,0.443629,40.4717,25.249,573.427,291.025,290.759,573.427,0.926177
"Aug 27, 05:00 pm",91.1619,0.442767,40.3635,25.2665,573.301,291.105,291.08,573.301,0.912668
"Aug 27, 06:00 pm",87.3785,0.443979,38.7942,24.2635,571.91,290.603,290,0,0
"Aug 27, 07:00 pm",87.3676,0.444681,38.8508,24.2353,571.826,290.542,290,0,0
"Aug 27, 08:00 pm",87.3808,0.435051,38.0151,24.0609,571.732,291.452,290,0,0
"Aug 27, 09:00 pm",87.3785,0.437902,38.2632,23.9509,571.626,291.19,290,0,0
"Aug 27, 10:00 pm",87.3788,0.440358,38.478,23.8567,571.504,290.967,290,0,0
"Aug 27, 11:00 pm",87.3785,0.442493,38.6644,23.7746,571.361,290.777,290,0,0
"Aug 28, 12:00 am",87.3785,0.443711,38.7708,23.7265,571.189,290.675,290,0,0
"Aug 28, 01:00 am",87.3785,0.444759,38.8623,23.6866,570.972,290.592,290,0,0
"Aug 28, 02:00 am",87.3948,0.435529,38.063,24.0491,570.677,291.477,290,0,0
"Aug 28, 03:00 am",87.3923,0.431817,37.7375,23.6387,570.216,291.854,290,0,0
"Aug 28, 04:00 am",6.28227,0.145987,2.55399,1.81365,572.455,285.004,290,0,0
"Aug 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 08:00 am",46.6679,0.0150781,1.3175,0.810628,573.653,290.023,290.02,441.334,0.498688
"Aug 28, 09:00 am",87.3784,0.439284,38.384,23.8975,573.362,290.951,290.853,573.362,0.957302
"Aug 28, 10:00 am",87.3787,0.436565,38.1465,24.0021,573.389,291.206,290.613,573.389,0.962027
"Aug 28, 11:00 am",87.3664,0.434591,37.9686,24.0747,573.342,291.394,290.636,573.342,0.96056
"Aug 28, 12:00 pm",91.1513,0.442537,40.3379,25.2736,573.29,291.126,290.425,573.29,0.957479
"Aug 28, 01:00 pm",91.1291,0.44302,40.372,25.2484,573.181,291.085,290.384,573.181,0.95596
"Aug 28, 02:00 pm",91.1355,0.44303,40.3758,25.2491,573.2,291.084,290.383,573.2,0.955499
"Aug 28, 03:00 pm",91.1217,0.442322,40.3051,25.2743,573.22,291.147,290.444,573.22,0.95423
"Aug 28, 04:00 pm",91.1573,0.441665,40.261,25.3098,573.383,291.203,290.895,573.383,0.923474
"Aug 28, 05:00 pm",91.0941,0.440356,40.1138,25.3465,573.307,291.321,291.295,573.307,0.913988
"Aug 28, 06:00 pm",87.3785,0.442383,38.6548,24.325,571.916,290.752,290,0,0
"Aug 28, 07:00 pm",87.3785,0.443607,38.7618,24.2772,571.832,290.643,290,0,0
"Aug 28, 08:00 pm",87.3037,0.437058,38.1568,24.5112,571.738,291.253,290,0,0
"Aug 28, 09:00 pm",87.3786,0.436778,38.165,23.993,571.632,291.295,290,0,0
"Aug 28, 10:00 pm",87.3785,0.439377,38.3921,23.8932,571.511,291.059,290,0,0
"Aug 28, 11:00 pm",87.3785,0.441603,38.5866,23.8076,571.368,290.86,290,0,0
"Aug 29, 12:00 am",87.3785,0.444873,38.8723,23.6812,571.196,290.566,290,0,0
"Aug 29, 01:00 am",87.3982,0.429739,37.5584,24.2714,570.978,291.998,290,0,0
"Aug 29, 02:00 am",87.3562,0.422993,36.9511,23.971,570.682,292.647,290,0,0
"Aug 29, 03:00 am",87.3792,0.423946,37.0441,23.9401,570.217,292.59,290,0,0
"Aug 29, 04:00 am",5.22773,0.12148,2.12528,1.50265,572.722,285.842,290,0,0
"Aug 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 08:00 am",45.2249,0.00750456,0.655927,0.418508,573.65,290.037,290.032,436.64,0.482328
"Aug 29, 09:00 am",87.3784,0.444309,38.823,23.7043,573.338,290.48,290.406,573.338,0.955971
"Aug 29, 10:00 am",87.3785,0.442086,38.6288,23.7898,573.366,290.687,290.603,573.366,0.960371
"Aug 29, 11:00 am",87.3784,0.439932,38.4405,23.8728,573.309,290.893,290.795,573.309,0.957691
"Aug 29, 12:00 pm",91.1672,0.441606,40.26,25.3139,573.418,291.207,290.505,573.418,0.939411
"Aug 29, 01:00 pm",90.9651,0.44059,40.0783,25.3039,572.901,291.309,291.331,573.996,0.794106
"Aug 29, 02:00 pm",90.6947,0.439309,39.843,25.2867,572.202,291.438,291.461,573.177,0.756418
"Aug 29, 03:00 pm",90.363,0.439077,39.6763,25.2119,571.228,291.478,290,0,0
"Aug 29, 04:00 pm",90.8368,0.4387,39.8501,25.3481,572.681,291.484,290.548,490.977,0.660051
"Aug 29, 05:00 pm",91.1832,0.445143,40.5896,25.7254,573.159,290.895,290.833,573.159,0.9151
"Aug 29, 06:00 pm",87.3777,0.439955,38.4422,24.9679,571.213,291.023,290,0,0
"Aug 29, 07:00 pm",87.3788,0.440048,38.4509,24.4157,570.993,291.03,290,0,0
"Aug 29, 08:00 pm",87.3786,0.442361,38.6528,24.3258,570.689,290.835,290,0,0
"Aug 29, 09:00 pm",83.7455,0.435271,36.452,23.1192,570.204,291.06,290,0,0
"Aug 29, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 29, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 30, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 08:00 am",46.1202,0.0122936,1.0742,0.661952,573.659,290.02,290.017,439.56,0.494388
"Aug 30, 09:00 am",87.3784,0.438425,38.3089,23.9285,573.347,291.033,290.536,573.347,0.957013
"Aug 30, 10:00 am",87.3666,0.434755,37.983,24.0673,573.369,291.377,290.6,573.369,0.960663
"Aug 30, 11:00 am",87.3785,0.443391,38.7428,24.2859,573.309,290.568,290.19,573.309,0.958013
"Aug 30, 12:00 pm",91.0682,0.440803,40.1431,25.3221,573.191,291.284,290.574,573.191,0.947736
"Aug 30, 01:00 pm",91.0995,0.43975,40.061,25.3729,573.377,291.375,290.669,573.377,0.945072
"Aug 30, 02:00 pm",91.1776,0.442363,40.3336,25.2878,573.384,291.14,290.319,573.384,0.943377
"Aug 30, 03:00 pm",91.2552,0.444731,40.5841,25.761,573.41,290.927,290.179,573.41,0.942912
"Aug 30, 04:00 pm",91.2014,0.444924,40.5776,25.7396,573.232,290.913,290.266,573.232,0.928546
"Aug 30, 05:00 pm",91.2052,0.444985,40.5849,25.7377,573.238,290.907,290.848,573.238,0.899775
"Aug 30, 06:00 pm",87.3785,0.441381,38.5673,24.3656,571.498,290.872,290,0,0
"Aug 30, 07:00 pm",87.3785,0.443658,38.7662,24.2769,571.414,290.665,290,0,0
"Aug 30, 08:00 pm",87.3924,0.434798,37.998,24.0743,571.32,291.503,290,0,0
"Aug 30, 09:00 pm",87.3785,0.438154,38.2852,23.9414,571.213,291.192,290,0,0
"Aug 30, 10:00 pm",87.3786,0.440888,38.5242,23.8362,571.091,290.945,290,0,0
"Aug 30, 11:00 pm",87.3785,0.443224,38.7282,23.746,570.947,290.737,290,0,0
"Aug 31, 12:00 am",87.3785,0.443877,38.7853,23.7203,570.774,290.688,290,0,0
"Aug 31, 01:00 am",87.4522,0.442334,38.6831,23.8015,570.555,290.857,290,0,0
"Aug 31, 02:00 am",87.3817,0.427185,37.3282,24.3652,570.258,292.282,290,0,0
"Aug 31, 03:00 am",87.3467,0.422925,36.9411,23.971,569.789,292.709,290,0,0
"Aug 31, 04:00 am",4.06443,0.0944462,1.65236,1.16935,572.913,286.775,290,0,0
"Aug 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 08:00 am",47.4706,0.0183301,1.60061,1.06091,573.659,290.106,290.086,443.957,0.508804
"Aug 31, 09:00 am",87.3784,0.443702,38.77,23.7285,573.36,290.536,290.46,573.36,0.957755
"Aug 31, 10:00 am",87.3784,0.439932,38.4406,23.8734,573.382,290.888,290.796,573.382,0.961886
"Aug 31, 11:00 am",87.3787,0.436711,38.1592,23.9972,573.326,291.196,290.671,573.326,0.959295
"Aug 31, 12:00 pm",91.2118,0.445136,40.6017,25.1854,573.245,290.894,290.527,573.245,0.953057
"Aug 31, 01:00 pm",91.2345,0.443973,40.5056,25.2373,573.414,290.995,290.512,573.414,0.949619
"Aug 31, 02:00 pm",91.1912,0.44246,40.3484,25.2864,573.416,291.13,290.432,573.416,0.947163
"Aug 31, 03:00 pm",91.1955,0.442316,40.3372,25.2938,573.441,291.143,290.444,573.441,0.946562
"Aug 31, 04:00 pm",91.1803,0.442259,40.3253,25.2924,573.401,291.149,290.786,573.401,0.919297
"Aug 31, 05:00 pm",91.1273,0.441922,40.2712,25.2927,573.271,291.182,291.156,573.271,0.905906
"Aug 31, 06:00 pm",87.3785,0.442777,38.6892,24.3105,571.952,290.713,290,0,0
"Aug 31, 07:00 pm",87.3785,0.444859,38.8711,24.2302,571.868,290.524,290,0,0
"Aug 31, 08:00 pm",87.3785,0.435656,38.067,24.0377,571.774,291.392,290,0,0
"Aug 31, 09:00 pm",87.3785,0.438624,38.3263,23.9235,571.667,291.12,290,0,0
"Aug 31, 10:00 pm",87.3786,0.441126,38.545,23.8272,571.545,290.893,290,0,0
"Aug 31, 11:00 pm",87.3785,0.443046,38.7127,23.7532,571.402,290.723,290,0,0
"Sep 1, 12:00 am",87.3855,0.42625,37.248,24.403,571.229,292.309,290,0,0
"Sep 1, 01:00 am",87.3457,0.422686,36.9198,23.9803,571.011,292.654,290,0,0
"Sep 1, 02:00 am",87.3782,0.423564,37.0103,23.9549,570.714,292.594,290,0,0
"Sep 1, 03:00 am",87.3791,0.424519,37.0941,23.9185,570.247,292.535,290,0,0
"Sep 1, 04:00 am",4.70426,0.109315,1.91247,1.35117,572.861,286.258,290,0,0
"Sep 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 08:00 am",48.543,0.0246373,2.15277,1.31841,573.667,290.031,290.026,447.443,0.522836
"Sep 1, 09:00 am",87.3788,0.440517,38.4919,23.8503,573.372,290.834,290.742,573.372,0.959347
"Sep 1, 10:00 am",87.3784,0.438294,38.2975,23.9356,573.388,291.043,290.942,573.388,0.962799
"Sep 1, 11:00 am",87.3788,0.436313,38.1245,24.0117,573.344,291.233,291.118,573.344,0.961547
"Sep 1, 12:00 pm",87.4158,0.435301,38.0522,24.0595,573.313,291.335,290.854,573.313,0.960832
"Sep 1, 01:00 pm",87.3094,0.435139,37.9918,24.0382,573.218,291.342,290.81,573.218,0.959409
"Sep 1, 02:00 pm",87.3662,0.434715,37.9794,24.0689,573.231,291.389,290.771,573.231,0.958441
"Sep 1, 03:00 pm",91.175,0.443968,40.4788,25.2221,573.236,290.999,290.51,573.236,0.956523
"Sep 1, 04:00 pm",91.1406,0.442955,40.3711,25.2541,573.221,291.09,291.064,573.221,0.911067
"Sep 1, 05:00 pm",91.1246,0.441791,40.2581,25.2973,573.274,291.193,291.167,573.274,0.90679
"Sep 1, 06:00 pm",87.3688,0.434713,37.9804,24.0699,571.927,291.47,290,0,0
"Sep 1, 07:00 pm",87.3709,0.434731,37.9828,24.0702,571.843,291.474,290,0,0
"Sep 1, 08:00 pm",87.3786,0.436838,38.1703,23.9914,571.749,291.283,290,0,0
"Sep 1, 09:00 pm",87.3785,0.439016,38.3605,23.9076,571.643,291.084,290,0,0
"Sep 1, 10:00 pm",87.3785,0.441733,38.5979,23.803,571.521,290.838,290,0,0
"Sep 1, 11:00 pm",87.3785,0.444202,38.8137,23.7077,571.378,290.617,290,0,0
"Sep 2, 12:00 am",87.3785,0.442112,38.631,23.7881,571.205,290.823,290,0,0
"Sep 2, 01:00 am",87.3785,0.442477,38.6629,23.7739,570.988,290.804,290,0,0
"Sep 2, 02:00 am",87.3785,0.442791,38.6904,23.7617,570.694,290.795,290,0,0
"Sep 2, 03:00 am",87.3785,0.444071,38.8022,23.7127,570.233,290.708,290,0,0
"Sep 2, 04:00 am",6.47104,0.150383,2.63073,1.87087,572.414,284.853,290,0,0
"Sep 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 08:00 am",48.012,0.0218349,1.9079,1.17831,573.663,290.037,290.033,445.713,0.515918
"Sep 2, 09:00 am",87.3784,0.438977,38.3571,23.9101,573.361,290.98,290.574,573.361,0.958842
"Sep 2, 10:00 am",87.3785,0.437305,38.2111,23.974,573.379,291.137,290.57,573.379,0.962906
"Sep 2, 11:00 am",87.3784,0.435783,38.0781,24.0321,573.342,291.283,290.577,573.342,0.962837
"Sep 2, 12:00 pm",87.3785,0.445157,38.8972,24.2176,573.275,290.405,290.33,573.275,0.957524
"Sep 2, 01:00 pm",87.3785,0.444882,38.8731,24.2276,573.179,290.437,290.354,573.179,0.956341
"Sep 2, 02:00 pm",87.3785,0.444418,38.8326,24.245,573.194,290.479,290.098,573.194,0.955614
"Sep 2, 03:00 pm",87.3785,0.443673,38.7675,24.2739,573.21,290.548,290.045,573.21,0.953837
"Sep 2, 04:00 pm",91.1343,0.441438,40.2302,25.3135,573.334,291.224,290.975,573.334,0.917315
"Sep 2, 05:00 pm",91.0808,0.440577,40.1282,25.3351,573.249,291.303,291.277,573.249,0.901713
"Sep 2, 06:00 pm",87.3574,0.444349,38.8172,24.2448,571.911,290.566,290,0,0
"Sep 2, 07:00 pm",87.3581,0.442092,38.6203,24.3324,571.828,290.782,290,0,0
"Sep 2, 08:00 pm",87.3785,0.435561,38.0586,24.041,571.734,291.404,290,0,0
"Sep 2, 09:00 pm",87.3785,0.43826,38.2945,23.937,571.628,291.156,290,0,0
"Sep 2, 10:00 pm",87.3785,0.441536,38.5808,23.8106,571.506,290.857,290,0,0
"Sep 2, 11:00 pm",87.3785,0.444442,38.8346,23.6984,571.363,290.595,290,0,0
"Sep 3, 12:00 am",87.3454,0.443426,38.7312,23.1785,571.19,290.697,290,0,0
"Sep 3, 01:00 am",87.3977,0.433648,37.8998,24.1209,570.972,291.634,290,0,0
"Sep 3, 02:00 am",87.3118,0.422242,36.8667,23.9875,570.677,292.713,290,0,0
"Sep 3, 03:00 am",87.3775,0.423395,36.9952,23.9604,570.212,292.642,290,0,0
"Sep 3, 04:00 am",5.46014,0.126881,2.21976,1.56982,572.661,285.658,290,0,0
"Sep 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 08:00 am",48.1285,0.0224735,1.9637,1.20811,573.666,290.034,290.029,446.095,0.518223
"Sep 3, 09:00 am",87.3784,0.439136,38.371,23.9031,573.361,290.965,290.866,573.361,0.958705
"Sep 3, 10:00 am",87.3787,0.436512,38.1419,24.0038,573.371,291.212,290.752,573.371,0.961373
"Sep 3, 11:00 am",87.3662,0.434285,37.9418,24.086,573.314,291.424,290.793,573.314,0.958742
"Sep 3, 12:00 pm",91.2006,0.444563,40.5444,25.205,573.261,290.945,290.573,573.261,0.955762
"Sep 3, 01:00 pm",91.2406,0.443934,40.5048,25.24,573.436,290.998,290.8,573.436,0.952852
"Sep 3, 02:00 pm",91.2144,0.443019,40.4097,25.2697,573.437,291.08,290.384,573.437,0.950633
"Sep 3, 03:00 pm",91.1163,0.442548,40.3233,25.2638,573.184,291.127,290.424,573.184,0.950616
"Sep 3, 04:00 pm",91.1739,0.441654,40.2673,25.3147,573.434,291.202,290.815,573.434,0.924644
"Sep 3, 05:00 pm",91.0914,0.440888,40.1612,25.325,573.253,291.275,291.249,573.253,0.902274
"Sep 3, 06:00 pm",87.3946,0.436606,38.157,24.5516,571.965,291.293,290,0,0
"Sep 3, 07:00 pm",87.3626,0.434385,37.949,24.081,571.881,291.503,290,0,0
"Sep 3, 08:00 pm",87.3787,0.436425,38.1343,24.007,571.787,291.319,290,0,0
"Sep 3, 09:00 pm",87.3785,0.438868,38.3476,23.9131,571.68,291.096,290,0,0
"Sep 3, 10:00 pm",87.3785,0.441478,38.5757,23.8125,571.558,290.859,290,0,0
"Sep 3, 11:00 pm",87.3785,0.444073,38.8024,23.7125,571.414,290.626,290,0,0
"Sep 4, 12:00 am",87.3785,0.443028,38.7111,23.7519,571.241,290.735,290,0,0
"Sep 4, 01:00 am",87.3785,0.443473,38.75,23.7347,571.023,290.709,290,0,0
"Sep 4, 02:00 am",87.3785,0.444061,38.8014,23.712,570.727,290.674,290,0,0
"Sep 4, 03:00 am",87.3785,0.444547,38.8439,23.6934,570.264,290.662,290,0,0
"Sep 4, 04:00 am",6.69628,0.155616,2.7223,1.93638,572.368,284.673,290,0,0
"Sep 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 08:00 am",47.2798,0.0179633,1.56961,0.985338,573.662,290.047,290.043,443.332,0.50803
"Sep 4, 09:00 am",87.3785,0.444778,38.8641,24.233,573.336,290.436,290.366,573.336,0.956267
"Sep 4, 10:00 am",87.3785,0.441489,38.5767,24.3607,573.327,290.746,290.37,573.327,0.956518
"Sep 4, 11:00 am",87.3541,0.442484,38.6528,24.3165,573.257,290.653,290.29,573.257,0.953644
"Sep 4, 12:00 pm",91.1364,0.440908,40.1828,25.3372,573.386,291.27,290.564,573.386,0.936298
"Sep 4, 01:00 pm",91.07,0.439866,40.0586,25.3624,573.278,291.366,290.657,573.278,0.932714
"Sep 4, 02:00 pm",91.0424,0.438873,39.9561,25.3955,573.282,291.456,290.755,573.282,0.930037
"Sep 4, 03:00 pm",91.0568,0.438888,39.9638,25.3983,573.324,291.454,290.753,573.324,0.930431
"Sep 4, 04:00 pm",91.0371,0.438758,39.9433,25.3984,573.277,291.466,290.766,573.277,0.925295
"Sep 4, 05:00 pm",91.105,0.438893,39.9854,25.4101,573.468,291.451,291.425,573.468,0.881697
"Sep 4, 06:00 pm",87.3785,0.441735,38.5982,24.3503,571.939,290.811,290,0,0
"Sep 4, 07:00 pm",87.3785,0.443028,38.7111,24.3001,571.855,290.696,290,0,0
"Sep 4, 08:00 pm",87.3918,0.434945,38.0106,24.6155,571.761,291.461,290,0,0
"Sep 4, 09:00 pm",87.3786,0.43694,38.1792,23.9875,571.655,291.279,290,0,0
"Sep 4, 10:00 pm",87.3788,0.440125,38.4576,23.8652,571.533,290.987,290,0,0
"Sep 4, 11:00 pm",87.3785,0.443163,38.7229,23.7482,571.389,290.713,290,0,0
"Sep 5, 12:00 am",87.3785,0.437912,38.2641,23.9502,571.216,291.215,290,0,0
"Sep 5, 01:00 am",87.3785,0.439279,38.3835,23.8978,570.999,291.101,290,0,0
"Sep 5, 02:00 am",87.3787,0.440719,38.5094,23.8427,570.703,290.987,290,0,0
"Sep 5, 03:00 am",87.3785,0.442522,38.667,23.7732,570.24,290.852,290,0,0
"Sep 5, 04:00 am",6.38449,0.148373,2.59554,1.84839,572.437,284.922,290,0,0
"Sep 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 08:00 am",49.7993,0.0310351,2.7118,1.65881,573.666,290.036,290.031,451.525,0.535561
"Sep 5, 09:00 am",87.3784,0.439778,38.4271,23.8785,573.352,290.905,290.522,573.352,0.9551
"Sep 5, 10:00 am",87.3788,0.436302,38.1236,24.0121,573.346,291.234,290.599,573.346,0.956824
"Sep 5, 11:00 am",87.3586,0.441588,38.5765,24.3518,573.285,290.736,290.339,573.285,0.955074
"Sep 5, 12:00 pm",90.9941,0.43554,39.6315,24.968,573.43,291.755,290.996,573.43,0.940557
"Sep 5, 01:00 pm",90.9321,0.434441,39.5046,24.9958,573.34,291.856,290.717,573.34,0.938657
"Sep 5, 02:00 pm",91.1035,0.440139,40.0982,24.8093,573.354,291.34,290.466,573.354,0.937793
"Sep 5, 03:00 pm",91.2565,0.444892,40.5993,25.2058,573.4,290.912,290.215,573.4,0.939513
"Sep 5, 04:00 pm",91.1993,0.444754,40.5612,25.1972,573.241,290.928,290.691,573.241,0.899766
"Sep 5, 05:00 pm",91.1928,0.444749,40.5579,25.196,573.222,290.929,290.941,573.222,0.895794
"Sep 5, 06:00 pm",87.36,0.444444,38.8266,23.6933,571.974,290.553,290,0,0
"Sep 5, 07:00 pm",87.3625,0.434267,37.9387,24.0875,571.89,291.513,290,0,0
"Sep 5, 08:00 pm",87.3786,0.436752,38.1628,23.9965,571.796,291.288,290,0,0
"Sep 5, 09:00 pm",87.3785,0.439352,38.3899,23.8964,571.689,291.05,290,0,0
"Sep 5, 10:00 pm",87.3785,0.442221,38.6406,23.7859,571.567,290.789,290,0,0
"Sep 5, 11:00 pm",87.3785,0.444807,38.8666,23.6862,571.423,290.557,290,0,0
"Sep 6, 12:00 am",87.3785,0.441418,38.5705,23.8154,571.25,290.884,290,0,0
"Sep 6, 01:00 am",87.3785,0.441947,38.6166,23.7949,571.033,290.85,290,0,0
"Sep 6, 02:00 am",87.3785,0.442457,38.6612,23.7751,570.739,290.823,290,0,0
"Sep 6, 03:00 am",87.3785,0.443138,38.7208,23.7491,570.279,290.792,290,0,0
"Sep 6, 04:00 am",6.87741,0.159704,2.79607,1.99327,572.33,284.535,290,0,0
"Sep 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 08:00 am",51.3036,0.0384241,3.35745,2.07688,573.673,290.069,290.061,456.421,0.553304
"Sep 6, 09:00 am",87.3786,0.437262,38.2073,23.9752,573.382,291.141,290.57,573.382,0.959023
"Sep 6, 10:00 am",87.3911,0.436313,38.1299,24.5631,573.384,291.232,290.53,573.384,0.96189
"Sep 6, 11:00 am",87.3785,0.443358,38.74,24.2877,573.327,290.57,290.195,573.327,0.959877
"Sep 6, 12:00 pm",91.1704,0.444443,40.52,25.203,573.181,290.957,290.341,573.181,0.946612
"Sep 6, 01:00 pm",91.2106,0.443495,40.4515,25.2509,573.384,291.038,290.343,573.384,0.944654
"Sep 6, 02:00 pm",91.186,0.442496,40.3494,25.2844,573.397,291.128,290.429,573.397,0.943559
"Sep 6, 03:00 pm",91.1591,0.441665,40.2617,25.3113,573.389,291.202,290.5,573.389,0.94172
"Sep 6, 04:00 pm",91.1754,0.441282,40.2341,25.3309,573.471,291.235,291.209,573.471,0.896948
"Sep 6, 05:00 pm",91.0879,0.440818,40.1532,25.3276,573.249,291.281,291.255,573.249,0.901339
"Sep 6, 06:00 pm",87.3785,0.444023,38.7981,24.2616,571.978,290.595,290,0,0
"Sep 6, 07:00 pm",87.3785,0.444197,38.8133,24.2552,571.895,290.584,290,0,0
"Sep 6, 08:00 pm",87.3624,0.434421,37.952,24.0806,571.801,291.504,290,0,0
"Sep 6, 09:00 pm",87.3785,0.437152,38.1977,23.9798,571.695,291.256,290,0,0
"Sep 6, 10:00 pm",87.3788,0.440165,38.4611,23.8639,571.573,290.981,290,0,0
"Sep 6, 11:00 pm",87.3785,0.443291,38.7341,23.7433,571.43,290.698,290,0,0
"Sep 7, 12:00 am",87.3785,0.442457,38.6612,23.7749,571.258,290.787,290,0,0
"Sep 7, 01:00 am",87.3785,0.443531,38.7551,23.7335,571.041,290.702,290,0,0
"Sep 7, 02:00 am",87.3785,0.444399,38.831,23.7001,570.747,290.642,290,0,0
"Sep 7, 03:00 am",87.3941,0.440483,38.4956,23.3045,570.287,291.04,290,0,0
"Sep 7, 04:00 am",6.96695,0.161773,2.83248,2.01115,572.311,284.465,290,0,0
"Sep 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 08:00 am",51.8841,0.0414112,3.61845,2.23307,573.5,290.07,290.061,458.135,0.560991
"Sep 7, 09:00 am",87.3784,0.438237,38.2924,23.938,573.388,291.048,290.499,573.388,0.959826
"Sep 7, 10:00 am",87.3023,0.435167,37.9911,24.0364,573.386,291.328,290.538,573.386,0.962034
"Sep 7, 11:00 am",87.3785,0.444608,38.8492,24.2393,573.327,290.453,290.381,573.327,0.959726
"Sep 7, 12:00 pm",91.1927,0.444634,40.5474,25.2009,573.232,290.939,290.304,573.232,0.951918
"Sep 7, 01:00 pm",91.2343,0.443885,40.4975,25.2411,573.421,291.002,290.263,573.421,0.949647
"Sep 7, 02:00 pm",91.2074,0.442842,40.3905,25.2759,573.431,291.096,290.399,573.431,0.948284
"Sep 7, 03:00 pm",91.1674,0.442223,40.3163,25.2907,573.365,291.153,290.452,573.365,0.941272
"Sep 7, 04:00 pm",91.1891,0.441753,40.2831,25.3153,573.471,291.193,291.167,573.471,0.896937
"Sep 7, 05:00 pm",91.0914,0.441125,40.1827,25.316,573.233,291.254,291.228,573.233,0.898127
"Sep 7, 06:00 pm",87.3785,0.444268,38.8195,24.2521,571.987,290.571,290,0,0
"Sep 7, 07:00 pm",87.3785,0.444441,38.8346,24.2459,571.903,290.561,290,0,0
"Sep 7, 08:00 pm",87.3658,0.434642,37.9728,24.0731,571.809,291.484,290,0,0
"Sep 7, 09:00 pm",87.3785,0.437423,38.2213,23.9695,571.703,291.23,290,0,0
"Sep 7, 10:00 pm",87.3787,0.440448,38.4858,23.8531,571.581,290.954,290,0,0
"Sep 7, 11:00 pm",87.3785,0.44371,38.7707,23.7274,571.438,290.659,290,0,0
"Sep 8, 12:00 am",87.3785,0.441659,38.5915,23.8061,571.266,290.861,290,0,0
"Sep 8, 01:00 am",87.3785,0.442294,38.647,23.7817,571.049,290.817,290,0,0
"Sep 8, 02:00 am",87.3785,0.442944,38.7037,23.7567,570.755,290.777,290,0,0
"Sep 8, 03:00 am",87.3785,0.443578,38.7592,23.7322,570.296,290.75,290,0,0
"Sep 8, 04:00 am",7.04864,0.163683,2.86568,2.04013,572.294,284.399,290,0,0
"Sep 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 08:00 am",51.8668,0.0411679,3.59718,2.2343,573.648,290.085,290.075,458.227,0.560331
"Sep 8, 09:00 am",87.3786,0.436902,38.1759,23.989,573.387,291.174,290.553,573.387,0.960294
"Sep 8, 10:00 am",87.3664,0.434274,37.941,24.0867,573.389,291.421,290.57,573.389,0.96344
"Sep 8, 11:00 am",87.3785,0.444078,38.8029,24.2594,573.339,290.502,290.131,573.339,0.962055
"Sep 8, 12:00 pm",87.3785,0.445177,38.8989,24.2169,573.272,290.403,290.328,573.272,0.956831
"Sep 8, 01:00 pm",87.3785,0.444505,38.8402,24.2426,573.177,290.472,290.026,573.177,0.954884
"Sep 8, 02:00 pm",87.3785,0.443655,38.7659,24.2753,573.184,290.552,289.992,573.184,0.953337
"Sep 8, 03:00 pm",91.1445,0.441448,40.2356,25.3162,573.364,291.222,290.518,573.364,0.943806
"Sep 8, 04:00 pm",91.0624,0.440798,40.1401,25.3219,573.174,291.284,291.259,573.174,0.902008
"Sep 8, 05:00 pm",91.0662,0.440186,40.0861,25.3479,573.239,291.338,291.312,573.239,0.899363
"Sep 8, 06:00 pm",87.3785,0.44407,38.8022,24.2601,571.933,290.593,290,0,0
"Sep 8, 07:00 pm",87.3785,0.444,38.7961,24.2634,571.849,290.605,290,0,0
"Sep 8, 08:00 pm",87.362,0.434081,37.9222,24.0943,571.756,291.539,290,0,0
"Sep 8, 09:00 pm",87.3786,0.436621,38.1514,24.0009,571.65,291.309,290,0,0
"Sep 8, 10:00 pm",87.3785,0.439625,38.4138,23.885,571.528,291.034,290,0,0
"Sep 8, 11:00 pm",87.3785,0.442716,38.6839,23.7658,571.385,290.755,290,0,0
"Sep 9, 12:00 am",87.3785,0.442598,38.6735,23.7701,571.213,290.777,290,0,0
"Sep 9, 01:00 am",87.3785,0.443086,38.7162,23.7512,570.995,290.747,290,0,0
"Sep 9, 02:00 am",87.3785,0.443591,38.7603,23.7317,570.701,290.72,290,0,0
"Sep 9, 03:00 am",87.3785,0.444647,38.8526,23.6912,570.241,290.654,290,0,0
"Sep 9, 04:00 am",6.84875,0.159032,2.78443,1.97852,572.322,284.56,290,0,0
"Sep 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 08:00 am",52.1008,0.0425071,3.71421,2.29206,573.5,290.072,290.062,458.839,0.563456
"Sep 9, 09:00 am",87.3784,0.438509,38.3162,23.9275,573.387,291.022,290.482,573.387,0.960423
"Sep 9, 10:00 am",87.3784,0.4358,38.0795,24.0316,573.387,291.279,290.513,573.387,0.963338
"Sep 9, 11:00 am",87.4363,0.440904,38.551,24.3982,573.338,290.807,290.267,573.338,0.962063
"Sep 9, 12:00 pm",87.3785,0.444703,38.8575,24.236,573.278,290.447,290.07,573.278,0.957689
"Sep 9, 01:00 pm",87.3785,0.444248,38.8177,24.2532,573.18,290.496,290.04,573.18,0.95518
"Sep 9, 02:00 pm",87.3785,0.443494,38.7519,24.2822,573.182,290.567,290.002,573.182,0.953056
"Sep 9, 03:00 pm",91.1327,0.44107,40.1959,25.3291,573.361,291.256,290.551,573.361,0.943977
"Sep 9, 04:00 pm",91.0532,0.440374,40.0974,25.3371,573.183,291.322,291.297,573.183,0.903646
"Sep 9, 05:00 pm",91.0505,0.439613,40.027,25.3673,573.242,291.39,291.364,573.242,0.899965
"Sep 9, 06:00 pm",87.3785,0.444279,38.8204,24.2524,571.923,290.574,290,0,0
"Sep 9, 07:00 pm",87.3785,0.444175,38.8113,24.2568,571.839,290.59,290,0,0
"Sep 9, 08:00 pm",87.3621,0.434195,37.9322,24.09,571.745,291.529,290,0,0
"Sep 9, 09:00 pm",87.3785,0.437128,38.1956,23.9817,571.639,291.262,290,0,0
"Sep 9, 10:00 pm",87.3787,0.440679,38.506,23.8452,571.518,290.936,290,0,0
"Sep 9, 11:00 pm",87.3785,0.443952,38.7918,23.7192,571.375,290.64,290,0,0
"Sep 10, 12:00 am",87.3785,0.443983,38.7946,23.7176,571.202,290.649,290,0,0
"Sep 10, 01:00 am",87.3787,0.444923,38.8768,23.6816,570.985,290.576,290,0,0
"Sep 10, 02:00 am",87.3954,0.431871,37.7436,23.6387,570.69,291.818,290,0,0
"Sep 10, 03:00 am",87.3031,0.422135,36.8537,23.992,570.228,292.75,290,0,0
"Sep 10, 04:00 am",6.01765,0.139836,2.44642,1.73402,572.526,285.214,290,0,0
"Sep 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 08:00 am",51.8692,0.0414793,3.6244,2.22352,573.498,290.057,290.048,458.084,0.560652
"Sep 10, 09:00 am",87.3784,0.439717,38.4217,23.8814,573.38,290.909,290.815,573.38,0.959703
"Sep 10, 10:00 am",87.3787,0.43679,38.1661,23.994,573.378,291.186,290.62,573.378,0.96253
"Sep 10, 11:00 am",87.3663,0.434445,37.9559,24.0808,573.325,291.409,290.661,573.325,0.960686
"Sep 10, 12:00 pm",91.2012,0.444991,40.5837,25.1903,573.226,290.907,290.437,573.226,0.952354
"Sep 10, 01:00 pm",91.249,0.444371,40.5484,25.2268,573.423,290.959,290.412,573.423,0.950363
"Sep 10, 02:00 pm",91.2248,0.443435,40.4523,25.258,573.432,291.043,290.348,573.432,0.949004
"Sep 10, 03:00 pm",91.1998,0.442572,40.3625,25.2863,573.432,291.12,290.422,573.432,0.947087
"Sep 10, 04:00 pm",91.0907,0.441813,40.2451,25.2896,573.171,291.194,291.168,573.171,0.901257
"Sep 10, 05:00 pm",91.0956,0.44105,40.1777,25.322,573.252,291.26,291.234,573.252,0.901789
"Sep 10, 06:00 pm",87.3785,0.444913,38.8759,24.2291,571.986,290.511,290,0,0
"Sep 10, 07:00 pm",87.3785,0.444897,38.8744,24.2302,571.902,290.518,290,0,0
"Sep 10, 08:00 pm",87.3226,0.434825,37.97,24.0569,571.808,291.461,290,0,0
"Sep 10, 09:00 pm",87.3785,0.437245,38.2058,23.9782,571.702,291.247,290,0,0
"Sep 10, 10:00 pm",87.3785,0.439876,38.4357,23.8768,571.58,291.007,290,0,0
"Sep 10, 11:00 pm",87.3785,0.442419,38.6579,23.7788,571.437,290.779,290,0,0
"Sep 11, 12:00 am",87.3785,0.441884,38.6112,23.7985,571.264,290.84,290,0,0
"Sep 11, 01:00 am",87.3785,0.442646,38.6778,23.769,571.047,290.784,290,0,0
"Sep 11, 02:00 am",87.3785,0.443216,38.7275,23.747,570.753,290.751,290,0,0
"Sep 11, 03:00 am",87.3785,0.444162,38.8102,23.7106,570.293,290.695,290,0,0
"Sep 11, 04:00 am",7.1181,0.165295,2.89392,2.05795,572.275,284.344,290,0,0
"Sep 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 08:00 am",52.7499,0.0454791,3.9739,2.48094,573.504,290.107,290.095,460.953,0.571135
"Sep 11, 09:00 am",87.3546,0.43524,38.0202,24.048,573.388,291.328,290.631,573.388,0.960463
"Sep 11, 10:00 am",87.3785,0.444388,38.8299,24.2486,573.382,290.47,290.401,573.382,0.962883
"Sep 11, 11:00 am",87.3785,0.442065,38.6269,24.3385,573.326,290.692,290.218,573.326,0.960942
"Sep 11, 12:00 pm",91.1399,0.442342,40.315,25.2807,573.272,291.144,290.442,573.272,0.957139
"Sep 11, 01:00 pm",91.0845,0.441328,40.1981,25.3074,573.194,291.237,290.529,573.194,0.956255
"Sep 11, 02:00 pm",91.0509,0.440001,40.0625,25.3522,573.209,291.355,290.337,573.209,0.955539
"Sep 11, 03:00 pm",91.1069,0.439774,40.0665,25.3755,573.397,291.372,290.666,573.397,0.947336
"Sep 11, 04:00 pm",91.0254,0.43928,39.9857,25.3747,573.196,291.421,291.395,573.196,0.905639
"Sep 11, 05:00 pm",91.034,0.438918,39.9565,25.3916,573.253,291.452,291.427,573.253,0.90189
"Sep 11, 06:00 pm",87.3785,0.442435,38.6593,24.3238,571.935,290.746,290,0,0
"Sep 11, 07:00 pm",87.3785,0.442783,38.6897,24.3107,571.851,290.719,290,0,0
"Sep 11, 08:00 pm",87.3785,0.444623,38.8505,24.2397,571.758,290.553,290,0,0
"Sep 11, 09:00 pm",87.3785,0.435624,38.0641,24.0393,571.651,291.403,290,0,0
"Sep 11, 10:00 pm",87.3785,0.438918,38.352,23.9126,571.53,291.101,290,0,0
"Sep 11, 11:00 pm",87.3785,0.442222,38.6407,23.7853,571.387,290.801,290,0,0
"Sep 12, 12:00 am",87.3785,0.443562,38.7578,23.733,571.214,290.687,290,0,0
"Sep 12, 01:00 am",87.3787,0.444913,38.8759,23.681,570.996,290.576,290,0,0
"Sep 12, 02:00 am",87.3939,0.430418,37.6159,23.6935,570.701,291.953,290,0,0
"Sep 12, 03:00 am",87.3246,0.422532,36.8974,23.9812,570.238,292.715,290,0,0
"Sep 12, 04:00 am",6.0421,0.140405,2.45636,1.73973,572.523,285.194,290,0,0
"Sep 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 08:00 am",53.209,0.0481546,4.20768,2.59218,573.507,290.077,290.066,462.448,0.576449
"Sep 12, 09:00 am",87.3784,0.43853,38.3181,23.926,573.388,291.02,290.604,573.388,0.960143
"Sep 12, 10:00 am",87.3812,0.435441,38.0494,24.0453,573.377,291.313,290.665,573.377,0.96197
"Sep 12, 11:00 am",87.3785,0.44479,38.8651,24.2315,573.316,290.437,290.364,573.316,0.95957
"Sep 12, 12:00 pm",91.1703,0.443816,40.4628,25.2271,573.235,291.013,290.587,573.235,0.953052
"Sep 12, 01:00 pm",91.2105,0.442946,40.4014,25.2718,573.431,291.086,290.39,573.431,0.951079
"Sep 12, 02:00 pm",91.1773,0.441732,40.276,25.3122,573.437,291.195,290.494,573.437,0.949201
"Sep 12, 03:00 pm",91.1381,0.441225,40.2124,25.3229,573.364,291.242,290.537,573.364,0.942034
"Sep 12, 04:00 pm",91.0599,0.440841,40.1429,25.3187,573.163,291.281,291.255,573.163,0.899636
"Sep 12, 05:00 pm",91.0708,0.440428,40.1101,25.3384,573.231,291.316,291.29,573.231,0.897575
"Sep 12, 06:00 pm",87.3785,0.443202,38.7264,24.293,571.981,290.671,290,0,0
"Sep 12, 07:00 pm",87.3785,0.443755,38.7747,24.2719,571.897,290.625,290,0,0
"Sep 12, 08:00 pm",87.3621,0.43401,37.916,24.0961,571.803,291.543,290,0,0
"Sep 12, 09:00 pm",87.3787,0.436507,38.1414,24.0044,571.697,291.317,290,0,0
"Sep 12, 10:00 pm",87.3785,0.439361,38.3907,23.8945,571.575,291.056,290,0,0
"Sep 12, 11:00 pm",87.3785,0.442271,38.6449,23.7823,571.432,290.793,290,0,0
"Sep 13, 12:00 am",87.3785,0.442678,38.6805,23.7667,571.26,290.766,290,0,0
"Sep 13, 01:00 am",87.3785,0.443056,38.7135,23.7521,571.042,290.746,290,0,0
"Sep 13, 02:00 am",87.3785,0.443292,38.7342,23.743,570.748,290.745,290,0,0
"Sep 13, 03:00 am",87.3785,0.443597,38.7609,23.7313,570.289,290.748,290,0,0
"Sep 13, 04:00 am",6.92456,0.1608,2.81524,2.00597,572.322,284.498,290,0,0
"Sep 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 08:00 am",53.5366,0.0494006,4.31655,2.69721,573.51,290.118,290.105,463.516,0.580493
"Sep 13, 09:00 am",87.3667,0.434866,37.9928,24.064,573.391,291.365,290.663,573.391,0.960815
"Sep 13, 10:00 am",87.3785,0.443752,38.7744,24.2721,573.381,290.53,290.458,573.381,0.963011
"Sep 13, 11:00 am",87.3786,0.441244,38.5553,24.3696,573.325,290.769,290.27,573.325,0.961026
"Sep 13, 12:00 pm",91.0966,0.441391,40.2092,25.3064,573.225,291.23,290.523,573.225,0.952215
"Sep 13, 01:00 pm",91.1341,0.44042,40.1372,25.3549,573.422,291.313,290.606,573.422,0.949686
"Sep 13, 02:00 pm",91.1041,0.439339,40.0256,25.3907,573.426,291.411,290.385,573.426,0.947796
"Sep 13, 03:00 pm",91.0519,0.438514,39.9275,25.4109,573.342,291.487,290.48,573.342,0.939713
"Sep 13, 04:00 pm",91.214,0.442572,40.3688,25.2885,573.474,291.119,291.108,573.474,0.897852
"Sep 13, 05:00 pm",91.2003,0.444867,40.572,25.7415,573.234,290.918,290.859,573.234,0.898616
"Sep 13, 06:00 pm",87.3785,0.441638,38.5897,24.3539,571.986,290.817,290,0,0
"Sep 13, 07:00 pm",87.3785,0.441967,38.6184,24.3415,571.903,290.792,290,0,0
"Sep 13, 08:00 pm",87.3785,0.444171,38.811,24.2561,571.809,290.592,290,0,0
"Sep 13, 09:00 pm",87.3798,0.435119,38.0206,24.0579,571.704,291.447,290,0,0
"Sep 13, 10:00 pm",87.3785,0.438269,38.2953,23.9364,571.582,291.158,290,0,0
"Sep 13, 11:00 pm",87.3785,0.44151,38.5785,23.8115,571.439,290.864,290,0,0
"Sep 14, 12:00 am",87.3785,0.439191,38.3758,23.9008,571.267,291.091,290,0,0
"Sep 14, 01:00 am",87.3786,0.439946,38.4419,23.8718,571.05,291.035,290,0,0
"Sep 14, 02:00 am",87.3786,0.440963,38.5308,23.8327,570.756,290.961,290,0,0
"Sep 14, 03:00 am",87.3785,0.442493,38.6643,23.7739,570.296,290.85,290,0,0
"Sep 14, 04:00 am",6.728,0.156232,2.73533,1.94911,572.374,284.654,290,0,0
"Sep 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 08:00 am",53.2797,0.0485039,4.2382,2.61181,573.504,290.078,290.068,462.675,0.576683
"Sep 14, 09:00 am",87.3784,0.43855,38.3198,23.9258,573.382,291.019,290.523,573.382,0.959889
"Sep 14, 10:00 am",87.3807,0.435516,38.0557,24.043,573.373,291.306,290.575,573.373,0.962313
"Sep 14, 11:00 am",87.3785,0.444949,38.8789,24.2261,573.318,290.421,290.35,573.318,0.960635
"Sep 14, 12:00 pm",91.1928,0.444322,40.519,25.2127,573.259,290.967,290.362,573.259,0.95631
"Sep 14, 01:00 pm",91.1475,0.443688,40.4411,25.2264,573.178,291.025,290.35,573.178,0.954886
"Sep 14, 02:00 pm",91.1269,0.442859,40.3563,25.2543,573.189,291.099,290.397,573.189,0.953575
"Sep 14, 03:00 pm",91.1725,0.441942,40.293,25.3029,573.405,291.177,290.476,573.405,0.946913
"Sep 14, 04:00 pm",91.0734,0.441131,40.1753,25.3107,573.178,291.255,291.229,573.178,0.902357
"Sep 14, 05:00 pm",91.0628,0.440275,40.0926,25.3428,573.221,291.33,291.304,573.221,0.895487
"Sep 14, 06:00 pm",87.3785,0.443214,38.7274,24.2932,571.923,290.674,290,0,0
"Sep 14, 07:00 pm",87.3785,0.443288,38.7339,24.2907,571.839,290.672,290,0,0
"Sep 14, 08:00 pm",87.3787,0.445004,38.8839,24.2246,571.746,290.518,290,0,0
"Sep 14, 09:00 pm",87.3788,0.435744,38.0748,24.0342,571.64,291.392,290,0,0
"Sep 14, 10:00 pm",87.3785,0.438701,38.333,23.9204,571.518,291.122,290,0,0
"Sep 14, 11:00 pm",87.3785,0.441691,38.5942,23.8052,571.375,290.851,290,0,0
"Sep 15, 12:00 am",87.3788,0.440259,38.4693,23.86,571.203,290.995,290,0,0
"Sep 15, 01:00 am",87.3785,0.441413,38.57,23.8155,570.986,290.903,290,0,0
"Sep 15, 02:00 am",87.3785,0.442514,38.6662,23.773,570.693,290.821,290,0,0
"Sep 15, 03:00 am",87.3785,0.44323,38.7288,23.7454,570.233,290.786,290,0,0
"Sep 15, 04:00 am",6.80055,0.157918,2.76482,1.97015,572.332,284.598,290,0,0
"Sep 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 08:00 am",53.899,0.05121,4.47465,2.79684,573.51,290.123,290.11,464.694,0.584511
"Sep 15, 09:00 am",87.3667,0.435014,38.0058,24.0589,573.39,291.351,290.636,573.39,0.960837
"Sep 15, 10:00 am",87.3785,0.444231,38.8162,24.2542,573.379,290.485,290.415,573.379,0.963209
"Sep 15, 11:00 am",87.3785,0.442253,38.6434,24.3311,573.324,290.674,290.21,573.324,0.961322
"Sep 15, 12:00 pm",87.3785,0.442399,38.6562,24.3249,573.288,290.663,290.16,573.288,0.959423
"Sep 15, 01:00 pm",87.3785,0.441838,38.6072,24.3466,573.217,290.72,290.13,573.217,0.958531
"Sep 15, 02:00 pm",87.3787,0.440949,38.5295,24.3812,573.228,290.802,290.095,573.228,0.957535
"Sep 15, 03:00 pm",91.0396,0.438527,39.9233,25.4083,573.304,291.487,290.788,573.304,0.941412
"Sep 15, 04:00 pm",91.1814,0.444992,40.575,25.7326,573.166,290.908,290.847,573.166,0.900707
"Sep 15, 05:00 pm",91.1704,0.444345,40.5112,25.7561,573.19,290.966,290.909,573.19,0.890223
"Sep 15, 06:00 pm",87.3798,0.439474,38.4012,24.4391,571.93,291.023,290,0,0
"Sep 15, 07:00 pm",87.3785,0.439745,38.4243,24.4286,571.847,291.003,290,0,0
"Sep 15, 08:00 pm",87.3785,0.441962,38.618,24.3426,571.753,290.802,290,0,0
"Sep 15, 09:00 pm",87.3495,0.443104,38.7049,24.292,571.648,290.698,290,0,0
"Sep 15, 10:00 pm",87.3786,0.43685,38.1714,23.9918,571.526,291.295,290,0,0
"Sep 15, 11:00 pm",87.3788,0.440397,38.4813,23.8553,571.383,290.971,290,0,0
"Sep 16, 12:00 am",87.3785,0.441592,38.5856,23.8091,571.211,290.871,290,0,0
"Sep 16, 01:00 am",87.3785,0.44264,38.6772,23.7689,570.994,290.788,290,0,0
"Sep 16, 02:00 am",87.3785,0.443767,38.7757,23.7255,570.7,290.704,290,0,0
"Sep 16, 03:00 am",87.3785,0.444642,38.8521,23.6919,570.238,290.655,290,0,0
"Sep 16, 04:00 am",6.82946,0.158585,2.77658,1.97352,572.326,284.575,290,0,0
"Sep 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 08:00 am",53.8453,0.0511991,4.47371,2.77228,573.51,290.098,290.086,464.519,0.584016
"Sep 16, 09:00 am",87.3786,0.436841,38.1705,23.9926,573.383,291.18,290.555,573.383,0.960312
"Sep 16, 10:00 am",87.3586,0.441254,38.5474,24.366,573.368,290.762,290.296,573.368,0.962145
"Sep 16, 11:00 am",87.3785,0.443115,38.7187,24.2984,573.306,290.594,290.176,573.306,0.959568
"Sep 16, 12:00 pm",87.3785,0.444428,38.8334,24.2465,573.178,290.479,290.087,573.178,0.948181
"Sep 16, 01:00 pm",87.3785,0.443853,38.7832,24.2686,573.393,290.52,290.054,573.393,0.946153
"Sep 16, 02:00 pm",87.3785,0.443252,38.7307,24.292,573.401,290.575,290.011,573.401,0.944655
"Sep 16, 03:00 pm",91.1149,0.44078,40.1616,25.3367,573.333,291.283,290.576,573.333,0.93818
"Sep 16, 04:00 pm",91.0411,0.440176,40.0741,25.3424,573.164,291.34,291.315,573.164,0.899509
"Sep 16, 05:00 pm",91.0582,0.439648,40.0335,25.3682,573.262,291.386,291.36,573.262,0.903318
"Sep 16, 06:00 pm",87.3785,0.442839,38.6946,24.3089,571.956,290.707,290,0,0
"Sep 16, 07:00 pm",87.3785,0.443076,38.7153,24.3001,571.873,290.69,290,0,0
"Sep 16, 08:00 pm",87.3785,0.444951,38.8792,24.2277,571.779,290.521,290,0,0
"Sep 16, 09:00 pm",87.3787,0.436108,38.1066,24.0212,571.673,291.356,290,0,0
"Sep 16, 10:00 pm",87.3785,0.43916,38.3732,23.9036,571.551,291.076,290,0,0
"Sep 16, 11:00 pm",87.3785,0.442267,38.6447,23.7838,571.408,290.795,290,0,0
"Sep 17, 12:00 am",87.3785,0.442296,38.6471,23.7823,571.236,290.804,290,0,0
"Sep 17, 01:00 am",87.3785,0.443084,38.716,23.7519,571.019,290.745,290,0,0
"Sep 17, 02:00 am",87.3785,0.443841,38.7821,23.7227,570.724,290.695,290,0,0
"Sep 17, 03:00 am",87.3785,0.444366,38.828,23.7026,570.264,290.678,290,0,0
"Sep 17, 04:00 am",7.1268,0.165499,2.89746,2.06148,572.261,284.338,290,0,0
"Sep 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 08:00 am",53.4922,0.0493226,4.30973,2.67963,573.503,290.104,290.092,463.365,0.578935
"Sep 17, 09:00 am",87.3788,0.436301,38.1235,24.0134,573.377,291.232,290.547,573.377,0.960136
"Sep 17, 10:00 am",87.3787,0.445224,38.9031,24.2169,573.368,290.392,290.341,573.368,0.963169
"Sep 17, 11:00 am",87.3785,0.442797,38.6909,24.3107,573.319,290.623,290.148,573.319,0.961897
"Sep 17, 12:00 pm",91.1205,0.442823,40.3502,25.2556,573.172,291.103,290.401,573.172,0.947913
"Sep 17, 01:00 pm",91.1715,0.442026,40.3001,25.3006,573.394,291.17,290.469,573.394,0.946464
"Sep 17, 02:00 pm",91.147,0.441016,40.1973,25.3352,573.409,291.26,290.272,573.409,0.945858
"Sep 17, 03:00 pm",91.1197,0.439992,40.0919,25.3697,573.416,291.352,290.264,573.416,0.944967
"Sep 17, 04:00 pm",91.0186,0.439398,39.9934,25.368,573.165,291.411,291.385,573.165,0.899672
"Sep 17, 05:00 pm",91.0284,0.438774,39.9408,25.3958,573.249,291.466,291.44,573.249,0.900778
"Sep 17, 06:00 pm",87.3785,0.441482,38.5761,24.3616,571.972,290.833,290,0,0
"Sep 17, 07:00 pm",87.3785,0.441739,38.5985,24.352,571.888,290.814,290,0,0
"Sep 17, 08:00 pm",87.3785,0.443607,38.7617,24.2795,571.795,290.645,290,0,0
"Sep 17, 09:00 pm",87.3082,0.434775,37.9594,24.0543,571.689,291.471,290,0,0
"Sep 17, 10:00 pm",87.3785,0.438041,38.2754,23.9466,571.567,291.181,290,0,0
"Sep 17, 11:00 pm",87.3785,0.441486,38.5764,23.8137,571.425,290.867,290,0,0
"Sep 18, 12:00 am",87.3785,0.438222,38.2912,23.9386,571.253,291.183,290,0,0
"Sep 18, 01:00 am",87.3785,0.439288,38.3844,23.8975,571.036,291.098,290,0,0
"Sep 18, 02:00 am",87.3787,0.440372,38.4791,23.8558,570.743,291.017,290,0,0
"Sep 18, 03:00 am",87.3785,0.4417,38.5951,23.8047,570.283,290.925,290,0,0
"Sep 18, 04:00 am",6.61301,0.153683,2.68844,1.91893,572.397,284.739,290,0,0
"Sep 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 08:00 am",54.4627,0.0542239,4.738,2.94412,573.511,290.112,290.099,466.527,0.590552
"Sep 18, 09:00 am",87.3787,0.436565,38.1465,24.0025,573.387,291.206,290.624,573.387,0.960664
"Sep 18, 10:00 am",87.4369,0.440908,38.5517,24.3982,573.373,290.805,290.382,573.373,0.962984
"Sep 18, 11:00 am",87.3785,0.443508,38.7531,24.2819,573.318,290.557,290.479,573.318,0.960952
"Sep 18, 12:00 pm",91.1335,0.442037,40.2844,25.2898,573.28,291.171,290.468,573.28,0.958724
"Sep 18, 01:00 pm",91.0847,0.441213,40.1878,25.3106,573.205,291.247,290.539,573.205,0.957072
"Sep 18, 02:00 pm",91.0562,0.44014,40.0775,25.3466,573.213,291.343,290.63,573.213,0.955542
"Sep 18, 03:00 pm",91.1011,0.440185,40.1013,25.3563,573.343,291.336,290.626,573.343,0.943012
"Sep 18, 04:00 pm",91.0465,0.440182,40.077,25.3426,573.18,291.34,291.314,573.18,0.902338
"Sep 18, 05:00 pm",91.0597,0.44003,40.069,25.3523,573.233,291.352,291.326,573.233,0.897548
"Sep 18, 06:00 pm",87.3785,0.443265,38.7319,24.2908,571.928,290.669,290,0,0
"Sep 18, 07:00 pm",87.3785,0.444253,38.8182,24.2529,571.844,290.582,290,0,0
"Sep 18, 08:00 pm",87.3824,0.43489,38.0017,24.0676,571.75,291.466,290,0,0
"Sep 18, 09:00 pm",87.3785,0.437825,38.2565,23.9539,571.644,291.196,290,0,0
"Sep 18, 10:00 pm",87.3786,0.441046,38.538,23.8301,571.522,290.902,290,0,0
"Sep 18, 11:00 pm",87.3785,0.443998,38.7958,23.7164,571.379,290.636,290,0,0
"Sep 19, 12:00 am",87.3785,0.442592,38.673,23.7703,571.206,290.778,290,0,0
"Sep 19, 01:00 am",87.3785,0.44328,38.7331,23.7439,570.989,290.729,290,0,0
"Sep 19, 02:00 am",87.3785,0.443907,38.7879,23.7198,570.694,290.691,290,0,0
"Sep 19, 03:00 am",87.3494,0.443118,38.7061,23.7462,570.233,290.793,290,0,0
"Sep 19, 04:00 am",6.93555,0.161045,2.81972,2.00245,572.297,284.491,290,0,0
"Sep 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 08:00 am",55.3206,0.0588475,5.142,3.16675,573.509,290.093,290.08,469.314,0.599065
"Sep 19, 09:00 am",87.3784,0.438868,38.3476,23.9134,573.39,290.988,290.436,573.39,0.959935
"Sep 19, 10:00 am",87.3788,0.435996,38.0968,24.0239,573.368,291.261,290.48,573.368,0.961222
"Sep 19, 11:00 am",87.4409,0.44107,38.5676,24.3927,573.312,290.794,290.241,573.312,0.959818
"Sep 19, 12:00 pm",91.1807,0.444436,40.524,24.6579,573.213,290.957,290.283,573.213,0.951121
"Sep 19, 01:00 pm",91.2475,0.44426,40.5376,25.2301,573.428,290.969,290.237,573.428,0.94997
"Sep 19, 02:00 pm",91.1238,0.443126,40.3793,25.2443,573.156,291.076,290.375,573.156,0.949447
"Sep 19, 03:00 pm",91.1252,0.442146,40.2906,25.284,573.245,291.162,290.459,573.245,0.934215
"Sep 19, 04:00 pm",91.0826,0.441434,40.207,25.3019,573.18,291.227,291.202,573.18,0.902304
"Sep 19, 05:00 pm",91.0868,0.440721,40.1439,25.3318,573.254,291.29,291.264,573.254,0.901815
"Sep 19, 06:00 pm",87.3785,0.443235,38.7293,24.2928,571.929,290.672,290,0,0
"Sep 19, 07:00 pm",87.3785,0.443219,38.7278,24.2938,571.845,290.678,290,0,0
"Sep 19, 08:00 pm",87.3787,0.445005,38.884,24.225,571.752,290.518,290,0,0
"Sep 19, 09:00 pm",87.3785,0.435378,38.0427,24.0487,571.646,291.426,290,0,0
"Sep 19, 10:00 pm",87.3785,0.438334,38.3009,23.935,571.524,291.156,290,0,0
"Sep 19, 11:00 pm",87.3786,0.440915,38.5266,23.8356,571.381,290.923,290,0,0
"Sep 20, 12:00 am",87.3787,0.440457,38.4866,23.8532,571.209,290.977,290,0,0
"Sep 20, 01:00 am",87.3786,0.441255,38.5563,23.8224,570.992,290.917,290,0,0
"Sep 20, 02:00 am",87.3785,0.441719,38.5967,23.8046,570.699,290.894,290,0,0
"Sep 20, 03:00 am",87.3785,0.442548,38.6692,23.7725,570.239,290.849,290,0,0
"Sep 20, 04:00 am",6.72688,0.156206,2.73487,1.95006,572.353,284.656,290,0,0
"Sep 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 08:00 am",56.0198,0.062085,5.42489,3.36866,573.521,290.126,290.112,471.598,0.608686
"Sep 20, 09:00 am",87.3787,0.436788,38.166,23.9936,573.403,291.184,290.545,573.403,0.961815
"Sep 20, 10:00 am",87.2957,0.436092,38.069,23.9977,573.388,291.24,290.497,573.388,0.964441
"Sep 20, 11:00 am",87.3785,0.443656,38.766,24.276,573.339,290.541,290.156,573.339,0.963208
"Sep 20, 12:00 pm",91.0939,0.440721,40.147,25.3323,573.275,291.289,290.581,573.275,0.957632
"Sep 20, 01:00 pm",91.0412,0.43975,40.0353,25.3579,573.202,291.378,290.669,573.202,0.955962
"Sep 20, 02:00 pm",91.0079,0.438522,39.909,25.3987,573.21,291.489,290.37,573.21,0.9547
"Sep 20, 03:00 pm",91.1276,0.443191,40.3869,25.7905,573.162,291.07,290.485,573.162,0.930799
"Sep 20, 04:00 pm",91.1206,0.442692,40.3383,25.8087,573.184,291.114,291.106,573.184,0.903327
"Sep 20, 05:00 pm",91.2121,0.445069,40.5957,25.7357,573.252,290.9,290.84,573.252,0.901837
"Sep 20, 06:00 pm",87.3787,0.440444,38.4854,24.4005,571.924,290.932,290,0,0
"Sep 20, 07:00 pm",87.3786,0.441221,38.5532,24.3707,571.84,290.865,290,0,0
"Sep 20, 08:00 pm",87.3785,0.443406,38.7442,24.2859,571.747,290.667,290,0,0
"Sep 20, 09:00 pm",87.3619,0.434538,37.962,24.076,571.641,291.503,290,0,0
"Sep 20, 10:00 pm",87.3785,0.437829,38.2568,23.9536,571.519,291.204,290,0,0
"Sep 20, 11:00 pm",87.3786,0.440953,38.5299,23.8334,571.376,290.92,290,0,0
"Sep 21, 12:00 am",87.3786,0.441265,38.5571,23.8213,571.204,290.902,290,0,0
"Sep 21, 01:00 am",87.3785,0.442021,38.6232,23.7923,570.987,290.846,290,0,0
"Sep 21, 02:00 am",87.3785,0.442879,38.6981,23.7593,570.693,290.787,290,0,0
"Sep 21, 03:00 am",87.3785,0.443996,38.7957,23.7164,570.232,290.715,290,0,0
"Sep 21, 04:00 am",6.62037,0.153854,2.69143,1.91442,572.375,284.734,290,0,0
"Sep 21, 05:00 am",0,0,0,0,574,290,290,0,0
