"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Sep 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 08:00 am",55.6487,0.0603868,5.27652,3.26084,573.519,290.106,290.093,470.389,0.604436
"Sep 21, 09:00 am",87.3784,0.437792,38.2536,23.9556,573.395,291.09,290.524,573.395,0.961509
"Sep 21, 10:00 am",87.3666,0.434735,37.9813,24.0699,573.38,291.378,290.574,573.38,0.96397
"Sep 21, 11:00 am",87.3785,0.443774,38.7763,24.2719,573.328,290.531,290.175,573.328,0.962401
"Sep 21, 12:00 pm",91.1317,0.442167,40.2954,25.2844,573.263,291.16,290.457,573.263,0.956886
"Sep 21, 01:00 pm",91.0731,0.441088,40.1712,25.3129,573.181,291.258,290.549,573.181,0.954382
"Sep 21, 02:00 pm",91.0355,0.439764,40.0341,25.3567,573.184,291.377,290.357,573.184,0.952484
"Sep 21, 03:00 pm",91.0398,0.439068,39.9726,25.3861,573.258,291.439,290.736,573.258,0.93595
"Sep 21, 04:00 pm",90.9993,0.438512,39.9043,25.3984,573.185,291.491,291.465,573.185,0.902961
"Sep 21, 05:00 pm",91.2177,0.445105,40.6015,25.7372,573.265,290.896,290.831,573.265,0.904362
"Sep 21, 06:00 pm",87.3785,0.44225,38.6432,24.3311,571.912,290.765,290,0,0
"Sep 21, 07:00 pm",87.3785,0.442327,38.6499,24.3286,571.829,290.763,290,0,0
"Sep 21, 08:00 pm",87.3785,0.444126,38.8071,24.2589,571.735,290.601,290,0,0
"Sep 21, 09:00 pm",87.3418,0.434804,37.9765,24.0614,571.629,291.476,290,0,0
"Sep 21, 10:00 pm",87.3785,0.437753,38.2502,23.9574,571.508,291.212,290,0,0
"Sep 21, 11:00 pm",87.3787,0.440697,38.5075,23.8441,571.365,290.944,290,0,0
"Sep 22, 12:00 am",87.3785,0.439503,38.4031,23.89,571.193,291.067,290,0,0
"Sep 22, 01:00 am",87.3788,0.440339,38.4762,23.8578,570.976,291.004,290,0,0
"Sep 22, 02:00 am",87.3786,0.441207,38.552,23.8243,570.682,290.943,290,0,0
"Sep 22, 03:00 am",87.3785,0.442051,38.6258,23.7919,570.221,290.897,290,0,0
"Sep 22, 04:00 am",6.49638,0.150973,2.64103,1.88531,572.403,284.833,290,0,0
"Sep 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 08:00 am",55.0804,0.057009,4.98137,3.12539,573.515,290.149,290.134,468.538,0.597946
"Sep 22, 09:00 am",87.3967,0.435636,38.0732,24.0421,573.38,291.297,290.655,573.38,0.960131
"Sep 22, 10:00 am",87.3785,0.443357,38.7398,24.2888,573.353,290.569,290.493,573.353,0.960985
"Sep 22, 11:00 am",87.3786,0.441224,38.5535,24.3719,573.296,290.772,290.301,573.296,0.959319
"Sep 22, 12:00 pm",87.3785,0.442807,38.6918,24.3099,573.168,290.632,290.201,573.168,0.947939
"Sep 22, 01:00 pm",87.3785,0.442655,38.6785,24.3157,573.393,290.632,290.152,573.393,0.946213
"Sep 22, 02:00 pm",87.3785,0.442358,38.6526,24.3272,573.406,290.659,290.096,573.406,0.945263
"Sep 22, 03:00 pm",91.0665,0.439555,40.0287,25.3743,573.295,291.394,290.688,573.295,0.935276
"Sep 22, 04:00 pm",91.1089,0.438953,39.9925,25.4094,573.475,291.445,291.419,573.475,0.897249
"Sep 22, 05:00 pm",91.0689,0.4403,40.0976,25.8937,573.237,291.328,291.309,573.237,0.898464
"Sep 22, 06:00 pm",87.3785,0.441816,38.6053,24.3482,571.954,290.802,290,0,0
"Sep 22, 07:00 pm",87.3785,0.441873,38.6102,24.3462,571.871,290.802,290,0,0
"Sep 22, 08:00 pm",87.3785,0.443768,38.7758,24.2725,571.777,290.632,290,0,0
"Sep 22, 09:00 pm",87.416,0.434916,38.0186,24.0758,571.672,291.473,290,0,0
"Sep 22, 10:00 pm",87.3785,0.438452,38.3113,23.93,571.55,291.143,290,0,0
"Sep 22, 11:00 pm",87.3785,0.441948,38.6167,23.7953,571.407,290.825,290,0,0
"Sep 23, 12:00 am",87.3787,0.440756,38.5127,23.8408,571.235,290.947,290,0,0
"Sep 23, 01:00 am",87.3785,0.442004,38.6216,23.7925,571.018,290.846,290,0,0
"Sep 23, 02:00 am",87.3785,0.443156,38.7223,23.748,570.724,290.759,290,0,0
"Sep 23, 03:00 am",87.3785,0.444243,38.8173,23.7064,570.263,290.69,290,0,0
"Sep 23, 04:00 am",6.80763,0.158079,2.76771,1.96753,572.341,284.592,290,0,0
"Sep 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 08:00 am",55.4579,0.0596908,5.21568,3.19845,573.513,290.08,290.068,469.764,0.601515
"Sep 23, 09:00 am",87.3784,0.439641,38.4151,23.8839,573.377,290.916,290.432,573.377,0.959332
"Sep 23, 10:00 am",87.3787,0.436664,38.1552,23.9984,573.347,291.199,290.488,573.347,0.95998
"Sep 23, 11:00 am",87.3662,0.434391,37.9511,24.0824,573.292,291.416,290.521,573.292,0.958477
"Sep 23, 12:00 pm",87.3661,0.434551,37.965,24.0761,573.209,291.406,290.467,573.209,0.951646
"Sep 23, 01:00 pm",87.3953,0.435712,38.0792,24.5868,573.424,291.287,290.371,573.424,0.949895
"Sep 23, 02:00 pm",87.4653,0.441856,38.6471,23.8183,573.431,290.716,290.076,573.431,0.948458
"Sep 23, 03:00 pm",91.1566,0.442909,40.3741,25.2604,573.273,291.093,290.393,573.273,0.935382
"Sep 23, 04:00 pm",91.099,0.442121,40.2767,25.2776,573.169,291.166,291.141,573.169,0.900101
"Sep 23, 05:00 pm",91.0963,0.441157,40.1877,25.316,573.245,291.251,291.225,573.245,0.899641
"Sep 23, 06:00 pm",87.3785,0.442783,38.6898,24.3102,571.962,290.712,290,0,0
"Sep 23, 07:00 pm",87.3785,0.443057,38.7136,24.3,571.878,290.691,290,0,0
"Sep 23, 08:00 pm",87.3785,0.444966,38.8805,24.2264,571.784,290.519,290,0,0
"Sep 23, 09:00 pm",87.3785,0.435343,38.0396,24.0498,571.678,291.427,290,0,0
"Sep 23, 10:00 pm",87.3785,0.438297,38.2977,23.9359,571.557,291.157,290,0,0
"Sep 23, 11:00 pm",87.3787,0.440876,38.5231,23.8363,571.414,290.925,290,0,0
"Sep 24, 12:00 am",87.3785,0.439258,38.3817,23.8985,571.242,291.087,290,0,0
"Sep 24, 01:00 am",87.3785,0.439693,38.4197,23.8816,571.025,291.061,290,0,0
"Sep 24, 02:00 am",87.3788,0.440145,38.4594,23.8641,570.731,291.039,290,0,0
"Sep 24, 03:00 am",87.3785,0.441445,38.5728,23.8142,570.271,290.949,290,0,0
"Sep 24, 04:00 am",6.65559,0.15467,2.70575,1.93215,572.381,284.705,290,0,0
"Sep 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 08:00 am",55.5847,0.0597873,5.22412,3.25403,573.516,290.132,290.117,470.179,0.603486
"Sep 24, 09:00 am",87.3668,0.435251,38.0265,24.0505,573.374,291.33,290.656,573.374,0.958964
"Sep 24, 10:00 am",87.3785,0.443998,38.7959,24.2637,573.336,290.51,290.435,573.336,0.958918
"Sep 24, 11:00 am",87.3786,0.441377,38.5669,24.3657,573.272,290.759,290.287,573.272,0.956816
"Sep 24, 12:00 pm",91.1593,0.441219,40.2212,25.3301,573.428,291.242,290.538,573.428,0.943623
"Sep 24, 01:00 pm",91.1107,0.440283,40.1146,25.3555,573.364,291.327,290.618,573.364,0.941673
"Sep 24, 02:00 pm",91.0851,0.439285,40.0123,25.3893,573.374,291.417,290.413,573.374,0.940428
"Sep 24, 03:00 pm",91.0372,0.43838,39.9089,25.4136,573.31,291.5,290.483,573.31,0.933258
"Sep 24, 04:00 pm",91.263,0.444652,40.5803,25.767,573.44,290.933,290.88,573.44,0.888766
"Sep 24, 05:00 pm",91.1811,0.44437,40.5182,25.7577,573.22,290.963,290.906,573.22,0.895236
"Sep 24, 06:00 pm",87.3537,0.442705,38.6719,24.308,571.977,290.715,290,0,0
"Sep 24, 07:00 pm",87.3806,0.439409,38.3959,24.4423,571.894,291.032,290,0,0
"Sep 24, 08:00 pm",87.3785,0.442157,38.635,24.335,571.8,290.781,290,0,0
"Sep 24, 09:00 pm",87.358,0.442247,38.6338,24.3272,571.694,290.776,290,0,0
"Sep 24, 10:00 pm",87.3786,0.436955,38.1805,23.9878,571.573,291.283,290,0,0
"Sep 24, 11:00 pm",87.3788,0.440364,38.4785,23.8567,571.43,290.971,290,0,0
"Sep 25, 12:00 am",87.3787,0.440754,38.5125,23.8418,571.258,290.946,290,0,0
"Sep 25, 01:00 am",87.3785,0.442399,38.6561,23.7785,571.041,290.807,290,0,0
"Sep 25, 02:00 am",87.3785,0.443913,38.7885,23.7202,570.746,290.687,290,0,0
"Sep 25, 03:00 am",87.4542,0.442506,38.6991,23.2433,570.285,290.86,290,0,0
"Sep 25, 04:00 am",6.90921,0.16043,2.80901,1.99406,572.324,284.511,290,0,0
"Sep 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 08:00 am",56.284,0.0639157,5.58485,3.4219,573.526,290.082,290.07,472.462,0.612864
"Sep 25, 09:00 am",87.3784,0.439943,38.4415,23.874,573.388,290.887,290.408,573.388,0.961065
"Sep 25, 10:00 am",87.3786,0.437035,38.1875,23.9857,573.361,291.163,290.462,573.361,0.962055
"Sep 25, 11:00 am",87.3664,0.434775,37.9848,24.0692,573.297,291.379,290.497,573.297,0.959143
"Sep 25, 12:00 pm",91.1591,0.444351,40.5066,25.2035,573.155,290.966,290.315,573.155,0.946255
"Sep 25, 01:00 pm",91.2133,0.443594,40.4617,25.2472,573.384,291.029,290.334,573.384,0.944018
"Sep 25, 02:00 pm",91.1901,0.442705,40.3704,25.2766,573.391,291.109,290.411,573.391,0.942264
"Sep 25, 03:00 pm",91.121,0.442141,40.2883,25.2819,573.233,291.163,290.459,573.233,0.928649
"Sep 25, 04:00 pm",91.1773,0.441521,40.2567,25.3214,573.456,291.214,291.188,573.456,0.892084
"Sep 25, 05:00 pm",91.0865,0.440872,40.1575,25.3248,573.24,291.276,291.25,573.24,0.898668
"Sep 25, 06:00 pm",87.3785,0.442214,38.64,24.3332,571.946,290.766,290,0,0
"Sep 25, 07:00 pm",87.3785,0.442805,38.6917,24.3106,571.862,290.716,290,0,0
"Sep 25, 08:00 pm",87.3785,0.444816,38.8674,24.2329,571.769,290.534,290,0,0
"Sep 25, 09:00 pm",87.3788,0.435809,38.0805,24.0327,571.663,291.385,290,0,0
"Sep 25, 10:00 pm",87.3785,0.439052,38.3637,23.9078,571.541,291.087,290,0,0
"Sep 25, 11:00 pm",87.3785,0.442192,38.638,23.7868,571.398,290.803,290,0,0
"Sep 26, 12:00 am",87.3785,0.443406,38.7441,23.7401,571.226,290.701,290,0,0
"Sep 26, 01:00 am",87.3785,0.444164,38.8104,23.7109,571.008,290.645,290,0,0
"Sep 26, 02:00 am",87.3785,0.444616,38.8499,23.6936,570.714,290.624,290,0,0
"Sep 26, 03:00 am",87.4356,0.441894,38.6372,23.8164,570.254,290.916,290,0,0
"Sep 26, 04:00 am",6.99574,0.162448,2.84419,2.02133,572.29,284.443,290,0,0
"Sep 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 08:00 am",56.6736,0.0654878,5.72224,3.54332,573.527,290.122,290.108,473.729,0.616997
"Sep 26, 09:00 am",87.3785,0.437502,38.2282,23.968,573.393,291.117,290.473,573.393,0.961802
"Sep 26, 10:00 am",87.3716,0.435096,38.015,24.0583,573.371,291.345,290.494,573.371,0.963746
"Sep 26, 11:00 am",87.3785,0.444905,38.8752,24.2291,573.318,290.426,290.064,573.318,0.961928
"Sep 26, 12:00 pm",91.1322,0.443121,40.3826,25.2462,573.182,291.076,290.375,573.182,0.948997
"Sep 26, 01:00 pm",91.1933,0.442552,40.3578,25.284,573.414,291.122,290.424,573.414,0.948124
"Sep 26, 02:00 pm",91.1774,0.441785,40.2808,25.3107,573.433,291.191,290.489,573.433,0.948097
"Sep 26, 03:00 pm",91.0871,0.441109,40.1793,25.3153,573.221,291.256,290.547,573.221,0.931657
"Sep 26, 04:00 pm",91.0614,0.44076,40.1362,25.3231,573.175,291.288,291.262,573.175,0.901041
"Sep 26, 05:00 pm",91.0717,0.440111,40.0817,25.3522,573.262,291.344,291.318,573.262,0.903144
"Sep 26, 06:00 pm",87.3785,0.443656,38.766,24.276,571.968,290.63,290,0,0
"Sep 26, 07:00 pm",87.3785,0.443902,38.7875,24.2669,571.884,290.612,290,0,0
"Sep 26, 08:00 pm",87.3621,0.433976,37.9131,24.0981,571.791,291.547,290,0,0
"Sep 26, 09:00 pm",87.3786,0.436725,38.1604,23.9967,571.685,291.297,290,0,0
"Sep 26, 10:00 pm",87.3785,0.43963,38.4142,23.8848,571.563,291.031,290,0,0
"Sep 26, 11:00 pm",87.3785,0.442627,38.6761,23.7693,571.42,290.761,290,0,0
"Sep 27, 12:00 am",87.3785,0.441904,38.6129,23.7973,571.248,290.839,290,0,0
"Sep 27, 01:00 am",87.3785,0.442534,38.668,23.7729,571.03,290.796,290,0,0
"Sep 27, 02:00 am",87.3785,0.443178,38.7242,23.7481,570.736,290.756,290,0,0
"Sep 27, 03:00 am",87.3785,0.444001,38.7962,23.7164,570.276,290.712,290,0,0
"Sep 27, 04:00 am",6.8829,0.159832,2.7983,1.99116,572.327,284.531,290,0,0
"Sep 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 07:00 am",14.2299,0,0,0,573.827,290,290,350.456,0.190927
"Sep 27, 08:00 am",88.7101,0.299415,26.1625,16.1457,573.291,290.503,290.44,573.291,0.952022
"Sep 27, 09:00 am",87.3784,0.438652,38.3287,23.922,573.403,291.008,290.45,573.403,0.962061
"Sep 27, 10:00 am",87.3788,0.436122,38.1078,24.0192,573.376,291.249,290.483,573.376,0.963384
"Sep 27, 11:00 am",87.3661,0.434144,37.9295,24.0919,573.317,291.437,290.502,573.317,0.960757
"Sep 27, 12:00 pm",91.1826,0.444433,40.5246,25.2057,573.219,290.957,290.292,573.219,0.952087
"Sep 27, 01:00 pm",91.2412,0.444046,40.5153,25.2356,573.428,290.988,290.237,573.428,0.949326
"Sep 27, 02:00 pm",91.2308,0.443634,40.4731,25.2492,573.432,291.025,290.33,573.432,0.947366
"Sep 27, 03:00 pm",91.1389,0.443128,40.3862,25.2464,573.201,291.075,290.872,573.201,0.90237
"Sep 27, 04:00 pm",91.2147,0.442608,40.3723,25.2866,573.473,291.116,291.09,573.473,0.896603
"Sep 27, 05:00 pm",91.1265,0.442162,40.2926,25.2826,573.248,291.161,291.135,573.248,0.900384
"Sep 27, 06:00 pm",87.388,0.439819,38.4349,23.877,571.982,290.988,290,0,0
"Sep 27, 07:00 pm",87.3269,0.437779,38.2298,24.4899,571.899,291.178,290,0,0
"Sep 27, 08:00 pm",87.3785,0.43566,38.0673,24.0368,571.805,291.39,290,0,0
"Sep 27, 09:00 pm",87.3785,0.43816,38.2857,23.9406,571.699,291.161,290,0,0
"Sep 27, 10:00 pm",87.3787,0.440866,38.5223,23.8365,571.577,290.915,290,0,0
"Sep 27, 11:00 pm",87.3785,0.443638,38.7644,23.7296,571.434,290.666,290,0,0
"Sep 28, 12:00 am",87.3785,0.441777,38.6018,23.8018,571.261,290.85,290,0,0
"Sep 28, 01:00 am",87.3785,0.442145,38.634,23.7876,571.044,290.831,290,0,0
"Sep 28, 02:00 am",87.3785,0.442537,38.6682,23.7725,570.751,290.815,290,0,0
"Sep 28, 03:00 am",87.3785,0.443773,38.7763,23.7251,570.29,290.732,290,0,0
"Sep 28, 04:00 am",6.78003,0.157441,2.75648,1.96103,572.359,284.612,290,0,0
"Sep 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 07:00 am",12.8405,0,0,0,573.833,290,290,345.708,0.175067
"Sep 28, 08:00 am",88.7708,0.293207,25.62,15.7644,573.272,290.445,290.385,573.272,0.950117
"Sep 28, 09:00 am",87.3784,0.439089,38.3669,23.9055,573.387,290.968,290.462,573.387,0.960453
"Sep 28, 10:00 am",87.3787,0.436415,38.1334,24.0082,573.351,291.223,290.506,573.351,0.960724
"Sep 28, 11:00 am",87.3661,0.434156,37.9305,24.0915,573.291,291.438,290.539,573.291,0.958635
"Sep 28, 12:00 pm",91.0344,0.444393,40.455,25.1706,572.778,290.97,290.958,573.3,0.845695
"Sep 28, 01:00 pm",90.9957,0.443727,40.3773,25.187,572.72,291.031,291.051,573.435,0.829885
"Sep 28, 02:00 pm",90.4943,0.442812,40.0719,25.0962,571.298,291.143,290,0,0
"Sep 28, 03:00 pm",90.4029,0.442,39.958,25.1058,571.095,291.22,290,290,0
"Sep 28, 04:00 pm",90.2917,0.441334,39.8488,25.1045,570.821,291.287,290,0,0
"Sep 28, 05:00 pm",90.1297,0.440677,39.7181,25.0898,570.394,291.356,290,0,0
"Sep 28, 06:00 pm",11.9057,0.276598,4.84021,3.52942,571.126,280.532,290,0,0
"Sep 28, 07:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 08:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 09:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 10:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 11:00 pm",0,0,0,0,574,290,290,0,0
"Sep 29, 12:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 01:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 02:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 07:00 am",16.0864,0,0,0,573.817,290,290,356.499,0.210604
"Sep 29, 08:00 am",88.6267,0.307764,26.892,16.6529,573.294,290.575,290.197,573.294,0.952544
"Sep 29, 09:00 am",63.1826,0.432489,27.3258,17.3771,563.462,288.779,290,0,0
"Sep 29, 10:00 am",66.5715,0.114084,9.96848,6.29494,573.524,290.339,289.867,505.896,0.734693
"Sep 29, 11:00 am",87.4536,0.441502,38.6109,23.8297,573.324,290.754,289.931,573.324,0.962475
"Sep 29, 12:00 pm",87.3785,0.44395,38.7917,24.2642,573.235,290.521,289.793,573.235,0.954473
"Sep 29, 01:00 pm",87.3785,0.443093,38.7168,24.297,573.164,290.606,289.788,573.164,0.952531
"Sep 29, 02:00 pm",87.3785,0.441938,38.6159,24.3414,573.176,290.713,289.793,573.176,0.951421
"Sep 29, 03:00 pm",87.3786,0.441128,38.5452,24.373,573.231,290.785,289.775,573.231,0.952687
"Sep 29, 04:00 pm",91.0779,0.438876,39.9719,25.4029,573.389,291.454,290.222,573.389,0.943142
"Sep 29, 05:00 pm",91.0856,0.4407,40.1414,25.8805,573.252,291.292,291.274,573.252,0.901265
"Sep 29, 06:00 pm",87.3785,0.443281,38.7332,24.2903,571.822,290.674,290,0,0
"Sep 29, 07:00 pm",87.3785,0.44337,38.741,24.2873,571.738,290.671,290,0,0
"Sep 29, 08:00 pm",87.4393,0.441719,38.6236,24.3679,571.645,290.839,290,0,0
"Sep 29, 09:00 pm",87.3787,0.436351,38.1278,24.0109,571.539,291.341,290,0,0
"Sep 29, 10:00 pm",87.3785,0.439574,38.4093,23.8868,571.417,291.046,290,0,0
"Sep 29, 11:00 pm",87.3785,0.442867,38.6971,23.7601,571.274,290.748,290,0,0
"Sep 30, 12:00 am",87.3785,0.44418,38.8118,23.7097,571.102,290.637,290,0,0
"Sep 30, 01:00 am",87.3751,0.439574,38.4079,23.8892,570.884,291.081,290,0,0
"Sep 30, 02:00 am",87.3145,0.422626,36.9014,24.5229,570.589,292.682,290,0,0
"Sep 30, 03:00 am",87.3168,0.422451,36.887,23.9831,570.124,292.729,290,0,0
"Sep 30, 04:00 am",5.2847,0.122803,2.14845,1.5227,572.68,285.799,290,0,0
"Sep 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 07:00 am",14.1682,0,0,0,573.828,290,290,350.251,0.190493
"Sep 30, 08:00 am",88.7113,0.299577,26.1766,16.1116,573.277,290.459,290.398,573.277,0.951587
"Sep 30, 09:00 am",87.3784,0.438852,38.3462,23.915,573.386,290.99,290.892,573.386,0.961163
"Sep 30, 10:00 am",87.3784,0.435805,38.08,24.032,573.355,291.28,290.707,573.355,0.962267
"Sep 30, 11:00 am",87.3788,0.445231,38.9037,24.216,573.291,290.397,290.369,573.291,0.959407
"Sep 30, 12:00 pm",87.3785,0.444026,38.7983,24.2623,573.213,290.515,290.431,573.213,0.95285
"Sep 30, 01:00 pm",87.3785,0.443246,38.7301,24.2925,573.429,290.574,290.503,573.429,0.950361
"Sep 30, 02:00 pm",87.3785,0.44243,38.6589,24.3241,573.434,290.65,290.218,573.434,0.948697
"Sep 30, 03:00 pm",91.122,0.440404,40.1305,25.3539,573.387,291.315,290.608,573.387,0.91982
"Sep 30, 04:00 pm",91.0356,0.439965,40.0524,25.3497,573.166,291.359,291.334,573.166,0.899199
"Sep 30, 05:00 pm",91.0491,0.439447,40.0113,25.3743,573.252,291.405,291.379,573.252,0.900862
"Sep 30, 06:00 pm",87.3785,0.442804,38.6916,24.3099,571.963,290.71,290,0,0
"Sep 30, 07:00 pm",87.3785,0.443364,38.7405,24.2885,571.879,290.663,290,0,0
"Sep 30, 08:00 pm",87.3494,0.43859,38.3105,23.9165,571.785,291.112,290,0,0
"Sep 30, 09:00 pm",87.3787,0.436288,38.1223,24.0141,571.679,291.339,290,0,0
"Sep 30, 10:00 pm",87.3785,0.439449,38.3984,23.8925,571.557,291.049,290,0,0
"Sep 30, 11:00 pm",87.3785,0.442401,38.6563,23.7789,571.415,290.782,290,0,0
"Oct 1, 12:00 am",87.3785,0.439813,38.4302,23.8772,571.242,291.034,290,0,0
"Oct 1, 01:00 am",87.3787,0.440708,38.5085,23.8428,571.026,290.966,290,0,0
"Oct 1, 02:00 am",87.3785,0.441626,38.5886,23.8075,570.732,290.901,290,0,0
"Oct 1, 03:00 am",87.3785,0.442532,38.6677,23.7726,570.272,290.848,290,0,0
"Oct 1, 04:00 am",6.75221,0.156795,2.74517,1.95732,572.359,284.635,290,0,0
"Oct 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 07:00 am",18.3647,0,0,0,573.807,290,290,363.483,0.233521
"Oct 1, 08:00 am",88.5236,0.317467,27.7398,17.2946,573.298,290.715,290.64,573.298,0.951909
"Oct 1, 09:00 am",87.381,0.435504,38.0547,24.0435,573.395,291.306,290.622,573.395,0.960822
"Oct 1, 10:00 am",87.3785,0.444617,38.85,24.2389,573.354,290.45,290.38,573.354,0.960851
"Oct 1, 11:00 am",87.3785,0.442536,38.6681,24.3195,573.299,290.649,290.23,573.299,0.959275
"Oct 1, 12:00 pm",87.3785,0.44502,38.8852,24.2227,573.214,290.421,290.342,573.214,0.951923
"Oct 1, 01:00 pm",87.3785,0.44423,38.8162,24.2527,573.162,290.499,290.061,573.162,0.95186
"Oct 1, 02:00 pm",87.3785,0.443281,38.7332,24.2893,573.167,290.588,286.182,573.167,0.952283
"Oct 1, 03:00 pm",91.1489,0.440708,40.1701,25.3466,573.441,291.287,291.261,573.441,0.897108
"Oct 1, 04:00 pm",91.0452,0.440358,40.0925,25.3346,573.161,291.324,291.298,573.161,0.898107
"Oct 1, 05:00 pm",91.0543,0.439875,40.0526,25.3564,573.23,291.366,291.34,573.23,0.896519
"Oct 1, 06:00 pm",87.3785,0.442414,38.6575,24.3238,571.898,290.75,290,0,0
"Oct 1, 07:00 pm",87.3785,0.442671,38.6799,24.3142,571.814,290.732,290,0,0
"Oct 1, 08:00 pm",87.3785,0.444857,38.871,24.2298,571.721,290.533,290,0,0
"Oct 1, 09:00 pm",87.3788,0.436078,38.1039,24.021,571.615,291.362,290,0,0
"Oct 1, 10:00 pm",87.3785,0.439364,38.391,23.8946,571.493,291.061,290,0,0
"Oct 1, 11:00 pm",87.3785,0.442722,38.6844,23.7653,571.35,290.757,290,0,0
"Oct 2, 12:00 am",87.3785,0.441793,38.6032,23.8012,571.177,290.854,290,0,0
"Oct 2, 01:00 am",87.3785,0.442927,38.7023,23.7577,570.96,290.764,290,0,0
"Oct 2, 02:00 am",87.3785,0.443974,38.7937,23.7175,570.665,290.687,290,0,0
"Oct 2, 03:00 am",87.3807,0.440069,38.4536,23.3181,570.203,291.082,290,0,0
"Oct 2, 04:00 am",6.7631,0.157035,2.74962,1.95185,572.329,284.629,290,0,0
"Oct 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 07:00 am",20.2742,0,0,0,573.798,290,290,368.999,0.251216
"Oct 2, 08:00 am",88.4376,0.328903,28.739,17.707,573.301,290.521,290.455,573.301,0.951664
"Oct 2, 09:00 am",87.3784,0.437866,38.26,23.9533,573.392,291.083,290.456,573.392,0.960281
"Oct 2, 10:00 am",87.3664,0.434566,37.9664,24.0768,573.349,291.396,290.516,573.349,0.96006
"Oct 2, 11:00 am",87.3785,0.443755,38.7746,24.273,573.294,290.535,290.115,573.294,0.95871
"Oct 2, 12:00 pm",87.3664,0.434183,37.933,24.0904,573.445,291.426,290.426,573.445,0.945497
"Oct 2, 01:00 pm",87.3785,0.444633,38.8514,24.2377,573.401,290.446,289.97,573.401,0.945476
"Oct 2, 02:00 pm",87.3785,0.443157,38.7224,24.2946,573.411,290.584,286.207,573.411,0.946379
"Oct 2, 03:00 pm",91.1301,0.440502,40.143,25.3506,573.403,291.306,291.28,573.403,0.887763
"Oct 2, 04:00 pm",91.1368,0.440078,40.1073,25.3696,573.46,291.343,291.317,573.46,0.892451
"Oct 2, 05:00 pm",91.0466,0.439677,40.0311,25.363,573.225,291.384,291.358,573.225,0.895227
"Oct 2, 06:00 pm",87.3785,0.442329,38.6501,24.3276,571.994,290.752,290,0,0
"Oct 2, 07:00 pm",87.3785,0.442898,38.6998,24.3057,571.91,290.704,290,0,0
"Oct 2, 08:00 pm",87.3785,0.444937,38.878,24.2271,571.816,290.52,290,0,0
"Oct 2, 09:00 pm",87.3787,0.43613,38.1085,24.0194,571.71,291.352,290,0,0
"Oct 2, 10:00 pm",87.3785,0.439378,38.3922,23.8945,571.588,291.054,290,0,0
"Oct 2, 11:00 pm",87.3785,0.4424,38.6562,23.7783,571.445,290.781,290,0,0
"Oct 3, 12:00 am",87.3786,0.441241,38.555,23.8231,571.273,290.899,290,0,0
"Oct 3, 01:00 am",87.3785,0.442621,38.6756,23.7701,571.055,290.786,290,0,0
"Oct 3, 02:00 am",87.3785,0.444214,38.8147,23.7089,570.761,290.658,290,0,0
"Oct 3, 03:00 am",87.3785,0.444629,38.8511,23.6931,570.3,290.651,290,0,0
"Oct 3, 04:00 am",7.22324,0.167737,2.93667,2.08802,572.251,284.26,290,0,0
"Oct 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 07:00 am",22.3713,0,0,0,573.791,290,290,374.734,0.270052
"Oct 3, 08:00 am",88.3434,0.337247,29.4681,18.3215,573.309,290.705,290.371,573.309,0.952505
"Oct 3, 09:00 am",87.3787,0.436405,38.1325,24.0099,573.401,291.22,290.484,573.401,0.961622
"Oct 3, 10:00 am",87.3924,0.436232,38.1234,24.0183,573.37,291.241,290.421,573.37,0.963136
"Oct 3, 11:00 am",87.3785,0.443896,38.787,24.2676,573.313,290.521,290.073,573.313,0.961458
"Oct 3, 12:00 pm",87.3785,0.445055,38.8882,24.2232,573.189,290.42,289.986,573.189,0.949797
"Oct 3, 01:00 pm",87.3785,0.443958,38.7924,24.2648,573.438,290.507,289.964,573.438,0.950547
"Oct 3, 02:00 pm",91.1509,0.440849,40.1838,25.3429,573.435,291.275,290.181,573.435,0.949719
"Oct 3, 03:00 pm",91.1418,0.440326,40.1321,25.3617,573.453,291.321,291.295,573.453,0.899874
"Oct 3, 04:00 pm",91.0484,0.440149,40.0748,25.3451,573.189,291.342,291.317,573.189,0.903022
"Oct 3, 05:00 pm",91.0608,0.439847,40.0528,25.3605,573.252,291.368,291.342,573.252,0.900846
"Oct 3, 06:00 pm",87.3785,0.443459,38.7488,24.2844,571.982,290.647,290,0,0
"Oct 3, 07:00 pm",87.3785,0.44376,38.7751,24.2729,571.899,290.624,290,0,0
"Oct 3, 08:00 pm",87.394,0.436507,38.1481,24.0078,571.805,291.312,290,0,0
"Oct 3, 09:00 pm",87.3786,0.43688,38.174,23.991,571.699,291.282,290,0,0
"Oct 3, 10:00 pm",87.3785,0.43993,38.4404,23.8738,571.577,291.002,290,0,0
"Oct 3, 11:00 pm",87.3785,0.443143,38.7212,23.7501,571.434,290.712,290,0,0
"Oct 4, 12:00 am",87.342,0.443637,38.7481,23.7253,571.261,290.672,290,0,0
"Oct 4, 01:00 am",87.3654,0.425205,37.1482,24.4393,571.043,292.417,290,0,0
"Oct 4, 02:00 am",87.3772,0.423547,37.0084,23.9571,570.747,292.594,290,0,0
"Oct 4, 03:00 am",87.3791,0.424428,37.0861,23.9236,570.282,292.541,290,0,0
"Oct 4, 04:00 am",5.35775,0.124501,2.17814,1.53951,572.709,285.737,290,0,0
"Oct 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 07:00 am",24.6589,0,0,0,573.792,290,290,380.642,0.291591
"Oct 4, 08:00 am",88.2407,0.350592,30.6341,18.8277,573.324,290.506,290.44,573.324,0.954885
"Oct 4, 09:00 am",87.3784,0.439413,38.3952,23.8933,573.157,290.951,290.839,573.157,0.963051
"Oct 4, 10:00 am",87.3786,0.436983,38.1829,23.9865,573.377,291.167,290.705,573.377,0.964038
"Oct 4, 11:00 am",87.368,0.435018,38.0067,24.0589,573.316,291.355,290.733,573.316,0.96134
"Oct 4, 12:00 pm",87.3662,0.434456,37.9567,24.0799,573.268,291.411,290.701,573.268,0.957667
"Oct 4, 01:00 pm",87.432,0.440804,38.5404,23.8504,573.222,290.823,290.415,573.222,0.957102
"Oct 4, 02:00 pm",91.1285,0.443221,40.3901,25.2403,573.162,291.067,290.366,573.162,0.953565
"Oct 4, 03:00 pm",91.1138,0.442716,40.3376,25.2567,573.162,291.113,291.087,573.162,0.907443
"Oct 4, 04:00 pm",91.1084,0.441923,40.2629,25.2874,573.214,291.183,291.157,573.214,0.907831
"Oct 4, 05:00 pm",91.107,0.441162,40.1929,25.3179,573.276,291.25,291.224,573.276,0.905673
"Oct 4, 06:00 pm",87.3625,0.434164,37.9296,24.0893,571.894,291.523,290,0,0
"Oct 4, 07:00 pm",87.3621,0.433958,37.9115,24.0976,571.81,291.547,290,0,0
"Oct 4, 08:00 pm",87.3785,0.435433,38.0475,24.0453,571.716,291.417,290,0,0
"Oct 4, 09:00 pm",87.3785,0.437788,38.2533,23.9549,571.61,291.202,290,0,0
"Oct 4, 10:00 pm",87.3788,0.440294,38.4723,23.8587,571.488,290.974,290,0,0
"Oct 4, 11:00 pm",87.3785,0.44295,38.7043,23.7564,571.345,290.736,290,0,0
"Oct 5, 12:00 am",87.3785,0.442646,38.6777,23.768,571.172,290.775,290,0,0
"Oct 5, 01:00 am",87.3785,0.44348,38.7506,23.7359,570.955,290.713,290,0,0
"Oct 5, 02:00 am",87.3785,0.444281,38.8206,23.7051,570.66,290.659,290,0,0
"Oct 5, 03:00 am",87.3785,0.444641,38.8521,23.6913,570.197,290.658,290,0,0
"Oct 5, 04:00 am",6.26937,0.145697,2.54874,1.81311,572.452,285.014,290,0,0
"Oct 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 07:00 am",25.6827,0,0,0,573.791,290,290,383.172,0.300281
"Oct 5, 08:00 am",88.1944,0.352075,30.7638,19.2266,573.326,290.84,290.527,573.326,0.954704
"Oct 5, 09:00 am",87.3696,0.435065,38.0115,24.0579,573.403,291.346,290.672,573.403,0.962083
"Oct 5, 10:00 am",87.3785,0.444467,38.8369,24.2451,573.358,290.464,290.394,573.358,0.961657
"Oct 5, 11:00 am",87.3785,0.442411,38.6572,24.3247,573.296,290.661,290.277,573.296,0.959536
"Oct 5, 12:00 pm",87.3785,0.443454,38.7484,24.2843,573.256,290.566,290.19,573.256,0.956786
"Oct 5, 01:00 pm",87.3785,0.442751,38.6869,24.3113,573.208,290.635,290.152,573.208,0.955966
"Oct 5, 02:00 pm",91.1296,0.440074,40.1037,25.3685,573.439,291.344,290.637,573.439,0.951842
"Oct 5, 03:00 pm",91.134,0.439847,40.085,25.3786,573.471,291.364,291.338,573.471,0.904351
"Oct 5, 04:00 pm",91.0322,0.439477,40.0065,25.3676,573.199,291.403,291.377,573.199,0.904791
"Oct 5, 05:00 pm",91.0343,0.438958,39.9603,25.389,573.251,291.449,291.423,573.251,0.900457
"Oct 5, 06:00 pm",87.3785,0.443223,38.7282,24.2924,571.948,290.672,290,0,0
"Oct 5, 07:00 pm",87.3785,0.44306,38.7139,24.299,571.864,290.692,290,0,0
"Oct 5, 08:00 pm",87.3785,0.444917,38.8762,24.2274,571.77,290.525,290,0,0
"Oct 5, 09:00 pm",87.3787,0.436146,38.1099,24.0184,571.664,291.353,290,0,0
"Oct 5, 10:00 pm",87.3785,0.439552,38.4074,23.8875,571.542,291.04,290,0,0
"Oct 5, 11:00 pm",87.3785,0.44288,38.6982,23.7596,571.399,290.739,290,0,0
"Oct 6, 12:00 am",87.3785,0.442798,38.691,23.7625,571.227,290.757,290,0,0
"Oct 6, 01:00 am",87.3785,0.444055,38.8008,23.7145,571.01,290.655,290,0,0
"Oct 6, 02:00 am",87.425,0.44133,38.5832,23.281,570.715,290.936,290,0,0
"Oct 6, 03:00 am",87.3887,0.428522,37.448,24.3176,570.253,292.158,290,0,0
"Oct 6, 04:00 am",6.56282,0.152506,2.66805,1.89158,572.398,284.78,290,0,0
"Oct 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 07:00 am",26.7765,0,0,0,573.784,290,290,385.798,0.307431
"Oct 6, 08:00 am",88.1446,0.360796,31.5258,19.379,573.32,290.525,290.456,573.32,0.952883
"Oct 6, 09:00 am",87.3784,0.439207,38.3773,23.9013,573.395,290.956,290.446,573.395,0.960575
"Oct 6, 10:00 am",87.3787,0.436503,38.1411,24.0052,573.347,291.215,290.492,573.347,0.959878
"Oct 6, 11:00 am",87.3663,0.43463,37.972,24.0738,573.287,291.393,290.509,573.287,0.958165
"Oct 6, 12:00 pm",87.3784,0.435668,38.068,24.0371,573.231,291.301,290.416,573.231,0.953748
"Oct 6, 01:00 pm",87.3661,0.434684,37.9766,24.0713,573.193,291.394,290.385,573.193,0.953995
"Oct 6, 02:00 pm",91.2285,0.443688,40.477,25.2476,573.421,291.02,290.35,573.421,0.949817
"Oct 6, 03:00 pm",91.2184,0.442888,40.3995,25.277,573.46,291.091,291.066,573.46,0.901266
"Oct 6, 04:00 pm",91.1075,0.442258,40.293,25.2742,573.183,291.153,291.128,573.183,0.901738
"Oct 6, 05:00 pm",91.1041,0.44146,40.2188,25.3056,573.242,291.224,291.198,573.242,0.898565
"Oct 6, 06:00 pm",87.3785,0.443251,38.7306,24.2918,571.933,290.67,290,0,0
"Oct 6, 07:00 pm",87.3785,0.443136,38.7206,24.2966,571.849,290.686,290,0,0
"Oct 6, 08:00 pm",87.3785,0.444829,38.8685,24.2313,571.755,290.534,290,0,0
"Oct 6, 09:00 pm",87.3785,0.435449,38.0489,24.0456,571.649,291.419,290,0,0
"Oct 6, 10:00 pm",87.3785,0.438371,38.3042,23.9333,571.528,291.152,290,0,0
"Oct 6, 11:00 pm",87.3786,0.44123,38.554,23.8233,571.385,290.893,290,0,0
"Oct 7, 12:00 am",87.3785,0.441456,38.5738,23.8146,571.213,290.883,290,0,0
"Oct 7, 01:00 am",87.3785,0.442362,38.6529,23.7798,570.996,290.814,290,0,0
"Oct 7, 02:00 am",87.3785,0.44323,38.7288,23.7465,570.702,290.754,290,0,0
"Oct 7, 03:00 am",87.3785,0.443697,38.7696,23.7287,570.242,290.742,290,0,0
"Oct 7, 04:00 am",6.89624,0.160142,2.80373,1.99623,572.311,284.522,290,0,0
"Oct 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 07:00 am",30.6691,0,0,0,573.779,290,290,394.599,0.336922
"Oct 7, 08:00 am",87.9696,0.378083,33.0364,20.4495,573.344,290.695,290.365,573.344,0.955343
"Oct 7, 09:00 am",87.3784,0.437744,38.2494,23.9575,573.169,291.109,290.447,573.169,0.963393
"Oct 7, 10:00 am",87.3371,0.435213,38.0102,24.0438,573.382,291.329,290.468,573.382,0.964292
"Oct 7, 11:00 am",87.3785,0.444944,38.8786,24.2266,573.321,290.422,290.058,573.321,0.961854
"Oct 7, 12:00 pm",87.3785,0.444137,38.808,24.2575,573.304,290.499,290.035,573.304,0.96144
"Oct 7, 01:00 pm",87.3785,0.44361,38.762,24.2776,573.261,290.551,289.985,573.261,0.960622
"Oct 7, 02:00 pm",91.1349,0.441016,40.192,25.3313,573.373,291.261,290.555,573.373,0.950086
"Oct 7, 03:00 pm",91.0533,0.440499,40.1089,25.3316,573.173,291.311,291.286,573.173,0.909312
"Oct 7, 04:00 pm",91.0436,0.439866,40.047,25.3547,573.199,291.368,291.342,573.199,0.904885
"Oct 7, 05:00 pm",91.0332,0.439162,39.9783,25.3807,573.23,291.431,291.405,573.23,0.896408
"Oct 7, 06:00 pm",87.4412,0.442204,38.6669,24.3485,573.014,290.707,290.589,573.329,0.868765
"Oct 7, 07:00 pm",87.3785,0.441517,38.5791,24.3597,571.86,290.836,290,0,0
"Oct 7, 08:00 pm",87.3785,0.443093,38.7168,24.2987,571.774,290.695,290,0,0
"Oct 7, 09:00 pm",87.3618,0.43418,37.9308,24.0901,571.678,291.534,290,0,0
"Oct 7, 10:00 pm",87.3785,0.437559,38.2332,23.9642,571.569,291.226,290,0,0
"Oct 7, 11:00 pm",87.3786,0.440952,38.5298,23.8335,571.443,290.916,290,0,0
"Oct 8, 12:00 am",87.3785,0.443241,38.7298,23.7451,571.294,290.712,290,0,0
"Oct 8, 01:00 am",87.3785,0.444167,38.8106,23.7095,571.114,290.638,290,0,0
"Oct 8, 02:00 am",87.3444,0.443597,38.7457,23.7262,570.883,290.702,290,0,0
"Oct 8, 03:00 am",87.3999,0.432813,37.8278,23.6024,570.562,291.739,290,0,0
"Oct 8, 04:00 am",73.894,0.434332,32.0945,20.0771,570.046,289.831,290,0,0
"Oct 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 07:00 am",28.6992,0,0,0,573.78,290,290,390.249,0.32195
"Oct 8, 08:00 am",88.0583,0.368727,32.2189,19.9305,573.332,290.666,290.589,573.332,0.954451
"Oct 8, 09:00 am",87.3784,0.438591,38.3234,23.9242,573.157,291.029,290.491,573.157,0.963106
"Oct 8, 10:00 am",87.3787,0.436652,38.1541,23.9986,573.376,291.199,290.5,573.376,0.964394
"Oct 8, 11:00 am",87.3758,0.435254,38.0307,24.0512,573.322,291.334,290.5,573.322,0.962409
"Oct 8, 12:00 pm",87.356,0.441678,38.5832,23.7976,573.304,290.726,290.213,573.304,0.961993
"Oct 8, 01:00 pm",87.3785,0.445108,38.8929,24.2193,573.263,290.41,290.02,573.263,0.961235
"Oct 8, 02:00 pm",91.2052,0.442807,40.3863,25.2761,573.428,291.099,290.402,573.428,0.953923
"Oct 8, 03:00 pm",91.098,0.442204,40.2838,25.2733,573.159,291.159,291.133,573.159,0.906733
"Oct 8, 04:00 pm",91.0719,0.441206,40.1815,25.3072,573.167,291.248,291.222,573.167,0.899088
"Oct 8, 05:00 pm",91.0476,0.440193,40.0785,25.3421,573.182,291.339,291.313,573.182,0.887498
"Oct 8, 06:00 pm",87.4382,0.444626,38.8773,24.2537,572.928,290.485,290.372,573.26,0.859189
"Oct 8, 07:00 pm",87.3785,0.44347,38.7498,24.2838,571.921,290.65,290,0,0
"Oct 8, 08:00 pm",87.3785,0.444557,38.8448,24.2422,571.835,290.554,290,0,0
"Oct 8, 09:00 pm",87.3785,0.435235,38.0302,24.054,571.738,291.434,290,0,0
"Oct 8, 10:00 pm",87.3785,0.438317,38.2995,23.9354,571.628,291.151,290,0,0
"Oct 8, 11:00 pm",87.3786,0.44135,38.5646,23.8185,571.502,290.875,290,0,0
"Oct 9, 12:00 am",87.3786,0.441274,38.5579,23.8211,571.352,290.891,290,0,0
"Oct 9, 01:00 am",87.3785,0.441846,38.6078,23.7989,571.171,290.85,290,0,0
"Oct 9, 02:00 am",87.3785,0.442402,38.6564,23.7775,570.938,290.814,290,0,0
"Oct 9, 03:00 am",87.3785,0.443556,38.7572,23.7332,570.615,290.729,290,0,0
"Oct 9, 04:00 am",71.2938,0.43413,30.9507,19.4156,570.092,289.466,290,0,0
"Oct 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 07:00 am",30.9407,0,0,0,573.777,290,290,395.181,0.338389
"Oct 9, 08:00 am",87.9571,0.379366,33.1485,20.5209,573.341,290.7,290.374,573.341,0.954952
"Oct 9, 09:00 am",87.3784,0.438306,38.2984,23.9352,573.169,291.055,290.433,573.169,0.963926
"Oct 9, 10:00 am",87.3787,0.436509,38.1416,24.0039,573.388,291.211,290.43,573.388,0.965864
"Oct 9, 11:00 am",87.2992,0.435153,37.9885,24.035,573.349,291.331,290.42,573.349,0.96554
"Oct 9, 12:00 pm",87.3785,0.443884,38.786,24.2668,573.299,290.523,290.055,573.299,0.961063
"Oct 9, 01:00 pm",87.3785,0.443499,38.7522,24.2814,573.251,290.562,290.001,573.251,0.959523
"Oct 9, 02:00 pm",91.1292,0.441225,40.2085,25.3208,573.337,291.243,290.537,573.337,0.945194
"Oct 9, 03:00 pm",91.1371,0.440354,40.1326,25.3581,573.437,291.319,291.293,573.437,0.895764
"Oct 9, 04:00 pm",91.1029,0.439196,40.012,25.3964,573.435,291.424,291.398,573.435,0.886712
"Oct 9, 05:00 pm",91.2773,0.445082,40.6258,25.7524,573.446,290.894,290.839,573.446,0.87595
"Oct 9, 06:00 pm",87.4395,0.443728,38.7993,24.2879,572.993,290.565,290.453,573.306,0.865528
"Oct 9, 07:00 pm",87.3785,0.442951,38.7044,24.3031,571.923,290.698,290,0,0
"Oct 9, 08:00 pm",87.3785,0.444301,38.8224,24.2509,571.837,290.578,290,0,0
"Oct 9, 09:00 pm",87.3559,0.434853,37.9869,24.0619,571.741,291.467,290,0,0
"Oct 9, 10:00 pm",87.3785,0.437945,38.267,23.9487,571.631,291.186,290,0,0
"Oct 9, 11:00 pm",87.3786,0.440999,38.5339,23.8311,571.505,290.907,290,0,0
"Oct 10, 12:00 am",87.3785,0.439825,38.4312,23.8761,571.356,291.026,290,0,0
"Oct 10, 01:00 am",87.3786,0.441152,38.5472,23.825,571.176,290.914,290,0,0
"Oct 10, 02:00 am",87.3785,0.442234,38.6418,23.7833,570.945,290.829,290,0,0
"Oct 10, 03:00 am",87.3785,0.442974,38.7064,23.7547,570.624,290.783,290,0,0
"Oct 10, 04:00 am",73.1033,0.431528,31.5462,19.9634,570.108,289.978,290,0,0
"Oct 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 07:00 am",31.0564,0,0,0,573.782,290,290,395.434,0.341192
"Oct 10, 08:00 am",87.9515,0.377741,33.0064,20.6329,573.339,290.907,290.518,573.339,0.955967
"Oct 10, 09:00 am",87.3208,0.435139,37.9967,24.0403,573.155,291.348,290.607,573.155,0.963509
"Oct 10, 10:00 am",87.3785,0.444581,38.8468,24.2386,573.372,290.453,290.384,573.372,0.964473
"Oct 10, 11:00 am",87.3785,0.442605,38.6742,24.315,573.312,290.642,290.201,573.312,0.961861
"Oct 10, 12:00 pm",87.3785,0.441693,38.5945,24.3509,573.281,290.729,290.184,573.281,0.95993
"Oct 10, 01:00 pm",87.3786,0.441095,38.5423,24.3739,573.247,290.787,290.141,573.247,0.959854
"Oct 10, 02:00 pm",91.0885,0.438693,39.9599,25.4123,573.437,291.469,290.392,573.437,0.953534
"Oct 10, 03:00 pm",91.2772,0.44486,40.6056,25.7604,573.465,290.914,290.86,573.465,0.902717
"Oct 10, 04:00 pm",91.257,0.444168,40.5335,25.7834,573.464,290.976,290.736,573.464,0.89416
"Oct 10, 05:00 pm",91.1277,0.443276,40.3947,25.787,573.155,291.063,291.031,573.155,0.88282
"Oct 10, 06:00 pm",87.4398,0.442582,38.6993,24.3313,572.958,290.675,290.554,573.294,0.866176
"Oct 10, 07:00 pm",87.3785,0.442085,38.6287,24.3355,571.923,290.779,290,0,0
"Oct 10, 08:00 pm",87.3785,0.443633,38.764,24.2756,571.836,290.64,290,0,0
"Oct 10, 09:00 pm",87.3621,0.434314,37.9426,24.0832,571.74,291.518,290,0,0
"Oct 10, 10:00 pm",87.3785,0.437391,38.2185,23.9691,571.63,291.238,290,0,0
"Oct 10, 11:00 pm",87.3788,0.440279,38.471,23.858,571.503,290.974,290,0,0
"Oct 11, 12:00 am",87.3787,0.440455,38.4864,23.8514,571.354,290.968,290,0,0
"Oct 11, 01:00 am",87.3785,0.441776,38.6017,23.8006,571.172,290.856,290,0,0
"Oct 11, 02:00 am",87.3785,0.442872,38.6975,23.7586,570.939,290.77,290,0,0
"Oct 11, 03:00 am",87.3785,0.443757,38.7748,23.7245,570.614,290.711,290,0,0
"Oct 11, 04:00 am",71.4958,0.434046,31.0324,19.4693,570.091,289.505,290,0,0
"Oct 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 07:00 am",29.4505,0,0,0,573.781,290,290,391.935,0.328452
"Oct 11, 08:00 am",88.0234,0.371208,32.4355,20.1689,573.319,290.78,290.447,573.319,0.953651
"Oct 11, 09:00 am",87.3812,0.435462,38.0512,24.0443,573.385,291.311,290.59,573.385,0.960773
"Oct 11, 10:00 am",87.3785,0.444052,38.8006,24.2597,573.333,290.505,290.43,573.333,0.959725
"Oct 11, 11:00 am",87.3786,0.44109,38.5419,24.3748,573.27,290.786,290.252,573.27,0.957745
"Oct 11, 12:00 pm",87.3785,0.441782,38.6022,24.3476,573.229,290.724,290.177,573.229,0.954944
"Oct 11, 01:00 pm",87.3786,0.441154,38.5474,24.3718,573.183,290.786,290.139,573.183,0.953854
"Oct 11, 02:00 pm",87.3788,0.440318,38.4745,24.404,573.16,290.866,284.103,573.16,0.952981
"Oct 11, 03:00 pm",91.2755,0.444879,40.6065,25.7592,573.458,290.912,290.858,573.458,0.900775
"Oct 11, 04:00 pm",91.1662,0.444319,40.5069,25.7543,573.18,290.969,290.911,573.18,0.901247
"Oct 11, 05:00 pm",91.1644,0.443617,40.4421,25.7824,573.235,291.03,291.006,573.235,0.897542
"Oct 11, 06:00 pm",87.4373,0.440443,38.5112,24.4146,572.937,290.876,290.744,573.295,0.867692
"Oct 11, 07:00 pm",87.3787,0.440363,38.4784,24.4032,571.878,290.943,290,0,0
"Oct 11, 08:00 pm",87.3785,0.442286,38.6463,24.3286,571.792,290.769,290,0,0
"Oct 11, 09:00 pm",87.3785,0.444849,38.8703,24.2293,571.695,290.536,290,0,0
"Oct 11, 10:00 pm",87.3788,0.435995,38.0967,24.0231,571.585,291.372,290,0,0
"Oct 11, 11:00 pm",87.3785,0.438933,38.3533,23.9098,571.459,291.104,290,0,0
"Oct 12, 12:00 am",87.3785,0.437836,38.2574,23.9521,571.309,291.216,290,0,0
"Oct 12, 01:00 am",87.3785,0.438755,38.3378,23.9167,571.127,291.142,290,0,0
"Oct 12, 02:00 am",87.3785,0.439607,38.4122,23.8839,570.894,291.078,290,0,0
"Oct 12, 03:00 am",87.3786,0.441001,38.5341,23.8304,570.569,290.97,290,0,0
"Oct 12, 04:00 am",70.4317,0.432318,30.4489,19.2492,570.044,289.51,290,0,0
"Oct 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 07:00 am",31.5792,0,0,0,573.783,290,290,396.544,0.345316
"Oct 12, 08:00 am",87.9277,0.378383,33.0626,20.8419,573.331,291.089,290.643,573.331,0.955327
"Oct 12, 09:00 am",87.3785,0.444666,38.8542,24.2365,573.392,290.443,290.376,573.392,0.962249
"Oct 12, 10:00 am",87.3785,0.442081,38.6284,24.3366,573.348,290.689,290.299,573.348,0.961897
"Oct 12, 11:00 am",87.3802,0.439782,38.4282,24.4263,573.289,290.908,290.343,573.289,0.959773
"Oct 12, 12:00 pm",87.3786,0.441191,38.5506,24.3703,573.214,290.781,290.242,573.214,0.95327
"Oct 12, 01:00 pm",87.3786,0.440236,38.4672,24.4073,573.165,290.873,290.216,573.165,0.951931
"Oct 12, 02:00 pm",91.273,0.444995,40.616,25.7538,573.44,290.902,290.121,573.44,0.949784
"Oct 12, 03:00 pm",91.249,0.444084,40.5222,25.7849,573.448,290.984,290.968,573.448,0.898162
"Oct 12, 04:00 pm",91.1493,0.443762,40.4486,25.7729,573.177,291.019,290.994,573.177,0.900744
"Oct 12, 05:00 pm",91.1653,0.443583,40.4393,25.7843,573.241,291.033,291.009,573.241,0.898604
"Oct 12, 06:00 pm",87.4376,0.440387,38.5064,24.4171,572.972,290.879,290.75,573.304,0.866923
"Oct 12, 07:00 pm",87.3786,0.441037,38.5372,24.3773,571.917,290.878,290,0,0
"Oct 12, 08:00 pm",87.3785,0.443592,38.7604,24.2781,571.831,290.645,290,0,0
"Oct 12, 09:00 pm",87.3622,0.43453,37.9615,24.0757,571.734,291.498,290,0,0
"Oct 12, 10:00 pm",87.3785,0.437785,38.253,23.9547,571.624,291.201,290,0,0
"Oct 12, 11:00 pm",87.3786,0.441009,38.5348,23.8305,571.498,290.907,290,0,0
"Oct 13, 12:00 am",87.3785,0.439167,38.3737,23.902,571.348,291.089,290,0,0
"Oct 13, 01:00 am",87.3787,0.440564,38.4959,23.8483,571.167,290.97,290,0,0
"Oct 13, 02:00 am",87.3785,0.441704,38.5954,23.8045,570.934,290.88,290,0,0
"Oct 13, 03:00 am",87.3785,0.44354,38.7559,23.7339,570.61,290.731,290,0,0
"Oct 13, 04:00 am",71.8814,0.434456,31.2293,19.5562,570.088,289.524,290,0,0
"Oct 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 07:00 am",32.8091,0,0,0,573.781,290,290,399.1,0.35349
"Oct 13, 08:00 am",87.8722,0.388008,33.9037,21.0205,573.336,290.75,290.666,573.336,0.955685
"Oct 13, 09:00 am",87.3786,0.436881,38.1741,23.9896,573.399,291.176,290.547,573.399,0.963214
"Oct 13, 10:00 am",87.4146,0.440145,38.4751,23.8713,573.366,290.874,290.363,573.366,0.964461
"Oct 13, 11:00 am",87.3785,0.443164,38.723,24.2941,573.313,290.589,290.195,573.313,0.962543
"Oct 13, 12:00 pm",87.3785,0.442887,38.6988,24.3049,573.269,290.618,290.157,573.269,0.958884
"Oct 13, 01:00 pm",87.3785,0.441739,38.5985,24.3491,573.23,290.728,290.135,573.23,0.958096
"Oct 13, 02:00 pm",90.9998,0.438844,39.9347,25.3836,573.157,291.461,290.38,573.157,0.952894
"Oct 13, 03:00 pm",91.2798,0.444968,40.6166,25.7567,573.463,290.904,290.85,573.463,0.901989
"Oct 13, 04:00 pm",91.2596,0.444178,40.5355,25.7836,573.471,290.975,290.757,573.471,0.895551
"Oct 13, 05:00 pm",91.1363,0.443375,40.4075,25.7851,573.172,291.053,291.029,573.172,0.885691
"Oct 13, 06:00 pm",87.4396,0.442924,38.7291,24.318,572.945,290.643,290.524,573.271,0.859509
"Oct 13, 07:00 pm",87.3785,0.442286,38.6463,24.3277,571.908,290.762,290,0,0
"Oct 13, 08:00 pm",87.3785,0.443596,38.7608,24.2769,571.822,290.645,290,0,0
"Oct 13, 09:00 pm",87.362,0.434202,37.9328,24.0872,571.725,291.529,290,0,0
"Oct 13, 10:00 pm",87.3786,0.436929,38.1782,23.9868,571.616,291.282,290,0,0
"Oct 13, 11:00 pm",87.3785,0.439908,38.4385,23.8721,571.489,291.01,290,0,0
"Oct 14, 12:00 am",87.4321,0.434855,38.0203,24.0808,571.341,291.501,290,0,0
"Oct 14, 01:00 am",87.3788,0.435716,38.0723,24.0341,571.16,291.425,290,0,0
"Oct 14, 02:00 am",87.3786,0.43648,38.139,24.0048,570.928,291.369,290,0,0
"Oct 14, 03:00 am",87.3785,0.43752,38.2298,23.9648,570.605,291.293,290,0,0
"Oct 14, 04:00 am",71.0288,0.428297,30.4214,19.5294,570.085,289.98,290,0,0
"Oct 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 09:00 am",65.0823,0.108504,9.48095,5.94792,573.553,290.142,290.125,501.085,0.717501
"Oct 14, 10:00 am",87.3808,0.439593,38.412,24.434,573.365,290.922,290.509,573.365,0.964003
"Oct 14, 11:00 am",87.4256,0.443652,38.7866,24.8378,572.856,290.579,290.46,573.283,0.896491
"Oct 14, 12:00 pm",87.3659,0.439096,38.362,24.4497,573.289,290.971,290.456,573.289,0.960871
"Oct 14, 01:00 pm",87.3785,0.445141,38.8958,24.7682,573.257,290.407,290.333,573.257,0.960569
"Oct 14, 02:00 pm",87.3785,0.444091,38.804,24.809,573.268,290.505,290.427,573.268,0.959749
"Oct 14, 03:00 pm",87.3785,0.443644,38.765,24.8261,573.28,290.546,290.153,573.28,0.956754
"Oct 14, 04:00 pm",91.0958,0.441958,40.2605,25.8334,573.174,291.18,290.503,573.174,0.947593
"Oct 14, 05:00 pm",87.3786,0.442484,38.6637,24.8709,572.101,290.731,290,0,0
"Oct 14, 06:00 pm",87.3786,0.443984,38.7947,24.8126,572.018,290.596,290,0,0
"Oct 14, 07:00 pm",87.3786,0.444309,38.8231,24.8,571.925,290.571,290,0,0
"Oct 14, 08:00 pm",87.3785,0.439523,38.4049,24.4357,571.82,291.025,290,0,0
"Oct 14, 09:00 pm",87.3785,0.442757,38.6875,24.3098,571.699,290.731,290,0,0
"Oct 14, 10:00 pm",87.3617,0.434521,37.9605,24.0748,571.557,291.51,290,0,0
"Oct 14, 11:00 pm",87.3785,0.438,38.2717,23.945,571.386,291.196,290,0,0
"Oct 15, 12:00 am",87.3787,0.440494,38.4898,24.3969,571.171,290.976,290,0,0
"Oct 15, 01:00 am",87.3785,0.44151,38.5785,24.3573,570.88,290.901,290,0,0
"Oct 15, 02:00 am",87.3786,0.442602,38.6739,24.3147,570.426,290.831,290,0,0
"Oct 15, 03:00 am",7.32877,0.170187,2.97957,2.1654,572.279,284.172,290,0,0
"Oct 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 08:00 am",59.5681,0.0794906,6.94577,4.35562,573.526,290.205,290.119,483.136,0.647304
"Oct 15, 09:00 am",87.3854,0.434795,37.9947,24.0701,573.346,291.377,290.653,573.346,0.954443
"Oct 15, 10:00 am",87.3785,0.443713,38.771,24.2734,573.285,290.54,290.46,573.285,0.953725
"Oct 15, 11:00 am",87.3785,0.442338,38.6508,24.3269,573.219,290.673,290.246,573.219,0.952011
"Oct 15, 12:00 pm",87.3785,0.443703,38.7701,24.2738,573.243,290.543,290.146,573.243,0.956183
"Oct 15, 01:00 pm",87.3785,0.443422,38.7456,24.2845,573.208,290.572,290.097,573.208,0.955668
"Oct 15, 02:00 pm",87.3785,0.443126,38.7197,24.2959,573.221,290.599,290.013,573.221,0.955063
"Oct 15, 03:00 pm",87.4409,0.442465,38.6895,24.3374,572.979,290.685,290.565,573.393,0.864098
"Oct 15, 04:00 pm",91.1372,0.440222,40.1206,25.3641,573.448,291.331,290.623,573.448,0.9251
"Oct 15, 05:00 pm",91.0516,0.439657,40.0315,25.3653,573.241,291.386,291.36,573.241,0.898258
"Oct 15, 06:00 pm",87.4403,0.443457,38.776,24.2996,573.024,290.589,290.477,573.353,0.873151
"Oct 15, 07:00 pm",87.3785,0.443306,38.7355,24.2901,571.789,290.674,290,0,0
"Oct 15, 08:00 pm",87.3785,0.444931,38.8774,24.2276,571.703,290.528,290,0,0
"Oct 15, 09:00 pm",87.3785,0.435342,38.0396,24.0499,571.606,291.432,290,0,0
"Oct 15, 10:00 pm",87.3785,0.438131,38.2832,23.9427,571.497,291.177,290,0,0
"Oct 15, 11:00 pm",87.3786,0.441019,38.5356,23.8316,571.371,290.914,290,0,0
"Oct 16, 12:00 am",87.3787,0.440743,38.5116,23.8421,571.223,290.949,290,0,0
"Oct 16, 01:00 am",87.3785,0.441501,38.5777,23.8129,571.043,290.891,290,0,0
"Oct 16, 02:00 am",87.3785,0.442366,38.6533,23.7797,570.813,290.826,290,0,0
"Oct 16, 03:00 am",87.3785,0.443103,38.7176,23.7515,570.494,290.78,290,0,0
"Oct 16, 04:00 am",74.2935,0.430906,32.0135,20.2927,569.981,290.216,290,0,0
"Oct 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 07:00 am",37.0339,0,0,0,573.648,290,290,410.016,0.39119
"Oct 16, 08:00 am",87.3784,0.405498,35.4318,22.0912,573.354,290.91,290.536,573.354,0.956463
"Oct 16, 09:00 am",87.3785,0.435842,38.0832,24.031,573.156,291.289,290.609,573.156,0.963169
"Oct 16, 10:00 am",87.3507,0.442201,38.6266,23.7774,573.367,290.672,290.296,573.367,0.963836
"Oct 16, 11:00 am",87.3785,0.443607,38.7617,24.2786,573.31,290.548,290.47,573.31,0.961436
"Oct 16, 12:00 pm",87.3785,0.443707,38.7705,24.274,573.241,290.543,290.146,573.241,0.955427
"Oct 16, 01:00 pm",87.3785,0.443266,38.7319,24.2908,573.206,290.587,290.094,573.206,0.95493
"Oct 16, 02:00 pm",91.1183,0.440752,40.1606,25.3375,573.346,291.285,290.578,573.346,0.944804
"Oct 16, 03:00 pm",91.1388,0.440011,40.1021,25.3728,573.472,291.349,291.323,573.472,0.903562
"Oct 16, 04:00 pm",91.0318,0.439548,40.0128,25.3643,573.191,291.397,291.371,573.191,0.902888
"Oct 16, 05:00 pm",91.0254,0.438906,39.9516,25.3887,573.229,291.454,291.428,573.229,0.895939
"Oct 16, 06:00 pm",87.4426,0.443321,38.7652,24.3053,573.071,290.599,290.49,573.354,0.870319
