"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Oct 16, 07:00 pm",87.3785,0.443104,38.7177,24.2979,571.888,290.686,290,0,0
"Oct 16, 08:00 pm",87.3718,0.444822,38.8649,23.6828,571.802,290.531,290,0,0
"Oct 16, 09:00 pm",87.3788,0.435956,38.0933,24.0261,571.706,291.368,290,0,0
"Oct 16, 10:00 pm",87.3785,0.439096,38.3675,23.9053,571.597,291.08,290,0,0
"Oct 16, 11:00 pm",87.3785,0.442106,38.6306,23.7893,571.471,290.806,290,0,0
"Oct 17, 12:00 am",87.3785,0.443225,38.7283,23.7456,571.323,290.711,290,0,0
"Oct 17, 01:00 am",87.3785,0.444432,38.8338,23.6992,571.143,290.611,290,0,0
"Oct 17, 02:00 am",87.3923,0.440139,38.4648,23.3176,570.913,291.028,290,0,0
"Oct 17, 03:00 am",87.3951,0.429129,37.5038,24.295,570.596,292.08,290,0,0
"Oct 17, 04:00 am",75.8536,0.432966,32.842,20.626,570.084,290.233,290,0,0
"Oct 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 07:00 am",37.7014,0,0,0,573.648,290,290,412.186,0.398827
"Oct 17, 08:00 am",87.3788,0.410386,35.859,22.214,573.361,290.772,290.686,573.361,0.957287
"Oct 17, 09:00 am",87.3784,0.437908,38.2637,23.9507,573.164,291.093,290.528,573.164,0.964051
"Oct 17, 10:00 am",87.3784,0.435723,38.0728,24.0346,573.377,291.286,290.547,573.377,0.965055
"Oct 17, 11:00 am",87.3662,0.434281,37.9415,24.0865,573.325,291.424,290.546,573.325,0.962885
"Oct 17, 12:00 pm",87.3603,0.435222,38.0212,24.0486,573.288,291.337,290.454,573.288,0.960002
"Oct 17, 01:00 pm",87.3664,0.43497,38.0018,24.0596,573.261,291.363,290.39,573.261,0.960004
"Oct 17, 02:00 pm",91.231,0.444625,40.5636,25.21,573.347,290.937,290.248,573.347,0.948553
"Oct 17, 03:00 pm",91.1521,0.443762,40.4498,25.2246,573.186,291.018,290.999,573.186,0.910858
"Oct 17, 04:00 pm",91.1363,0.442869,40.3614,25.2564,573.216,291.098,291.072,573.216,0.9075
"Oct 17, 05:00 pm",87.3785,0.443259,38.7314,24.2906,572.066,290.66,290,0,0
"Oct 17, 06:00 pm",87.3739,0.439064,38.3628,24.4527,572.268,291.04,290.274,361.711,0.219736
"Oct 17, 07:00 pm",87.3785,0.444838,38.8693,24.2308,571.891,290.524,290,0,0
"Oct 17, 08:00 pm",87.3623,0.434388,37.9491,24.0822,571.789,291.508,290,0,0
"Oct 17, 09:00 pm",87.3786,0.437018,38.186,23.9853,571.671,291.27,290,0,0
"Oct 17, 10:00 pm",87.3785,0.439736,38.4234,23.8807,571.533,291.023,290,0,0
"Oct 17, 11:00 pm",87.3785,0.442771,38.6887,23.7638,571.368,290.751,290,0,0
"Oct 18, 12:00 am",87.3785,0.443586,38.7599,23.7323,571.162,290.688,290,0,0
"Oct 18, 01:00 am",87.3785,0.444298,38.8221,23.7049,570.888,290.641,290,0,0
"Oct 18, 02:00 am",87.4634,0.442724,38.7221,23.7904,570.477,290.827,290,0,0
"Oct 18, 03:00 am",25.5614,0.416902,10.6566,7.25625,569.775,278.851,290,0,0
"Oct 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 07:00 am",39.1704,0,0,0,573.637,290,290,416.949,0.41268
"Oct 18, 08:00 am",87.3787,0.418001,36.5244,22.6074,573.367,290.766,290.305,573.367,0.956486
"Oct 18, 09:00 am",87.3784,0.438117,38.282,23.9431,573.176,291.073,290.32,573.176,0.964494
"Oct 18, 10:00 am",87.3784,0.43576,38.076,24.0333,573.389,291.282,290.334,573.389,0.966163
"Oct 18, 11:00 am",87.4054,0.439841,38.4445,23.8814,573.341,290.903,290.136,573.341,0.964565
"Oct 18, 12:00 pm",87.4384,0.440986,38.5591,23.8453,573.312,290.802,290.039,573.312,0.962298
"Oct 18, 01:00 pm",87.3785,0.444857,38.871,24.2289,573.281,290.432,289.816,573.281,0.961834
"Oct 18, 02:00 pm",91.1273,0.442224,40.2986,25.2797,573.245,291.155,290.452,573.245,0.942921
"Oct 18, 03:00 pm",91.0731,0.440948,40.1585,25.3175,573.193,291.271,291.245,573.193,0.912139
"Oct 18, 04:00 pm",91.0591,0.440059,40.0713,25.3499,573.229,291.35,291.324,573.229,0.909842
"Oct 18, 05:00 pm",91.0425,0.43905,39.9722,25.3865,573.267,291.44,291.414,573.267,0.90349
"Oct 18, 06:00 pm",87.451,0.443146,38.7535,24.3139,573.181,290.609,290.507,573.415,0.878136
"Oct 18, 07:00 pm",87.3785,0.442219,38.6405,24.332,571.818,290.774,290,0,0
"Oct 18, 08:00 pm",87.3785,0.443663,38.7666,24.2761,571.733,290.644,290,0,0
"Oct 18, 09:00 pm",87.3618,0.434216,37.9339,24.0884,571.637,291.534,290,0,0
"Oct 18, 10:00 pm",87.3785,0.437328,38.2131,23.9729,571.529,291.25,290,0,0
"Oct 18, 11:00 pm",87.3788,0.440355,38.4777,23.8564,571.405,290.974,290,0,0
"Oct 19, 12:00 am",87.3785,0.443128,38.7199,23.7492,571.258,290.724,290,0,0
"Oct 19, 01:00 am",87.3785,0.444183,38.812,23.7087,571.081,290.638,290,0,0
"Oct 19, 02:00 am",87.4453,0.441952,38.6466,23.8149,570.854,290.871,290,0,0
"Oct 19, 03:00 am",87.39,0.428126,37.4139,23.7803,570.542,292.176,290,0,0
"Oct 19, 04:00 am",79.4806,0.429668,34.1503,21.6752,570.041,291.023,290,0,0
"Oct 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 07:00 am",41.0243,0,0,0,573.643,290,290,422.981,0.434715
"Oct 19, 08:00 am",87.3784,0.426789,37.2921,23.1336,573.386,290.835,290.745,573.386,0.958385
"Oct 19, 09:00 am",87.3785,0.437294,38.2101,23.9733,573.189,291.15,290.596,573.189,0.965144
"Oct 19, 10:00 am",87.3661,0.434735,37.9811,24.0681,573.157,291.392,290.634,573.157,0.966365
"Oct 19, 11:00 am",87.3785,0.44463,38.8511,24.237,573.345,290.45,290.379,573.345,0.964381
"Oct 19, 12:00 pm",87.3785,0.443326,38.7371,24.2867,573.312,290.574,290.213,573.312,0.961904
"Oct 19, 01:00 pm",87.3785,0.442657,38.6787,24.3123,573.275,290.639,290.155,573.275,0.960678
"Oct 19, 02:00 pm",91.132,0.440167,40.1133,25.3625,573.438,291.336,290.628,573.438,0.933551
"Oct 19, 03:00 pm",91.0244,0.439628,40.0169,25.3569,573.162,291.39,291.364,573.162,0.906312
"Oct 19, 04:00 pm",91.0154,0.438973,39.9533,25.3812,573.193,291.449,291.423,573.193,0.90291
"Oct 19, 05:00 pm",91.1574,0.443448,40.4235,25.2373,573.229,291.046,290.826,573.229,0.896326
"Oct 19, 06:00 pm",87.4527,0.444225,38.8487,24.2708,573.199,290.507,290.411,573.408,0.874791
"Oct 19, 07:00 pm",87.3785,0.443397,38.7434,24.2847,571.898,290.658,290,0,0
"Oct 19, 08:00 pm",87.3785,0.44488,38.8729,24.2277,571.813,290.525,290,0,0
"Oct 19, 09:00 pm",87.3785,0.435573,38.0597,24.0391,571.717,291.403,290,0,0
"Oct 19, 10:00 pm",87.3785,0.438667,38.3301,23.9201,571.609,291.119,290,0,0
"Oct 19, 11:00 pm",87.3785,0.441755,38.5999,23.8012,571.485,290.838,290,0,0
"Oct 20, 12:00 am",87.3785,0.442579,38.6719,23.7694,571.338,290.771,290,0,0
"Oct 20, 01:00 am",87.3785,0.444063,38.8016,23.7123,571.161,290.644,290,0,0
"Oct 20, 02:00 am",87.4527,0.442172,38.6691,23.2536,570.935,290.846,290,0,0
"Oct 20, 03:00 am",87.3953,0.429132,37.5041,24.2939,570.624,292.077,290,0,0
"Oct 20, 04:00 am",80.6257,0.428501,34.5482,22.0127,570.126,291.286,290,0,0
"Oct 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 07:00 am",40.2588,0,0,0,573.646,290,290,420.496,0.427037
"Oct 20, 08:00 am",87.3786,0.424131,37.06,22.8795,573.373,290.716,290.633,573.373,0.957814
"Oct 20, 09:00 am",87.3784,0.438505,38.3159,23.9277,573.172,291.036,290.546,573.172,0.964524
"Oct 20, 10:00 am",87.3788,0.436122,38.1078,24.0189,573.382,291.248,290.577,573.382,0.965624
"Oct 20, 11:00 am",87.3663,0.434335,37.9462,24.0838,573.334,291.418,290.591,573.334,0.963848
"Oct 20, 12:00 pm",87.3785,0.444365,38.8279,24.2475,573.288,290.478,290.402,573.288,0.960048
"Oct 20, 01:00 pm",87.3785,0.443684,38.7685,24.2733,573.255,290.544,290.125,573.255,0.959316
"Oct 20, 02:00 pm",91.0986,0.44106,40.18,25.3189,573.26,291.259,290.552,573.26,0.94135
"Oct 20, 03:00 pm",91.0412,0.440308,40.0862,25.3349,573.153,291.329,291.297,573.153,0.904694
"Oct 20, 04:00 pm",91.0317,0.439669,40.0238,25.3585,573.18,291.386,291.36,573.18,0.900765
"Oct 20, 05:00 pm",91.019,0.438899,39.9481,25.3867,573.21,291.455,291.43,573.21,0.892358
"Oct 20, 06:00 pm",87.4467,0.443565,38.7883,24.2962,573.135,290.572,290.469,573.378,0.871645
"Oct 20, 07:00 pm",87.3785,0.443021,38.7106,24.3005,571.917,290.692,290,0,0
"Oct 20, 08:00 pm",87.3785,0.444489,38.8388,24.244,571.831,290.561,290,0,0
"Oct 20, 09:00 pm",87.3785,0.435255,38.0319,24.0525,571.735,291.432,290,0,0
"Oct 20, 10:00 pm",87.3785,0.438338,38.3013,23.9339,571.627,291.149,290,0,0
"Oct 20, 11:00 pm",87.3785,0.441546,38.5817,23.8102,571.502,290.856,290,0,0
"Oct 21, 12:00 am",87.3785,0.442026,38.6235,23.7918,571.355,290.821,290,0,0
"Oct 21, 01:00 am",87.3785,0.443082,38.7158,23.7512,571.177,290.734,290,0,0
"Oct 21, 02:00 am",87.3785,0.443938,38.7906,23.7183,570.95,290.67,290,0,0
"Oct 21, 03:00 am",87.3762,0.444828,38.8674,23.1363,570.636,290.609,290,0,0
"Oct 21, 04:00 am",78.6962,0.428862,33.7498,21.5002,570.135,290.988,290,0,0
"Oct 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 07:00 am",39.7211,0,0,0,573.633,290,290,418.736,0.41829
"Oct 21, 08:00 am",87.3785,0.421637,36.8421,22.7231,573.363,290.691,290.609,573.363,0.956344
"Oct 21, 09:00 am",87.3784,0.439616,38.413,23.8839,573.165,290.932,290.421,573.165,0.964505
"Oct 21, 10:00 am",87.3784,0.43795,38.2674,23.9475,573.381,291.076,290.423,573.381,0.966284
"Oct 21, 11:00 am",87.3788,0.436285,38.122,24.0112,573.342,291.235,290.434,573.342,0.965595
"Oct 21, 12:00 pm",87.3785,0.443497,38.7521,24.2808,573.278,290.56,290.119,573.278,0.959517
"Oct 21, 01:00 pm",87.3785,0.443414,38.7448,24.2835,573.254,290.57,290.05,573.254,0.959511
"Oct 21, 02:00 pm",91.1168,0.441151,40.1962,25.3192,573.307,291.25,290.544,573.307,0.944347
"Oct 21, 03:00 pm",91.151,0.440626,40.1635,25.3492,573.454,291.294,291.268,573.454,0.899085
"Oct 21, 04:00 pm",91.12,0.439599,40.0563,25.383,573.451,291.387,291.361,573.451,0.889949
"Oct 21, 05:00 pm",91.0989,0.438778,39.9722,25.4111,573.46,291.461,291.435,573.46,0.878704
"Oct 21, 06:00 pm",87.4432,0.444786,38.8935,24.2471,573.089,290.46,290.36,573.341,0.864515
"Oct 21, 07:00 pm",87.3785,0.444298,38.8221,24.2499,571.921,290.573,290,0,0
"Oct 21, 08:00 pm",87.3623,0.434213,37.9338,24.087,571.836,291.522,290,0,0
"Oct 21, 09:00 pm",87.3786,0.436662,38.1549,23.9972,571.74,291.3,290,0,0
"Oct 21, 10:00 pm",87.3785,0.439575,38.4094,23.8851,571.631,291.032,290,0,0
"Oct 21, 11:00 pm",87.3785,0.44244,38.6597,23.7747,571.505,290.773,290,0,0
"Oct 22, 12:00 am",87.3785,0.443612,38.7622,23.7299,571.358,290.673,290,0,0
"Oct 22, 01:00 am",87.3785,0.444244,38.8174,23.7057,571.178,290.626,290,0,0
"Oct 22, 02:00 am",87.3628,0.444422,38.8259,23.6983,570.95,290.623,290,0,0
"Oct 22, 03:00 am",87.3951,0.436964,38.1885,23.9933,570.634,291.346,290,0,0
"Oct 22, 04:00 am",77.4213,0.430488,33.329,21.1137,570.128,290.673,290,0,0
"Oct 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 07:00 am",39.3666,0,0,0,573.65,290,290,417.6,0.418323
"Oct 22, 08:00 am",87.3784,0.417334,36.466,22.723,573.362,290.924,290.541,573.362,0.957691
"Oct 22, 09:00 am",87.3796,0.435516,38.0552,24.0419,573.155,291.32,290.621,573.155,0.963745
"Oct 22, 10:00 am",87.3785,0.444869,38.872,24.2283,573.364,290.426,290.358,573.364,0.963963
"Oct 22, 11:00 am",87.3785,0.442604,38.6741,24.3159,573.304,290.642,290.236,573.304,0.961144
"Oct 22, 12:00 pm",87.3785,0.443513,38.7535,24.2802,573.285,290.558,290.15,573.285,0.960407
"Oct 22, 01:00 pm",87.3785,0.443069,38.7147,24.2972,573.255,290.602,290.096,573.255,0.959688
"Oct 22, 02:00 pm",91.115,0.440497,40.1359,25.3459,573.358,291.308,290.6,573.358,0.948085
"Oct 22, 03:00 pm",91.134,0.439798,40.0806,25.379,573.476,291.368,291.342,573.476,0.904048
"Oct 22, 04:00 pm",91.0026,0.438829,39.9345,25.3849,573.167,291.462,291.437,573.167,0.898043
"Oct 22, 05:00 pm",91.1908,0.445021,40.5818,25.7322,573.192,290.905,290.844,573.192,0.889386
"Oct 22, 06:00 pm",87.4439,0.443581,38.7884,24.2936,573.096,290.573,290.467,573.36,0.870135
"Oct 22, 07:00 pm",87.3785,0.442651,38.6782,24.3135,571.913,290.727,290,0,0
"Oct 22, 08:00 pm",87.3785,0.443918,38.7889,24.2644,571.828,290.614,290,0,0
"Oct 22, 09:00 pm",87.3621,0.434375,37.9479,24.0806,571.732,291.513,290,0,0
"Oct 22, 10:00 pm",87.3785,0.437071,38.1906,23.9812,571.623,291.268,290,0,0
"Oct 22, 11:00 pm",87.3785,0.439845,38.433,23.8743,571.498,291.015,290,0,0
"Oct 23, 12:00 am",87.3785,0.438356,38.3029,23.9314,571.351,291.165,290,0,0
"Oct 23, 01:00 am",87.3785,0.439636,38.4147,23.8822,571.172,291.056,290,0,0
"Oct 23, 02:00 am",87.3786,0.440826,38.5188,23.8365,570.944,290.961,290,0,0
"Oct 23, 03:00 am",87.3785,0.441946,38.6166,23.7935,570.629,290.878,290,0,0
"Oct 23, 04:00 am",76.6647,0.427625,32.7837,21.014,570.123,290.843,290,0,0
"Oct 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 07:00 am",40.9299,0,0,0,573.651,290,290,422.682,0.435857
"Oct 23, 08:00 am",87.3788,0.422321,36.9019,23.2612,573.374,291.212,290.725,573.374,0.958314
"Oct 23, 09:00 am",87.3785,0.444879,38.8729,24.2283,573.162,290.438,290.354,573.162,0.963956
"Oct 23, 10:00 am",87.3785,0.442703,38.6828,24.3123,573.369,290.629,290.551,573.369,0.963989
"Oct 23, 11:00 am",87.3787,0.440692,38.5071,24.3902,573.307,290.821,290.356,573.307,0.961017
"Oct 23, 12:00 pm",87.3787,0.440714,38.509,24.3888,573.27,290.822,290.302,573.27,0.95835
"Oct 23, 01:00 pm",87.3785,0.440106,38.4558,24.4119,573.243,290.88,290.25,573.243,0.958071
"Oct 23, 02:00 pm",91.2181,0.444878,40.581,25.7441,573.286,290.916,290.325,573.286,0.94312
"Oct 23, 03:00 pm",91.1642,0.444535,40.5257,25.7446,573.155,290.95,290.89,573.155,0.905088
"Oct 23, 04:00 pm",91.1568,0.443939,40.4681,25.7671,573.185,291.003,290.978,573.185,0.901625
"Oct 23, 05:00 pm",91.1498,0.443215,40.399,25.795,573.226,291.067,291.042,573.226,0.895736
"Oct 23, 06:00 pm",87.4448,0.440964,38.5601,24.3963,573.125,290.816,290.7,573.381,0.873473
"Oct 23, 07:00 pm",87.3787,0.440426,38.4838,24.401,571.909,290.935,290,0,0
"Oct 23, 08:00 pm",87.3785,0.442222,38.6407,24.3314,571.823,290.773,290,0,0
"Oct 23, 09:00 pm",87.3785,0.444944,38.8786,24.226,571.727,290.525,290,0,0
"Oct 23, 10:00 pm",87.3787,0.436324,38.1254,24.0109,571.619,291.339,290,0,0
"Oct 23, 11:00 pm",87.3785,0.439839,38.4325,23.8754,571.494,291.016,290,0,0
"Oct 24, 12:00 am",87.3785,0.438162,38.2859,23.9395,571.347,291.183,290,0,0
"Oct 24, 01:00 am",87.3785,0.439839,38.4325,23.8751,571.168,291.037,290,0,0
"Oct 24, 02:00 am",87.3785,0.441786,38.6026,23.8002,570.94,290.872,290,0,0
"Oct 24, 03:00 am",87.3785,0.443129,38.7199,23.7488,570.626,290.768,290,0,0
"Oct 24, 04:00 am",77.7111,0.428276,33.2818,21.2643,570.121,290.918,290,0,0
"Oct 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 09:00 am",0,0,0,0,574,290,290,290,0
"Oct 24, 10:00 am",24.3266,0,0,0,573.745,290,290,413.896,0.385097
"Oct 24, 11:00 am",64.7563,0.309601,20.0494,12.665,573.463,288.185,288.106,573.463,0.884302
"Oct 24, 12:00 pm",87.3785,0.442493,38.6644,24.3205,573.288,290.654,290.259,573.288,0.962257
"Oct 24, 01:00 pm",87.3785,0.441712,38.5961,24.3505,573.26,290.729,290.262,573.26,0.961549
"Oct 24, 02:00 pm",87.3787,0.44062,38.5008,24.3927,573.263,290.831,290.28,573.263,0.960159
"Oct 24, 03:00 pm",87.3786,0.439456,38.399,24.4377,571.229,291.069,290,0,0
"Oct 24, 04:00 pm",87.3308,0.438598,38.3031,24.4589,571.055,291.155,290,290,0
"Oct 24, 05:00 pm",87.3786,0.444862,38.8714,24.7781,572.971,290.452,290.303,532.516,0.795546
"Oct 24, 06:00 pm",87.4358,0.440243,38.493,24.4222,572.708,290.909,290.759,573.3,0.866006
"Oct 24, 07:00 pm",87.3786,0.439841,38.4326,24.4235,570.769,291.064,290,0,0
"Oct 24, 08:00 pm",87.3786,0.44169,38.5942,24.3519,570.479,290.912,290,0,0
"Oct 24, 09:00 pm",87.3786,0.444026,38.7983,24.261,570.022,290.727,290,0,0
"Oct 24, 10:00 pm",5.55974,0.129201,2.26026,1.63759,572.578,285.583,290,0,0
"Oct 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Oct 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 07:00 am",38.4812,0,0,0,573.65,290,290,414.723,0.408535
"Oct 25, 08:00 am",87.3785,0.418574,36.5744,22.7769,573.343,290.381,290.316,573.343,0.956958
"Oct 25, 09:00 am",87.3785,0.441761,38.6004,24.3504,573.383,290.716,290.114,573.383,0.962792
"Oct 25, 10:00 am",87.3663,0.438997,38.3536,24.4547,573.337,290.978,290.161,573.337,0.962051
"Oct 25, 11:00 am",87.3785,0.443764,38.7755,24.823,573.275,290.535,289.929,573.275,0.95941
"Oct 25, 12:00 pm",87.3786,0.440226,38.4664,24.4092,573.178,290.873,290.012,573.178,0.950595
"Oct 25, 01:00 pm",87.3785,0.439902,38.438,24.4216,573.423,290.888,289.957,573.423,0.948302
"Oct 25, 02:00 pm",91.2604,0.44491,40.6027,25.7555,573.41,290.911,289.856,573.41,0.945489
"Oct 25, 03:00 pm",91.2421,0.44397,40.5087,25.7891,573.437,290.994,290.97,573.437,0.894799
"Oct 25, 04:00 pm",91.148,0.443498,40.424,25.7844,573.196,291.042,291.018,573.196,0.9037
"Oct 25, 05:00 pm",91.1572,0.442855,40.3694,25.8128,573.28,291.098,291.073,573.28,0.906295
"Oct 25, 06:00 pm",87.4412,0.440604,38.5269,24.4101,572.995,290.858,290.73,573.366,0.872278
"Oct 25, 07:00 pm",87.3787,0.440009,38.4474,24.4177,571.421,291.005,290,0,0
"Oct 25, 08:00 pm",87.3785,0.441993,38.6207,24.3407,571.336,290.825,290,0,0
"Oct 25, 09:00 pm",87.3785,0.444489,38.8388,24.244,571.24,290.599,290,0,0
"Oct 25, 10:00 pm",87.3788,0.435661,38.0676,24.0369,571.132,291.432,290,0,0
"Oct 25, 11:00 pm",87.3785,0.438792,38.341,23.9163,571.006,291.147,290,0,0
"Oct 26, 12:00 am",87.3785,0.437519,38.2297,23.9652,570.859,291.276,290,0,0
"Oct 26, 01:00 am",87.3785,0.439033,38.362,23.907,570.68,291.146,290,0,0
"Oct 26, 02:00 am",87.3787,0.440381,38.48,23.8554,570.45,291.036,290,0,0
"Oct 26, 03:00 am",87.3785,0.442162,38.6355,23.7869,570.132,290.893,290,0,0
"Oct 26, 04:00 am",74.6808,0.430426,32.1446,20.4079,569.62,290.341,290,0,0
"Oct 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 07:00 am",39.9984,0,0,0,573.637,290,290,419.64,0.422075
"Oct 26, 08:00 am",87.3784,0.423549,37.009,22.7807,573.35,290.646,290.565,573.35,0.955703
"Oct 26, 09:00 am",87.3784,0.439663,38.4171,23.8836,573.395,290.913,290.471,573.395,0.963501
"Oct 26, 10:00 am",87.3784,0.437851,38.2587,23.9529,573.357,291.087,290.489,573.357,0.965322
"Oct 26, 11:00 am",87.3787,0.436345,38.1272,24.0102,573.328,291.231,290.496,573.328,0.964792
"Oct 26, 12:00 pm",87.3785,0.443249,38.7304,24.2909,573.304,290.582,290.188,573.304,0.963162
"Oct 26, 01:00 pm",87.3785,0.442636,38.6769,24.3142,573.276,290.641,290.143,573.276,0.962258
"Oct 26, 02:00 pm",91.1232,0.440206,40.113,25.3597,573.408,291.333,290.625,573.408,0.952241
"Oct 26, 03:00 pm",91.1267,0.43956,40.0556,25.3867,573.475,291.39,291.364,573.475,0.903611
"Oct 26, 04:00 pm",91.0974,0.438673,39.9619,25.4153,573.465,291.471,291.445,573.465,0.892863
"Oct 26, 05:00 pm",91.2794,0.444935,40.6134,25.7579,573.465,290.907,290.853,573.465,0.880361
"Oct 26, 06:00 pm",87.4453,0.442907,38.7301,24.3214,573.093,290.636,290.527,573.344,0.86462
"Oct 26, 07:00 pm",87.3785,0.442251,38.6433,24.3302,571.917,290.764,290,0,0
"Oct 26, 08:00 pm",87.3785,0.443528,38.7548,24.2807,571.832,290.65,290,0,0
"Oct 26, 09:00 pm",87.3942,0.436263,38.1268,24.5656,571.736,291.339,290,0,0
"Oct 26, 10:00 pm",87.3787,0.436425,38.1342,24.0071,571.627,291.329,290,0,0
"Oct 26, 11:00 pm",87.3785,0.439255,38.3814,23.8979,571.502,291.071,290,0,0
"Oct 27, 12:00 am",87.3785,0.441801,38.6039,23.8004,571.355,290.842,290,0,0
"Oct 27, 01:00 am",87.3785,0.442698,38.6823,23.7659,571.177,290.77,290,0,0
"Oct 27, 02:00 am",87.3785,0.443439,38.747,23.7375,570.949,290.717,290,0,0
"Oct 27, 03:00 am",87.3785,0.443795,38.7781,23.7239,570.635,290.706,290,0,0
"Oct 27, 04:00 am",77.562,0.428169,33.2097,21.2299,570.131,290.908,290,0,0
"Oct 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 07:00 am",40.1022,0,0,0,573.642,290,290,419.983,0.424458
"Oct 27, 08:00 am",87.3784,0.421102,36.7953,22.9219,573.352,290.926,290.548,573.352,0.95674
"Oct 27, 09:00 am",87.3785,0.437415,38.2207,23.969,573.393,291.125,290.546,573.393,0.963781
"Oct 27, 10:00 am",87.3788,0.436214,38.1159,24.0149,573.356,291.241,290.533,573.356,0.965543
"Oct 27, 11:00 am",87.4643,0.435373,38.0795,24.0688,573.328,291.334,290.517,573.328,0.965244
"Oct 27, 12:00 pm",87.3785,0.441713,38.5962,24.3501,573.271,290.728,290.227,573.271,0.959807
"Oct 27, 01:00 pm",87.3785,0.441986,38.62,24.339,573.25,290.704,290.151,573.25,0.959844
"Oct 27, 02:00 pm",91.123,0.44003,40.0969,25.3663,573.423,291.348,290.641,573.423,0.95234
"Oct 27, 03:00 pm",91.1088,0.439107,40.0065,25.4001,573.461,291.431,291.406,573.461,0.900372
"Oct 27, 04:00 pm",91.2777,0.445042,40.6224,25.7525,573.451,290.898,290.843,573.451,0.890072
"Oct 27, 05:00 pm",91.2404,0.443759,40.4888,25.7954,573.45,291.013,290.989,573.45,0.876956
"Oct 27, 06:00 pm",87.444,0.44297,38.7351,24.3174,573.069,290.632,290.521,573.32,0.860697
"Oct 27, 07:00 pm",87.3785,0.442173,38.6364,24.3322,571.956,290.769,290,0,0
"Oct 27, 08:00 pm",87.3785,0.443496,38.752,24.2808,571.871,290.651,290,0,0
"Oct 27, 09:00 pm",87.362,0.433937,37.9096,24.0975,571.775,291.551,290,0,0
"Oct 27, 10:00 pm",87.3786,0.437001,38.1845,23.984,571.666,291.272,290,0,0
"Oct 27, 11:00 pm",87.3785,0.439851,38.4335,23.8744,571.541,291.012,290,0,0
"Oct 28, 12:00 am",87.3785,0.44218,38.6371,23.7857,571.394,290.804,290,0,0
"Oct 28, 01:00 am",87.3785,0.442713,38.6836,23.7655,571.214,290.766,290,0,0
"Oct 28, 02:00 am",87.3785,0.443361,38.7403,23.7408,570.986,290.722,290,0,0
"Oct 28, 03:00 am",87.3785,0.444267,38.8194,23.7058,570.67,290.659,290,0,0
"Oct 28, 04:00 am",76.9471,0.429723,33.0659,21.0176,570.163,290.68,290,0,0
"Oct 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 07:00 am",40.6787,0,0,0,573.648,290,290,421.863,0.432471
"Oct 28, 08:00 am",87.3784,0.423592,37.0128,23.0956,573.358,290.971,290.559,573.358,0.957544
"Oct 28, 09:00 am",87.3784,0.435731,38.0735,24.0341,573.395,291.285,290.601,573.395,0.96368
"Oct 28, 10:00 am",87.3787,0.445233,38.9039,24.2151,573.35,290.393,290.362,573.35,0.964314
"Oct 28, 11:00 am",87.3785,0.443448,38.7478,24.2838,573.302,290.563,290.197,573.302,0.961677
"Oct 28, 12:00 pm",87.3785,0.443946,38.7914,24.2638,573.281,290.518,290.127,573.281,0.960566
"Oct 28, 01:00 pm",87.3785,0.443986,38.7949,24.262,573.247,290.516,290.058,573.247,0.959122
"Oct 28, 02:00 pm",91.1761,0.44215,40.3136,25.295,573.398,291.159,290.458,573.398,0.95039
"Oct 28, 03:00 pm",91.0908,0.441703,40.2351,25.2915,573.181,291.203,291.178,573.181,0.908983
"Oct 28, 04:00 pm",91.0804,0.440824,40.1504,25.3245,573.226,291.281,291.255,573.226,0.908772
"Oct 28, 05:00 pm",91.0665,0.439842,40.0548,25.3608,573.27,291.368,291.342,573.27,0.903904
"Oct 28, 06:00 pm",87.4478,0.445006,38.9148,24.2399,573.171,290.435,290.341,573.393,0.873553
"Oct 28, 07:00 pm",87.3785,0.444082,38.8033,24.2583,571.947,290.591,290,0,0
"Oct 28, 08:00 pm",87.3422,0.443824,38.7646,24.2606,571.862,290.616,290,0,0
"Oct 28, 09:00 pm",87.3788,0.435739,38.0744,24.0331,571.767,291.385,290,0,0
"Oct 28, 10:00 pm",87.3785,0.438607,38.3248,23.9229,571.658,291.122,290,0,0
"Oct 28, 11:00 pm",87.3785,0.441729,38.5976,23.8029,571.534,290.837,290,0,0
"Oct 29, 12:00 am",87.3785,0.439505,38.4033,23.8886,571.387,291.054,290,0,0
"Oct 29, 01:00 am",87.3787,0.440758,38.5129,23.8406,571.21,290.949,290,0,0
"Oct 29, 02:00 am",87.3785,0.442159,38.6352,23.7869,570.984,290.834,290,0,0
"Oct 29, 03:00 am",87.3785,0.443068,38.7146,23.752,570.672,290.771,290,0,0
"Oct 29, 04:00 am",79.68,0.425955,33.9401,21.8576,570.173,291.394,290,0,0
"Oct 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 07:00 am",42.9424,0,0,0,573.649,290,290,429.221,0.457702
"Oct 29, 08:00 am",87.3784,0.436166,38.1115,23.6695,573.379,290.881,290.789,573.379,0.958316
"Oct 29, 09:00 am",87.3785,0.437345,38.2145,23.9726,573.163,291.147,290.556,573.163,0.964173
"Oct 29, 10:00 am",87.3812,0.435444,38.0496,24.046,573.365,291.314,290.565,573.365,0.964609
"Oct 29, 11:00 am",87.3662,0.434217,37.9359,24.0889,573.316,291.431,290.556,573.316,0.961972
"Oct 29, 12:00 pm",87.3785,0.443707,38.7704,24.2737,573.308,290.539,290.156,573.308,0.962361
"Oct 29, 01:00 pm",87.3785,0.443802,38.7788,24.2695,573.28,290.532,290.076,573.28,0.96143
"Oct 29, 02:00 pm",91.1195,0.442048,40.2791,25.285,573.237,291.171,290.467,573.237,0.940699
"Oct 29, 03:00 pm",91.1618,0.440778,40.1821,25.3471,573.474,291.28,291.254,573.474,0.90326
"Oct 29, 04:00 pm",91.019,0.439545,40.007,25.3606,573.153,291.398,291.365,573.153,0.895618
"Oct 29, 05:00 pm",91.059,0.440742,40.1335,25.3224,573.169,291.29,291.276,573.169,0.884875
"Oct 29, 06:00 pm",87.4037,0.441481,38.5871,24.3664,573.256,290.754,290.657,573.422,0.874096
"Oct 29, 07:00 pm",87.3787,0.440389,38.4806,24.4028,571.922,290.938,290,0,0
"Oct 29, 08:00 pm",87.3785,0.441684,38.5937,24.3525,571.838,290.822,290,0,0
"Oct 29, 09:00 pm",87.3785,0.444332,38.8251,24.2498,571.743,290.581,290,0,0
"Oct 29, 10:00 pm",87.3785,0.435326,38.0382,24.0495,571.635,291.432,290,0,0
"Oct 29, 11:00 pm",87.3785,0.438581,38.3226,23.9243,571.512,291.133,290,0,0
"Oct 30, 12:00 am",87.3785,0.442885,38.6987,23.7585,571.366,290.74,290,0,0
"Oct 30, 01:00 am",87.3785,0.444071,38.8023,23.713,571.19,290.641,290,0,0
"Oct 30, 02:00 am",87.4352,0.441567,38.6085,23.8273,570.966,290.897,290,0,0
"Oct 30, 03:00 am",87.3962,0.433617,37.8965,24.1228,570.658,291.657,290,0,0
"Oct 30, 04:00 am",83.0346,0.425324,35.3166,22.7546,570.167,291.905,290,0,0
"Oct 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 08:00 am",61.4732,0.0893212,7.80474,4.86696,573.563,290.201,290.181,489.365,0.674511
"Oct 30, 09:00 am",87.3788,0.436131,38.1086,24.0182,573.166,291.261,290.684,573.166,0.96467
"Oct 30, 10:00 am",87.3732,0.434381,37.9532,24.0826,573.368,291.413,290.69,573.368,0.965294
"Oct 30, 11:00 am",87.3785,0.444472,38.8373,24.2435,573.321,290.466,290.393,573.321,0.96286
"Oct 30, 12:00 pm",87.3785,0.442984,38.7073,24.3003,573.303,290.607,290.525,573.303,0.961759
"Oct 30, 01:00 pm",87.3785,0.443118,38.719,24.2948,573.276,290.596,290.203,573.276,0.961083
"Oct 30, 02:00 pm",91.1516,0.441235,40.2193,25.3247,573.404,291.241,290.536,573.404,0.951813
"Oct 30, 03:00 pm",91.0595,0.440543,40.1156,25.3295,573.188,291.307,291.281,573.188,0.910104
"Oct 30, 04:00 pm",91.0396,0.439643,40.0249,25.3611,573.207,291.388,291.362,573.207,0.905071
"Oct 30, 05:00 pm",91.016,0.438628,39.9221,25.3963,573.225,291.479,291.454,573.225,0.89497
"Oct 30, 06:00 pm",87.4636,0.443679,38.8058,24.2957,573.255,290.556,290.459,573.422,0.874299
"Oct 30, 07:00 pm",87.3785,0.443327,38.7372,24.2883,571.935,290.663,290,0,0
"Oct 30, 08:00 pm",87.36,0.444427,38.8251,23.6929,571.85,290.563,290,0,0
"Oct 30, 09:00 pm",87.3785,0.435628,38.0646,24.0378,571.755,291.396,290,0,0
"Oct 30, 10:00 pm",87.3785,0.438429,38.3093,23.93,571.647,291.139,290,0,0
"Oct 30, 11:00 pm",87.3786,0.441332,38.5629,23.8183,571.523,290.875,290,0,0
"Oct 31, 12:00 am",87.3785,0.444182,38.8119,23.7085,571.377,290.619,290,0,0
"Oct 31, 01:00 am",87.3565,0.44241,38.6474,23.7745,571.2,290.792,290,0,0
"Oct 31, 02:00 am",87.3854,0.426741,37.2909,24.3837,570.975,292.278,290,0,0
"Oct 31, 03:00 am",87.3521,0.422894,36.9407,23.974,570.667,292.657,290,0,0
"Oct 31, 04:00 am",82.5002,0.428315,35.336,22.5063,570.173,291.551,290,0,0
"Oct 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 08:00 am",61.5632,0.0900442,7.86792,4.88127,573.564,290.177,290.158,489.658,0.675641
"Oct 31, 09:00 am",87.3786,0.437166,38.1989,23.9785,573.167,291.163,290.734,573.167,0.964376
"Oct 31, 10:00 am",87.3556,0.434783,37.9808,24.0637,572.874,291.403,291.251,573.358,0.903862
"Oct 31, 11:00 am",87.3785,0.444616,38.8499,24.2377,573.31,290.453,290.38,573.31,0.961269
"Oct 31, 12:00 pm",87.3785,0.443638,38.7644,24.2747,573.281,290.547,290.467,573.281,0.95916
"Oct 31, 01:00 pm",87.3785,0.443013,38.7098,24.2984,573.252,290.607,290.522,573.252,0.958186
"Oct 31, 02:00 pm",87.3785,0.441966,38.6183,24.3385,573.257,290.705,290.334,573.257,0.957223
"Oct 31, 03:00 pm",91.0357,0.439914,40.0479,25.3482,573.171,291.364,290.652,573.171,0.950166
"Oct 31, 04:00 pm",91.0287,0.4393,39.9889,25.3715,573.204,291.419,291.393,573.204,0.904346
"Oct 31, 05:00 pm",91.0303,0.438751,39.9396,25.3945,573.257,291.467,291.442,573.257,0.901105
"Oct 31, 06:00 pm",87.3815,0.443419,38.7466,24.2841,573.282,290.568,290.486,573.442,0.878555
"Oct 31, 07:00 pm",87.3785,0.443144,38.7213,24.2945,571.926,290.68,290,0,0
"Oct 31, 08:00 pm",87.3788,0.44504,38.8871,24.2216,571.841,290.509,290,0,0
"Oct 31, 09:00 pm",87.3785,0.435377,38.0426,24.0464,571.746,291.42,290,0,0
"Oct 31, 10:00 pm",87.3785,0.438298,38.2978,23.9339,571.638,291.152,290,0,0
"Oct 31, 11:00 pm",87.3786,0.440979,38.5321,23.8305,571.514,290.909,290,0,0
"Nov 1, 12:00 am",87.3788,0.440339,38.4763,23.8562,571.369,290.977,290,0,0
"Nov 1, 01:00 am",87.3785,0.441665,38.592,23.8053,571.193,290.865,290,0,0
"Nov 1, 02:00 am",87.3785,0.442637,38.6769,23.7682,570.969,290.79,290,0,0
"Nov 1, 03:00 am",87.3785,0.443424,38.7458,23.7379,570.663,290.738,290,0,0
"Nov 1, 04:00 am",84.0865,0.434169,36.5078,23.2506,570.174,291.209,290,0,0
"Nov 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 1, 07:00 am",44.8968,0.00608196,0.531432,0.329773,573.654,290.012,290.011,435.578,0.480343
"Nov 1, 08:00 am",87.3787,0.436638,38.1528,23.9993,573.394,291.199,290.697,573.394,0.95951
"Nov 1, 09:00 am",87.3785,0.445092,38.8915,24.2203,573.18,290.417,290.336,573.18,0.965181
"Nov 1, 10:00 am",87.3785,0.442334,38.6505,24.3268,573.378,290.663,290.584,573.378,0.965784
"Nov 1, 11:00 am",87.3801,0.439796,38.4294,24.4253,573.334,290.904,290.372,573.334,0.963549
"Nov 1, 12:00 pm",87.3785,0.442199,38.6386,24.3312,573.269,290.683,290.231,573.269,0.957445
"Nov 1, 01:00 pm",87.3786,0.441125,38.5449,24.3724,573.25,290.784,290.184,573.25,0.957521
"Nov 1, 02:00 pm",91.0876,0.4392,40.0057,25.3905,573.389,291.424,290.808,573.389,0.92719
"Nov 1, 03:00 pm",90.9867,0.438442,39.8923,25.3962,573.153,291.498,291.466,573.153,0.903643
"Nov 1, 04:00 pm",90.9962,0.438416,39.8942,25.4,573.184,291.499,291.474,573.184,0.900696
"Nov 1, 05:00 pm",91.0489,0.439882,40.0508,25.3544,573.213,291.366,291.349,573.213,0.892793
"Nov 1, 06:00 pm",87.3903,0.441777,38.607,24.3518,573.349,290.719,290.633,573.461,0.87937
"Nov 1, 07:00 pm",87.3785,0.442102,38.6302,24.3366,571.929,290.777,290,0,0
"Nov 1, 08:00 pm",87.3785,0.444426,38.8333,24.2468,571.844,290.566,290,0,0
"Nov 1, 09:00 pm",87.3785,0.435608,38.0627,24.0392,571.749,291.398,290,0,0
"Nov 1, 10:00 pm",87.3785,0.438867,38.3476,23.9137,571.642,291.098,290,0,0
"Nov 1, 11:00 pm",87.3785,0.442134,38.633,23.7877,571.518,290.801,290,0,0
"Nov 2, 12:00 am",87.3785,0.444345,38.8262,23.7025,571.374,290.604,290,0,0
"Nov 2, 01:00 am",87.4151,0.440785,38.5313,23.852,571.198,290.952,290,0,0
"Nov 2, 02:00 am",87.3887,0.42739,37.3491,23.8082,570.976,292.217,290,0,0
"Nov 2, 03:00 am",87.3466,0.422743,36.9251,23.9783,570.672,292.67,290,0,0
"Nov 2, 04:00 am",85.7,0.425009,36.4233,23.4614,570.187,292.275,290,0,0
"Nov 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 2, 07:00 am",44.9584,0.0064498,0.563573,0.344412,573.654,290.007,290.006,435.778,0.480967
"Nov 2, 08:00 am",87.3787,0.440974,38.5317,23.8321,573.392,290.79,290.702,573.392,0.959423
"Nov 2, 09:00 am",87.3784,0.437979,38.2699,23.9468,573.177,291.086,290.967,573.177,0.964906
"Nov 2, 10:00 am",87.3784,0.435663,38.0675,24.0355,573.373,291.292,290.762,573.373,0.965329
"Nov 2, 11:00 am",87.4611,0.441757,38.6366,24.3698,573.325,290.731,290.504,573.325,0.962706
"Nov 2, 12:00 pm",87.3785,0.444045,38.8,24.2595,573.28,290.509,290.43,573.28,0.958821
"Nov 2, 01:00 pm",87.3785,0.443451,38.7481,24.2821,573.273,290.565,290.483,573.273,0.959897
"Nov 2, 02:00 pm",91.1617,0.441112,40.2125,25.3324,573.445,291.251,290.547,573.445,0.933616
"Nov 2, 03:00 pm",91.1546,0.440572,40.1601,25.3525,573.47,291.299,291.273,573.47,0.901956
"Nov 2, 04:00 pm",91.1295,0.439692,40.0689,25.3819,573.472,291.378,291.352,573.472,0.894334
"Nov 2, 05:00 pm",91.0004,0.438761,39.9275,25.3867,573.166,291.468,291.443,573.166,0.884103
"Nov 2, 06:00 pm",87.3841,0.44478,38.8667,24.232,573.364,290.435,290.366,573.468,0.880754
"Nov 2, 07:00 pm",87.3785,0.443726,38.7721,24.2716,571.934,290.625,290,0,0
"Nov 2, 08:00 pm",87.3785,0.444703,38.8575,24.2342,571.849,290.539,290,0,0
"Nov 2, 09:00 pm",87.4065,0.434923,38.0151,24.0709,571.755,291.466,290,0,0
"Nov 2, 10:00 pm",87.3785,0.437672,38.2431,23.9579,571.648,291.21,290,0,0
"Nov 2, 11:00 pm",87.3787,0.440496,38.49,23.8492,571.525,290.953,290,0,0
"Nov 3, 12:00 am",87.3785,0.439669,38.4176,23.881,571.381,291.039,290,0,0
"Nov 3, 01:00 am",87.3785,0.439908,38.4385,23.8718,571.207,291.028,290,0,0
"Nov 3, 02:00 am",87.3788,0.440035,38.4497,23.867,570.987,291.031,290,0,0
"Nov 3, 03:00 am",87.3786,0.440833,38.5194,23.8364,570.686,290.978,290,0,0
"Nov 3, 04:00 am",87.364,0.441251,38.5494,23.8168,570.207,290.97,290,0,0
"Nov 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 3, 07:00 am",45.5031,0.00909991,0.795136,0.496785,573.656,290.022,290.019,437.551,0.48754
"Nov 3, 08:00 am",87.3667,0.43499,38.0036,24.0595,573.398,291.353,290.785,573.398,0.959907
"Nov 3, 09:00 am",87.3785,0.444076,38.8027,24.2597,573.181,290.512,290.426,573.181,0.965299
"Nov 3, 10:00 am",87.3785,0.441866,38.6096,24.3456,573.379,290.707,290.626,573.379,0.965835
"Nov 3, 11:00 am",87.3785,0.440196,38.4637,24.4102,573.335,290.866,290.373,573.335,0.963574
"Nov 3, 12:00 pm",87.3785,0.439941,38.4414,24.4189,573.317,290.891,290.323,573.317,0.962519
"Nov 3, 01:00 pm",87.3949,0.439592,38.4181,24.4364,573.292,290.928,290.251,573.292,0.961816
"Nov 3, 02:00 pm",91.2403,0.444655,40.5704,25.7593,573.372,290.934,290.571,573.372,0.928171
"Nov 3, 03:00 pm",91.264,0.444315,40.55,25.7792,573.473,290.963,290.912,573.473,0.903073
"Nov 3, 04:00 pm",91.2467,0.443706,40.4867,25.7998,573.474,291.017,290.993,573.474,0.895441
"Nov 3, 05:00 pm",91.1262,0.443065,40.3748,25.7955,573.168,291.081,291.057,573.168,0.885162
"Nov 3, 06:00 pm",87.3906,0.441235,38.5598,24.3723,573.336,290.77,290.681,573.462,0.880982
"Nov 3, 07:00 pm",87.3787,0.440514,38.4915,24.3977,571.95,290.924,290,0,0
"Nov 3, 08:00 pm",87.3785,0.442176,38.6367,24.3334,571.865,290.775,290,0,0
"Nov 3, 09:00 pm",87.3785,0.44463,38.8511,24.2384,571.771,290.551,290,0,0
"Nov 3, 10:00 pm",87.3788,0.435736,38.0741,24.0339,571.664,291.391,290,0,0
"Nov 3, 11:00 pm",87.3785,0.438827,38.3441,23.9148,571.541,291.108,290,0,0
"Nov 4, 12:00 am",87.3785,0.43988,38.436,23.8744,571.396,291.018,290,0,0
"Nov 4, 01:00 am",87.3787,0.440503,38.4906,23.8506,571.221,290.971,290,0,0
"Nov 4, 02:00 am",87.3785,0.4413,38.5602,23.82,571,290.913,290,0,0
"Nov 4, 03:00 am",87.3785,0.442405,38.6567,23.7776,570.697,290.831,290,0,0
"Nov 4, 04:00 am",86.2651,0.444017,38.3032,23.4344,570.214,290.568,290,0,0
"Nov 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 4, 07:00 am",41.7451,0,0,0,573.648,290,290,425.328,0.444346
"Nov 4, 08:00 am",87.3784,0.428254,37.4202,23.4147,573.358,291.049,290.603,573.358,0.957583
"Nov 4, 09:00 am",87.3665,0.434504,37.9611,24.0785,573.392,291.399,290.656,573.392,0.963791
"Nov 4, 10:00 am",87.3785,0.443522,38.7543,24.2813,573.35,290.553,290.478,573.35,0.964562
"Nov 4, 11:00 am",87.3787,0.440929,38.5278,24.3819,573.304,290.799,290.296,573.304,0.962099
"Nov 4, 12:00 pm",87.3785,0.440059,38.4517,24.4144,573.311,290.881,290.273,573.311,0.964015
"Nov 4, 01:00 pm",87.3667,0.43936,38.3854,24.438,573.286,290.947,290.23,573.286,0.963153
"Nov 4, 02:00 pm",91.2364,0.443943,40.5038,25.7867,573.422,290.997,290.331,573.422,0.954594
"Nov 4, 03:00 pm",91.1555,0.443641,40.4403,25.7788,573.206,291.029,291.005,573.206,0.913478
"Nov 4, 04:00 pm",91.146,0.443171,40.3932,25.7958,573.219,291.071,291.046,573.219,0.907469
"Nov 4, 05:00 pm",91.133,0.442511,40.3274,25.8195,573.237,291.13,291.105,573.237,0.897847
"Nov 4, 06:00 pm",87.3732,0.439346,38.3871,24.4418,573.099,290.961,290.848,573.351,0.867596
"Nov 4, 07:00 pm",87.3453,0.438856,38.332,24.4542,571.967,291.075,290,0,0
"Nov 4, 08:00 pm",87.3787,0.440614,38.5003,24.3947,571.881,290.919,290,0,0
"Nov 4, 09:00 pm",87.3785,0.443246,38.7302,24.2924,571.785,290.68,290,0,0
"Nov 4, 10:00 pm",87.3619,0.434268,37.9385,24.0864,571.677,291.526,290,0,0
"Nov 4, 11:00 pm",87.3785,0.437234,38.2049,23.9764,571.552,291.258,290,0,0
"Nov 5, 12:00 am",87.3785,0.437154,38.1978,23.9792,571.405,291.274,290,0,0
"Nov 5, 01:00 am",87.3785,0.437622,38.2388,23.9612,571.226,291.241,290,0,0
"Nov 5, 02:00 am",87.3785,0.438081,38.2788,23.9436,570.999,291.214,290,0,0
"Nov 5, 03:00 am",87.3785,0.43865,38.3286,23.9219,570.684,291.182,290,0,0
"Nov 5, 04:00 am",76.9389,0.445179,34.2516,21.0387,570.178,289.225,290,0,0
"Nov 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 08:00 am",59.833,0.0806344,7.03879,4.54042,573.545,290.231,290.142,484.067,0.655195
"Nov 5, 09:00 am",87.3785,0.442768,38.6884,24.3118,573.374,290.622,290.545,573.374,0.962519
"Nov 5, 10:00 am",87.3785,0.440042,38.4502,24.4173,573.328,290.881,290.438,573.328,0.962816
"Nov 5, 11:00 am",87.3785,0.444884,38.8734,24.779,573.277,290.43,290.356,573.277,0.959867
"Nov 5, 12:00 pm",87.3785,0.44485,38.8703,24.7796,573.3,290.432,290.36,573.3,0.963599
"Nov 5, 01:00 pm",87.3785,0.444465,38.8367,24.7941,573.279,290.469,290.394,573.279,0.963003
"Nov 5, 02:00 pm",87.3785,0.443936,38.7905,24.8142,573.277,290.519,290.058,573.277,0.961643
"Nov 5, 03:00 pm",91.1691,0.442372,40.3306,25.8348,573.357,291.14,290.9,573.357,0.925625
"Nov 5, 04:00 pm",91.1146,0.44198,40.2708,25.8369,573.228,291.177,291.153,573.228,0.909209
"Nov 5, 05:00 pm",91.1006,0.441266,40.1996,25.8624,573.248,291.241,291.216,573.248,0.900081
"Nov 5, 06:00 pm",87.4427,0.439773,38.455,24.4425,573.105,290.929,290.807,573.357,0.868266
"Nov 5, 07:00 pm",87.3452,0.438972,38.3421,24.4492,571.937,291.066,290,0,0
"Nov 5, 08:00 pm",87.3787,0.440329,38.4754,24.4052,571.852,290.948,290,0,0
"Nov 5, 09:00 pm",87.3785,0.443055,38.7135,24.2991,571.756,290.699,290,0,0
"Nov 5, 10:00 pm",87.3619,0.434441,37.9536,24.0788,571.648,291.512,290,0,0
"Nov 5, 11:00 pm",87.3785,0.437792,38.2536,23.9538,571.523,291.207,290,0,0
"Nov 6, 12:00 am",87.3788,0.435954,38.0931,24.025,571.377,291.389,290,0,0
"Nov 6, 01:00 am",87.3786,0.436929,38.1783,23.9873,571.199,291.308,290,0,0
"Nov 6, 02:00 am",87.3785,0.437835,38.2574,23.9523,570.971,291.239,290,0,0
"Nov 6, 03:00 am",87.3785,0.439192,38.376,23.9004,570.657,291.133,290,0,0
"Nov 6, 04:00 am",76.9585,0.431922,33.24,20.9437,570.152,290.476,290,0,0
"Nov 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 07:00 am",42.4318,0,0,0,573.65,290,290,427.563,0.452718
"Nov 6, 08:00 am",87.3784,0.431785,37.7287,23.5984,573.363,291.048,290.946,573.363,0.957807
"Nov 6, 09:00 am",87.3547,0.43524,38.0203,24.0461,573.393,291.328,290.757,573.393,0.963461
"Nov 6, 10:00 am",87.3785,0.444986,38.8822,24.2236,573.349,290.416,290.347,573.349,0.964027
"Nov 6, 11:00 am",87.3785,0.443762,38.7752,24.2703,573.309,290.534,290.456,573.309,0.962098
"Nov 6, 12:00 pm",87.3787,0.440678,38.5058,24.3893,573.285,290.824,290.395,573.285,0.96042
"Nov 6, 01:00 pm",87.3786,0.440232,38.4669,24.4059,573.262,290.867,290.341,573.262,0.959766
"Nov 6, 02:00 pm",91.1513,0.44181,40.2715,25.8498,573.353,291.19,290.497,573.353,0.946999
"Nov 6, 03:00 pm",91.2853,0.445136,40.6344,25.7495,573.465,290.889,290.834,573.465,0.900906
"Nov 6, 04:00 pm",91.2743,0.444742,40.5935,25.763,573.466,290.924,290.871,573.466,0.89335
"Nov 6, 05:00 pm",91.1561,0.444235,40.4947,25.7542,573.157,290.977,290.912,573.157,0.883064
"Nov 6, 06:00 pm",87.4054,0.441668,38.6042,24.3588,573.26,290.737,290.641,573.415,0.871751
"Nov 6, 07:00 pm",87.3786,0.441166,38.5484,24.372,571.947,290.864,290,0,0
"Nov 6, 08:00 pm",87.3785,0.443014,38.7099,24.3003,571.863,290.697,290,0,0
"Nov 6, 09:00 pm",87.3712,0.439342,38.3858,23.8912,571.768,291.045,290,0,0
"Nov 6, 10:00 pm",87.3786,0.436568,38.1467,24.0011,571.66,291.314,290,0,0
"Nov 6, 11:00 pm",87.3785,0.439706,38.4209,23.8802,571.537,291.026,290,0,0
"Nov 7, 12:00 am",87.3786,0.440945,38.5291,23.8335,571.391,290.92,290,0,0
"Nov 7, 01:00 am",87.3785,0.44177,38.6012,23.8017,571.215,290.854,290,0,0
"Nov 7, 02:00 am",87.3785,0.442403,38.6565,23.7774,570.992,290.81,290,0,0
"Nov 7, 03:00 am",87.3785,0.443721,38.7716,23.7269,570.686,290.709,290,0,0
"Nov 7, 04:00 am",83.7457,0.423271,35.4471,23.0161,570.198,292.187,290,0,0
"Nov 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 7, 07:00 am",44.5131,0.00416508,0.363939,0.224404,573.649,290.007,290.006,434.327,0.475145
"Nov 7, 08:00 am",87.3784,0.439256,38.3815,23.8983,573.38,290.952,290.856,573.38,0.958376
"Nov 7, 09:00 am",87.3786,0.436831,38.1697,23.9912,573.163,291.195,290.634,573.163,0.964727
"Nov 7, 10:00 am",87.3666,0.435011,38.0055,24.0577,573.371,291.352,290.64,573.371,0.96607
"Nov 7, 11:00 am",87.3764,0.445178,38.898,24.2156,573.342,290.398,290.416,573.342,0.965442
"Nov 7, 12:00 pm",87.3785,0.442663,38.6792,24.3127,573.283,290.638,290.257,573.283,0.959557
"Nov 7, 01:00 pm",87.3785,0.442375,38.6541,24.3235,573.261,290.667,290.19,573.261,0.959104
"Nov 7, 02:00 pm",91.0468,0.439991,40.0598,25.3482,573.198,291.356,290.645,573.198,0.936287
"Nov 7, 03:00 pm",91.1256,0.439818,40.0787,25.3754,573.449,291.367,291.341,573.449,0.896629
"Nov 7, 04:00 pm",91.1085,0.43929,40.0231,25.3927,573.444,291.415,291.389,573.444,0.887579
"Nov 7, 05:00 pm",91.088,0.438516,39.9436,25.419,573.45,291.485,291.459,573.45,0.876449
"Nov 7, 06:00 pm",87.4323,0.442867,38.7209,24.3189,573.325,290.624,290.534,573.442,0.874914
"Nov 7, 07:00 pm",87.3785,0.441854,38.6086,24.3451,571.924,290.801,290,0,0
"Nov 7, 08:00 pm",87.3785,0.443253,38.7308,24.2908,571.839,290.676,290,0,0
"Nov 7, 09:00 pm",87.4509,0.442077,38.6601,24.3558,571.745,290.801,290,0,0
"Nov 7, 10:00 pm",87.3787,0.436315,38.1247,24.0109,571.638,291.339,290,0,0
"Nov 7, 11:00 pm",87.3785,0.439064,38.3647,23.9051,571.515,291.088,290,0,0
"Nov 8, 12:00 am",87.3785,0.442039,38.6247,23.7914,571.371,290.819,290,0,0
"Nov 8, 01:00 am",87.3785,0.442612,38.6748,23.7694,571.196,290.777,290,0,0
"Nov 8, 02:00 am",87.3785,0.443171,38.7236,23.748,570.975,290.74,290,0,0
"Nov 8, 03:00 am",87.3785,0.444173,38.8112,23.7095,570.673,290.668,290,0,0
"Nov 8, 04:00 am",86.748,0.439389,38.1161,23.1833,570.193,291.064,290,0,0
"Nov 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 8, 07:00 am",43.8037,0,0,0,573.651,290,290,432.023,0.468003
"Nov 8, 08:00 am",87.3788,0.436244,38.1185,24.014,573.371,291.238,290.688,573.371,0.958418
"Nov 8, 09:00 am",87.4041,0.439774,38.438,24.4327,573.398,290.905,290.436,573.398,0.964032
"Nov 8, 10:00 am",87.3785,0.443803,38.7788,24.2699,573.355,290.527,290.453,573.355,0.964699
"Nov 8, 11:00 am",87.3785,0.442136,38.6332,24.3346,573.312,290.686,290.242,573.312,0.962513
"Nov 8, 12:00 pm",87.3786,0.441353,38.5648,24.3642,573.298,290.76,290.216,573.298,0.961969
"Nov 8, 01:00 pm",87.3786,0.441362,38.5656,24.3636,573.283,290.76,290.143,573.283,0.962063
"Nov 8, 02:00 pm",91.0791,0.439403,40.0205,25.3812,573.346,291.407,290.703,573.346,0.948755
"Nov 8, 03:00 pm",91.006,0.438924,39.9447,25.3819,573.169,291.454,291.428,573.169,0.906158
"Nov 8, 04:00 pm",91.1462,0.443843,40.4546,25.2196,573.161,291.012,290.828,573.161,0.897153
"Nov 8, 05:00 pm",91.1648,0.444412,40.5147,25.7504,573.167,290.96,290.902,573.167,0.885182
"Nov 8, 06:00 pm",87.4305,0.442588,38.6957,24.3294,573.31,290.65,290.559,573.434,0.873935
"Nov 8, 07:00 pm",87.3785,0.441818,38.6054,24.3466,571.962,290.802,290,0,0
"Nov 8, 08:00 pm",87.3785,0.443449,38.7479,24.2833,571.878,290.655,290,0,0
"Nov 8, 09:00 pm",87.3621,0.434049,37.9194,24.0938,571.783,291.54,290,0,0
"Nov 8, 10:00 pm",87.3786,0.436904,38.1761,23.9881,571.676,291.281,290,0,0
"Nov 8, 11:00 pm",87.3786,0.440014,38.4478,23.8683,571.553,290.996,290,0,0
"Nov 9, 12:00 am",87.3787,0.440792,38.5158,23.8386,571.408,290.933,290,0,0
"Nov 9, 01:00 am",87.3786,0.441175,38.5493,23.8238,571.233,290.908,290,0,0
"Nov 9, 02:00 am",87.3785,0.441551,38.5821,23.8092,571.011,290.888,290,0,0
"Nov 9, 03:00 am",87.3785,0.443108,38.7181,23.7496,570.708,290.765,290,0,0
"Nov 9, 04:00 am",86.0905,0.444399,38.2585,23.3782,570.224,290.509,290,0,0
"Nov 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 9, 07:00 am",45.7205,0.0102933,0.899415,0.552358,573.653,290.014,290.013,438.255,0.489238
"Nov 9, 08:00 am",87.3784,0.439733,38.4232,23.8806,573.392,290.906,290.517,573.392,0.959348
"Nov 9, 09:00 am",87.3787,0.436546,38.1448,24.0029,573.178,291.221,290.565,573.178,0.965186
"Nov 9, 10:00 am",87.3664,0.43432,37.945,24.0848,573.379,291.417,290.581,573.379,0.966045
"Nov 9, 11:00 am",87.3785,0.444176,38.8115,24.255,573.341,290.492,290.419,573.341,0.964135
"Nov 9, 12:00 pm",87.3785,0.442893,38.6993,24.3039,573.308,290.615,290.161,573.308,0.96132
"Nov 9, 01:00 pm",87.3785,0.442441,38.6598,24.321,573.285,290.659,290.09,573.285,0.960663
"Nov 9, 02:00 pm",91.1003,0.439955,40.0801,25.3634,573.361,291.356,290.648,573.361,0.925757
"Nov 9, 03:00 pm",91.1165,0.439408,40.0373,25.3897,573.457,291.404,291.378,573.457,0.898466
"Nov 9, 04:00 pm",91.0896,0.438552,39.9475,25.4176,573.452,291.482,291.456,573.452,0.889366
"Nov 9, 05:00 pm",91.2728,0.444796,40.5978,25.7614,573.457,290.92,290.866,573.457,0.87858
"Nov 9, 06:00 pm",87.3829,0.441875,38.6123,24.3454,573.153,290.721,290.622,573.186,0.882109
"Nov 9, 07:00 pm",87.3786,0.440976,38.5319,24.3796,571.945,290.881,290,0,0
"Nov 9, 08:00 pm",87.3785,0.442313,38.6487,24.3279,571.861,290.762,290,0,0
"Nov 9, 09:00 pm",87.3785,0.444509,38.8406,24.2427,571.767,290.563,290,0,0
"Nov 9, 10:00 pm",87.3785,0.43528,38.0341,24.0508,571.66,291.434,290,0,0
"Nov 9, 11:00 pm",87.3785,0.4382,38.2892,23.9381,571.539,291.168,290,0,0
"Nov 10, 12:00 am",87.3787,0.440578,38.4972,23.8465,571.396,290.953,290,0,0
"Nov 10, 01:00 am",87.3786,0.441064,38.5396,23.8278,571.223,290.919,290,0,0
"Nov 10, 02:00 am",87.3785,0.44154,38.5811,23.8094,571.005,290.89,290,0,0
"Nov 10, 03:00 am",87.3785,0.442206,38.6393,23.7839,570.709,290.848,290,0,0
"Nov 10, 04:00 am",87.3785,0.442762,38.6879,23.7626,570.243,290.829,290,0,0
"Nov 10, 05:00 am",4.15944,0.0966603,1.69098,1.20616,572.996,286.691,290,0,0
"Nov 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 10, 07:00 am",46.0492,0.0118465,1.03513,0.646054,573.657,290.027,290.025,439.327,0.493879
"Nov 10, 08:00 am",87.3299,0.435209,38.0067,24.0411,573.396,291.327,290.699,573.396,0.959887
"Nov 10, 09:00 am",87.3785,0.444021,38.7979,24.2611,573.177,290.518,290.431,573.177,0.965156
"Nov 10, 10:00 am",87.3785,0.441519,38.5793,24.3582,573.373,290.74,290.282,573.373,0.965487
"Nov 10, 11:00 am",87.3667,0.439142,38.3663,24.4472,573.33,290.965,290.321,573.33,0.963027
"Nov 10, 12:00 pm",87.3664,0.439066,38.3596,24.4492,573.327,290.972,290.261,573.327,0.963646
"Nov 10, 01:00 pm",87.365,0.438695,38.3266,24.4628,573.306,291.008,290.189,573.306,0.963012
"Nov 10, 02:00 pm",91.2271,0.44385,40.4912,25.7878,573.403,291.006,290.34,573.403,0.932794
"Nov 10, 03:00 pm",91.1544,0.443772,40.4518,25.7727,573.192,291.017,290.993,573.192,0.91055
"Nov 10, 04:00 pm",91.1445,0.443373,40.411,25.7866,573.197,291.053,291.029,573.197,0.903406
"Nov 10, 05:00 pm",91.1317,0.442886,40.361,25.8034,573.201,291.097,291.072,573.201,0.891273
"Nov 10, 06:00 pm",87.3829,0.441905,38.615,24.3443,573.159,290.718,290.619,573.191,0.883204
"Nov 10, 07:00 pm",87.3785,0.441494,38.5771,24.3595,571.957,290.832,290,0,0
"Nov 10, 08:00 pm",87.3785,0.443428,38.7461,24.2845,571.873,290.657,290,0,0
"Nov 10, 09:00 pm",87.3645,0.434021,37.918,24.6429,571.779,291.544,290,0,0
"Nov 10, 10:00 pm",87.3786,0.43686,38.1722,23.9903,571.672,291.285,290,0,0
"Nov 10, 11:00 pm",87.3785,0.439598,38.4114,23.8848,571.55,291.035,290,0,0
"Nov 11, 12:00 am",87.3785,0.439058,38.3643,23.9052,571.407,291.095,290,0,0
