"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Nov 11, 01:00 am",87.3785,0.439817,38.4306,23.8761,571.234,291.035,290,0,0
"Nov 11, 02:00 am",87.3787,0.440473,38.4879,23.8509,571.016,290.988,290,0,0
"Nov 11, 03:00 am",87.3785,0.442122,38.632,23.7875,570.719,290.856,290,0,0
"Nov 11, 04:00 am",87.3785,0.443339,38.7383,23.7408,570.251,290.775,290,0,0
"Nov 11, 05:00 am",3.92477,0.0912068,1.59557,1.13571,573.055,286.877,290,0,0
"Nov 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 11, 07:00 am",46.2927,0.0131709,1.15086,0.708804,573.658,290.021,290.018,440.12,0.497037
"Nov 11, 08:00 am",87.3784,0.438442,38.3104,23.9295,573.395,291.028,290.588,573.395,0.959791
"Nov 11, 09:00 am",87.3662,0.434902,37.9957,24.0622,573.173,291.375,290.643,573.173,0.964479
"Nov 11, 10:00 am",87.3785,0.444061,38.8014,24.2595,573.359,290.502,290.43,573.359,0.963273
"Nov 11, 11:00 am",87.3785,0.441809,38.6046,24.3467,573.31,290.717,290.273,573.31,0.960644
"Nov 11, 12:00 pm",87.3785,0.441865,38.6095,24.344,573.331,290.71,290.21,573.331,0.964109
"Nov 11, 01:00 pm",87.3786,0.441166,38.5485,24.3707,573.311,290.777,290.148,573.311,0.963482
"Nov 11, 02:00 pm",91.0854,0.438813,39.9695,25.406,573.417,291.459,290.761,573.417,0.934196
"Nov 11, 03:00 pm",91.0107,0.438917,39.9461,25.3822,573.184,291.454,291.435,573.184,0.908396
"Nov 11, 04:00 pm",91.1741,0.44464,40.5396,25.7428,573.175,290.94,290.88,573.175,0.899354
"Nov 11, 05:00 pm",91.1534,0.443924,40.4652,25.7667,573.175,291.004,290.98,573.175,0.886326
"Nov 11, 06:00 pm",87.3163,0.439411,38.3677,24.4241,573.177,290.942,290.845,573.2,0.883755
"Nov 11, 07:00 pm",87.3456,0.439044,38.3485,24.4461,571.948,291.058,290,0,0
"Nov 11, 08:00 pm",87.3786,0.440819,38.5181,24.3859,571.864,290.901,290,0,0
"Nov 11, 09:00 pm",87.3785,0.443112,38.7185,24.2968,571.77,290.693,290,0,0
"Nov 11, 10:00 pm",87.3616,0.433927,37.9086,24.0987,571.664,291.559,290,0,0
"Nov 11, 11:00 pm",87.3786,0.436705,38.1586,23.9963,571.542,291.308,290,0,0
"Nov 12, 12:00 am",87.3785,0.439542,38.4065,23.887,571.399,291.05,290,0,0
"Nov 12, 01:00 am",87.3788,0.440121,38.4572,23.8649,571.226,291.007,290,0,0
"Nov 12, 02:00 am",87.3787,0.440751,38.5122,23.8408,571.009,290.963,290,0,0
"Nov 12, 03:00 am",87.3786,0.441145,38.5466,23.8256,570.713,290.947,290,0,0
"Nov 12, 04:00 am",87.3785,0.441475,38.5754,23.8128,570.248,290.948,290,0,0
"Nov 12, 05:00 am",4.55481,0.105848,1.85171,1.32419,572.899,286.376,290,0,0
"Nov 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 12, 07:00 am",45.4777,0.00900995,0.787275,0.488363,573.654,290.018,290.016,437.467,0.487048
"Nov 12, 08:00 am",87.3787,0.436531,38.1435,24.0028,573.384,291.21,290.7,573.384,0.958688
"Nov 12, 09:00 am",87.3785,0.445131,38.8949,24.2183,573.154,290.415,290.331,573.154,0.963269
"Nov 12, 10:00 am",87.3785,0.442723,38.6845,24.3111,573.343,290.629,290.549,573.343,0.961826
"Nov 12, 11:00 am",87.3788,0.440409,38.4824,24.4007,573.296,290.849,290.347,573.296,0.959583
"Nov 12, 12:00 pm",87.3718,0.439567,38.4058,24.4309,573.295,290.927,290.319,573.295,0.960545
"Nov 12, 01:00 pm",87.3669,0.439488,38.3967,24.4322,573.277,290.935,290.242,573.277,0.960377
"Nov 12, 02:00 pm",91.1937,0.444935,40.5753,25.7349,573.208,290.913,290.385,573.208,0.938946
"Nov 12, 03:00 pm",91.179,0.444889,40.5645,25.733,573.168,290.918,290.857,573.168,0.906223
"Nov 12, 04:00 pm",91.1794,0.444682,40.5459,25.7417,573.188,290.936,290.876,573.188,0.901714
"Nov 12, 05:00 pm",91.1793,0.44437,40.5173,25.7546,573.214,290.963,290.906,573.214,0.893793
"Nov 12, 06:00 pm",87.384,0.441226,38.5561,24.3698,573.137,290.783,290.679,573.183,0.882817
"Nov 12, 07:00 pm",87.3786,0.440876,38.5231,24.3825,571.922,290.892,290,0,0
"Nov 12, 08:00 pm",87.3785,0.442812,38.6923,24.3074,571.838,290.717,290,0,0
"Nov 12, 09:00 pm",87.3422,0.443808,38.7632,24.2612,571.743,290.625,290,0,0
"Nov 12, 10:00 pm",87.3787,0.436187,38.1135,24.0155,571.637,291.351,290,0,0
"Nov 12, 11:00 pm",87.3785,0.439145,38.3718,23.9017,571.515,291.08,290,0,0
"Nov 13, 12:00 am",87.3785,0.439941,38.4413,23.8715,571.371,291.014,290,0,0
"Nov 13, 01:00 am",87.3786,0.440868,38.5224,23.8361,571.198,290.939,290,0,0
"Nov 13, 02:00 am",87.3785,0.442074,38.6277,23.7899,570.978,290.842,290,0,0
"Nov 13, 03:00 am",87.3785,0.44295,38.7043,23.7562,570.68,290.781,290,0,0
"Nov 13, 04:00 am",87.3785,0.443618,38.7627,23.7305,570.209,290.752,290,0,0
"Nov 13, 05:00 am",3.21882,0.0748006,1.30858,0.931596,573.22,287.439,290,0,0
"Nov 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 13, 07:00 am",45.1529,0.00741784,0.648159,0.397968,573.654,290.01,290.009,436.411,0.483493
"Nov 13, 08:00 am",87.3784,0.439165,38.3735,23.9013,573.381,290.961,290.522,573.381,0.958805
"Nov 13, 09:00 am",87.3788,0.436175,38.1124,24.016,573.159,291.257,290.555,573.159,0.963956
"Nov 13, 10:00 am",87.4367,0.440906,38.5514,24.3964,573.358,290.806,290.318,573.358,0.963973
"Nov 13, 11:00 am",87.3785,0.443826,38.7809,24.2674,573.308,290.528,290.155,573.308,0.960997
"Nov 13, 12:00 pm",87.3785,0.443187,38.725,24.2918,573.295,290.588,290.122,573.295,0.960416
"Nov 13, 01:00 pm",87.3785,0.442574,38.6714,24.3151,573.273,290.647,290.064,573.273,0.959798
"Nov 13, 02:00 pm",91.0583,0.44028,40.0912,25.3387,573.207,291.33,290.618,573.207,0.938139
"Nov 13, 03:00 pm",91.0441,0.440259,40.083,25.3361,573.166,291.333,291.307,573.166,0.905203
"Nov 13, 04:00 pm",91.0443,0.440082,40.067,25.3437,573.182,291.348,291.323,573.182,0.900151
"Nov 13, 05:00 pm",91.0446,0.439817,40.043,25.3547,573.206,291.372,291.346,573.206,0.891711
"Nov 13, 06:00 pm",87.3825,0.443504,38.7545,24.282,573.155,290.568,290.477,573.186,0.882059
"Nov 13, 07:00 pm",87.3785,0.443092,38.7168,24.2976,571.917,290.686,290,0,0
"Nov 13, 08:00 pm",87.3785,0.444982,38.8819,24.2249,571.833,290.514,290,0,0
"Nov 13, 09:00 pm",87.3802,0.435108,38.0199,24.0585,571.739,291.446,290,0,0
"Nov 13, 10:00 pm",87.3785,0.437584,38.2354,23.9628,571.632,291.22,290,0,0
"Nov 13, 11:00 pm",87.3785,0.439945,38.4418,23.8718,571.51,291.005,290,0,0
"Nov 14, 12:00 am",87.3786,0.441172,38.549,23.8245,571.367,290.9,290,0,0
"Nov 14, 01:00 am",87.3785,0.44134,38.5636,23.8179,571.194,290.895,290,0,0
"Nov 14, 02:00 am",87.3785,0.441639,38.5897,23.8064,570.975,290.883,290,0,0
"Nov 14, 03:00 am",87.3785,0.442565,38.6707,23.771,570.679,290.817,290,0,0
"Nov 14, 04:00 am",87.3785,0.44337,38.741,23.7404,570.211,290.775,290,0,0
"Nov 14, 05:00 am",4.28716,0.0996287,1.7429,1.24148,572.956,286.59,290,0,0
"Nov 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 14, 07:00 am",46.5618,0.0145099,1.26786,0.782962,573.658,290.025,290.022,440.994,0.499607
"Nov 14, 08:00 am",87.3785,0.437583,38.2353,23.9629,573.395,291.11,290.581,573.395,0.959686
"Nov 14, 09:00 am",87.3659,0.434249,37.9386,24.0875,573.174,291.436,290.615,573.174,0.964591
"Nov 14, 10:00 am",87.3785,0.443398,38.7435,24.2856,573.361,290.564,290.203,573.361,0.963611
"Nov 14, 11:00 am",87.3786,0.441232,38.5542,24.3695,573.314,290.77,290.236,573.314,0.961024
"Nov 14, 12:00 pm",87.3785,0.442474,38.6627,24.3208,573.3,290.655,290.132,573.3,0.960355
"Nov 14, 01:00 pm",87.3785,0.441752,38.5996,24.3486,573.281,290.724,290.071,573.281,0.959982
"Nov 14, 02:00 pm",91.0883,0.439132,39.9998,25.3945,573.397,291.43,290.729,573.397,0.930108
"Nov 14, 03:00 pm",91.016,0.439092,39.9644,25.3777,573.184,291.438,291.413,573.184,0.908283
"Nov 14, 04:00 pm",91.0224,0.438908,39.9505,25.3868,573.219,291.454,291.428,573.219,0.906938
"Nov 14, 05:00 pm",91.029,0.438703,39.9347,25.3969,573.257,291.472,291.446,573.257,0.901492
"Nov 14, 06:00 pm",90.5064,0.438711,39.7061,25.2648,573.282,291.406,291.359,573.282,0.893492
"Nov 14, 07:00 pm",87.3787,0.440495,38.4899,24.3987,571.936,290.927,290,0,0
"Nov 14, 08:00 pm",87.3785,0.443129,38.7199,24.2964,571.852,290.686,290,0,0
"Nov 14, 09:00 pm",87.3713,0.434252,37.9411,24.637,571.758,291.524,290,0,0
"Nov 14, 10:00 pm",87.3786,0.436671,38.1557,23.9977,571.651,291.304,290,0,0
"Nov 14, 11:00 pm",87.3785,0.439585,38.4103,23.8853,571.529,291.038,290,0,0
"Nov 15, 12:00 am",87.3788,0.440178,38.4622,23.8623,571.386,290.991,290,0,0
"Nov 15, 01:00 am",87.3786,0.441063,38.5395,23.8281,571.214,290.92,290,0,0
"Nov 15, 02:00 am",87.3785,0.441884,38.6111,23.7964,570.997,290.859,290,0,0
"Nov 15, 03:00 am",87.3785,0.443133,38.7203,23.7487,570.702,290.763,290,0,0
"Nov 15, 04:00 am",87.3785,0.444116,38.8062,23.7112,570.24,290.703,290,0,0
"Nov 15, 05:00 am",6.52499,0.151637,2.65266,1.88684,572.402,284.81,290,0,0
"Nov 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 15, 07:00 am",47.3587,0.0186478,1.62942,0.99582,573.658,290.021,290.018,443.584,0.508109
"Nov 15, 08:00 am",87.3784,0.440128,38.4577,23.8654,573.402,290.868,290.463,573.402,0.959924
"Nov 15, 09:00 am",87.3787,0.436469,38.1381,24.0058,573.184,291.228,290.529,573.184,0.965011
"Nov 15, 10:00 am",87.3476,0.442807,38.6782,24.3018,573.375,290.615,290.231,573.375,0.964952
"Nov 15, 11:00 am",87.3785,0.442977,38.7067,24.3016,573.326,290.606,290.177,573.326,0.961911
"Nov 15, 12:00 pm",87.3785,0.445113,38.8933,24.2179,573.262,290.41,290.044,573.262,0.955813
"Nov 15, 01:00 pm",87.3785,0.44445,38.8354,24.2429,573.231,290.474,289.976,573.231,0.954469
"Nov 15, 02:00 pm",91.1214,0.442016,40.2771,25.285,573.245,291.174,290.841,573.245,0.911477
"Nov 15, 03:00 pm",91.1869,0.441709,40.278,25.3143,573.468,291.197,291.171,573.468,0.90061
"Nov 15, 04:00 pm",91.0957,0.441566,40.2248,25.2971,573.208,291.215,291.189,573.208,0.904731
"Nov 15, 05:00 pm",91.1071,0.441332,40.2085,25.3098,573.262,291.235,291.209,573.262,0.902544
"Nov 15, 06:00 pm",91.0973,0.440867,40.1617,25.3277,573.273,291.276,291.25,573.273,0.891148
"Nov 15, 07:00 pm",87.3785,0.44267,38.6799,24.3141,571.922,290.725,290,0,0
"Nov 15, 08:00 pm",87.3785,0.444793,38.8653,24.2322,571.838,290.532,290,0,0
"Nov 15, 09:00 pm",87.3785,0.435196,38.0268,24.0546,571.744,291.437,290,0,0
"Nov 15, 10:00 pm",87.3785,0.438051,38.2763,23.9447,571.638,291.175,290,0,0
"Nov 15, 11:00 pm",87.3787,0.440796,38.5162,23.8391,571.516,290.926,290,0,0
"Nov 16, 12:00 am",87.3785,0.44143,38.5715,23.8144,571.373,290.875,290,0,0
"Nov 16, 01:00 am",87.3785,0.442318,38.6491,23.7801,571.201,290.804,290,0,0
"Nov 16, 02:00 am",87.3785,0.443141,38.721,23.7483,570.984,290.742,290,0,0
"Nov 16, 03:00 am",87.3785,0.444304,38.8226,23.7038,570.69,290.654,290,0,0
"Nov 16, 04:00 am",87.3931,0.440477,38.4946,23.3046,570.229,291.044,290,0,0
"Nov 16, 05:00 am",6.71857,0.156004,2.73151,1.94001,572.351,284.664,290,0,0
"Nov 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 16, 07:00 am",47.9807,0.0217765,1.90279,1.16585,573.662,290.028,290.024,445.61,0.515916
"Nov 16, 08:00 am",87.3784,0.439696,38.4199,23.8814,573.409,290.909,290.438,573.409,0.96062
"Nov 16, 09:00 am",87.3787,0.436542,38.1445,24.0024,573.19,291.221,290.476,573.19,0.965313
"Nov 16, 10:00 am",87.368,0.434207,37.9358,24.089,573.381,291.428,290.494,573.381,0.965371
"Nov 16, 11:00 am",87.3785,0.443951,38.7918,24.2633,573.334,290.514,290.091,573.334,0.962668
"Nov 16, 12:00 pm",87.3785,0.444793,38.8653,24.2307,573.302,290.437,290.001,573.302,0.959874
"Nov 16, 01:00 pm",87.3785,0.444247,38.8176,24.2511,573.284,290.49,289.924,573.284,0.959735
"Nov 16, 02:00 pm",91.0972,0.441792,40.246,25.2884,573.192,291.195,291.037,573.192,0.913444
"Nov 16, 03:00 pm",91.0881,0.441471,40.2128,25.2992,573.193,291.224,291.198,573.193,0.910015
"Nov 16, 04:00 pm",91.0793,0.440894,40.1563,25.3206,573.217,291.275,291.249,573.217,0.906557
"Nov 16, 05:00 pm",91.066,0.440285,40.095,25.342,573.23,291.329,291.303,573.23,0.896378
"Nov 16, 06:00 pm",91.1021,0.441082,40.1835,25.3198,573.268,291.257,291.231,573.268,0.890314
"Nov 16, 07:00 pm",87.3785,0.442822,38.6931,24.3077,571.945,290.709,290,0,0
"Nov 16, 08:00 pm",87.3785,0.444848,38.8702,24.2294,571.861,290.525,290,0,0
"Nov 16, 09:00 pm",87.3785,0.435219,38.0288,24.053,571.767,291.434,290,0,0
"Nov 16, 10:00 pm",87.3785,0.438002,38.2719,23.9459,571.661,291.179,290,0,0
"Nov 16, 11:00 pm",87.3787,0.440526,38.4926,23.8486,571.539,290.949,290,0,0
"Nov 17, 12:00 am",87.3786,0.441297,38.5599,23.8187,571.396,290.886,290,0,0
"Nov 17, 01:00 am",87.3785,0.441771,38.6013,23.8002,571.224,290.853,290,0,0
"Nov 17, 02:00 am",87.3785,0.442104,38.6303,23.7873,571.007,290.837,290,0,0
"Nov 17, 03:00 am",87.3785,0.44298,38.7069,23.7538,570.714,290.776,290,0,0
"Nov 17, 04:00 am",87.3785,0.443487,38.7512,23.7344,570.254,290.761,290,0,0
"Nov 17, 05:00 am",6.81101,0.158162,2.76908,1.97243,572.337,284.589,290,0,0
"Nov 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 17, 07:00 am",47.447,0.0189744,1.65795,1.02445,573.66,290.033,290.029,443.873,0.509639
"Nov 17, 08:00 am",87.3784,0.437777,38.2523,23.9548,573.402,291.091,290.527,573.402,0.96015
"Nov 17, 09:00 am",87.3659,0.434382,37.9502,24.0819,573.185,291.423,290.56,573.185,0.965343
"Nov 17, 10:00 am",87.3785,0.443596,38.7608,24.2773,573.377,290.545,290.146,573.377,0.965609
"Nov 17, 11:00 am",87.3786,0.44128,38.5584,24.367,573.333,290.765,290.183,573.333,0.962891
"Nov 17, 12:00 pm",87.3785,0.442322,38.6494,24.3253,573.329,290.667,290.084,573.329,0.963269
"Nov 17, 01:00 pm",87.3785,0.441936,38.6157,24.3398,573.308,290.705,290.007,573.308,0.962629
"Nov 17, 02:00 pm",91.0724,0.439491,40.0256,25.374,573.318,291.399,291.01,573.318,0.924907
"Nov 17, 03:00 pm",91.0032,0.438804,39.9325,25.3844,573.171,291.464,291.439,573.171,0.905964
"Nov 17, 04:00 pm",91.1817,0.445135,40.5882,25.7236,573.155,290.896,290.834,573.155,0.895934
"Nov 17, 05:00 pm",91.2618,0.444277,40.5455,25.7789,573.469,290.966,290.916,573.469,0.881967
"Nov 17, 06:00 pm",91.0411,0.438966,39.9639,25.3888,573.27,291.448,291.422,573.27,0.89072
"Nov 17, 07:00 pm",87.3788,0.440117,38.4569,24.4118,571.957,290.961,290,0,0
"Nov 17, 08:00 pm",87.3785,0.442062,38.6268,24.3365,571.873,290.785,290,0,0
"Nov 17, 09:00 pm",87.3785,0.444371,38.8285,24.2469,571.779,290.575,290,0,0
"Nov 17, 10:00 pm",87.3785,0.435332,38.0386,24.0477,571.673,291.429,290,0,0
"Nov 17, 11:00 pm",87.3785,0.438421,38.3086,23.9287,571.552,291.146,290,0,0
"Nov 18, 12:00 am",87.3785,0.438896,38.35,23.9112,571.409,291.11,290,0,0
"Nov 18, 01:00 am",87.3785,0.439373,38.3918,23.8928,571.238,291.076,290,0,0
"Nov 18, 02:00 am",87.3785,0.439558,38.4079,23.8857,571.021,291.074,290,0,0
"Nov 18, 03:00 am",87.3786,0.441125,38.5449,23.8256,570.728,290.948,290,0,0
"Nov 18, 04:00 am",87.3785,0.442347,38.6517,23.7786,570.268,290.866,290,0,0
"Nov 18, 05:00 am",6.50982,0.151285,2.64649,1.88671,572.417,284.821,290,0,0
"Nov 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 18, 07:00 am",45.8,0.0106833,0.93349,0.574455,573.657,290.016,290.014,438.517,0.491508
"Nov 18, 08:00 am",87.3784,0.438576,38.3221,23.9243,573.382,291.016,290.56,573.382,0.959185
"Nov 18, 09:00 am",87.2984,0.435106,37.9841,24.037,573.156,291.348,290.607,573.156,0.963856
"Nov 18, 10:00 am",87.3785,0.44429,38.8214,24.2509,573.346,290.482,290.409,573.346,0.962482
"Nov 18, 11:00 am",87.3785,0.441866,38.6096,24.3449,573.298,290.712,290.241,573.298,0.960008
"Nov 18, 12:00 pm",87.3787,0.440889,38.5243,24.382,573.31,290.803,290.217,573.31,0.962187
"Nov 18, 01:00 pm",87.3786,0.440247,38.4682,24.4066,573.288,290.864,290.163,573.288,0.961547
"Nov 18, 02:00 pm",91.2163,0.445145,40.6044,25.733,573.258,290.893,290.306,573.258,0.942924
"Nov 18, 03:00 pm",91.1771,0.444597,40.5371,25.7454,573.188,290.943,290.884,573.188,0.909301
"Nov 18, 04:00 pm",91.1654,0.444135,40.4897,25.7614,573.193,290.985,290.974,573.193,0.90261
"Nov 18, 05:00 pm",91.1478,0.443462,40.4205,25.7844,573.199,291.045,291.021,573.199,0.89108
"Nov 18, 06:00 pm",87.3786,0.440871,38.5227,24.3833,573.219,290.81,290.712,573.221,0.886283
"Nov 18, 07:00 pm",87.3785,0.439881,38.4361,24.4224,571.93,290.985,290,0,0
"Nov 18, 08:00 pm",87.3785,0.441374,38.5666,24.3648,571.847,290.851,290,0,0
"Nov 18, 09:00 pm",87.3785,0.443918,38.7889,24.2657,571.753,290.619,290,0,0
"Nov 18, 10:00 pm",87.4483,0.434951,38.0357,24.0815,571.647,291.475,290,0,0
"Nov 18, 11:00 pm",87.3785,0.438198,38.2891,23.9383,571.526,291.169,290,0,0
"Nov 19, 12:00 am",87.3785,0.438183,38.2878,23.9393,571.383,291.179,290,0,0
"Nov 19, 01:00 am",87.3785,0.438929,38.353,23.9105,571.211,291.12,290,0,0
"Nov 19, 02:00 am",87.3785,0.439619,38.4133,23.8838,570.994,291.07,290,0,0
"Nov 19, 03:00 am",87.3787,0.440524,38.4924,23.8491,570.7,291.006,290,0,0
"Nov 19, 04:00 am",87.3785,0.441349,38.5644,23.8174,570.238,290.961,290,0,0
"Nov 19, 05:00 am",6.06869,0.141032,2.46715,1.76354,572.518,285.173,290,0,0
"Nov 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 19, 09:00 am",9.64989,0,0,0,573.867,290,290,347.242,0.176241
"Nov 19, 10:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 am",33.0703,0,0,0,573.777,290,290,399.629,0.350845
"Nov 19, 12:00 pm",71.7768,0.37663,27.0285,16.9031,573.238,288.786,288.417,573.238,0.895003
"Nov 19, 01:00 pm",84.9379,0.439752,37.3516,23.8049,573.383,290.59,290,573.383,0.907707
"Nov 19, 02:00 pm",54.9871,0.439805,24.1836,15.6343,573.251,285.608,285.387,573.251,0.86655
"Nov 19, 03:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 04:00 pm",0,0,0,0,574,290,290,290,0
"Nov 19, 05:00 pm",78.0975,0.175006,15.2918,9.76354,573.461,290.183,290.157,543.296,0.837223
"Nov 19, 06:00 pm",67.5124,0.440146,29.7153,18.8106,564.799,288.69,290,0,0
"Nov 19, 07:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Nov 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 07:00 am",47.0642,0.0171025,1.49439,0.91776,573.661,290.024,290.021,442.63,0.506137
"Nov 20, 08:00 am",87.3784,0.438395,38.3063,23.9307,573.395,291.033,290.092,573.395,0.959806
"Nov 20, 09:00 am",87.3659,0.434431,37.9545,24.0797,573.169,291.419,290.089,573.169,0.963819
"Nov 20, 10:00 am",87.3785,0.44323,38.7288,24.2914,573.352,290.581,289.669,573.352,0.962308
"Nov 20, 11:00 am",87.3787,0.440505,38.4907,24.3971,573.308,290.839,289.709,573.308,0.960103
"Nov 20, 12:00 pm",87.3785,0.4435,38.7523,24.2799,573.294,290.559,289.533,573.294,0.959329
"Nov 20, 01:00 pm",87.3785,0.442543,38.6687,24.3168,573.274,290.65,289.477,573.274,0.958962
"Nov 20, 02:00 pm",91.0942,0.439905,40.0728,25.3636,573.347,291.361,290.653,573.347,0.923922
"Nov 20, 03:00 pm",91.02,0.439486,40.002,25.3617,573.161,291.403,291.377,573.161,0.903865
"Nov 20, 04:00 pm",91.0128,0.439043,39.9585,25.378,573.179,291.443,291.417,573.179,0.899333
"Nov 20, 05:00 pm",91.0038,0.438545,39.9092,25.396,573.195,291.487,291.462,573.195,0.889768
"Nov 20, 06:00 pm",91.0583,0.43973,40.0411,25.3631,573.255,291.379,291.353,573.255,0.887585
"Nov 20, 07:00 pm",87.3786,0.441245,38.5553,24.3687,570.753,290.935,290,0,0
"Nov 20, 08:00 pm",87.3786,0.44343,38.7463,24.284,570.669,290.737,290,0,0
"Nov 20, 09:00 pm",87.3895,0.440478,38.4931,23.8518,570.576,291.02,290,0,0
"Nov 20, 10:00 pm",87.4074,0.435546,38.0699,24.0474,570.469,291.491,290,0,0
"Nov 20, 11:00 pm",87.4342,0.437907,38.288,23.9632,570.347,291.282,290,0,0
"Nov 21, 12:00 am",87.4054,0.438536,38.3304,23.9318,570.204,291.229,290,0,0
"Nov 21, 01:00 am",87.3625,0.439009,38.3529,23.9024,570.031,291.191,290,0,0
"Nov 21, 02:00 am",87.3079,0.439599,38.3805,23.8658,569.813,291.143,290,0,0
"Nov 21, 03:00 am",87.3787,0.440751,38.5122,23.8398,569.515,291.066,290,0,0
"Nov 21, 04:00 am",87.3791,0.44187,38.6102,23.7972,569.043,290.995,290,0,0
"Nov 21, 05:00 am",2.02217,0.0469919,0.822101,0.586721,573.379,288.402,290,0,0
"Nov 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 21, 07:00 am",47.4825,0.0190949,1.66848,1.0364,573.661,290.039,290.035,443.989,0.510464
"Nov 21, 08:00 am",87.3784,0.435692,38.0701,24.0354,573.401,291.288,290.732,573.401,0.960195
"Nov 21, 09:00 am",87.3785,0.443779,38.7767,24.2709,573.179,290.54,290.453,573.179,0.964914
"Nov 21, 10:00 am",87.3785,0.44022,38.4657,24.4091,573.365,290.862,290.399,573.365,0.963712
"Nov 21, 11:00 am",87.3785,0.444127,38.8072,24.8074,573.318,290.499,290.424,573.318,0.961089
"Nov 21, 12:00 pm",87.3721,0.439358,38.3876,24.4397,572.783,290.979,290.843,573.305,0.867241
"Nov 21, 01:00 pm",87.3654,0.438851,38.3404,24.4572,573.3,290.994,290.327,573.3,0.961555
"Nov 21, 02:00 pm",87.3785,0.444955,38.8795,24.7732,573.293,290.422,290.043,573.293,0.960103
"Nov 21, 03:00 pm",91.1768,0.443036,40.3946,25.8085,573.323,291.081,290.41,573.323,0.94185
"Nov 21, 04:00 pm",87.3786,0.443998,38.7959,24.8106,572.122,290.588,290,0,0
"Nov 21, 05:00 pm",87.3786,0.443875,38.7851,24.8155,572.039,290.605,290,290,0
"Nov 21, 06:00 pm",87.3786,0.444854,38.8707,24.778,572.688,290.471,290.187,440.71,0.476844
"Nov 21, 07:00 pm",87.343,0.438648,38.3128,24.4601,571.857,291.101,290,0,0
"Nov 21, 08:00 pm",87.3786,0.441073,38.5403,24.3752,571.746,290.885,290,0,0
"Nov 21, 09:00 pm",87.3785,0.443889,38.7864,24.2655,571.617,290.63,290,0,0
"Nov 21, 10:00 pm",87.3785,0.435151,38.0228,24.0547,571.465,291.459,290,0,0
"Nov 21, 11:00 pm",87.3785,0.438262,38.2947,23.9348,571.277,291.178,290,0,0
"Nov 22, 12:00 am",87.3785,0.438169,38.2865,23.9395,571.035,291.203,290,0,0
"Nov 22, 01:00 am",87.3785,0.438841,38.3452,23.9136,570.69,291.164,290,0,0
"Nov 22, 02:00 am",58.6207,0.437228,25.6306,16.0779,570.128,286.905,290,0,0
"Nov 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 07:00 am",47.4164,0.0188417,1.64636,1.01524,573.662,290.031,290.027,443.775,0.510134
"Nov 22, 08:00 am",87.3786,0.437199,38.2018,23.9762,573.398,291.146,290.553,573.398,0.959934
"Nov 22, 09:00 am",87.342,0.443988,38.7788,24.2536,573.171,290.516,290.179,573.171,0.964155
"Nov 22, 10:00 am",87.3785,0.442393,38.6557,24.3232,573.357,290.659,290.187,573.357,0.96288
"Nov 22, 11:00 am",87.3785,0.440008,38.4473,24.4155,573.311,290.885,290.226,573.311,0.96043
"Nov 22, 12:00 pm",87.3785,0.44293,38.7025,24.3017,573.316,290.611,290.06,573.316,0.961778
"Nov 22, 01:00 pm",87.3785,0.442218,38.6403,24.3288,573.296,290.679,289.997,573.296,0.961203
"Nov 22, 02:00 pm",91.0956,0.439565,40.0424,25.3769,573.381,291.391,290.687,573.381,0.928472
"Nov 22, 03:00 pm",91.022,0.439511,40.0051,25.3605,573.165,291.401,291.375,573.165,0.904586
"Nov 22, 04:00 pm",91.0169,0.439315,39.9851,25.3674,573.167,291.418,291.393,573.167,0.897401
"Nov 22, 05:00 pm",91.0097,0.439008,39.954,25.3782,573.173,291.446,291.42,573.173,0.885854
"Nov 22, 06:00 pm",91.1036,0.441151,40.1905,25.3161,573.267,291.251,291.225,573.267,0.890247
"Nov 22, 07:00 pm",87.3785,0.442956,38.7048,24.3016,571.773,290.708,290,0,0
"Nov 22, 08:00 pm",87.3422,0.443801,38.7626,24.2614,571.689,290.629,290,0,0
"Nov 22, 09:00 pm",87.3785,0.435635,38.0652,24.0365,571.595,291.405,290,0,0
"Nov 22, 10:00 pm",87.3785,0.438271,38.2955,23.9351,571.488,291.164,290,0,0
"Nov 22, 11:00 pm",87.3787,0.440852,38.5211,23.8358,571.366,290.93,290,0,0
"Nov 23, 12:00 am",87.3785,0.439707,38.4209,23.8804,571.223,291.046,290,0,0
"Nov 23, 01:00 am",87.3785,0.439486,38.4016,23.8888,571.051,291.078,290,0,0
"Nov 23, 02:00 am",87.3785,0.439259,38.3818,23.8975,570.834,291.114,290,0,0
"Nov 23, 03:00 am",87.3785,0.439649,38.4159,23.8827,570.54,291.098,290,0,0
"Nov 23, 04:00 am",87.4102,0.440165,38.4749,23.8711,570.078,291.086,290,0,0
"Nov 23, 05:00 am",5.79404,0.134649,2.3555,1.68826,572.534,285.395,290,0,0
"Nov 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 23, 07:00 am",47.8952,0.0211459,1.84769,1.15019,573.663,290.046,290.041,445.333,0.515573
"Nov 23, 08:00 am",87.4064,0.435315,38.0493,24.0563,573.405,291.327,290.715,573.405,0.960388
"Nov 23, 09:00 am",87.3785,0.4436,38.7611,24.2774,573.183,290.557,290.469,573.183,0.964829
"Nov 23, 10:00 am",87.3787,0.440535,38.4934,24.3965,573.367,290.832,290.347,573.367,0.963682
"Nov 23, 11:00 am",87.3787,0.445207,38.9016,24.7649,573.325,290.397,290.327,573.325,0.961549
"Nov 23, 12:00 pm",87.3785,0.440185,38.4627,24.409,573.322,290.868,290.249,573.322,0.961936
"Nov 23, 01:00 pm",87.3672,0.439543,38.4016,24.4307,573.3,290.929,290.177,573.3,0.961147
"Nov 23, 02:00 pm",91.2007,0.444381,40.5279,25.7597,573.277,290.961,290.905,573.277,0.920433
"Nov 23, 03:00 pm",91.1684,0.44436,40.5116,25.7525,573.183,290.965,290.907,573.183,0.908214
"Nov 23, 04:00 pm",91.1684,0.444176,40.4948,25.7601,573.198,290.981,290.77,573.198,0.903744
"Nov 23, 05:00 pm",91.1667,0.443911,40.4699,25.7705,573.216,291.004,290.98,573.216,0.894643
"Nov 23, 06:00 pm",91.0705,0.440095,40.0796,25.3512,573.26,291.346,291.32,573.26,0.88895
"Nov 23, 07:00 pm",87.3785,0.441735,38.5981,24.3495,571.936,290.811,290,0,0
"Nov 23, 08:00 pm",87.3785,0.443833,38.7815,24.268,571.852,290.621,290,0,0
"Nov 23, 09:00 pm",87.3621,0.434228,37.9351,24.0865,571.759,291.525,290,0,0
"Nov 23, 10:00 pm",87.3785,0.43734,38.2141,23.971,571.653,291.241,290,0,0
"Nov 23, 11:00 pm",87.3788,0.440227,38.4665,23.8598,571.531,290.978,290,0,0
"Nov 24, 12:00 am",87.3785,0.438903,38.3507,23.9105,571.388,291.111,290,0,0
"Nov 24, 01:00 am",87.3785,0.439416,38.3955,23.8908,571.216,291.074,290,0,0
"Nov 24, 02:00 am",87.3785,0.439917,38.4393,23.8714,570.999,291.041,290,0,0
"Nov 24, 03:00 am",87.3785,0.441308,38.5608,23.8181,570.705,290.932,290,0,0
"Nov 24, 04:00 am",87.3785,0.442281,38.6459,23.7807,570.243,290.874,290,0,0
"Nov 24, 05:00 am",6.38064,0.148283,2.59397,1.85,572.44,284.925,290,0,0
"Nov 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 24, 07:00 am",48.6019,0.024839,2.1704,1.33805,573.665,290.04,290.035,447.632,0.523622
"Nov 24, 08:00 am",87.3784,0.438072,38.278,23.9428,573.154,291.078,290.585,573.154,0.960893
"Nov 24, 09:00 am",87.366,0.43441,37.9526,24.0801,573.199,291.42,290.631,573.199,0.965391
"Nov 24, 10:00 am",87.3785,0.443524,38.7545,24.2794,573.379,290.551,290.478,573.379,0.964296
"Nov 24, 11:00 am",87.3786,0.441164,38.5483,24.3709,573.335,290.775,290.268,573.335,0.961986
"Nov 24, 12:00 pm",87.3785,0.441835,38.6068,24.3437,573.323,290.713,290.184,573.323,0.961665
"Nov 24, 01:00 pm",87.3786,0.44127,38.5575,24.3651,573.297,290.768,290.104,573.297,0.960741
"Nov 24, 02:00 pm",91.0956,0.439,39.991,25.3992,573.431,291.442,291.462,573.431,0.90456
"Nov 24, 03:00 pm",91.1019,0.438758,39.9717,25.4108,573.471,291.463,291.437,573.471,0.900981
"Nov 24, 04:00 pm",91.1974,0.442071,40.3157,25.3018,573.468,291.164,291.152,573.468,0.893448
"Nov 24, 05:00 pm",91.1708,0.444766,40.5497,25.7358,573.154,290.929,290.868,573.154,0.883309
"Nov 24, 06:00 pm",91.086,0.440721,40.1435,25.3292,573.252,291.29,291.264,573.252,0.887393
"Nov 24, 07:00 pm",87.3785,0.442049,38.6256,24.3368,571.928,290.782,290,0,0
"Nov 24, 08:00 pm",87.3785,0.443847,38.7827,24.2672,571.844,290.62,290,0,0
"Nov 24, 09:00 pm",87.3619,0.433937,37.9095,24.0976,571.75,291.553,290,0,0
"Nov 24, 10:00 pm",87.3787,0.436405,38.1325,24.0072,571.644,291.33,290,0,0
"Nov 24, 11:00 pm",87.3785,0.438819,38.3434,23.9142,571.523,291.11,290,0,0
"Nov 25, 12:00 am",87.3786,0.441092,38.542,23.8269,571.38,290.907,290,0,0
"Nov 25, 01:00 am",87.3785,0.441434,38.5719,23.8138,571.207,290.886,290,0,0
"Nov 25, 02:00 am",87.3785,0.441904,38.6129,23.7957,570.99,290.857,290,0,0
"Nov 25, 03:00 am",87.3785,0.442619,38.6754,23.7682,570.696,290.811,290,0,0
"Nov 25, 04:00 am",87.3785,0.443388,38.7426,23.7387,570.235,290.771,290,0,0
"Nov 25, 05:00 am",6.54107,0.152012,2.65919,1.89474,572.397,284.797,290,0,0
"Nov 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 25, 07:00 am",46.7159,0.0153002,1.33691,0.824471,573.657,290.025,290.022,441.495,0.501358
"Nov 25, 08:00 am",87.3784,0.4383,38.298,23.9346,573.391,291.042,290.551,573.391,0.959519
"Nov 25, 09:00 am",87.4419,0.435302,38.0636,24.0659,573.17,291.347,290.581,573.17,0.964385
"Nov 25, 10:00 am",87.3785,0.445068,38.8894,24.2204,573.356,290.408,290.34,573.356,0.962916
"Nov 25, 11:00 am",87.3785,0.443443,38.7474,24.2829,573.304,290.564,290.16,573.304,0.959947
"Nov 25, 12:00 pm",87.3787,0.440462,38.487,24.3991,573.318,290.842,290.207,573.318,0.962121
"Nov 25, 01:00 pm",87.3788,0.440332,38.4757,24.4037,573.302,290.855,290.127,573.302,0.962053
"Nov 25, 02:00 pm",91.0845,0.43839,39.9305,25.4235,573.451,291.496,290.8,573.451,0.935246
"Nov 25, 03:00 pm",91.0993,0.442141,40.2787,25.2759,573.168,291.164,291.159,573.168,0.905454
"Nov 25, 04:00 pm",91.1769,0.444814,40.5568,25.737,573.169,290.924,290.864,573.169,0.898408
"Nov 25, 05:00 pm",91.1677,0.444283,40.5043,25.7563,573.187,290.972,290.914,573.187,0.889473
"Nov 25, 06:00 pm",91.116,0.441739,40.2495,25.2967,573.253,291.198,291.173,573.253,0.888063
"Nov 25, 07:00 pm",87.3785,0.442488,38.664,24.3208,571.947,290.74,290,0,0
"Nov 25, 08:00 pm",87.3785,0.443859,38.7838,24.2677,571.863,290.618,290,0,0
"Nov 25, 09:00 pm",87.3621,0.434125,37.9261,24.0912,571.769,291.534,290,0,0
"Nov 25, 10:00 pm",87.3786,0.436924,38.1778,23.9878,571.663,291.28,290,0,0
"Nov 25, 11:00 pm",87.3785,0.43994,38.4413,23.8716,571.542,291.004,290,0,0
"Nov 26, 12:00 am",87.3785,0.439057,38.3642,23.9057,571.399,291.096,290,0,0
"Nov 26, 01:00 am",87.3788,0.440058,38.4518,23.8673,571.227,291.012,290,0,0
"Nov 26, 02:00 am",87.3786,0.441121,38.5445,23.8265,571.011,290.929,290,0,0
"Nov 26, 03:00 am",87.3785,0.442496,38.6647,23.7736,570.717,290.821,290,0,0
"Nov 26, 04:00 am",87.3785,0.443628,38.7636,23.73,570.256,290.748,290,0,0
"Nov 26, 05:00 am",6.55719,0.152387,2.66575,1.8972,572.401,284.784,290,0,0
"Nov 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 26, 07:00 am",47.6856,0.0202467,1.76912,1.0869,573.662,290.029,290.025,444.651,0.513216
"Nov 26, 08:00 am",87.3784,0.439311,38.3863,23.8956,573.404,290.945,290.507,573.404,0.960321
"Nov 26, 09:00 am",87.3784,0.435586,38.0609,24.0384,573.186,291.311,290.57,573.186,0.964564
"Nov 26, 10:00 am",87.3785,0.444604,38.8489,24.2379,573.367,290.451,290.381,573.367,0.963132
"Nov 26, 11:00 am",87.3785,0.442264,38.6443,24.3282,573.324,290.673,290.209,573.324,0.960984
"Nov 26, 12:00 pm",87.3785,0.442164,38.6356,24.3326,573.324,290.682,290.15,573.324,0.96164
"Nov 26, 01:00 pm",87.3786,0.441472,38.5752,24.359,573.3,290.749,290.08,573.3,0.96096
"Nov 26, 02:00 pm",91.0246,0.439063,39.9655,25.3804,573.212,291.44,291.212,573.212,0.91365
"Nov 26, 03:00 pm",91.0929,0.438526,39.9467,25.4196,573.464,291.484,291.458,573.464,0.899321
"Nov 26, 04:00 pm",91.2774,0.444935,40.6125,25.757,573.459,290.907,290.853,573.459,0.891449
"Nov 26, 05:00 pm",91.2631,0.444372,40.5548,25.7764,573.465,290.958,290.907,573.465,0.881199
"Nov 26, 06:00 pm",91.1207,0.442027,40.2778,25.2859,573.242,291.173,291.147,573.242,0.88577
"Nov 26, 07:00 pm",87.3785,0.44299,38.7078,24.3009,571.948,290.693,290,0,0
"Nov 26, 08:00 pm",87.3785,0.444547,38.8438,24.2409,571.864,290.553,290,0,0
"Nov 26, 09:00 pm",87.3805,0.435097,38.019,24.0582,571.771,291.445,290,0,0
"Nov 26, 10:00 pm",87.3785,0.438081,38.2789,23.9429,571.664,291.171,290,0,0
"Nov 26, 11:00 pm",87.3786,0.441005,38.5344,23.8304,571.543,290.904,290,0,0
"Nov 27, 12:00 am",87.3785,0.441775,38.6016,23.8005,571.4,290.842,290,0,0
"Nov 27, 01:00 am",87.3785,0.442783,38.6897,23.7617,571.227,290.759,290,0,0
"Nov 27, 02:00 am",87.3785,0.443755,38.7746,23.7244,571.01,290.683,290,0,0
"Nov 27, 03:00 am",87.3785,0.444582,38.8469,23.6926,570.716,290.627,290,0,0
"Nov 27, 04:00 am",87.3224,0.438096,38.2556,23.931,570.255,291.256,290,0,0
"Nov 27, 05:00 am",6.87304,0.159592,2.79431,1.98421,572.321,284.54,290,0,0
"Nov 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 27, 07:00 am",47.4869,0.0191944,1.67718,1.03464,573.661,290.032,290.028,444.004,0.510844
"Nov 27, 08:00 am",87.3785,0.43775,38.2499,23.956,573.401,291.093,290.535,573.401,0.960176
"Nov 27, 09:00 am",87.3661,0.434651,37.9738,24.0718,573.184,291.398,290.555,573.184,0.964874
"Nov 27, 10:00 am",87.3785,0.444259,38.8186,24.2519,573.368,290.483,290.128,573.368,0.96379
"Nov 27, 11:00 am",87.3785,0.442653,38.6784,24.314,573.324,290.637,290.141,573.324,0.961404
"Nov 27, 12:00 pm",87.3786,0.441415,38.5702,24.3622,573.298,290.754,290.124,573.298,0.95917
"Nov 27, 01:00 pm",87.3786,0.44098,38.5322,24.3788,573.278,290.796,290.048,573.278,0.958847
"Nov 27, 02:00 pm",91.0477,0.438923,39.963,25.3929,573.294,291.451,290.75,573.294,0.9183
"Nov 27, 03:00 pm",91.2703,0.44499,40.6144,25.7538,573.433,290.903,290.848,573.433,0.892183
"Nov 27, 04:00 pm",91.2362,0.444054,40.5138,25.7834,573.412,290.987,290.969,573.412,0.880122
"Nov 27, 05:00 pm",91.2046,0.443068,40.4098,25.8156,573.403,291.076,291.052,573.403,0.865891
"Nov 27, 06:00 pm",91.0354,0.439211,39.9838,25.3797,573.232,291.426,291.4,573.232,0.883494
"Nov 27, 07:00 pm",87.3787,0.440381,38.4799,24.4037,571.941,290.937,290,0,0
"Nov 27, 08:00 pm",87.3785,0.442274,38.6452,24.3304,571.857,290.766,290,0,0
"Nov 27, 09:00 pm",87.3785,0.444653,38.8531,24.238,571.763,290.55,290,0,0
"Nov 27, 10:00 pm",87.3785,0.43543,38.0472,24.0459,571.657,291.421,290,0,0
"Nov 27, 11:00 pm",87.3785,0.438189,38.2883,23.9394,571.535,291.169,290,0,0
"Nov 28, 12:00 am",87.3785,0.439285,38.384,23.8968,571.393,291.075,290,0,0
"Nov 28, 01:00 am",87.3785,0.439686,38.4191,23.8813,571.221,291.048,290,0,0
"Nov 28, 02:00 am",87.3788,0.440105,38.4558,23.8651,571.004,291.024,290,0,0
"Nov 28, 03:00 am",87.3786,0.440825,38.5187,23.8375,570.71,290.977,290,0,0
"Nov 28, 04:00 am",87.3785,0.441643,38.5901,23.806,570.25,290.933,290,0,0
"Nov 28, 05:00 am",6.47625,0.150505,2.63284,1.88121,572.419,284.848,290,0,0
"Nov 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 28, 09:00 am",28.076,0,0,0,573.681,290,290,420.427,0.412639
"Nov 28, 10:00 am",88.0884,0.365023,31.8951,20.2504,573.368,290.725,290.292,573.368,0.96452
"Nov 28, 11:00 am",87.3728,0.445053,38.8856,24.7698,573.322,290.411,290.141,573.322,0.96185
"Nov 28, 12:00 pm",87.3671,0.439412,38.3901,24.4371,573.303,290.941,290.3,573.303,0.960126
"Nov 28, 01:00 pm",87.365,0.439127,38.3643,24.4472,573.222,290.973,290.267,573.222,0.959047
"Nov 28, 02:00 pm",87.3642,0.438708,38.3273,24.4629,573.249,291.01,290.232,573.249,0.955721
"Nov 28, 03:00 pm",91.1573,0.443719,40.4482,25.7766,573.205,291.022,290.351,573.205,0.948029
"Nov 28, 04:00 pm",91.2021,0.442873,40.391,25.8222,573.413,291.093,291.069,573.413,0.880522
"Nov 28, 05:00 pm",91.1719,0.441914,40.2901,25.8534,573.405,291.18,291.155,573.405,0.866848
"Nov 28, 06:00 pm",91.0416,0.439329,39.9973,25.3745,573.24,291.415,291.39,573.24,0.885515
"Nov 28, 07:00 pm",87.3785,0.439899,38.4377,24.4204,571.922,290.984,290,0,0
"Nov 28, 08:00 pm",87.3785,0.441328,38.5626,24.365,571.838,290.855,290,0,0
"Nov 28, 09:00 pm",87.3785,0.443848,38.7828,24.2669,571.745,290.626,290,0,0
"Nov 28, 10:00 pm",87.4111,0.434899,38.015,24.0725,571.639,291.476,290,0,0
"Nov 28, 11:00 pm",87.3785,0.437992,38.2711,23.945,571.518,291.188,290,0,0
"Nov 29, 12:00 am",87.3785,0.439196,38.3763,23.8994,571.375,291.084,290,0,0
"Nov 29, 01:00 am",87.3785,0.439384,38.3927,23.8922,571.203,291.077,290,0,0
"Nov 29, 02:00 am",87.3785,0.439568,38.4088,23.8851,570.987,291.075,290,0,0
"Nov 29, 03:00 am",87.3785,0.44135,38.5645,23.8168,570.693,290.929,290,0,0
"Nov 29, 04:00 am",87.3785,0.442989,38.7077,23.7539,570.231,290.809,290,0,0
"Nov 29, 05:00 am",6.3212,0.146902,2.56981,1.82975,572.451,284.972,290,0,0
"Nov 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 29, 07:00 am",44.7878,0.00554549,0.484557,0.299513,573.654,290.01,290.009,435.224,0.479864
"Nov 29, 08:00 am",87.3784,0.438239,38.2927,23.937,573.371,291.049,290.623,573.371,0.95856
"Nov 29, 09:00 am",87.3667,0.434959,38.001,24.0599,573.401,291.355,290.669,573.401,0.963883
"Nov 29, 10:00 am",87.3785,0.444486,38.8386,24.2429,573.357,290.462,290.392,573.357,0.964372
"Nov 29, 11:00 am",87.3785,0.442564,38.6706,24.3172,573.317,290.645,290.265,573.317,0.962234
"Nov 29, 12:00 pm",87.3657,0.439294,38.3792,24.4405,573.234,290.956,290.333,573.234,0.953755
"Nov 29, 01:00 pm",87.3877,0.439497,38.4066,24.4374,573.224,290.94,290.255,573.224,0.954295
"Nov 29, 02:00 pm",91.1878,0.443403,40.4329,25.7962,573.324,291.048,290.378,573.324,0.93805
"Nov 29, 03:00 pm",91.1986,0.442783,40.3812,25.8241,573.41,291.102,291.077,573.41,0.886792
"Nov 29, 04:00 pm",91.1678,0.441906,40.2876,25.8519,573.394,291.181,291.156,573.394,0.876008
"Nov 29, 05:00 pm",91.1404,0.440983,40.1914,25.8824,573.392,291.263,291.239,573.392,0.863471
"Nov 29, 06:00 pm",91.0218,0.438598,39.9219,25.3985,573.245,291.482,291.456,573.245,0.886452
"Nov 29, 07:00 pm",87.3785,0.439951,38.4423,24.4177,571.946,290.977,290,0,0
"Nov 29, 08:00 pm",87.3785,0.441812,38.6048,24.3454,571.862,290.809,290,0,0
"Nov 29, 09:00 pm",87.3785,0.443851,38.7831,24.2662,571.769,290.624,290,0,0
"Nov 29, 10:00 pm",87.362,0.434401,37.9501,24.0786,571.663,291.515,290,0,0
"Nov 29, 11:00 pm",87.3785,0.4372,38.2019,23.9752,571.542,291.261,290,0,0
"Nov 30, 12:00 am",87.3785,0.435147,38.0225,24.0553,571.4,291.463,290,0,0
"Nov 30, 01:00 am",87.3785,0.435299,38.0357,24.0496,571.228,291.459,290,0,0
"Nov 30, 02:00 am",87.3785,0.435448,38.0488,24.0441,571.012,291.46,290,0,0
"Nov 30, 03:00 am",87.3786,0.436471,38.1382,24.0049,570.719,291.384,290,0,0
"Nov 30, 04:00 am",87.3876,0.43728,38.2128,23.9762,570.258,291.34,290,0,0
"Nov 30, 05:00 am",5.73018,0.133163,2.32954,1.67719,572.61,285.441,290,0,0
"Nov 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 30, 07:00 am",43.6465,0,0,0,573.651,290,290,431.512,0.466518
"Nov 30, 08:00 am",87.3666,0.434654,37.9742,24.0526,573.363,291.366,290.881,573.363,0.958155
"Nov 30, 09:00 am",87.4591,0.443877,38.8211,24.2876,571.804,290.63,290.424,573.376,0.876172
"Nov 30, 10:00 am",87.4352,0.441875,38.6355,24.3594,572.099,290.795,290.607,573.226,0.895038
"Nov 30, 11:00 am",87.3788,0.44039,38.4807,24.4025,573.316,290.849,290.756,573.316,0.962082
"Nov 30, 12:00 pm",87.3798,0.443649,38.7659,24.8255,573.334,290.543,290.467,573.369,0.89617
"Nov 30, 01:00 pm",87.4249,0.443244,38.7506,24.8523,572.881,290.616,290.497,573.445,0.873994
"Nov 30, 02:00 pm",87.4628,0.442641,38.7146,24.8848,572.062,290.73,290.539,573.596,0.818775
"Nov 30, 03:00 pm",87.4618,0.442396,38.6927,24.8939,570.045,290.888,290,0,0
"Nov 30, 04:00 pm",24.1178,0.401208,9.67624,7.09447,569.364,280.006,290,290,0
"Nov 30, 05:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 06:00 pm",37.9317,0,0,0,573.671,290,290,412.957,0.384604
"Nov 30, 07:00 pm",2.15917,0,0,0,566.735,290,290,0,0
"Nov 30, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 07:00 am",45.2398,0.00782411,0.683661,0.422924,573.653,290.014,290.013,436.693,0.484398
"Dec 1, 08:00 am",87.3784,0.438392,38.306,23.9318,573.372,291.034,290.176,573.372,0.958043
"Dec 1, 09:00 am",87.3788,0.436332,38.1262,24.011,573.4,291.227,290.103,573.4,0.963083
"Dec 1, 10:00 am",87.3664,0.434566,37.9665,24.0758,573.352,291.396,290.077,573.352,0.963097
"Dec 1, 11:00 am",87.3785,0.444733,38.8601,24.2344,573.32,290.442,289.64,573.32,0.962408
"Dec 1, 12:00 pm",87.3785,0.443151,38.7218,24.2956,573.328,290.59,289.633,573.328,0.963708
"Dec 1, 01:00 pm",87.3785,0.443682,38.7682,24.2745,573.306,290.541,289.535,573.306,0.962767
"Dec 1, 02:00 pm",91.1458,0.442047,40.2907,25.292,573.316,291.17,290.139,573.316,0.943328
"Dec 1, 03:00 pm",91.0866,0.441735,40.2361,25.2897,573.165,291.201,291.175,573.165,0.904964
"Dec 1, 04:00 pm",91.0704,0.441179,40.1784,25.3082,573.165,291.25,291.225,573.165,0.897714
"Dec 1, 05:00 pm",91.0524,0.440297,40.0901,25.3394,573.188,291.329,291.303,573.188,0.889656
"Dec 1, 06:00 pm",91.206,0.444699,40.5592,25.7499,573.266,290.933,290.875,573.266,0.891344
"Dec 1, 07:00 pm",87.3802,0.439237,38.3807,24.4473,571.016,291.104,290,0,0
"Dec 1, 08:00 pm",87.3787,0.44046,38.4868,24.3996,570.933,290.995,290,0,0
"Dec 1, 09:00 pm",87.3786,0.44244,38.6598,24.3226,570.84,290.818,290,0,0
"Dec 1, 10:00 pm",87.3786,0.444439,38.8344,24.2451,570.734,290.639,290,0,0
"Dec 1, 11:00 pm",87.3643,0.434361,37.9477,24.0824,570.612,291.587,290,0,0
"Dec 2, 12:00 am",87.3785,0.438681,38.3313,23.9204,570.47,291.194,290,0,0
"Dec 2, 01:00 am",87.3787,0.440245,38.468,23.8603,570.297,291.059,290,0,0
"Dec 2, 02:00 am",87.4561,0.441791,38.6374,23.8203,570.079,290.941,290,0,0
"Dec 2, 03:00 am",87.3872,0.442785,38.6937,23.7648,569.782,290.86,290,0,0
"Dec 2, 04:00 am",87.3787,0.443725,38.7721,23.7267,569.313,290.804,290,0,0
"Dec 2, 05:00 am",3.23761,0.0752382,1.31622,0.936471,573.05,287.438,290,0,0
"Dec 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 09:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 10:00 am",0,0,0,0,574,290,290,13.0772,0
"Dec 2, 11:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 12:00 pm",52.3053,0.0585317,3.8073,2.32939,573.58,289.661,289.605,517.772,0.713363
"Dec 2, 01:00 pm",77.6631,0.439707,34.149,21.4079,573.302,289.632,290,573.302,0.899222
"Dec 2, 02:00 pm",69.787,0.444139,30.9951,19.2669,573.225,288.054,287.975,573.225,0.884745
"Dec 2, 03:00 pm",65.134,0.441078,28.7292,17.6308,573.44,287.539,287.033,573.44,0.868081
"Dec 2, 04:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 06:00 pm",39.7219,0,0,0,573.686,290,290,418.791,0.407195
"Dec 2, 07:00 pm",3.38798,0,0,0,555.989,290,290,0,0
"Dec 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 09:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 10:00 am",0,0,0,0,574,290,290,14.0011,0
"Dec 3, 11:00 am",15.1092,0,0,0,573.826,290,290,353.363,0.199705
"Dec 3, 12:00 pm",88.6736,0.305573,26.7005,16.6781,573.323,290.33,289.523,573.323,0.963726
"Dec 3, 01:00 pm",87.3785,0.444499,38.8396,24.2434,573.304,290.465,289.551,573.304,0.963055
"Dec 3, 02:00 pm",87.3785,0.444127,38.8071,24.2575,573.337,290.497,289.546,573.337,0.961346
"Dec 3, 03:00 pm",87.3785,0.443415,38.745,24.2851,573.303,290.566,289.556,573.303,0.957689
"Dec 3, 04:00 pm",87.3785,0.442601,38.6738,24.3169,573.241,290.647,289.592,573.241,0.950763
"Dec 3, 05:00 pm",87.3785,0.441522,38.5796,24.3589,573.395,290.738,289.754,573.395,0.93571
"Dec 3, 06:00 pm",87.3788,0.440421,38.4834,24.4023,573.3,290.847,290.753,573.3,0.891997
"Dec 3, 07:00 pm",87.368,0.441043,38.533,24.3754,569.873,291.013,290,0,0
"Dec 3, 08:00 pm",87.3831,0.442666,38.6815,24.3162,569.78,290.871,290,0,0
"Dec 3, 09:00 pm",87.3907,0.44416,38.8154,24.2602,569.675,290.74,290,0,0
"Dec 3, 10:00 pm",87.3492,0.434152,37.9229,24.0878,569.555,291.675,290,0,0
"Dec 3, 11:00 pm",87.3784,0.435699,38.0707,24.0358,569.413,291.544,290,0,0
"Dec 4, 12:00 am",87.3789,0.438081,38.279,23.9448,569.241,291.333,290,0,0
"Dec 4, 01:00 am",87.3789,0.439519,38.4047,23.8895,569.023,291.214,290,0,0
"Dec 4, 02:00 am",87.3789,0.440929,38.5279,23.8352,568.727,291.104,290,0,0
"Dec 4, 03:00 am",87.379,0.441752,38.5998,23.8037,568.256,291.06,290,0,0
"Dec 4, 04:00 am",2.17779,0.0506089,0.885372,0.631923,573.233,288.287,290,0,0
"Dec 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 07:00 am",44.5422,0.00432037,0.377507,0.232021,573.652,290.006,290.005,434.425,0.476611
"Dec 4, 08:00 am",87.3784,0.43998,38.4448,23.8703,573.373,290.884,290.791,573.373,0.958372
"Dec 4, 09:00 am",87.3784,0.437763,38.2511,23.9556,573.157,291.107,290.537,573.157,0.96383
"Dec 4, 10:00 am",87.3786,0.435928,38.0908,24.0261,573.366,291.268,290.543,573.366,0.964743
"Dec 4, 11:00 am",87.3662,0.434189,37.9334,24.0895,573.337,291.432,290.553,573.337,0.963832
"Dec 4, 12:00 pm",87.3785,0.443359,38.74,24.287,573.332,290.57,290.162,573.332,0.963656
"Dec 4, 01:00 pm",87.3785,0.44333,38.7375,24.2877,573.305,290.574,290.085,573.305,0.962274
"Dec 4, 02:00 pm",91.122,0.441396,40.2209,25.3119,573.301,291.228,290.523,573.301,0.940849
"Dec 4, 03:00 pm",91.1767,0.441336,40.2395,25.3282,573.47,291.23,291.204,573.47,0.90082
"Dec 4, 04:00 pm",91.153,0.440561,40.1584,25.3536,573.466,291.3,291.274,573.466,0.893063
"Dec 4, 05:00 pm",91.0283,0.439779,40.0323,25.3538,573.161,291.376,291.351,573.161,0.884635
"Dec 4, 06:00 pm",91.116,0.441676,40.2438,25.2996,573.259,291.204,291.178,573.259,0.889466
"Dec 4, 07:00 pm",87.3785,0.444035,38.7991,24.2608,571.711,290.611,290,0,0
"Dec 4, 08:00 pm",87.3931,0.436405,38.1388,24.5598,571.627,291.333,290,0,0
"Dec 4, 09:00 pm",87.3785,0.435312,38.0369,24.0499,571.533,291.439,290,0,0
"Dec 4, 10:00 pm",87.3786,0.436798,38.1668,23.9928,571.427,291.306,290,0,0
"Dec 4, 11:00 pm",87.3785,0.43824,38.2927,23.9372,571.305,291.178,290,0,0
"Dec 5, 12:00 am",87.3786,0.441194,38.5509,23.8242,571.161,290.911,290,0,0
"Dec 5, 01:00 am",87.3785,0.44245,38.6606,23.7758,570.989,290.806,290,0,0
"Dec 5, 02:00 am",87.3785,0.443524,38.7544,23.7344,570.771,290.721,290,0,0
"Dec 5, 03:00 am",87.3785,0.444268,38.8195,23.706,570.475,290.673,290,0,0
"Dec 5, 04:00 am",87.3719,0.444616,38.8469,23.6911,570.01,290.672,290,0,0
"Dec 5, 05:00 am",5.77634,0.134234,2.34831,1.66895,572.515,285.412,290,0,0
"Dec 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 5, 07:00 am",44.5108,0.00415486,0.363045,0.223705,573.651,290.007,290.006,434.321,0.475903
"Dec 5, 08:00 am",87.3784,0.43928,38.3836,23.8966,573.37,290.951,290.533,573.37,0.957792
"Dec 5, 09:00 am",87.3786,0.437033,38.1874,23.9831,573.155,291.177,290.535,573.155,0.963258
"Dec 5, 10:00 am",87.4627,0.435378,38.0794,24.0681,573.363,291.331,290.534,573.363,0.964078
"Dec 5, 11:00 am",87.3177,0.436868,38.1464,23.9721,573.331,291.173,290.425,573.331,0.963062
"Dec 5, 12:00 pm",87.3785,0.444032,38.7989,24.2604,573.33,290.507,290.104,573.33,0.964507
"Dec 5, 01:00 pm",87.3785,0.444122,38.8067,24.2565,573.32,290.499,290.022,573.32,0.96392
"Dec 5, 02:00 pm",91.1531,0.442218,40.3095,25.286,573.323,291.154,290.452,573.323,0.945162
"Dec 5, 03:00 pm",91.0957,0.441776,40.2439,25.2894,573.189,291.196,291.171,573.189,0.909015
"Dec 5, 04:00 pm",91.0681,0.440938,40.1553,25.3165,573.179,291.272,291.246,573.179,0.900169
"Dec 5, 05:00 pm",91.0374,0.439769,40.0354,25.3564,573.189,291.377,291.351,573.189,0.890019
"Dec 5, 06:00 pm",91.0817,0.44046,40.1178,25.3402,573.261,291.313,291.287,573.261,0.890132
"Dec 5, 07:00 pm",87.3785,0.442439,38.6597,24.3229,571.927,290.746,290,0,0
"Dec 5, 08:00 pm",87.3785,0.443534,38.7554,24.2807,571.843,290.649,290,0,0
"Dec 5, 09:00 pm",87.3787,0.445005,38.8839,24.224,571.75,290.518,290,0,0
"Dec 5, 10:00 pm",87.3099,0.434768,37.9595,24.0534,571.644,291.475,290,0,0
"Dec 5, 11:00 pm",87.3787,0.436143,38.1096,24.0183,571.522,291.362,290,0,0
"Dec 6, 12:00 am",87.3785,0.438753,38.3376,23.9184,571.38,291.126,290,0,0
"Dec 6, 01:00 am",87.3788,0.44009,38.4545,23.867,571.208,291.011,290,0,0
"Dec 6, 02:00 am",87.3785,0.441619,38.588,23.8081,570.991,290.884,290,0,0
"Dec 6, 03:00 am",87.3785,0.442415,38.6576,23.7778,570.696,290.83,290,0,0
"Dec 6, 04:00 am",87.3785,0.443005,38.7091,23.7556,570.236,290.807,290,0,0
"Dec 6, 05:00 am",6.66801,0.154959,2.7108,1.93272,572.365,284.697,290,0,0
"Dec 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 6, 07:00 am",44.3279,0.00323231,0.282435,0.173803,573.651,290.005,290.004,433.727,0.473932
"Dec 6, 08:00 am",87.3784,0.43966,38.4168,23.8843,573.369,290.915,290.497,573.369,0.957908
"Dec 6, 09:00 am",87.3785,0.437479,38.2262,23.9682,573.156,291.134,290.496,573.156,0.963556
"Dec 6, 10:00 am",87.3788,0.435973,38.0948,24.026,573.365,291.264,290.486,573.365,0.964489
"Dec 6, 11:00 am",87.3664,0.434677,37.9762,24.0725,573.334,291.386,290.479,573.334,0.963428
"Dec 6, 12:00 pm",87.3785,0.441988,38.6202,24.3419,573.322,290.699,290.155,573.322,0.96361
