"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Dec 6, 01:00 pm",87.3785,0.442252,38.6433,24.3312,573.312,290.675,290.066,573.312,0.963035
"Dec 6, 02:00 pm",91.098,0.440322,40.1125,25.3508,573.322,291.324,290.615,573.322,0.944035
"Dec 6, 03:00 pm",91.0446,0.440078,40.0667,25.347,573.183,291.349,291.323,573.183,0.907897
"Dec 6, 04:00 pm",91.0337,0.439623,40.0205,25.3625,573.191,291.39,291.364,573.191,0.902239
"Dec 6, 05:00 pm",91.0214,0.438908,39.9501,25.3883,573.216,291.454,291.428,573.216,0.895172
"Dec 6, 06:00 pm",91.1133,0.441306,40.2088,25.3152,573.283,291.237,291.211,573.283,0.894759
"Dec 6, 07:00 pm",87.3785,0.443313,38.736,24.2898,571.944,290.663,290,0,0
"Dec 6, 08:00 pm",87.3785,0.444324,38.8244,24.2508,571.86,290.574,290,0,0
"Dec 6, 09:00 pm",87.3621,0.434156,37.9288,24.0908,571.767,291.531,290,0,0
"Dec 6, 10:00 pm",87.3788,0.435848,38.0839,24.0301,571.661,291.381,290,0,0
"Dec 6, 11:00 pm",87.3785,0.437335,38.2136,23.9728,571.539,291.249,290,0,0
"Dec 7, 12:00 am",87.3785,0.442287,38.6464,23.7826,571.396,290.794,290,0,0
"Dec 7, 01:00 am",87.3785,0.443206,38.7267,23.7472,571.224,290.72,290,0,0
"Dec 7, 02:00 am",87.3785,0.444005,38.7965,23.7165,571.006,290.66,290,0,0
"Dec 7, 03:00 am",87.3557,0.443174,38.7138,23.7462,570.711,290.755,290,0,0
"Dec 7, 04:00 am",87.4005,0.433418,37.881,23.5801,570.25,291.704,290,0,0
"Dec 7, 05:00 am",6.46114,0.150142,2.62671,1.86377,572.422,284.861,290,0,0
"Dec 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 7, 07:00 am",46.024,0.0118821,1.03824,0.632942,573.655,290.012,290.01,439.243,0.49316
"Dec 7, 08:00 am",87.3784,0.442154,38.6348,23.787,573.392,290.679,290.597,573.392,0.959158
"Dec 7, 09:00 am",87.3784,0.439809,38.4298,23.8771,573.184,290.912,290.422,573.184,0.964615
"Dec 7, 10:00 am",87.3784,0.43821,38.2901,23.9383,573.385,291.051,290.422,573.385,0.965468
"Dec 7, 11:00 am",87.3787,0.436798,38.1668,23.9924,573.356,291.186,290.42,573.356,0.964513
"Dec 7, 12:00 pm",87.3785,0.444428,38.8334,24.2457,573.319,290.47,290.091,573.319,0.961686
"Dec 7, 01:00 pm",87.3785,0.444423,38.833,24.2456,573.319,290.471,290,573.319,0.962729
"Dec 7, 02:00 pm",91.18,0.442398,40.3379,25.2862,573.388,291.137,290.822,573.388,0.928312
"Dec 7, 03:00 pm",91.1176,0.442307,40.3019,25.2742,573.209,291.148,291.123,573.209,0.912577
"Dec 7, 04:00 pm",91.1057,0.441716,40.2428,25.2952,573.224,291.201,291.175,573.224,0.908561
"Dec 7, 05:00 pm",91.0831,0.440629,40.1338,25.3338,573.251,291.298,291.272,573.251,0.901947
"Dec 7, 06:00 pm",91.116,0.441697,40.2457,25.299,573.257,291.202,291.176,573.257,0.889449
"Dec 7, 07:00 pm",87.3785,0.443365,38.7406,24.2872,571.957,290.658,290,0,0
"Dec 7, 08:00 pm",87.3785,0.44434,38.8258,24.2497,571.873,290.572,290,0,0
"Dec 7, 09:00 pm",87.3294,0.437915,38.2429,24.4857,571.779,291.173,290,0,0
"Dec 7, 10:00 pm",87.3657,0.434848,37.9908,24.0647,571.673,291.473,290,0,0
"Dec 7, 11:00 pm",87.3788,0.435866,38.0855,24.0289,571.551,291.386,290,0,0
"Dec 8, 12:00 am",87.3787,0.440524,38.4924,23.8503,571.409,290.958,290,0,0
"Dec 8, 01:00 am",87.3785,0.441519,38.5793,23.8118,571.236,290.876,290,0,0
"Dec 8, 02:00 am",87.3785,0.442386,38.655,23.7784,571.019,290.81,290,0,0
"Dec 8, 03:00 am",87.3785,0.442701,38.6826,23.7665,570.725,290.801,290,0,0
"Dec 8, 04:00 am",87.3785,0.4429,38.6999,23.7591,570.265,290.815,290,0,0
"Dec 8, 05:00 am",6.72051,0.156058,2.73228,1.94917,572.364,284.661,290,0,0
"Dec 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 8, 07:00 am",45.8959,0.0111477,0.974068,0.601427,573.651,290.019,290.017,438.823,0.49078
"Dec 8, 08:00 am",87.3784,0.438712,38.3339,23.92,573.384,291.003,290.53,573.384,0.957705
"Dec 8, 09:00 am",87.3788,0.436144,38.1097,24.019,573.176,291.259,290.537,573.176,0.963591
"Dec 8, 10:00 am",87.3663,0.434184,37.933,24.0912,573.379,291.43,290.539,573.379,0.964754
"Dec 8, 11:00 am",87.3785,0.444466,38.8368,24.2454,573.348,290.465,290.394,573.348,0.963931
"Dec 8, 12:00 pm",87.3785,0.444082,38.8032,24.2599,573.298,290.504,290.072,573.298,0.959775
"Dec 8, 01:00 pm",87.3785,0.444148,38.8089,24.2574,573.31,290.497,289.979,573.31,0.961793
"Dec 8, 02:00 pm",91.1888,0.442181,40.3219,25.2989,573.433,291.155,290.455,573.433,0.931901
"Dec 8, 03:00 pm",91.1002,0.44174,40.2426,25.2941,573.206,291.199,291.174,573.206,0.912123
"Dec 8, 04:00 pm",91.0851,0.441071,40.175,25.3173,573.219,291.259,291.233,573.219,0.907573
"Dec 8, 05:00 pm",91.0682,0.440247,40.0925,25.3463,573.239,291.332,291.306,573.239,0.899885
"Dec 8, 06:00 pm",91.0548,0.439716,40.0382,25.364,573.246,291.38,291.354,573.246,0.887411
"Dec 8, 07:00 pm",87.3785,0.442053,38.6259,24.338,571.953,290.78,290,0,0
"Dec 8, 08:00 pm",87.3785,0.443358,38.74,24.2873,571.869,290.664,290,0,0
"Dec 8, 09:00 pm",87.3749,0.444922,38.875,24.226,571.776,290.523,290,0,0
"Dec 8, 10:00 pm",87.3789,0.435145,38.0225,24.0565,571.67,291.447,290,0,0
"Dec 8, 11:00 pm",87.3786,0.436984,38.1831,23.9857,571.548,291.281,290,0,0
"Dec 9, 12:00 am",87.3785,0.438895,38.35,23.9131,571.405,291.111,290,0,0
"Dec 9, 01:00 am",87.3785,0.439906,38.4383,23.8742,571.232,291.026,290,0,0
"Dec 9, 02:00 am",87.3786,0.441066,38.5398,23.8296,571.015,290.933,290,0,0
"Dec 9, 03:00 am",87.3785,0.442706,38.683,23.7665,570.72,290.801,290,0,0
"Dec 9, 04:00 am",87.3785,0.444148,38.809,23.7109,570.258,290.699,290,0,0
"Dec 9, 05:00 am",6.72749,0.156339,2.73498,1.94487,572.358,284.649,290,0,0
"Dec 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 9, 07:00 am",45.1155,0.00726588,0.634881,0.386373,573.652,290.007,290.005,436.288,0.482658
"Dec 9, 08:00 am",87.3784,0.442868,38.6971,23.7591,573.38,290.613,290.534,573.38,0.95841
"Dec 9, 09:00 am",87.3788,0.440596,38.4987,23.8466,573.17,290.839,290.348,573.17,0.964074
"Dec 9, 10:00 am",87.3784,0.438964,38.3559,23.9092,573.375,290.98,290.35,573.375,0.965045
"Dec 9, 11:00 am",87.3785,0.437489,38.2272,23.9657,573.346,291.121,290.353,573.346,0.964314
"Dec 9, 12:00 pm",87.3785,0.44509,38.8913,24.2201,573.307,290.409,290.023,573.307,0.961214
"Dec 9, 01:00 pm",87.3785,0.444847,38.8701,24.229,573.312,290.431,289.946,573.312,0.962535
"Dec 9, 02:00 pm",91.1474,0.442884,40.3677,25.2582,573.248,291.096,290.395,573.248,0.940715
"Dec 9, 03:00 pm",91.1245,0.442486,40.3213,25.2684,573.214,291.132,291.106,573.214,0.913558
"Dec 9, 04:00 pm",91.1068,0.44176,40.2474,25.2934,573.224,291.197,291.171,573.224,0.908514
"Dec 9, 05:00 pm",91.0872,0.440878,40.1583,25.3244,573.241,291.276,291.25,573.241,0.900297
"Dec 9, 06:00 pm",91.1154,0.441697,40.2454,25.2984,573.255,291.202,291.176,573.255,0.889404
"Dec 9, 07:00 pm",87.3785,0.443771,38.7761,24.2707,571.942,290.621,290,0,0
"Dec 9, 08:00 pm",87.3785,0.444733,38.8601,24.2338,571.858,290.536,290,0,0
"Dec 9, 09:00 pm",87.3621,0.434098,37.9237,24.0919,571.764,291.537,290,0,0
"Dec 9, 10:00 pm",87.3785,0.435415,38.0459,24.0455,571.658,291.422,290,0,0
"Dec 9, 11:00 pm",87.3786,0.436676,38.1562,23.9969,571.536,291.311,290,0,0
"Dec 10, 12:00 am",87.3785,0.438554,38.3202,23.9252,571.393,291.143,290,0,0
"Dec 10, 01:00 am",87.3785,0.439507,38.4034,23.8886,571.221,291.065,290,0,0
"Dec 10, 02:00 am",87.3787,0.440404,38.4819,23.854,571.004,290.996,290,0,0
"Dec 10, 03:00 am",87.3786,0.440919,38.5269,23.8345,570.71,290.968,290,0,0
"Dec 10, 04:00 am",87.3785,0.441443,38.5726,23.8146,570.249,290.951,290,0,0
"Dec 10, 05:00 am",6.28374,0.14603,2.55458,1.82632,572.467,285.001,290,0,0
"Dec 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 10, 07:00 am",45.2119,0.0076587,0.669205,0.416283,573.65,290.016,290.015,436.599,0.483055
"Dec 10, 08:00 am",87.3787,0.436552,38.1454,24.003,573.379,291.208,290.689,573.379,0.95753
"Dec 10, 09:00 am",87.3926,0.43668,38.1626,24.0002,573.17,291.211,290.588,573.17,0.963381
"Dec 10, 10:00 am",87.3785,0.443811,38.7795,24.2703,573.375,290.525,290.452,573.375,0.964599
"Dec 10, 11:00 am",87.3785,0.441861,38.6092,24.3459,573.344,290.709,290.273,573.344,0.963799
"Dec 10, 12:00 pm",87.3785,0.441893,38.6119,24.3444,573.284,290.71,290.217,573.284,0.958428
"Dec 10, 01:00 pm",87.3785,0.441822,38.6058,24.3468,573.291,290.717,290.132,573.291,0.960036
"Dec 10, 02:00 pm",91.0347,0.43972,40.0298,25.3581,573.185,291.381,290.672,573.185,0.935024
"Dec 10, 03:00 pm",91.0191,0.438968,39.9545,25.3845,573.204,291.449,291.423,573.204,0.911772
"Dec 10, 04:00 pm",91.0306,0.439097,39.9712,25.3819,573.227,291.437,291.413,573.227,0.909349
"Dec 10, 05:00 pm",91.1938,0.444438,40.53,25.7578,573.252,290.956,290.9,573.252,0.902977
"Dec 10, 06:00 pm",91.046,0.439149,39.9828,25.3835,573.269,291.431,291.405,573.269,0.892294
"Dec 10, 07:00 pm",87.3785,0.441581,38.5847,24.3555,571.937,290.826,290,0,0
"Dec 10, 08:00 pm",87.3785,0.443426,38.7459,24.284,571.853,290.659,290,0,0
"Dec 10, 09:00 pm",87.3788,0.445023,38.8856,24.2224,571.759,290.515,290,0,0
"Dec 10, 10:00 pm",87.4048,0.434894,38.0118,24.0718,571.653,291.474,290,0,0
"Dec 10, 11:00 pm",87.3787,0.436339,38.1267,24.0096,571.531,291.343,290,0,0
"Dec 11, 12:00 am",87.3785,0.43962,38.4134,23.8839,571.389,291.043,290,0,0
"Dec 11, 01:00 am",87.3785,0.441953,38.6172,23.7941,571.216,290.837,290,0,0
"Dec 11, 02:00 am",87.3785,0.444039,38.7994,23.7138,570.999,290.658,290,0,0
"Dec 11, 03:00 am",87.3192,0.437789,38.2273,23.9423,570.704,291.254,290,0,0
"Dec 11, 04:00 am",87.3322,0.423239,36.9624,24.5025,570.242,292.649,290,0,0
"Dec 11, 05:00 am",6.09767,0.141696,2.47895,1.75636,572.511,285.15,290,0,0
"Dec 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 11, 07:00 am",44.328,0.00322971,0.282207,0.173946,573.652,290.005,290.005,433.728,0.474082
"Dec 11, 08:00 am",87.3784,0.439174,38.3743,23.9006,573.375,290.96,290.863,573.375,0.958266
"Dec 11, 09:00 am",87.3786,0.437209,38.2027,23.9761,573.166,291.159,290.608,573.166,0.96386
"Dec 11, 10:00 am",87.3784,0.435693,38.0701,24.0342,573.372,291.29,290.603,573.372,0.964822
"Dec 11, 11:00 am",87.3662,0.43421,37.9353,24.0878,573.342,291.43,290.604,573.342,0.963819
"Dec 11, 12:00 pm",87.3785,0.442858,38.6963,24.3064,573.315,290.618,290.235,573.315,0.962306
"Dec 11, 01:00 pm",87.3785,0.442537,38.6682,24.3185,573.307,290.649,290.165,573.307,0.962173
"Dec 11, 02:00 pm",91.0799,0.440083,40.0827,25.3542,573.289,291.346,290.636,573.289,0.94183
"Dec 11, 03:00 pm",91.0349,0.43955,40.0144,25.3644,573.201,291.396,291.371,573.201,0.910969
"Dec 11, 04:00 pm",91.0141,0.438734,39.9309,25.3922,573.21,291.47,291.445,573.21,0.905876
"Dec 11, 05:00 pm",91.2017,0.444998,40.5846,25.7365,573.227,290.906,290.846,573.227,0.898025
"Dec 11, 06:00 pm",91.0841,0.440383,40.1119,25.3427,573.275,291.32,291.293,573.275,0.893782
"Dec 11, 07:00 pm",87.3785,0.442369,38.6535,24.3245,571.943,290.752,290,0,0
"Dec 11, 08:00 pm",87.3785,0.443216,38.7275,24.2919,571.859,290.678,290,0,0
"Dec 11, 09:00 pm",87.3785,0.444388,38.83,24.2464,571.766,290.574,290,0,0
"Dec 11, 10:00 pm",87.3676,0.434122,37.9282,24.0917,571.66,291.542,290,0,0
"Dec 11, 11:00 pm",87.4485,0.434925,38.0335,24.0815,571.538,291.484,290,0,0
"Dec 12, 12:00 am",87.3785,0.437737,38.2488,23.956,571.396,291.22,290,0,0
"Dec 12, 01:00 am",87.3785,0.438715,38.3343,23.9182,571.224,291.139,290,0,0
"Dec 12, 02:00 am",87.3785,0.439571,38.409,23.8853,571.007,291.073,290,0,0
"Dec 12, 03:00 am",87.3785,0.439744,38.4242,23.8789,570.713,291.077,290,0,0
"Dec 12, 04:00 am",87.4635,0.440035,38.487,23.8895,570.253,291.093,290,0,0
"Dec 12, 05:00 am",6.1032,0.141833,2.48119,1.77865,572.514,285.145,290,0,0
"Dec 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 12, 07:00 am",43.0835,0,0,0,573.65,290,290,429.681,0.459946
"Dec 12, 08:00 am",87.3787,0.433512,37.8797,23.8356,573.361,291.202,290.718,573.361,0.957391
"Dec 12, 09:00 am",87.3666,0.434646,37.9735,24.0717,573.402,291.385,290.695,573.402,0.963229
"Dec 12, 10:00 am",87.3547,0.444441,38.824,23.6901,573.362,290.463,290.478,573.362,0.964228
"Dec 12, 11:00 am",87.3785,0.444398,38.8308,24.246,573.331,290.472,290.399,573.331,0.963327
"Dec 12, 12:00 pm",87.3786,0.441232,38.5543,24.3694,573.319,290.77,290.271,573.319,0.9635
"Dec 12, 01:00 pm",87.3785,0.441827,38.6062,24.3458,573.306,290.715,290.174,573.306,0.962745
"Dec 12, 02:00 pm",91.1123,0.440184,40.1062,25.358,573.377,291.335,290.626,573.377,0.947126
"Dec 12, 03:00 pm",91.0424,0.440303,40.0862,25.3354,573.157,291.329,291.303,573.157,0.903467
"Dec 12, 04:00 pm",91.1249,0.439557,40.0546,25.3867,573.47,291.39,291.364,573.47,0.894601
"Dec 12, 05:00 pm",90.9861,0.438401,39.8884,25.3984,573.155,291.501,291.47,573.155,0.884639
"Dec 12, 06:00 pm",91.0251,0.438562,39.9202,25.4017,573.258,291.485,291.459,573.258,0.890415
"Dec 12, 07:00 pm",87.3787,0.440677,38.5058,24.3905,571.982,290.907,290,0,0
"Dec 12, 08:00 pm",87.3785,0.442113,38.6312,24.335,571.898,290.778,290,0,0
"Dec 12, 09:00 pm",87.3785,0.443807,38.7792,24.2691,571.804,290.626,290,0,0
"Dec 12, 10:00 pm",87.3941,0.436258,38.1263,24.5649,571.699,291.342,290,0,0
"Dec 12, 11:00 pm",87.3785,0.435333,38.0388,24.0483,571.577,291.435,290,0,0
"Dec 13, 12:00 am",87.3785,0.441801,38.6039,23.8,571.435,290.837,290,0,0
"Dec 13, 01:00 am",87.3785,0.44338,38.7419,23.7393,571.263,290.701,290,0,0
"Dec 13, 02:00 am",87.3785,0.444874,38.8724,23.6818,571.046,290.576,290,0,0
"Dec 13, 03:00 am",87.3676,0.439391,38.3885,23.3403,570.751,291.106,290,0,0
"Dec 13, 04:00 am",87.4012,0.433104,37.8538,23.5914,570.291,291.731,290,0,0
"Dec 13, 05:00 am",6.54654,0.152128,2.66143,1.88993,572.416,284.792,290,0,0
"Dec 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 13, 07:00 am",43.5878,0,0,0,573.651,290,290,431.322,0.466012
"Dec 13, 08:00 am",87.3784,0.438755,38.3377,23.8711,573.37,290.951,290.553,573.37,0.958126
"Dec 13, 09:00 am",87.3786,0.437057,38.1894,23.9838,573.165,291.174,290.554,573.165,0.963722
"Dec 13, 10:00 am",87.3811,0.43548,38.0527,24.0449,573.371,291.31,290.546,573.371,0.964418
"Dec 13, 11:00 am",87.3937,0.43584,38.0897,24.5822,573.339,291.28,290.484,573.339,0.96327
"Dec 13, 12:00 pm",87.3785,0.443285,38.7336,24.2907,573.312,290.578,290.153,573.312,0.961798
"Dec 13, 01:00 pm",87.3785,0.443509,38.7532,24.2816,573.292,290.558,290.065,573.292,0.960485
"Dec 13, 02:00 pm",91.113,0.441681,40.2429,25.299,573.249,291.204,290.498,573.249,0.935846
"Dec 13, 03:00 pm",91.1643,0.441133,40.2156,25.3341,573.451,291.249,291.223,573.451,0.896111
"Dec 13, 04:00 pm",91.1433,0.44049,40.1477,25.3548,573.443,291.307,291.281,573.443,0.887917
"Dec 13, 05:00 pm",91.1159,0.439437,40.0397,25.3905,573.453,291.401,291.376,573.453,0.879114
"Dec 13, 06:00 pm",91.0838,0.440648,40.1359,25.3329,573.251,291.296,291.27,573.251,0.889115
"Dec 13, 07:00 pm",87.3785,0.442954,38.7047,24.3025,571.942,290.697,290,0,0
"Dec 13, 08:00 pm",87.3785,0.444255,38.8184,24.2521,571.858,290.581,290,0,0
"Dec 13, 09:00 pm",87.3957,0.435953,38.1004,24.5773,571.764,291.367,290,0,0
"Dec 13, 10:00 pm",87.3785,0.435219,38.0288,24.0528,571.658,291.44,290,0,0
"Dec 13, 11:00 pm",87.3786,0.436676,38.1562,23.9968,571.537,291.311,290,0,0
"Dec 14, 12:00 am",87.3785,0.439671,38.4178,23.8822,571.394,291.038,290,0,0
"Dec 14, 01:00 am",87.3787,0.440765,38.5135,23.8401,571.221,290.947,290,0,0
"Dec 14, 02:00 am",87.3785,0.441863,38.6093,23.7976,571.004,290.86,290,0,0
"Dec 14, 03:00 am",87.3785,0.442485,38.6637,23.7738,570.709,290.823,290,0,0
"Dec 14, 04:00 am",87.3785,0.44298,38.7069,23.7547,570.247,290.809,290,0,0
"Dec 14, 05:00 am",6.47423,0.150458,2.63202,1.87607,572.418,284.85,290,0,0
"Dec 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 14, 07:00 am",42.9681,0,0,0,573.642,290,290,429.298,0.456578
"Dec 14, 08:00 am",87.3784,0.436059,38.1021,23.6841,573.355,290.905,290.518,573.355,0.955356
"Dec 14, 09:00 am",87.3786,0.437199,38.2018,23.977,573.401,291.145,290.536,573.401,0.961942
"Dec 14, 10:00 am",87.3566,0.435234,38.0206,24.0467,573.359,291.331,290.54,573.359,0.962674
"Dec 14, 11:00 am",87.3475,0.442975,38.6927,24.2948,573.334,290.602,290.206,573.334,0.962951
"Dec 14, 12:00 pm",87.3785,0.442504,38.6654,24.3198,573.331,290.65,290.165,573.331,0.964251
"Dec 14, 01:00 pm",87.3785,0.442642,38.6774,24.3144,573.317,290.638,290.08,573.317,0.963462
"Dec 14, 02:00 pm",91.0838,0.440536,40.1257,25.3372,573.261,291.306,290.596,573.261,0.942717
"Dec 14, 03:00 pm",91.0301,0.43975,40.0304,25.3552,573.169,291.379,291.353,573.169,0.905267
"Dec 14, 04:00 pm",91.0082,0.439043,39.9565,25.3782,573.165,291.443,291.417,573.165,0.897994
"Dec 14, 05:00 pm",91.1899,0.445127,40.5911,25.7282,573.18,290.896,290.835,573.18,0.88974
"Dec 14, 06:00 pm",91.2169,0.445111,40.6017,25.7345,573.263,290.896,290.836,573.263,0.892031
"Dec 14, 07:00 pm",87.3788,0.440175,38.4619,24.4093,571.972,290.955,290,0,0
"Dec 14, 08:00 pm",87.3785,0.441728,38.5975,24.3492,571.888,290.815,290,0,0
"Dec 14, 09:00 pm",87.3785,0.443247,38.7303,24.2901,571.794,290.679,290,0,0
"Dec 14, 10:00 pm",87.3785,0.444556,38.8447,24.2396,571.689,290.564,290,0,0
"Dec 14, 11:00 pm",87.3617,0.433921,37.908,24.6446,571.567,291.566,290,0,0
"Dec 15, 12:00 am",87.3785,0.438908,38.3511,23.9107,571.425,291.108,290,0,0
"Dec 15, 01:00 am",87.3785,0.439671,38.4178,23.8814,571.253,291.047,290,0,0
"Dec 15, 02:00 am",87.3787,0.440525,38.4925,23.8487,571.036,290.982,290,0,0
"Dec 15, 03:00 am",87.3785,0.441831,38.6066,23.7985,570.742,290.881,290,0,0
"Dec 15, 04:00 am",87.3785,0.442803,38.6915,23.7612,570.281,290.823,290,0,0
"Dec 15, 05:00 am",6.76152,0.157011,2.74896,1.95878,572.36,284.628,290,0,0
"Dec 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 15, 07:00 am",41.546,0,0,0,573.649,290,290,424.683,0.443032
"Dec 15, 08:00 am",87.3784,0.427141,37.3229,23.3625,573.352,291.057,290.587,573.352,0.957461
"Dec 15, 09:00 am",87.3784,0.435801,38.0796,24.0298,573.399,291.278,290.571,573.399,0.963629
"Dec 15, 10:00 am",87.3664,0.434422,37.9539,24.0795,573.363,291.408,290.556,573.363,0.964803
"Dec 15, 11:00 am",87.3785,0.445046,38.8874,24.2204,573.33,290.412,290.342,573.33,0.963599
"Dec 15, 12:00 pm",87.3785,0.442756,38.6873,24.3093,573.319,290.627,290.138,573.319,0.963976
"Dec 15, 01:00 pm",87.3785,0.442652,38.6782,24.3129,573.274,290.64,290.07,573.274,0.962893
"Dec 15, 02:00 pm",91.1303,0.440611,40.153,25.3445,573.394,291.297,290.59,573.394,0.950689
"Dec 15, 03:00 pm",91.1414,0.440059,40.1076,25.3695,573.475,291.345,291.319,573.475,0.902112
"Dec 15, 04:00 pm",91.1115,0.439228,40.0187,25.3955,573.458,291.42,291.395,573.458,0.891706
"Dec 15, 05:00 pm",91.1724,0.44132,40.2362,25.8758,573.459,291.232,291.217,573.459,0.880907
"Dec 15, 06:00 pm",91.0192,0.438545,39.916,25.4,573.242,291.486,291.461,573.242,0.887227
"Dec 15, 07:00 pm",87.3787,0.440374,38.4794,24.4014,571.976,290.936,290,0,0
"Dec 15, 08:00 pm",87.3785,0.441684,38.5937,24.3507,571.892,290.819,290,0,0
"Dec 15, 09:00 pm",87.3785,0.442852,38.6958,24.3054,571.798,290.716,290,0,0
"Dec 15, 10:00 pm",87.3785,0.444179,38.8117,24.2539,571.693,290.599,290,0,0
"Dec 15, 11:00 pm",87.3858,0.439919,38.4427,23.8715,571.571,291.005,290,0,0
"Dec 16, 12:00 am",87.3788,0.440059,38.4518,23.8659,571.429,291,290,0,0
"Dec 16, 01:00 am",87.3786,0.441222,38.5534,23.8212,571.256,290.902,290,0,0
"Dec 16, 02:00 am",87.3785,0.442378,38.6543,23.7767,571.039,290.81,290,0,0
"Dec 16, 03:00 am",87.3785,0.443607,38.7617,23.7296,570.745,290.716,290,0,0
"Dec 16, 04:00 am",87.3785,0.444642,38.8522,23.6899,570.284,290.651,290,0,0
"Dec 16, 05:00 am",7.16154,0.166299,2.91159,2.06884,572.26,284.31,290,0,0
"Dec 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 16, 07:00 am",40.7493,0,0,0,573.648,290,290,422.092,0.433809
"Dec 16, 08:00 am",87.3786,0.426563,37.2725,23.0137,573.343,290.726,290.358,573.343,0.95686
"Dec 16, 09:00 am",87.3784,0.438786,38.3404,23.9161,573.394,290.996,290.38,573.394,0.963262
"Dec 16, 10:00 am",87.3787,0.436561,38.1461,24.0017,573.359,291.208,290.403,573.359,0.964582
"Dec 16, 11:00 am",87.3664,0.43461,37.9704,24.0733,573.335,291.392,290.419,573.335,0.964463
"Dec 16, 12:00 pm",87.3785,0.442837,38.6944,24.3066,573.312,290.62,290.059,573.312,0.963167
"Dec 16, 01:00 pm",87.3785,0.442381,38.6546,24.3241,573.268,290.666,290.004,573.268,0.962293
"Dec 16, 02:00 pm",91.1233,0.439977,40.0922,25.3694,573.428,291.353,290.314,573.428,0.953915
"Dec 16, 03:00 pm",91.0335,0.439477,40.0071,25.3668,573.203,291.403,291.377,573.203,0.911424
"Dec 16, 04:00 pm",91.0166,0.438909,39.948,25.3856,573.202,291.454,291.429,573.202,0.904719
"Dec 16, 05:00 pm",91.1714,0.44415,40.4937,25.2142,573.21,290.983,290.828,573.21,0.895278
"Dec 16, 06:00 pm",91.2182,0.445111,40.6022,25.736,573.266,290.896,290.836,573.266,0.893019
"Dec 16, 07:00 pm",87.3785,0.439657,38.4166,24.4305,571.973,291.003,290,0,0
"Dec 16, 08:00 pm",87.3787,0.440727,38.5101,24.3893,571.889,290.908,290,0,0
"Dec 16, 09:00 pm",87.3785,0.442025,38.6235,24.3387,571.795,290.793,290,0,0
"Dec 16, 10:00 pm",87.3785,0.443227,38.7286,24.2919,571.69,290.688,290,0,0
"Dec 16, 11:00 pm",87.3785,0.444054,38.8008,24.2597,571.569,290.618,290,0,0
"Dec 17, 12:00 am",87.3785,0.437842,38.2579,23.9519,571.427,291.208,290,0,0
"Dec 17, 01:00 am",87.3785,0.439072,38.3655,23.9046,571.255,291.103,290,0,0
"Dec 17, 02:00 am",87.3788,0.440058,38.4518,23.8667,571.039,291.025,290,0,0
"Dec 17, 03:00 am",87.3786,0.441111,38.5436,23.8265,570.746,290.948,290,0,0
"Dec 17, 04:00 am",87.3785,0.441669,38.5924,23.8052,570.287,290.928,290,0,0
"Dec 17, 05:00 am",6.81126,0.158166,2.76918,1.97824,572.35,284.588,290,0,0
"Dec 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 17, 07:00 am",41.2637,0,0,0,573.648,290,290,423.764,0.439525
"Dec 17, 08:00 am",87.3788,0.423973,37.0462,23.3549,573.351,291.22,290.661,573.351,0.957163
"Dec 17, 09:00 am",87.3471,0.444189,38.7986,24.2501,573.399,290.483,290.209,573.399,0.963407
"Dec 17, 10:00 am",87.3785,0.443403,38.7439,24.2872,573.363,290.564,290.194,573.363,0.964524
"Dec 17, 11:00 am",87.3785,0.441637,38.5896,24.3559,573.333,290.731,290.215,573.333,0.963713
"Dec 17, 12:00 pm",87.3785,0.441501,38.5777,24.3606,573.317,290.745,290.164,573.317,0.963285
"Dec 17, 01:00 pm",87.3786,0.441333,38.5631,24.3669,573.269,290.764,290.096,573.269,0.961967
"Dec 17, 02:00 pm",91.0785,0.439167,39.9986,25.3929,573.365,291.428,290.726,573.365,0.948226
"Dec 17, 03:00 pm",91.1589,0.440674,40.1714,25.3523,573.474,291.289,291.272,573.474,0.901954
"Dec 17, 04:00 pm",91.2763,0.444832,40.6026,25.7636,573.465,290.916,290.863,573.465,0.893746
"Dec 17, 05:00 pm",91.2589,0.444142,40.5319,25.7873,573.472,290.978,290.967,573.472,0.884719
"Dec 17, 06:00 pm",91.0213,0.438441,39.9075,25.4074,573.257,291.496,291.47,573.257,0.890501
"Dec 17, 07:00 pm",87.3786,0.440991,38.5332,24.3799,571.972,290.878,290,0,0
"Dec 17, 08:00 pm",87.3785,0.442799,38.6911,24.3098,571.888,290.715,290,0,0
"Dec 17, 09:00 pm",87.3785,0.444455,38.8358,24.2456,571.795,290.566,290,0,0
"Dec 17, 10:00 pm",87.362,0.434317,37.9428,24.0848,571.689,291.521,290,0,0
"Dec 17, 11:00 pm",87.3788,0.435863,38.0852,24.0297,571.567,291.386,290,0,0
"Dec 18, 12:00 am",87.3785,0.438594,38.3237,23.9251,571.424,291.138,290,0,0
"Dec 18, 01:00 am",87.3785,0.439899,38.4377,23.875,571.252,291.026,290,0,0
"Dec 18, 02:00 am",87.3786,0.441195,38.551,23.8252,571.035,290.92,290,0,0
"Dec 18, 03:00 am",87.3785,0.442378,38.6544,23.7797,570.74,290.83,290,0,0
"Dec 18, 04:00 am",87.3785,0.443368,38.7408,23.7417,570.279,290.77,290,0,0
"Dec 18, 05:00 am",6.65036,0.154552,2.70362,1.92541,572.385,284.709,290,0,0
"Dec 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 18, 07:00 am",43.2885,0,0,0,573.647,290,290,430.344,0.461237
"Dec 18, 08:00 am",8.31769,0.183865,3.21871,2.31843,570.977,283.797,290,288.67,0
"Dec 18, 09:00 am",72.6602,0.144263,12.6098,7.97484,573.305,290.447,290.177,525.434,0.80057
"Dec 18, 10:00 am",87.4391,0.444922,38.9036,24.2436,572.639,290.476,290.342,573.344,0.901546
"Dec 18, 11:00 am",87.3785,0.443107,38.718,24.2984,573.342,290.593,290.143,573.342,0.963396
"Dec 18, 12:00 pm",87.3785,0.444856,38.8708,24.2303,573.339,290.429,290.043,573.339,0.964603
"Dec 18, 01:00 pm",87.3785,0.444518,38.8413,24.2431,573.301,290.463,290.013,573.301,0.964221
"Dec 18, 02:00 pm",87.3785,0.443863,38.7841,24.2681,573.32,290.523,289.986,573.32,0.962545
"Dec 18, 03:00 pm",87.3785,0.443151,38.7219,24.2956,573.332,290.589,289.932,573.332,0.959082
"Dec 18, 04:00 pm",91.1315,0.440722,40.1637,25.3428,573.388,291.287,290.58,573.388,0.918909
"Dec 18, 05:00 pm",91.0392,0.439759,40.0353,25.3582,573.195,291.377,291.352,573.195,0.892263
"Dec 18, 06:00 pm",91.0747,0.439953,40.0686,25.3591,573.284,291.358,291.332,573.284,0.896269
"Dec 18, 07:00 pm",87.3785,0.442046,38.6254,24.3381,572.057,290.774,290,0,0
"Dec 18, 08:00 pm",87.3785,0.443317,38.7364,24.2887,571.973,290.661,290,0,0
"Dec 18, 09:00 pm",87.3785,0.444607,38.8491,24.2389,571.88,290.547,290,0,0
"Dec 18, 10:00 pm",87.3621,0.434147,37.928,24.0904,571.774,291.532,290,0,0
"Dec 18, 11:00 pm",87.3785,0.435193,38.0265,24.0544,571.652,291.443,290,0,0
"Dec 19, 12:00 am",87.3785,0.439159,38.3731,23.902,571.51,291.079,290,0,0
"Dec 19, 01:00 am",87.3788,0.440334,38.4759,23.8569,571.338,290.98,290,0,0
"Dec 19, 02:00 am",87.3785,0.441445,38.5728,23.814,571.121,290.891,290,0,0
"Dec 19, 03:00 am",87.3785,0.442246,38.6428,23.7834,570.827,290.836,290,0,0
"Dec 19, 04:00 am",87.3785,0.44258,38.672,23.7705,570.368,290.837,290,0,0
"Dec 19, 05:00 am",6.98736,0.162258,2.84077,2.02703,572.338,284.445,290,0,0
"Dec 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 19, 09:00 am",72.1161,0.141505,12.3747,7.82344,573.313,290.438,290.2,523.631,0.795371
"Dec 19, 10:00 am",87.391,0.435285,38.04,24.0523,572.793,291.366,291.319,573.402,0.90798
"Dec 19, 11:00 am",87.3785,0.444621,38.8503,24.2377,573.346,290.45,290.38,573.346,0.964249
"Dec 19, 12:00 pm",87.3785,0.442044,38.6252,24.3379,573.33,290.693,290.238,573.33,0.963902
"Dec 19, 01:00 pm",87.3785,0.442144,38.6339,24.3337,573.293,290.686,290.193,573.293,0.963742
"Dec 19, 02:00 pm",87.3785,0.441778,38.6019,24.3476,573.314,290.719,290.159,573.314,0.962266
"Dec 19, 03:00 pm",87.3786,0.441017,38.5355,24.3771,573.332,290.789,290.111,573.332,0.959522
"Dec 19, 04:00 pm",91.0889,0.438642,39.9555,25.4147,573.442,291.474,290.778,573.442,0.924871
"Dec 19, 05:00 pm",91.1858,0.444626,40.5436,25.7472,573.211,290.94,290.882,573.211,0.896202
"Dec 19, 06:00 pm",91.0536,0.439408,40.0097,25.3751,573.269,291.408,291.382,573.269,0.893386
"Dec 19, 07:00 pm",87.3785,0.441597,38.5861,24.355,572.012,290.819,290,0,0
"Dec 19, 08:00 pm",87.3785,0.44283,38.6938,24.3073,571.929,290.709,290,0,0
"Dec 19, 09:00 pm",87.3785,0.444364,38.8279,24.2479,571.835,290.572,290,0,0
"Dec 19, 10:00 pm",87.3621,0.434255,37.9374,24.0857,571.729,291.524,290,0,0
"Dec 19, 11:00 pm",87.3788,0.435796,38.0793,24.0308,571.608,291.389,290,0,0
"Dec 20, 12:00 am",87.3788,0.440336,38.476,23.8562,571.465,290.972,290,0,0
"Dec 20, 01:00 am",87.3785,0.44176,38.6003,23.8013,571.293,290.85,290,0,0
"Dec 20, 02:00 am",87.3785,0.443188,38.7251,23.7463,571.076,290.731,290,0,0
"Dec 20, 03:00 am",87.3785,0.444663,38.854,23.6899,570.782,290.615,290,0,0
"Dec 20, 04:00 am",87.3944,0.430806,37.6501,24.23,570.321,291.942,290,0,0
"Dec 20, 05:00 am",6.64311,0.154372,2.70069,1.91487,572.403,284.714,290,0,0
"Dec 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 20, 07:00 am",41.5651,0,0,0,573.647,290,290,424.743,0.442478
"Dec 20, 08:00 am",87.3788,0.42963,37.5405,23.277,573.358,290.831,290.739,573.358,0.956851
"Dec 20, 09:00 am",87.3784,0.438357,38.3029,23.933,573.159,291.051,290.536,573.159,0.963007
"Dec 20, 10:00 am",87.3787,0.436479,38.139,24.0052,573.369,291.216,290.544,573.369,0.963976
"Dec 20, 11:00 am",87.3665,0.434791,37.9862,24.0667,573.336,291.375,290.553,573.336,0.962928
"Dec 20, 12:00 pm",87.4573,0.444126,38.842,24.2776,573.454,290.5,290.422,573.454,0.91351
"Dec 20, 01:00 pm",87.3786,0.444059,38.8012,24.2599,573.416,290.499,290.431,573.416,0.912832
"Dec 20, 02:00 pm",87.3785,0.443661,38.7664,24.275,573.304,290.543,290.085,573.304,0.961167
"Dec 20, 03:00 pm",87.3785,0.443412,38.7447,24.2846,573.319,290.566,290.032,573.319,0.958061
"Dec 20, 04:00 pm",91.1443,0.441078,40.2017,25.3309,573.395,291.255,290.55,573.395,0.942301
"Dec 20, 05:00 pm",91.0421,0.439871,40.0467,25.3539,573.194,291.367,291.342,573.194,0.89247
"Dec 20, 06:00 pm",91.1064,0.441571,40.23,25.3016,573.239,291.214,291.188,573.239,0.887436
"Dec 20, 07:00 pm",87.3785,0.443405,38.7441,24.2853,571.956,290.654,290,0,0
"Dec 20, 08:00 pm",87.3785,0.444413,38.8321,24.2465,571.872,290.565,290,0,0
"Dec 20, 09:00 pm",87.3581,0.438889,38.3405,23.9056,571.778,291.085,290,0,0
"Dec 20, 10:00 pm",87.3694,0.434667,37.9766,24.0721,571.672,291.49,290,0,0
"Dec 20, 11:00 pm",87.3786,0.435669,38.0681,24.0357,571.551,291.405,290,0,0
"Dec 21, 12:00 am",87.3785,0.441359,38.5653,23.817,571.408,290.88,290,0,0
"Dec 21, 01:00 am",87.3785,0.442216,38.6402,23.7838,571.236,290.811,290,0,0
"Dec 21, 02:00 am",87.3785,0.442955,38.7047,23.7552,571.02,290.757,290,0,0
"Dec 21, 03:00 am",87.3785,0.443715,38.7712,23.7263,570.727,290.707,290,0,0
"Dec 21, 04:00 am",87.3785,0.444312,38.8233,23.7035,570.267,290.683,290,0,0
"Dec 21, 05:00 am",6.84545,0.158962,2.78308,1.98024,572.334,284.561,290,0,0
"Dec 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 21, 07:00 am",41.357,0,0,0,573.649,290,290,424.068,0.440695
"Dec 21, 08:00 am",87.3784,0.426689,37.2834,23.2933,573.36,291.008,290.57,573.36,0.957648
"Dec 21, 09:00 am",87.3787,0.4364,38.1321,24.0085,573.166,291.236,290.562,573.166,0.963825
"Dec 21, 10:00 am",87.3667,0.43494,37.9993,24.0612,573.376,291.359,290.545,573.376,0.964893
"Dec 21, 11:00 am",87.3506,0.44237,38.6413,23.7694,573.343,290.658,290.222,573.343,0.963981
"Dec 21, 12:00 pm",87.3786,0.441475,38.5754,24.3604,573.324,290.747,290.196,573.324,0.9632
"Dec 21, 01:00 pm",87.3786,0.441464,38.5745,24.3603,573.284,290.751,290.117,573.284,0.962844
"Dec 21, 02:00 pm",91.0578,0.439393,40.0102,25.3767,573.283,291.409,290.704,573.283,0.944605
"Dec 21, 03:00 pm",91.005,0.438724,39.926,25.3902,573.183,291.471,291.446,573.183,0.908173
"Dec 21, 04:00 pm",91.1437,0.443544,40.4263,25.2314,573.179,291.038,290.826,573.179,0.901724
"Dec 21, 05:00 pm",91.169,0.444255,40.5023,25.7581,573.193,290.974,290.917,573.193,0.893109
"Dec 21, 06:00 pm",91.2226,0.445162,40.6088,25.7342,573.275,290.891,290.832,573.275,0.895429
"Dec 21, 07:00 pm",87.3785,0.439922,38.4397,24.4193,571.947,290.98,290,0,0
"Dec 21, 08:00 pm",87.3786,0.441202,38.5516,24.3697,571.863,290.866,290,0,0
"Dec 21, 09:00 pm",87.3785,0.442726,38.6847,24.3106,571.77,290.729,290,0,0
"Dec 21, 10:00 pm",87.3785,0.444437,38.8343,24.2444,571.664,290.576,290,0,0
"Dec 21, 11:00 pm",87.3615,0.434224,37.9344,24.0862,571.543,291.539,290,0,0
"Dec 22, 12:00 am",87.3785,0.441396,38.5685,23.8147,571.401,290.877,290,0,0
"Dec 22, 01:00 am",87.3785,0.442642,38.6774,23.7669,571.228,290.772,290,0,0
"Dec 22, 02:00 am",87.3785,0.443905,38.7878,23.7183,571.012,290.669,290,0,0
"Dec 22, 03:00 am",87.3565,0.442355,38.6425,23.7761,570.718,290.831,290,0,0
"Dec 22, 04:00 am",87.3947,0.430235,37.6003,24.2516,570.257,291.999,290,0,0
"Dec 22, 05:00 am",6.54534,0.152099,2.66094,1.88683,572.404,284.794,290,0,0
"Dec 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 22, 07:00 am",41.1925,0,0,0,573.648,290,290,423.533,0.438507
"Dec 22, 08:00 am",87.3788,0.427884,37.388,23.1705,573.358,290.815,290.725,573.358,0.957044
"Dec 22, 09:00 am",87.3784,0.438388,38.3057,23.9321,573.162,291.048,290.487,573.162,0.963312
"Dec 22, 10:00 am",87.3787,0.436552,38.1453,24.0027,573.372,291.208,290.491,573.372,0.9644
"Dec 22, 11:00 am",87.3665,0.43473,37.9808,24.0694,573.341,291.381,290.504,573.341,0.963534
"Dec 22, 12:00 pm",87.3785,0.443499,38.7522,24.2818,573.323,290.557,290.131,573.323,0.963245
"Dec 22, 01:00 pm",87.3785,0.443593,38.7605,24.2778,573.283,290.551,290.049,573.283,0.962876
"Dec 22, 02:00 pm",91.1288,0.441639,40.246,25.3042,573.3,291.207,290.502,573.3,0.945722
"Dec 22, 03:00 pm",91.0733,0.441056,40.1684,25.3137,573.185,291.261,291.236,573.185,0.908392
"Dec 22, 04:00 pm",91.0497,0.440267,40.0862,25.3396,573.182,291.332,291.306,573.182,0.901647
"Dec 22, 05:00 pm",91.0258,0.439261,39.9841,25.3743,573.199,291.423,291.397,573.199,0.893505
"Dec 22, 06:00 pm",91.0452,0.439053,39.9737,25.3874,573.275,291.44,291.414,573.275,0.894872
"Dec 22, 07:00 pm",87.3786,0.44078,38.5148,24.3868,571.94,290.9,290,0,0
"Dec 22, 08:00 pm",87.3785,0.441501,38.5777,24.359,571.857,290.838,290,0,0
"Dec 22, 09:00 pm",87.3785,0.442904,38.7003,24.3042,571.763,290.713,290,0,0
"Dec 22, 10:00 pm",87.3785,0.444228,38.816,24.2527,571.658,290.596,290,0,0
"Dec 22, 11:00 pm",87.352,0.438784,38.3286,24.4565,571.536,291.109,290,0,0
"Dec 23, 12:00 am",87.3785,0.439345,38.3893,23.8932,571.394,291.069,290,0,0
"Dec 23, 01:00 am",87.3788,0.440363,38.4784,23.854,571.222,290.984,290,0,0
"Dec 23, 02:00 am",87.3785,0.441339,38.5636,23.8162,571.006,290.909,290,0,0
"Dec 23, 03:00 am",87.3785,0.442105,38.6305,23.787,570.713,290.858,290,0,0
"Dec 23, 04:00 am",87.3785,0.442867,38.6971,23.758,570.254,290.819,290,0,0
"Dec 23, 05:00 am",6.87375,0.159619,2.79458,1.9922,572.321,284.539,290,0,0
"Dec 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 23, 07:00 am",40.3304,0,0,0,573.646,290,290,420.729,0.428478
"Dec 23, 08:00 am",87.3784,0.42215,36.8868,22.9882,573.348,290.938,290.499,573.348,0.956215
"Dec 23, 09:00 am",87.3786,0.436803,38.1672,23.9928,573.153,291.198,290.5,573.153,0.962731
"Dec 23, 10:00 am",87.302,0.435164,37.9907,24.0361,573.365,291.33,290.484,573.365,0.963749
"Dec 23, 11:00 am",87.3475,0.442888,38.6852,23.749,573.33,290.61,290.151,573.33,0.962716
"Dec 23, 12:00 pm",87.3785,0.442138,38.6333,24.3345,573.323,290.685,290.12,573.323,0.963607
"Dec 23, 01:00 pm",87.3785,0.442461,38.6616,24.3217,573.282,290.657,290.033,573.282,0.963048
"Dec 23, 02:00 pm",91.1156,0.440644,40.1495,25.341,573.347,291.295,290.587,573.347,0.948305
"Dec 23, 03:00 pm",91.037,0.439967,40.0533,25.3484,573.17,291.359,291.333,573.17,0.905997
"Dec 23, 04:00 pm",91.0146,0.4393,39.9827,25.3698,573.161,291.42,291.394,573.161,0.898179
"Dec 23, 05:00 pm",91.0867,0.44169,40.232,25.8411,573.17,291.205,291.193,573.17,0.888669
"Dec 23, 06:00 pm",91.1981,0.444694,40.5552,25.7481,573.243,290.934,290.875,573.243,0.889018
"Dec 23, 07:00 pm",87.3785,0.43957,38.409,24.434,571.942,291.013,290,0,0
"Dec 23, 08:00 pm",87.3786,0.440948,38.5294,24.3806,571.859,290.89,290,0,0
"Dec 23, 09:00 pm",87.3785,0.442669,38.6798,24.3136,571.765,290.735,290,0,0
"Dec 23, 10:00 pm",87.3785,0.444591,38.8477,24.2391,571.66,290.562,290,0,0
"Dec 23, 11:00 pm",87.3616,0.434446,37.9539,24.0782,571.538,291.518,290,0,0
"Dec 24, 12:00 am",87.3785,0.439741,38.4239,23.8787,571.396,291.032,290,0,0
"Dec 24, 01:00 am",87.3787,0.440804,38.5169,23.8379,571.224,290.943,290,0,0
"Dec 24, 02:00 am",87.3785,0.441729,38.5976,23.8023,571.008,290.872,290,0,0
"Dec 24, 03:00 am",87.3785,0.442726,38.6847,23.7642,570.715,290.8,290,0,0
"Dec 24, 04:00 am",87.3785,0.443543,38.7561,23.7329,570.255,290.756,290,0,0
"Dec 24, 05:00 am",6.76184,0.157019,2.74909,1.95752,572.35,284.628,290,0,0
"Dec 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 24, 07:00 am",40.2349,0,0,0,573.648,290,290,420.421,0.427999
"Dec 24, 08:00 am",87.3784,0.421189,36.8028,22.981,573.352,290.983,290.534,573.352,0.957012
"Dec 24, 09:00 am",87.3787,0.436483,38.1393,24.0056,573.162,291.228,290.526,573.162,0.963506
"Dec 24, 10:00 am",87.2996,0.435161,37.9894,24.0361,573.372,291.329,290.497,573.372,0.96447
"Dec 24, 11:00 am",87.3832,0.439091,38.3692,23.9048,573.339,290.971,290.308,573.339,0.963475
"Dec 24, 12:00 pm",87.3785,0.443679,38.768,24.2751,573.325,290.54,290.08,573.325,0.963641
"Dec 24, 01:00 pm",87.3785,0.443739,38.7732,24.2726,573.287,290.537,290.001,573.287,0.963319
"Dec 24, 02:00 pm",91.1423,0.441754,40.2625,25.3035,573.331,291.196,290.492,573.331,0.948002
"Dec 24, 03:00 pm",91.0658,0.440733,40.1357,25.3254,573.19,291.29,291.264,573.19,0.909483
"Dec 24, 04:00 pm",91.0326,0.439657,40.0232,25.3605,573.184,291.387,291.361,573.184,0.902197
"Dec 24, 05:00 pm",91.0022,0.438497,39.9042,25.3998,573.195,291.492,291.466,573.195,0.892974
"Dec 24, 06:00 pm",91.0569,0.439648,40.033,25.3672,573.258,291.386,291.36,573.258,0.891617
"Dec 24, 07:00 pm",87.3785,0.441978,38.6194,24.3411,571.944,290.788,290,0,0
"Dec 24, 08:00 pm",87.3785,0.443419,38.7453,24.2852,571.86,290.659,290,0,0
"Dec 24, 09:00 pm",87.3785,0.444949,38.879,24.2261,571.766,290.522,290,0,0
"Dec 24, 10:00 pm",87.2977,0.434756,37.9533,24.0507,571.66,291.473,290,0,0
"Dec 24, 11:00 pm",87.3787,0.436123,38.1078,24.0189,571.539,291.363,290,0,0
"Dec 25, 12:00 am",87.3785,0.43998,38.4448,23.8699,571.396,291.009,290,0,0
"Dec 25, 01:00 am",87.3786,0.44097,38.5314,23.8317,571.224,290.928,290,0,0
"Dec 25, 02:00 am",87.3785,0.441794,38.6033,23.8,571.007,290.866,290,0,0
"Dec 25, 03:00 am",87.3785,0.443011,38.7096,23.7532,570.713,290.773,290,0,0
"Dec 25, 04:00 am",87.3785,0.443999,38.7959,23.7152,570.252,290.713,290,0,0
"Dec 25, 05:00 am",6.83657,0.158756,2.77947,1.97744,572.33,284.569,290,0,0
"Dec 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 25, 07:00 am",40.3248,0,0,0,573.645,290,290,420.71,0.428084
"Dec 25, 08:00 am",87.3784,0.422466,36.9144,22.9726,573.348,290.906,290.489,573.348,0.955831
"Dec 25, 09:00 am",87.3785,0.437398,38.2192,23.969,573.158,291.142,290.484,573.158,0.962703
"Dec 25, 10:00 am",87.3784,0.435707,38.0714,24.034,573.37,291.288,290.477,573.37,0.963868
"Dec 25, 11:00 am",87.3663,0.434319,37.9449,24.084,573.337,291.42,290.471,573.337,0.963052
"Dec 25, 12:00 pm",87.3785,0.442991,38.7079,24.3011,573.315,290.605,290.1,573.315,0.962292
"Dec 25, 01:00 pm",87.3785,0.442889,38.699,24.3047,573.284,290.617,290.025,573.284,0.962928
"Dec 25, 02:00 pm",91.1152,0.440793,40.1629,25.3345,573.333,291.282,290.574,573.333,0.948904
"Dec 25, 03:00 pm",91.0486,0.439851,40.0478,25.3557,573.215,291.369,291.343,573.215,0.914213
"Dec 25, 04:00 pm",91.0255,0.438953,39.9559,25.3862,573.225,291.45,291.424,573.225,0.909696
"Dec 25, 05:00 pm",91.2066,0.445003,40.5872,25.7373,573.241,290.906,290.846,573.241,0.902312
"Dec 25, 06:00 pm",91.0485,0.439452,40.0115,25.3722,573.25,291.404,291.378,573.25,0.890005
"Dec 25, 07:00 pm",87.3785,0.44156,38.5829,24.3565,571.939,290.827,290,0,0
"Dec 25, 08:00 pm",87.3785,0.442722,38.6844,24.3115,571.855,290.724,290,0,0
"Dec 25, 09:00 pm",87.3785,0.443968,38.7933,24.2628,571.761,290.614,290,0,0
"Dec 25, 10:00 pm",87.3784,0.445027,38.8857,23.6749,571.656,290.522,290,0,0
"Dec 25, 11:00 pm",87.3615,0.434222,37.9343,24.0862,571.534,291.539,290,0,0
"Dec 26, 12:00 am",87.3785,0.438388,38.3057,23.9304,571.392,291.159,290,0,0
"Dec 26, 01:00 am",87.3785,0.439093,38.3673,23.9032,571.22,291.104,290,0,0
"Dec 26, 02:00 am",87.3785,0.43969,38.4195,23.8802,571.003,291.062,290,0,0
"Dec 26, 03:00 am",87.3786,0.440919,38.5269,23.833,570.709,290.968,290,0,0
"Dec 26, 04:00 am",87.3785,0.441846,38.6079,23.7975,570.249,290.914,290,0,0
"Dec 26, 05:00 am",6.64451,0.154413,2.70125,1.92853,572.376,284.715,290,0,0
"Dec 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 26, 07:00 am",40.589,0,0,0,573.648,290,290,421.572,0.431978
"Dec 26, 08:00 am",87.3784,0.423639,37.0169,23.0505,573.36,290.923,290.511,573.36,0.957688
"Dec 26, 09:00 am",87.3786,0.437014,38.1857,23.9834,573.175,291.177,290.515,573.175,0.964363
"Dec 26, 10:00 am",87.3812,0.435442,38.0494,24.0443,573.385,291.313,290.502,573.385,0.965697
"Dec 26, 11:00 am",87.3962,0.435493,38.0605,24.0447,573.359,291.311,290.449,573.359,0.965579
"Dec 26, 12:00 pm",87.3785,0.44219,38.6379,24.3313,573.323,290.68,290.146,573.323,0.962884
"Dec 26, 01:00 pm",87.3785,0.442254,38.6435,24.3286,573.295,290.676,290.062,573.295,0.963729
"Dec 26, 02:00 pm",91.0784,0.44023,40.0954,25.3471,573.271,291.333,290.623,573.271,0.945405
"Dec 26, 03:00 pm",91.0431,0.43972,40.0335,25.3586,573.21,291.381,291.355,573.21,0.913357
"Dec 26, 04:00 pm",91.0291,0.439172,39.9774,25.3772,573.216,291.43,291.404,573.216,0.908269
"Dec 26, 05:00 pm",91.1167,0.441997,40.2733,25.8349,573.233,291.176,291.163,573.233,0.900699
"Dec 26, 06:00 pm",91.078,0.440406,40.1113,25.3402,573.255,291.318,291.292,573.255,0.891239
"Dec 26, 07:00 pm",87.3785,0.442499,38.6649,24.3191,571.948,290.739,290,0,0
"Dec 26, 08:00 pm",87.3785,0.443696,38.7695,24.2727,571.864,290.633,290,0,0
"Dec 26, 09:00 pm",87.2951,0.43675,38.1261,24.5199,571.771,291.279,290,0,0
"Dec 26, 10:00 pm",87.3785,0.435576,38.06,24.0383,571.665,291.406,290,0,0
"Dec 26, 11:00 pm",87.3785,0.437448,38.2235,23.9663,571.543,291.238,290,0,0
"Dec 27, 12:00 am",87.3786,0.440929,38.5278,23.8328,571.4,290.92,290,0,0
"Dec 27, 01:00 am",87.3785,0.442194,38.6382,23.7842,571.227,290.814,290,0,0
"Dec 27, 02:00 am",87.3785,0.443441,38.7472,23.7363,571.009,290.713,290,0,0
"Dec 27, 03:00 am",87.3785,0.444346,38.8263,23.7016,570.714,290.649,290,0,0
"Dec 27, 04:00 am",87.4536,0.442498,38.6981,23.2415,570.252,290.863,290,0,0
"Dec 27, 05:00 am",6.72083,0.156179,2.73228,1.94112,572.357,284.655,290,0,0
"Dec 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 27, 07:00 am",40.2203,0,0,0,573.648,290,290,420.373,0.427672
"Dec 27, 08:00 am",87.3786,0.423797,37.0308,22.872,573.358,290.729,290.644,573.358,0.957231
"Dec 27, 09:00 am",87.3784,0.439176,38.3745,23.9001,573.171,290.973,290.416,573.171,0.963806
"Dec 27, 10:00 am",87.3785,0.437559,38.2332,23.9622,573.38,291.113,290.411,573.38,0.964972
"Dec 27, 11:00 am",87.3788,0.436095,38.1055,24.0186,573.348,291.253,290.411,573.348,0.964097
"Dec 27, 12:00 pm",87.3785,0.444321,38.8241,24.2489,573.288,290.482,290.061,573.288,0.959068
"Dec 27, 01:00 pm",87.3785,0.444101,38.8049,24.2572,573.259,290.505,289.988,573.259,0.960027
"Dec 27, 02:00 pm",91.1359,0.442177,40.2982,25.2834,573.275,291.159,290.456,573.275,0.943457
"Dec 27, 03:00 pm",91.1013,0.441742,40.2433,25.2923,573.209,291.199,291.174,573.209,0.913115
"Dec 27, 04:00 pm",91.0903,0.441103,40.1803,25.3154,573.231,291.256,291.23,573.231,0.911222
"Dec 27, 05:00 pm",91.0662,0.440013,40.0703,25.3536,573.254,291.353,291.327,573.254,0.904598
"Dec 27, 06:00 pm",91.1123,0.441639,40.2388,25.3,573.251,291.207,291.182,573.251,0.890411
"Dec 27, 07:00 pm",87.3785,0.443591,38.7603,24.2777,571.93,290.638,290,0,0
"Dec 27, 08:00 pm",87.3785,0.444679,38.8554,24.2358,571.846,290.542,290,0,0
"Dec 27, 09:00 pm",87.3621,0.43417,37.93,24.089,571.752,291.531,290,0,0
"Dec 27, 10:00 pm",87.3785,0.435323,38.0379,24.0488,571.646,291.431,290,0,0
"Dec 27, 11:00 pm",87.3787,0.436221,38.1164,24.0143,571.525,291.354,290,0,0
"Dec 28, 12:00 am",87.3787,0.440599,38.4989,23.8458,571.382,290.952,290,0,0
"Dec 28, 01:00 am",87.3786,0.441282,38.5586,23.8195,571.21,290.9,290,0,0
"Dec 28, 02:00 am",87.3785,0.441851,38.6083,23.7975,570.992,290.862,290,0,0
"Dec 28, 03:00 am",87.3785,0.4424,38.6562,23.7766,570.698,290.831,290,0,0
"Dec 28, 04:00 am",87.3785,0.442658,38.6788,23.7668,570.237,290.839,290,0,0
"Dec 28, 05:00 am",6.46522,0.150249,2.62836,1.87551,572.417,284.858,290,0,0
"Dec 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 28, 07:00 am",39.8877,0,0,0,573.647,290,290,419.291,0.423648
"Dec 28, 08:00 am",87.3784,0.418928,36.6052,22.9048,573.354,291.027,290.587,573.354,0.956693
"Dec 28, 09:00 am",87.3784,0.435579,38.0602,24.0391,573.17,291.313,290.599,573.17,0.963483
"Dec 28, 10:00 am",87.4295,0.44065,38.5258,23.8553,573.379,290.827,290.342,573.379,0.964804
"Dec 28, 11:00 am",87.3785,0.444069,38.8021,24.259,573.348,290.502,290.429,573.348,0.964025
"Dec 28, 12:00 pm",87.3785,0.442222,38.6407,24.3309,573.29,290.679,290.175,573.29,0.959197
"Dec 28, 01:00 pm",87.3785,0.442287,38.6464,24.3282,573.266,290.675,290.092,573.266,0.960662
"Dec 28, 02:00 pm",91.0764,0.440097,40.0825,25.3531,573.277,291.345,290.634,573.277,0.943879
"Dec 28, 03:00 pm",91.0339,0.439442,40.0041,25.3686,573.207,291.406,291.38,573.207,0.912797
"Dec 28, 04:00 pm",91.0195,0.438728,39.9329,25.3937,573.227,291.47,291.444,573.227,0.910356
"Dec 28, 05:00 pm",91.2036,0.444858,40.5727,25.7423,573.245,290.919,290.86,573.245,0.903452
"Dec 28, 06:00 pm",91.0477,0.439349,40.0017,25.3764,573.256,291.413,291.387,573.256,0.89162
"Dec 28, 07:00 pm",87.3785,0.441655,38.5912,24.3529,571.934,290.819,290,0,0
"Dec 28, 08:00 pm",87.3785,0.443174,38.7239,24.2939,571.85,290.682,290,0,0
"Dec 28, 09:00 pm",87.3785,0.44481,38.8668,24.2307,571.756,290.535,290,0,0
"Dec 28, 10:00 pm",87.3713,0.434693,37.9797,24.0714,571.65,291.489,290,0,0
"Dec 28, 11:00 pm",87.3787,0.436238,38.1179,24.0139,571.529,291.353,290,0,0
"Dec 29, 12:00 am",87.3785,0.438527,38.3178,23.9263,571.386,291.146,290,0,0
"Dec 29, 01:00 am",87.3785,0.439869,38.4351,23.8747,571.213,291.031,290,0,0
"Dec 29, 02:00 am",87.3786,0.441064,38.5396,23.8288,570.996,290.935,290,0,0
"Dec 29, 03:00 am",87.3785,0.442646,38.6778,23.7682,570.701,290.808,290,0,0
"Dec 29, 04:00 am",87.3785,0.444002,38.7962,23.7162,570.238,290.714,290,0,0
"Dec 29, 05:00 am",6.58905,0.153125,2.6787,1.90496,572.385,284.759,290,0,0
"Dec 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 29, 07:00 am",40.3699,0,0,0,573.648,290,290,420.859,0.429231
"Dec 29, 08:00 am",87.3787,0.4241,37.0573,22.9325,573.362,290.773,290.686,573.362,0.957333
"Dec 29, 09:00 am",87.3784,0.437842,38.2579,23.9534,573.181,291.099,290.484,573.181,0.964053
"Dec 29, 10:00 am",87.3803,0.435548,38.0584,24.0418,573.388,291.302,290.5,573.388,0.965287
"Dec 29, 11:00 am",87.3419,0.443234,38.7129,23.7345,573.354,290.575,290.169,573.354,0.964318
"Dec 29, 12:00 pm",87.3785,0.444631,38.8512,24.2377,573.313,290.452,290.063,573.313,0.961302
"Dec 29, 01:00 pm",87.3785,0.444257,38.8185,24.2517,573.283,290.489,289.993,573.283,0.962131
"Dec 29, 02:00 pm",91.1115,0.442071,40.2778,25.2818,573.211,291.17,290.465,573.211,0.940749
"Dec 29, 03:00 pm",91.1051,0.441912,40.2605,25.2868,573.205,291.184,291.158,573.205,0.91246
"Dec 29, 04:00 pm",91.0855,0.441077,40.1757,25.3159,573.219,291.259,291.233,573.219,0.908944
"Dec 29, 05:00 pm",91.0623,0.440049,40.0718,25.3519,573.239,291.35,291.324,573.239,0.901737
"Dec 29, 06:00 pm",91.0557,0.439638,40.0315,25.3679,573.255,291.387,291.361,573.255,0.891349
"Dec 29, 07:00 pm",87.3785,0.441893,38.6119,24.3451,571.936,290.797,290,0,0
"Dec 29, 08:00 pm",87.3785,0.443169,38.7235,24.2957,571.852,290.683,290,0,0
"Dec 29, 09:00 pm",87.3785,0.444397,38.8307,24.2479,571.758,290.574,290,0,0
"Dec 29, 10:00 pm",87.3925,0.437352,38.2213,24.5238,571.652,291.242,290,0,0
"Dec 29, 11:00 pm",87.3104,0.434741,37.9574,24.0547,571.53,291.484,290,0,0
"Dec 30, 12:00 am",87.3785,0.435561,38.0587,24.0407,571.388,291.425,290,0,0
"Dec 30, 01:00 am",87.3787,0.436427,38.1344,24.0073,571.216,291.354,290,0,0
"Dec 30, 02:00 am",87.3785,0.437348,38.2149,23.9716,570.999,291.283,290,0,0
"Dec 30, 03:00 am",87.3785,0.438363,38.3035,23.9329,570.705,291.207,290,0,0
"Dec 30, 04:00 am",87.436,0.439166,38.3989,23.9168,570.243,291.171,290,0,0
"Dec 30, 05:00 am",6.02487,0.140013,2.44934,1.75666,572.53,285.207,290,0,0
"Dec 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 30, 07:00 am",39.1349,0,0,0,573.645,290,290,416.842,0.414784
"Dec 30, 08:00 am",87.381,0.412769,36.0683,22.7926,573.348,291.244,290.763,573.348,0.955551
"Dec 30, 09:00 am",87.3785,0.444615,38.8498,24.2399,573.164,290.463,290.378,573.164,0.962607
"Dec 30, 10:00 am",87.3785,0.442722,38.6844,24.313,573.371,290.627,290.549,573.371,0.963267
"Dec 30, 11:00 am",87.3787,0.440899,38.5252,24.3836,573.341,290.8,290.357,573.341,0.963133
"Dec 30, 12:00 pm",87.3785,0.441944,38.6164,24.3422,573.327,290.703,290.265,573.327,0.962161
"Dec 30, 01:00 pm",87.3785,0.4418,38.6039,24.3473,573.287,290.719,290.19,573.287,0.962805
"Dec 30, 02:00 pm",91.0617,0.439457,40.0177,25.3752,573.289,291.403,290.697,573.289,0.945613
"Dec 30, 03:00 pm",91.0183,0.438948,39.9524,25.3848,573.204,291.451,291.425,573.204,0.912245
"Dec 30, 04:00 pm",91.0092,0.438547,39.9119,25.3989,573.211,291.487,291.462,573.211,0.907631
"Dec 30, 05:00 pm",91.1979,0.444839,40.5684,25.7424,573.229,290.921,290.862,573.229,0.900687
"Dec 30, 06:00 pm",91.1868,0.444259,40.5105,25.7637,573.247,290.973,290.917,573.247,0.890432
"Dec 30, 07:00 pm",87.3458,0.439227,38.3647,24.4399,571.941,291.041,290,0,0
"Dec 30, 08:00 pm",87.3786,0.440905,38.5256,24.3834,571.857,290.894,290,0,0
"Dec 30, 09:00 pm",87.3785,0.442791,38.6905,24.3099,571.764,290.724,290,0,0
"Dec 30, 10:00 pm",87.3785,0.444431,38.8338,24.2461,571.658,290.577,290,0,0
"Dec 30, 11:00 pm",87.3615,0.434275,37.9389,24.0855,571.537,291.534,290,0,0
"Dec 31, 12:00 am",87.3786,0.43665,38.1539,23.9988,571.394,291.322,290,0,0
"Dec 31, 01:00 am",87.3785,0.438171,38.2867,23.9401,571.222,291.19,290,0,0
"Dec 31, 02:00 am",87.3785,0.4394,38.3941,23.8927,571.005,291.089,290,0,0
"Dec 31, 03:00 am",87.3786,0.440952,38.5298,23.8333,570.71,290.965,290,0,0
"Dec 31, 04:00 am",87.3785,0.442387,38.6551,23.7781,570.249,290.864,290,0,0
"Dec 31, 05:00 am",6.44103,0.149687,2.61852,1.86689,572.427,284.876,290,0,0
"Dec 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 31, 07:00 am",37.0711,0,0,0,573.649,290,290,410.138,0.392478
"Dec 31, 08:00 am",87.3784,0.405525,35.4341,22.106,573.336,290.926,290.564,573.336,0.955963
"Dec 31, 09:00 am",87.3787,0.436393,38.1315,24.0085,573.157,291.237,290.602,573.157,0.96312
"Dec 31, 10:00 am",87.3664,0.434434,37.9549,24.0806,573.373,291.407,290.604,573.373,0.964516
"Dec 31, 11:00 am",87.3785,0.444712,38.8582,24.2349,573.34,290.442,290.372,573.34,0.963671
"Dec 31, 12:00 pm",87.3785,0.443349,38.7392,24.287,573.334,290.571,290.168,573.334,0.963694
"Dec 31, 01:00 pm",87.3785,0.442893,38.6993,24.3042,573.289,290.616,290.11,573.289,0.963657
"Dec 31, 02:00 pm",91.1246,0.440447,40.1356,25.3504,573.391,291.311,290.604,573.391,0.952239
"Dec 31, 03:00 pm",91.0425,0.439914,40.0509,25.3513,573.191,291.363,291.338,573.191,0.909902
"Dec 31, 04:00 pm",91.0247,0.439423,39.9983,25.3669,573.181,291.408,291.383,573.181,0.902058
"Dec 31, 05:00 pm",91.0065,0.438759,39.9299,25.3895,573.185,291.468,291.443,573.185,0.89176
"Dec 31, 06:00 pm",91.0537,0.43973,40.0391,25.3628,573.241,291.379,291.353,573.241,0.888885
"Dec 31, 07:00 pm",87.3785,0.441561,38.583,24.3571,571.947,290.827,290,0,0
"Dec 31, 08:00 pm",87.3785,0.442723,38.6845,24.3122,571.863,290.724,290,0,0
"Dec 31, 09:00 pm",87.3785,0.444038,38.7994,24.2609,571.769,290.607,290,0,0
"Dec 31, 10:00 pm",87.3495,0.443106,38.7051,24.2907,571.664,290.697,290,0,0
"Dec 31, 11:00 pm",87.3623,0.434534,37.9619,24.0752,571.542,291.51,290,0,0
