"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 1, 12:00 am",121.359,0.219009,26.5787,16.6285,573.913,290.521,290,0,0
"Jan 1, 01:00 am",121.359,0.438969,53.2728,33.2063,573.595,290.966,290,0,0
"Jan 1, 02:00 am",101.315,0.428018,43.3648,27.8274,573.127,290.093,290,0,0
"Jan 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 07:00 am",55.094,0,0,0,573.632,290,290,418.561,0.423745
"Jan 1, 08:00 am",121.359,0.417672,50.6882,31.7366,573.313,291.042,290.489,573.313,0.959618
"Jan 1, 09:00 am",121.315,0.435229,52.8,33.3951,573.388,291.328,290.472,573.388,0.965945
"Jan 1, 10:00 am",121.359,0.444954,53.9992,33.6458,573.358,290.418,290.028,573.358,0.96723
"Jan 1, 11:00 am",121.359,0.44355,53.8288,33.7208,573.33,290.552,290.038,573.33,0.966365
"Jan 1, 12:00 pm",121.359,0.442132,53.6567,33.7967,573.319,290.686,290.038,573.319,0.965536
"Jan 1, 01:00 pm",121.359,0.441427,53.5712,33.8344,573.268,290.755,289.993,573.268,0.964563
"Jan 1, 02:00 pm",126.467,0.438838,55.4986,35.2749,573.327,291.458,290.443,573.327,0.949959
"Jan 1, 03:00 pm",126.516,0.43841,55.466,35.3113,573.471,291.494,291.469,573.471,0.907924
"Jan 1, 04:00 pm",126.782,0.445094,56.43,35.7666,573.462,290.893,290.838,573.462,0.901785
"Jan 1, 05:00 pm",126.761,0.444515,56.3471,35.794,573.467,290.945,290.893,573.467,0.894159
"Jan 1, 06:00 pm",126.655,0.444684,56.3216,35.7575,573.225,290.935,290.876,573.225,0.898047
"Jan 1, 07:00 pm",121.36,0.439555,53.3443,33.9349,572.156,291.001,290,0,0
"Jan 1, 08:00 pm",121.359,0.440854,53.5017,33.865,572.081,290.884,290,0,0
"Jan 1, 09:00 pm",121.359,0.442252,53.6713,33.7894,571.997,290.759,290,0,0
"Jan 1, 10:00 pm",121.359,0.443572,53.8315,33.7179,571.902,290.642,290,0,0
"Jan 1, 11:00 pm",121.359,0.444547,53.9498,33.6656,571.794,290.558,290,0,0
"Jan 2, 12:00 am",121.359,0.437642,53.1118,33.2753,571.666,291.212,290,0,0
"Jan 2, 01:00 am",121.359,0.437843,53.1362,33.2647,571.512,291.203,290,0,0
"Jan 2, 02:00 am",121.359,0.438242,53.1846,33.2435,571.319,291.177,290,0,0
"Jan 2, 03:00 am",121.359,0.438941,53.2695,33.2063,571.056,291.129,290,0,0
"Jan 2, 04:00 am",121.359,0.439517,53.3394,33.1757,570.646,291.103,290,0,0
"Jan 2, 05:00 am",10.416,0.174173,4.23466,3.03723,572.355,284.025,290,0,0
"Jan 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 2, 07:00 am",55.1055,0,0,0,573.633,290,290,418.588,0.424101
"Jan 2, 08:00 am",121.343,0.414468,50.2924,31.9082,573.318,291.346,290.776,573.318,0.960012
"Jan 2, 09:00 am",121.359,0.443673,53.8438,33.7139,573.392,290.536,290.465,573.392,0.966244
"Jan 2, 10:00 am",121.359,0.441416,53.5698,33.8356,573.362,290.75,290.331,573.362,0.967263
"Jan 2, 11:00 am",121.344,0.439401,53.3185,33.9399,573.331,290.94,290.362,573.331,0.966249
"Jan 2, 12:00 pm",121.342,0.439101,53.2815,33.9551,573.327,290.969,290.321,573.327,0.966175
"Jan 2, 01:00 pm",121.317,0.443067,53.7513,33.7354,573.284,290.596,290.114,573.284,0.966081
"Jan 2, 02:00 pm",126.633,0.442901,56.0862,35.8519,573.332,291.093,290.422,573.332,0.95274
"Jan 2, 03:00 pm",126.55,0.44247,55.9946,35.855,573.19,291.134,291.11,573.19,0.917126
"Jan 2, 04:00 pm",126.544,0.442345,55.976,35.8604,573.187,291.145,291.121,573.187,0.911748
"Jan 2, 05:00 pm",126.532,0.441987,55.9256,35.8779,573.194,291.177,291.153,573.194,0.903974
"Jan 2, 06:00 pm",126.564,0.44244,55.997,35.8601,573.223,291.136,291.112,573.223,0.897808
"Jan 2, 07:00 pm",121.359,0.444625,53.9592,34.4248,572.118,290.53,290,0,0
"Jan 2, 08:00 pm",121.359,0.439564,53.3451,33.9338,572.043,291.008,290,0,0
"Jan 2, 09:00 pm",121.359,0.441119,53.5338,33.85,571.959,290.867,290,0,0
"Jan 2, 10:00 pm",121.359,0.442979,53.7595,33.7495,571.864,290.7,290,0,0
"Jan 2, 11:00 pm",121.359,0.444285,53.918,33.6791,571.756,290.585,290,0,0
"Jan 3, 12:00 am",121.359,0.435546,52.8574,33.3876,571.628,291.411,290,0,0
"Jan 3, 01:00 am",121.359,0.437012,53.0354,33.3095,571.475,291.283,290,0,0
"Jan 3, 02:00 am",121.359,0.438325,53.1947,33.2395,571.281,291.172,290,0,0
"Jan 3, 03:00 am",121.359,0.440033,53.4022,33.1485,571.018,291.029,290,0,0
"Jan 3, 04:00 am",121.359,0.4419,53.6286,33.0488,570.606,290.884,290,0,0
"Jan 3, 05:00 am",10.3392,0.172889,4.20343,2.99796,572.349,284.071,290,0,0
"Jan 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 3, 07:00 am",51.0937,0,0,0,573.77,290,290,409.338,0.391682
"Jan 3, 08:00 am",121.359,0.402217,48.8127,30.6933,573.291,291.104,290.665,573.291,0.958557
"Jan 3, 09:00 am",121.342,0.434533,52.7272,33.4376,573.375,291.397,290.679,573.375,0.965113
"Jan 3, 10:00 am",121.359,0.444654,53.9628,33.6605,573.344,290.447,290.377,573.344,0.966209
"Jan 3, 11:00 am",121.359,0.443215,53.7881,33.7379,573.314,290.585,290.505,573.314,0.965232
"Jan 3, 12:00 pm",121.359,0.441554,53.5865,33.8272,573.312,290.74,290.249,573.312,0.965649
"Jan 3, 01:00 pm",121.359,0.441176,53.5407,33.8473,573.261,290.779,290.2,573.261,0.964694
"Jan 3, 02:00 pm",126.389,0.438766,55.455,35.2581,573.164,291.468,290.462,573.164,0.957894
"Jan 3, 03:00 pm",126.578,0.439822,55.6716,35.2465,573.479,291.366,291.346,573.479,0.910211
"Jan 3, 04:00 pm",126.774,0.444851,56.3956,35.7774,573.466,290.915,290.861,573.466,0.902976
"Jan 3, 05:00 pm",126.741,0.444026,56.2763,35.8156,573.466,290.989,290.967,573.466,0.89432
"Jan 3, 06:00 pm",126.603,0.44364,56.166,35.8027,573.202,291.029,291.005,573.202,0.894096
"Jan 3, 07:00 pm",121.328,0.444312,53.9074,34.4345,572.077,290.558,290,0,0
"Jan 3, 08:00 pm",121.315,0.439131,53.2731,33.946,572.002,291.047,290,0,0
"Jan 3, 09:00 pm",121.359,0.440278,53.4319,33.8958,571.918,290.948,290,0,0
"Jan 3, 10:00 pm",121.359,0.441682,53.6021,33.8204,571.824,290.823,290,0,0
"Jan 3, 11:00 pm",121.359,0.442718,53.7279,33.7648,571.715,290.734,290,0,0
"Jan 4, 12:00 am",121.359,0.435254,52.822,33.4041,571.588,291.441,290,0,0
"Jan 4, 01:00 am",121.359,0.436303,52.9494,33.3484,571.434,291.352,290,0,0
"Jan 4, 02:00 am",121.359,0.436956,53.0286,33.3138,571.24,291.303,290,0,0
"Jan 4, 03:00 am",121.359,0.437613,53.1083,33.2789,570.978,291.259,290,0,0
"Jan 4, 04:00 am",121.359,0.438143,53.1727,33.2508,570.567,291.237,290,0,0
"Jan 4, 05:00 am",9.67116,0.161711,3.93186,2.82731,572.445,284.455,290,0,0
"Jan 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 08:00 am",80.5622,0.0714323,8.66899,5.46616,573.51,290.207,290.136,478.038,0.635716
"Jan 4, 09:00 am",63.5094,0.434708,27.6081,17.8233,568.896,284.153,290,0,0
"Jan 4, 10:00 am",12.4378,0,0,0,573.889,290,290,331.323,0.131471
"Jan 4, 11:00 am",123.542,0.274652,33.3315,20.9532,573.303,290.396,290.114,573.303,0.965376
"Jan 4, 12:00 pm",121.359,0.444679,53.9659,34.424,573.254,290.451,290.083,573.254,0.960808
"Jan 4, 01:00 pm",121.359,0.444543,53.9494,34.4309,573.168,290.469,290.058,573.168,0.95944
"Jan 4, 02:00 pm",121.359,0.443924,53.8742,34.464,573.187,290.526,290.054,573.187,0.955907
"Jan 4, 03:00 pm",121.359,0.443325,53.8015,34.4963,573.178,290.583,290.044,573.178,0.95123
"Jan 4, 04:00 pm",121.359,0.442665,53.7215,34.532,573.406,290.63,290.027,573.406,0.943847
"Jan 4, 05:00 pm",126.676,0.444836,56.3499,35.757,573.255,290.92,290.201,573.255,0.927121
"Jan 4, 06:00 pm",126.49,0.440756,55.7515,35.9392,573.21,291.287,291.263,573.21,0.895809
"Jan 4, 07:00 pm",121.359,0.442778,53.7351,34.5274,572.239,290.694,290,0,0
"Jan 4, 08:00 pm",121.359,0.444263,53.9153,34.4474,572.165,290.56,290,0,0
"Jan 4, 09:00 pm",121.316,0.439082,53.2677,33.9521,572.081,291.047,290,0,0
"Jan 4, 10:00 pm",121.359,0.440732,53.4869,33.8742,571.987,290.902,290,0,0
"Jan 4, 11:00 pm",121.359,0.442339,53.6819,33.7876,571.878,290.758,290,0,0
"Jan 5, 12:00 am",121.337,0.434517,52.7228,33.4387,571.751,291.498,290,0,0
"Jan 5, 01:00 am",121.359,0.4358,52.8884,33.3763,571.598,291.39,290,0,0
"Jan 5, 02:00 am",121.359,0.437127,53.0493,33.3055,571.405,291.277,290,0,0
"Jan 5, 03:00 am",121.359,0.438556,53.2228,33.2293,571.143,291.159,290,0,0
"Jan 5, 04:00 am",121.359,0.439816,53.3757,33.162,570.734,291.069,290,0,0
"Jan 5, 05:00 am",10.5712,0.17677,4.29773,3.07713,572.368,283.933,290,0,0
"Jan 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 am",88.5721,0.102316,12.4169,7.73066,573.522,290.092,290.076,496.795,0.703762
"Jan 5, 10:00 am",121.359,0.443345,53.8039,33.7333,573.325,290.572,290.493,573.325,0.965825
"Jan 5, 11:00 am",121.359,0.441966,53.6365,33.8072,573.297,290.703,290.616,573.297,0.964935
"Jan 5, 12:00 pm",121.458,0.441257,53.5943,33.8696,573.026,290.796,290.673,573.288,0.899509
"Jan 5, 01:00 pm",121.378,0.440935,53.5197,33.8658,573.057,290.816,290.704,573.237,0.900045
"Jan 5, 02:00 pm",121.441,0.440396,53.4821,33.9102,572.919,290.881,290.748,573.445,0.878604
"Jan 5, 03:00 pm",121.474,0.439956,53.443,33.9426,572.395,290.959,290.781,573.419,0.832521
"Jan 5, 04:00 pm",121.367,0.439079,53.2898,33.963,570.908,291.127,290,0,0
"Jan 5, 05:00 pm",121.332,0.442592,53.7007,34.529,570.638,290.815,290,0,0
"Jan 5, 06:00 pm",111.115,0.44078,48.9771,31.2703,570.203,290.039,290,0,0
"Jan 5, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 07:00 am",41.2303,0,0,0,573.777,290,290,392.451,0.334283
"Jan 6, 08:00 am",122.236,0.376591,45.7027,28.512,573.255,290.385,290.319,573.255,0.957294
"Jan 6, 09:00 am",121.359,0.442399,53.6891,33.7847,573.356,290.658,290.095,573.356,0.964818
"Jan 6, 10:00 am",121.359,0.440618,53.4731,33.8807,573.333,290.827,290.102,573.333,0.966301
"Jan 6, 11:00 am",121.342,0.439023,53.2717,33.962,573.306,290.977,290.111,573.306,0.965605
"Jan 6, 12:00 pm",121.343,0.439557,53.337,33.9328,573.275,290.929,290.04,573.275,0.962718
"Jan 6, 01:00 pm",121.341,0.439418,53.3194,33.9392,573.199,290.947,289.984,573.199,0.961914
"Jan 6, 02:00 pm",121.339,0.438904,53.2563,33.966,573.223,290.994,289.933,573.223,0.958996
"Jan 6, 03:00 pm",126.604,0.443801,56.1868,35.7956,573.19,291.015,290.871,573.19,0.909925
"Jan 6, 04:00 pm",126.693,0.443223,56.1533,35.8511,573.433,291.062,291.037,573.433,0.895578
"Jan 6, 05:00 pm",121.359,0.44351,53.824,34.487,571.487,290.674,290,0,0
"Jan 6, 06:00 pm",121.359,0.442813,53.7394,34.5261,571.413,290.744,290,0,0
"Jan 6, 07:00 pm",121.359,0.443746,53.8526,34.4762,571.331,290.662,290,0,0
"Jan 6, 08:00 pm",121.422,0.441544,53.6132,33.8477,571.237,290.879,290,0,0
"Jan 6, 09:00 pm",121.359,0.439992,53.3972,33.9151,571.129,291.025,290,0,0
"Jan 6, 10:00 pm",121.359,0.441778,53.6138,33.8189,571.002,290.868,290,0,0
"Jan 6, 11:00 pm",121.359,0.443449,53.8166,33.7285,570.849,290.723,290,0,0
"Jan 7, 12:00 am",121.471,0.435235,52.8685,33.4361,570.656,291.514,290,0,0
"Jan 7, 01:00 am",121.398,0.436392,52.977,33.3557,570.393,291.417,290,0,0
"Jan 7, 02:00 am",121.252,0.437462,53.0432,33.2616,569.979,291.331,290,0,0
"Jan 7, 03:00 am",7.10318,0.118852,2.88772,2.0753,572.696,285.936,290,0,0
"Jan 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 07:00 am",47.5252,0,0,0,573.772,290,290,401.931,0.366141
"Jan 7, 08:00 am",121.745,0.389499,47.262,29.8938,573.281,291.197,290.738,573.281,0.957796
"Jan 7, 09:00 am",121.359,0.444726,53.9715,33.6601,573.373,290.439,290.371,573.373,0.964926
"Jan 7, 10:00 am",121.359,0.442713,53.7273,33.7682,573.348,290.629,290.55,573.348,0.966364
"Jan 7, 11:00 am",121.359,0.441275,53.5528,33.8455,573.318,290.766,290.33,573.318,0.965551
"Jan 7, 12:00 pm",121.359,0.440502,53.459,33.8863,573.288,290.84,290.311,573.288,0.962872
"Jan 7, 01:00 pm",121.359,0.439999,53.3979,33.9129,573.21,290.893,290.267,573.21,0.961811
"Jan 7, 02:00 pm",126.752,0.444849,56.3856,35.7745,573.419,290.916,290.225,573.419,0.953949
"Jan 7, 03:00 pm",126.732,0.444055,56.2761,35.8143,573.445,290.987,290.968,573.445,0.902699
"Jan 7, 04:00 pm",126.707,0.443563,56.2028,35.8357,573.434,291.031,291.007,573.434,0.89578
"Jan 7, 05:00 pm",126.677,0.442738,56.0846,35.8744,573.439,291.105,291.081,573.439,0.888243
"Jan 7, 06:00 pm",126.655,0.444749,56.3296,35.7562,573.217,290.929,290.87,573.217,0.897334
"Jan 7, 07:00 pm",121.359,0.43959,53.3482,33.9354,571.908,291.014,290,0,0
"Jan 7, 08:00 pm",121.359,0.440934,53.5114,33.8633,571.833,290.893,290,0,0
"Jan 7, 09:00 pm",121.359,0.442456,53.696,33.7811,571.749,290.756,290,0,0
"Jan 7, 10:00 pm",121.359,0.444047,53.8891,33.6953,571.655,290.613,290,0,0
"Jan 7, 11:00 pm",121.4,0.440674,53.4977,33.8879,571.546,290.939,290,0,0
"Jan 8, 12:00 am",121.359,0.436461,52.9686,33.3414,571.418,291.339,290,0,0
"Jan 8, 01:00 am",121.359,0.436845,53.0152,33.3212,571.264,291.312,290,0,0
"Jan 8, 02:00 am",121.359,0.437125,53.0491,33.3064,571.07,291.299,290,0,0
"Jan 8, 03:00 am",121.359,0.43865,53.2341,33.2249,570.807,291.174,290,0,0
"Jan 8, 04:00 am",121.359,0.439974,53.395,33.1543,570.394,291.078,290,0,0
"Jan 8, 05:00 am",8.88941,0.148633,3.61405,2.58647,572.511,284.909,290,0,0
"Jan 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 8, 07:00 am",45.6906,0,0,0,573.773,290,290,399.272,0.357146
"Jan 8, 08:00 am",122.039,0.384111,46.6166,29.4588,573.276,291.162,290.748,573.276,0.957576
"Jan 8, 09:00 am",121.359,0.444774,53.9773,33.6583,573.371,290.435,290.366,573.371,0.964861
"Jan 8, 10:00 am",121.359,0.442821,53.7403,33.7628,573.346,290.619,290.54,573.346,0.966244
"Jan 8, 11:00 am",121.359,0.441409,53.5691,33.8384,573.315,290.754,290.369,573.315,0.965433
"Jan 8, 12:00 pm",121.359,0.440558,53.4658,33.883,573.256,290.837,290.356,573.256,0.959873
"Jan 8, 01:00 pm",121.417,0.439594,53.3744,33.9491,573.169,290.939,290.332,573.169,0.958395
"Jan 8, 02:00 pm",126.711,0.443933,56.2512,35.8151,573.41,290.998,290.332,573.41,0.951509
"Jan 8, 03:00 pm",126.678,0.443271,56.153,35.8443,573.397,291.058,291.034,573.397,0.892312
"Jan 8, 04:00 pm",126.641,0.442606,56.0519,35.8723,573.374,291.118,291.094,573.374,0.882739
"Jan 8, 05:00 pm",126.609,0.441884,55.9468,35.905,573.369,291.183,291.158,573.369,0.87273
"Jan 8, 06:00 pm",126.636,0.444583,56.3003,35.7599,573.192,290.944,290.886,573.192,0.892997
"Jan 8, 07:00 pm",121.393,0.43934,53.3328,33.9567,572.065,291.03,290,0,0
"Jan 8, 08:00 pm",121.359,0.440706,53.4837,33.8748,571.99,290.904,290,0,0
"Jan 8, 09:00 pm",121.359,0.442072,53.6495,33.8011,571.907,290.782,290,0,0
"Jan 8, 10:00 pm",121.359,0.4434,53.8106,33.7295,571.812,290.664,290,0,0
"Jan 8, 11:00 pm",121.359,0.444413,53.9336,33.675,571.703,290.576,290,0,0
"Jan 9, 12:00 am",121.359,0.439098,53.2885,33.1997,571.576,291.081,290,0,0
"Jan 9, 01:00 am",121.359,0.43963,53.3531,33.1715,571.422,291.04,290,0,0
"Jan 9, 02:00 am",121.359,0.440115,53.4121,33.1458,571.228,291.007,290,0,0
"Jan 9, 03:00 am",121.359,0.440956,53.514,33.101,570.966,290.947,290,0,0
"Jan 9, 04:00 am",121.359,0.441485,53.5782,33.0729,570.555,290.926,290,0,0
"Jan 9, 05:00 am",10.2996,0.172227,4.18734,2.9933,572.335,284.095,290,0,0
"Jan 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 08:00 am",81.4135,0.0744025,9.02239,5.7087,573.516,290.229,290.135,480.074,0.642804
"Jan 9, 09:00 am",121.359,0.44447,53.9404,33.6736,573.376,290.463,290.394,573.376,0.965214
"Jan 9, 10:00 am",121.359,0.442569,53.7097,33.7757,573.349,290.643,290.28,573.349,0.966552
"Jan 9, 11:00 am",121.359,0.441018,53.5217,33.8588,573.32,290.79,290.299,573.32,0.965796
"Jan 9, 12:00 pm",121.47,0.441903,53.6778,33.8387,573.289,290.72,290.232,573.289,0.963154
"Jan 9, 01:00 pm",121.359,0.444695,53.9678,34.4228,573.215,290.452,290.064,573.215,0.962399
"Jan 9, 02:00 pm",126.565,0.442488,56.0037,35.8594,573.221,291.132,290.457,573.221,0.958896
"Jan 9, 03:00 pm",126.655,0.442067,55.99,35.906,573.451,291.165,291.14,573.451,0.904227
"Jan 9, 04:00 pm",126.636,0.441774,55.9447,35.918,573.437,291.192,291.167,573.437,0.896341
"Jan 9, 05:00 pm",126.621,0.441372,55.8872,35.9371,573.439,291.228,291.203,573.439,0.888284
"Jan 9, 06:00 pm",126.614,0.443845,56.1971,35.7973,573.209,291.01,290.986,573.209,0.89582
"Jan 9, 07:00 pm",121.387,0.439337,53.3299,33.9569,572.069,291.03,290,0,0
"Jan 9, 08:00 pm",121.359,0.441355,53.5624,33.8416,571.994,290.843,290,0,0
"Jan 9, 09:00 pm",121.359,0.442985,53.7602,33.7533,571.91,290.696,290,0,0
"Jan 9, 10:00 pm",121.359,0.44455,53.9501,33.669,571.815,290.556,290,0,0
"Jan 9, 11:00 pm",121.357,0.434453,52.724,33.4468,571.706,291.509,290,0,0
"Jan 10, 12:00 am",121.359,0.436912,53.0233,33.3167,571.578,291.286,290,0,0
"Jan 10, 01:00 am",121.359,0.437426,53.0856,33.2892,571.424,291.248,290,0,0
"Jan 10, 02:00 am",121.359,0.437961,53.1506,33.2606,571.23,291.209,290,0,0
"Jan 10, 03:00 am",121.359,0.439606,53.3502,33.1729,570.967,291.073,290,0,0
"Jan 10, 04:00 am",121.359,0.441027,53.5226,33.0971,570.554,290.969,290,0,0
"Jan 10, 05:00 am",9.64901,0.161342,3.92285,2.80207,572.443,284.468,290,0,0
"Jan 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 10, 07:00 am",47.8592,0,0,0,573.772,290,290,402.407,0.367815
"Jan 10, 08:00 am",121.631,0.39167,47.5328,29.8771,573.288,291.064,290.684,573.288,0.958239
"Jan 10, 09:00 am",121.342,0.43419,52.6855,33.4593,573.383,291.429,290.745,573.383,0.96542
"Jan 10, 10:00 am",121.359,0.444021,53.8859,33.6974,573.355,290.506,290.433,573.355,0.966786
"Jan 10, 11:00 am",121.359,0.442348,53.6829,33.7875,573.327,290.665,290.582,573.327,0.966074
"Jan 10, 12:00 pm",121.359,0.439962,53.3934,33.9146,573.296,290.891,290.364,573.296,0.963496
"Jan 10, 01:00 pm",121.341,0.439212,53.2943,33.9497,573.223,290.965,290.326,573.223,0.962744
"Jan 10, 02:00 pm",126.697,0.443806,56.2291,35.8183,573.392,291.01,290.344,573.392,0.953054
"Jan 10, 03:00 pm",126.701,0.443179,56.151,35.8544,573.453,291.065,291.041,573.453,0.904632
"Jan 10, 04:00 pm",126.669,0.442511,56.0524,35.8841,573.443,291.125,291.101,573.443,0.897753
"Jan 10, 05:00 pm",126.635,0.441621,55.9248,35.9259,573.447,291.205,291.18,573.447,0.890198
"Jan 10, 06:00 pm",126.599,0.443518,56.1488,35.81,573.204,291.04,291.016,573.204,0.895035
"Jan 10, 07:00 pm",121.315,0.438671,53.2173,33.9724,572.093,291.084,290,0,0
"Jan 10, 08:00 pm",121.359,0.440081,53.4079,33.9081,572.018,290.96,290,0,0
"Jan 10, 09:00 pm",121.359,0.441474,53.5769,33.8329,571.934,290.836,290,0,0
"Jan 10, 10:00 pm",121.359,0.44299,53.7609,33.751,571.84,290.7,290,0,0
"Jan 10, 11:00 pm",121.359,0.44414,53.9005,33.689,571.731,290.6,290,0,0
"Jan 11, 12:00 am",121.359,0.436271,52.9456,33.3494,571.603,291.345,290,0,0
"Jan 11, 01:00 am",121.359,0.436658,52.9925,33.3289,571.45,291.318,290,0,0
"Jan 11, 02:00 am",121.359,0.437073,53.0427,33.3069,571.256,291.291,290,0,0
"Jan 11, 03:00 am",121.359,0.438101,53.1675,33.2524,570.993,291.212,290,0,0
"Jan 11, 04:00 am",121.359,0.438914,53.2662,33.2091,570.582,291.164,290,0,0
"Jan 11, 05:00 am",9.80355,0.163926,3.98568,2.86064,572.429,284.379,290,0,0
"Jan 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 11, 07:00 am",47.5331,0,0,0,573.773,290,290,401.943,0.366518
"Jan 11, 08:00 am",121.759,0.39781,48.2778,30.1355,573.289,290.417,290.349,573.289,0.958711
"Jan 11, 09:00 am",121.359,0.44234,53.6819,33.7883,573.385,290.662,290.583,573.385,0.96583
"Jan 11, 10:00 am",121.359,0.440792,53.4942,33.8715,573.359,290.809,290.431,573.359,0.967113
"Jan 11, 11:00 am",121.411,0.439623,53.3752,33.9473,573.328,290.926,290.436,573.328,0.966291
"Jan 11, 12:00 pm",121.359,0.44436,53.9271,34.4419,573.287,290.479,290.403,573.287,0.962545
"Jan 11, 01:00 pm",121.359,0.444015,53.8853,34.4599,573.21,290.516,290.433,573.21,0.961551
"Jan 11, 02:00 pm",126.61,0.441861,55.9441,35.9062,573.372,291.185,290.512,573.372,0.95109
"Jan 11, 03:00 pm",126.603,0.441032,55.8359,35.9512,573.429,291.258,291.234,573.429,0.899384
"Jan 11, 04:00 pm",126.759,0.445166,56.4288,36.5217,573.406,290.888,290.636,573.406,0.890407
"Jan 11, 05:00 pm",126.732,0.444536,56.3368,36.5507,573.402,290.944,290.699,573.402,0.880612
"Jan 11, 06:00 pm",126.611,0.443828,56.1935,35.7963,573.203,291.012,290.988,573.203,0.895121
"Jan 11, 07:00 pm",121.317,0.439158,53.2773,33.9474,572.095,291.039,290,0,0
"Jan 11, 08:00 pm",121.359,0.440868,53.5033,33.8665,572.02,290.887,290,0,0
"Jan 11, 09:00 pm",121.359,0.44243,53.6929,33.7822,571.936,290.746,290,0,0
"Jan 11, 10:00 pm",121.359,0.443777,53.8564,33.7095,571.841,290.627,290,0,0
"Jan 11, 11:00 pm",121.359,0.444897,53.9923,33.6496,571.733,290.529,290,0,0
"Jan 12, 12:00 am",121.359,0.439305,53.3136,33.1887,571.605,291.059,290,0,0
"Jan 12, 01:00 am",121.359,0.440074,53.4071,33.1479,571.452,290.997,290,0,0
"Jan 12, 02:00 am",121.359,0.440642,53.476,33.1176,571.258,290.956,290,0,0
"Jan 12, 03:00 am",121.359,0.441985,53.6389,33.046,570.996,290.849,290,0,0
"Jan 12, 04:00 am",121.359,0.44316,53.7815,32.9833,570.586,290.768,290,0,0
"Jan 12, 05:00 am",10.7447,0.179675,4.36828,3.11105,572.274,283.839,290,0,0
"Jan 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 12, 07:00 am",40.6739,0,0,0,573.777,290,290,391.563,0.331112
"Jan 12, 08:00 am",122.261,0.368723,44.7479,28.042,573.266,290.94,290.555,573.266,0.957364
"Jan 12, 09:00 am",121.263,0.435176,52.7709,33.3857,573.371,291.329,290.611,573.371,0.965107
"Jan 12, 10:00 am",121.359,0.445091,54.0158,33.6395,573.346,290.406,290.338,573.346,0.966643
"Jan 12, 11:00 am",121.359,0.443976,53.8805,33.6984,573.317,290.513,290.437,573.317,0.965812
"Jan 12, 12:00 pm",121.359,0.440652,53.4773,33.878,573.262,290.828,290.236,573.262,0.960841
"Jan 12, 01:00 pm",121.359,0.440003,53.3983,33.9122,573.181,290.894,290.198,573.181,0.959659
"Jan 12, 02:00 pm",126.629,0.444724,56.3149,35.7495,573.164,290.932,290.124,573.164,0.95488
"Jan 12, 03:00 pm",126.722,0.444148,56.2832,35.8056,573.414,290.979,290.969,573.414,0.896177
"Jan 12, 04:00 pm",126.679,0.44337,56.1658,35.8387,573.39,291.049,291.025,573.39,0.886522
"Jan 12, 05:00 pm",126.641,0.442469,56.0348,35.88,573.387,291.13,291.106,573.387,0.876876
"Jan 12, 06:00 pm",126.401,0.438729,55.4558,35.2656,573.194,291.471,291.445,573.194,0.893128
"Jan 12, 07:00 pm",121.359,0.440615,53.4728,33.8795,572.05,290.908,290,0,0
"Jan 12, 08:00 pm",121.359,0.441512,53.5815,33.8313,571.974,290.83,290,0,0
"Jan 12, 09:00 pm",121.359,0.442351,53.6833,33.7861,571.891,290.757,290,0,0
"Jan 12, 10:00 pm",121.359,0.443187,53.7847,33.7411,571.796,290.685,290,0,0
"Jan 12, 11:00 pm",121.359,0.443982,53.8813,33.6983,571.687,290.617,290,0,0
"Jan 13, 12:00 am",121.359,0.439263,53.3085,33.1908,571.56,291.066,290,0,0
"Jan 13, 01:00 am",121.359,0.439757,53.3685,33.1646,571.407,291.029,290,0,0
"Jan 13, 02:00 am",121.359,0.440181,53.4202,33.1422,571.213,291.002,290,0,0
"Jan 13, 03:00 am",121.359,0.440766,53.491,33.111,570.951,290.966,290,0,0
"Jan 13, 04:00 am",121.359,0.441223,53.5464,33.0865,570.542,290.951,290,0,0
"Jan 13, 05:00 am",10.3216,0.172594,4.19627,3.00128,572.326,284.083,290,0,0
"Jan 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 13, 07:00 am",38.3527,0,0,0,573.779,290,290,387.76,0.318213
"Jan 13, 08:00 am",122.366,0.366935,44.5309,27.728,573.259,290.336,290.274,573.259,0.957297
"Jan 13, 09:00 am",121.359,0.443164,53.782,33.7432,573.37,290.586,290.51,573.37,0.965186
"Jan 13, 10:00 am",121.359,0.44136,53.5631,33.8404,573.346,290.756,290.313,573.346,0.966806
"Jan 13, 11:00 am",121.359,0.439887,53.3843,33.9196,573.317,290.896,290.327,573.317,0.965979
"Jan 13, 12:00 pm",121.359,0.445132,54.0208,34.401,573.293,290.406,290.334,573.293,0.964089
"Jan 13, 01:00 pm",121.359,0.445032,54.0087,34.4057,573.218,290.42,290.034,573.218,0.963169
"Jan 13, 02:00 pm",126.59,0.443282,56.115,35.822,573.205,291.061,290.389,573.205,0.958776
"Jan 13, 03:00 pm",126.668,0.442394,56.0373,35.892,573.451,291.136,291.111,573.451,0.904583
"Jan 13, 04:00 pm",126.629,0.44166,55.9271,35.9238,573.431,291.202,291.177,573.431,0.895634
"Jan 13, 05:00 pm",126.592,0.4408,55.8017,35.963,573.425,291.279,291.254,573.425,0.885641
"Jan 13, 06:00 pm",126.586,0.443323,56.1186,35.8198,573.193,291.058,291.033,573.193,0.893594
"Jan 13, 07:00 pm",121.314,0.438638,53.2129,33.976,572.068,291.089,290,0,0
"Jan 13, 08:00 pm",121.359,0.440476,53.4558,33.8887,571.993,290.925,290,0,0
"Jan 13, 09:00 pm",121.359,0.441889,53.6273,33.8125,571.909,290.799,290,0,0
"Jan 13, 10:00 pm",121.359,0.443545,53.8282,33.723,571.814,290.65,290,0,0
"Jan 13, 11:00 pm",121.359,0.444674,53.9652,33.6626,571.706,290.552,290,0,0
"Jan 14, 12:00 am",121.359,0.437308,53.0713,33.2965,571.578,291.249,290,0,0
"Jan 14, 01:00 am",121.359,0.43834,53.1965,33.2415,571.425,291.161,290,0,0
"Jan 14, 02:00 am",121.359,0.439402,53.3255,33.1849,571.231,291.074,290,0,0
"Jan 14, 03:00 am",121.359,0.440895,53.5067,33.1052,570.968,290.952,290,0,0
"Jan 14, 04:00 am",121.359,0.442414,53.6909,33.024,570.558,290.84,290,0,0
"Jan 14, 05:00 am",10.2362,0.171166,4.16155,2.9667,572.346,284.132,290,0,0
"Jan 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 14, 07:00 am",38.1125,0,0,0,573.779,290,290,387.358,0.316783
"Jan 14, 08:00 am",122.377,0.360483,43.7478,27.3404,573.261,290.863,290.539,573.261,0.95715
"Jan 14, 09:00 am",121.359,0.435718,52.8782,33.3818,573.372,291.287,290.632,573.372,0.965194
"Jan 14, 10:00 am",121.328,0.441942,53.6198,33.8023,573.349,290.699,290.32,573.349,0.966878
"Jan 14, 11:00 am",121.359,0.443839,53.8638,33.7064,573.326,290.525,290.449,573.326,0.966849
"Jan 14, 12:00 pm",121.359,0.440992,53.5184,33.8604,573.305,290.793,290.265,573.305,0.965301
"Jan 14, 01:00 pm",121.359,0.440124,53.413,33.9063,573.233,290.879,290.234,573.233,0.964202
"Jan 14, 02:00 pm",126.645,0.444692,56.3179,35.756,573.201,290.935,290.176,573.201,0.959036
"Jan 14, 03:00 pm",126.748,0.444269,56.3104,35.806,573.461,290.967,290.917,573.461,0.906735
"Jan 14, 04:00 pm",126.713,0.443651,56.2164,35.832,573.439,291.023,290.999,573.439,0.897268
"Jan 14, 05:00 pm",126.682,0.442954,56.1144,35.8637,573.433,291.086,291.061,573.433,0.887261
"Jan 14, 06:00 pm",126.386,0.438401,55.4078,35.2811,573.191,291.5,291.475,573.191,0.892491
"Jan 14, 07:00 pm",121.359,0.440613,53.4724,33.8805,572.069,290.908,290,0,0
"Jan 14, 08:00 pm",121.359,0.44198,53.6382,33.807,571.994,290.785,290,0,0
"Jan 14, 09:00 pm",121.359,0.443132,53.7781,33.745,571.91,290.682,290,0,0
"Jan 14, 10:00 pm",121.359,0.444259,53.9149,33.6845,571.815,290.583,290,0,0
"Jan 14, 11:00 pm",121.327,0.442422,53.6777,33.7768,571.706,290.759,290,0,0
"Jan 15, 12:00 am",121.359,0.437162,53.0536,33.3046,571.578,291.263,290,0,0
"Jan 15, 01:00 am",121.359,0.437597,53.1063,33.2816,571.425,291.231,290,0,0
"Jan 15, 02:00 am",121.359,0.438056,53.1621,33.2574,571.231,291.2,290,0,0
"Jan 15, 03:00 am",121.359,0.438432,53.2076,33.2373,570.968,291.183,290,0,0
"Jan 15, 04:00 am",121.359,0.438947,53.2702,33.2095,570.557,291.163,290,0,0
"Jan 15, 05:00 am",10.0125,0.167422,4.07064,2.92412,572.384,284.26,290,0,0
"Jan 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 15, 07:00 am",38.9926,0,0,0,573.779,290,290,388.824,0.321743
"Jan 15, 08:00 am",122.323,0.360191,43.7062,27.7441,573.267,291.183,290.737,573.267,0.957426
"Jan 15, 09:00 am",121.359,0.443686,53.8453,33.7151,573.375,290.536,290.463,573.375,0.965386
"Jan 15, 10:00 am",121.359,0.442037,53.6451,33.8042,573.353,290.693,290.61,573.353,0.966999
"Jan 15, 11:00 am",121.359,0.44053,53.4624,33.8854,573.328,290.835,290.357,573.328,0.967065
"Jan 15, 12:00 pm",121.343,0.439408,53.3193,33.9416,573.314,290.94,290.35,573.314,0.966142
"Jan 15, 01:00 pm",121.374,0.439584,53.354,33.9393,573.285,290.929,290.282,573.285,0.965244
"Jan 15, 02:00 pm",126.643,0.444791,56.3297,35.7504,573.189,290.926,290.213,573.189,0.959066
"Jan 15, 03:00 pm",126.742,0.444036,56.2781,35.8177,573.468,290.988,290.967,573.468,0.908566
"Jan 15, 04:00 pm",126.702,0.44327,56.1632,35.8506,573.448,291.057,291.033,573.448,0.899585
"Jan 15, 05:00 pm",126.655,0.442154,56.001,35.9016,573.444,291.157,291.133,573.444,0.890034
"Jan 15, 06:00 pm",126.526,0.441834,55.9036,35.8879,573.193,291.191,291.167,573.193,0.893596
"Jan 15, 07:00 pm",121.359,0.44408,53.8932,34.4573,572.083,290.583,290,0,0
"Jan 15, 08:00 pm",121.314,0.438917,53.2468,33.9603,572.008,291.066,290,0,0
"Jan 15, 09:00 pm",121.359,0.440287,53.433,33.8981,571.925,290.947,290,0,0
"Jan 15, 10:00 pm",121.359,0.44186,53.6237,33.8133,571.83,290.806,290,0,0
"Jan 15, 11:00 pm",121.359,0.443116,53.7761,33.7455,571.722,290.696,290,0,0
"Jan 16, 12:00 am",121.359,0.43563,52.8677,33.3854,571.594,291.406,290,0,0
"Jan 16, 01:00 am",121.359,0.436679,52.995,33.3297,571.441,291.317,290,0,0
"Jan 16, 02:00 am",121.359,0.437422,53.0851,33.2902,571.247,291.259,290,0,0
"Jan 16, 03:00 am",121.359,0.438676,53.2373,33.2232,570.984,291.159,290,0,0
"Jan 16, 04:00 am",121.359,0.439703,53.3619,33.1683,570.573,291.091,290,0,0
"Jan 16, 05:00 am",9.8419,0.164568,4.00127,2.86572,572.419,284.357,290,0,0
"Jan 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 07:00 am",32.269,0,0,0,573.789,290,290,377,0.282088
"Jan 16, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 am",0,0,0,0,574,290,290,290,0
"Jan 16, 10:00 am",53.1588,0,0,0,573.496,290,290,471.482,0.575893
"Jan 16, 11:00 am",121.699,0.416456,50.5407,31.7727,573.309,290.6,290.522,573.309,0.965628
"Jan 16, 12:00 pm",121.359,0.440309,53.4357,33.8964,573.296,290.858,290.392,573.296,0.96509
"Jan 16, 01:00 pm",121.359,0.439959,53.393,33.9147,573.27,290.893,290.37,573.27,0.964446
"Jan 16, 02:00 pm",121.35,0.439116,53.2867,33.9573,572.832,290.999,290.866,573.384,0.87827
"Jan 16, 03:00 pm",121.387,0.440568,53.4792,34.6511,571.495,290.951,290,0,0
"Jan 16, 04:00 pm",121.359,0.444661,53.9637,34.4245,571.33,290.577,290,290,0
"Jan 16, 05:00 pm",121.359,0.444054,53.89,34.4575,571.117,290.648,290,0,0
"Jan 16, 06:00 pm",121.359,0.443256,53.7932,34.5021,570.813,290.743,290,0,0
"Jan 16, 07:00 pm",78.4262,0.43915,34.4409,22.2623,570.314,286.23,290,0,0
"Jan 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 07:00 am",36.8622,0,0,0,573.782,290,290,385.235,0.309823
"Jan 17, 08:00 am",122.433,0.354559,43.0291,27.0998,573.261,291.005,290.394,573.261,0.95722
"Jan 17, 09:00 am",121.378,0.436155,52.9395,34.1248,573.373,291.248,290.256,573.373,0.96515
"Jan 17, 10:00 am",121.359,0.44405,53.8894,33.6956,573.348,290.504,289.847,573.348,0.96676
"Jan 17, 11:00 am",121.359,0.44273,53.7293,33.7663,573.319,290.63,289.847,573.319,0.966085
"Jan 17, 12:00 pm",121.342,0.439094,53.2806,33.958,573.312,290.97,289.925,573.312,0.96612
"Jan 17, 01:00 pm",121.359,0.445145,54.0224,34.3993,573.286,290.405,289.641,573.286,0.965728
"Jan 17, 02:00 pm",126.567,0.442662,56.0263,35.8505,573.209,291.117,289.878,573.209,0.960682
"Jan 17, 03:00 pm",121.424,0.443218,53.8171,34.5192,572.871,290.619,290.499,573.207,0.886283
"Jan 17, 04:00 pm",121.455,0.442705,53.7686,34.555,572.636,290.685,290.541,573.263,0.849888
"Jan 17, 05:00 pm",126.488,0.440681,55.741,35.9428,573.212,291.294,290.614,573.212,0.928338
"Jan 17, 06:00 pm",126.581,0.442904,56.0634,35.8433,573.22,291.095,291.07,573.22,0.898363
"Jan 17, 07:00 pm",121.359,0.444585,53.9545,34.432,571.535,290.571,290,0,0
"Jan 17, 08:00 pm",121.303,0.439004,53.2525,33.9554,571.46,291.092,290,0,0
"Jan 17, 09:00 pm",121.359,0.440524,53.4617,33.8876,571.377,290.96,290,0,0
"Jan 17, 10:00 pm",121.359,0.44198,53.6383,33.8088,571.282,290.83,290,0,0
"Jan 17, 11:00 pm",121.359,0.443292,53.7975,33.7378,571.173,290.715,290,0,0
"Jan 18, 12:00 am",121.359,0.443878,53.8686,33.706,571.046,290.669,290,0,0
"Jan 18, 01:00 am",121.359,0.444583,53.9541,33.6683,570.893,290.614,290,0,0
"Jan 18, 02:00 am",121.267,0.437785,53.0887,34.0098,570.699,291.253,290,0,0
"Jan 18, 03:00 am",121.37,0.435168,52.8162,33.4147,570.437,291.526,290,0,0
"Jan 18, 04:00 am",121.247,0.436812,52.9623,33.2958,570.023,291.389,290,0,0
"Jan 18, 05:00 am",7.78593,0.130173,3.16545,2.27877,572.583,285.551,290,0,0
"Jan 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 18, 07:00 am",40.0709,0,0,0,573.778,290,290,390.59,0.32779
"Jan 18, 08:00 am",122.275,0.363751,44.1382,28.0354,573.274,291.206,290.763,573.274,0.957711
"Jan 18, 09:00 am",121.359,0.443577,53.8321,33.7216,573.382,290.546,290.473,573.382,0.965612
"Jan 18, 10:00 am",121.359,0.441523,53.5828,33.8324,573.358,290.74,290.656,573.358,0.967084
"Jan 18, 11:00 am",121.362,0.439775,53.3719,33.927,573.326,290.907,290.41,573.326,0.966257
"Jan 18, 12:00 pm",121.445,0.441279,53.5911,34.6299,573.297,290.775,290.318,573.297,0.964128
"Jan 18, 01:00 pm",121.359,0.44493,53.9964,34.4118,573.268,290.426,290.352,573.268,0.963461
"Jan 18, 02:00 pm",126.673,0.442853,56.0976,35.8678,573.422,291.095,290.426,573.422,0.955447
"Jan 18, 03:00 pm",126.695,0.443119,56.141,35.8585,573.446,291.071,291.046,573.446,0.903749
"Jan 18, 04:00 pm",126.675,0.442808,56.0925,35.871,573.429,291.099,291.074,573.429,0.895356
"Jan 18, 05:00 pm",126.654,0.442327,56.0223,35.8931,573.425,291.142,291.118,573.425,0.885875
"Jan 18, 06:00 pm",126.606,0.443884,56.1984,35.794,573.188,291.007,290.983,573.188,0.892838
"Jan 18, 07:00 pm",121.315,0.438857,53.2399,33.9649,572.066,291.069,290,0,0
"Jan 18, 08:00 pm",121.359,0.440393,53.4458,33.8936,571.991,290.933,290,0,0
"Jan 18, 09:00 pm",121.359,0.44181,53.6176,33.8171,571.907,290.806,290,0,0
"Jan 18, 10:00 pm",121.359,0.44331,53.7997,33.736,571.812,290.672,290,0,0
"Jan 18, 11:00 pm",121.359,0.444601,53.9564,33.6665,571.703,290.558,290,0,0
"Jan 19, 12:00 am",121.359,0.437453,53.0888,33.2891,571.576,291.236,290,0,0
"Jan 19, 01:00 am",121.359,0.438089,53.166,33.2554,571.422,291.185,290,0,0
"Jan 19, 02:00 am",121.359,0.438447,53.2096,33.2363,571.228,291.164,290,0,0
"Jan 19, 03:00 am",121.359,0.43975,53.3676,33.1667,570.965,291.059,290,0,0
"Jan 19, 04:00 am",121.359,0.44101,53.5206,33.0992,570.554,290.97,290,0,0
"Jan 19, 05:00 am",10.0643,0.16829,4.0917,2.92448,572.374,284.23,290,0,0
"Jan 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 19, 07:00 am",38.9288,0,0,0,573.779,290,290,388.719,0.321416
"Jan 19, 08:00 am",122.341,0.361126,43.8259,27.67,573.274,291.074,290.669,573.274,0.957546
"Jan 19, 09:00 am",121.359,0.444904,53.9931,33.65,573.409,290.42,290.355,573.409,0.965532
"Jan 19, 10:00 am",121.359,0.442936,53.7542,33.7557,573.359,290.608,290.53,573.359,0.966861
"Jan 19, 11:00 am",121.359,0.441065,53.5274,33.8564,573.326,290.785,290.331,573.326,0.966006
"Jan 19, 12:00 pm",121.343,0.43927,53.3022,33.9493,573.318,290.953,290.346,573.318,0.966
"Jan 19, 01:00 pm",121.423,0.440749,53.5173,33.8895,573.289,290.823,290.235,573.289,0.965374
"Jan 19, 02:00 pm",126.688,0.443287,56.1591,35.8472,573.416,291.056,290.389,573.416,0.956546
"Jan 19, 03:00 pm",126.686,0.442613,56.0728,35.8846,573.47,291.116,291.091,573.47,0.90921
"Jan 19, 04:00 pm",126.656,0.442061,55.9896,35.908,573.453,291.165,291.141,573.453,0.900768
"Jan 19, 05:00 pm",126.628,0.441459,55.9012,35.935,573.446,291.22,291.195,573.446,0.890654
"Jan 19, 06:00 pm",126.605,0.443762,56.1826,35.7999,573.197,291.018,290.994,573.197,0.894347
"Jan 19, 07:00 pm",121.316,0.438828,53.2368,33.9659,572.115,291.068,290,0,0
"Jan 19, 08:00 pm",121.359,0.440323,53.4373,33.8967,572.04,290.936,290,0,0
"Jan 19, 09:00 pm",121.359,0.441403,53.5682,33.8382,571.956,290.841,290,0,0
"Jan 19, 10:00 pm",121.359,0.442531,53.7051,33.7773,571.861,290.742,290,0,0
"Jan 19, 11:00 pm",121.359,0.443316,53.8005,33.7346,571.753,290.675,290,0,0
"Jan 20, 12:00 am",121.359,0.436673,52.9942,33.3295,571.625,291.306,290,0,0
"Jan 20, 01:00 am",121.359,0.437115,53.0478,33.306,571.472,291.274,290,0,0
"Jan 20, 02:00 am",121.359,0.437448,53.0882,33.2883,571.278,291.255,290,0,0
"Jan 20, 03:00 am",121.359,0.438499,53.2159,33.2323,571.016,291.173,290,0,0
"Jan 20, 04:00 am",121.359,0.439372,53.3218,33.1858,570.605,291.119,290,0,0
"Jan 20, 05:00 am",9.95802,0.166511,4.04847,2.90307,572.413,284.29,290,0,0
"Jan 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 20, 07:00 am",39.0263,0,0,0,573.779,290,290,388.88,0.322009
"Jan 20, 08:00 am",122.301,0.367213,44.549,28.0112,573.278,290.53,290.557,573.278,0.957815
"Jan 20, 09:00 am",121.359,0.442969,53.7583,33.754,573.158,290.618,290.525,573.158,0.965798
"Jan 20, 10:00 am",121.359,0.44118,53.5413,33.8502,573.373,290.771,290.405,573.373,0.967133
"Jan 20, 11:00 am",121.475,0.439674,53.4093,33.9603,573.332,290.927,290.424,573.332,0.966421
"Jan 20, 12:00 pm",121.359,0.444015,53.8852,34.4605,573.314,290.509,290.435,573.314,0.965387
"Jan 20, 01:00 pm",121.359,0.443167,53.7823,34.5054,573.283,290.591,290.182,573.283,0.964753
"Jan 20, 02:00 pm",126.57,0.440751,55.786,35.9581,573.383,291.284,290.608,573.383,0.953683
"Jan 20, 03:00 pm",126.616,0.440968,55.8336,35.9576,573.462,291.263,291.239,573.462,0.907285
"Jan 20, 04:00 pm",126.605,0.440846,55.8132,35.962,573.449,291.275,291.25,573.449,0.899811
"Jan 20, 05:00 pm",126.724,0.443767,56.2359,35.829,573.452,291.012,290.998,573.452,0.892223
"Jan 20, 06:00 pm",126.608,0.443568,56.1591,35.8106,573.219,291.035,291.011,573.219,0.898274
"Jan 20, 07:00 pm",121.316,0.438917,53.2475,33.9604,572.087,291.062,290,0,0
"Jan 20, 08:00 pm",121.359,0.440391,53.4455,33.8924,572.012,290.932,290,0,0
"Jan 20, 09:00 pm",121.359,0.441902,53.6289,33.8104,571.928,290.796,290,0,0
"Jan 20, 10:00 pm",121.359,0.443076,53.7713,33.7466,571.833,290.693,290,0,0
"Jan 20, 11:00 pm",121.359,0.444188,53.9063,33.6862,571.725,290.596,290,0,0
"Jan 21, 12:00 am",121.339,0.434828,52.7617,33.4215,571.597,291.479,290,0,0
"Jan 21, 01:00 am",121.362,0.43501,52.7936,33.4172,571.443,291.473,290,0,0
"Jan 21, 02:00 am",121.359,0.43507,52.7997,33.4131,571.25,291.48,290,0,0
"Jan 21, 03:00 am",121.359,0.436838,53.0143,33.3191,570.987,291.331,290,0,0
"Jan 21, 04:00 am",121.359,0.438264,53.1874,33.2432,570.575,291.225,290,0,0
"Jan 21, 05:00 am",9.538,0.159483,3.87772,2.78285,572.47,284.531,290,0,0
"Jan 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 21, 07:00 am",34.7464,0,0,0,573.777,290,290,381.521,0.294872
"Jan 21, 08:00 am",122.513,0.346038,41.9889,26.6069,573.243,291.102,290.733,573.243,0.952514
"Jan 21, 09:00 am",121.359,0.443563,53.8304,33.7221,573.391,290.547,290.475,573.391,0.962003
"Jan 21, 10:00 am",121.359,0.441258,53.5508,33.8464,573.352,290.765,290.679,573.352,0.964027
"Jan 21, 11:00 am",121.343,0.439344,53.3114,33.9451,573.318,290.946,290.475,573.318,0.964639
"Jan 21, 12:00 pm",121.359,0.4452,54.0291,34.3963,573.317,290.398,290.328,573.317,0.965724
"Jan 21, 01:00 pm",121.359,0.443924,53.8742,34.4647,573.292,290.519,290.442,573.292,0.965507
"Jan 21, 02:00 pm",126.595,0.44109,55.8396,35.9457,573.406,291.254,290.579,573.406,0.955763
"Jan 21, 03:00 pm",126.631,0.441165,55.8649,35.9506,573.477,291.245,291.221,573.477,0.910602
"Jan 21, 04:00 pm",126.61,0.44076,55.8048,35.9684,573.468,291.282,291.257,573.468,0.904136
"Jan 21, 05:00 pm",126.765,0.44454,56.3519,35.7963,573.472,290.942,290.931,573.472,0.896998
"Jan 21, 06:00 pm",126.609,0.443445,56.1443,35.8173,573.233,291.046,291.021,573.233,0.900799
"Jan 21, 07:00 pm",121.315,0.438597,53.2083,33.9769,572.107,291.09,290,0,0
"Jan 21, 08:00 pm",121.359,0.440006,53.3988,33.9126,572.032,290.966,290,0,0
"Jan 21, 09:00 pm",121.359,0.441015,53.5212,33.858,571.948,290.878,290,0,0
"Jan 21, 10:00 pm",121.359,0.442018,53.6429,33.8034,571.853,290.79,290,0,0
"Jan 21, 11:00 pm",121.359,0.442845,53.7433,33.7584,571.745,290.72,290,0,0
"Jan 22, 12:00 am",121.359,0.442919,53.7522,33.7543,571.618,290.721,290,0,0
"Jan 22, 01:00 am",121.359,0.442722,53.7283,33.7647,571.465,290.749,290,0,0
"Jan 22, 02:00 am",121.359,0.442718,53.7278,33.7647,571.272,290.762,290,0,0
"Jan 22, 03:00 am",121.359,0.444365,53.9278,33.6763,571.011,290.626,290,0,0
"Jan 22, 04:00 am",121.331,0.434255,52.6886,33.4502,570.603,291.597,290,0,0
"Jan 22, 05:00 am",10.6383,0.177891,4.32505,3.12779,572.3,283.9,290,0,0
"Jan 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 22, 07:00 am",30.0411,0,0,0,573.791,290,290,372.74,0.267147
"Jan 22, 08:00 am",122.739,0.337061,40.9054,25.5693,573.244,290.381,290.32,573.244,0.955173
"Jan 22, 09:00 am",121.359,0.441394,53.5672,33.8403,573.396,290.75,290.374,573.396,0.964012
"Jan 22, 10:00 am",121.342,0.438883,53.255,33.9712,573.353,290.988,290.421,573.353,0.965025
"Jan 22, 11:00 am",121.432,0.443998,53.9157,34.4817,573.142,290.529,290.432,573.369,0.909373
"Jan 22, 12:00 pm",121.359,0.443768,53.8553,34.4742,573.306,290.533,290.163,573.306,0.965246
"Jan 22, 01:00 pm",121.359,0.442851,53.744,34.5232,573.277,290.621,290.152,573.277,0.964807
"Jan 22, 02:00 pm",121.427,0.441586,53.6204,34.6078,573.259,290.747,290.154,573.259,0.962005
"Jan 22, 03:00 pm",126.665,0.444687,56.3263,36.5249,573.245,290.934,290.144,573.245,0.957754
"Jan 22, 04:00 pm",126.766,0.444673,56.3697,36.5514,573.465,290.931,290.685,573.465,0.904142
"Jan 22, 05:00 pm",126.764,0.444554,56.3535,36.5577,573.47,290.941,290.697,573.47,0.896935
"Jan 22, 06:00 pm",126.573,0.442557,56.0157,36.621,573.231,291.126,291.107,573.231,0.900697
"Jan 22, 07:00 pm",121.359,0.442958,53.757,34.5171,572.102,290.686,290,0,0
"Jan 22, 08:00 pm",121.359,0.444705,53.969,34.423,572.027,290.528,290,0,0
"Jan 22, 09:00 pm",121.359,0.439746,53.3672,33.9266,571.943,290.997,290,0,0
"Jan 22, 10:00 pm",121.359,0.441783,53.6144,33.8169,571.849,290.812,290,0,0
"Jan 22, 11:00 pm",121.359,0.44356,53.83,33.721,571.74,290.653,290,0,0
"Jan 23, 12:00 am",121.327,0.44241,53.6762,33.7757,571.613,290.766,290,0,0
"Jan 23, 01:00 am",121.385,0.435463,52.8588,34.162,571.459,291.432,290,0,0
"Jan 23, 02:00 am",121.346,0.434567,52.7331,33.4389,571.266,291.524,290,0,0
"Jan 23, 03:00 am",121.359,0.43639,52.9599,33.3449,571.003,291.372,290,0,0
"Jan 23, 04:00 am",121.359,0.4381,53.1673,33.2536,570.593,291.24,290,0,0
"Jan 23, 05:00 am",10.0387,0.16786,4.08128,2.92855,572.394,284.244,290,0,0
"Jan 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 08:00 am",78.7967,0.0651408,7.90544,4.97833,573.498,290.185,290.123,473.895,0.619641
"Jan 23, 09:00 am",121.447,0.44108,53.568,33.879,573.387,290.788,290.47,573.387,0.963515
"Jan 23, 10:00 am",121.359,0.443717,53.849,33.7134,573.345,290.535,290.46,573.345,0.96468
"Jan 23, 11:00 am",121.359,0.442025,53.6438,33.8043,573.308,290.696,290.611,573.308,0.964703
"Jan 23, 12:00 pm",121.372,0.439586,53.3536,33.9389,573.299,290.927,290.384,573.299,0.964949
"Jan 23, 01:00 pm",121.34,0.438837,53.2485,33.9704,573.272,290.997,290.351,573.272,0.964736
"Jan 23, 02:00 pm",121.359,0.444723,53.9712,34.4212,573.261,290.446,290.063,573.261,0.962649
"Jan 23, 03:00 pm",121.424,0.444085,53.9226,34.4722,573.011,290.529,290.423,573.21,0.887508
"Jan 23, 04:00 pm",121.359,0.443592,53.834,34.4826,572.267,290.616,290,0,0
"Jan 23, 05:00 pm",121.359,0.44313,53.7779,34.5079,572.189,290.665,290,0,0
"Jan 23, 06:00 pm",121.359,0.444212,53.9092,34.4504,572.877,290.519,290.234,451.327,0.522435
"Jan 23, 07:00 pm",121.318,0.444067,53.8733,33.6858,572.048,290.582,290,0,0
"Jan 23, 08:00 pm",121.361,0.439471,53.3347,33.9435,571.946,291.023,290,0,0
"Jan 23, 09:00 pm",121.359,0.441417,53.5699,33.8381,571.827,290.848,290,0,0
"Jan 23, 10:00 pm",121.359,0.442893,53.7491,33.7586,571.686,290.719,290,0,0
"Jan 23, 11:00 pm",121.359,0.44428,53.9174,33.6839,571.511,290.601,290,0,0
"Jan 24, 12:00 am",121.429,0.441502,53.6109,33.8517,571.282,290.881,290,0,0
"Jan 24, 01:00 am",121.385,0.435193,52.8258,33.4148,570.949,291.49,290,0,0
"Jan 24, 02:00 am",59.7593,0.421784,25.2055,17.2046,570.395,284.572,290,0,0
"Jan 24, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 am",0,0,0,0,574,290,290,290,0
"Jan 24, 11:00 am",33.7863,0,0,0,573.706,290,290,396.28,0.337197
"Jan 24, 12:00 pm",83.1563,0.29637,24.6465,15.905,573.416,287.853,287.757,573.416,0.886964
"Jan 24, 01:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 04:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 05:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 06:00 pm",112.657,0.189974,23.0551,14.7701,573.466,290.233,290.204,553.102,0.849114
"Jan 24, 07:00 pm",42.5918,0.4005,17.058,12.3364,561.001,283.498,290,0,0
"Jan 24, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 09:00 am",88.6569,0.101367,12.3057,7.64422,573.547,290.207,289.613,496.997,0.704199
"Jan 25, 10:00 am",121.359,0.443076,53.7713,33.7487,573.341,290.596,289.549,573.341,0.965388
"Jan 25, 11:00 am",121.359,0.440903,53.5076,33.8657,573.29,290.803,289.574,573.29,0.96384
"Jan 25, 12:00 pm",121.341,0.439247,53.2986,33.9492,573.221,290.961,289.586,573.221,0.958131
"Jan 25, 01:00 pm",121.335,0.441559,53.5767,34.5859,573.18,290.746,289.443,573.18,0.95726
"Jan 25, 02:00 pm",121.359,0.444405,53.9326,34.439,573.155,290.483,289.301,573.155,0.95368
"Jan 25, 03:00 pm",121.359,0.443348,53.8044,34.4954,570.652,290.746,290,0,0
"Jan 25, 04:00 pm",121.359,0.442695,53.7251,34.5304,570.567,290.813,290,290,0
"Jan 25, 05:00 pm",121.359,0.441986,53.6391,34.5684,570.471,290.885,290,0,0
"Jan 25, 06:00 pm",121.359,0.442992,53.7611,34.5153,572.119,290.684,290.291,451.047,0.520163
"Jan 25, 07:00 pm",121.359,0.443722,53.8497,34.4761,570.347,290.733,290,0,0
"Jan 25, 08:00 pm",121.348,0.440133,53.4092,34.6654,570.21,291.074,290,0,0
"Jan 25, 09:00 pm",121.364,0.439588,53.3501,33.9362,570.041,291.138,290,0,0
"Jan 25, 10:00 pm",121.322,0.441076,53.5122,33.8452,569.821,291.011,290,0,0
"Jan 25, 11:00 pm",121.359,0.44222,53.6675,33.7927,569.504,290.931,290,0,0
"Jan 26, 12:00 am",70.2843,0.433155,30.444,19.6102,568.98,285.57,290,0,0
"Jan 26, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 07:00 am",27.2533,0,0,0,573.801,290,290,367.149,0.249376
"Jan 26, 08:00 am",122.947,0.325553,39.5455,24.9449,573.239,290.544,290.204,573.239,0.956129
"Jan 26, 09:00 am",121.359,0.442658,53.7205,33.7694,573.394,290.632,290.049,573.394,0.965004
"Jan 26, 10:00 am",121.359,0.440049,53.4039,33.9103,573.359,290.879,290.083,573.359,0.966673
"Jan 26, 11:00 am",121.359,0.444998,54.0046,34.4072,573.315,290.417,289.844,573.315,0.965855
"Jan 26, 12:00 pm",121.359,0.444115,53.8974,34.4545,573.3,290.501,289.828,573.3,0.965374
"Jan 26, 01:00 pm",121.359,0.44365,53.8409,34.4792,573.266,290.547,289.782,573.266,0.964723
"Jan 26, 02:00 pm",126.542,0.441732,55.8976,35.8961,573.237,291.199,289.948,573.237,0.961149
"Jan 26, 03:00 pm",126.648,0.441679,55.9376,35.9259,573.469,291.199,291.175,573.469,0.909221
"Jan 26, 04:00 pm",126.628,0.441317,55.8831,35.9413,573.458,291.232,291.207,573.458,0.90227
"Jan 26, 05:00 pm",126.612,0.440881,55.8209,35.9622,573.462,291.271,291.247,573.462,0.89458
"Jan 26, 06:00 pm",126.477,0.440948,55.7695,35.9239,573.163,291.271,291.247,573.163,0.888623
"Jan 26, 07:00 pm",121.359,0.443505,53.8233,34.4871,571.68,290.662,290,0,0
"Jan 26, 08:00 pm",121.447,0.442026,53.6828,34.5889,571.605,290.813,290,0,0
"Jan 26, 09:00 pm",121.359,0.440017,53.4002,33.9112,571.522,290.998,290,0,0
"Jan 26, 10:00 pm",121.359,0.441497,53.5796,33.8313,571.427,290.866,290,0,0
