"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 26, 11:00 pm",121.359,0.442928,53.7533,33.7539,571.318,290.739,290,0,0
"Jan 27, 12:00 am",121.359,0.436451,52.9674,33.3392,571.191,291.354,290,0,0
"Jan 27, 01:00 am",121.359,0.437342,53.0754,33.2916,571.037,291.281,290,0,0
"Jan 27, 02:00 am",121.359,0.438109,53.1685,33.2507,570.842,291.222,290,0,0
"Jan 27, 03:00 am",121.359,0.439494,53.3366,33.177,570.579,291.11,290,0,0
"Jan 27, 04:00 am",121.46,0.440626,53.5185,33.1424,570.164,291.042,290,0,0
"Jan 27, 05:00 am",7.79464,0.13032,3.16898,2.26603,572.627,285.542,290,0,0
"Jan 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 27, 07:00 am",29.5218,0,0,0,573.795,290,290,371.723,0.264357
"Jan 27, 08:00 am",122.755,0.328384,39.8486,25.2221,573.252,291.024,290.654,573.252,0.956212
"Jan 27, 09:00 am",121.359,0.44363,53.8385,33.7179,573.403,290.54,290.469,573.403,0.964906
"Jan 27, 10:00 am",121.359,0.440962,53.5148,33.8617,573.365,290.792,290.387,573.365,0.96649
"Jan 27, 11:00 am",121.341,0.438791,53.2433,33.9738,573.323,290.998,290.425,573.323,0.965743
"Jan 27, 12:00 pm",121.342,0.439174,53.2903,33.9537,573.308,290.963,290.362,573.308,0.965358
"Jan 27, 01:00 pm",121.359,0.445205,54.0298,34.396,573.274,290.4,290.327,573.274,0.964692
"Jan 27, 02:00 pm",126.553,0.442765,56.0331,35.8414,573.17,291.108,290.433,573.17,0.958111
"Jan 27, 03:00 pm",126.663,0.442057,55.9924,35.9091,573.47,291.166,291.141,573.47,0.909528
"Jan 27, 04:00 pm",126.638,0.441533,55.915,35.9322,573.462,291.213,291.188,573.462,0.903073
"Jan 27, 05:00 pm",126.621,0.441024,55.8427,35.9562,573.467,291.258,291.234,573.467,0.89584
"Jan 27, 06:00 pm",126.526,0.441811,55.9008,35.8871,573.196,291.193,291.169,573.196,0.894283
"Jan 27, 07:00 pm",121.359,0.444167,53.9037,34.4505,572.046,290.577,290,0,0
"Jan 27, 08:00 pm",121.314,0.439062,53.2643,33.9504,571.971,291.055,290,0,0
"Jan 27, 09:00 pm",121.359,0.441001,53.5195,33.8575,571.887,290.883,290,0,0
"Jan 27, 10:00 pm",121.359,0.442831,53.7416,33.7587,571.792,290.718,290,0,0
"Jan 27, 11:00 pm",121.359,0.444265,53.9156,33.6815,571.683,290.591,290,0,0
"Jan 28, 12:00 am",121.408,0.434886,52.7987,33.4359,571.556,291.483,290,0,0
"Jan 28, 01:00 am",121.359,0.435636,52.8684,33.3834,571.402,291.417,290,0,0
"Jan 28, 02:00 am",121.359,0.436657,52.9924,33.329,571.208,291.333,290,0,0
"Jan 28, 03:00 am",121.359,0.437774,53.1278,33.2695,570.945,291.246,290,0,0
"Jan 28, 04:00 am",121.359,0.438668,53.2363,33.2218,570.533,291.19,290,0,0
"Jan 28, 05:00 am",9.53416,0.159419,3.87616,2.78132,572.455,284.535,290,0,0
"Jan 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 28, 07:00 am",27.8746,0,0,0,573.792,290,290,368.415,0.251482
"Jan 28, 08:00 am",122.835,0.329667,40.0081,24.9838,573.23,290.356,290.296,573.23,0.952315
"Jan 28, 09:00 am",121.359,0.441188,53.5422,33.8501,573.391,290.77,290.686,573.391,0.962204
"Jan 28, 10:00 am",121.375,0.439514,53.3458,33.9434,573.354,290.931,290.484,573.354,0.964346
"Jan 28, 11:00 am",121.359,0.443592,53.8339,34.4835,573.315,290.549,290.472,573.315,0.964533
"Jan 28, 12:00 pm",121.341,0.438854,53.2511,33.9703,573.323,290.992,290.412,573.323,0.966783
"Jan 28, 01:00 pm",121.359,0.444775,53.9775,34.4188,573.294,290.439,290.366,573.294,0.966565
"Jan 28, 02:00 pm",126.533,0.442299,55.9655,35.8621,573.168,291.15,290.474,573.168,0.959419
"Jan 28, 03:00 pm",126.493,0.441407,55.8348,35.902,573.159,291.23,291.206,573.159,0.913224
"Jan 28, 04:00 pm",126.608,0.440707,55.7971,35.9707,573.468,291.287,291.262,573.468,0.904699
"Jan 28, 05:00 pm",126.774,0.444888,56.4002,36.5408,573.462,290.911,290.663,573.462,0.895231
"Jan 28, 06:00 pm",126.567,0.442753,56.0379,35.8443,573.201,291.109,291.084,573.201,0.895371
"Jan 28, 07:00 pm",121.359,0.445095,54.0165,34.4006,572.078,290.488,290,0,0
"Jan 28, 08:00 pm",121.359,0.440029,53.4015,33.9101,572.003,290.966,290,0,0
"Jan 28, 09:00 pm",121.359,0.441488,53.5786,33.8313,571.919,290.835,290,0,0
"Jan 28, 10:00 pm",121.359,0.442841,53.7427,33.7581,571.824,290.715,290,0,0
"Jan 28, 11:00 pm",121.359,0.443996,53.883,33.6956,571.715,290.614,290,0,0
"Jan 29, 12:00 am",121.397,0.434879,52.7931,33.4332,571.588,291.48,290,0,0
"Jan 29, 01:00 am",121.359,0.435624,52.8669,33.3838,571.434,291.416,290,0,0
"Jan 29, 02:00 am",121.359,0.436191,52.9359,33.3536,571.24,291.375,290,0,0
"Jan 29, 03:00 am",121.359,0.437458,53.0895,33.2858,570.978,291.274,290,0,0
"Jan 29, 04:00 am",121.359,0.438528,53.2193,33.2287,570.567,291.201,290,0,0
"Jan 29, 05:00 am",9.70938,0.16235,3.9474,2.83403,572.439,284.433,290,0,0
"Jan 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 29, 07:00 am",23.2754,0,0,0,573.813,290,290,358.606,0.221033
"Jan 29, 08:00 am",123.042,0.313855,38.0892,23.749,573.233,290.313,290.258,573.233,0.955791
"Jan 29, 09:00 am",121.359,0.44199,53.6395,33.8049,573.396,290.694,290.615,573.396,0.964948
"Jan 29, 10:00 am",121.345,0.439514,53.3327,33.9349,573.36,290.928,290.482,573.36,0.966634
"Jan 29, 11:00 am",121.359,0.444407,53.9329,34.4384,573.316,290.472,290.399,573.316,0.965813
"Jan 29, 12:00 pm",121.34,0.438805,53.2448,33.9704,573.296,290.998,290.42,573.296,0.964799
"Jan 29, 01:00 pm",121.359,0.445148,54.0228,34.3966,573.26,290.406,290.332,573.26,0.964144
"Jan 29, 02:00 pm",121.359,0.444326,53.923,34.4407,573.214,290.487,283.831,573.214,0.961474
"Jan 29, 03:00 pm",126.667,0.442323,56.0279,35.8929,573.456,291.142,291.117,573.456,0.90632
"Jan 29, 04:00 pm",126.632,0.441709,55.9346,35.9185,573.433,291.197,291.173,573.433,0.896856
"Jan 29, 05:00 pm",126.6,0.440939,55.8227,35.9538,573.43,291.267,291.242,573.43,0.887376
"Jan 29, 06:00 pm",126.484,0.441022,55.782,35.9196,573.172,291.264,291.24,573.172,0.890125
"Jan 29, 07:00 pm",121.359,0.443601,53.835,34.4802,572.076,290.628,290,0,0
"Jan 29, 08:00 pm",121.313,0.43871,53.2212,33.9683,572.001,291.086,290,0,0
"Jan 29, 09:00 pm",121.359,0.440619,53.4732,33.8773,571.917,290.917,290,0,0
"Jan 29, 10:00 pm",121.359,0.442636,53.7179,33.7686,571.822,290.734,290,0,0
"Jan 29, 11:00 pm",121.359,0.444391,53.9308,33.6742,571.713,290.577,290,0,0
"Jan 30, 12:00 am",121.359,0.436045,52.9182,33.3612,571.586,291.367,290,0,0
"Jan 30, 01:00 am",121.359,0.437389,53.0811,33.2896,571.432,291.25,290,0,0
"Jan 30, 02:00 am",121.359,0.438743,53.2454,33.2175,571.238,291.135,290,0,0
"Jan 30, 03:00 am",121.359,0.439948,53.3918,33.1534,570.975,291.04,290,0,0
"Jan 30, 04:00 am",121.359,0.441165,53.5394,33.0886,570.563,290.955,290,0,0
"Jan 30, 05:00 am",10.0951,0.168805,4.10421,2.93135,572.372,284.212,290,0,0
"Jan 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 30, 07:00 am",27.5848,0,0,0,573.799,290,290,367.829,0.251162
"Jan 30, 08:00 am",122.853,0.322018,39.081,24.7017,573.252,290.98,290.631,573.252,0.955709
"Jan 30, 09:00 am",121.359,0.4442,53.9077,33.6877,573.406,290.486,290.418,573.406,0.964848
"Jan 30, 10:00 am",121.359,0.441812,53.6179,33.8164,573.37,290.712,290.348,573.37,0.966605
"Jan 30, 11:00 am",121.461,0.439662,53.4019,33.958,573.328,290.927,290.39,573.328,0.966011
"Jan 30, 12:00 pm",121.359,0.440928,53.5107,33.8631,573.314,290.799,290.292,573.314,0.965786
"Jan 30, 01:00 pm",121.359,0.440132,53.414,33.9056,573.275,290.876,290.255,573.275,0.964673
"Jan 30, 02:00 pm",126.756,0.444994,56.4055,35.7671,573.414,290.903,290.227,573.414,0.955327
"Jan 30, 03:00 pm",126.763,0.444735,56.3757,35.7836,573.451,290.925,290.872,573.451,0.905401
"Jan 30, 04:00 pm",126.733,0.444194,56.2938,35.8066,573.433,290.974,290.798,573.433,0.897016
"Jan 30, 05:00 pm",126.712,0.443666,56.2176,35.8313,573.434,291.022,290.997,573.434,0.888347
"Jan 30, 06:00 pm",126.584,0.443343,56.12,35.8159,573.187,291.056,291.032,573.187,0.892752
"Jan 30, 07:00 pm",121.315,0.438648,53.2146,33.9735,572.11,291.085,290,0,0
"Jan 30, 08:00 pm",121.359,0.440402,53.4469,33.8907,572.035,290.929,290,0,0
"Jan 30, 09:00 pm",121.359,0.441979,53.6382,33.8055,571.951,290.787,290,0,0
"Jan 30, 10:00 pm",121.359,0.443436,53.815,33.7267,571.856,290.657,290,0,0
"Jan 30, 11:00 pm",121.359,0.444689,53.9671,33.6595,571.747,290.547,290,0,0
"Jan 31, 12:00 am",121.359,0.438274,53.1885,33.2431,571.62,291.156,290,0,0
"Jan 31, 01:00 am",121.359,0.438398,53.2036,33.2367,571.466,291.154,290,0,0
"Jan 31, 02:00 am",121.359,0.438588,53.2266,33.2268,571.272,291.148,290,0,0
"Jan 31, 03:00 am",121.359,0.439189,53.2996,33.1949,571.01,291.109,290,0,0
"Jan 31, 04:00 am",121.359,0.439795,53.3731,33.1627,570.6,291.08,290,0,0
"Jan 31, 05:00 am",10.2687,0.171709,4.17477,2.99192,572.359,284.112,290,0,0
"Jan 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 31, 07:00 am",27.7079,0,0,0,573.8,290,290,368.082,0.252392
"Jan 31, 08:00 am",122.846,0.328989,39.9258,24.9464,573.257,290.364,290.305,573.257,0.956771
"Jan 31, 09:00 am",121.359,0.441435,53.5722,33.8372,573.154,290.762,290.661,573.154,0.965581
"Jan 31, 10:00 am",121.345,0.439491,53.33,33.9381,573.375,290.929,290.428,573.375,0.967149
"Jan 31, 11:00 am",121.359,0.444771,53.977,34.4203,573.331,290.437,290.367,573.331,0.966349
"Jan 31, 12:00 pm",121.333,0.441672,53.5895,34.5794,573.315,290.727,290.261,573.315,0.965879
"Jan 31, 01:00 pm",121.359,0.445041,54.0097,34.4042,573.279,290.415,290.342,573.279,0.965183
"Jan 31, 02:00 pm",126.687,0.443252,56.1541,35.8469,573.416,291.059,290.392,573.416,0.956322
"Jan 31, 03:00 pm",126.668,0.442259,56.0202,35.8983,573.463,291.148,291.123,573.463,0.908218
"Jan 31, 04:00 pm",126.64,0.441746,55.9425,35.9201,573.446,291.194,291.169,573.446,0.899752
"Jan 31, 05:00 pm",126.613,0.441117,55.8512,35.949,573.444,291.25,291.226,573.444,0.890598
"Jan 31, 06:00 pm",126.527,0.442051,55.9313,35.8745,573.176,291.172,291.148,573.176,0.891046
"Jan 31, 07:00 pm",121.359,0.444317,53.9219,34.4434,572.089,290.56,290,0,0
"Jan 31, 08:00 pm",121.315,0.439197,53.2813,33.9447,572.014,291.04,290,0,0
"Jan 31, 09:00 pm",121.359,0.441319,53.5581,33.8415,571.93,290.85,290,0,0
"Jan 31, 10:00 pm",121.359,0.443167,53.7823,33.7419,571.835,290.684,290,0,0
"Jan 31, 11:00 pm",121.359,0.444772,53.9772,33.6559,571.727,290.541,290,0,0
"Feb 1, 12:00 am",121.359,0.435241,52.8204,33.4058,571.599,291.442,290,0,0
"Feb 1, 01:00 am",121.359,0.436327,52.9523,33.3481,571.446,291.349,290,0,0
"Feb 1, 02:00 am",121.359,0.437018,53.0361,33.3112,571.252,291.297,290,0,0
"Feb 1, 03:00 am",121.359,0.438677,53.2374,33.2228,570.99,291.158,290,0,0
"Feb 1, 04:00 am",121.359,0.440144,53.4156,33.1447,570.579,291.049,290,0,0
"Feb 1, 05:00 am",10.0256,0.167642,4.07594,2.91554,572.391,284.252,290,0,0
"Feb 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 1, 07:00 am",2.30979,0,0,0,573.979,290,290,298.711,0.0274383
"Feb 1, 08:00 am",122.781,0.231337,28.0748,17.713,573.295,290.683,290.613,573.295,0.952029
"Feb 1, 09:00 am",121.359,0.444931,53.9963,33.6488,573.361,290.42,290.352,573.361,0.963258
"Feb 1, 10:00 am",121.359,0.442768,53.7339,33.7648,573.336,290.625,290.545,573.336,0.96535
"Feb 1, 11:00 am",121.359,0.440673,53.4798,33.8775,573.293,290.824,290.379,573.293,0.964587
"Feb 1, 12:00 pm",121.359,0.440472,53.4554,33.8876,573.252,290.845,290.344,573.252,0.961469
"Feb 1, 01:00 pm",121.359,0.440126,53.4132,33.9055,573.209,290.881,290.304,573.209,0.960507
"Feb 1, 02:00 pm",121.341,0.439402,53.3174,33.9392,573.191,290.949,290.27,573.191,0.957302
"Feb 1, 03:00 pm",126.621,0.444504,56.2836,35.7601,573.166,290.952,290.432,573.166,0.933127
"Feb 1, 04:00 pm",126.704,0.443751,56.2252,35.8238,573.412,291.015,290.99,573.412,0.892415
"Feb 1, 05:00 pm",126.664,0.442743,56.0794,35.8705,573.411,291.105,291.081,573.411,0.883495
"Feb 1, 06:00 pm",126.56,0.442672,56.0244,35.8484,573.193,291.116,291.092,573.193,0.894045
"Feb 1, 07:00 pm",121.359,0.444402,53.9323,34.4393,572.045,290.555,290,0,0
"Feb 1, 08:00 pm",121.312,0.438673,53.2163,33.9726,571.97,291.092,290,0,0
"Feb 1, 09:00 pm",121.359,0.43996,53.3931,33.9151,571.886,290.98,290,0,0
"Feb 1, 10:00 pm",121.359,0.441471,53.5765,33.8335,571.792,290.845,290,0,0
"Feb 1, 11:00 pm",121.359,0.442678,53.723,33.7682,571.683,290.739,290,0,0
"Feb 2, 12:00 am",121.359,0.43556,52.8592,33.3884,571.556,291.415,290,0,0
"Feb 2, 01:00 am",121.359,0.436187,52.9353,33.3551,571.403,291.365,290,0,0
"Feb 2, 02:00 am",121.359,0.436707,52.9984,33.3273,571.209,291.329,290,0,0
"Feb 2, 03:00 am",121.359,0.437348,53.0761,33.2933,570.947,291.286,290,0,0
"Feb 2, 04:00 am",121.359,0.437956,53.15,33.2611,570.536,291.257,290,0,0
"Feb 2, 05:00 am",9.41912,0.157494,3.82939,2.75496,572.476,284.601,290,0,0
"Feb 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 am",1.82969,0,0,0,573.983,290,290,296.945,0.0218793
"Feb 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 am",87.199,0.0967903,11.7464,7.3762,573.54,290.133,290.116,493.599,0.692164
"Feb 2, 10:00 am",121.469,0.440463,53.5025,33.9163,571.723,290.954,290.727,573.419,0.885884
"Feb 2, 11:00 am",121.348,0.438774,53.2443,33.9764,572.502,291.052,290.892,573.332,0.907524
"Feb 2, 12:00 pm",121.436,0.443647,53.8748,34.4996,572.727,290.589,290.459,573.323,0.902426
"Feb 2, 01:00 pm",121.366,0.443404,53.8141,34.4944,573.128,290.579,290.487,573.335,0.906577
"Feb 2, 02:00 pm",102.885,0.441551,45.4289,29.1439,572.846,288.983,288.916,573.453,0.883126
"Feb 2, 03:00 pm",82.0266,0.43662,35.8144,23.2699,573.321,286.805,286.897,573.321,0.860616
"Feb 2, 04:00 pm",63.7158,0.435767,27.7652,18.6091,574.597,283.579,283.218,574.597,0.817972
"Feb 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 06:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 07:00 am",2.5012,0,0,0,573.977,290,290,299.409,0.0296579
"Feb 3, 08:00 am",122.879,0.231632,28.1065,17.8336,573.161,290.758,290.403,573.161,0.95242
"Feb 3, 09:00 am",121.359,0.443519,53.8251,33.7233,573.364,290.553,289.996,573.364,0.963439
"Feb 3, 10:00 am",121.359,0.441289,53.5544,33.8437,573.337,290.764,290.01,573.337,0.965335
"Feb 3, 11:00 am",121.278,0.439399,53.2893,33.9245,572.212,291.005,290.834,573.3,0.904325
"Feb 3, 12:00 pm",121.331,0.442,53.6285,33.7981,573.239,290.701,289.912,573.239,0.960211
"Feb 3, 01:00 pm",121.359,0.444811,53.9819,34.4165,573.193,290.442,289.761,573.193,0.959248
"Feb 3, 02:00 pm",121.359,0.443826,53.8623,34.4694,573.17,290.536,289.766,573.17,0.955557
"Feb 3, 03:00 pm",121.359,0.443093,53.7734,34.5091,573.164,290.606,289.749,573.164,0.950652
"Feb 3, 04:00 pm",126.515,0.441195,55.8177,35.9197,573.225,291.248,290.218,573.225,0.930893
"Feb 3, 05:00 pm",126.746,0.445109,56.4157,36.5214,573.382,290.893,290.641,573.382,0.877664
"Feb 3, 06:00 pm",126.579,0.443256,56.1069,35.8215,573.184,291.064,291.04,573.184,0.892426
"Feb 3, 07:00 pm",121.359,0.444803,53.9809,34.4185,570.862,290.596,290,0,0
"Feb 3, 08:00 pm",121.361,0.439186,53.3002,33.9584,570.787,291.125,290,0,0
"Feb 3, 09:00 pm",121.359,0.440471,53.4552,33.8884,570.703,291.01,290,0,0
"Feb 3, 10:00 pm",121.359,0.441694,53.6036,33.8221,570.609,290.903,290,0,0
"Feb 3, 11:00 pm",121.359,0.442855,53.7445,33.7592,570.5,290.803,290,0,0
"Feb 4, 12:00 am",121.429,0.441919,53.6619,33.8284,570.373,290.905,290,0,0
"Feb 4, 01:00 am",121.333,0.434223,52.6856,33.4536,570.219,291.625,290,0,0
"Feb 4, 02:00 am",121.359,0.43488,52.7767,33.4251,570.025,291.58,290,0,0
"Feb 4, 03:00 am",121.359,0.435837,52.8927,33.3742,569.76,291.508,290,0,0
"Feb 4, 04:00 am",121.359,0.436511,52.9747,33.3386,569.34,291.473,290,0,0
"Feb 4, 05:00 am",3.45302,0.057775,1.4038,1.01154,573.284,288.031,290,0,0
"Feb 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 4, 07:00 am",4.91208,0,0,0,573.959,290,290,307.907,0.0566262
"Feb 4, 08:00 am",123.857,0.249704,30.3038,18.8749,573.173,290.236,290.19,573.173,0.9531
"Feb 4, 09:00 am",121.359,0.442338,53.6818,33.7876,573.374,290.663,290.583,573.374,0.963812
"Feb 4, 10:00 am",121.359,0.440047,53.4037,33.9111,573.347,290.879,290.788,573.347,0.965817
"Feb 4, 11:00 am",121.359,0.445081,54.0147,34.4034,573.302,290.41,290.339,573.302,0.96499
"Feb 4, 12:00 pm",121.359,0.443139,53.779,34.5079,573.263,290.595,290.512,573.263,0.962145
"Feb 4, 01:00 pm",121.359,0.442686,53.724,34.532,573.222,290.64,290.552,573.222,0.961397
"Feb 4, 02:00 pm",121.359,0.441994,53.64,34.569,573.205,290.706,290.292,573.205,0.958325
"Feb 4, 03:00 pm",121.279,0.441416,53.5343,34.5797,573.05,290.762,290.665,573.224,0.882738
"Feb 4, 04:00 pm",121.288,0.441061,53.4954,34.6012,572.884,290.807,290.694,573.441,0.830952
"Feb 4, 05:00 pm",121.359,0.445114,54.0186,35.1643,573.316,290.406,285.451,573.316,0.936338
"Feb 4, 06:00 pm",126.493,0.441186,55.8071,35.9165,573.179,291.25,291.225,573.179,0.891648
"Feb 4, 07:00 pm",121.359,0.443307,53.7993,34.4996,572.024,290.659,290,0,0
"Feb 4, 08:00 pm",121.359,0.44485,53.9866,34.4165,571.95,290.519,290,0,0
"Feb 4, 09:00 pm",121.359,0.439549,53.3433,33.9382,571.866,291.02,290,0,0
"Feb 4, 10:00 pm",121.359,0.441393,53.567,33.8384,571.772,290.854,290,0,0
"Feb 4, 11:00 pm",121.359,0.442895,53.7493,33.757,571.663,290.72,290,0,0
"Feb 5, 12:00 am",121.258,0.434734,52.7149,33.4067,571.536,291.484,290,0,0
"Feb 5, 01:00 am",121.359,0.436005,52.9133,33.3648,571.383,291.384,290,0,0
"Feb 5, 02:00 am",121.359,0.437113,53.0476,33.3054,571.189,291.292,290,0,0
"Feb 5, 03:00 am",121.359,0.438286,53.19,33.2432,570.927,291.199,290,0,0
"Feb 5, 04:00 am",121.359,0.438983,53.2745,33.2065,570.516,291.162,290,0,0
"Feb 5, 05:00 am",9.64252,0.161232,3.92021,2.81324,572.43,284.473,290,0,0
"Feb 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 07:00 am",7.65546,0,0,0,573.941,290,290,316.96,0.085505
"Feb 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 09:00 am",88.3028,0.101178,12.2788,7.66397,573.549,290.104,290.089,496.192,0.701487
"Feb 5, 10:00 am",121.359,0.442289,53.6757,33.7901,573.353,290.669,290.588,573.353,0.965935
"Feb 5, 11:00 am",121.359,0.440202,53.4225,33.9021,573.307,290.867,290.474,573.307,0.964997
"Feb 5, 12:00 pm",121.305,0.443694,53.8224,34.4642,573.296,290.536,290.55,573.296,0.965078
"Feb 5, 01:00 pm",121.359,0.444639,53.961,34.4258,571.929,290.54,290,0,0
"Feb 5, 02:00 pm",121.359,0.443977,53.8807,34.4609,571.794,290.611,290,290,0
"Feb 5, 03:00 pm",121.359,0.443633,53.8389,34.4796,572.963,290.568,290.377,519.837,0.777913
"Feb 5, 04:00 pm",121.359,0.442981,53.7597,34.5149,571.865,290.699,290,0,0
"Feb 5, 05:00 pm",121.359,0.442114,53.6546,34.5619,571.701,290.791,290,0,0
"Feb 5, 06:00 pm",121.359,0.444057,53.8903,34.4582,572.554,290.554,290.23,444.367,0.496413
"Feb 5, 07:00 pm",121.359,0.444678,53.9658,34.4249,571.35,290.574,290,0,0
"Feb 5, 08:00 pm",121.349,0.439084,53.2823,33.9604,571.006,291.118,290,0,0
"Feb 5, 09:00 pm",47.4336,0.40096,19.019,13.6424,570.425,283.912,290,0,0
"Feb 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 6, 08:00 am",121.115,0.220104,26.7047,16.4591,573.45,290.348,290.171,572.916,0.95005
"Feb 6, 09:00 am",121.359,0.442627,53.7168,33.7723,573.362,290.637,290.09,573.362,0.963312
"Feb 6, 10:00 am",121.359,0.440128,53.4136,33.9071,573.336,290.872,290.115,573.336,0.965451
"Feb 6, 11:00 am",121.359,0.445094,54.0162,34.4029,573.292,290.41,289.869,573.292,0.964649
"Feb 6, 12:00 pm",121.452,0.444544,53.9908,34.4558,572.574,290.516,290.376,573.409,0.88426
"Feb 6, 01:00 pm",121.451,0.444001,53.9242,34.4844,572.156,290.594,290.42,573.177,0.864604
"Feb 6, 02:00 pm",121.425,0.44321,53.8166,34.5204,572.758,290.627,290.498,573.208,0.892513
"Feb 6, 03:00 pm",121.359,0.44227,53.6735,34.5545,570.374,290.866,290,0,0
"Feb 6, 04:00 pm",121.359,0.441661,53.5996,34.5874,570.164,290.937,290,0,0
"Feb 6, 05:00 pm",121.339,0.440964,53.5059,34.62,569.867,291.02,290,0,0
"Feb 6, 06:00 pm",81.6822,0.438049,35.7808,23.1313,569.379,286.927,290,0,0
"Feb 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 08:00 am",76.1536,0.0567282,6.88448,4.29049,573.489,290.055,289.817,467.701,0.598481
"Feb 7, 09:00 am",121.359,0.442072,53.6495,33.8018,573.382,290.687,289.831,573.382,0.964279
"Feb 7, 10:00 am",121.362,0.439764,53.3707,33.9267,573.354,290.906,289.823,573.354,0.96617
"Feb 7, 11:00 am",121.359,0.44486,53.9878,34.4144,573.31,290.43,289.566,573.31,0.965472
"Feb 7, 12:00 pm",121.359,0.443959,53.8784,34.4628,573.297,290.516,289.546,573.297,0.965554
"Feb 7, 01:00 pm",121.422,0.443167,53.8104,34.5207,572.68,290.636,290.501,573.162,0.897465
"Feb 7, 02:00 pm",121.423,0.442417,53.7196,34.5606,572.678,290.706,290.568,573.178,0.893024
"Feb 7, 03:00 pm",121.359,0.441841,53.6215,34.5753,570.688,290.884,290,0,0
"Feb 7, 04:00 pm",121.359,0.441569,53.5884,34.59,570.56,290.918,290,290,0
"Feb 7, 05:00 pm",121.366,0.441078,53.532,34.6184,570.404,290.975,290,0,0
"Feb 7, 06:00 pm",121.359,0.444543,53.9494,34.43,572.039,290.544,290.209,449.243,0.513878
"Feb 7, 07:00 pm",121.273,0.438388,53.1647,33.9761,570.175,291.233,290,0,0
"Feb 7, 08:00 pm",121.299,0.439912,53.3608,33.9006,569.869,291.114,290,0,0
"Feb 7, 09:00 pm",77.9628,0.428795,33.43,21.7362,569.367,287.255,290,0,0
"Feb 7, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 8, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 08:00 am",78.1594,0.0627318,7.61317,4.8092,573.501,290.189,289.912,472.406,0.615353
"Feb 8, 09:00 am",121.359,0.444614,53.9579,33.664,573.403,290.447,289.773,573.403,0.965252
"Feb 8, 10:00 am",121.359,0.442296,53.6767,33.7886,573.372,290.667,289.784,573.372,0.966948
"Feb 8, 11:00 am",121.359,0.44021,53.4234,33.9007,573.328,290.865,289.804,573.328,0.966186
"Feb 8, 12:00 pm",121.359,0.444865,53.9884,34.4136,573.308,290.43,289.582,573.308,0.96557
"Feb 8, 01:00 pm",121.359,0.444344,53.9251,34.4411,573.272,290.481,289.538,573.272,0.965201
"Feb 8, 02:00 pm",126.563,0.442163,55.9615,35.8763,573.245,291.161,289.711,573.245,0.962005
"Feb 8, 03:00 pm",121.427,0.442644,53.7491,34.5493,573.038,290.662,290.552,573.475,0.880533
"Feb 8, 04:00 pm",121.428,0.442048,53.6771,34.5819,572.943,290.724,290.604,573.428,0.868034
"Feb 8, 05:00 pm",121.391,0.441073,53.5424,34.6251,571.648,290.894,290,0,0
"Feb 8, 06:00 pm",121.335,0.438823,53.2447,33.9689,572.656,291.036,290.359,451.759,0.525197
"Feb 8, 07:00 pm",121.32,0.439169,53.2798,33.9465,571.534,291.073,290,0,0
"Feb 8, 08:00 pm",121.359,0.440322,53.4372,33.8949,571.443,290.974,290,0,0
"Feb 8, 09:00 pm",121.359,0.441604,53.5926,33.8259,571.339,290.861,290,0,0
"Feb 8, 10:00 pm",121.359,0.442853,53.7443,33.7586,571.217,290.753,290,0,0
"Feb 8, 11:00 pm",121.359,0.443881,53.869,33.7033,571.072,290.667,290,0,0
"Feb 9, 12:00 am",121.378,0.437497,53.1023,34.0513,570.891,291.278,290,0,0
"Feb 9, 01:00 am",121.331,0.434188,52.6806,33.455,570.651,291.6,290,0,0
"Feb 9, 02:00 am",121.284,0.434638,52.7144,33.419,570.292,291.577,290,0,0
"Feb 9, 03:00 am",39.6772,0.410978,16.3064,11.3605,569.682,280.793,290,0,0
"Feb 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 08:00 am",75.6422,0.0547987,6.65032,4.15181,573.488,290.059,290.048,466.503,0.594128
"Feb 9, 09:00 am",121.359,0.441813,53.618,33.8171,573.379,290.712,290.322,573.379,0.963961
"Feb 9, 10:00 am",121.362,0.439734,53.3672,33.9297,573.351,290.909,290.348,573.351,0.965922
"Feb 9, 11:00 am",121.359,0.445187,54.0275,34.3981,573.306,290.4,290.329,573.306,0.965168
"Feb 9, 12:00 pm",121.359,0.444307,53.9207,34.4458,573.285,290.484,290.087,573.285,0.964521
"Feb 9, 01:00 pm",121.359,0.443897,53.8709,34.4672,573.238,290.525,290.051,573.238,0.963245
"Feb 9, 02:00 pm",121.359,0.443196,53.7858,34.5043,573.218,290.592,290.012,573.218,0.959788
"Feb 9, 03:00 pm",126.618,0.441193,55.8632,35.9467,573.448,291.243,290.57,573.448,0.932213
"Feb 9, 04:00 pm",126.58,0.440626,55.7744,35.9688,573.414,291.295,291.27,573.414,0.893449
"Feb 9, 05:00 pm",126.742,0.444732,56.3664,36.5425,573.408,290.927,290.679,573.408,0.883434
"Feb 9, 06:00 pm",126.541,0.442439,55.9869,35.8577,573.174,291.137,291.113,573.174,0.890639
"Feb 9, 07:00 pm",121.359,0.444267,53.9158,34.4474,571.932,290.575,290,0,0
"Feb 9, 08:00 pm",121.311,0.438987,53.254,33.9562,571.857,291.069,290,0,0
"Feb 9, 09:00 pm",121.359,0.440335,53.4388,33.8959,571.773,290.952,290,0,0
"Feb 9, 10:00 pm",121.359,0.441904,53.6291,33.8111,571.679,290.812,290,0,0
"Feb 9, 11:00 pm",121.359,0.442968,53.7582,33.7536,571.57,290.719,290,0,0
"Feb 10, 12:00 am",121.359,0.435991,52.9116,33.3666,571.443,291.381,290,0,0
"Feb 10, 01:00 am",121.359,0.436833,53.0136,33.3216,571.289,291.312,290,0,0
"Feb 10, 02:00 am",121.359,0.437855,53.1377,33.267,571.095,291.228,290,0,0
"Feb 10, 03:00 am",121.359,0.438637,53.2326,33.2256,570.832,291.173,290,0,0
"Feb 10, 04:00 am",121.359,0.43938,53.3227,33.1861,570.42,291.131,290,0,0
"Feb 10, 05:00 am",9.11326,0.152378,3.70505,2.65653,572.483,284.78,290,0,0
"Feb 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 08:00 am",73.2699,0.0451131,5.47414,3.46835,573.661,290.142,290.13,461.128,0.574199
"Feb 10, 09:00 am",121.359,0.443758,53.8541,33.7119,573.356,290.531,290.457,573.356,0.962892
"Feb 10, 10:00 am",121.359,0.441546,53.5856,33.8313,573.333,290.74,290.653,573.333,0.965053
"Feb 10, 11:00 am",121.343,0.439519,53.3326,33.9363,573.287,290.932,290.459,573.287,0.964247
"Feb 10, 12:00 pm",121.34,0.439013,53.2698,33.9626,573.23,290.983,290.438,573.23,0.959845
"Feb 10, 01:00 pm",121.338,0.438714,53.2326,33.9775,573.183,291.014,290.399,573.183,0.959008
"Feb 10, 02:00 pm",121.425,0.444831,54.0135,34.4332,572.993,290.46,290.356,573.169,0.885513
"Feb 10, 03:00 pm",121.359,0.444549,53.9501,34.4318,573.441,290.451,290.093,573.441,0.950297
"Feb 10, 04:00 pm",121.359,0.443808,53.8601,34.4719,573.378,290.525,290.045,573.378,0.941916
"Feb 10, 05:00 pm",121.359,0.442698,53.7254,34.5319,572.23,290.702,290,0,0
"Feb 10, 06:00 pm",121.359,0.443457,53.8175,34.4917,572.757,290.598,290.242,433.68,0.458631
"Feb 10, 07:00 pm",121.359,0.444168,53.9039,34.4536,572.091,290.574,290,0,0
"Feb 10, 08:00 pm",121.337,0.439127,53.2824,34.7179,572.004,291.049,290,0,0
"Feb 10, 09:00 pm",121.359,0.439841,53.3787,33.9232,571.904,290.99,290,0,0
"Feb 10, 10:00 pm",121.359,0.441337,53.5602,33.8426,571.79,290.858,290,0,0
"Feb 10, 11:00 pm",121.359,0.442545,53.7069,33.7774,571.654,290.754,290,0,0
"Feb 11, 12:00 am",121.359,0.4352,52.8154,33.4092,571.487,291.453,290,0,0
"Feb 11, 01:00 am",121.359,0.436017,52.9148,33.3657,571.272,291.389,290,0,0
"Feb 11, 02:00 am",121.359,0.436765,53.0054,33.3257,570.968,291.339,290,0,0
"Feb 11, 03:00 am",83.7401,0.434451,36.381,23.0277,570.471,287.49,290,0,0
"Feb 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 08:00 am",72.1464,0.041955,5.09162,3.18401,573.657,290.047,290.041,458.492,0.564951
"Feb 11, 09:00 am",121.359,0.441452,53.5742,33.8373,573.349,290.748,290.662,573.349,0.962562
"Feb 11, 10:00 am",121.343,0.43933,53.3098,33.9475,573.326,290.947,290.462,573.326,0.964767
"Feb 11, 11:00 am",121.359,0.444357,53.9268,34.4443,573.282,290.479,290.403,573.282,0.964124
"Feb 11, 12:00 pm",121.359,0.443647,53.8406,34.4822,573.245,290.548,290.467,573.245,0.961727
"Feb 11, 01:00 pm",121.359,0.443389,53.8092,34.4955,573.205,290.575,290.175,573.205,0.961423
"Feb 11, 02:00 pm",121.359,0.44284,53.7427,34.5246,573.197,290.627,290.141,573.197,0.95892
"Feb 11, 03:00 pm",126.6,0.441316,55.8708,35.9363,573.398,291.233,290.559,573.398,0.949764
"Feb 11, 04:00 pm",126.691,0.443156,56.1439,36.6191,573.434,291.068,291.051,573.434,0.897963
"Feb 11, 05:00 pm",126.749,0.444597,56.352,36.5531,573.433,290.938,290.693,573.433,0.889014
"Feb 11, 06:00 pm",126.515,0.441865,55.9026,35.8854,573.167,291.189,291.165,573.167,0.889283
"Feb 11, 07:00 pm",121.359,0.444404,53.9324,34.4418,571.984,290.559,290,0,0
"Feb 11, 08:00 pm",121.468,0.439365,53.3687,33.9773,571.909,291.045,290,0,0
"Feb 11, 09:00 pm",121.359,0.441417,53.5699,33.8389,571.825,290.848,290,0,0
"Feb 11, 10:00 pm",121.359,0.443384,53.8086,33.7325,571.73,290.67,290,0,0
"Feb 11, 11:00 pm",121.359,0.444981,54.0026,33.6467,571.621,290.528,290,0,0
"Feb 12, 12:00 am",121.359,0.444539,53.9488,33.6697,571.494,290.578,290,0,0
"Feb 12, 01:00 am",121.315,0.443237,53.7713,33.73,571.341,290.705,290,0,0
"Feb 12, 02:00 am",121.387,0.435496,52.8635,33.3988,571.147,291.449,290,0,0
"Feb 12, 03:00 am",121.359,0.435564,52.8596,33.3899,570.885,291.458,290,0,0
"Feb 12, 04:00 am",121.472,0.437344,53.1251,33.3238,570.475,291.329,290,0,0
"Feb 12, 05:00 am",9.63361,0.161083,3.9166,2.81389,572.415,284.48,290,0,0
"Feb 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 09:00 am",88.099,0.100508,12.1976,7.60338,573.544,290.096,290.081,495.71,0.698772
"Feb 12, 10:00 am",121.359,0.442656,53.7203,33.771,573.341,290.635,290.555,573.341,0.963958
"Feb 12, 11:00 am",121.359,0.440454,53.4532,33.8897,573.3,290.844,290.361,573.3,0.96394
"Feb 12, 12:00 pm",121.359,0.440017,53.4,33.9134,573.303,290.885,290.334,573.303,0.965934
"Feb 12, 01:00 pm",121.342,0.439238,53.2978,33.9506,573.265,290.96,290.314,573.265,0.965363
"Feb 12, 02:00 pm",121.359,0.445042,54.0099,34.4056,573.258,290.417,290.05,573.258,0.963087
"Feb 12, 03:00 pm",121.359,0.444521,53.9467,34.4333,572.233,290.532,290,0,0
"Feb 12, 04:00 pm",121.359,0.44378,53.8568,34.4731,572.15,290.606,290,0,0
"Feb 12, 05:00 pm",121.359,0.443042,53.7672,34.5128,572.056,290.682,290,290,0
"Feb 12, 06:00 pm",121.359,0.444812,53.982,34.4179,571.947,290.523,290,0,0
"Feb 12, 07:00 pm",121.318,0.439229,53.2862,33.9447,571.819,291.049,290,0,0
"Feb 12, 08:00 pm",121.359,0.440921,53.5098,33.864,571.664,290.904,290,0,0
"Feb 12, 09:00 pm",121.359,0.442455,53.6959,33.7813,571.468,290.774,290,0,0
"Feb 12, 10:00 pm",121.359,0.443959,53.8785,33.7,571.198,290.651,290,0,0
"Feb 12, 11:00 pm",120.637,0.437547,52.7843,33.0969,570.769,291.212,290,0,0
"Feb 13, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 08:00 am",75.7376,0.0539496,6.54791,4.24195,573.489,290.171,290.109,466.724,0.594692
"Feb 13, 09:00 am",121.359,0.443906,53.872,33.7023,573.382,290.515,290.444,573.382,0.963844
"Feb 13, 10:00 am",121.359,0.442268,53.6732,33.7908,573.354,290.671,290.236,573.354,0.965862
"Feb 13, 11:00 am",121.359,0.440632,53.4747,33.8789,573.309,290.827,290.256,573.309,0.965165
"Feb 13, 12:00 pm",121.449,0.444735,54.0127,34.4449,573.207,290.457,290.367,573.394,0.915224
"Feb 13, 01:00 pm",121.422,0.444465,53.9676,34.4521,572.713,290.512,290.386,573.172,0.900171
"Feb 13, 02:00 pm",121.359,0.443649,53.8409,34.4799,570.893,290.701,290,0,0
"Feb 13, 03:00 pm",121.359,0.442513,53.703,34.541,570.716,290.819,290,0,0
"Feb 13, 04:00 pm",121.359,0.441609,53.5933,34.5896,570.481,290.92,290,0,0
"Feb 13, 05:00 pm",121.358,0.440595,53.4698,34.6439,570.129,291.038,290,0,0
"Feb 13, 06:00 pm",102.366,0.440162,45.1144,29.1178,571.713,288.831,290.301,443.986,0.495487
"Feb 13, 07:00 pm",21.4117,0.355709,8.64221,6.46045,569.988,278.051,290,0,0
"Feb 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 08:00 am",75.2995,0.0527408,6.40056,4.00807,573.487,290.133,290.053,465.7,0.591135
"Feb 14, 09:00 am",121.342,0.434699,52.7474,33.432,573.378,291.381,290.244,573.378,0.963759
"Feb 14, 10:00 am",121.359,0.444222,53.9103,33.6866,573.35,290.488,289.736,573.35,0.965864
"Feb 14, 11:00 am",121.359,0.442297,53.6768,33.7903,573.304,290.671,289.755,573.304,0.964985
"Feb 14, 12:00 pm",121.359,0.441481,53.5778,33.834,573.291,290.749,289.732,573.291,0.965274
"Feb 14, 01:00 pm",121.442,0.440981,53.5537,33.8816,572.559,290.85,290.692,573.358,0.884269
"Feb 14, 02:00 pm",121.359,0.440509,53.4599,33.8856,573.26,290.842,289.747,573.26,0.96376
"Feb 14, 03:00 pm",121.359,0.439411,53.3266,33.9444,571.229,291.073,290,0,0
"Feb 14, 04:00 pm",121.294,0.438596,53.1991,33.9717,571.129,291.151,290,0,0
"Feb 14, 05:00 pm",121.359,0.444604,53.9567,34.4283,571.013,290.604,290,0,0
"Feb 14, 06:00 pm",121.359,0.444621,53.9588,34.429,572.264,290.521,290.2,444.156,0.496101
"Feb 14, 07:00 pm",121.287,0.438499,53.1843,33.9769,570.809,291.181,290,0,0
"Feb 14, 08:00 pm",121.359,0.439949,53.3919,33.9173,570.625,291.064,290,0,0
"Feb 14, 09:00 pm",121.359,0.441654,53.5987,33.8254,570.377,290.923,290,0,0
"Feb 14, 10:00 pm",121.359,0.443149,53.7801,33.7447,570,290.81,290,0,0
"Feb 14, 11:00 pm",27.3423,0.409332,11.1921,8.06425,569.348,276.902,290,0,0
"Feb 15, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 08:00 am",76.6273,0.0570908,6.92819,4.49586,573.489,290.186,290.091,468.811,0.601221
"Feb 15, 09:00 am",121.359,0.443046,53.7677,33.751,573.384,290.596,289.982,573.384,0.962973
"Feb 15, 10:00 am",121.359,0.440405,53.4473,33.8936,573.349,290.846,290.01,573.349,0.964261
"Feb 15, 11:00 am",121.359,0.445138,54.0216,34.4022,573.306,290.404,289.778,573.306,0.964346
"Feb 15, 12:00 pm",121.359,0.445119,54.0193,34.4033,573.306,290.406,289.73,573.306,0.96611
"Feb 15, 01:00 pm",121.359,0.444907,53.9935,34.4143,573.27,290.428,289.68,573.27,0.965904
"Feb 15, 02:00 pm",121.359,0.444267,53.9158,34.4486,573.275,290.488,289.63,573.275,0.964619
"Feb 15, 03:00 pm",121.444,0.443491,53.8592,34.5118,573.227,290.572,290.478,573.375,0.905193
"Feb 15, 04:00 pm",121.359,0.442758,53.7327,34.5298,571.817,290.723,290,0,0
"Feb 15, 05:00 pm",121.359,0.4422,53.665,34.5599,572.952,290.703,290.072,492.952,0.67756
"Feb 15, 06:00 pm",121.359,0.442448,53.6951,34.5476,571.798,290.753,290,0,0
"Feb 15, 07:00 pm",121.359,0.443571,53.8314,34.4872,571.717,290.654,290,0,0
"Feb 15, 08:00 pm",121.352,0.444851,53.9836,33.6556,571.625,290.539,290,0,0
"Feb 15, 09:00 pm",121.359,0.439858,53.3807,33.9236,571.521,291.013,290,0,0
"Feb 15, 10:00 pm",121.359,0.441426,53.5711,33.8389,571.398,290.874,290,0,0
"Feb 15, 11:00 pm",121.359,0.442919,53.7522,33.7583,571.251,290.745,290,0,0
"Feb 16, 12:00 am",121.359,0.44149,53.5788,33.8354,571.068,290.89,290,0,0
"Feb 16, 01:00 am",121.359,0.442076,53.65,33.8037,570.825,290.852,290,0,0
"Feb 16, 02:00 am",121.359,0.442835,53.7421,33.7627,570.461,290.807,290,0,0
"Feb 16, 03:00 am",36.1773,0.408835,14.7906,10.4602,569.838,279.919,290,0,0
"Feb 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 08:00 am",77.074,0.0588421,7.14102,4.51069,573.49,290.177,290.1,469.856,0.604667
"Feb 16, 09:00 am",121.359,0.444564,53.9518,33.6697,573.39,290.453,290.092,573.39,0.963158
"Feb 16, 10:00 am",121.359,0.442177,53.6621,33.7983,573.356,290.679,290.132,573.356,0.964634
"Feb 16, 11:00 am",121.359,0.44022,53.4247,33.9035,573.315,290.865,290.158,573.315,0.9647
"Feb 16, 12:00 pm",121.359,0.440072,53.4067,33.9108,573.312,290.879,290.113,573.312,0.966241
"Feb 16, 01:00 pm",121.359,0.439852,53.38,33.9222,573.274,290.903,290.062,573.274,0.965811
"Feb 16, 02:00 pm",121.342,0.439318,53.3078,33.9464,573.27,290.952,290.003,573.27,0.963631
"Feb 16, 03:00 pm",126.638,0.444475,56.2872,35.7679,573.205,290.954,290.896,573.205,0.916818
"Feb 16, 04:00 pm",126.741,0.443997,56.2729,35.8209,573.47,290.991,290.967,573.47,0.90615
"Feb 16, 05:00 pm",126.718,0.443343,56.1794,35.8517,573.476,291.05,291.026,573.476,0.898446
"Feb 16, 06:00 pm",126.615,0.443913,56.2062,35.7945,573.205,291.004,290.98,573.205,0.895705
"Feb 16, 07:00 pm",121.313,0.43899,53.2552,33.9568,571.953,291.063,290,0,0
"Feb 16, 08:00 pm",121.359,0.440493,53.4579,33.8874,571.878,290.931,290,0,0
"Feb 16, 09:00 pm",121.359,0.442072,53.6495,33.8021,571.794,290.789,290,0,0
"Feb 16, 10:00 pm",121.359,0.443718,53.8492,33.7131,571.699,290.641,290,0,0
"Feb 16, 11:00 pm",121.359,0.445,54.0049,33.6447,571.59,290.529,290,0,0
"Feb 17, 12:00 am",121.421,0.434872,52.8027,33.4419,571.463,291.491,290,0,0
"Feb 17, 01:00 am",121.359,0.43577,52.8848,33.3781,571.309,291.41,290,0,0
"Feb 17, 02:00 am",121.359,0.436613,52.987,33.3329,571.116,291.344,290,0,0
"Feb 17, 03:00 am",121.359,0.437768,53.1271,33.2718,570.853,291.253,290,0,0
"Feb 17, 04:00 am",121.359,0.438569,53.2244,33.2296,570.441,291.206,290,0,0
"Feb 17, 05:00 am",8.992,0.150349,3.65575,2.6251,572.511,284.849,290,0,0
"Feb 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 08:00 am",77.5523,0.0605059,7.34372,4.64473,573.499,290.187,290.127,470.979,0.609827
"Feb 17, 09:00 am",121.359,0.443983,53.8813,33.7002,573.403,290.507,290.437,573.403,0.964641
"Feb 17, 10:00 am",121.359,0.441675,53.6012,33.8245,573.376,290.725,290.643,573.376,0.966591
"Feb 17, 11:00 am",121.344,0.439534,53.3348,33.9357,573.329,290.928,290.437,573.329,0.965876
"Feb 17, 12:00 pm",121.359,0.440233,53.4263,33.9016,573.309,290.864,290.367,573.309,0.965411
"Feb 17, 01:00 pm",121.361,0.439787,53.3731,33.9256,573.271,290.909,290.325,573.271,0.965167
"Feb 17, 02:00 pm",126.674,0.444685,56.3298,35.7645,573.264,290.934,290.231,573.264,0.963397
"Feb 17, 03:00 pm",126.589,0.443829,56.1839,35.7911,573.156,291.013,290.981,573.156,0.914325
"Feb 17, 04:00 pm",126.703,0.44297,56.1257,35.8685,573.477,291.083,291.059,573.477,0.90785
"Feb 17, 05:00 pm",126.661,0.441907,55.9725,35.9177,573.478,291.179,291.154,573.478,0.899078
"Feb 17, 06:00 pm",126.573,0.442813,56.0482,35.8454,573.209,291.103,291.079,573.209,0.896432
"Feb 17, 07:00 pm",121.359,0.444575,53.9532,34.4312,572.084,290.536,290,0,0
"Feb 17, 08:00 pm",121.315,0.439112,53.2708,33.9509,572.009,291.048,290,0,0
"Feb 17, 09:00 pm",121.359,0.440609,53.472,33.8814,571.925,290.917,290,0,0
"Feb 17, 10:00 pm",121.359,0.442203,53.6653,33.7953,571.831,290.774,290,0,0
"Feb 17, 11:00 pm",121.359,0.443542,53.8279,33.7229,571.722,290.656,290,0,0
"Feb 18, 12:00 am",121.359,0.444175,53.9047,33.6889,571.595,290.605,290,0,0
"Feb 18, 01:00 am",121.359,0.444565,53.952,33.6683,571.442,290.579,290,0,0
"Feb 18, 02:00 am",121.359,0.444892,53.9917,33.6509,571.249,290.561,290,0,0
"Feb 18, 03:00 am",121.333,0.433858,52.6411,33.4744,570.988,291.608,290,0,0
"Feb 18, 04:00 am",121.352,0.434609,52.7408,33.4395,570.58,291.567,290,0,0
"Feb 18, 05:00 am",10.5537,0.176475,4.29064,3.1072,572.304,283.949,290,0,0
"Feb 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 08:00 am",77.1009,0.0600424,7.28669,4.56181,573.493,290.073,290.062,469.921,0.60537
"Feb 18, 09:00 am",121.359,0.4412,53.5436,33.8503,573.396,290.768,290.385,573.396,0.963688
"Feb 18, 10:00 am",121.343,0.43899,53.2683,33.9652,573.364,290.977,290.416,573.364,0.965268
"Feb 18, 11:00 am",121.359,0.444263,53.9154,34.4488,573.321,290.486,290.412,573.321,0.965131
"Feb 18, 12:00 pm",121.341,0.444806,53.9733,33.6522,573.303,290.434,290.116,573.303,0.965151
"Feb 18, 01:00 pm",121.359,0.445079,54.0144,34.4036,573.253,290.413,290.05,573.253,0.963765
"Feb 18, 02:00 pm",121.359,0.444507,53.945,34.4342,573.237,290.468,289.987,573.237,0.960535
"Feb 18, 03:00 pm",126.675,0.442511,56.0551,35.8877,573.456,291.125,291.105,573.456,0.905595
"Feb 18, 04:00 pm",126.636,0.442002,55.9735,35.9068,573.417,291.172,291.147,573.417,0.894297
"Feb 18, 05:00 pm",126.601,0.441143,55.8491,35.9463,573.415,291.249,291.224,573.415,0.884407
"Feb 18, 06:00 pm",126.539,0.442223,55.9582,35.8707,573.187,291.156,291.132,573.187,0.892358
"Feb 18, 07:00 pm",121.359,0.44435,53.9259,34.4441,572.085,290.557,290,0,0
"Feb 18, 08:00 pm",121.314,0.438877,53.2418,33.964,572.009,291.07,290,0,0
"Feb 18, 09:00 pm",121.359,0.440838,53.4998,33.8697,571.926,290.896,290,0,0
"Feb 18, 10:00 pm",121.359,0.442614,53.7152,33.7736,571.831,290.736,290,0,0
"Feb 18, 11:00 pm",121.359,0.444309,53.921,33.682,571.722,290.584,290,0,0
"Feb 19, 12:00 am",121.359,0.443837,53.8636,33.7078,571.595,290.637,290,0,0
"Feb 19, 01:00 am",121.359,0.444541,53.9491,33.6701,571.441,290.581,290,0,0
"Feb 19, 02:00 am",121.347,0.439501,53.332,33.9381,571.248,291.062,290,0,0
"Feb 19, 03:00 am",121.359,0.434997,52.7908,33.4209,570.986,291.504,290,0,0
"Feb 19, 04:00 am",121.473,0.436205,52.9873,33.3859,570.577,291.429,290,0,0
"Feb 19, 05:00 am",10.3035,0.17229,4.18895,3.0182,572.344,284.092,290,0,0
"Feb 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 08:00 am",77.1492,0.0589861,7.15748,4.53866,573.494,290.19,290.122,470.041,0.60578
"Feb 19, 09:00 am",121.359,0.443242,53.7914,33.7407,573.398,290.577,290.503,573.398,0.963777
"Feb 19, 10:00 am",121.359,0.440601,53.471,33.8831,573.366,290.826,290.358,573.366,0.965258
"Feb 19, 11:00 am",121.31,0.444036,53.866,33.6864,573.324,290.502,290.189,573.324,0.965373
"Feb 19, 12:00 pm",121.359,0.445029,54.0083,34.4068,573.298,290.415,290.344,573.298,0.964251
"Feb 19, 01:00 pm",121.359,0.444207,53.9085,34.4505,573.245,290.496,290.085,573.245,0.962849
"Feb 19, 02:00 pm",121.359,0.443201,53.7865,34.5042,573.223,290.592,288.468,573.223,0.959915
"Feb 19, 03:00 pm",126.636,0.441839,55.9527,35.915,573.43,291.186,291.161,573.43,0.901874
"Feb 19, 04:00 pm",126.61,0.441377,55.8829,35.9345,573.414,291.228,291.203,573.414,0.893552
"Feb 19, 05:00 pm",126.583,0.440695,55.7846,35.9661,573.415,291.289,291.264,573.415,0.884176
"Feb 19, 06:00 pm",126.58,0.443058,56.0825,35.8326,573.204,291.081,291.057,573.204,0.895359
"Feb 19, 07:00 pm",121.359,0.444588,53.9548,34.4297,572.078,290.535,290,0,0
"Feb 19, 08:00 pm",121.313,0.43877,53.2287,33.968,572.003,291.081,290,0,0
"Feb 19, 09:00 pm",121.359,0.440087,53.4087,33.9087,571.919,290.966,290,0,0
"Feb 19, 10:00 pm",121.359,0.441395,53.5673,33.8382,571.824,290.85,290,0,0
"Feb 19, 11:00 pm",121.359,0.442441,53.6942,33.7816,571.716,290.759,290,0,0
"Feb 20, 12:00 am",121.359,0.443618,53.8371,33.7187,571.589,290.658,290,0,0
"Feb 20, 01:00 am",121.359,0.444138,53.9002,33.6909,571.436,290.619,290,0,0
"Feb 20, 02:00 am",121.359,0.444557,53.951,33.6685,571.243,290.592,290,0,0
"Feb 20, 03:00 am",121.33,0.44242,53.6789,33.0139,570.983,290.807,290,0,0
"Feb 20, 04:00 am",121.331,0.433887,52.6438,33.4722,570.576,291.633,290,0,0
"Feb 20, 05:00 am",10.7097,0.179085,4.35408,3.16238,572.277,283.86,290,0,0
"Feb 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 08:00 am",76.7561,0.0585359,7.10387,4.47939,573.496,290.095,290.082,469.117,0.60339
"Feb 20, 09:00 am",121.343,0.438945,53.263,33.9685,573.4,290.979,290.458,573.4,0.964685
"Feb 20, 10:00 am",121.359,0.443421,53.8132,34.4949,573.373,290.561,290.488,573.373,0.966542
"Feb 20, 11:00 am",121.426,0.441246,53.5788,34.6287,573.327,290.775,290.262,573.327,0.965846
"Feb 20, 12:00 pm",121.359,0.442899,53.7498,34.5215,573.293,290.615,290.155,573.293,0.964086
"Feb 20, 01:00 pm",121.359,0.442413,53.6908,34.5471,573.241,290.664,290.118,573.241,0.962665
"Feb 20, 02:00 pm",121.425,0.441397,53.5965,34.618,573.222,290.767,290.077,573.222,0.959197
"Feb 20, 03:00 pm",126.754,0.44444,56.3346,36.5619,573.459,290.952,290.709,573.459,0.905336
"Feb 20, 04:00 pm",126.73,0.444322,56.3088,36.5624,573.416,290.963,290.675,573.416,0.894709
"Feb 20, 05:00 pm",126.719,0.443987,56.2615,36.5785,573.422,290.993,290.97,573.422,0.886191
"Feb 20, 06:00 pm",126.66,0.445,56.3636,36.5069,573.207,290.907,290.651,573.207,0.896347
"Feb 20, 07:00 pm",121.359,0.442377,53.6865,34.5491,572.083,290.742,290,0,0
"Feb 20, 08:00 pm",121.359,0.443934,53.8754,34.4653,572.009,290.601,290,0,0
"Feb 20, 09:00 pm",121.313,0.439028,53.2597,33.954,571.925,291.061,290,0,0
"Feb 20, 10:00 pm",121.359,0.441128,53.5349,33.8525,571.83,290.875,290,0,0
"Feb 20, 11:00 pm",121.359,0.443004,53.7626,33.7511,571.722,290.706,290,0,0
"Feb 21, 12:00 am",121.359,0.444966,54.0007,33.6466,571.595,290.531,290,0,0
"Feb 21, 01:00 am",121.433,0.43488,52.8087,33.445,571.441,291.492,290,0,0
"Feb 21, 02:00 am",121.359,0.43663,52.989,33.3325,571.248,291.333,290,0,0
"Feb 21, 03:00 am",121.359,0.438121,53.1699,33.2532,570.986,291.211,290,0,0
"Feb 21, 04:00 am",121.359,0.439399,53.325,33.1851,570.575,291.119,290,0,0
"Feb 21, 05:00 am",10.0521,0.168084,4.0867,2.92739,572.385,284.237,290,0,0
"Feb 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 08:00 am",77.037,0.0587889,7.13459,4.49616,573.491,290.169,290.112,469.77,0.604373
"Feb 21, 09:00 am",121.359,0.445091,54.0158,33.6405,573.397,290.403,290.338,573.397,0.963277
"Feb 21, 10:00 am",121.359,0.442674,53.7225,33.7701,573.364,290.632,290.553,573.364,0.964535
"Feb 21, 11:00 am",121.359,0.440672,53.4796,33.8777,573.322,290.822,290.346,573.322,0.964844
"Feb 21, 12:00 pm",121.34,0.438799,53.244,33.973,573.288,291,290.367,573.288,0.96303
"Feb 21, 01:00 pm",121.359,0.44493,53.9963,34.4105,573.232,290.429,290.352,573.232,0.961329
"Feb 21, 02:00 pm",121.359,0.44376,53.8544,34.4732,573.174,290.542,283.824,573.174,0.957673
"Feb 21, 03:00 pm",126.643,0.442261,56.0092,35.8922,573.408,291.149,291.124,573.408,0.89738
"Feb 21, 04:00 pm",126.614,0.441675,55.9221,35.9178,573.396,291.201,291.177,573.396,0.889652
"Feb 21, 05:00 pm",126.589,0.440999,55.8259,35.9498,573.402,291.262,291.237,573.402,0.881353
"Feb 21, 06:00 pm",126.587,0.443444,56.1342,35.8117,573.185,291.047,291.023,573.185,0.891893
"Feb 21, 07:00 pm",121.476,0.442566,53.7614,34.5675,572.065,290.736,290,0,0
"Feb 21, 08:00 pm",121.359,0.439709,53.3626,33.9284,571.99,290.997,290,0,0
"Feb 21, 09:00 pm",121.359,0.441412,53.5693,33.8366,571.906,290.843,290,0,0
"Feb 21, 10:00 pm",121.359,0.442931,53.7537,33.7545,571.812,290.708,290,0,0
"Feb 21, 11:00 pm",121.359,0.444239,53.9124,33.6842,571.703,290.592,290,0,0
"Feb 22, 12:00 am",121.359,0.444294,53.9191,33.6822,571.576,290.595,290,0,0
"Feb 22, 01:00 am",121.359,0.444408,53.933,33.6762,571.422,290.595,290,0,0
"Feb 22, 02:00 am",121.359,0.44455,53.9502,33.6687,571.229,290.594,290,0,0
"Feb 22, 03:00 am",121.359,0.444935,53.9971,33.6485,570.968,290.576,290,0,0
"Feb 22, 04:00 am",121.476,0.442975,53.811,33.785,570.561,290.798,290,0,0
"Feb 22, 05:00 am",10.9634,0.183333,4.45719,3.24272,572.227,283.714,290,0,0
"Feb 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 07:00 am",0,0,0,0,574,290,290,0,0
