"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Feb 22, 08:00 am",77.0733,0.0595016,7.22108,4.57785,573.495,290.115,290.101,469.859,0.605523
"Feb 22, 09:00 am",121.359,0.444503,53.9445,34.4359,573.401,290.458,290.392,573.401,0.964095
"Feb 22, 10:00 am",121.359,0.442141,53.6578,34.563,573.368,290.682,290.187,573.368,0.965377
"Feb 22, 11:00 am",121.359,0.444701,53.9685,35.1877,573.323,290.444,290.049,573.323,0.965249
"Feb 22, 12:00 pm",121.427,0.441429,53.6012,34.6168,573.304,290.759,290.124,573.304,0.964984
"Feb 22, 01:00 pm",121.331,0.441997,53.6281,34.5611,573.252,290.7,290.048,573.252,0.963555
"Feb 22, 02:00 pm",121.359,0.444662,53.9638,35.1874,573.208,290.456,284.103,573.208,0.960675
"Feb 22, 03:00 pm",126.69,0.443017,56.1258,36.6244,573.444,291.08,291.056,573.444,0.905535
"Feb 22, 04:00 pm",126.674,0.442708,56.0794,36.6379,573.435,291.108,291.084,573.435,0.898699
"Feb 22, 05:00 pm",126.659,0.442229,56.0124,36.6614,573.446,291.151,291.127,573.446,0.891678
"Feb 22, 06:00 pm",126.663,0.444961,56.3599,36.5085,573.216,290.91,290.655,573.216,0.897955
"Feb 22, 07:00 pm",121.359,0.442497,53.7011,34.5414,572.084,290.731,290,0,0
"Feb 22, 08:00 pm",121.359,0.444142,53.9007,34.453,572.009,290.582,290,0,0
"Feb 22, 09:00 pm",121.313,0.43918,53.2784,33.9449,571.925,291.047,290,0,0
"Feb 22, 10:00 pm",121.359,0.441359,53.5629,33.8392,571.831,290.853,290,0,0
"Feb 22, 11:00 pm",121.359,0.443382,53.8085,33.7299,571.722,290.671,290,0,0
"Feb 23, 12:00 am",121.359,0.443703,53.8474,33.713,571.595,290.649,290,0,0
"Feb 23, 01:00 am",121.359,0.444752,53.9747,33.657,571.442,290.561,290,0,0
"Feb 23, 02:00 am",121.385,0.435435,52.8551,34.1631,571.249,291.448,290,0,0
"Feb 23, 03:00 am",121.359,0.435038,52.7957,33.4168,570.987,291.5,290,0,0
"Feb 23, 04:00 am",121.466,0.436013,52.9609,33.3924,570.577,291.446,290,0,0
"Feb 23, 05:00 am",10.077,0.168499,4.09685,2.95517,572.382,284.222,290,0,0
"Feb 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 08:00 am",77.4593,0.0615372,7.46809,4.65133,573.496,290.058,290.047,470.763,0.608403
"Feb 23, 09:00 am",121.359,0.441817,53.6184,33.8157,573.405,290.71,290.63,573.405,0.963945
"Feb 23, 10:00 am",121.343,0.439122,53.2846,33.9569,573.372,290.964,290.428,573.372,0.965351
"Feb 23, 11:00 am",121.359,0.44408,53.8932,34.4574,573.33,290.502,290.429,573.33,0.965421
"Feb 23, 12:00 pm",121.325,0.442154,53.6445,34.5516,573.318,290.681,290.23,573.318,0.966025
"Feb 23, 01:00 pm",121.359,0.444601,53.9563,34.4283,573.273,290.457,290.083,573.273,0.965263
"Feb 23, 02:00 pm",126.562,0.442344,55.9839,35.8671,573.226,291.145,290.47,573.226,0.96097
"Feb 23, 03:00 pm",126.652,0.441847,55.9607,35.9174,573.463,291.184,291.16,573.463,0.909498
"Feb 23, 04:00 pm",126.625,0.441275,55.8764,35.9426,573.455,291.236,291.211,573.455,0.902637
"Feb 23, 05:00 pm",126.602,0.44065,55.7873,35.9719,573.46,291.292,291.267,573.46,0.894527
"Feb 23, 06:00 pm",126.527,0.441917,55.9146,35.8819,573.189,291.184,291.159,573.189,0.892449
"Feb 23, 07:00 pm",121.359,0.443622,53.8376,34.4804,572.09,290.625,290,0,0
"Feb 23, 08:00 pm",121.359,0.444784,53.9785,34.4177,572.015,290.521,290,0,0
"Feb 23, 09:00 pm",121.361,0.439479,53.3355,33.9405,571.931,291.023,290,0,0
"Feb 23, 10:00 pm",121.359,0.44125,53.5497,33.8447,571.837,290.863,290,0,0
"Feb 23, 11:00 pm",121.359,0.442694,53.725,33.7669,571.728,290.735,290,0,0
"Feb 24, 12:00 am",121.359,0.444027,53.8867,33.6955,571.601,290.619,290,0,0
"Feb 24, 01:00 am",121.359,0.4446,53.9562,33.6651,571.448,290.575,290,0,0
"Feb 24, 02:00 am",121.334,0.442191,53.6528,33.7897,571.255,290.81,290,0,0
"Feb 24, 03:00 am",121.333,0.434213,52.6844,33.4542,570.993,291.574,290,0,0
"Feb 24, 04:00 am",121.42,0.434731,52.7849,33.4491,570.585,291.561,290,0,0
"Feb 24, 05:00 am",10.4585,0.174881,4.25193,3.07942,572.322,284.003,290,0,0
"Feb 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 08:00 am",77.2981,0.0607836,7.37664,4.61534,573.495,290.072,290.061,470.385,0.607017
"Feb 24, 09:00 am",121.359,0.440732,53.487,33.8742,573.403,290.812,290.4,573.403,0.963947
"Feb 24, 10:00 am",121.359,0.445116,54.0189,34.4011,573.37,290.402,290.337,573.37,0.965337
"Feb 24, 11:00 am",121.359,0.443355,53.8052,34.4957,573.327,290.57,290.204,573.327,0.965413
"Feb 24, 12:00 pm",121.359,0.444478,53.9414,34.4349,573.304,290.467,290.393,573.304,0.964678
"Feb 24, 01:00 pm",121.359,0.44395,53.8774,34.4629,573.272,290.518,290.084,573.272,0.965424
"Feb 24, 02:00 pm",126.561,0.44181,55.9157,35.8962,573.27,291.192,290.516,573.27,0.964214
"Feb 24, 03:00 pm",126.482,0.441006,55.7791,35.9211,573.169,291.266,291.241,573.169,0.916884
"Feb 24, 04:00 pm",126.564,0.443063,56.0758,36.5892,573.168,291.082,291.068,573.168,0.911618
"Feb 24, 05:00 pm",126.63,0.44456,56.2945,36.522,573.18,290.947,290.695,573.18,0.904073
"Feb 24, 06:00 pm",126.495,0.440783,55.757,35.937,573.218,291.285,291.26,573.218,0.897597
"Feb 24, 07:00 pm",121.359,0.443098,53.7739,34.5082,572.096,290.674,290,0,0
"Feb 24, 08:00 pm",121.359,0.44477,53.9769,34.4179,572.021,290.522,290,0,0
"Feb 24, 09:00 pm",121.36,0.4395,53.3377,33.9385,571.938,291.02,290,0,0
"Feb 24, 10:00 pm",121.359,0.44107,53.5279,33.8537,571.843,290.879,290,0,0
"Feb 24, 11:00 pm",121.359,0.442559,53.7086,33.7734,571.734,290.747,290,0,0
"Feb 25, 12:00 am",121.359,0.443794,53.8585,33.7072,571.607,290.64,290,0,0
"Feb 25, 01:00 am",121.359,0.444773,53.9772,33.6552,571.454,290.558,290,0,0
"Feb 25, 02:00 am",121.382,0.436281,52.9569,33.3537,571.261,291.367,290,0,0
"Feb 25, 03:00 am",121.361,0.434917,52.782,33.4233,571,291.511,290,0,0
"Feb 25, 04:00 am",121.476,0.436116,52.9778,33.3889,570.591,291.437,290,0,0
"Feb 25, 05:00 am",10.1433,0.169609,4.12379,2.97439,572.377,284.184,290,0,0
"Feb 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 08:00 am",76.3216,0.0572687,6.95007,4.34094,573.492,290.063,290.052,468.096,0.599213
"Feb 25, 09:00 am",121.359,0.441603,53.5925,33.8263,573.397,290.73,290.649,573.397,0.963977
"Feb 25, 10:00 am",121.344,0.439304,53.3069,33.9464,573.369,290.947,290.429,573.369,0.965921
"Feb 25, 11:00 am",121.359,0.444444,53.9373,34.4367,573.321,290.469,290.396,573.321,0.965194
"Feb 25, 12:00 pm",121.34,0.438824,53.2469,33.971,573.266,290.998,290.358,573.266,0.961409
"Feb 25, 01:00 pm",121.359,0.444983,54.0027,34.4074,573.234,290.424,290.347,573.234,0.962235
"Feb 25, 02:00 pm",121.359,0.444191,53.9067,34.4498,573.255,290.497,290.029,573.255,0.962584
"Feb 25, 03:00 pm",126.591,0.442136,55.9702,35.8857,573.307,291.162,290.941,573.307,0.926715
"Feb 25, 04:00 pm",126.504,0.441378,55.8363,35.9063,573.186,291.232,291.208,573.186,0.91442
"Feb 25, 05:00 pm",126.522,0.441564,55.8674,35.9,573.208,291.215,291.198,573.208,0.908237
"Feb 25, 06:00 pm",126.515,0.441271,55.8273,35.9158,573.218,291.241,291.216,573.218,0.897445
"Feb 25, 07:00 pm",121.359,0.443606,53.8356,34.4819,572.078,290.627,290,0,0
"Feb 25, 08:00 pm",121.359,0.445082,54.0149,34.4023,572.003,290.494,290,0,0
"Feb 25, 09:00 pm",121.359,0.43962,53.3519,33.9329,571.92,291.01,290,0,0
"Feb 25, 10:00 pm",121.359,0.441232,53.5475,33.846,571.825,290.865,290,0,0
"Feb 25, 11:00 pm",121.359,0.442513,53.703,33.7769,571.717,290.753,290,0,0
"Feb 26, 12:00 am",121.359,0.442629,53.7171,33.7709,571.59,290.75,290,0,0
"Feb 26, 01:00 am",121.359,0.443453,53.817,33.7263,571.437,290.683,290,0,0
"Feb 26, 02:00 am",121.359,0.444316,53.9218,33.68,571.244,290.615,290,0,0
"Feb 26, 03:00 am",121.369,0.434711,52.7602,34.1978,570.983,291.532,290,0,0
"Feb 26, 04:00 am",121.423,0.434932,52.8107,33.4389,570.576,291.544,290,0,0
"Feb 26, 05:00 am",10.3498,0.173063,4.20774,3.04188,572.336,284.066,290,0,0
"Feb 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 08:00 am",76.231,0.0569829,6.91539,4.31356,573.488,290.058,290.048,467.88,0.597679
"Feb 26, 09:00 am",121.359,0.441656,53.5989,33.8248,573.393,290.726,290.644,573.393,0.963168
"Feb 26, 10:00 am",121.344,0.439256,53.3009,33.9499,573.362,290.952,290.408,573.362,0.964748
"Feb 26, 11:00 am",121.359,0.44421,53.9089,34.4501,573.32,290.491,290.417,573.32,0.964845
"Feb 26, 12:00 pm",121.359,0.444801,53.9806,34.4174,573.289,290.437,290.364,573.289,0.963493
"Feb 26, 01:00 pm",121.359,0.444332,53.9238,34.442,573.26,290.483,290.079,573.26,0.964728
"Feb 26, 02:00 pm",121.359,0.443701,53.8471,34.4754,573.279,290.541,290.02,573.279,0.964861
"Feb 26, 03:00 pm",126.58,0.442316,55.9885,35.872,573.268,291.146,291.004,573.268,0.924822
"Feb 26, 04:00 pm",126.516,0.441702,55.8825,35.8902,573.184,291.203,291.179,573.184,0.914075
"Feb 26, 05:00 pm",126.493,0.440903,55.7711,35.9291,573.203,291.274,291.25,573.203,0.90735
"Feb 26, 06:00 pm",126.554,0.442541,56.0054,35.8542,573.192,291.128,291.104,573.192,0.892995
"Feb 26, 07:00 pm",121.359,0.444675,53.9654,34.4242,572.087,290.527,290,0,0
"Feb 26, 08:00 pm",121.362,0.439451,53.3325,33.9428,572.012,291.02,290,0,0
"Feb 26, 09:00 pm",121.359,0.441034,53.5235,33.857,571.929,290.877,290,0,0
"Feb 26, 10:00 pm",121.359,0.442735,53.7299,33.7654,571.834,290.724,290,0,0
"Feb 26, 11:00 pm",121.359,0.444086,53.8938,33.6928,571.725,290.605,290,0,0
"Feb 27, 12:00 am",121.359,0.444068,53.8917,33.694,571.598,290.615,290,0,0
"Feb 27, 01:00 am",121.359,0.444527,53.9474,33.6697,571.444,290.582,290,0,0
"Feb 27, 02:00 am",121.333,0.444352,53.9148,32.9112,571.251,290.608,290,0,0
"Feb 27, 03:00 am",121.349,0.434227,52.6929,33.4569,570.99,291.575,290,0,0
"Feb 27, 04:00 am",121.331,0.434154,52.6763,33.4584,570.581,291.607,290,0,0
"Feb 27, 05:00 am",10.5857,0.177009,4.30365,3.12252,572.299,283.931,290,0,0
"Feb 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 08:00 am",76.4629,0.0578097,7.01573,4.37932,573.493,290.061,290.051,468.429,0.600542
"Feb 27, 09:00 am",121.359,0.441459,53.575,33.8369,573.401,290.744,290.363,573.401,0.964326
"Feb 27, 10:00 am",121.343,0.438911,53.2586,33.9696,573.376,290.984,290.406,573.376,0.966359
"Feb 27, 11:00 am",121.359,0.443963,53.8789,34.4648,573.331,290.513,290.439,573.331,0.965799
"Feb 27, 12:00 pm",121.359,0.444998,54.0045,34.4082,573.313,290.417,290.346,573.313,0.965786
"Feb 27, 01:00 pm",121.359,0.444751,53.9746,34.4208,573.276,290.443,290.048,573.276,0.966063
"Feb 27, 02:00 pm",121.359,0.444073,53.8923,34.4568,573.281,290.506,289.95,573.281,0.964896
"Feb 27, 03:00 pm",126.526,0.442133,55.9413,35.8701,573.167,291.165,291.186,573.167,0.916716
"Feb 27, 04:00 pm",126.502,0.441574,55.8602,35.8954,573.165,291.215,291.191,573.165,0.910863
"Feb 27, 05:00 pm",126.479,0.440831,55.7558,35.9311,573.179,291.281,291.257,573.179,0.903147
"Feb 27, 06:00 pm",126.522,0.441606,55.8729,35.8989,573.204,291.211,291.187,573.204,0.894945
"Feb 27, 07:00 pm",121.359,0.443451,53.8168,34.4904,572.098,290.641,290,0,0
"Feb 27, 08:00 pm",121.359,0.444678,53.9657,34.4242,572.023,290.531,290,0,0
"Feb 27, 09:00 pm",121.36,0.4395,53.3377,33.9398,571.94,291.02,290,0,0
"Feb 27, 10:00 pm",121.359,0.441414,53.5696,33.8365,571.845,290.847,290,0,0
"Feb 27, 11:00 pm",121.359,0.442986,53.7604,33.7518,571.736,290.707,290,0,0
"Feb 28, 12:00 am",121.359,0.441191,53.5425,33.8498,571.609,290.883,290,0,0
"Feb 28, 01:00 am",121.359,0.442192,53.664,33.7959,571.456,290.799,290,0,0
"Feb 28, 02:00 am",121.359,0.443414,53.8123,33.73,571.263,290.698,290,0,0
"Feb 28, 03:00 am",121.359,0.444514,53.9458,33.6712,571.002,290.613,290,0,0
"Feb 28, 04:00 am",121.331,0.433989,52.6562,33.4672,570.594,291.622,290,0,0
"Feb 28, 05:00 am",10.7766,0.180204,4.38126,3.17465,572.273,283.821,290,0,0
"Feb 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 08:00 am",76.8672,0.0580115,7.03924,4.45905,573.494,290.184,290.115,469.381,0.603552
"Feb 28, 09:00 am",121.359,0.442962,53.7575,33.7562,573.403,290.602,290.528,573.403,0.96406
"Feb 28, 10:00 am",121.359,0.439925,53.3889,33.9199,573.377,290.889,290.34,573.377,0.966261
"Feb 28, 11:00 am",121.359,0.444438,53.9366,34.4401,573.331,290.469,290.397,573.331,0.965609
"Feb 28, 12:00 pm",121.359,0.439576,53.3465,33.9368,573.304,290.927,290.26,573.304,0.964729
"Feb 28, 01:00 pm",121.341,0.439073,53.2776,33.9588,573.269,290.975,290.219,573.269,0.965205
"Feb 28, 02:00 pm",121.359,0.445214,54.0309,34.3958,573.253,290.401,283.957,573.253,0.964954
"Feb 28, 03:00 pm",126.581,0.443488,56.1373,35.8086,573.169,291.043,291.019,573.169,0.917099
"Feb 28, 04:00 pm",126.557,0.442953,56.059,35.8327,573.164,291.091,291.067,573.164,0.910735
"Feb 28, 05:00 pm",126.539,0.442368,55.9768,35.8611,573.175,291.144,291.119,573.175,0.902493
"Feb 28, 06:00 pm",126.538,0.442118,55.9449,35.8761,573.195,291.166,291.141,573.195,0.893267
"Feb 28, 07:00 pm",121.359,0.444399,53.9319,34.4411,572.091,290.552,290,0,0
"Feb 28, 08:00 pm",121.315,0.439143,53.2747,33.9497,572.016,291.045,290,0,0
"Feb 28, 09:00 pm",121.359,0.440605,53.4715,33.8821,571.932,290.917,290,0,0
"Feb 28, 10:00 pm",121.359,0.441995,53.6401,33.807,571.838,290.793,290,0,0
"Feb 28, 11:00 pm",121.359,0.443308,53.7995,33.7359,571.729,290.678,290,0,0
"Mar 1, 12:00 am",121.3,0.434793,52.7406,33.4152,571.602,291.478,290,0,0
"Mar 1, 01:00 am",121.359,0.43559,52.8627,33.3876,571.448,291.418,290,0,0
"Mar 1, 02:00 am",121.359,0.436669,52.9938,33.3301,571.254,291.329,290,0,0
"Mar 1, 03:00 am",121.359,0.437272,53.0669,33.2983,570.992,291.29,290,0,0
"Mar 1, 04:00 am",121.359,0.437846,53.1366,33.2681,570.581,291.264,290,0,0
"Mar 1, 05:00 am",9.73334,0.162751,3.95714,2.84618,572.441,284.419,290,0,0
"Mar 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 08:00 am",75.2822,0.0524134,6.36202,4.10862,573.486,290.157,290.112,465.652,0.590111
"Mar 1, 09:00 am",121.359,0.443124,53.7771,33.7477,573.395,290.588,290.514,573.395,0.964581
"Mar 1, 10:00 am",121.359,0.440343,53.4397,33.8984,573.378,290.85,290.464,573.378,0.967706
"Mar 1, 11:00 am",121.359,0.445082,54.0147,34.4069,573.341,290.407,290.339,573.341,0.968031
"Mar 1, 12:00 pm",121.359,0.445188,54.0277,35.1647,573.193,290.407,290.328,573.193,0.954625
"Mar 1, 01:00 pm",121.359,0.444984,54.0028,35.1758,573.428,290.411,290.35,573.428,0.954272
"Mar 1, 02:00 pm",121.359,0.444007,53.8843,35.2286,573.43,290.503,290.121,573.43,0.95245
"Mar 1, 03:00 pm",126.632,0.443458,56.1559,36.5909,573.28,291.044,290.715,573.28,0.913094
"Mar 1, 04:00 pm",126.665,0.443227,56.1411,36.6122,573.371,291.063,291.039,573.371,0.884917
"Mar 1, 05:00 pm",126.644,0.442498,56.0397,36.648,573.39,291.128,291.104,573.39,0.878703
"Mar 1, 06:00 pm",126.549,0.441905,55.9228,35.8915,573.237,291.184,291.159,573.237,0.900657
"Mar 1, 07:00 pm",121.359,0.442757,53.7326,34.5305,572.128,290.703,290,0,0
"Mar 1, 08:00 pm",121.359,0.443838,53.8638,34.4724,572.053,290.607,290,0,0
"Mar 1, 09:00 pm",121.359,0.439549,53.3432,33.9392,571.969,291.014,290,0,0
"Mar 1, 10:00 pm",121.359,0.442592,53.7125,33.7746,571.874,290.735,290,0,0
"Mar 1, 11:00 pm",121.374,0.439944,53.3976,33.1572,571.766,290.99,290,0,0
"Mar 2, 12:00 am",121.359,0.444645,53.9617,33.6642,571.639,290.559,290,0,0
"Mar 2, 01:00 am",121.335,0.433949,52.6532,33.4699,571.485,291.568,290,0,0
"Mar 2, 02:00 am",121.362,0.434938,52.7849,33.4238,571.292,291.49,290,0,0
"Mar 2, 03:00 am",121.359,0.435948,52.9063,33.3692,571.03,291.412,290,0,0
"Mar 2, 04:00 am",121.359,0.437168,53.0543,33.304,570.62,291.325,290,0,0
"Mar 2, 05:00 am",9.97273,0.166756,4.05446,2.91653,572.417,284.281,290,0,0
"Mar 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 08:00 am",77.2186,0.0605718,7.35094,4.58942,573.492,290.065,290.053,470.196,0.605744
"Mar 2, 09:00 am",121.359,0.441715,53.606,33.8241,573.396,290.72,290.639,573.396,0.96512
"Mar 2, 10:00 am",121.344,0.439035,53.274,33.9648,573.396,290.971,290.502,573.396,0.968428
"Mar 2, 11:00 am",121.359,0.443884,53.8694,34.4712,573.361,290.519,290.447,573.361,0.968861
"Mar 2, 12:00 pm",121.424,0.441283,53.5822,34.6279,573.201,290.779,290.341,573.201,0.954278
"Mar 2, 01:00 pm",121.429,0.441448,53.6047,34.6204,573.428,290.75,290.275,573.428,0.953368
"Mar 2, 02:00 pm",126.731,0.444548,56.3382,36.5543,573.4,290.943,290.26,573.4,0.949177
"Mar 2, 03:00 pm",126.726,0.444977,56.3902,36.5278,573.352,290.906,290.654,573.352,0.886949
"Mar 2, 04:00 pm",126.719,0.444687,56.3505,36.5416,573.362,290.932,290.683,573.362,0.883343
"Mar 2, 05:00 pm",126.701,0.443899,56.2424,36.5805,573.391,291.002,290.978,573.391,0.878972
"Mar 2, 06:00 pm",126.464,0.439295,55.5548,35.2497,573.28,291.418,291.392,573.28,0.908208
"Mar 2, 07:00 pm",121.359,0.439846,53.3793,33.9207,572.136,290.975,290,0,0
"Mar 2, 08:00 pm",121.359,0.440595,53.4703,33.8801,572.061,290.91,290,0,0
"Mar 2, 09:00 pm",121.359,0.442322,53.6798,33.7868,571.977,290.754,290,0,0
"Mar 2, 10:00 pm",121.359,0.444273,53.9166,33.6815,571.882,290.578,290,0,0
"Mar 2, 11:00 pm",121.337,0.4345,52.7207,33.4383,571.773,291.499,290,0,0
"Mar 3, 12:00 am",121.359,0.437474,53.0914,33.2834,571.646,291.229,290,0,0
"Mar 3, 01:00 am",121.359,0.438428,53.2072,33.232,571.493,291.149,290,0,0
"Mar 3, 02:00 am",121.359,0.439667,53.3576,33.1653,571.299,291.045,290,0,0
"Mar 3, 03:00 am",121.359,0.439973,53.3948,33.1497,571.037,291.034,290,0,0
"Mar 3, 04:00 am",121.359,0.440481,53.4565,33.1232,570.627,291.014,290,0,0
"Mar 3, 05:00 am",10.1331,0.16944,4.11963,2.94884,572.393,284.188,290,0,0
"Mar 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 08:00 am",76.0417,0.0551195,6.68943,4.22708,573.492,290.168,290.151,467.441,0.597012
"Mar 3, 09:00 am",121.359,0.444529,53.9476,33.6677,573.382,290.457,290.388,573.382,0.964947
"Mar 3, 10:00 am",121.359,0.441951,53.6347,33.8063,573.381,290.699,290.618,573.381,0.967555
"Mar 3, 11:00 am",121.425,0.439634,53.3825,33.9479,573.332,290.926,290.43,573.332,0.965883
"Mar 3, 12:00 pm",121.359,0.444402,53.9322,34.4391,573.239,290.478,290.399,573.239,0.958903
"Mar 3, 01:00 pm",121.359,0.444781,53.9782,34.4182,573.179,290.446,290.364,573.179,0.957736
"Mar 3, 02:00 pm",121.359,0.444431,53.9357,34.4369,573.169,290.48,290.086,573.169,0.955196
"Mar 3, 03:00 pm",126.639,0.443711,56.191,35.8091,573.273,291.021,290.736,573.273,0.915294
"Mar 3, 04:00 pm",126.677,0.443155,56.1373,35.8498,573.403,291.068,291.044,573.403,0.891866
"Mar 3, 05:00 pm",126.628,0.441696,55.9311,35.9195,573.425,291.199,291.174,573.425,0.886585
"Mar 3, 06:00 pm",126.464,0.439718,55.6084,35.2241,573.243,291.38,291.354,573.243,0.901481
"Mar 3, 07:00 pm",121.435,0.439371,53.355,33.9642,572.06,291.032,290,0,0
"Mar 3, 08:00 pm",121.359,0.439657,53.3563,33.9297,571.985,291.002,290,0,0
"Mar 3, 09:00 pm",121.359,0.441746,53.6099,33.8167,571.902,290.812,290,0,0
"Mar 3, 10:00 pm",121.359,0.44417,53.9041,33.6855,571.807,290.592,290,0,0
"Mar 3, 11:00 pm",121.403,0.434913,52.7997,33.4313,571.699,291.471,290,0,0
"Mar 4, 12:00 am",121.343,0.434602,52.7358,33.4327,571.572,291.502,290,0,0
"Mar 4, 01:00 am",121.359,0.435546,52.8574,33.3861,571.419,291.424,290,0,0
"Mar 4, 02:00 am",121.359,0.436483,52.9713,33.3357,571.225,291.348,290,0,0
"Mar 4, 03:00 am",121.359,0.43736,53.0776,33.2891,570.963,291.284,290,0,0
"Mar 4, 04:00 am",121.359,0.438194,53.1788,33.2449,570.553,291.234,290,0,0
"Mar 4, 05:00 am",8.95697,0.149763,3.64151,2.61634,572.559,284.865,290,0,0
"Mar 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 08:00 am",75.1103,0.0516876,6.27308,4.06609,573.489,290.166,290.123,465.257,0.589419
"Mar 4, 09:00 am",121.359,0.443875,53.8682,33.704,573.374,290.519,290.447,573.374,0.964643
"Mar 4, 10:00 am",121.359,0.442208,53.6659,33.7946,573.376,290.675,290.595,573.376,0.967563
"Mar 4, 11:00 am",121.359,0.440817,53.4972,33.87,573.342,290.807,290.718,573.342,0.967607
"Mar 4, 12:00 pm",121.359,0.443334,53.8026,34.4998,573.208,290.58,290.494,573.208,0.956187
"Mar 4, 01:00 pm",121.359,0.443551,53.8289,34.4883,573.154,290.563,290.474,573.154,0.955763
"Mar 4, 02:00 pm",121.359,0.443069,53.7705,34.5145,573.155,290.608,290.517,573.155,0.953912
"Mar 4, 03:00 pm",126.582,0.44135,55.867,35.9319,573.356,291.231,290.556,573.356,0.921168
"Mar 4, 04:00 pm",126.733,0.444745,56.364,36.5424,573.388,290.926,290.677,573.388,0.888768
"Mar 4, 05:00 pm",126.678,0.443112,56.1328,36.6204,573.411,291.072,291.048,573.411,0.883302
"Mar 4, 06:00 pm",126.616,0.44349,56.1529,35.8189,573.244,291.042,291.017,573.244,0.9019
"Mar 4, 07:00 pm",121.359,0.443968,53.8796,34.4651,572.048,290.595,290,0,0
"Mar 4, 08:00 pm",121.359,0.44483,53.9841,34.4189,571.973,290.52,290,0,0
"Mar 4, 09:00 pm",121.359,0.440044,53.4034,33.913,571.889,290.972,290,0,0
"Mar 4, 10:00 pm",121.359,0.442598,53.7133,33.7749,571.794,290.74,290,0,0
"Mar 4, 11:00 pm",121.312,0.443886,53.8488,32.9315,571.686,290.622,290,0,0
"Mar 5, 12:00 am",121.335,0.434226,52.687,33.4553,571.559,291.537,290,0,0
"Mar 5, 01:00 am",121.359,0.435213,52.8171,33.4084,571.405,291.456,290,0,0
"Mar 5, 02:00 am",121.359,0.436293,52.9482,33.3506,571.212,291.367,290,0,0
"Mar 5, 03:00 am",121.359,0.43769,53.1176,33.2763,570.95,291.254,290,0,0
"Mar 5, 04:00 am",121.359,0.439006,53.2773,33.2064,570.539,291.158,290,0,0
"Mar 5, 05:00 am",9.75329,0.163086,3.96525,2.84321,572.421,284.409,290,0,0
"Mar 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 08:00 am",75.8936,0.0545475,6.62217,4.18793,573.493,290.169,290.152,467.084,0.595981
"Mar 5, 09:00 am",121.359,0.444334,53.924,33.6823,573.384,290.475,290.406,573.384,0.964981
"Mar 5, 10:00 am",121.359,0.441532,53.5839,33.8338,573.385,290.738,290.655,573.385,0.967672
"Mar 5, 11:00 am",121.343,0.439198,53.2937,33.9559,573.342,290.959,290.459,573.342,0.966644
"Mar 5, 12:00 pm",121.359,0.444309,53.921,34.4484,573.234,290.487,290.407,573.234,0.957914
"Mar 5, 01:00 pm",121.359,0.444511,53.9454,34.4376,573.176,290.472,290.388,573.176,0.956991
"Mar 5, 02:00 pm",121.359,0.443976,53.8805,34.4667,573.172,290.522,290.115,573.172,0.954957
"Mar 5, 03:00 pm",126.564,0.44297,56.0643,35.8374,573.177,291.09,290.917,573.177,0.907225
"Mar 5, 04:00 pm",126.638,0.442184,55.9972,35.9001,573.404,291.156,291.131,573.404,0.891858
"Mar 5, 05:00 pm",126.597,0.440888,55.815,35.9624,573.428,291.271,291.247,573.428,0.886925
"Mar 5, 06:00 pm",126.409,0.438698,55.4555,35.2725,573.214,291.473,291.447,573.214,0.896092
"Mar 5, 07:00 pm",121.315,0.438847,53.2386,33.9666,572.052,291.07,290,0,0
"Mar 5, 08:00 pm",121.353,0.43929,53.309,33.9526,571.977,291.037,290,0,0
"Mar 5, 09:00 pm",121.359,0.441474,53.5769,33.8359,571.893,290.838,290,0,0
"Mar 5, 10:00 pm",121.359,0.443816,53.8611,33.7088,571.799,290.626,290,0,0
"Mar 5, 11:00 pm",121.342,0.434625,52.7383,33.4357,571.69,291.493,290,0,0
"Mar 6, 12:00 am",121.32,0.438714,53.2246,33.21,571.563,291.114,290,0,0
"Mar 6, 01:00 am",121.335,0.43392,52.6495,33.4714,571.41,291.575,290,0,0
"Mar 6, 02:00 am",121.334,0.434437,52.712,33.4435,571.217,291.539,290,0,0
"Mar 6, 03:00 am",121.359,0.435336,52.8319,33.4015,570.955,291.474,290,0,0
"Mar 6, 04:00 am",121.462,0.436289,52.9927,33.3767,570.545,291.422,290,0,0
"Mar 6, 05:00 am",8.85962,0.148134,3.60193,2.59629,572.573,284.921,290,0,0
"Mar 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 08:00 am",76.5847,0.0582352,7.06737,4.41395,573.494,290.064,290.053,468.715,0.60138
"Mar 6, 09:00 am",121.359,0.441783,53.6144,33.8179,573.394,290.714,290.633,573.394,0.965354
"Mar 6, 10:00 am",121.438,0.439659,53.3912,33.9525,573.396,290.921,290.821,573.396,0.96846
"Mar 6, 11:00 am",121.359,0.445047,54.0105,34.4058,573.363,290.409,290.343,573.363,0.968915
"Mar 6, 12:00 pm",121.359,0.442712,53.7272,34.5321,573.284,290.634,290.55,573.284,0.962242
"Mar 6, 01:00 pm",121.359,0.443302,53.7988,34.4999,573.23,290.582,290.497,573.23,0.961506
"Mar 6, 02:00 pm",121.359,0.442957,53.7568,34.5182,573.178,290.617,280.81,573.178,0.959983
"Mar 6, 03:00 pm",126.647,0.442097,55.9903,35.9037,573.431,291.163,291.138,573.431,0.903603
"Mar 6, 04:00 pm",126.618,0.441422,55.8922,35.9341,573.428,291.223,291.199,573.428,0.89733
"Mar 6, 05:00 pm",126.756,0.444668,56.3645,36.5494,573.444,290.932,290.685,573.444,0.89117
"Mar 6, 06:00 pm",126.551,0.441592,55.8839,35.1415,573.268,291.211,291.185,573.268,0.906176
"Mar 6, 07:00 pm",121.359,0.441082,53.5293,33.8534,572.082,290.863,290,0,0
"Mar 6, 08:00 pm",121.359,0.441415,53.5697,33.8357,572.007,290.837,290,0,0
"Mar 6, 09:00 pm",121.359,0.443043,53.7672,33.7477,571.923,290.69,290,0,0
"Mar 6, 10:00 pm",121.319,0.442869,53.7285,32.9847,571.829,290.708,290,0,0
"Mar 6, 11:00 pm",121.359,0.435812,52.8899,33.374,571.721,291.381,290,0,0
"Mar 7, 12:00 am",121.359,0.437908,53.1441,33.2614,571.593,291.192,290,0,0
"Mar 7, 01:00 am",121.359,0.439084,53.2867,33.1984,571.44,291.091,290,0,0
"Mar 7, 02:00 am",121.359,0.440106,53.4111,33.1437,571.247,291.007,290,0,0
"Mar 7, 03:00 am",121.359,0.440847,53.5009,33.1046,570.985,290.956,290,0,0
"Mar 7, 04:00 am",121.359,0.441553,53.5864,33.0674,570.575,290.919,290,0,0
"Mar 7, 05:00 am",10.1576,0.169851,4.12961,2.94932,572.367,284.176,290,0,0
"Mar 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 08:00 am",75.4027,0.0529685,6.42822,4.04399,573.488,290.147,290.132,465.942,0.591297
"Mar 7, 09:00 am",121.359,0.445167,54.025,33.6359,573.381,290.397,290.331,573.381,0.96475
"Mar 7, 10:00 am",121.359,0.442052,53.6469,33.8037,573.384,290.689,290.609,573.384,0.967714
"Mar 7, 11:00 am",121.343,0.439189,53.2926,33.9544,573.347,290.959,290.422,573.347,0.96762
"Mar 7, 12:00 pm",121.359,0.445158,54.024,34.4011,573.281,290.404,290.331,573.281,0.962647
"Mar 7, 01:00 pm",121.359,0.445061,54.0122,34.4061,573.222,290.417,290.34,573.222,0.961417
"Mar 7, 02:00 pm",121.359,0.444355,53.9265,34.4442,573.214,290.484,290.064,573.214,0.959149
"Mar 7, 03:00 pm",126.635,0.443444,56.1555,35.8264,573.288,291.045,290.779,573.288,0.919765
"Mar 7, 04:00 pm",126.682,0.442884,56.1054,35.8697,573.438,291.092,291.067,573.438,0.899259
"Mar 7, 05:00 pm",126.649,0.44184,55.9587,35.92,573.459,291.185,291.161,573.459,0.893791
"Mar 7, 06:00 pm",126.436,0.439023,55.5082,35.2596,573.243,291.443,291.417,573.243,0.901274
"Mar 7, 07:00 pm",121.315,0.438765,53.2287,33.9697,572.076,291.077,290,0,0
"Mar 7, 08:00 pm",121.313,0.43881,53.2336,33.9672,572.001,291.077,290,0,0
"Mar 7, 09:00 pm",121.359,0.440438,53.4512,33.8911,571.917,290.933,290,0,0
"Mar 7, 10:00 pm",121.359,0.4428,53.7378,33.7634,571.823,290.719,290,0,0
"Mar 7, 11:00 pm",121.337,0.444495,53.9336,33.6684,571.714,290.566,290,0,0
"Mar 8, 12:00 am",121.335,0.434141,52.6768,33.4595,571.587,291.544,290,0,0
"Mar 8, 01:00 am",121.357,0.434807,52.7669,33.4293,571.434,291.493,290,0,0
"Mar 8, 02:00 am",121.359,0.435624,52.867,33.3861,571.241,291.428,290,0,0
"Mar 8, 03:00 am",121.359,0.43607,52.9212,33.3626,570.979,291.404,290,0,0
"Mar 8, 04:00 am",121.479,0.436439,53.0183,33.3737,570.569,291.408,290,0,0
"Mar 8, 05:00 am",9.17617,0.153429,3.73062,2.69125,572.529,284.739,290,0,0
"Mar 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 08:00 am",74.4294,0.0504172,6.11858,3.81177,573.485,290.048,290.039,463.662,0.583662
"Mar 8, 09:00 am",121.359,0.442134,53.657,33.7979,573.373,290.682,290.602,573.373,0.964428
"Mar 8, 10:00 am",121.344,0.439307,53.3074,33.947,573.376,290.946,290.573,573.376,0.967352
"Mar 8, 11:00 am",121.359,0.443994,53.8827,34.4624,573.34,290.51,290.437,573.34,0.967283
"Mar 8, 12:00 pm",121.359,0.441918,53.6309,34.5745,573.26,290.71,290.621,573.26,0.960989
"Mar 8, 01:00 pm",121.359,0.442265,53.6729,34.556,573.196,290.681,290.589,573.196,0.959488
"Mar 8, 02:00 pm",121.471,0.441754,53.6604,34.6123,573.185,290.74,290.291,573.185,0.956933
"Mar 8, 03:00 pm",126.586,0.440946,55.8178,35.954,573.401,291.267,290.591,573.401,0.927207
"Mar 8, 04:00 pm",121.361,0.441641,53.5982,34.59,572.27,290.799,290,0,0
"Mar 8, 05:00 pm",121.325,0.442596,53.6979,35.058,572.976,290.661,290.243,486.47,0.647063
"Mar 8, 06:00 pm",121.359,0.44367,53.8434,34.4806,573.309,290.542,290.465,573.309,0.907023
"Mar 8, 07:00 pm",121.359,0.443001,53.7622,34.517,572.138,290.68,290,0,0
"Mar 8, 08:00 pm",121.359,0.44414,53.9004,34.4556,572.059,290.579,290,0,0
"Mar 8, 09:00 pm",121.359,0.439711,53.3629,33.9303,571.97,290.998,290,0,0
"Mar 8, 10:00 pm",121.359,0.44274,53.7305,33.7667,571.869,290.722,290,0,0
"Mar 8, 11:00 pm",121.385,0.435873,52.9082,33.3779,571.751,291.376,290,0,0
"Mar 9, 12:00 am",121.359,0.435278,52.8249,33.4044,571.612,291.438,290,0,0
"Mar 9, 01:00 am",121.359,0.436816,53.0116,33.3221,571.44,291.304,290,0,0
"Mar 9, 02:00 am",121.359,0.438358,53.1987,33.2394,571.216,291.173,290,0,0
"Mar 9, 03:00 am",121.359,0.439155,53.2954,33.1977,570.894,291.12,290,0,0
"Mar 9, 04:00 am",69.2605,0.417837,28.9396,19.8187,570.362,286.807,290,0,0
"Mar 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 08:00 am",73.1457,0.0448253,5.43997,3.4254,573.66,290.125,290.114,460.832,0.5719
"Mar 9, 09:00 am",121.359,0.444787,53.9789,33.6571,573.36,290.434,290.365,573.36,0.963601
"Mar 9, 10:00 am",121.359,0.441497,53.5797,33.8344,573.368,290.742,290.658,573.368,0.967063
"Mar 9, 11:00 am",121.323,0.442348,53.6672,34.543,573.333,290.661,290.324,573.333,0.967181
"Mar 9, 12:00 pm",121.339,0.438692,53.2304,33.98,573.245,291.012,290.42,573.245,0.959882
"Mar 9, 01:00 pm",121.425,0.444966,54.0298,34.4269,573.186,290.435,290.346,573.467,0.886337
"Mar 9, 02:00 pm",121.359,0.44375,53.8531,34.4759,573.17,290.544,290.158,573.17,0.956118
"Mar 9, 03:00 pm",121.359,0.443852,53.8655,34.4701,573.161,290.535,290.104,573.161,0.951522
"Mar 9, 04:00 pm",126.597,0.441801,55.9309,35.9085,573.35,291.191,290.517,573.35,0.940909
"Mar 9, 05:00 pm",126.656,0.442513,56.047,36.6461,573.415,291.126,291.107,573.415,0.883533
"Mar 9, 06:00 pm",126.557,0.44217,55.9595,35.8788,573.23,291.16,291.136,573.23,0.898692
"Mar 9, 07:00 pm",121.359,0.443559,53.83,34.4869,572.063,290.633,290,0,0
"Mar 9, 08:00 pm",121.359,0.444808,53.9815,34.4189,571.987,290.521,290,0,0
"Mar 9, 09:00 pm",121.313,0.439195,53.28,33.9462,571.904,291.047,290,0,0
"Mar 9, 10:00 pm",121.359,0.440871,53.5037,33.8679,571.809,290.9,290,0,0
"Mar 9, 11:00 pm",121.359,0.442732,53.7295,33.7675,571.7,290.733,290,0,0
"Mar 10, 12:00 am",121.359,0.44255,53.7074,33.7763,571.573,290.758,290,0,0
"Mar 10, 01:00 am",121.359,0.443089,53.7729,33.747,571.42,290.718,290,0,0
"Mar 10, 02:00 am",121.359,0.443489,53.8214,33.7254,571.228,290.693,290,0,0
"Mar 10, 03:00 am",121.359,0.444157,53.9025,33.6902,570.967,290.649,290,0,0
"Mar 10, 04:00 am",121.359,0.444792,53.9795,33.6569,570.56,290.618,290,0,0
"Mar 10, 05:00 am",11.1363,0.186222,4.52748,3.28892,572.198,283.616,290,0,0
"Mar 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 09:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 10:00 am",89.8557,0.105722,12.8307,8.15705,573.503,290.218,290.086,499.778,0.714732
"Mar 10, 11:00 am",121.359,0.444309,53.9209,34.4491,573.3,290.483,290.408,573.3,0.965928
"Mar 10, 12:00 pm",121.359,0.442297,53.6767,34.5559,573.221,290.677,290.188,573.221,0.959852
"Mar 10, 01:00 pm",121.359,0.443063,53.7698,34.5147,573.168,290.608,290.126,573.168,0.959574
"Mar 10, 02:00 pm",121.359,0.443019,53.7643,34.5172,573.172,290.612,290.096,573.172,0.958162
"Mar 10, 03:00 pm",121.359,0.44233,53.6808,34.5541,573.165,290.677,290.09,573.165,0.953851
"Mar 10, 04:00 pm",121.48,0.441524,53.6364,34.628,572.018,290.837,290,0,0
"Mar 10, 05:00 pm",121.359,0.44483,53.9842,35.1824,572.827,290.464,290.236,477.967,0.618534
"Mar 10, 06:00 pm",121.298,0.442383,53.6603,35.3004,573.385,290.652,290.583,573.463,0.891855
"Mar 10, 07:00 pm",121.443,0.442305,53.7147,35.3409,571.833,290.772,290,0,0
"Mar 10, 08:00 pm",121.359,0.443917,53.8734,35.2324,571.731,290.621,290,0,0
"Mar 10, 09:00 pm",121.359,0.441859,53.6236,34.58,571.613,290.82,290,0,0
"Mar 10, 10:00 pm",121.359,0.44451,53.9453,34.4368,571.471,290.582,290,0,0
"Mar 10, 11:00 pm",121.359,0.440356,53.4413,33.8967,571.296,290.98,290,0,0
"Mar 11, 12:00 am",121.359,0.439769,53.37,33.9291,571.066,291.051,290,0,0
"Mar 11, 01:00 am",121.359,0.441279,53.5533,33.8471,570.729,290.933,290,0,0
"Mar 11, 02:00 am",55.8269,0.431657,24.0981,15.9277,570.166,282.71,290,0,0
"Mar 11, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 08:00 am",70.9223,0.0368415,4.47106,2.81389,573.655,290.102,290.063,455.625,0.554108
"Mar 11, 09:00 am",121.342,0.434771,52.7562,33.429,573.341,291.377,290.5,573.341,0.962763
"Mar 11, 10:00 am",121.316,0.442804,53.7193,33.7549,573.349,290.617,290.053,573.349,0.966196
"Mar 11, 11:00 am",121.359,0.445129,54.0205,33.6394,573.315,290.405,289.912,573.315,0.966244
"Mar 11, 12:00 pm",121.341,0.439228,53.2963,33.9506,573.228,290.963,290.097,573.228,0.95917
"Mar 11, 01:00 pm",121.359,0.440239,53.427,33.9007,573.167,290.873,290.013,573.167,0.958367
"Mar 11, 02:00 pm",121.359,0.440672,53.4797,33.8773,573.165,290.832,289.946,573.165,0.95647
"Mar 11, 03:00 pm",126.467,0.4384,55.443,35.3014,573.365,291.497,290.269,573.365,0.946626
"Mar 11, 04:00 pm",126.714,0.443962,56.2563,35.8153,573.414,290.996,290.971,573.414,0.894098
"Mar 11, 05:00 pm",126.634,0.441808,55.9481,35.9161,573.429,291.189,291.164,573.429,0.886774
"Mar 11, 06:00 pm",126.459,0.439339,55.5583,35.2467,573.265,291.414,291.388,573.265,0.904905
"Mar 11, 07:00 pm",121.359,0.439786,53.372,33.9247,571.88,290.997,290,0,0
"Mar 11, 08:00 pm",121.359,0.440494,53.458,33.8864,571.805,290.935,290,0,0
"Mar 11, 09:00 pm",121.359,0.442361,53.6846,33.7856,571.722,290.766,290,0,0
"Mar 11, 10:00 pm",121.359,0.444557,53.9511,33.6671,571.627,290.567,290,0,0
"Mar 11, 11:00 pm",121.359,0.435244,52.8208,33.4052,571.519,291.447,290,0,0
"Mar 12, 12:00 am",121.335,0.434316,52.6977,33.4494,571.392,291.539,290,0,0
"Mar 12, 01:00 am",121.452,0.434848,52.8132,33.4508,571.238,291.51,290,0,0
"Mar 12, 02:00 am",121.359,0.435617,52.8662,33.3857,571.044,291.442,290,0,0
"Mar 12, 03:00 am",121.359,0.436517,52.9754,33.3377,570.782,291.375,290,0,0
"Mar 12, 04:00 am",121.419,0.437214,53.0862,33.3161,570.369,291.344,290,0,0
"Mar 12, 05:00 am",7.9634,0.133142,3.23759,2.32991,572.664,285.44,290,0,0
"Mar 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 08:00 am",72.1607,0.0412582,5.00707,3.15566,573.661,290.118,290.108,458.528,0.565
"Mar 12, 09:00 am",121.359,0.445228,54.0325,33.6295,573.352,290.393,290.35,573.352,0.963243
"Mar 12, 10:00 am",121.359,0.443088,53.7728,33.7449,573.355,290.594,290.516,573.355,0.96566
"Mar 12, 11:00 am",121.359,0.441295,53.5552,33.8424,573.306,290.765,290.675,573.306,0.963947
"Mar 12, 12:00 pm",121.359,0.443799,53.8591,34.4712,573.227,290.535,290.453,573.227,0.958513
"Mar 12, 01:00 pm",121.359,0.44416,53.9028,34.4518,573.165,290.505,290.42,573.165,0.957701
"Mar 12, 02:00 pm",121.359,0.443556,53.8296,34.4848,573.161,290.562,290.474,573.161,0.955545
"Mar 12, 03:00 pm",126.561,0.441553,55.8835,35.9114,573.294,291.214,290.539,573.294,0.941411
"Mar 12, 04:00 pm",126.739,0.444687,56.3594,36.5431,573.406,290.931,290.683,573.406,0.892436
"Mar 12, 05:00 pm",126.669,0.442732,56.0805,36.635,573.424,291.106,291.082,573.424,0.885536
"Mar 12, 06:00 pm",126.575,0.443873,56.1831,35.7835,573.271,291.001,290,573.271,0.907092
"Mar 12, 07:00 pm",121.359,0.44402,53.8858,34.4585,572.031,290.592,290,0,0
"Mar 12, 08:00 pm",121.359,0.444517,53.9462,34.4315,571.956,290.55,290,0,0
"Mar 12, 09:00 pm",121.359,0.439565,53.3452,33.9345,571.873,291.018,290,0,0
"Mar 12, 10:00 pm",121.359,0.442054,53.6473,33.8002,571.778,290.791,290,0,0
"Mar 12, 11:00 pm",121.359,0.444491,53.943,33.6688,571.67,290.571,290,0,0
"Mar 13, 12:00 am",121.393,0.440504,53.4739,33.8921,571.543,290.954,290,0,0
"Mar 13, 01:00 am",121.335,0.434352,52.7021,33.4445,571.39,291.536,290,0,0
"Mar 13, 02:00 am",121.359,0.435204,52.816,33.405,571.197,291.47,290,0,0
"Mar 13, 03:00 am",121.359,0.436065,52.9205,33.359,570.935,291.407,290,0,0
"Mar 13, 04:00 am",121.477,0.436884,53.0714,33.3453,570.526,291.369,290,0,0
"Mar 13, 05:00 am",9.45722,0.158132,3.84488,2.76843,572.466,284.579,290,0,0
"Mar 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 08:00 am",72.1569,0.0412012,5.00013,3.15678,573.661,290.122,290.112,458.519,0.564894
"Mar 13, 09:00 am",121.359,0.445049,54.0107,33.6376,573.352,290.41,290.342,573.352,0.963358
"Mar 13, 10:00 am",121.359,0.443032,53.766,33.7467,573.356,290.599,290.521,573.356,0.96577
"Mar 13, 11:00 am",121.359,0.441675,53.6013,33.8205,573.304,290.73,290.642,573.304,0.963702
"Mar 13, 12:00 pm",121.359,0.444651,53.9624,34.4234,573.201,290.457,290.376,573.201,0.955791
"Mar 13, 01:00 pm",121.343,0.438746,53.2387,33.974,573.424,290.996,290.414,573.424,0.955177
"Mar 13, 02:00 pm",121.344,0.439079,53.2797,33.9567,573.424,290.965,290.345,573.424,0.953235
"Mar 13, 03:00 pm",126.665,0.444205,56.2652,35.7866,573.287,290.977,290.359,573.287,0.939687
"Mar 13, 04:00 pm",126.656,0.442832,56.0872,35.861,573.386,291.098,291.073,573.386,0.88785
"Mar 13, 05:00 pm",126.586,0.440912,55.8133,35.9511,573.403,291.27,291.245,573.403,0.880642
"Mar 13, 06:00 pm",124.523,0.444483,55.3483,35.2318,573.247,290.763,290,573.247,0.904142
"Mar 13, 07:00 pm",121.359,0.443958,53.8784,34.4624,572.115,290.592,290,0,0
"Mar 13, 08:00 pm",121.359,0.44449,53.9429,34.4341,572.04,290.547,290,0,0
"Mar 13, 09:00 pm",121.359,0.439755,53.3683,33.9254,571.957,290.995,290,0,0
"Mar 13, 10:00 pm",121.359,0.442358,53.6841,33.7849,571.862,290.758,290,0,0
"Mar 13, 11:00 pm",121.359,0.444652,53.9625,33.6614,571.754,290.55,290,0,0
"Mar 14, 12:00 am",121.338,0.434571,52.7301,33.4346,571.627,291.501,290,0,0
"Mar 14, 01:00 am",121.359,0.435298,52.8274,33.401,571.473,291.444,290,0,0
"Mar 14, 02:00 am",121.359,0.436208,52.9379,33.3525,571.28,291.371,290,0,0
"Mar 14, 03:00 am",121.359,0.437437,53.0869,33.2873,571.018,291.273,290,0,0
"Mar 14, 04:00 am",121.359,0.438471,53.2124,33.2327,570.609,291.204,290,0,0
"Mar 14, 05:00 am",10.0104,0.167387,4.06977,2.92096,572.406,284.259,290,0,0
"Mar 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 09:00 am",87.156,0.09488,11.513,7.29278,573.534,290.299,290.168,493.502,0.691833
"Mar 14, 10:00 am",121.359,0.44454,53.949,33.6687,573.36,290.457,290.387,573.36,0.966492
"Mar 14, 11:00 am",121.359,0.443216,53.7883,33.7401,573.324,290.584,290.505,573.324,0.966197
"Mar 14, 12:00 pm",121.341,0.43918,53.2904,33.9529,573.225,290.967,290.442,573.225,0.957946
"Mar 14, 01:00 pm",121.362,0.439717,53.365,33.9291,573.155,290.923,290.383,573.155,0.956865
"Mar 14, 02:00 pm",121.346,0.439454,53.326,33.9389,573.434,290.929,290.339,573.434,0.954455
"Mar 14, 03:00 pm",121.339,0.439253,53.2987,33.9477,573.153,290.965,290.281,573.153,0.951142
"Mar 14, 04:00 pm",126.729,0.44372,56.2321,35.8322,573.466,291.016,290.928,573.466,0.899417
"Mar 14, 05:00 pm",126.649,0.442138,55.9964,35.901,573.432,291.159,291.134,573.432,0.887249
"Mar 14, 06:00 pm",121.793,0.440156,53.6079,34.0159,573.22,290.918,290,573.22,0.901174
"Mar 14, 07:00 pm",121.315,0.438849,53.239,33.9653,572.068,291.069,290,0,0
"Mar 14, 08:00 pm",121.315,0.439117,53.2713,33.9511,571.993,291.049,290,0,0
"Mar 14, 09:00 pm",121.359,0.441246,53.5493,33.8476,571.909,290.859,290,0,0
"Mar 14, 10:00 pm",121.359,0.44364,53.8397,33.7181,571.815,290.641,290,0,0
"Mar 14, 11:00 pm",121.336,0.43435,52.7024,33.4489,571.706,291.517,290,0,0
"Mar 15, 12:00 am",121.336,0.434213,52.6855,33.4576,571.579,291.537,290,0,0
"Mar 15, 01:00 am",121.359,0.43513,52.807,33.4145,571.426,291.463,290,0,0
"Mar 15, 02:00 am",121.359,0.436263,52.9445,33.354,571.232,291.369,290,0,0
"Mar 15, 03:00 am",121.359,0.437146,53.0516,33.3068,570.97,291.304,290,0,0
"Mar 15, 04:00 am",121.359,0.437985,53.1535,33.2619,570.56,291.253,290,0,0
"Mar 15, 05:00 am",9.07454,0.15173,3.68931,2.65151,572.542,284.798,290,0,0
"Mar 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 am",71.3551,0.0384391,4.66494,2.93046,573.654,290.103,290.093,456.636,0.556874
"Mar 15, 09:00 am",121.345,0.435038,52.7899,33.4133,573.352,291.351,290.867,573.352,0.963057
"Mar 15, 10:00 am",121.308,0.443149,53.7576,33.732,573.361,290.583,290.61,573.361,0.96666
"Mar 15, 11:00 am",121.363,0.444635,53.9622,33.6642,572.754,290.488,290.371,573.479,0.895105
"Mar 15, 12:00 pm",121.35,0.439104,53.2852,33.9583,572.532,291.019,290.863,573.307,0.862523
"Mar 15, 01:00 pm",121.359,0.43971,53.3628,33.9275,570.812,291.074,290,0,0
"Mar 15, 02:00 pm",121.359,0.439429,53.3287,33.9423,570.421,291.127,290,290,0
"Mar 15, 03:00 pm",59.9045,0.422066,25.5423,17.3362,572.031,283.677,287.644,472.114,0.542604
"Mar 15, 04:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 05:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 06:00 pm",47.0103,0,0,0,573.688,290,290,401.109,0.353171
"Mar 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Mar 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 08:00 am",71.7776,0.0400276,4.85771,3.04282,573.659,290.1,290.06,457.63,0.561376
"Mar 16, 09:00 am",121.343,0.434963,52.7795,33.4164,573.354,291.358,290.478,573.354,0.963292
"Mar 16, 10:00 am",121.359,0.444326,53.923,33.6798,573.362,290.477,289.983,573.362,0.966599
"Mar 16, 11:00 am",121.359,0.442348,53.6829,33.7866,573.327,290.665,290.014,573.327,0.966566
"Mar 16, 12:00 pm",121.355,0.439556,53.3424,33.935,573.223,290.933,290.079,573.223,0.957605
"Mar 16, 01:00 pm",121.359,0.440137,53.4146,33.9041,573.432,290.866,290.004,573.432,0.956257
"Mar 16, 02:00 pm",121.359,0.440059,53.4051,33.9077,573.43,290.873,289.953,573.43,0.953877
"Mar 16, 03:00 pm",126.514,0.440505,55.7299,35.9553,573.282,291.309,290.264,573.282,0.940104
"Mar 16, 04:00 pm",126.722,0.444217,56.2921,35.8004,573.409,290.973,290.855,573.409,0.892752
"Mar 16, 05:00 pm",126.659,0.442338,56.0259,35.8903,573.436,291.141,291.116,573.436,0.887818
"Mar 16, 06:00 pm",121.317,0.439295,53.294,33.9383,573.176,290.957,290.855,573.191,0.896308
"Mar 16, 07:00 pm",121.295,0.438559,53.195,33.9723,571.181,291.151,290,0,0
"Mar 16, 08:00 pm",121.359,0.439397,53.3248,33.9432,571.106,291.083,290,0,0
"Mar 16, 09:00 pm",121.359,0.441468,53.5762,33.8314,571.022,290.895,290,0,0
"Mar 16, 10:00 pm",121.359,0.443839,53.8639,33.7032,570.927,290.681,290,0,0
"Mar 16, 11:00 pm",121.247,0.434563,52.6896,33.4107,570.819,291.546,290,0,0
"Mar 17, 12:00 am",121.331,0.434157,52.6768,33.4535,570.691,291.6,290,0,0
"Mar 17, 01:00 am",121.401,0.434804,52.7855,33.4368,570.537,291.556,290,0,0
"Mar 17, 02:00 am",121.335,0.435361,52.8244,33.3901,570.343,291.511,290,0,0
"Mar 17, 03:00 am",121.243,0.436072,52.8706,33.3289,570.078,291.454,290,0,0
"Mar 17, 04:00 am",121.359,0.436676,52.9947,33.3268,569.659,291.436,290,0,0
"Mar 17, 05:00 am",3.72824,0.0623798,1.51568,1.0925,573.275,287.871,290,0,0
"Mar 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 08:00 am",73.106,0.0444834,5.39773,3.42516,573.663,290.144,290.133,460.747,0.572588
"Mar 17, 09:00 am",121.359,0.443645,53.8403,33.715,573.368,290.541,290.467,573.368,0.964021
"Mar 17, 10:00 am",121.359,0.441202,53.5439,33.8469,573.375,290.769,290.685,573.375,0.966964
"Mar 17, 11:00 am",121.343,0.439158,53.2886,33.9528,573.339,290.963,290.868,573.339,0.966614
"Mar 17, 12:00 pm",121.359,0.44356,53.8301,34.4823,573.263,290.555,290.474,573.263,0.960739
"Mar 17, 01:00 pm",121.359,0.443527,53.826,34.4833,573.2,290.563,290.477,573.2,0.960113
"Mar 17, 02:00 pm",121.359,0.442537,53.7059,34.5361,573.196,290.656,290.565,573.196,0.958041
"Mar 17, 03:00 pm",126.513,0.441736,55.8855,35.8858,573.175,291.2,290.523,573.175,0.936265
"Mar 17, 04:00 pm",126.616,0.441162,55.8582,35.9443,573.446,291.246,291.222,573.446,0.900872
"Mar 17, 05:00 pm",126.773,0.444795,56.3881,36.5432,573.469,290.92,290.673,573.469,0.896034
"Mar 17, 06:00 pm",123.779,0.444482,55.0178,35.0434,573.254,290.695,290,573.254,0.905708
"Mar 17, 07:00 pm",121.359,0.444044,53.8888,34.4571,571.995,290.592,290,0,0
"Mar 17, 08:00 pm",121.359,0.444935,53.997,34.4095,571.92,290.513,290,0,0
"Mar 17, 09:00 pm",121.359,0.4401,53.4103,33.9062,571.836,290.97,290,0,0
"Mar 17, 10:00 pm",121.359,0.442814,53.7395,33.7594,571.741,290.723,290,0,0
"Mar 17, 11:00 pm",121.315,0.44345,53.7969,33.7154,571.633,290.666,290,0,0
"Mar 18, 12:00 am",121.359,0.436341,52.954,33.3439,571.505,291.344,290,0,0
"Mar 18, 01:00 am",121.359,0.437538,53.0992,33.2794,571.352,291.241,290,0,0
"Mar 18, 02:00 am",121.359,0.438723,53.243,33.2156,571.158,291.143,290,0,0
"Mar 18, 03:00 am",121.359,0.439697,53.3612,33.164,570.896,291.069,290,0,0
"Mar 18, 04:00 am",121.359,0.440776,53.4922,33.1068,570.485,290.997,290,0,0
"Mar 18, 05:00 am",9.92072,0.165888,4.03332,2.88195,572.37,284.315,290,0,0
"Mar 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 08:00 am",73.2169,0.0453154,5.49943,3.4318,573.663,290.104,290.094,461.003,0.573369
"Mar 18, 09:00 am",121.36,0.435602,52.8644,33.3823,573.369,291.298,290.693,573.369,0.963841
"Mar 18, 10:00 am",121.359,0.444855,53.9872,33.6471,573.371,290.427,290.359,573.371,0.966296
"Mar 18, 11:00 am",121.359,0.442559,53.7085,33.7707,573.316,290.646,290.563,573.316,0.963897
"Mar 18, 12:00 pm",121.359,0.43995,53.3919,33.9117,573.292,290.892,290.352,573.292,0.963715
"Mar 18, 01:00 pm",121.359,0.440065,53.4059,33.9051,573.228,290.885,290.3,573.228,0.962836
"Mar 18, 02:00 pm",121.342,0.439501,53.3298,33.931,573.224,290.937,290.258,573.224,0.960801
"Mar 18, 03:00 pm",126.412,0.438678,55.4544,35.2668,573.223,291.475,290.774,573.223,0.940833
"Mar 18, 04:00 pm",126.62,0.441023,55.8421,35.9503,573.465,291.258,291.242,573.465,0.904989
"Mar 18, 05:00 pm",126.613,0.444361,56.2617,35.7616,573.16,290.965,290.907,573.16,0.899159
"Mar 18, 06:00 pm",121.126,0.441585,53.4876,33.7655,573.236,290.72,290,573.236,0.904286
"Mar 18, 07:00 pm",121.359,0.440673,53.4797,33.8739,572.067,290.902,290,0,0
"Mar 18, 08:00 pm",121.359,0.44153,53.5837,33.8276,571.992,290.827,290,0,0
"Mar 18, 09:00 pm",121.359,0.443172,53.7829,33.739,571.908,290.679,290,0,0
"Mar 18, 10:00 pm",121.359,0.444918,53.9948,33.6453,571.813,290.522,290,0,0
"Mar 18, 11:00 pm",121.36,0.435139,52.8086,33.4086,571.704,291.445,290,0,0
"Mar 19, 12:00 am",121.359,0.435368,52.8359,33.396,571.577,291.431,290,0,0
"Mar 19, 01:00 am",121.359,0.435893,52.8997,33.3681,571.424,291.392,290,0,0
"Mar 19, 02:00 am",121.359,0.436478,52.9707,33.3367,571.23,291.349,290,0,0
"Mar 19, 03:00 am",121.359,0.436699,52.9975,33.325,570.968,291.346,290,0,0
"Mar 19, 04:00 am",121.359,0.437074,53.0429,33.305,570.558,291.338,290,0,0
"Mar 19, 05:00 am",9.30041,0.155508,3.78113,2.7244,572.504,284.668,290,0,0
"Mar 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 08:00 am",72.0157,0.0405853,4.92472,3.12408,573.661,290.131,290.12,458.193,0.563835
"Mar 19, 09:00 am",121.359,0.443345,53.8039,33.7289,573.356,290.57,290.494,573.356,0.96329
"Mar 19, 10:00 am",121.359,0.440495,53.4582,33.8838,573.36,290.836,290.747,573.36,0.965358
"Mar 19, 11:00 am",121.359,0.444802,53.9808,34.4164,573.3,290.436,290.364,573.3,0.962876
"Mar 19, 12:00 pm",121.359,0.443053,53.7685,34.5097,573.276,290.602,290.52,573.276,0.962675
"Mar 19, 01:00 pm",121.359,0.442893,53.7491,34.5187,573.21,290.621,290.533,573.21,0.961762
"Mar 19, 02:00 pm",121.359,0.441947,53.6343,34.5702,573.204,290.71,290.279,573.204,0.959669
"Mar 19, 03:00 pm",126.554,0.441035,55.8148,35.9378,573.323,291.26,290.584,573.323,0.945836
"Mar 19, 04:00 pm",126.594,0.440647,55.7834,35.9698,573.443,291.293,291.268,573.443,0.900035
