"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Mar 19, 05:00 pm",126.75,0.444366,56.3236,36.5636,573.457,290.958,290.716,573.457,0.892816
"Mar 19, 06:00 pm",121.438,0.444424,53.9699,35.2231,573.107,290.492,290.395,573.163,0.896575
"Mar 19, 07:00 pm",121.359,0.444669,53.9646,35.1904,572.069,290.529,290,0,0
"Mar 19, 08:00 pm",121.359,0.441989,53.6394,34.5717,571.994,290.784,290,0,0
"Mar 19, 09:00 pm",121.359,0.444177,53.9049,34.4538,571.91,290.585,290,0,0
"Mar 19, 10:00 pm",121.359,0.439787,53.3721,33.9265,571.814,291.001,290,0,0
"Mar 19, 11:00 pm",121.359,0.442403,53.6896,33.7854,571.705,290.764,290,0,0
"Mar 20, 12:00 am",121.473,0.442483,53.7499,33.047,571.577,290.775,290,0,0
"Mar 20, 01:00 am",121.344,0.43458,52.7337,33.4387,571.421,291.513,290,0,0
"Mar 20, 02:00 am",121.359,0.435729,52.8799,33.3814,571.225,291.419,290,0,0
"Mar 20, 03:00 am",121.359,0.436976,53.031,33.3145,570.957,291.32,290,0,0
"Mar 20, 04:00 am",121.36,0.438155,53.1744,33.2516,570.533,291.239,290,0,0
"Mar 20, 05:00 am",2.84758,0.047644,1.15765,0.831431,573.55,288.365,290,0,0
"Mar 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 08:00 am",70.9415,0.0371328,4.5064,2.80699,573.657,290.081,290.073,455.672,0.554714
"Mar 20, 09:00 am",121.359,0.436005,52.9133,33.3643,573.346,291.262,290.755,573.346,0.962467
"Mar 20, 10:00 am",121.359,0.444807,53.9813,33.654,573.348,290.433,290.363,573.348,0.964552
"Mar 20, 11:00 am",121.359,0.44205,53.6467,33.8032,573.293,290.695,290.608,573.293,0.962313
"Mar 20, 12:00 pm",121.42,0.439619,53.3784,33.9493,573.279,290.93,290.451,573.279,0.963313
"Mar 20, 01:00 pm",121.359,0.439814,53.3756,33.9236,573.215,290.91,290.398,573.215,0.96263
"Mar 20, 02:00 pm",121.341,0.439246,53.2984,33.9498,573.216,290.962,290.365,573.216,0.961023
"Mar 20, 03:00 pm",126.737,0.444618,56.3495,35.7848,573.406,290.937,290.316,573.406,0.952716
"Mar 20, 04:00 pm",126.729,0.443652,56.2236,35.8369,573.473,291.022,290.998,573.473,0.906758
"Mar 20, 05:00 pm",126.526,0.442082,55.935,35.8738,573.173,291.169,291.145,573.173,0.900656
"Mar 20, 06:00 pm",121.377,0.442372,53.694,34.5547,573.335,290.664,290.581,573.461,0.895095
"Mar 20, 07:00 pm",121.359,0.443064,53.7698,34.5126,572.068,290.679,290,0,0
"Mar 20, 08:00 pm",121.359,0.444809,53.9816,34.4181,571.992,290.52,290,0,0
"Mar 20, 09:00 pm",121.359,0.440119,53.4125,33.9073,571.907,290.964,290,0,0
"Mar 20, 10:00 pm",121.359,0.442696,53.7252,33.7683,571.811,290.729,290,0,0
"Mar 20, 11:00 pm",121.359,0.444931,53.9964,33.6483,571.701,290.528,290,0,0
"Mar 21, 12:00 am",121.359,0.443819,53.8615,33.71,571.572,290.64,290,0,0
"Mar 21, 01:00 am",121.359,0.444576,53.9533,33.6695,571.416,290.579,290,0,0
"Mar 21, 02:00 am",121.399,0.440808,53.5137,33.8832,571.218,290.947,290,0,0
"Mar 21, 03:00 am",121.276,0.437886,53.1048,33.2448,570.948,291.228,290,0,0
"Mar 21, 04:00 am",120.109,0.434321,52.166,33.1377,570.517,291.482,290,0,0
"Mar 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 08:00 am",69.2383,0.0308363,3.74227,2.34851,573.652,290.081,290.073,451.68,0.540132
"Mar 21, 09:00 am",121.342,0.434816,52.7617,33.4265,573.333,291.373,290.751,573.333,0.962161
"Mar 21, 10:00 am",121.359,0.444465,53.9399,33.6746,573.345,290.465,290.394,573.345,0.965623
"Mar 21, 11:00 am",121.359,0.44279,53.7366,33.7648,573.31,290.625,290.542,573.31,0.965364
"Mar 21, 12:00 pm",121.359,0.444222,53.9104,34.4499,573.267,290.493,290.415,573.267,0.962856
"Mar 21, 01:00 pm",121.454,0.444466,53.9822,34.4607,572.74,290.513,290.385,573.245,0.871469
"Mar 21, 02:00 pm",121.359,0.444144,53.9009,34.4542,573.194,290.505,290.421,573.194,0.959606
"Mar 21, 03:00 pm",121.359,0.443456,53.8174,34.4909,573.188,290.57,290.134,573.188,0.955832
"Mar 21, 04:00 pm",121.362,0.441889,53.6285,34.5757,573.417,290.702,290.157,573.417,0.949047
"Mar 21, 05:00 pm",121.359,0.444579,53.9537,35.193,573.261,290.46,287.372,573.261,0.933677
"Mar 21, 06:00 pm",121.415,0.444737,53.9977,35.2008,573.285,290.449,290.369,573.445,0.895137
"Mar 21, 07:00 pm",121.313,0.443954,53.8575,34.4548,572.109,290.589,290,0,0
"Mar 21, 08:00 pm",121.359,0.442253,53.6714,34.5571,572.033,290.757,290,0,0
"Mar 21, 09:00 pm",121.359,0.444575,53.9533,34.4316,571.948,290.545,290,0,0
"Mar 21, 10:00 pm",121.359,0.440144,53.4156,33.9066,571.852,290.965,290,0,0
"Mar 21, 11:00 pm",121.359,0.442865,53.7457,33.7597,571.742,290.718,290,0,0
"Mar 22, 12:00 am",121.359,0.442969,53.7583,33.7541,571.612,290.717,290,0,0
"Mar 22, 01:00 am",121.359,0.443694,53.8463,33.7146,571.455,290.659,290,0,0
"Mar 22, 02:00 am",121.359,0.444642,53.9614,33.6637,571.255,290.583,290,0,0
"Mar 22, 03:00 am",121.333,0.43417,52.6791,33.4571,570.982,291.579,290,0,0
"Mar 22, 04:00 am",116.727,0.43754,51.0728,32.1005,570.545,290.863,290,0,0
"Mar 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 08:00 am",70.3377,0.0347631,4.21883,2.6519,573.654,290.094,290.085,454.256,0.549023
"Mar 22, 09:00 am",121.342,0.434373,52.7077,33.4485,573.345,291.414,290.785,573.345,0.962624
"Mar 22, 10:00 am",121.359,0.444011,53.8848,33.6973,573.357,290.507,290.434,573.357,0.966092
"Mar 22, 11:00 am",121.359,0.442404,53.6898,33.784,573.324,290.66,290.577,573.324,0.966134
"Mar 22, 12:00 pm",121.339,0.438676,53.2284,33.9792,573.24,291.014,290.431,573.24,0.959206
"Mar 22, 01:00 pm",121.34,0.439394,53.3163,33.9407,573.17,290.951,290.36,573.17,0.958506
"Mar 22, 02:00 pm",121.368,0.439555,53.3477,33.939,573.17,290.938,290.302,573.17,0.956822
"Mar 22, 03:00 pm",126.725,0.444485,56.3275,35.7883,573.393,290.949,290.258,573.393,0.949492
"Mar 22, 04:00 pm",126.693,0.443143,56.143,35.8552,573.438,291.069,291.044,573.438,0.898779
"Mar 22, 05:00 pm",126.625,0.441196,55.8666,35.9473,573.462,291.243,291.218,573.462,0.893252
"Mar 22, 06:00 pm",121.319,0.442253,53.6539,34.5445,573.331,290.67,290.718,573.473,0.899226
"Mar 22, 07:00 pm",121.461,0.442179,53.7074,34.584,572.055,290.772,290,0,0
"Mar 22, 08:00 pm",121.359,0.439565,53.3452,33.9352,571.979,291.011,290,0,0
"Mar 22, 09:00 pm",121.359,0.442013,53.6423,33.8032,571.894,290.788,290,0,0
"Mar 22, 10:00 pm",121.359,0.444417,53.934,33.6735,571.798,290.57,290,0,0
"Mar 22, 11:00 pm",121.359,0.435223,52.8183,33.4054,571.688,291.438,290,0,0
"Mar 23, 12:00 am",121.336,0.434536,52.7251,33.4377,571.558,291.508,290,0,0
"Mar 23, 01:00 am",121.359,0.435388,52.8383,33.3979,571.401,291.44,290,0,0
"Mar 23, 02:00 am",121.359,0.436348,52.9548,33.3467,571.202,291.363,290,0,0
"Mar 23, 03:00 am",121.359,0.437054,53.0405,33.3088,570.929,291.315,290,0,0
"Mar 23, 04:00 am",117.582,0.439543,51.6821,32.2139,570.494,290.756,290,0,0
"Mar 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 08:00 am",70.265,0.0344544,4.18136,2.63417,573.655,290.098,290.089,454.087,0.548922
"Mar 23, 09:00 am",121.301,0.443836,53.8378,33.6918,573.345,290.519,290.533,573.345,0.962751
"Mar 23, 10:00 am",121.359,0.44258,53.7112,33.7729,570.181,290.85,290,0,0
"Mar 23, 11:00 am",121.347,0.440719,53.48,33.8714,572.484,290.872,290.546,505.813,0.734177
"Mar 23, 12:00 pm",121.385,0.439586,53.3591,33.9423,573.258,290.931,290.828,573.258,0.960744
"Mar 23, 01:00 pm",121.359,0.440016,53.3999,33.9132,573.186,290.893,290.789,573.186,0.959791
"Mar 23, 02:00 pm",121.359,0.439814,53.3754,33.9247,573.177,290.912,290.522,573.177,0.957371
"Mar 23, 03:00 pm",121.454,0.439624,53.3942,33.9587,573.18,290.939,290.503,573.18,0.954264
"Mar 23, 04:00 pm",121.413,0.440432,53.4741,34.667,573.417,290.844,290.439,573.417,0.948194
"Mar 23, 05:00 pm",121.359,0.443809,53.8603,34.4725,573.279,290.531,290.452,573.279,0.933187
"Mar 23, 06:00 pm",121.433,0.443873,53.9008,34.4896,573.303,290.53,290.445,573.44,0.894803
"Mar 23, 07:00 pm",121.359,0.443265,53.7942,34.5043,572.335,290.643,290,0,0
"Mar 23, 08:00 pm",121.359,0.444166,53.9036,34.4558,572.253,290.564,290,0,0
"Mar 23, 09:00 pm",121.441,0.439398,53.361,33.9696,572.161,291.023,290,0,0
"Mar 23, 10:00 pm",121.359,0.441936,53.6329,33.8117,572.055,290.785,290,0,0
"Mar 23, 11:00 pm",121.359,0.444416,53.9339,33.6778,571.931,290.561,290,0,0
"Mar 24, 12:00 am",121.336,0.434205,52.6849,33.4561,571.784,291.526,290,0,0
"Mar 24, 01:00 am",121.359,0.43519,52.8143,33.4091,571.599,291.447,290,0,0
"Mar 24, 02:00 am",121.359,0.436396,52.9607,33.3444,571.353,291.349,290,0,0
"Mar 24, 03:00 am",121.359,0.43726,53.0655,33.2987,570.982,291.292,290,0,0
"Mar 24, 04:00 am",32.6943,0.414485,13.5513,9.44183,570.345,278.18,290,0,0
"Mar 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 09:00 am",86.6578,0.095259,11.5605,7.20198,573.533,290.089,290.074,492.326,0.687537
"Mar 24, 10:00 am",121.359,0.442513,53.703,33.7791,573.359,290.647,290.274,573.359,0.965871
"Mar 24, 11:00 am",121.359,0.440178,53.4196,33.9053,573.312,290.869,290.327,573.312,0.964331
"Mar 24, 12:00 pm",121.359,0.444993,54.0039,34.4092,573.273,290.42,290.346,573.273,0.962325
"Mar 24, 01:00 pm",121.351,0.4434,53.807,33.7299,572.893,290.593,290.606,573.154,0.8933
"Mar 24, 02:00 pm",121.359,0.444823,53.9833,34.4177,573.191,290.441,290.058,573.191,0.958781
"Mar 24, 03:00 pm",121.359,0.445205,54.0298,34.3969,573.188,290.406,290.007,573.188,0.955208
"Mar 24, 04:00 pm",121.359,0.444606,53.957,34.4292,573.421,290.447,289.985,573.421,0.948917
"Mar 24, 05:00 pm",121.359,0.443473,53.8195,34.4904,573.28,290.562,290.062,573.28,0.933583
"Mar 24, 06:00 pm",121.429,0.443684,53.8762,34.4974,573.209,290.554,290.461,573.395,0.885592
"Mar 24, 07:00 pm",121.359,0.443553,53.8292,34.4869,572.069,290.633,290,0,0
"Mar 24, 08:00 pm",121.359,0.444809,53.9816,34.419,571.992,290.52,290,0,0
"Mar 24, 09:00 pm",121.359,0.440127,53.4135,33.908,571.907,290.963,290,0,0
"Mar 24, 10:00 pm",121.359,0.442747,53.7313,33.7667,571.81,290.725,290,0,0
"Mar 24, 11:00 pm",121.331,0.442074,53.6371,33.7971,571.699,290.792,290,0,0
"Mar 25, 12:00 am",121.38,0.43624,52.9509,34.1214,571.568,291.352,290,0,0
"Mar 25, 01:00 am",121.244,0.434691,52.7038,33.4079,571.408,291.495,290,0,0
"Mar 25, 02:00 am",121.359,0.435704,52.8769,33.3834,571.206,291.423,290,0,0
"Mar 25, 03:00 am",121.359,0.436913,53.0233,33.3186,570.927,291.328,290,0,0
"Mar 25, 04:00 am",110.782,0.442466,49.0172,30.3423,570.479,289.827,290,0,0
"Mar 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 08:00 am",70.823,0.036609,4.44282,2.77976,573.657,290.089,290.081,455.395,0.553704
"Mar 25, 09:00 am",121.342,0.434566,52.7312,33.4378,573.353,291.395,290.81,573.353,0.962815
"Mar 25, 10:00 am",121.359,0.443033,53.766,33.7503,573.36,290.599,290.521,573.36,0.965495
"Mar 25, 11:00 am",121.359,0.439906,53.3866,33.9196,573.312,290.895,290.466,573.312,0.963911
"Mar 25, 12:00 pm",121.343,0.439505,53.3309,33.9366,573.293,290.933,290.439,573.293,0.964186
"Mar 25, 01:00 pm",121.342,0.439471,53.3261,33.9381,573.222,290.94,290.397,573.222,0.963028
"Mar 25, 02:00 pm",121.435,0.441077,53.5623,34.6383,573.218,290.798,290.29,573.218,0.960965
"Mar 25, 03:00 pm",126.707,0.444159,56.2782,35.804,573.382,290.979,290.353,573.382,0.951239
"Mar 25, 04:00 pm",126.721,0.443426,56.1916,35.8491,573.476,291.042,291.018,573.476,0.907267
"Mar 25, 05:00 pm",126.533,0.442138,55.9449,35.8743,573.181,291.164,291.14,573.181,0.901623
"Mar 25, 06:00 pm",121.285,0.441543,53.5527,34.5786,573.202,290.741,290.655,573.39,0.884594
"Mar 25, 07:00 pm",121.401,0.441358,53.5816,34.6185,572.068,290.842,290,0,0
"Mar 25, 08:00 pm",121.359,0.442807,53.7386,34.5299,571.991,290.708,290,0,0
"Mar 25, 09:00 pm",121.359,0.444484,53.9422,34.4395,571.906,290.556,290,0,0
"Mar 25, 10:00 pm",121.359,0.439691,53.3605,33.934,571.81,291.01,290,0,0
"Mar 25, 11:00 pm",121.359,0.441865,53.6243,33.8165,571.699,290.814,290,0,0
"Mar 26, 12:00 am",121.359,0.441886,53.6269,33.8154,571.568,290.821,290,0,0
"Mar 26, 01:00 am",121.359,0.44263,53.7171,33.7749,571.41,290.761,290,0,0
"Mar 26, 02:00 am",121.359,0.443322,53.8011,33.7372,571.21,290.71,290,0,0
"Mar 26, 03:00 am",121.359,0.443985,53.8816,33.7013,570.934,290.667,290,0,0
"Mar 26, 04:00 am",113.633,0.435792,49.5203,31.3994,570.494,290.739,290,0,0
"Mar 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 08:00 am",70.3101,0.0347764,4.21932,2.69943,573.656,290.084,290.062,454.199,0.549495
"Mar 26, 09:00 am",121.359,0.443021,53.7646,33.7535,573.345,290.601,290.522,573.345,0.962345
"Mar 26, 10:00 am",121.359,0.440626,53.4741,33.8829,573.351,290.825,290.383,573.351,0.964592
"Mar 26, 11:00 am",121.343,0.438756,53.24,34.7406,573.298,291.003,290.414,573.298,0.962622
"Mar 26, 12:00 pm",121.332,0.444562,53.9394,34.4262,573.286,290.457,290.151,573.286,0.96385
"Mar 26, 01:00 pm",121.339,0.438985,53.2663,33.9641,573.212,290.987,290.318,573.212,0.962445
"Mar 26, 02:00 pm",121.339,0.438849,53.2495,33.9712,573.21,291,290.272,573.21,0.960592
"Mar 26, 03:00 pm",126.758,0.444934,56.3988,35.7724,573.423,290.908,290.19,573.423,0.954144
"Mar 26, 04:00 pm",126.606,0.444244,56.2439,35.7724,573.156,290.976,290.918,573.156,0.909136
"Mar 26, 05:00 pm",126.579,0.44313,56.0909,35.8278,573.194,291.075,291.051,573.194,0.903972
"Mar 26, 06:00 pm",121.453,0.440019,53.4415,33.9361,573.179,290.902,290.786,573.389,0.886524
"Mar 26, 07:00 pm",121.359,0.439786,53.372,33.9248,572.07,290.985,290,0,0
"Mar 26, 08:00 pm",121.359,0.441253,53.55,33.8456,571.994,290.853,290,0,0
"Mar 26, 09:00 pm",121.359,0.443553,53.8292,33.7211,571.908,290.643,290,0,0
"Mar 26, 10:00 pm",121.337,0.434495,52.7202,33.4394,571.812,291.497,290,0,0
"Mar 26, 11:00 pm",121.359,0.437277,53.0675,33.2962,571.7,291.244,290,0,0
"Mar 27, 12:00 am",121.359,0.435372,52.8363,33.401,571.569,291.431,290,0,0
"Mar 27, 01:00 am",121.359,0.436647,52.9912,33.3325,571.409,291.322,290,0,0
"Mar 27, 02:00 am",121.359,0.437901,53.1432,33.2651,571.206,291.217,290,0,0
"Mar 27, 03:00 am",121.359,0.439315,53.3149,33.1895,570.926,291.103,290,0,0
"Mar 27, 04:00 am",110.445,0.444999,49.1479,30.1331,570.477,289.558,290,0,0
"Mar 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 08:00 am",70.6118,0.0360671,4.37708,2.71001,573.656,290.067,290.059,454.899,0.551613
"Mar 27, 09:00 am",121.359,0.438321,53.1941,33.24,573.35,291.043,290.658,573.35,0.962507
"Mar 27, 10:00 am",121.359,0.436136,52.9292,33.3569,573.357,291.249,290.684,573.357,0.964883
"Mar 27, 11:00 am",121.342,0.434797,52.7592,33.424,573.303,291.377,290.689,573.303,0.962647
"Mar 27, 12:00 pm",121.359,0.442376,53.6863,33.7837,573.266,290.666,290.579,573.266,0.961188
"Mar 27, 01:00 pm",121.359,0.44302,53.7645,33.7487,573.192,290.611,290.521,573.192,0.960203
"Mar 27, 02:00 pm",121.359,0.443009,53.7631,33.7493,573.186,290.612,290.233,573.186,0.95804
"Mar 27, 03:00 pm",126.549,0.440173,55.7034,35.2212,573.386,291.336,290.627,573.386,0.949606
"Mar 27, 04:00 pm",126.506,0.438405,55.4608,35.3096,573.449,291.495,291.47,573.449,0.90036
"Mar 27, 05:00 pm",126.718,0.443426,56.1899,35.8452,573.468,291.043,291.018,573.468,0.894046
"Mar 27, 06:00 pm",121.458,0.442151,53.7026,33.8212,573.185,290.702,290.595,573.396,0.887734
"Mar 27, 07:00 pm",121.359,0.441094,53.5308,33.8536,572.052,290.864,290,0,0
"Mar 27, 08:00 pm",121.359,0.441677,53.6015,33.8223,571.975,290.814,290,0,0
"Mar 27, 09:00 pm",121.359,0.443809,53.8602,33.7068,571.89,290.621,290,0,0
"Mar 27, 10:00 pm",121.337,0.434321,52.699,33.4482,571.793,291.514,290,0,0
"Mar 27, 11:00 pm",121.359,0.436807,53.0105,33.321,571.681,291.29,290,0,0
"Mar 28, 12:00 am",121.359,0.435594,52.8633,33.387,571.55,291.412,290,0,0
"Mar 28, 01:00 am",121.359,0.436146,52.9304,33.3575,571.391,291.37,290,0,0
"Mar 28, 02:00 am",121.359,0.436726,53.0007,33.3263,571.189,291.328,290,0,0
"Mar 28, 03:00 am",121.359,0.437019,53.0363,33.311,570.91,291.319,290,0,0
"Mar 28, 04:00 am",110.53,0.441771,48.8291,30.311,570.464,289.868,290,0,0
"Mar 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 08:00 am",70.9284,0.0368438,4.47134,2.81636,573.658,290.104,290.095,455.642,0.554648
"Mar 28, 09:00 am",121.359,0.444766,53.9764,33.6554,573.35,290.437,290.367,573.35,0.962267
"Mar 28, 10:00 am",121.359,0.441644,53.5975,33.8238,573.348,290.73,290.645,573.348,0.963026
"Mar 28, 11:00 am",121.341,0.438835,53.2484,33.9707,573.292,290.996,290.567,573.292,0.961203
"Mar 28, 12:00 pm",121.359,0.444837,53.985,34.4167,573.274,290.435,290.36,573.274,0.961938
"Mar 28, 01:00 pm",121.359,0.444803,53.9809,34.4188,573.2,290.443,290.363,573.2,0.960939
"Mar 28, 02:00 pm",121.359,0.444159,53.9028,34.4539,573.198,290.503,290.42,573.198,0.959027
"Mar 28, 03:00 pm",126.655,0.442952,56.102,35.8589,573.373,291.087,290.418,573.373,0.949571
"Mar 28, 04:00 pm",126.659,0.442041,55.9884,35.9115,573.462,291.167,291.143,573.462,0.903666
"Mar 28, 05:00 pm",126.475,0.440913,55.7643,35.9286,573.162,291.274,291.25,573.162,0.898015
"Mar 28, 06:00 pm",121.426,0.443431,53.8442,34.5118,573.159,290.581,290.483,573.384,0.886928
"Mar 28, 07:00 pm",121.359,0.443027,53.7653,34.5176,572.054,290.683,290,0,0
"Mar 28, 08:00 pm",121.359,0.444097,53.8952,34.4605,571.977,290.588,290,0,0
"Mar 28, 09:00 pm",121.359,0.439538,53.3419,33.9422,571.891,291.019,290,0,0
"Mar 28, 10:00 pm",121.359,0.442322,53.6798,33.7917,571.794,290.765,290,0,0
"Mar 28, 11:00 pm",121.359,0.44489,53.9915,33.6532,571.683,290.533,290,0,0
"Mar 29, 12:00 am",121.335,0.433995,52.6589,33.469,571.552,291.56,290,0,0
"Mar 29, 01:00 am",121.432,0.434868,52.8068,33.4472,571.392,291.496,290,0,0
"Mar 29, 02:00 am",121.359,0.435984,52.9107,33.3691,571.189,291.398,290,0,0
"Mar 29, 03:00 am",121.359,0.436714,52.9992,33.3307,570.909,291.348,290,0,0
"Mar 29, 04:00 am",109.462,0.442371,48.4226,30.0143,570.459,289.715,290,0,0
"Mar 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 08:00 am",70.4386,0.0352065,4.27262,2.67573,573.656,290.087,290.079,454.493,0.550281
"Mar 29, 09:00 am",121.347,0.43864,53.2279,33.2252,573.35,291.011,290.622,573.35,0.962407
"Mar 29, 10:00 am",121.359,0.442009,53.6417,33.8107,573.36,290.695,290.613,573.36,0.964921
"Mar 29, 11:00 am",121.321,0.442538,53.6892,34.536,573.308,290.645,290.357,573.308,0.963024
"Mar 29, 12:00 pm",121.359,0.4401,53.4101,33.9113,573.29,290.878,290.408,573.29,0.963474
"Mar 29, 01:00 pm",121.359,0.440093,53.4092,33.9115,573.217,290.883,290.365,573.217,0.962492
"Mar 29, 02:00 pm",121.342,0.439495,53.329,33.9392,573.217,290.938,290.332,573.217,0.960868
"Mar 29, 03:00 pm",126.742,0.444853,56.3817,35.7761,573.397,290.916,290.29,573.397,0.951856
"Mar 29, 04:00 pm",126.742,0.444017,56.2755,35.8237,573.469,290.99,290.967,573.469,0.905218
"Mar 29, 05:00 pm",126.551,0.44278,56.034,35.8456,573.164,291.107,291.083,573.164,0.898061
"Mar 29, 06:00 pm",121.393,0.441828,53.635,34.5945,573.042,290.735,290.626,573.303,0.87468
"Mar 29, 07:00 pm",121.359,0.442156,53.6597,34.5685,572.061,290.764,290,0,0
"Mar 29, 08:00 pm",121.359,0.443647,53.8406,34.4884,571.984,290.63,290,0,0
"Mar 29, 09:00 pm",121.312,0.438962,53.2513,33.965,571.898,291.069,290,0,0
"Mar 29, 10:00 pm",121.359,0.441188,53.5422,33.8568,571.8,290.871,290,0,0
"Mar 29, 11:00 pm",121.359,0.443435,53.8149,33.7352,571.688,290.668,290,0,0
"Mar 30, 12:00 am",121.359,0.443349,53.8045,33.7404,571.555,290.685,290,0,0
"Mar 30, 01:00 am",121.359,0.44424,53.9125,33.6926,571.394,290.612,290,0,0
"Mar 30, 02:00 am",121.326,0.443048,53.7533,33.7499,571.189,290.734,290,0,0
"Mar 30, 03:00 am",121.382,0.435849,52.9043,34.1486,570.905,291.432,290,0,0
"Mar 30, 04:00 am",105.141,0.441213,46.3894,28.9758,570.449,289.408,290,0,0
"Mar 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 09:00 am",86.1799,0.092678,11.2473,7.1151,573.529,290.165,290.083,491.204,0.683036
"Mar 30, 10:00 am",121.359,0.44371,53.8483,34.4838,573.349,290.536,290.462,573.349,0.964236
"Mar 30, 11:00 am",121.436,0.444188,53.9406,35.2415,572.51,290.552,290.409,573.438,0.882326
"Mar 30, 12:00 pm",121.426,0.441442,53.6026,34.6237,573.282,290.759,290.264,573.282,0.963186
"Mar 30, 01:00 pm",121.359,0.445103,54.0173,35.1728,573.205,290.414,290.336,573.205,0.961973
"Mar 30, 02:00 pm",121.359,0.444078,53.8929,35.2287,573.199,290.511,290.103,573.199,0.959833
"Mar 30, 03:00 pm",121.462,0.444383,53.9756,35.2378,572.732,290.522,290.393,573.415,0.842375
"Mar 30, 04:00 pm",121.359,0.444351,53.9261,35.2134,573.41,290.472,290.078,573.41,0.947893
"Mar 30, 05:00 pm",121.359,0.443786,53.8574,35.2437,571.972,290.617,290,0,0
"Mar 30, 06:00 pm",121.359,0.443966,53.8793,35.9985,571.866,290.607,290,0,0
"Mar 30, 07:00 pm",121.359,0.444816,53.9824,35.9532,571.742,290.536,290,0,0
"Mar 30, 08:00 pm",121.359,0.443385,53.8089,35.2676,571.592,290.679,290,0,0
"Mar 30, 09:00 pm",121.359,0.442409,53.6904,34.556,571.404,290.782,290,0,0
"Mar 30, 10:00 pm",121.297,0.439039,53.2539,33.9567,571.15,291.108,290,0,0
"Mar 30, 11:00 pm",121.359,0.442441,53.6942,33.7878,570.759,290.823,290,0,0
"Mar 31, 12:00 am",19.4903,0.326082,7.92359,5.81251,570.915,278.811,290,0,0
"Mar 31, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 08:00 am",69.9051,0.0330678,4.01253,2.54087,573.653,290.103,290.066,453.245,0.545295
"Mar 31, 09:00 am",121.359,0.443497,53.8223,33.7271,573.346,290.556,290.075,573.346,0.962406
"Mar 31, 10:00 am",121.359,0.440241,53.4273,33.9036,573.364,290.86,290.133,573.364,0.966079
"Mar 31, 11:00 am",121.359,0.444313,53.9214,34.4485,573.333,290.48,289.919,573.333,0.9666
"Mar 31, 12:00 pm",121.359,0.445125,54.02,34.4022,573.246,290.41,289.849,573.246,0.959214
"Mar 31, 01:00 pm",121.457,0.441647,53.6414,34.6143,573.169,290.75,289.948,573.169,0.958452
"Mar 31, 02:00 pm",121.359,0.445191,54.0281,34.3993,573.169,290.408,289.752,573.169,0.95677
"Mar 31, 03:00 pm",126.709,0.443974,56.2554,35.8165,573.402,290.995,289.984,573.402,0.950527
"Mar 31, 04:00 pm",126.708,0.443367,56.1781,35.8514,573.453,291.048,291.024,573.453,0.901443
"Mar 31, 05:00 pm",126.521,0.442112,55.9362,35.8752,573.157,291.167,291.143,573.157,0.896848
"Mar 31, 06:00 pm",121.359,0.442666,53.7215,34.538,571.81,290.732,290,0,0
"Mar 31, 07:00 pm",121.359,0.442691,53.7246,34.5372,571.735,290.735,290,0,0
"Mar 31, 08:00 pm",121.359,0.44379,53.858,34.4783,571.651,290.638,290,0,0
"Mar 31, 09:00 pm",121.361,0.439375,53.3231,33.9524,571.557,291.056,290,0,0
"Mar 31, 10:00 pm",121.359,0.442014,53.6424,33.809,571.448,290.816,290,0,0
"Mar 31, 11:00 pm",121.359,0.444687,53.9669,33.6646,571.321,290.575,290,0,0
"Apr 1, 12:00 am",121.359,0.435546,52.8575,33.3949,571.167,291.44,290,0,0
"Apr 1, 01:00 am",121.359,0.435308,52.8286,33.4079,570.973,291.476,290,0,0
"Apr 1, 02:00 am",121.359,0.435256,52.8223,33.4111,570.711,291.498,290,0,0
"Apr 1, 03:00 am",121.385,0.43715,53.0633,33.3162,570.298,291.351,290,0,0
"Apr 1, 04:00 am",8.46462,0.141526,3.44136,2.47564,572.552,285.155,290,0,0
"Apr 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 08:00 am",70.5189,0.0354931,4.30741,2.69786,573.656,290.088,290.08,454.682,0.550819
"Apr 1, 09:00 am",121.378,0.436546,52.9873,33.3442,573.359,291.212,290.693,573.359,0.962925
"Apr 1, 10:00 am",121.359,0.444038,53.8881,33.6997,573.375,290.503,290.432,573.375,0.96655
"Apr 1, 11:00 am",121.359,0.442536,53.7057,33.7803,573.336,290.647,290.565,573.336,0.965408
"Apr 1, 12:00 pm",121.359,0.441671,53.6008,33.8266,573.311,290.729,290.318,573.311,0.965088
"Apr 1, 01:00 pm",121.359,0.440882,53.5051,33.8689,573.217,290.809,290.304,573.217,0.962074
"Apr 1, 02:00 pm",121.359,0.440411,53.448,33.894,573.19,290.855,290.264,573.19,0.957897
"Apr 1, 03:00 pm",126.707,0.444734,56.351,35.7735,573.332,290.928,290.321,573.332,0.947449
"Apr 1, 04:00 pm",126.731,0.443861,56.2512,35.8287,573.46,291.004,290.979,573.46,0.90314
"Apr 1, 05:00 pm",126.619,0.444063,56.2266,35.7887,573.199,290.991,290.974,573.199,0.903938
"Apr 1, 06:00 pm",121.359,0.443062,53.7696,34.5151,572.054,290.68,290,0,0
"Apr 1, 07:00 pm",121.359,0.442835,53.7421,34.5279,571.979,290.706,290,0,0
"Apr 1, 08:00 pm",121.359,0.442955,53.7566,34.5219,571.896,290.7,290,0,0
"Apr 1, 09:00 pm",121.359,0.444536,53.9485,34.4366,571.802,290.558,290,0,0
"Apr 1, 10:00 pm",121.308,0.438975,53.2511,33.9597,571.693,291.08,290,0,0
"Apr 1, 11:00 pm",121.359,0.441636,53.5965,33.8292,571.566,290.844,290,0,0
"Apr 2, 12:00 am",121.359,0.444494,53.9434,33.6735,571.413,290.587,290,0,0
"Apr 2, 01:00 am",121.334,0.434225,52.6862,33.4564,571.22,291.558,290,0,0
"Apr 2, 02:00 am",121.383,0.435699,52.8866,34.152,570.959,291.442,290,0,0
"Apr 2, 03:00 am",121.33,0.433921,52.6478,33.4725,570.551,291.631,290,0,0
"Apr 2, 04:00 am",9.99205,0.167078,4.06231,2.93634,572.386,284.272,290,0,0
"Apr 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 08:00 am",70.3963,0.0350042,4.24807,2.66673,573.657,290.092,290.083,454.395,0.550121
"Apr 2, 09:00 am",121.359,0.444641,53.9612,33.6683,573.355,290.448,290.378,573.355,0.962651
"Apr 2, 10:00 am",121.359,0.441584,53.5902,33.8331,573.374,290.734,290.651,573.374,0.966298
"Apr 2, 11:00 am",121.359,0.440371,53.4431,33.8984,573.339,290.849,290.398,573.339,0.966101
"Apr 2, 12:00 pm",121.362,0.439719,53.3654,33.9342,573.314,290.913,290.381,573.314,0.965533
"Apr 2, 01:00 pm",121.319,0.442969,53.7404,33.7486,573.273,290.606,290.217,573.273,0.968319
"Apr 2, 02:00 pm",121.359,0.444007,53.8843,34.4656,573.221,290.516,290.118,573.221,0.960953
"Apr 2, 03:00 pm",126.596,0.441874,55.9394,35.9077,573.34,291.185,290.511,573.34,0.947549
"Apr 2, 04:00 pm",126.62,0.444288,56.2556,36.541,573.182,290.971,290.959,573.182,0.913006
"Apr 2, 05:00 pm",126.626,0.444477,56.2823,36.5312,573.179,290.954,290.704,573.179,0.900757
"Apr 2, 06:00 pm",121.359,0.444364,53.9276,35.2099,572.089,290.556,290,0,0
"Apr 2, 07:00 pm",121.359,0.44442,53.9344,35.207,572.014,290.555,290,0,0
"Apr 2, 08:00 pm",121.315,0.443962,53.8591,35.2208,571.931,290.599,290,0,0
"Apr 2, 09:00 pm",121.359,0.442783,53.7358,34.5322,571.836,290.72,290,0,0
"Apr 2, 10:00 pm",121.359,0.44489,53.9915,34.4183,571.728,290.53,290,0,0
"Apr 2, 11:00 pm",121.359,0.441152,53.5379,33.8557,571.601,290.887,290,0,0
"Apr 3, 12:00 am",121.359,0.444905,53.9933,33.6517,571.448,290.546,290,0,0
"Apr 3, 01:00 am",121.334,0.434432,52.7115,33.4455,571.255,291.537,290,0,0
"Apr 3, 02:00 am",121.368,0.434715,52.7604,33.4391,570.994,291.531,290,0,0
"Apr 3, 03:00 am",121.464,0.435847,52.9396,33.4029,570.586,291.461,290,0,0
"Apr 3, 04:00 am",10.4136,0.174132,4.2337,3.05504,572.33,284.029,290,0,0
"Apr 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 08:00 am",70.0837,0.03383,4.10559,2.58317,573.655,290.093,290.085,453.662,0.547248
"Apr 3, 09:00 am",121.359,0.444198,53.9074,33.6879,573.354,290.49,290.418,573.354,0.962808
"Apr 3, 10:00 am",121.359,0.44284,53.7426,33.7616,573.372,290.616,290.539,573.372,0.966183
"Apr 3, 11:00 am",121.359,0.441431,53.5717,33.838,573.318,290.751,290.31,573.318,0.963583
"Apr 3, 12:00 pm",121.359,0.440046,53.4035,33.9133,573.283,290.884,290.322,573.283,0.962129
"Apr 3, 01:00 pm",121.359,0.439903,53.3862,33.9206,573.218,290.901,290.284,573.218,0.962539
"Apr 3, 02:00 pm",121.359,0.439957,53.3928,33.9172,573.189,290.898,290.229,573.189,0.958134
"Apr 3, 03:00 pm",126.719,0.443996,56.2625,35.8168,573.421,290.992,290.334,573.421,0.956507
"Apr 3, 04:00 pm",126.597,0.443567,56.1541,35.81,573.195,291.036,291.012,573.195,0.91507
"Apr 3, 05:00 pm",126.59,0.443237,56.1096,35.8269,573.21,291.065,291.041,573.21,0.905751
"Apr 3, 06:00 pm",121.359,0.442512,53.7029,34.5445,572.081,290.729,290,0,0
"Apr 3, 07:00 pm",121.359,0.443205,53.787,34.5074,572.006,290.669,290,0,0
"Apr 3, 08:00 pm",121.359,0.44414,53.9005,34.4571,571.923,290.587,290,0,0
"Apr 3, 09:00 pm",121.451,0.439335,53.3575,33.9753,571.828,291.051,290,0,0
"Apr 3, 10:00 pm",121.359,0.442374,53.6861,33.7877,571.72,290.765,290,0,0
"Apr 3, 11:00 pm",121.336,0.434194,52.6832,33.458,571.593,291.538,290,0,0
"Apr 4, 12:00 am",121.335,0.434483,52.7181,33.443,571.44,291.521,290,0,0
"Apr 4, 01:00 am",121.359,0.436766,53.0056,33.3272,571.246,291.321,290,0,0
"Apr 4, 02:00 am",121.359,0.437464,53.0903,33.29,570.984,291.273,290,0,0
"Apr 4, 03:00 am",121.359,0.439313,53.3146,33.1915,570.573,291.127,290,0,0
"Apr 4, 04:00 am",9.62003,0.160855,3.91107,2.81293,572.456,284.484,290,0,0
"Apr 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 08:00 am",68.5166,0.0282494,3.42832,2.14981,573.643,290.073,290.066,449.983,0.531987
"Apr 4, 09:00 am",121.342,0.434152,52.6809,33.4629,573.34,291.435,290.838,573.34,0.961428
"Apr 4, 10:00 am",121.359,0.442798,53.7375,33.7655,573.363,290.62,290.542,573.363,0.965949
"Apr 4, 11:00 am",121.359,0.442588,53.712,33.7768,573.335,290.642,290.561,573.335,0.966568
"Apr 4, 12:00 pm",121.359,0.440187,53.4207,33.9069,573.306,290.869,290.415,573.306,0.96545
"Apr 4, 01:00 pm",121.359,0.440675,53.48,33.8803,573.224,290.828,290.357,573.224,0.963844
"Apr 4, 02:00 pm",121.359,0.440092,53.4091,33.9115,573.244,290.882,290.327,573.244,0.964307
"Apr 4, 03:00 pm",126.654,0.444893,56.3475,35.7511,573.204,290.916,290.258,573.204,0.958492
"Apr 4, 04:00 pm",126.57,0.443179,56.0933,35.8266,573.172,291.071,291.047,573.172,0.911151
"Apr 4, 05:00 pm",126.565,0.443013,56.0701,35.8346,573.176,291.086,291.062,573.176,0.899856
"Apr 4, 06:00 pm",121.359,0.443499,53.8226,34.4924,572.068,290.638,290,0,0
"Apr 4, 07:00 pm",121.359,0.44429,53.9186,34.45,571.993,290.569,290,0,0
"Apr 4, 08:00 pm",121.312,0.439036,53.2606,33.9576,571.91,291.061,290,0,0
"Apr 4, 09:00 pm",121.359,0.443139,53.7789,33.7478,571.816,290.688,290,0,0
"Apr 4, 10:00 pm",121.359,0.444784,53.9786,33.6595,571.707,290.541,290,0,0
"Apr 4, 11:00 pm",121.359,0.435961,52.9079,33.3717,571.58,291.376,290,0,0
"Apr 5, 12:00 am",121.359,0.437092,53.0451,33.3118,571.427,291.279,290,0,0
"Apr 5, 01:00 am",121.359,0.438789,53.2509,33.2212,571.233,291.131,290,0,0
"Apr 5, 02:00 am",121.359,0.439601,53.3496,33.1778,570.971,291.073,290,0,0
"Apr 5, 03:00 am",121.359,0.440068,53.4064,33.1539,570.561,291.057,290,0,0
"Apr 5, 04:00 am",10.1933,0.170448,4.14413,2.97129,572.356,284.156,290,0,0
"Apr 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 08:00 am",67.825,0.0258652,3.13897,1.95466,573.649,290.056,290.05,448.371,0.528447
"Apr 5, 09:00 am",121.359,0.444763,53.9761,33.6656,573.332,290.438,290.367,573.332,0.961528
"Apr 5, 10:00 am",121.359,0.442859,53.7449,33.7678,573.358,290.615,290.537,573.358,0.965876
"Apr 5, 11:00 am",121.359,0.44263,53.7172,33.7796,573.306,290.64,290.557,573.306,0.963054
"Apr 5, 12:00 pm",121.343,0.439553,53.3365,33.9404,573.267,290.93,290.387,573.267,0.961346
"Apr 5, 01:00 pm",121.361,0.43975,53.3687,33.9343,573.18,290.918,290.34,573.18,0.960041
"Apr 5, 02:00 pm",121.362,0.439685,53.3612,33.9377,573.171,290.925,290.297,573.171,0.957508
"Apr 5, 03:00 pm",121.343,0.438802,53.2457,33.9802,573.43,290.991,290.26,573.43,0.951553
"Apr 5, 04:00 pm",126.577,0.442939,56.066,35.8453,573.208,291.092,290.936,573.208,0.907606
"Apr 5, 05:00 pm",126.485,0.440868,55.7632,35.9382,573.188,291.278,291.253,573.188,0.901843
"Apr 5, 06:00 pm",121.359,0.442802,53.7381,34.5329,572.068,290.703,290,0,0
"Apr 5, 07:00 pm",121.359,0.444615,53.9581,34.435,571.994,290.538,290,0,0
"Apr 5, 08:00 pm",121.312,0.438834,53.2356,33.9708,571.911,291.08,290,0,0
"Apr 5, 09:00 pm",121.359,0.44085,53.5012,33.8741,571.816,290.901,290,0,0
"Apr 5, 10:00 pm",121.359,0.442628,53.7169,33.7779,571.708,290.742,290,0,0
"Apr 5, 11:00 pm",121.359,0.43719,53.0569,33.3081,571.581,291.26,290,0,0
"Apr 6, 12:00 am",121.359,0.436803,53.0101,33.3291,571.427,291.306,290,0,0
"Apr 6, 01:00 am",121.359,0.438825,53.2553,33.2208,571.234,291.128,290,0,0
"Apr 6, 02:00 am",121.359,0.439386,53.3235,33.1906,570.972,291.093,290,0,0
"Apr 6, 03:00 am",121.359,0.440428,53.4501,33.1354,570.561,291.024,290,0,0
"Apr 6, 04:00 am",10.0213,0.167571,4.07422,2.91703,572.385,284.255,290,0,0
"Apr 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 08:00 am",67.4148,0.0245322,2.97721,1.8342,573.648,290.038,290.034,447.409,0.524862
"Apr 6, 09:00 am",121.359,0.437297,53.07,33.3032,573.328,291.141,290.664,573.328,0.960513
"Apr 6, 10:00 am",121.311,0.437742,53.1029,33.2652,573.352,291.093,290.569,573.352,0.964509
"Apr 6, 11:00 am",121.393,0.439766,53.3846,33.941,573.334,290.91,290.443,573.334,0.966851
"Apr 6, 12:00 pm",121.332,0.444565,53.9397,34.4302,573.303,290.456,290.472,573.303,0.965136
"Apr 6, 01:00 pm",121.338,0.438683,53.229,33.9843,573.214,291.015,290.397,573.214,0.963102
"Apr 6, 02:00 pm",121.359,0.441592,53.5912,33.8322,573.397,290.731,290.237,573.397,0.950461
"Apr 6, 03:00 pm",121.359,0.440163,53.4178,33.9096,573.415,290.864,290.222,573.415,0.949352
"Apr 6, 04:00 pm",126.596,0.443547,56.1511,35.8152,573.194,291.037,290.897,573.194,0.905647
"Apr 6, 05:00 pm",126.492,0.441291,55.8199,35.9166,573.167,291.24,291.216,573.167,0.898089
"Apr 6, 06:00 pm",121.359,0.441418,53.5701,33.8428,572.107,290.83,290,0,0
"Apr 6, 07:00 pm",121.359,0.441493,53.5792,33.8392,572.033,290.828,290,0,0
"Apr 6, 08:00 pm",121.359,0.441085,53.5297,33.8617,571.949,290.871,290,0,0
"Apr 6, 09:00 pm",121.359,0.442891,53.7488,33.7638,571.854,290.709,290,0,0
"Apr 6, 10:00 pm",121.336,0.434195,52.6836,33.4621,571.746,291.529,290,0,0
"Apr 6, 11:00 pm",121.359,0.435138,52.808,33.4173,571.618,291.45,290,0,0
"Apr 7, 12:00 am",121.359,0.436196,52.9364,33.3598,571.465,291.361,290,0,0
"Apr 7, 01:00 am",121.359,0.438896,53.264,33.2149,571.271,291.119,290,0,0
"Apr 7, 02:00 am",121.359,0.43924,53.3057,33.196,571.008,291.104,290,0,0
"Apr 7, 03:00 am",121.359,0.440123,53.4131,33.1491,570.596,291.05,290,0,0
"Apr 7, 04:00 am",9.68462,0.161937,3.93733,2.8217,572.454,284.447,290,0,0
"Apr 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 08:00 am",68.7495,0.0290848,3.5297,2.21406,573.651,290.075,290.068,450.536,0.535937
"Apr 7, 09:00 am",121.359,0.444803,53.9809,33.6599,573.341,290.434,290.363,573.341,0.961458
"Apr 7, 10:00 am",121.359,0.442196,53.6645,33.8008,573.365,290.677,290.596,573.365,0.965174
"Apr 7, 11:00 am",121.359,0.440178,53.4196,33.9099,573.343,290.867,290.474,573.343,0.966779
"Apr 7, 12:00 pm",121.359,0.44407,53.892,34.4644,573.329,290.503,290.43,573.329,0.967599
"Apr 7, 01:00 pm",121.359,0.443877,53.8685,34.4752,573.235,290.527,290.446,573.235,0.964523
"Apr 7, 02:00 pm",121.359,0.443176,53.7834,34.5135,573.221,290.594,290.226,573.221,0.961545
"Apr 7, 03:00 pm",126.47,0.440878,55.758,35.9352,573.156,291.278,290.597,573.156,0.955906
"Apr 7, 04:00 pm",126.486,0.441162,55.8009,35.9231,573.166,291.252,291.228,573.166,0.909779
"Apr 7, 05:00 pm",126.506,0.441271,55.8232,35.9218,573.198,291.242,291.217,573.198,0.903061
"Apr 7, 06:00 pm",121.359,0.4426,53.7135,34.5437,572.069,290.722,290,0,0
"Apr 7, 07:00 pm",121.359,0.443109,53.7753,34.5167,571.994,290.679,290,0,0
"Apr 7, 08:00 pm",121.359,0.444561,53.9515,34.4384,571.91,290.549,290,0,0
"Apr 7, 09:00 pm",121.359,0.439616,53.3514,33.941,571.816,291.017,290,0,0
"Apr 7, 10:00 pm",121.359,0.442784,53.7358,33.7697,571.708,290.728,290,0,0
"Apr 7, 11:00 pm",121.359,0.443237,53.7909,33.745,571.58,290.694,290,0,0
"Apr 8, 12:00 am",121.359,0.435392,52.8388,33.404,571.427,291.438,290,0,0
"Apr 8, 01:00 am",121.299,0.434705,52.7292,33.4249,571.234,291.509,290,0,0
"Apr 8, 02:00 am",121.359,0.436672,52.9942,33.335,570.972,291.348,290,0,0
"Apr 8, 03:00 am",121.475,0.436396,53.0111,33.3795,570.563,291.412,290,0,0
"Apr 8, 04:00 am",9.77918,0.163518,3.97577,2.85813,572.426,284.393,290,0,0
"Apr 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 08:00 am",68.4833,0.0282159,3.42425,2.13627,573.651,290.064,290.058,449.913,0.533925
"Apr 8, 09:00 am",121.342,0.434642,52.7405,33.44,573.341,291.389,290.8,573.341,0.961427
"Apr 8, 10:00 am",121.359,0.442493,53.7005,33.7851,573.362,290.649,290.57,573.362,0.964914
"Apr 8, 11:00 am",121.359,0.441282,53.5536,33.8503,573.325,290.765,290.394,573.325,0.964443
"Apr 8, 12:00 pm",121.342,0.439204,53.294,33.9575,573.309,290.96,290.434,573.309,0.965086
"Apr 8, 01:00 pm",121.341,0.439169,53.289,33.9582,573.233,290.968,290.394,573.233,0.964547
"Apr 8, 02:00 pm",121.359,0.445126,54.02,34.4048,573.265,290.408,290.334,573.265,0.966446
"Apr 8, 03:00 pm",126.565,0.442582,56.0155,35.8605,573.213,291.124,290.449,573.213,0.960077
"Apr 8, 04:00 pm",126.713,0.443342,56.1774,35.8551,573.466,291.05,291.026,573.466,0.904206
"Apr 8, 05:00 pm",126.593,0.443375,56.1283,35.8229,573.204,291.053,291.029,573.204,0.904106
"Apr 8, 06:00 pm",121.359,0.443174,53.7832,34.512,572.071,290.668,290,0,0
"Apr 8, 07:00 pm",121.359,0.443986,53.8817,34.4684,571.996,290.597,290,0,0
"Apr 8, 08:00 pm",121.355,0.444969,53.9993,34.4144,571.912,290.51,290,0,0
"Apr 8, 09:00 pm",121.359,0.440429,53.4502,33.8962,571.818,290.941,290,0,0
"Apr 8, 10:00 pm",121.359,0.443212,53.7879,33.7456,571.709,290.688,290,0,0
"Apr 8, 11:00 pm",121.359,0.444589,53.955,33.6715,571.582,290.567,290,0,0
"Apr 9, 12:00 am",121.359,0.435995,52.9121,33.3712,571.429,291.382,290,0,0
"Apr 9, 01:00 am",121.359,0.437178,53.0555,33.308,571.236,291.283,290,0,0
"Apr 9, 02:00 am",121.359,0.437809,53.1321,33.2743,570.974,291.241,290,0,0
"Apr 9, 03:00 am",121.359,0.438831,53.2561,33.2198,570.565,291.173,290,0,0
"Apr 9, 04:00 am",10.3237,0.172629,4.19715,3.01439,572.336,284.081,290,0,0
"Apr 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 08:00 am",68.4449,0.0280377,3.40263,2.12791,573.652,290.067,290.061,449.824,0.533828
"Apr 9, 09:00 am",121.359,0.44521,54.0303,33.6396,573.346,290.395,290.326,573.346,0.96239
"Apr 9, 10:00 am",121.359,0.443323,53.8013,33.7405,573.367,290.571,290.496,573.367,0.965418
"Apr 9, 11:00 am",121.359,0.441159,53.5388,33.8572,573.34,290.776,290.334,573.34,0.966072
"Apr 9, 12:00 pm",121.342,0.439023,53.2718,33.9683,573.307,290.977,290.375,573.307,0.964373
"Apr 9, 01:00 pm",121.359,0.445023,54.0076,34.4123,573.22,290.421,290.343,573.22,0.962945
"Apr 9, 02:00 pm",121.359,0.444431,53.9357,34.4434,573.17,290.48,290.078,573.17,0.956829
"Apr 9, 03:00 pm",126.705,0.443862,56.2394,35.8245,573.402,291.005,290.339,573.402,0.949334
"Apr 9, 04:00 pm",126.767,0.444824,56.389,35.7859,573.453,290.917,290.864,573.453,0.901031
"Apr 9, 05:00 pm",126.621,0.444247,56.2511,35.0196,573.189,290.975,290.829,573.189,0.901434
"Apr 9, 06:00 pm",121.315,0.438876,53.2424,33.9685,572.08,291.066,290,0,0
"Apr 9, 07:00 pm",121.453,0.439373,53.3631,33.9772,572.005,291.037,290,0,0
"Apr 9, 08:00 pm",121.359,0.440218,53.4245,33.9082,571.921,290.954,290,0,0
"Apr 9, 09:00 pm",121.359,0.442035,53.645,33.8101,571.827,290.79,290,0,0
"Apr 9, 10:00 pm",121.359,0.443755,53.8537,33.7171,571.718,290.637,290,0,0
"Apr 9, 11:00 pm",121.252,0.437039,52.9919,34.0505,571.591,291.263,290,0,0
"Apr 10, 12:00 am",121.359,0.437223,53.061,33.3062,571.437,291.266,290,0,0
"Apr 10, 01:00 am",121.359,0.436886,53.0201,33.324,571.243,291.309,290,0,0
"Apr 10, 02:00 am",121.359,0.437619,53.109,33.2846,570.981,291.258,290,0,0
"Apr 10, 03:00 am",121.359,0.438113,53.1689,33.2585,570.571,291.24,290,0,0
"Apr 10, 04:00 am",9.61304,0.160739,3.90823,2.8085,572.457,284.488,290,0,0
"Apr 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 08:00 am",69.2944,0.0312463,3.79202,2.35309,573.65,290.061,290.055,451.81,0.539729
"Apr 10, 09:00 am",121.342,0.43482,52.7621,33.4302,573.357,291.371,290.809,573.357,0.9625
"Apr 10, 10:00 am",121.359,0.444793,53.9797,33.6604,573.375,290.432,290.365,573.375,0.965642
"Apr 10, 11:00 am",121.359,0.443099,53.774,33.751,573.357,290.593,290.516,573.357,0.967657
"Apr 10, 12:00 pm",121.359,0.440321,53.437,33.9018,573.298,290.857,290.419,573.298,0.962707
"Apr 10, 01:00 pm",121.359,0.440117,53.4122,33.9116,573.216,290.881,290.384,573.216,0.962111
"Apr 10, 02:00 pm",121.359,0.439811,53.375,33.9271,573.17,290.913,290.343,573.17,0.956152
"Apr 10, 03:00 pm",126.734,0.444811,56.3725,35.7767,573.383,290.92,290.32,573.383,0.950836
"Apr 10, 04:00 pm",126.614,0.444459,56.2746,35.7662,573.154,290.956,290.898,573.154,0.907863
"Apr 10, 05:00 pm",126.602,0.443415,56.1374,35.8223,573.22,291.049,291.024,573.22,0.906787
"Apr 10, 06:00 pm",121.359,0.443763,53.8547,34.4789,572.08,290.612,290,0,0
"Apr 10, 07:00 pm",121.359,0.445031,54.0087,34.4107,572.006,290.499,290,0,0
"Apr 10, 08:00 pm",121.359,0.439972,53.3946,33.9198,571.922,290.977,290,0,0
"Apr 10, 09:00 pm",121.359,0.442719,53.7279,33.7714,571.827,290.726,290,0,0
"Apr 10, 10:00 pm",121.445,0.441728,53.6457,33.8473,571.719,290.834,290,0,0
"Apr 10, 11:00 pm",121.359,0.436231,52.9407,33.3576,571.591,291.349,290,0,0
"Apr 11, 12:00 am",121.359,0.438373,53.2006,33.2434,571.438,291.158,290,0,0
"Apr 11, 01:00 am",121.359,0.440607,53.4717,33.1243,571.243,290.96,290,0,0
"Apr 11, 02:00 am",121.359,0.440692,53.482,33.1199,570.98,290.971,290,0,0
"Apr 11, 03:00 am",121.359,0.44152,53.5824,33.0754,570.569,290.922,290,0,0
"Apr 11, 04:00 am",10.2902,0.172069,4.18352,2.99208,572.343,284.1,290,0,0
"Apr 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 08:00 am",69.0687,0.0303684,3.68548,2.29444,573.649,290.065,290.059,451.281,0.537648
"Apr 11, 09:00 am",121.382,0.435703,52.8865,34.1523,573.355,291.292,290.692,573.355,0.96253
"Apr 11, 10:00 am",121.359,0.443855,53.8659,33.7088,573.377,290.52,290.448,573.377,0.96593
"Apr 11, 11:00 am",121.359,0.442301,53.6772,33.7925,573.348,290.668,290.284,573.348,0.966297
"Apr 11, 12:00 pm",121.343,0.439404,53.3188,33.9457,573.317,290.941,290.354,573.317,0.964906
"Apr 11, 01:00 pm",121.379,0.439578,53.3554,33.945,573.239,290.932,290.307,573.239,0.964524
"Apr 11, 02:00 pm",121.339,0.438977,53.2649,33.9673,573.183,290.989,290.279,573.183,0.957524
"Apr 11, 03:00 pm",126.475,0.438329,55.4376,35.3117,573.388,291.503,290.805,573.388,0.950324
"Apr 11, 04:00 pm",126.547,0.439122,55.5694,35.2849,573.474,291.43,291.406,573.474,0.905448
"Apr 11, 05:00 pm",126.536,0.442091,55.9403,35.8792,573.192,291.168,291.158,573.192,0.901419
"Apr 11, 06:00 pm",121.359,0.441522,53.5827,33.8343,572.087,290.821,290,0,0
"Apr 11, 07:00 pm",121.359,0.441477,53.5773,33.8373,572.012,290.83,290,0,0
"Apr 11, 08:00 pm",121.359,0.442486,53.6997,33.7833,571.928,290.742,290,0,0
"Apr 11, 09:00 pm",121.359,0.444916,53.9946,33.6526,571.833,290.521,290,0,0
"Apr 11, 10:00 pm",121.359,0.435329,52.8311,33.4055,571.725,291.426,290,0,0
"Apr 11, 11:00 pm",121.359,0.437723,53.1216,33.2776,571.597,291.209,290,0,0
"Apr 12, 12:00 am",121.359,0.438416,53.2057,33.2398,571.443,291.153,290,0,0
"Apr 12, 01:00 am",121.359,0.440613,53.4725,33.1223,571.249,290.959,290,0,0
"Apr 12, 02:00 am",121.359,0.440441,53.4516,33.1314,570.987,290.993,290,0,0
"Apr 12, 03:00 am",121.359,0.442823,53.7406,33.0042,570.576,290.8,290,0,0
"Apr 12, 04:00 am",10.201,0.170577,4.14724,2.96019,572.36,284.151,290,0,0
"Apr 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 08:00 am",68.1536,0.0272606,3.30832,2.03323,573.65,290.039,290.034,449.14,0.530959
"Apr 12, 09:00 am",121.359,0.437806,53.1317,33.2725,573.346,291.091,290.608,573.346,0.962058
"Apr 12, 10:00 am",121.342,0.434501,52.7234,33.4443,573.372,291.4,290.665,573.372,0.96574
"Apr 12, 11:00 am",121.359,0.444523,53.9469,33.672,573.344,290.46,290.388,573.344,0.966155
"Apr 12, 12:00 pm",121.359,0.441667,53.6003,33.8281,573.32,290.729,290.289,573.32,0.965721
"Apr 12, 01:00 pm",121.359,0.441421,53.5704,33.8409,573.242,290.757,290.257,573.242,0.965362
"Apr 12, 02:00 pm",121.359,0.440759,53.4902,33.8764,573.22,290.821,290.233,573.22,0.961511
"Apr 12, 03:00 pm",126.638,0.444847,56.3344,35.7505,573.172,290.921,290.199,573.172,0.956023
"Apr 12, 04:00 pm",126.757,0.444643,56.3615,35.7917,573.447,290.934,290.881,573.447,0.899479
"Apr 12, 05:00 pm",126.628,0.444384,56.2713,35.7734,573.191,290.962,290.905,573.191,0.901387
"Apr 12, 06:00 pm",121.315,0.438779,53.2303,33.9721,572.065,291.076,290,0,0
"Apr 12, 07:00 pm",121.314,0.439104,53.2697,33.9548,571.99,291.05,290,0,0
"Apr 12, 08:00 pm",121.359,0.440057,53.405,33.9149,571.906,290.97,290,0,0
"Apr 12, 09:00 pm",121.359,0.442454,53.6958,33.7856,571.811,290.752,290,0,0
"Apr 12, 10:00 pm",121.336,0.434552,52.7269,33.4416,571.703,291.498,290,0,0
"Apr 12, 11:00 pm",121.359,0.436797,53.0093,33.3276,571.575,291.297,290,0,0
"Apr 13, 12:00 am",121.359,0.437334,53.0744,33.2991,571.421,291.256,290,0,0
"Apr 13, 01:00 am",121.359,0.439053,53.2831,33.2076,571.227,291.107,290,0,0
"Apr 13, 02:00 am",121.359,0.441044,53.5247,33.1018,570.963,290.939,290,0,0
"Apr 13, 03:00 am",121.359,0.441284,53.5538,33.0896,570.551,290.945,290,0,0
"Apr 13, 04:00 am",9.56508,0.159937,3.88873,2.78421,572.456,284.517,290,0,0
"Apr 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 08:00 am",66.0958,0.0195867,2.37702,1.48264,573.633,290.044,290.04,444.308,0.510851
"Apr 13, 09:00 am",121.348,0.444977,53.9971,33.6506,573.332,290.417,290.432,573.332,0.961541
"Apr 13, 10:00 am",121.359,0.444201,53.9078,33.6939,573.358,290.489,290.417,573.358,0.964925
"Apr 13, 11:00 am",121.359,0.443096,53.7737,33.7529,573.34,290.594,290.516,573.34,0.966684
"Apr 13, 12:00 pm",121.359,0.441749,53.6102,33.8257,573.296,290.723,290.635,573.296,0.9634
"Apr 13, 01:00 pm",121.359,0.441186,53.542,33.8557,573.179,290.783,290.362,573.179,0.95981
"Apr 13, 02:00 pm",121.341,0.439352,53.3115,33.9499,573.222,290.951,290.384,573.222,0.962289
"Apr 13, 03:00 pm",121.359,0.444654,53.9628,34.4325,573.241,290.454,290.376,573.241,0.96198
"Apr 13, 04:00 pm",126.597,0.4412,55.8545,35.9482,573.4,291.244,290.98,573.4,0.935925
"Apr 13, 05:00 pm",126.515,0.441611,55.8705,35.9041,573.189,291.211,291.187,573.189,0.900763
"Apr 13, 06:00 pm",121.359,0.442699,53.7256,34.5388,572.056,290.714,290,0,0
"Apr 13, 07:00 pm",121.359,0.443207,53.7872,34.5119,571.981,290.671,290,0,0
"Apr 13, 08:00 pm",121.359,0.444535,53.9484,34.4406,571.897,290.552,290,0,0
"Apr 13, 09:00 pm",121.359,0.440499,53.4586,33.894,571.803,290.935,290,0,0
"Apr 13, 10:00 pm",121.359,0.443712,53.8485,33.7199,571.694,290.642,290,0,0
"Apr 13, 11:00 pm",121.359,0.43584,52.8933,33.3809,571.566,291.388,290,0,0
"Apr 14, 12:00 am",121.359,0.436818,53.0118,33.3293,571.412,291.305,290,0,0
"Apr 14, 01:00 am",121.359,0.438233,53.1835,33.2536,571.218,291.185,290,0,0
"Apr 14, 02:00 am",121.359,0.440297,53.4341,33.1433,570.954,291.009,290,0,0
"Apr 14, 03:00 am",121.359,0.439654,53.356,33.1775,570.543,291.097,290,0,0
"Apr 14, 04:00 am",10.0322,0.167751,4.07863,2.92844,572.374,284.249,290,0,0
"Apr 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 08:00 am",65.6912,0.0180197,2.18686,1.37734,573.645,290.051,290.046,443.373,0.510602
"Apr 14, 09:00 am",121.359,0.442222,53.6676,33.8006,573.322,290.677,290.593,573.322,0.960501
