"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Apr 14, 10:00 am",121.359,0.441826,53.6196,33.8219,573.356,290.712,290.629,573.356,0.965014
"Apr 14, 11:00 am",121.359,0.441132,53.5354,33.8593,573.336,290.778,290.375,573.336,0.966642
"Apr 14, 12:00 pm",121.359,0.440246,53.4279,33.9071,573.323,290.862,290.37,573.323,0.967513
"Apr 14, 01:00 pm",121.361,0.439792,53.3734,33.932,573.232,290.911,290.35,573.232,0.965636
"Apr 14, 02:00 pm",121.34,0.439184,53.2906,33.9596,573.197,290.969,290.332,573.197,0.960183
"Apr 14, 03:00 pm",121.359,0.444501,53.9443,34.4414,573.23,290.469,290.052,573.23,0.961383
"Apr 14, 04:00 pm",126.508,0.441854,55.8983,35.8894,573.153,291.19,290.512,573.153,0.940404
"Apr 14, 05:00 pm",126.517,0.441507,55.858,35.9108,573.201,291.22,291.196,573.201,0.902932
"Apr 14, 06:00 pm",121.359,0.443034,53.7663,34.5206,572.056,290.682,290,0,0
"Apr 14, 07:00 pm",121.359,0.444066,53.8915,34.4653,571.981,290.591,290,0,0
"Apr 14, 08:00 pm",121.371,0.439999,53.403,33.9237,571.897,290.977,290,0,0
"Apr 14, 09:00 pm",121.359,0.439736,53.366,33.9349,571.803,291.006,290,0,0
"Apr 14, 10:00 pm",121.359,0.443767,53.8551,33.7168,571.694,290.637,290,0,0
"Apr 14, 11:00 pm",121.336,0.434388,52.7067,33.4522,571.567,291.522,290,0,0
"Apr 15, 12:00 am",121.335,0.434288,52.6943,33.4579,571.413,291.54,290,0,0
"Apr 15, 01:00 am",121.359,0.436344,52.9544,33.3541,571.22,291.362,290,0,0
"Apr 15, 02:00 am",121.359,0.437052,53.0402,33.316,570.957,291.313,290,0,0
"Apr 15, 03:00 am",121.359,0.437309,53.0715,33.3027,570.546,291.317,290,0,0
"Apr 15, 04:00 am",9.4131,0.157393,3.82695,2.7528,572.48,284.604,290,0,0
"Apr 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 08:00 am",65.4859,0.0173721,2.10826,1.31617,573.635,290.04,290.036,442.882,0.506413
"Apr 15, 09:00 am",121.359,0.443635,53.8391,33.7262,573.328,290.544,290.467,573.328,0.9615
"Apr 15, 10:00 am",121.359,0.441968,53.6368,33.8159,573.351,290.699,290.616,573.351,0.963563
"Apr 15, 11:00 am",121.359,0.44041,53.4479,33.8995,573.326,290.847,290.754,573.326,0.964289
"Apr 15, 12:00 pm",121.462,0.441711,53.6512,33.856,573.296,290.736,290.405,573.296,0.963427
"Apr 15, 01:00 pm",121.339,0.438849,53.2496,33.9785,573.228,290.998,290.466,573.228,0.964745
"Apr 15, 02:00 pm",121.352,0.445054,54.008,33.6498,573.252,290.415,290.424,573.252,0.965777
"Apr 15, 03:00 pm",121.359,0.443577,53.8322,34.4919,573.207,290.557,290.165,573.207,0.958703
"Apr 15, 04:00 pm",121.359,0.442722,53.7284,34.5375,572.165,290.704,290,0,0
"Apr 15, 05:00 pm",121.359,0.44227,53.6735,34.5612,572.089,290.751,290,0,0
"Apr 15, 06:00 pm",121.359,0.443195,53.7857,34.5126,572.004,290.671,290,0,0
"Apr 15, 07:00 pm",121.359,0.442931,53.7537,34.5272,571.906,290.701,290,0,0
"Apr 15, 08:00 pm",121.359,0.443802,53.8594,34.4801,571.794,290.627,290,0,0
"Apr 15, 09:00 pm",121.359,0.439846,53.3793,33.929,571.662,291.005,290,0,0
"Apr 15, 10:00 pm",121.359,0.441624,53.595,33.8327,571.5,290.849,290,0,0
"Apr 15, 11:00 pm",121.242,0.436925,52.9737,33.2907,571.293,291.292,290,0,0
"Apr 16, 12:00 am",121.333,0.433875,52.6433,33.4792,571.004,291.605,290,0,0
"Apr 16, 01:00 am",99.0437,0.443819,43.9575,27.3139,570.539,288.516,290,0,0
"Apr 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 08:00 am",64.6709,0.0144987,1.75955,1.08909,573.634,290.027,290.023,440.974,0.499805
"Apr 16, 09:00 am",121.3,0.4352,52.7898,33.4008,573.322,291.334,290.702,573.322,0.960462
"Apr 16, 10:00 am",121.359,0.445083,54.0148,33.6467,573.356,290.406,290.339,573.356,0.964822
"Apr 16, 11:00 am",121.359,0.443081,53.7719,33.7537,573.34,290.595,290.222,573.34,0.966875
"Apr 16, 12:00 pm",121.408,0.439619,53.373,33.953,573.326,290.926,290.32,573.326,0.967316
"Apr 16, 01:00 pm",121.35,0.438666,53.232,33.9891,572.786,291.045,290.905,573.404,0.895073
"Apr 16, 02:00 pm",121.48,0.444534,54.0018,34.4688,572.392,290.532,290.374,573.177,0.867034
"Apr 16, 03:00 pm",121.359,0.444542,53.9492,34.4378,571.271,290.592,290,0,0
"Apr 16, 04:00 pm",121.321,0.443369,53.7902,33.7289,571.106,290.709,290,290,0
"Apr 16, 05:00 pm",121.29,0.43866,53.2049,33.9731,570.891,291.16,290,0,0
"Apr 16, 06:00 pm",121.359,0.44123,53.5473,33.8528,570.584,290.948,290,0,0
"Apr 16, 07:00 pm",76.3878,0.428918,32.7641,21.3289,570.078,286.943,290,0,0
"Apr 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 am",89.9039,0.106611,12.9382,8.13305,573.525,290.151,289.804,499.915,0.715211
"Apr 17, 11:00 am",121.359,0.441535,53.5843,33.8379,573.334,290.741,289.938,573.334,0.965578
"Apr 17, 12:00 pm",121.359,0.444319,53.9223,34.4521,568.626,290.797,290,0,0
"Apr 17, 01:00 pm",121.359,0.443385,53.8089,34.5025,568.289,290.907,290,290,0
"Apr 17, 02:00 pm",48.0262,0.425011,20.4117,14.0588,567.722,281.763,290,290,0
"Apr 17, 03:00 pm",0,0,0,0,574,290,290,130.533,0
"Apr 17, 04:00 pm",0,0,0,0,574,290,290,290,0
"Apr 17, 05:00 pm",84.8259,0.088306,10.7167,6.86039,573.492,290.105,290.015,487.998,0.657591
"Apr 17, 06:00 pm",43.9699,0.422782,18.5897,13.0453,566.94,280.976,290,0,0
"Apr 17, 07:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 18, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 08:00 am",65.9219,0.0189491,2.29965,1.4355,573.643,290.044,289.818,443.911,0.512075
"Apr 18, 09:00 am",121.359,0.442757,53.7326,33.7745,573.329,290.626,289.513,573.329,0.961521
"Apr 18, 10:00 am",121.359,0.440224,53.4252,33.9112,573.363,290.862,289.451,573.363,0.965512
"Apr 18, 11:00 am",121.43,0.4409,53.5386,34.6556,573.337,290.807,289.344,573.337,0.96585
"Apr 18, 12:00 pm",121.344,0.439531,53.3343,33.9434,573.321,290.928,289.326,573.321,0.966241
"Apr 18, 01:00 pm",121.341,0.439518,53.3316,33.9432,573.204,290.937,289.29,573.204,0.962562
"Apr 18, 02:00 pm",121.341,0.439105,53.2812,33.9652,573.24,290.974,289.273,573.24,0.964572
"Apr 18, 03:00 pm",121.326,0.444407,53.918,33.6775,573.214,290.476,289.035,573.214,0.959734
"Apr 18, 04:00 pm",126.662,0.443409,56.1629,35.8431,573.349,291.047,290.378,573.349,0.924353
"Apr 18, 05:00 pm",126.603,0.44281,56.0608,35.8622,573.273,291.102,291.077,573.273,0.91567
"Apr 18, 06:00 pm",121.359,0.442562,53.7089,34.5484,571.174,290.783,290,0,0
"Apr 18, 07:00 pm",121.359,0.443987,53.8818,34.472,571.099,290.655,290,0,0
"Apr 18, 08:00 pm",121.292,0.438724,53.2139,33.975,571.016,291.146,290,0,0
"Apr 18, 09:00 pm",121.359,0.441163,53.5391,33.86,570.921,290.931,290,0,0
"Apr 18, 10:00 pm",121.359,0.443129,53.7778,33.7531,570.813,290.755,290,0,0
"Apr 18, 11:00 pm",121.331,0.433916,52.6475,33.478,570.686,291.623,290,0,0
"Apr 19, 12:00 am",121.353,0.434603,52.7406,33.448,570.532,291.571,290,0,0
"Apr 19, 01:00 am",121.344,0.435661,52.865,33.3884,570.338,291.484,290,0,0
"Apr 19, 02:00 am",121.284,0.437165,53.0211,33.2919,570.074,291.356,290,0,0
"Apr 19, 03:00 am",121.359,0.437765,53.1269,33.2792,569.657,291.335,290,0,0
"Apr 19, 04:00 am",5.06301,0.0847145,2.05832,1.47706,573.01,287.109,290,0,0
"Apr 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 08:00 am",64.775,0.014655,1.77826,1.1295,573.581,290.048,290.044,441.166,0.491247
"Apr 19, 09:00 am",121.359,0.442073,53.6495,33.8112,573.31,290.692,290.606,573.31,0.957145
"Apr 19, 10:00 am",121.359,0.441966,53.6365,33.8164,573.372,290.698,290.617,573.372,0.965811
"Apr 19, 11:00 am",121.359,0.440605,53.4715,33.8895,573.354,290.827,290.447,573.354,0.967515
"Apr 19, 12:00 pm",121.359,0.444815,53.9824,34.4264,573.292,290.436,290.363,573.292,0.961985
"Apr 19, 01:00 pm",121.306,0.443827,53.8387,33.7029,573.195,290.53,290.251,573.195,0.961269
"Apr 19, 02:00 pm",121.369,0.439448,53.3353,34.7148,573.168,290.948,290.377,573.168,0.956922
"Apr 19, 03:00 pm",121.359,0.445063,54.0124,34.4119,573.181,290.42,290.339,573.181,0.95589
"Apr 19, 04:00 pm",126.67,0.444434,56.2963,35.7864,573.277,290.956,290.9,573.277,0.913081
"Apr 19, 05:00 pm",126.61,0.443828,56.1929,35.8058,573.201,291.012,290.988,573.201,0.902599
"Apr 19, 06:00 pm",121.359,0.439914,53.3876,33.9266,571.977,290.979,290,0,0
"Apr 19, 07:00 pm",121.359,0.440096,53.4097,33.9174,571.902,290.966,290,0,0
"Apr 19, 08:00 pm",121.359,0.44111,53.5327,33.8629,571.819,290.877,290,0,0
"Apr 19, 09:00 pm",121.326,0.444239,53.8978,32.9233,571.724,290.588,290,0,0
"Apr 19, 10:00 pm",121.385,0.435698,52.8872,33.3944,571.615,291.4,290,0,0
"Apr 19, 11:00 pm",121.359,0.437435,53.0867,33.296,571.488,291.243,290,0,0
"Apr 20, 12:00 am",121.359,0.437616,53.1087,33.2877,571.335,291.235,290,0,0
"Apr 20, 01:00 am",121.359,0.439905,53.3864,33.1645,571.141,291.033,290,0,0
"Apr 20, 02:00 am",121.359,0.439948,53.3917,33.1614,570.878,291.047,290,0,0
"Apr 20, 03:00 am",121.359,0.440338,53.4392,33.1405,570.466,291.039,290,0,0
"Apr 20, 04:00 am",9.26558,0.154927,3.76697,2.69395,572.474,284.691,290,0,0
"Apr 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 08:00 am",65.053,0.0158083,1.91848,1.19752,573.62,290.036,290.033,441.854,0.49996
"Apr 20, 09:00 am",121.359,0.44456,53.9514,33.6756,573.331,290.457,290.385,573.331,0.960842
"Apr 20, 10:00 am",121.359,0.443151,53.7804,33.7515,573.369,290.587,290.511,573.369,0.965329
"Apr 20, 11:00 am",121.359,0.4421,53.6528,33.8083,573.353,290.687,290.604,573.353,0.966994
"Apr 20, 12:00 pm",121.413,0.43962,53.3755,33.9554,573.308,290.927,290.45,573.308,0.963577
"Apr 20, 01:00 pm",121.411,0.439597,53.3717,33.9558,573.208,290.936,290.414,573.208,0.962363
"Apr 20, 02:00 pm",121.339,0.438999,53.2678,33.9698,573.199,290.986,290.389,573.199,0.959855
"Apr 20, 03:00 pm",121.359,0.444395,53.9314,34.4482,573.208,290.481,290.103,573.208,0.958643
"Apr 20, 04:00 pm",126.605,0.441827,55.9376,35.9172,573.364,291.188,290.942,573.364,0.928652
"Apr 20, 05:00 pm",126.548,0.442062,55.9422,35.8898,573.221,291.17,291.145,573.221,0.905918
"Apr 20, 06:00 pm",121.316,0.439143,53.275,33.9551,572.054,291.042,290,0,0
"Apr 20, 07:00 pm",121.389,0.439319,53.3285,33.9646,571.979,291.037,290,0,0
"Apr 20, 08:00 pm",121.361,0.439444,53.3316,33.9511,571.895,291.028,290,0,0
"Apr 20, 09:00 pm",121.359,0.444223,53.9105,33.6923,571.8,290.588,290,0,0
"Apr 20, 10:00 pm",121.359,0.444193,53.9069,33.6939,571.692,290.597,290,0,0
"Apr 20, 11:00 pm",121.327,0.44249,53.6858,33.0149,571.565,290.761,290,0,0
"Apr 21, 12:00 am",121.359,0.435485,52.85,33.4015,571.412,291.431,290,0,0
"Apr 21, 01:00 am",121.359,0.436845,53.0151,33.3292,571.218,291.315,290,0,0
"Apr 21, 02:00 am",121.359,0.436539,52.978,33.3458,570.956,291.361,290,0,0
"Apr 21, 03:00 am",121.359,0.438219,53.1819,33.2559,570.546,291.232,290,0,0
"Apr 21, 04:00 am",9.66896,0.161674,3.93096,2.82368,572.438,284.457,290,0,0
"Apr 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 08:00 am",64.7052,0.0145685,1.76802,1.10136,573.638,290.032,290.029,441.059,0.501143
"Apr 21, 09:00 am",121.376,0.436306,52.9572,34.123,573.327,291.236,290.762,573.327,0.960647
"Apr 21, 10:00 am",121.359,0.441524,53.5829,33.8391,573.367,290.74,290.656,573.367,0.965466
"Apr 21, 11:00 am",121.359,0.440255,53.429,33.9072,573.347,290.86,290.459,573.347,0.966447
"Apr 21, 12:00 pm",121.359,0.444464,53.9398,34.4437,573.311,290.467,290.394,573.311,0.964218
"Apr 21, 01:00 pm",121.359,0.444798,53.9803,34.4251,573.202,290.443,290.363,573.202,0.962092
"Apr 21, 02:00 pm",121.359,0.444252,53.914,34.4542,573.221,290.493,290.412,573.221,0.962307
"Apr 21, 03:00 pm",121.359,0.4426,53.7136,34.5438,573.229,290.648,290.181,573.229,0.961188
"Apr 21, 04:00 pm",126.589,0.441512,55.8908,35.9294,573.358,291.217,290.542,573.358,0.919891
"Apr 21, 05:00 pm",126.53,0.441632,55.8798,35.9077,573.219,291.209,291.184,573.219,0.905376
"Apr 21, 06:00 pm",121.315,0.438859,53.2401,33.97,572.064,291.068,290,0,0
"Apr 21, 07:00 pm",121.313,0.438864,53.2401,33.9698,571.989,291.073,290,0,0
"Apr 21, 08:00 pm",121.366,0.439286,53.3145,33.9608,571.905,291.043,290,0,0
"Apr 21, 09:00 pm",121.359,0.442824,53.7407,33.7679,571.811,290.718,290,0,0
"Apr 21, 10:00 pm",121.254,0.437054,52.9946,34.0506,571.702,291.255,290,0,0
"Apr 21, 11:00 pm",121.359,0.436128,52.9282,33.3654,571.574,291.36,290,0,0
"Apr 22, 12:00 am",121.359,0.437221,53.0607,33.3085,571.421,291.267,290,0,0
"Apr 22, 01:00 am",121.359,0.436356,52.9559,33.3549,571.227,291.36,290,0,0
"Apr 22, 02:00 am",121.359,0.43873,53.2439,33.228,570.964,291.155,290,0,0
"Apr 22, 03:00 am",121.359,0.440955,53.5139,33.1086,570.552,290.976,290,0,0
"Apr 22, 04:00 am",9.46509,0.158265,3.84808,2.75084,572.474,284.574,290,0,0
"Apr 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 08:00 am",64.3481,0.0133648,1.62194,0.99883,573.634,290.021,290.018,440.219,0.497251
"Apr 22, 09:00 am",121.359,0.435751,52.8823,33.3838,573.329,291.287,290.824,573.329,0.961252
"Apr 22, 10:00 am",121.383,0.435354,52.8446,33.4097,573.368,291.324,290.76,573.368,0.965429
"Apr 22, 11:00 am",121.359,0.444809,53.9816,33.6596,573.351,290.432,290.363,573.351,0.967083
"Apr 22, 12:00 pm",121.359,0.44233,53.6807,33.7925,573.313,290.668,290.583,573.313,0.964113
"Apr 22, 01:00 pm",121.359,0.442995,53.7615,33.7562,573.161,290.615,290.522,573.161,0.958174
"Apr 22, 02:00 pm",121.359,0.441327,53.5591,33.8461,573.189,290.769,290.348,573.189,0.959192
"Apr 22, 03:00 pm",121.359,0.440058,53.405,33.915,573.178,290.889,290.339,573.178,0.956008
"Apr 22, 04:00 pm",126.738,0.44429,56.3084,35.8088,573.437,290.966,290.598,573.437,0.931023
"Apr 22, 05:00 pm",126.588,0.442664,56.0357,35.863,573.254,291.116,291.091,573.254,0.911688
"Apr 22, 06:00 pm",121.362,0.439456,53.3332,33.9492,572.05,291.017,290,0,0
"Apr 22, 07:00 pm",121.359,0.440178,53.4197,33.9101,571.975,290.954,290,0,0
"Apr 22, 08:00 pm",121.359,0.441665,53.6001,33.8304,571.892,290.821,290,0,0
"Apr 22, 09:00 pm",121.359,0.443548,53.8285,33.728,571.797,290.651,290,0,0
"Apr 22, 10:00 pm",121.319,0.443023,53.7471,32.9835,571.689,290.703,290,0,0
"Apr 22, 11:00 pm",121.359,0.435266,52.8234,33.4097,571.562,291.442,290,0,0
"Apr 23, 12:00 am",121.359,0.438359,53.1988,33.2446,571.408,291.161,290,0,0
"Apr 23, 01:00 am",121.359,0.43976,53.3689,33.1689,571.215,291.041,290,0,0
"Apr 23, 02:00 am",121.359,0.440783,53.493,33.1137,570.952,290.964,290,0,0
"Apr 23, 03:00 am",121.359,0.442679,53.7231,33.0125,570.542,290.816,290,0,0
"Apr 23, 04:00 am",10.0263,0.167654,4.07621,2.9066,572.375,284.252,290,0,0
"Apr 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 08:00 am",63.2418,0.00929806,1.12841,0.699522,573.628,290.018,290.016,437.623,0.487202
"Apr 23, 09:00 am",121.359,0.445097,54.0165,33.6425,573.319,290.408,290.337,573.319,0.960755
"Apr 23, 10:00 am",121.359,0.442792,53.7369,33.7659,573.362,290.621,290.543,573.362,0.965266
"Apr 23, 11:00 am",121.359,0.441515,53.5819,33.8343,573.343,290.742,290.372,573.343,0.966348
"Apr 23, 12:00 pm",121.359,0.441506,53.5808,33.8364,573.315,290.745,290.336,573.315,0.964953
"Apr 23, 01:00 pm",121.359,0.442291,53.676,33.7936,573.221,290.677,290.269,573.221,0.964624
"Apr 23, 02:00 pm",121.359,0.442061,53.6481,33.8058,573.414,290.686,290.233,573.414,0.953278
"Apr 23, 03:00 pm",121.359,0.440987,53.5178,33.8631,573.188,290.801,290.226,573.188,0.957569
"Apr 23, 04:00 pm",126.681,0.444887,56.3585,35.7576,573.261,290.916,290.412,573.261,0.943306
"Apr 23, 05:00 pm",126.624,0.443855,56.2026,35.8007,573.228,291.009,290.985,573.228,0.907038
"Apr 23, 06:00 pm",121.359,0.440898,53.507,33.8682,572.081,290.88,290,0,0
"Apr 23, 07:00 pm",121.359,0.440609,53.472,33.8839,572.006,290.912,290,0,0
"Apr 23, 08:00 pm",121.359,0.442288,53.6757,33.7931,571.922,290.76,290,0,0
"Apr 23, 09:00 pm",121.359,0.444363,53.9275,33.6807,571.828,290.573,290,0,0
"Apr 23, 10:00 pm",121.359,0.435364,52.8353,33.4016,571.72,291.423,290,0,0
"Apr 23, 11:00 pm",121.359,0.439454,53.3317,33.1824,571.592,291.046,290,0,0
"Apr 24, 12:00 am",121.359,0.439871,53.3823,33.16,571.439,291.017,290,0,0
"Apr 24, 01:00 am",121.359,0.441122,53.5342,33.093,571.245,290.912,290,0,0
"Apr 24, 02:00 am",121.359,0.442371,53.6857,33.0262,570.983,290.814,290,0,0
"Apr 24, 03:00 am",121.359,0.443061,53.7694,32.99,570.574,290.778,290,0,0
"Apr 24, 04:00 am",10.3328,0.172784,4.20084,2.99482,572.338,284.076,290,0,0
"Apr 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 08:00 am",61.6175,0.00341149,0.414015,0.255644,573.608,290.006,290.005,433.803,0.470673
"Apr 24, 09:00 am",121.359,0.436251,52.9432,33.3565,573.303,291.241,290.714,573.303,0.958425
"Apr 24, 10:00 am",121.359,0.436,52.9128,33.3701,573.357,291.261,290.625,573.357,0.964948
"Apr 24, 11:00 am",121.359,0.437564,53.1023,33.2865,573.339,291.115,290.505,573.339,0.96608
"Apr 24, 12:00 pm",121.359,0.444794,53.9797,33.6595,573.273,290.439,290.363,573.273,0.960245
"Apr 24, 01:00 pm",121.341,0.434266,52.6945,33.4584,573.178,291.435,290.561,573.178,0.96042
"Apr 24, 02:00 pm",121.343,0.434821,52.7624,33.4293,573.405,291.368,290.503,573.405,0.952121
"Apr 24, 03:00 pm",121.359,0.443576,53.8319,33.7253,573.192,290.558,290.098,573.192,0.958336
"Apr 24, 04:00 pm",126.495,0.439201,55.5568,35.2692,573.356,291.425,290.723,573.356,0.949949
"Apr 24, 05:00 pm",126.621,0.443906,56.2079,35.8008,573.219,291.005,290.98,573.219,0.905148
"Apr 24, 06:00 pm",121.359,0.44319,53.7851,33.7467,572.074,290.666,290,0,0
"Apr 24, 07:00 pm",121.359,0.442148,53.6587,33.8034,572,290.769,290,0,0
"Apr 24, 08:00 pm",121.359,0.441349,53.5617,33.8467,571.916,290.849,290,0,0
"Apr 24, 09:00 pm",121.337,0.434247,52.6901,33.4592,571.821,291.519,290,0,0
"Apr 24, 10:00 pm",121.313,0.434829,52.7506,33.4221,571.712,291.469,290,0,0
"Apr 24, 11:00 pm",121.359,0.437098,53.0458,33.3125,571.585,291.268,290,0,0
"Apr 25, 12:00 am",121.359,0.440706,53.4838,33.1197,571.431,290.939,290,0,0
"Apr 25, 01:00 am",121.359,0.440218,53.4246,33.1461,571.237,290.997,290,0,0
"Apr 25, 02:00 am",121.359,0.440124,53.4132,33.1512,570.974,291.024,290,0,0
"Apr 25, 03:00 am",121.359,0.440513,53.4603,33.1305,570.564,291.016,290,0,0
"Apr 25, 04:00 am",9.73036,0.162702,3.95592,2.83172,572.434,284.421,290,0,0
"Apr 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 08:00 am",62.6278,0.00710488,0.86224,0.530053,573.631,290.01,290.009,436.19,0.483049
"Apr 25, 09:00 am",121.359,0.43586,52.8955,33.3783,573.319,291.277,290.79,573.319,0.960518
"Apr 25, 10:00 am",121.359,0.444889,53.9913,33.655,573.355,290.425,290.356,573.355,0.963757
"Apr 25, 11:00 am",121.359,0.442837,53.7423,33.7654,573.313,290.62,290.538,573.313,0.961494
"Apr 25, 12:00 pm",121.359,0.440859,53.5023,33.8721,573.291,290.807,290.407,573.291,0.961465
"Apr 25, 01:00 pm",121.359,0.441154,53.5382,33.8558,573.421,290.771,290.355,573.421,0.955706
"Apr 25, 02:00 pm",121.345,0.43925,53.3009,33.9549,573.434,290.948,290.387,573.434,0.955413
"Apr 25, 03:00 pm",121.359,0.444762,53.9759,34.4255,573.251,290.443,290.367,573.251,0.963989
"Apr 25, 04:00 pm",126.575,0.443212,56.0996,35.8286,573.18,291.068,290.395,573.18,0.932216
"Apr 25, 05:00 pm",126.583,0.443202,56.1021,35.8314,573.198,291.068,291.044,573.198,0.901296
"Apr 25, 06:00 pm",121.316,0.43891,53.2467,33.9671,572.104,291.061,290,0,0
"Apr 25, 07:00 pm",121.359,0.440329,53.4381,33.9016,572.029,290.936,290,0,0
"Apr 25, 08:00 pm",121.359,0.44239,53.688,33.7903,571.945,290.75,290,0,0
"Apr 25, 09:00 pm",121.359,0.444385,53.9302,33.6826,571.85,290.569,290,0,0
"Apr 25, 10:00 pm",121.29,0.434817,52.739,33.4168,571.741,291.466,290,0,0
"Apr 25, 11:00 pm",121.359,0.437037,53.0384,33.3158,571.614,291.272,290,0,0
"Apr 26, 12:00 am",121.359,0.438449,53.2098,33.2418,571.46,291.149,290,0,0
"Apr 26, 01:00 am",121.359,0.43915,53.2948,33.2043,571.266,291.095,290,0,0
"Apr 26, 02:00 am",121.359,0.439898,53.3856,33.1644,571.003,291.043,290,0,0
"Apr 26, 03:00 am",121.359,0.44156,53.5873,33.0757,570.592,290.917,290,0,0
"Apr 26, 04:00 am",10.0337,0.167777,4.07922,2.91438,572.394,284.247,290,0,0
"Apr 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 08:00 am",64.2321,0.0128779,1.56284,0.970738,573.631,290.026,290.023,439.945,0.495709
"Apr 26, 09:00 am",121.342,0.434981,52.7816,33.4222,573.334,291.358,290.812,573.334,0.961364
"Apr 26, 10:00 am",121.323,0.438044,53.145,33.2514,573.374,291.064,290.592,573.374,0.965397
"Apr 26, 11:00 am",121.342,0.434799,52.7596,33.4309,573.356,291.373,290.667,573.356,0.96637
"Apr 26, 12:00 pm",121.359,0.442635,53.7177,33.777,573.301,290.64,290.556,573.301,0.961691
"Apr 26, 01:00 pm",121.359,0.443636,53.8392,33.7228,573.408,290.539,290.468,573.408,0.953567
"Apr 26, 02:00 pm",121.359,0.443539,53.8275,33.7283,573.435,290.546,290.477,573.435,0.955011
"Apr 26, 03:00 pm",121.359,0.441533,53.584,33.837,573.16,290.752,290.22,573.16,0.954141
"Apr 26, 04:00 pm",126.626,0.444743,56.3158,35.7564,573.155,290.931,290.871,573.155,0.939351
"Apr 26, 05:00 pm",126.631,0.443846,56.2047,35.8086,573.245,291.01,290.985,573.245,0.909694
"Apr 26, 06:00 pm",121.359,0.440127,53.4136,33.9132,572.109,290.95,290,0,0
"Apr 26, 07:00 pm",121.359,0.440679,53.4805,33.8838,572.034,290.904,290,0,0
"Apr 26, 08:00 pm",121.359,0.442776,53.7349,33.7707,571.95,290.713,290,0,0
"Apr 26, 09:00 pm",121.345,0.4392,53.2946,33.1959,571.855,291.052,290,0,0
"Apr 26, 10:00 pm",121.359,0.439107,53.2895,33.2064,571.746,291.069,290,0,0
"Apr 26, 11:00 pm",121.359,0.442287,53.6755,33.0363,571.617,290.78,290,0,0
"Apr 27, 12:00 am",121.317,0.438404,53.1857,32.4685,571.463,291.149,290,0,0
"Apr 27, 01:00 am",121.359,0.443932,53.8751,32.9478,571.268,290.649,290,0,0
"Apr 27, 02:00 am",121.359,0.444445,53.9374,32.9204,571.005,290.619,290,0,0
"Apr 27, 03:00 am",121.359,0.443795,53.8585,32.9555,570.594,290.709,290,0,0
"Apr 27, 04:00 am",10.7461,0.179698,4.36885,3.12044,572.277,283.838,290,0,0
"Apr 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 08:00 am",61.0157,0,0,0,573.598,290,290,432.384,0.46412
"Apr 27, 09:00 am",121.359,0.443888,53.8699,33.7114,573.291,290.523,290.444,573.291,0.954605
"Apr 27, 10:00 am",121.359,0.442761,53.7331,33.772,573.36,290.624,290.546,573.36,0.964772
"Apr 27, 11:00 am",121.359,0.443061,53.7694,33.7554,573.341,290.597,290.519,573.341,0.96547
"Apr 27, 12:00 pm",121.359,0.440474,53.4557,33.895,573.329,290.84,290.314,573.329,0.966411
"Apr 27, 01:00 pm",121.359,0.440683,53.481,33.8832,573.206,290.829,290.273,573.206,0.963136
"Apr 27, 02:00 pm",121.359,0.440449,53.4526,33.8953,573.185,290.852,290.243,573.185,0.959415
"Apr 27, 03:00 pm",121.341,0.439296,53.3045,33.9532,573.211,290.957,290.244,573.211,0.960152
"Apr 27, 04:00 pm",126.684,0.443919,56.2373,35.8178,573.352,291.001,290.334,573.352,0.951496
"Apr 27, 05:00 pm",126.619,0.443807,56.1946,35.8083,573.223,291.014,290.989,573.223,0.905473
"Apr 27, 06:00 pm",121.359,0.443995,53.8828,34.4686,572.061,290.592,290,0,0
"Apr 27, 07:00 pm",121.359,0.444916,53.9946,34.419,571.986,290.511,290,0,0
"Apr 27, 08:00 pm",121.312,0.438923,53.2465,33.9664,571.902,291.072,290,0,0
"Apr 27, 09:00 pm",121.359,0.441917,53.6306,33.8166,571.807,290.802,290,0,0
"Apr 27, 10:00 pm",121.359,0.444873,53.9894,33.6571,571.699,290.533,290,0,0
"Apr 27, 11:00 pm",121.359,0.435468,52.8479,33.4,571.571,291.422,290,0,0
"Apr 28, 12:00 am",121.359,0.436736,53.0019,33.3339,571.418,291.313,290,0,0
"Apr 28, 01:00 am",121.359,0.43696,53.029,33.322,571.224,291.304,290,0,0
"Apr 28, 02:00 am",121.359,0.439969,53.3944,33.1611,570.962,291.039,290,0,0
"Apr 28, 03:00 am",121.359,0.440321,53.437,33.1424,570.551,291.035,290,0,0
"Apr 28, 04:00 am",10.045,0.167967,4.08385,2.92452,572.376,284.241,290,0,0
"Apr 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 08:00 am",62.7493,0.00756446,0.918014,0.56227,573.639,290.009,290.008,436.483,0.485991
"Apr 28, 09:00 am",121.359,0.436318,52.9513,33.3553,573.337,291.233,290.721,573.337,0.960797
"Apr 28, 10:00 am",121.359,0.444433,53.936,33.6807,573.358,290.467,290.397,573.358,0.963186
"Apr 28, 11:00 am",121.359,0.442031,53.6444,33.8102,573.347,290.693,290.611,573.347,0.965096
"Apr 28, 12:00 pm",121.359,0.441321,53.5583,33.8483,573.336,290.761,290.331,573.336,0.966123
"Apr 28, 01:00 pm",121.359,0.440755,53.4897,33.8787,573.246,290.819,290.316,573.246,0.966855
"Apr 28, 02:00 pm",121.34,0.438987,53.2668,33.9693,573.258,290.984,290.341,573.258,0.966586
"Apr 28, 03:00 pm",121.359,0.444936,53.997,34.4174,573.239,290.428,290.042,573.239,0.962664
"Apr 28, 04:00 pm",121.359,0.444087,53.894,34.4637,572.167,290.577,290,0,0
"Apr 28, 05:00 pm",121.359,0.443151,53.7804,34.5147,572.762,290.626,290.289,451.978,0.538802
"Apr 28, 06:00 pm",121.315,0.439121,53.2721,33.9553,572.037,291.046,290,0,0
"Apr 28, 07:00 pm",121.359,0.440721,53.4856,33.8804,571.948,290.905,290,0,0
"Apr 28, 08:00 pm",121.359,0.441933,53.6326,33.8153,571.845,290.799,290,0,0
"Apr 28, 09:00 pm",121.359,0.443298,53.7982,33.7417,571.727,290.679,290,0,0
"Apr 28, 10:00 pm",121.335,0.433926,52.6506,33.4767,571.585,291.564,290,0,0
"Apr 28, 11:00 pm",121.359,0.435722,52.879,33.387,571.409,291.409,290,0,0
"Apr 29, 12:00 am",121.359,0.438633,53.2321,33.2312,571.179,291.15,290,0,0
"Apr 29, 01:00 am",121.359,0.439476,53.3344,33.1861,570.844,291.093,290,0,0
"Apr 29, 02:00 am",58.4246,0.407246,23.7932,16.4685,570.286,285.809,290,0,0
"Apr 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 08:00 am",61.2467,0.00207547,0.251877,0.153892,573.635,290.002,290.002,432.962,0.472997
"Apr 29, 09:00 am",121.359,0.435751,52.8822,33.3859,573.323,291.287,290.711,573.323,0.959944
"Apr 29, 10:00 am",121.359,0.445031,54.0085,33.6483,573.359,290.411,290.343,573.359,0.964749
"Apr 29, 11:00 am",121.359,0.443737,53.8515,33.7166,573.346,290.533,290.459,573.346,0.966032
"Apr 29, 12:00 pm",121.359,0.441115,53.5334,33.8603,573.331,290.78,290.284,573.331,0.966459
"Apr 29, 01:00 pm",121.341,0.439253,53.2993,33.9551,573.227,290.96,290.322,573.227,0.965613
"Apr 29, 02:00 pm",121.359,0.444445,53.9375,34.4428,573.241,290.474,290.076,573.241,0.965808
"Apr 29, 03:00 pm",121.359,0.44334,53.8034,34.5026,573.232,290.578,290.07,573.232,0.963177
"Apr 29, 04:00 pm",121.399,0.441071,53.5455,34.6352,572.021,290.872,290,0,0
"Apr 29, 05:00 pm",121.359,0.442511,53.7027,34.5473,571.94,290.739,290,0,0
"Apr 29, 06:00 pm",121.453,0.441471,53.6181,34.6284,571.85,290.85,290,0,0
"Apr 29, 07:00 pm",121.394,0.44125,53.5653,34.6258,571.746,290.872,290,0,0
"Apr 29, 08:00 pm",121.392,0.441355,53.5771,34.6201,571.626,290.87,290,0,0
"Apr 29, 09:00 pm",121.359,0.443438,53.8152,34.4994,571.481,290.681,290,0,0
"Apr 29, 10:00 pm",121.359,0.440631,53.4746,33.8865,571.302,290.954,290,0,0
"Apr 29, 11:00 pm",121.359,0.443569,53.8311,33.7276,571.064,290.697,290,0,0
"Apr 30, 12:00 am",121.331,0.433971,52.6543,33.4734,570.711,291.616,290,0,0
"Apr 30, 01:00 am",44.6163,0.409117,18.2533,12.7191,570.114,282.307,290,0,0
"Apr 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 10:00 am",87.7651,0.0970552,11.7769,7.46225,573.514,290.307,290.122,494.907,0.696115
"Apr 30, 11:00 am",121.359,0.444698,53.9682,33.6659,573.28,290.447,290.072,573.28,0.959374
"Apr 30, 12:00 pm",121.359,0.442756,53.7325,33.7714,573.286,290.629,290.117,573.286,0.962565
"Apr 30, 01:00 pm",121.359,0.444793,53.9797,33.6618,573.409,290.43,290.004,573.409,0.956108
"Apr 30, 02:00 pm",121.359,0.441821,53.6189,33.8225,573.435,290.707,290.109,573.435,0.957716
"Apr 30, 03:00 pm",121.316,0.444162,53.8839,34.4498,573.18,290.5,289.99,573.18,0.95925
"Apr 30, 04:00 pm",121.343,0.438905,53.258,33.9753,573.386,290.983,290.267,573.386,0.950328
"Apr 30, 05:00 pm",121.346,0.439444,53.3248,33.9467,573.434,290.93,290.844,573.434,0.928835
"Apr 30, 06:00 pm",121.334,0.444409,53.9218,33.6783,571.69,290.575,290,0,0
"Apr 30, 07:00 pm",121.359,0.442763,53.7334,34.5361,571.601,290.737,290,0,0
"Apr 30, 08:00 pm",121.387,0.440917,53.5218,34.6431,571.5,290.918,290,0,0
"Apr 30, 09:00 pm",121.336,0.444419,53.9238,34.441,571.383,290.594,290,0,0
"Apr 30, 10:00 pm",121.359,0.442971,53.7585,33.7593,571.243,290.74,290,0,0
"Apr 30, 11:00 pm",121.359,0.44456,53.9514,33.6732,571.07,290.604,290,0,0
"May 1, 12:00 am",121.359,0.436979,53.0314,33.3179,570.846,291.328,290,0,0
"May 1, 01:00 am",121.359,0.437738,53.1235,33.2773,570.522,291.278,290,0,0
"May 1, 02:00 am",67.4389,0.422165,28.4704,19.2109,569.986,286.081,290,0,0
"May 1, 03:00 am",0,0,0,0,574,290,290,0,0
"May 1, 04:00 am",0,0,0,0,574,290,290,0,0
"May 1, 05:00 am",0,0,0,0,574,290,290,0,0
"May 1, 06:00 am",0,0,0,0,574,290,290,0,0
"May 1, 07:00 am",0,0,0,0,574,290,290,0,0
"May 1, 08:00 am",64.4425,0.0135804,1.6481,1.03136,573.64,290.033,290.03,440.445,0.499205
"May 1, 09:00 am",121.342,0.434571,52.7318,33.4418,573.348,291.395,290.582,573.348,0.960949
"May 1, 10:00 am",121.359,0.443295,53.7978,33.7396,573.38,290.573,290.082,573.38,0.965569
"May 1, 11:00 am",121.359,0.44039,53.4455,33.8963,573.361,290.846,290.149,573.361,0.965968
"May 1, 12:00 pm",121.342,0.438757,53.2394,33.9802,573.355,290.999,290.165,573.355,0.967616
"May 1, 01:00 pm",121.314,0.443159,53.7615,33.7366,573.249,290.59,289.961,573.249,0.966633
"May 1, 02:00 pm",121.359,0.444761,53.9758,34.4239,573.245,290.444,289.853,573.245,0.964288
"May 1, 03:00 pm",121.318,0.444217,53.8915,33.6808,573.237,290.491,289.812,573.237,0.961685
"May 1, 04:00 pm",126.69,0.443966,56.246,35.8137,573.362,290.996,290.718,573.362,0.928504
"May 1, 05:00 pm",126.623,0.443451,56.1512,35.8263,573.262,291.045,291.02,573.262,0.912115
"May 1, 06:00 pm",121.465,0.439374,53.3686,33.9761,571.963,291.04,290,0,0
"May 1, 07:00 pm",121.359,0.439797,53.3734,33.9261,571.888,290.995,290,0,0
"May 1, 08:00 pm",121.359,0.441317,53.5579,33.8438,571.804,290.859,290,0,0
"May 1, 09:00 pm",121.359,0.443408,53.8116,33.7311,571.709,290.67,290,0,0
"May 1, 10:00 pm",121.335,0.433965,52.6553,33.4702,571.6,291.559,290,0,0
"May 1, 11:00 pm",121.359,0.436152,52.9311,33.3597,571.472,291.364,290,0,0
"May 2, 12:00 am",121.359,0.43974,53.3664,33.168,571.318,291.037,290,0,0
"May 2, 01:00 am",121.359,0.440306,53.4353,33.1382,571.124,290.997,290,0,0
"May 2, 02:00 am",121.359,0.440888,53.5058,33.1072,570.861,290.961,290,0,0
"May 2, 03:00 am",121.359,0.441575,53.5891,33.0706,570.449,290.925,290,0,0
"May 2, 04:00 am",9.0774,0.151779,3.69047,2.6363,572.5,284.799,290,0,0
"May 2, 05:00 am",0,0,0,0,574,290,290,0,0
"May 2, 06:00 am",0,0,0,0,574,290,290,0,0
"May 2, 07:00 am",0,0,0,0,574,290,290,0,0
"May 2, 08:00 am",62.9276,0.0081197,0.985398,0.61577,573.639,290.019,290.017,436.9,0.487268
"May 2, 09:00 am",121.411,0.43531,52.8516,33.4188,573.338,291.333,290.793,573.338,0.960667
"May 2, 10:00 am",121.359,0.444323,53.9226,33.683,573.372,290.477,290.407,573.372,0.965087
"May 2, 11:00 am",121.359,0.441885,53.6268,33.8144,573.346,290.707,290.623,573.346,0.964346
"May 2, 12:00 pm",121.359,0.444096,53.8951,34.4603,573.34,290.5,290.428,573.34,0.966115
"May 2, 01:00 pm",121.359,0.443811,53.8605,34.4752,573.223,290.534,290.452,573.223,0.964159
"May 2, 02:00 pm",121.359,0.442893,53.7491,34.5245,573.216,290.621,290.216,573.216,0.961854
"May 2, 03:00 pm",121.359,0.443629,53.8384,34.4852,573.202,290.553,290.126,573.202,0.958693
"May 2, 04:00 pm",126.553,0.4425,56,35.8618,573.195,291.131,290.456,573.195,0.93746
"May 2, 05:00 pm",126.563,0.442165,55.9616,35.8835,573.243,291.16,291.136,573.243,0.908579
"May 2, 06:00 pm",121.456,0.439386,53.366,33.9732,572.053,291.033,290,0,0
"May 2, 07:00 pm",121.359,0.439719,53.3639,33.9309,571.978,290.997,290,0,0
"May 2, 08:00 pm",121.359,0.441373,53.5646,33.8417,571.894,290.848,290,0,0
"May 2, 09:00 pm",121.359,0.443752,53.8533,33.7134,571.799,290.632,290,0,0
"May 2, 10:00 pm",121.342,0.434625,52.7383,33.4375,571.69,291.493,290,0,0
"May 2, 11:00 pm",121.359,0.437413,53.0841,33.2929,571.563,291.24,290,0,0
"May 3, 12:00 am",121.359,0.441685,53.6024,33.0633,571.409,290.849,290,0,0
"May 3, 01:00 am",121.359,0.442786,53.7361,33.0048,571.215,290.759,290,0,0
"May 3, 02:00 am",121.359,0.443591,53.8338,32.9621,570.952,290.703,290,0,0
"May 3, 03:00 am",121.359,0.444566,53.9521,32.91,570.54,290.641,290,0,0
"May 3, 04:00 am",10.0764,0.168489,4.09663,2.91183,572.366,284.224,290,0,0
"May 3, 05:00 am",0,0,0,0,574,290,290,0,0
"May 3, 06:00 am",0,0,0,0,574,290,290,0,0
"May 3, 07:00 am",0,0,0,0,574,290,290,0,0
"May 3, 08:00 am",62.7038,0.0073977,0.897776,0.549867,573.64,290.009,290.008,436.377,0.48561
"May 3, 09:00 am",121.359,0.440872,53.5039,33.1077,573.337,290.803,290.71,573.337,0.960446
"May 3, 10:00 am",121.359,0.438575,53.225,33.2302,573.374,291.017,290.51,573.374,0.965181
"May 3, 11:00 am",121.359,0.436881,53.0196,33.3207,573.359,291.178,290.528,573.359,0.966019
"May 3, 12:00 pm",121.359,0.443963,53.8789,33.7042,573.331,290.513,290.438,573.331,0.96456
"May 3, 01:00 pm",121.359,0.444168,53.9039,33.6928,573.211,290.502,290.418,573.211,0.96284
"May 3, 02:00 pm",121.359,0.443628,53.8382,33.7217,573.206,290.553,290.143,573.206,0.960664
"May 3, 03:00 pm",121.359,0.443137,53.7787,33.7479,573.191,290.6,290.103,573.191,0.957419
"May 3, 04:00 pm",126.462,0.440368,55.6897,35.1938,573.181,291.323,290.611,573.181,0.935925
"May 3, 05:00 pm",126.42,0.438696,55.4601,35.2773,573.239,291.473,291.447,573.239,0.907442
"May 3, 06:00 pm",121.359,0.442208,53.6659,33.7956,572.055,290.76,290,0,0
"May 3, 07:00 pm",121.359,0.441672,53.6009,33.8249,571.979,290.814,290,0,0
"May 3, 08:00 pm",121.359,0.442466,53.6972,33.7822,571.896,290.746,290,0,0
"May 3, 09:00 pm",121.359,0.444091,53.8945,33.6945,571.801,290.6,290,0,0
"May 3, 10:00 pm",121.336,0.434265,52.6921,33.4542,571.693,291.526,290,0,0
"May 3, 11:00 pm",121.359,0.436548,52.9792,33.3382,571.565,291.321,290,0,0
"May 4, 12:00 am",121.359,0.440232,53.4263,33.1406,571.411,290.985,290,0,0
"May 4, 01:00 am",121.359,0.44082,53.4976,33.1092,571.218,290.942,290,0,0
"May 4, 02:00 am",121.359,0.441431,53.5716,33.0765,570.956,290.904,290,0,0
"May 4, 03:00 am",121.359,0.44184,53.6212,33.0551,570.546,290.894,290,0,0
"May 4, 04:00 am",10.056,0.168152,4.08832,2.92006,572.372,284.235,290,0,0
"May 4, 05:00 am",0,0,0,0,574,290,290,0,0
"May 4, 06:00 am",0,0,0,0,574,290,290,0,0
"May 4, 07:00 am",0,0,0,0,574,290,290,0,0
"May 4, 08:00 am",62.8204,0.0077406,0.93939,0.585996,573.631,290.018,290.016,436.641,0.484516
"May 4, 09:00 am",121.359,0.436189,52.9357,33.3601,573.34,291.245,290.719,573.34,0.960198
"May 4, 10:00 am",121.357,0.438871,53.2602,33.9775,573.382,290.988,290.514,573.382,0.965727
"May 4, 11:00 am",121.359,0.443578,53.8322,33.7247,573.371,290.547,290.473,573.371,0.967322
"May 4, 12:00 pm",121.362,0.439783,53.3728,33.9325,573.35,290.904,290.383,573.35,0.966536
"May 4, 01:00 pm",121.359,0.440022,53.4006,33.9186,573.233,290.889,290.339,573.233,0.964753
"May 4, 02:00 pm",121.342,0.439526,53.3329,33.9408,573.231,290.934,290.315,573.231,0.962922
"May 4, 03:00 pm",121.362,0.439726,53.366,33.9345,573.217,290.918,290.252,573.217,0.959835
"May 4, 04:00 pm",126.754,0.444781,56.378,35.785,573.43,290.922,290.868,573.43,0.932616
"May 4, 05:00 pm",126.626,0.443559,56.1659,35.8208,573.258,291.035,291.011,573.258,0.911475
"May 4, 06:00 pm",121.359,0.442497,53.701,33.7813,572.084,290.731,290,0,0
"May 4, 07:00 pm",121.359,0.442113,53.6544,33.802,572.009,290.771,290,0,0
"May 4, 08:00 pm",121.359,0.44329,53.7973,33.7382,571.925,290.667,290,0,0
"May 4, 09:00 pm",121.381,0.436275,52.9556,34.1205,571.83,291.332,290,0,0
"May 4, 10:00 pm",121.359,0.436438,52.9658,33.3448,571.722,291.322,290,0,0
"May 4, 11:00 pm",121.359,0.439338,53.3177,33.1899,571.594,291.057,290,0,0
"May 5, 12:00 am",121.359,0.439114,53.2905,33.201,571.44,291.088,290,0,0
"May 5, 01:00 am",121.359,0.439999,53.3979,33.1541,571.247,291.017,290,0,0
"May 5, 02:00 am",121.359,0.440842,53.5002,33.1094,570.984,290.956,290,0,0
"May 5, 03:00 am",121.359,0.44212,53.6553,33.041,570.573,290.866,290,0,0
"May 5, 04:00 am",10.0014,0.167239,4.06613,2.90029,572.393,284.266,290,0,0
"May 5, 05:00 am",0,0,0,0,574,290,290,0,0
"May 5, 06:00 am",0,0,0,0,574,290,290,0,0
"May 5, 07:00 am",0,0,0,0,574,290,290,0,0
"May 5, 08:00 am",61.1131,0.0015781,0.191516,0.118064,573.637,290.003,290.002,432.651,0.472332
"May 5, 09:00 am",121.359,0.438797,53.2519,33.2198,573.327,290.999,290.614,573.327,0.959874
"May 5, 10:00 am",121.359,0.436334,52.9532,33.3513,573.37,291.229,290.639,573.37,0.964901
"May 5, 11:00 am",121.342,0.434265,52.6946,33.457,573.359,291.423,290.667,573.359,0.966283
"May 5, 12:00 pm",121.359,0.441879,53.6261,33.8162,573.322,290.709,290.325,573.322,0.963659
"May 5, 01:00 pm",121.359,0.441741,53.6093,33.8232,573.203,290.73,290.296,573.203,0.962533
"May 5, 02:00 pm",121.359,0.44068,53.4807,33.8804,573.205,290.829,290.297,573.205,0.961013
"May 5, 03:00 pm",121.359,0.440212,53.4237,33.9052,573.193,290.874,290.269,573.193,0.95823
"May 5, 04:00 pm",126.696,0.444771,56.3508,35.769,573.305,290.925,290.37,573.305,0.944726
"May 5, 05:00 pm",126.614,0.443236,56.1198,35.8346,573.261,291.064,291.039,573.261,0.911723
"May 5, 06:00 pm",121.36,0.445088,54.0157,33.6404,572.059,290.49,290,0,0
"May 5, 07:00 pm",121.359,0.444224,53.9106,33.6869,571.984,290.576,290,0,0
"May 5, 08:00 pm",121.359,0.444782,53.9783,33.6574,571.9,290.529,290,0,0
"May 5, 09:00 pm",121.342,0.434651,52.7416,33.4355,571.805,291.483,290,0,0
"May 5, 10:00 pm",121.359,0.436765,53.0055,33.3273,571.696,291.293,290,0,0
"May 5, 11:00 pm",121.359,0.43879,53.2511,33.2193,571.569,291.11,290,0,0
"May 6, 12:00 am",121.359,0.437723,53.1217,33.2777,571.415,291.22,290,0,0
"May 6, 01:00 am",121.359,0.438275,53.1886,33.249,571.222,291.18,290,0,0
"May 6, 02:00 am",121.359,0.438519,53.2182,33.2369,570.96,291.175,290,0,0
"May 6, 03:00 am",121.359,0.439159,53.2959,33.2026,570.55,291.143,290,0,0
"May 6, 04:00 am",9.74803,0.162998,3.96311,2.84401,572.426,284.412,290,0,0
"May 6, 05:00 am",0,0,0,0,574,290,290,0,0
"May 6, 06:00 am",0,0,0,0,574,290,290,0,0
"May 6, 07:00 am",0,0,0,0,574,290,290,0,0
"May 6, 08:00 am",59.2277,0,0,0,573.629,290,290,428.231,0.455595
"May 6, 09:00 am",121.342,0.429408,52.1053,33.0404,573.315,291.377,290.847,573.315,0.959236
"May 6, 10:00 am",121.359,0.445084,54.0149,33.6441,573.363,290.406,290.339,573.363,0.964979
"May 6, 11:00 am",121.359,0.444559,53.9512,33.6718,573.354,290.456,290.385,573.354,0.966686
"May 6, 12:00 pm",121.359,0.444055,53.8901,33.6992,573.334,290.504,290.43,573.334,0.965897
"May 6, 01:00 pm",121.359,0.444926,53.9957,33.6521,573.219,290.43,290.351,573.219,0.965014
"May 6, 02:00 pm",121.359,0.444521,53.9466,33.6732,573.22,290.468,290.387,573.22,0.963374
"May 6, 03:00 pm",121.359,0.444481,53.9418,33.6751,573.214,290.472,290.391,573.214,0.961231
"May 6, 04:00 pm",126.616,0.44149,55.8997,35.1693,573.417,291.217,290.515,573.417,0.954432
"May 6, 05:00 pm",126.469,0.439211,55.5467,35.2603,573.299,291.425,291.399,573.299,0.919083
"May 6, 06:00 pm",121.359,0.441065,53.5273,33.8596,572.079,290.865,290,0,0
"May 6, 07:00 pm",121.359,0.440488,53.4574,33.8909,572.004,290.923,290,0,0
"May 6, 08:00 pm",121.359,0.441764,53.6121,33.8219,571.921,290.809,290,0,0
"May 6, 09:00 pm",121.359,0.443938,53.8759,33.7047,571.826,290.613,290,0,0
"May 6, 10:00 pm",121.336,0.434471,52.7171,33.4456,571.717,291.505,290,0,0
"May 6, 11:00 pm",121.359,0.436843,53.0149,33.3251,571.59,291.292,290,0,0
"May 7, 12:00 am",121.359,0.438415,53.2056,33.2422,571.436,291.154,290,0,0
"May 7, 01:00 am",121.359,0.439474,53.3342,33.186,571.242,291.066,290,0,0
"May 7, 02:00 am",121.359,0.44058,53.4685,33.1275,570.979,290.981,290,0,0
"May 7, 03:00 am",121.359,0.441351,53.562,33.0864,570.568,290.938,290,0,0
"May 7, 04:00 am",9.8796,0.1652,4.01659,2.87054,572.411,284.336,290,0,0
"May 7, 05:00 am",0,0,0,0,574,290,290,0,0
"May 7, 06:00 am",0,0,0,0,574,290,290,0,0
"May 7, 07:00 am",0,0,0,0,574,290,290,0,0
"May 7, 08:00 am",55.8921,0,0,0,573.625,290,290,420.422,0.428043
"May 7, 09:00 am",121.359,0.419895,50.9581,31.997,573.291,291.112,290.716,573.291,0.957764
"May 7, 10:00 am",121.287,0.435194,52.7833,33.3964,573.349,291.331,290.734,573.349,0.964099
"May 7, 11:00 am",121.446,0.441074,53.5668,33.8843,573.341,290.792,290.443,573.341,0.965896
"May 7, 12:00 pm",121.359,0.441862,53.6239,33.8184,573.326,290.711,290.625,573.326,0.965824
"May 7, 01:00 pm",121.359,0.442316,53.679,33.7934,573.21,290.675,290.583,573.21,0.964885
"May 7, 02:00 pm",121.359,0.441911,53.6299,33.815,573.204,290.714,290.297,573.204,0.962625
"May 7, 03:00 pm",121.359,0.441488,53.5786,33.8378,573.187,290.754,290.278,573.187,0.959415
"May 7, 04:00 pm",121.359,0.440246,53.4278,33.9051,573.397,290.858,290.319,573.397,0.951624
"May 7, 05:00 pm",121.308,0.443515,53.8018,34.4802,573.402,290.546,290.571,573.402,0.924339
"May 7, 06:00 pm",121.359,0.442165,53.6608,33.8021,572.05,290.764,290,0,0
"May 7, 07:00 pm",121.359,0.442321,53.6797,33.7938,571.974,290.754,290,0,0
"May 7, 08:00 pm",121.359,0.44367,53.8434,33.7207,571.889,290.634,290,0,0
"May 7, 09:00 pm",121.294,0.437991,53.1257,33.2459,571.792,291.165,290,0,0
"May 7, 10:00 pm",121.359,0.43575,52.8823,33.384,571.682,291.389,290,0,0
"May 7, 11:00 pm",121.359,0.438176,53.1765,33.2538,571.551,291.169,290,0,0
"May 8, 12:00 am",121.359,0.436973,53.0307,33.3184,571.393,291.292,290,0,0
"May 8, 01:00 am",121.359,0.43727,53.0666,33.3025,571.193,291.277,290,0,0
"May 8, 02:00 am",121.359,0.437691,53.1178,33.2801,570.918,291.256,290,0,0
"May 8, 03:00 am",114.813,0.440806,50.6102,31.45,570.479,290.382,290,0,0
"May 8, 04:00 am",0,0,0,0,574,290,290,0,0
"May 8, 05:00 am",0,0,0,0,574,290,290,0,0
"May 8, 06:00 am",0,0,0,0,574,290,290,0,0
"May 8, 07:00 am",0,0,0,0,574,290,290,0,0
"May 8, 08:00 am",56.8047,0,0,0,573.632,290,290,422.564,0.436897
"May 8, 09:00 am",121.359,0.430197,52.2083,32.6078,573.3,290.46,290.387,573.3,0.958689
"May 8, 10:00 am",121.359,0.4422,53.665,33.801,573.358,290.677,290.596,573.358,0.964538
"May 8, 11:00 am",121.359,0.440362,53.442,33.8998,573.353,290.849,290.759,573.353,0.966374
"May 8, 12:00 pm",121.359,0.443367,53.8066,34.5027,573.337,290.569,290.493,573.337,0.966249
"May 8, 01:00 pm",121.359,0.443271,53.795,34.5075,573.223,290.585,290.5,573.223,0.965662
"May 8, 02:00 pm",121.359,0.442667,53.7217,34.5399,573.23,290.641,290.554,573.23,0.964727
"May 8, 03:00 pm",121.359,0.44331,53.7997,34.505,573.215,290.582,290.496,573.215,0.9617
"May 8, 04:00 pm",121.359,0.443368,53.8068,34.5019,573.423,290.563,290.185,573.423,0.955066
"May 8, 05:00 pm",126.6,0.441568,55.9026,35.9282,573.377,291.211,291.065,573.377,0.924863
"May 8, 06:00 pm",121.316,0.439197,53.2818,33.9512,572.069,291.036,290,0,0
"May 8, 07:00 pm",121.359,0.439552,53.3437,33.9431,571.994,291.012,290,0,0
"May 8, 08:00 pm",121.359,0.441123,53.5343,33.8586,571.91,290.87,290,0,0
"May 8, 09:00 pm",121.359,0.443645,53.8403,33.7218,571.816,290.641,290,0,0
"May 8, 10:00 pm",121.336,0.434387,52.7068,33.4508,571.707,291.513,290,0,0
"May 8, 11:00 pm",121.359,0.437124,53.049,33.3099,571.579,291.266,290,0,0
"May 9, 12:00 am",121.359,0.439844,53.3791,33.1635,571.425,291.02,290,0,0
"May 9, 01:00 am",121.359,0.441404,53.5684,33.0796,571.231,290.887,290,0,0
"May 9, 02:00 am",121.359,0.442772,53.7344,33.006,570.968,290.778,290,0,0
"May 9, 03:00 am",121.359,0.443417,53.8126,32.9716,570.557,290.746,290,0,0
"May 9, 04:00 am",10.042,0.167918,4.08262,2.9074,572.379,284.243,290,0,0
"May 9, 05:00 am",0,0,0,0,574,290,290,0,0
"May 9, 06:00 am",0,0,0,0,574,290,290,0,0
"May 9, 07:00 am",0,0,0,0,574,290,290,0,0
"May 9, 08:00 am",55.3673,0,0,0,573.621,290,290,419.189,0.422907
"May 9, 09:00 am",121.359,0.418908,50.8383,31.7998,573.287,291.022,290.917,573.287,0.957025
"May 9, 10:00 am",121.359,0.435709,52.8772,33.3821,573.349,291.289,290.702,573.349,0.963965
"May 9, 11:00 am",121.46,0.441419,53.6149,33.8639,573.344,290.761,290.416,573.344,0.966151
"May 9, 12:00 pm",121.359,0.440891,53.5061,33.8697,573.321,290.802,290.392,573.321,0.964831
"May 9, 01:00 pm",121.359,0.441365,53.5637,33.8441,573.19,290.766,290.343,573.19,0.962847
"May 9, 02:00 pm",121.359,0.440918,53.5095,33.8685,573.187,290.808,290.327,573.187,0.960847
"May 9, 03:00 pm",121.359,0.440667,53.4791,33.8816,573.169,290.833,290.305,573.169,0.957654
"May 9, 04:00 pm",121.453,0.439668,53.3989,33.9588,573.385,290.922,290.35,573.385,0.950071
"May 9, 05:00 pm",121.359,0.444919,53.9949,34.4152,572.072,290.505,290,0,0
"May 9, 06:00 pm",121.359,0.442064,53.6484,33.8035,571.994,290.777,290,0,0
"May 9, 07:00 pm",121.359,0.441826,53.6195,33.8164,571.906,290.805,290,0,0
"May 9, 08:00 pm",121.359,0.44294,53.7548,33.756,571.806,290.707,290,0,0
"May 9, 09:00 pm",121.319,0.44311,53.7576,33.7382,571.69,290.695,290,0,0
"May 9, 10:00 pm",121.359,0.43585,52.8945,33.3749,571.552,291.388,290,0,0
"May 9, 11:00 pm",121.359,0.438521,53.2185,33.232,571.384,291.147,290,0,0
"May 10, 12:00 am",121.359,0.438253,53.1859,33.2477,571.165,291.186,290,0,0
"May 10, 01:00 am",121.359,0.439236,53.3053,33.1954,570.855,291.115,290,0,0
"May 10, 02:00 am",78.7231,0.438824,34.5456,21.5886,570.346,286.307,290,0,0
"May 10, 03:00 am",0,0,0,0,574,290,290,0,0
"May 10, 04:00 am",0,0,0,0,574,290,290,0,0
"May 10, 05:00 am",0,0,0,0,574,290,290,0,0
"May 10, 06:00 am",0,0,0,0,574,290,290,0,0
"May 10, 07:00 am",0,0,0,0,574,290,290,0,0
"May 10, 08:00 am",0,0,0,0,574,290,290,0,0
"May 10, 09:00 am",81.5051,0.0752576,9.13318,5.70285,573.518,290.176,290.093,480.253,0.643234
"May 10, 10:00 am",67.0466,0.436436,29.2615,18.6831,567.225,284.823,290,0,0
"May 10, 11:00 am",0,0,0,0,574,290,290,290,0
"May 10, 12:00 pm",0,0,0,0,574,290,290,254.652,0
"May 10, 01:00 pm",0,0,0,0,574,290,290,290,0
"May 10, 02:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 03:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 04:00 pm",82.9461,0.0812268,9.85761,6.33716,573.569,290.115,290.016,483.676,0.648125
"May 10, 05:00 pm",121.427,0.441257,53.5805,34.6348,573.37,290.771,290.68,573.37,0.919586
"May 10, 06:00 pm",96.8773,0.44342,42.9574,27.5451,566.688,288.6,290,0,0
"May 10, 07:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 08:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 09:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 11:00 pm",0,0,0,0,574,290,290,0,0
"May 11, 12:00 am",0,0,0,0,574,290,290,0,0
"May 11, 01:00 am",0,0,0,0,574,290,290,0,0
"May 11, 02:00 am",0,0,0,0,574,290,290,0,0
"May 11, 03:00 am",0,0,0,0,574,290,290,0,0
"May 11, 04:00 am",0,0,0,0,574,290,290,0,0
