"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"May 11, 05:00 am",0,0,0,0,574,290,290,0,0
"May 11, 06:00 am",0,0,0,0,574,290,290,0,0
"May 11, 07:00 am",0,0,0,0,574,290,290,0,0
"May 11, 08:00 am",56.3761,0,0,0,573.636,290,290,421.565,0.43438
"May 11, 09:00 am",121.359,0.428969,52.0592,32.4656,573.298,290.427,289.707,573.298,0.95931
"May 11, 10:00 am",121.359,0.443243,53.7915,33.7395,573.354,290.579,289.629,573.354,0.964522
"May 11, 11:00 am",121.359,0.442224,53.6679,33.7944,573.34,290.676,289.595,573.34,0.964821
"May 11, 12:00 pm",121.359,0.441676,53.6014,33.8248,573.309,290.729,289.565,573.309,0.962774
"May 11, 01:00 pm",121.359,0.442895,53.7493,33.7585,573.175,290.623,289.487,573.175,0.961283
"May 11, 02:00 pm",121.359,0.443191,53.7852,33.7422,573.178,290.595,289.452,573.178,0.959916
"May 11, 03:00 pm",121.359,0.443564,53.8305,33.7217,573.178,290.56,289.43,573.178,0.958528
"May 11, 04:00 pm",121.359,0.442773,53.7345,33.7642,573.405,290.62,289.529,573.405,0.95294
"May 11, 05:00 pm",121.359,0.441414,53.5696,33.8374,573.428,290.746,290.237,573.428,0.929346
"May 11, 06:00 pm",121.296,0.438989,53.2477,33.9547,571.147,291.113,290,0,0
"May 11, 07:00 pm",121.359,0.440102,53.4105,33.9107,571.071,291.019,290,0,0
"May 11, 08:00 pm",121.359,0.442437,53.6938,33.7844,570.987,290.808,290,0,0
"May 11, 09:00 pm",121.359,0.444797,53.9802,33.6575,570.891,290.594,290,0,0
"May 11, 10:00 pm",121.359,0.435669,52.8726,33.3858,570.781,291.455,290,0,0
"May 11, 11:00 pm",121.359,0.438574,53.2249,33.2304,570.651,291.191,290,0,0
"May 12, 12:00 am",121.359,0.441737,53.6088,33.0589,570.495,290.907,290,0,0
"May 12, 01:00 am",121.359,0.442929,53.7535,32.9948,570.297,290.81,290,0,0
"May 12, 02:00 am",121.359,0.443941,53.8763,32.9404,570.026,290.735,290,0,0
"May 12, 03:00 am",120.064,0.440894,52.9352,32.0104,569.594,290.926,290,0,0
"May 12, 04:00 am",0,0,0,0,574,290,290,0,0
"May 12, 05:00 am",0,0,0,0,574,290,290,0,0
"May 12, 06:00 am",0,0,0,0,574,290,290,0,0
"May 12, 07:00 am",0,0,0,0,574,290,290,0,0
"May 12, 08:00 am",55.168,0,0,0,573.632,290,290,418.734,0.423439
"May 12, 09:00 am",121.359,0.422055,51.2201,31.5381,573.292,290.656,290.571,573.292,0.958108
"May 12, 10:00 am",121.359,0.439883,53.3837,33.1592,573.353,290.895,290.482,573.353,0.964096
"May 12, 11:00 am",121.359,0.438262,53.187,33.2459,573.346,291.048,290.503,573.346,0.965501
"May 12, 12:00 pm",121.359,0.444052,53.8897,33.6974,573.331,290.505,290.43,573.331,0.965372
"May 12, 01:00 pm",121.359,0.443976,53.8805,33.7017,573.208,290.52,290.436,573.208,0.964451
"May 12, 02:00 pm",121.359,0.442981,53.7598,33.7558,573.206,290.613,290.205,573.206,0.962647
"May 12, 03:00 pm",121.359,0.443143,53.7794,33.7465,573.197,290.599,290.16,573.197,0.960423
"May 12, 04:00 pm",121.359,0.442322,53.6798,33.7903,573.407,290.662,290.176,573.407,0.953329
"May 12, 05:00 pm",121.359,0.440712,53.4845,33.8768,573.414,290.813,290.729,573.414,0.927642
"May 12, 06:00 pm",121.331,0.442111,53.6416,33.7943,571.97,290.771,290,0,0
"May 12, 07:00 pm",121.359,0.444834,53.9846,33.6537,571.894,290.524,290,0,0
"May 12, 08:00 pm",121.377,0.436978,53.0391,33.3164,571.809,291.267,290,0,0
"May 12, 09:00 pm",121.451,0.434962,52.8267,33.4451,571.712,291.47,290,0,0
"May 12, 10:00 pm",121.359,0.436636,52.9898,33.332,571.601,291.311,290,0,0
"May 12, 11:00 pm",121.359,0.438482,53.2137,33.2333,571.47,291.145,290,0,0
"May 13, 12:00 am",121.359,0.440223,53.4253,33.1392,571.312,290.992,290,0,0
"May 13, 01:00 am",121.359,0.440674,53.4799,33.115,571.11,290.963,290,0,0
"May 13, 02:00 am",121.359,0.441247,53.5494,33.0842,570.833,290.929,290,0,0
"May 13, 03:00 am",112.425,0.439,49.3548,30.1649,570.39,290.325,290,0,0
"May 13, 04:00 am",0,0,0,0,574,290,290,0,0
"May 13, 05:00 am",0,0,0,0,574,290,290,0,0
"May 13, 06:00 am",0,0,0,0,574,290,290,0,0
"May 13, 07:00 am",0,0,0,0,574,290,290,0,0
"May 13, 08:00 am",54.8843,0,0,0,573.627,290,290,418.065,0.420199
"May 13, 09:00 am",121.359,0.41854,50.7935,31.5928,573.295,290.887,290.791,573.295,0.958025
"May 13, 10:00 am",121.359,0.438332,53.1955,33.2406,573.359,291.041,290.631,573.359,0.964444
"May 13, 11:00 am",121.359,0.436941,53.0268,33.3147,573.356,291.173,290.642,573.356,0.96628
"May 13, 12:00 pm",121.359,0.442452,53.6955,33.7811,573.329,290.655,290.573,573.329,0.964343
"May 13, 01:00 pm",121.359,0.442408,53.6902,33.7831,573.199,290.668,290.575,573.199,0.962971
"May 13, 02:00 pm",121.359,0.441436,53.5723,33.8352,573.199,290.759,290.355,573.199,0.961478
"May 13, 03:00 pm",121.359,0.44213,53.6564,33.7973,573.188,290.694,290.285,573.188,0.95909
"May 13, 04:00 pm",121.359,0.441812,53.6178,33.8143,573.405,290.71,290.269,573.405,0.952796
"May 13, 05:00 pm",121.359,0.440586,53.4692,33.8804,573.416,290.824,290.74,573.416,0.928244
"May 13, 06:00 pm",121.275,0.43741,53.0468,34.0287,572.047,291.202,290,0,0
"May 13, 07:00 pm",121.359,0.444518,53.9463,33.669,571.972,290.549,290,0,0
"May 13, 08:00 pm",121.311,0.44348,53.799,33.7146,571.888,290.647,290,0,0
"May 13, 09:00 pm",121.362,0.435075,52.8016,33.4155,571.792,291.446,290,0,0
"May 13, 10:00 pm",121.359,0.43728,53.0679,33.2971,571.682,291.245,290,0,0
"May 13, 11:00 pm",121.359,0.439448,53.331,33.1815,571.553,291.049,290,0,0
"May 14, 12:00 am",121.359,0.442197,53.6646,33.0332,571.398,290.802,290,0,0
"May 14, 01:00 am",121.359,0.442857,53.7447,32.9982,571.201,290.754,290,0,0
"May 14, 02:00 am",121.359,0.443533,53.8267,32.9625,570.933,290.709,290,0,0
"May 14, 03:00 am",121.315,0.444403,53.9127,32.9051,570.51,290.654,290,0,0
"May 14, 04:00 am",3.9184,0.0655595,1.59298,1.13203,573.374,287.751,290,0,0
"May 14, 05:00 am",0,0,0,0,574,290,290,0,0
"May 14, 06:00 am",0,0,0,0,574,290,290,0,0
"May 14, 07:00 am",0,0,0,0,574,290,290,0,0
"May 14, 08:00 am",53.9871,0,0,0,573.636,290,290,415.975,0.414851
"May 14, 09:00 am",121.359,0.418685,50.8112,31.1676,573.292,290.562,290.482,573.292,0.95841
"May 14, 10:00 am",121.359,0.44043,53.4504,33.1306,573.356,290.843,290.749,573.356,0.963837
"May 14, 11:00 am",121.359,0.438383,53.2017,33.2399,573.345,291.037,290.525,573.345,0.964385
"May 14, 12:00 pm",121.359,0.443952,53.8776,33.7052,573.32,290.515,290.439,573.32,0.963086
"May 14, 01:00 pm",121.359,0.442831,53.7416,33.7657,573.198,290.628,290.537,573.198,0.962818
"May 14, 02:00 pm",121.359,0.440858,53.5023,33.8722,573.207,290.812,290.318,573.207,0.962275
"May 14, 03:00 pm",121.359,0.441303,53.5562,33.8477,573.207,290.771,290.263,573.207,0.961161
"May 14, 04:00 pm",121.359,0.441117,53.5336,33.8575,573.423,290.774,290.254,573.423,0.955759
"May 14, 05:00 pm",121.359,0.440161,53.4175,33.9087,573.431,290.863,290.779,573.431,0.93209
"May 14, 06:00 pm",121.359,0.443075,53.7711,33.7498,572.046,290.679,290,0,0
"May 14, 07:00 pm",121.359,0.44281,53.739,33.7643,571.97,290.709,290,0,0
"May 14, 08:00 pm",121.359,0.44398,53.8811,33.7011,571.885,290.605,290,0,0
"May 14, 09:00 pm",121.316,0.438516,53.1989,33.9839,571.788,291.118,290,0,0
"May 14, 10:00 pm",121.359,0.435408,52.8407,33.3998,571.678,291.421,290,0,0
"May 14, 11:00 pm",121.359,0.437502,53.0948,33.2878,571.548,291.233,290,0,0
"May 15, 12:00 am",121.359,0.4408,53.4952,33.1093,571.39,290.933,290,0,0
"May 15, 01:00 am",121.359,0.441416,53.5698,33.0763,571.19,290.889,290,0,0
"May 15, 02:00 am",121.359,0.441917,53.6306,33.0495,570.917,290.861,290,0,0
"May 15, 03:00 am",118.257,0.443494,52.4462,32.181,570.482,290.45,290,0,0
"May 15, 04:00 am",0,0,0,0,574,290,290,0,0
"May 15, 05:00 am",0,0,0,0,574,290,290,0,0
"May 15, 06:00 am",0,0,0,0,574,290,290,0,0
"May 15, 07:00 am",0,0,0,0,574,290,290,0,0
"May 15, 08:00 am",54.7934,0,0,0,573.637,290,290,417.862,0.421761
"May 15, 09:00 am",121.359,0.416469,50.5422,31.6622,573.3,291.051,290.674,573.3,0.958933
"May 15, 10:00 am",121.339,0.435246,52.8123,33.4014,573.363,291.33,290.721,573.363,0.964088
"May 15, 11:00 am",121.359,0.445071,54.0134,33.6403,573.342,290.408,290.339,573.342,0.963423
"May 15, 12:00 pm",121.359,0.442862,53.7453,33.7609,573.342,290.616,290.536,573.342,0.965441
"May 15, 01:00 pm",121.359,0.442488,53.6999,33.7801,573.211,290.659,290.568,573.211,0.963897
"May 15, 02:00 pm",121.359,0.441309,53.5569,33.843,573.212,290.77,290.309,573.212,0.962478
"May 15, 03:00 pm",121.359,0.442063,53.6483,33.8026,573.198,290.7,290.238,573.198,0.959878
"May 15, 04:00 pm",121.359,0.441764,53.6121,33.8191,573.41,290.714,290.224,573.41,0.953327
"May 15, 05:00 pm",121.359,0.440867,53.5032,33.8681,573.384,290.8,284.467,573.384,0.927806
"May 15, 06:00 pm",121.359,0.443319,53.8008,33.7334,572.062,290.655,290,0,0
"May 15, 07:00 pm",121.359,0.443127,53.7775,33.7445,571.987,290.678,290,0,0
"May 15, 08:00 pm",121.359,0.444475,53.9411,33.6723,571.903,290.557,290,0,0
"May 15, 09:00 pm",121.337,0.434412,52.71,33.4448,571.809,291.505,290,0,0
"May 15, 10:00 pm",121.359,0.436601,52.9855,33.3337,571.7,291.308,290,0,0
"May 15, 11:00 pm",121.359,0.438852,53.2587,33.2132,571.572,291.104,290,0,0
"May 16, 12:00 am",121.359,0.442332,53.681,33.0247,571.418,290.789,290,0,0
"May 16, 01:00 am",121.359,0.443283,53.7964,32.9737,571.224,290.712,290,0,0
"May 16, 02:00 am",121.359,0.444109,53.8966,32.9294,570.961,290.654,290,0,0
"May 16, 03:00 am",121.359,0.444737,53.9729,32.8961,570.55,290.624,290,0,0
"May 16, 04:00 am",10.4947,0.175488,4.26668,3.03249,572.3,283.984,290,0,0
"May 16, 05:00 am",0,0,0,0,574,290,290,0,0
"May 16, 06:00 am",0,0,0,0,574,290,290,0,0
"May 16, 07:00 am",0,0,0,0,574,290,290,0,0
"May 16, 08:00 am",52.5582,0,0,0,573.77,290,290,412.764,0.402301
"May 16, 09:00 am",121.359,0.409915,49.7468,30.9676,573.285,290.889,290.793,573.285,0.957518
"May 16, 10:00 am",121.359,0.436265,52.9448,33.3516,573.355,291.237,290.611,573.355,0.963966
"May 16, 11:00 am",121.331,0.441424,53.5586,33.8303,573.351,290.747,290.338,573.351,0.965507
"May 16, 12:00 pm",121.359,0.443933,53.8752,33.7019,573.325,290.516,290.441,573.325,0.963669
"May 16, 01:00 pm",121.359,0.443661,53.8423,33.716,573.195,290.55,290.177,573.195,0.962964
"May 16, 02:00 pm",121.359,0.442878,53.7472,33.7581,573.199,290.623,290.173,573.199,0.961712
"May 16, 03:00 pm",121.359,0.443019,53.7643,33.7502,573.184,290.611,290.133,573.184,0.959037
"May 16, 04:00 pm",121.359,0.442435,53.6935,33.7816,573.398,290.652,290.148,573.398,0.952228
"May 16, 05:00 pm",121.359,0.441215,53.5455,33.8474,573.393,290.767,290.684,573.393,0.925851
"May 16, 06:00 pm",121.359,0.444497,53.9437,33.6686,572.027,290.547,290,0,0
"May 16, 07:00 pm",121.359,0.444607,53.9571,33.6627,571.95,290.542,290,0,0
"May 16, 08:00 pm",121.337,0.434274,52.6934,33.4495,571.863,291.514,290,0,0
"May 16, 09:00 pm",121.359,0.436077,52.922,33.3595,571.765,291.353,290,0,0
"May 16, 10:00 pm",121.359,0.438179,53.177,33.2476,571.651,291.162,290,0,0
"May 16, 11:00 pm",121.359,0.440253,53.4288,33.1373,571.517,290.976,290,0,0
"May 17, 12:00 am",121.359,0.441072,53.5281,33.0931,571.354,290.91,290,0,0
"May 17, 01:00 am",121.359,0.441987,53.6391,33.0444,571.146,290.839,290,0,0
"May 17, 02:00 am",121.359,0.442868,53.746,32.9977,570.856,290.777,290,0,0
"May 17, 03:00 am",99.4856,0.432619,43.0394,27.1508,570.388,289.639,290,0,0
"May 17, 04:00 am",0,0,0,0,574,290,290,0,0
"May 17, 05:00 am",0,0,0,0,574,290,290,0,0
"May 17, 06:00 am",0,0,0,0,574,290,290,0,0
"May 17, 07:00 am",0,0,0,0,574,290,290,0,0
"May 17, 08:00 am",53.0716,0,0,0,573.766,290,290,413.962,0.405256
"May 17, 09:00 am",121.359,0.410487,49.8163,31.1798,573.287,291.014,290.626,573.287,0.957339
"May 17, 10:00 am",121.349,0.435094,52.7984,33.4144,573.36,291.346,290.692,573.36,0.963964
"May 17, 11:00 am",121.359,0.444573,53.953,33.6694,573.353,290.454,290.384,573.353,0.965248
"May 17, 12:00 pm",121.359,0.441614,53.5938,33.829,573.321,290.734,290.324,573.321,0.962815
"May 17, 01:00 pm",121.359,0.441635,53.5964,33.8271,573.186,290.741,290.292,573.186,0.961594
"May 17, 02:00 pm",121.359,0.440943,53.5125,33.8639,573.19,290.805,290.285,573.19,0.960293
"May 17, 03:00 pm",121.359,0.441515,53.5818,33.8326,573.186,290.752,290.226,573.186,0.958616
"May 17, 04:00 pm",121.359,0.441114,53.5333,33.854,573.404,290.776,290.231,573.404,0.952467
"May 17, 05:00 pm",121.359,0.440242,53.4274,33.9006,573.413,290.857,290.77,573.413,0.927825
"May 17, 06:00 pm",121.359,0.440283,53.4324,33.8968,572.03,290.941,290,0,0
"May 17, 07:00 pm",121.359,0.440388,53.4452,33.8913,571.954,290.936,290,0,0
"May 17, 08:00 pm",121.359,0.442062,53.6482,33.8009,571.869,290.785,290,0,0
"May 17, 09:00 pm",121.359,0.444664,53.964,33.6607,571.773,290.548,290,0,0
"May 17, 10:00 pm",121.359,0.435735,52.8806,33.3782,571.662,291.392,290,0,0
"May 17, 11:00 pm",121.359,0.438697,53.2399,33.2197,571.531,291.121,290,0,0
"May 18, 12:00 am",121.359,0.439312,53.3145,33.1871,571.373,291.073,290,0,0
"May 18, 01:00 am",121.359,0.440402,53.4469,33.1291,571.173,290.984,290,0,0
"May 18, 02:00 am",121.359,0.441408,53.5688,33.0754,570.898,290.91,290,0,0
"May 18, 03:00 am",116.94,0.444332,51.9599,31.8033,570.46,290.254,290,0,0
"May 18, 04:00 am",0,0,0,0,574,290,290,0,0
"May 18, 05:00 am",0,0,0,0,574,290,290,0,0
"May 18, 06:00 am",0,0,0,0,574,290,290,0,0
"May 18, 07:00 am",0,0,0,0,574,290,290,0,0
"May 18, 08:00 am",55.8251,0,0,0,573.635,290,290,420.275,0.429447
"May 18, 09:00 am",121.359,0.421415,51.1425,31.8785,573.307,290.944,290.845,573.307,0.958511
"May 18, 10:00 am",121.361,0.435546,52.8585,33.3904,573.37,291.304,290.709,573.37,0.963867
"May 18, 11:00 am",121.359,0.444335,53.9241,33.6793,573.354,290.477,290.405,573.354,0.96387
"May 18, 12:00 pm",121.47,0.441671,53.6498,33.09,573.316,290.74,290.378,573.316,0.961083
"May 18, 01:00 pm",121.359,0.445083,54.0148,33.6407,573.183,290.418,290.336,573.183,0.960495
"May 18, 02:00 pm",121.359,0.443915,53.8731,33.7028,573.196,290.526,290.441,573.196,0.960127
"May 18, 03:00 pm",121.359,0.444367,53.928,33.6781,573.197,290.484,290.401,573.197,0.958969
"May 18, 04:00 pm",121.359,0.44397,53.8798,33.6991,573.419,290.507,290.099,573.419,0.953832
"May 18, 05:00 pm",126.576,0.441644,55.9015,35.1469,573.317,291.206,291.216,573.317,0.921391
"May 18, 06:00 pm",121.359,0.440506,53.4595,33.8869,572.048,290.919,290,0,0
"May 18, 07:00 pm",121.359,0.44125,53.5497,33.8468,571.973,290.854,290,0,0
"May 18, 08:00 pm",121.359,0.442773,53.7345,33.7645,571.889,290.717,290,0,0
"May 18, 09:00 pm",121.353,0.439419,53.3246,33.943,571.793,291.036,290,0,0
"May 18, 10:00 pm",121.359,0.436311,52.9504,33.3491,571.684,291.336,290,0,0
"May 18, 11:00 pm",121.359,0.439024,53.2795,33.2037,571.556,291.089,290,0,0
"May 19, 12:00 am",121.359,0.44121,53.5449,33.0841,571.402,290.894,290,0,0
"May 19, 01:00 am",121.359,0.441952,53.6348,33.0444,571.207,290.838,290,0,0
"May 19, 02:00 am",121.359,0.443002,53.7623,32.9882,570.944,290.758,290,0,0
"May 19, 03:00 am",121.359,0.443424,53.8135,32.9663,570.533,290.747,290,0,0
"May 19, 04:00 am",10.1304,0.169396,4.11854,2.93415,572.354,284.193,290,0,0
"May 19, 05:00 am",0,0,0,0,574,290,290,0,0
"May 19, 06:00 am",0,0,0,0,574,290,290,0,0
"May 19, 07:00 am",0,0,0,0,574,290,290,0,0
"May 19, 08:00 am",53.1076,0,0,0,573.634,290,290,413.914,0.407042
"May 19, 09:00 am",121.359,0.411287,49.9133,31.1515,573.283,290.952,290.852,573.283,0.95682
"May 19, 10:00 am",121.366,0.435269,52.8268,33.4068,573.351,291.331,290.685,573.351,0.962792
"May 19, 11:00 am",121.359,0.44426,53.915,33.6839,573.344,290.484,290.412,573.344,0.964041
"May 19, 12:00 pm",121.359,0.442361,53.6845,33.7877,573.274,290.667,290.294,573.274,0.957538
"May 19, 01:00 pm",121.359,0.441429,53.5714,33.8377,573.419,290.745,290.295,573.419,0.956659
"May 19, 02:00 pm",121.362,0.43976,53.3703,33.9282,573.431,290.902,290.33,573.431,0.956274
"May 19, 03:00 pm",121.359,0.440123,53.4129,33.9078,573.439,290.866,290.295,573.439,0.955771
"May 19, 04:00 pm",121.36,0.439848,53.3799,33.9231,573.393,290.895,290.311,573.393,0.951353
"May 19, 05:00 pm",121.345,0.439316,53.3088,33.9482,573.405,290.944,290.855,573.405,0.927729
"May 19, 06:00 pm",121.359,0.442119,53.6551,33.7996,572.09,290.766,290,0,0
"May 19, 07:00 pm",121.359,0.442642,53.7186,33.7717,572.012,290.722,290,0,0
"May 19, 08:00 pm",121.359,0.444289,53.9185,33.6828,571.924,290.573,290,0,0
"May 19, 09:00 pm",121.339,0.434619,52.7362,33.4346,571.824,291.485,290,0,0
"May 19, 10:00 pm",121.359,0.43698,53.0315,33.3134,571.709,291.272,290,0,0
"May 19, 11:00 pm",121.359,0.439062,53.2841,33.2019,571.572,291.084,290,0,0
"May 20, 12:00 am",121.359,0.439677,53.3588,33.1671,571.405,291.037,290,0,0
"May 20, 01:00 am",121.359,0.44055,53.4648,33.1201,571.19,290.969,290,0,0
"May 20, 02:00 am",121.359,0.441471,53.5765,33.0703,570.887,290.904,290,0,0
"May 20, 03:00 am",86.8341,0.437881,38.023,23.6887,570.394,287.59,290,0,0
"May 20, 04:00 am",0,0,0,0,574,290,290,0,0
"May 20, 05:00 am",0,0,0,0,574,290,290,0,0
"May 20, 06:00 am",0,0,0,0,574,290,290,0,0
"May 20, 07:00 am",0,0,0,0,574,290,290,0,0
"May 20, 08:00 am",52.8367,0,0,0,573.633,290,290,413.279,0.40458
"May 20, 09:00 am",121.359,0.408202,49.5392,31.1926,573.282,291.148,290.662,573.282,0.957134
"May 20, 10:00 am",121.359,0.445063,54.0125,33.6444,573.354,290.408,290.34,573.354,0.963585
"May 20, 11:00 am",121.359,0.442236,53.6693,33.7966,573.352,290.674,290.276,573.352,0.965393
"May 20, 12:00 pm",121.359,0.440163,53.4177,33.9086,573.338,290.869,290.323,573.338,0.965091
"May 20, 01:00 pm",121.341,0.439444,53.3227,33.9426,573.207,290.944,290.321,573.207,0.964261
"May 20, 02:00 pm",121.359,0.445213,54.0308,34.3998,573.205,290.404,290.053,573.205,0.962458
"May 20, 03:00 pm",121.458,0.441651,53.6421,34.6163,573.197,290.748,290.179,573.197,0.960367
"May 20, 04:00 pm",121.359,0.445133,54.021,34.4043,573.409,290.398,289.989,573.409,0.953907
"May 20, 05:00 pm",121.359,0.444837,53.985,34.4205,573.414,290.426,290.362,573.414,0.929116
"May 20, 06:00 pm",121.359,0.439982,53.3958,33.9183,572.014,290.97,290,0,0
"May 20, 07:00 pm",121.359,0.44118,53.5412,33.8542,571.936,290.863,290,0,0
"May 20, 08:00 pm",121.359,0.443194,53.7856,33.7457,571.849,290.681,290,0,0
"May 20, 09:00 pm",121.336,0.434065,52.6678,33.4675,571.75,291.541,290,0,0
"May 20, 10:00 pm",121.359,0.436844,53.015,33.3246,571.636,291.289,290,0,0
"May 20, 11:00 pm",121.359,0.439421,53.3277,33.1865,571.501,291.055,290,0,0
"May 21, 12:00 am",121.359,0.439261,53.3083,33.193,571.337,291.08,290,0,0
"May 21, 01:00 am",121.359,0.440086,53.4086,33.1486,571.128,291.017,290,0,0
"May 21, 02:00 am",121.359,0.441198,53.5434,33.0887,570.835,290.934,290,0,0
"May 21, 03:00 am",97.5865,0.432628,42.2186,26.6624,570.363,289.432,290,0,0
"May 21, 04:00 am",0,0,0,0,574,290,290,0,0
"May 21, 05:00 am",0,0,0,0,574,290,290,0,0
"May 21, 06:00 am",0,0,0,0,574,290,290,0,0
"May 21, 07:00 am",0,0,0,0,574,290,290,0,0
"May 21, 08:00 am",53.6689,0,0,0,573.634,290,290,415.228,0.411727
"May 21, 09:00 am",121.359,0.410456,49.8125,31.4591,573.287,291.226,290.767,573.287,0.956931
"May 21, 10:00 am",121.359,0.443498,53.8224,33.7268,573.353,290.555,290.48,573.353,0.962376
"May 21, 11:00 am",121.362,0.439781,53.3726,33.9282,573.336,290.906,290.465,573.336,0.962024
"May 21, 12:00 pm",121.359,0.441705,53.6048,33.8237,573.285,290.728,290.351,573.285,0.957957
"May 21, 01:00 pm",121.359,0.440752,53.4893,33.8748,573.423,290.808,290.352,573.423,0.956553
"May 21, 02:00 pm",121.346,0.439394,53.3186,33.9444,573.431,290.935,290.372,573.431,0.955671
"May 21, 03:00 pm",121.34,0.439407,53.3177,33.9428,573.155,290.95,290.346,573.155,0.955247
"May 21, 04:00 pm",121.344,0.43922,53.2969,33.9547,573.397,290.953,290.351,573.397,0.950881
"May 21, 05:00 pm",121.343,0.43873,53.2366,33.9814,573.417,290.998,290.908,573.417,0.927651
"May 21, 06:00 pm",121.36,0.439527,53.341,33.9422,572.062,291.01,290,0,0
"May 21, 07:00 pm",121.359,0.440315,53.4363,33.9003,571.985,290.941,290,0,0
"May 21, 08:00 pm",121.359,0.442144,53.6582,33.802,571.899,290.775,290,0,0
"May 21, 09:00 pm",121.359,0.444277,53.917,33.6867,571.802,290.582,290,0,0
"May 21, 10:00 pm",121.347,0.434679,52.7471,33.4366,571.689,291.488,290,0,0
"May 21, 11:00 pm",121.359,0.436816,53.0117,33.3251,571.557,291.297,290,0,0
"May 22, 12:00 am",121.359,0.435912,52.902,33.374,571.397,291.391,290,0,0
"May 22, 01:00 am",121.359,0.436496,52.9728,33.3424,571.193,291.349,290,0,0
"May 22, 02:00 am",121.359,0.437236,53.0625,33.3024,570.911,291.299,290,0,0
"May 22, 03:00 am",108.561,0.443289,48.1241,29.7416,570.46,289.545,290,0,0
"May 22, 04:00 am",0,0,0,0,574,290,290,0,0
"May 22, 05:00 am",0,0,0,0,574,290,290,0,0
"May 22, 06:00 am",0,0,0,0,574,290,290,0,0
"May 22, 07:00 am",0,0,0,0,574,290,290,0,0
"May 22, 08:00 am",55.8356,0,0,0,573.634,290,290,420.298,0.429247
"May 22, 09:00 am",121.359,0.426952,51.8144,32.3198,573.303,290.428,290.357,573.303,0.958177
"May 22, 10:00 am",121.359,0.441044,53.5248,33.8609,573.369,290.784,290.698,573.369,0.9633
"May 22, 11:00 am",121.359,0.444596,53.9558,34.4333,573.347,290.453,290.383,573.347,0.962428
"May 22, 12:00 pm",121.359,0.439898,53.3856,33.9228,573.357,290.893,290.467,573.357,0.965778
"May 22, 01:00 pm",121.341,0.439173,53.2895,33.9568,573.226,290.968,290.464,573.226,0.964894
"May 22, 02:00 pm",121.359,0.444797,53.9801,34.422,573.225,290.442,290.363,573.225,0.963095
"May 22, 03:00 pm",121.359,0.445203,54.0295,34.4002,573.214,290.404,290.326,573.214,0.960825
"May 22, 04:00 pm",121.359,0.445043,54.01,34.409,573.421,290.406,290.344,573.421,0.954178
"May 22, 05:00 pm",126.638,0.443383,56.1491,35.8334,573.3,291.05,291.065,573.3,0.918145
"May 22, 06:00 pm",121.359,0.439596,53.349,33.9387,572.062,291.003,290,0,0
"May 22, 07:00 pm",121.359,0.440879,53.5048,33.8698,571.987,290.888,290,0,0
"May 22, 08:00 pm",121.359,0.443131,53.7779,33.7484,571.902,290.683,290,0,0
"May 22, 09:00 pm",121.241,0.436678,52.9431,33.3012,571.807,291.283,290,0,0
"May 22, 10:00 pm",121.359,0.436401,52.9614,33.3482,571.698,291.327,290,0,0
"May 22, 11:00 pm",121.359,0.438888,53.263,33.2153,571.569,291.101,290,0,0
"May 23, 12:00 am",121.359,0.438727,53.2435,33.2245,571.415,291.126,290,0,0
"May 23, 01:00 am",121.359,0.440035,53.4024,33.1549,571.22,291.015,290,0,0
"May 23, 02:00 am",121.359,0.441501,53.5802,33.0766,570.956,290.897,290,0,0
"May 23, 03:00 am",121.359,0.442117,53.6548,33.0444,570.543,290.868,290,0,0
"May 23, 04:00 am",9.85525,0.164792,4.0067,2.85974,572.404,284.351,290,0,0
"May 23, 05:00 am",0,0,0,0,574,290,290,0,0
"May 23, 06:00 am",0,0,0,0,574,290,290,0,0
"May 23, 07:00 am",0,0,0,0,574,290,290,0,0
"May 23, 08:00 am",50.2078,0,0,0,573.773,290,290,407.267,0.38444
"May 23, 09:00 am",121.359,0.400998,48.6647,30.3528,573.271,290.91,290.813,573.271,0.957157
"May 23, 10:00 am",121.363,0.435442,52.8464,33.4028,573.348,291.315,290.736,573.348,0.963174
"May 23, 11:00 am",121.359,0.444113,53.8971,33.6973,573.341,290.498,290.425,573.341,0.963992
"May 23, 12:00 pm",121.359,0.444013,53.885,33.7037,573.317,290.509,290.434,573.317,0.962527
"May 23, 01:00 pm",121.359,0.443049,53.7679,33.7554,573.178,290.609,290.518,573.178,0.96171
"May 23, 02:00 pm",121.359,0.441552,53.5863,33.8359,573.182,290.749,290.321,573.182,0.960638
"May 23, 03:00 pm",121.359,0.441027,53.5227,33.8638,573.169,290.799,290.315,573.169,0.958334
"May 23, 04:00 pm",121.361,0.439827,53.3777,33.9284,573.384,290.898,290.382,573.384,0.951463
"May 23, 05:00 pm",121.35,0.438889,53.259,34.7367,573.365,290.987,290.911,573.365,0.923703
"May 23, 06:00 pm",121.359,0.439597,53.349,33.9397,571.96,291.01,290,0,0
"May 23, 07:00 pm",121.359,0.44004,53.4028,33.916,571.879,290.973,290,0,0
"May 23, 08:00 pm",121.359,0.441544,53.5854,33.8348,571.787,290.838,290,0,0
"May 23, 09:00 pm",121.359,0.444051,53.8896,33.6991,571.683,290.611,290,0,0
"May 23, 10:00 pm",121.345,0.434825,52.7638,33.4286,571.562,291.482,290,0,0
"May 23, 11:00 pm",121.359,0.437339,53.075,33.2976,571.417,291.256,290,0,0
"May 24, 12:00 am",121.334,0.433925,52.6497,33.4754,571.238,291.585,290,0,0
"May 24, 01:00 am",121.269,0.434622,52.7063,33.4216,571.002,291.53,290,0,0
"May 24, 02:00 am",121.469,0.435185,52.8613,33.4428,570.654,291.519,290,0,0
"May 24, 03:00 am",48.4446,0.408242,19.7771,13.7633,570.068,283.429,290,0,0
"May 24, 04:00 am",0,0,0,0,574,290,290,0,0
"May 24, 05:00 am",0,0,0,0,574,290,290,0,0
"May 24, 06:00 am",0,0,0,0,574,290,290,0,0
"May 24, 07:00 am",0,0,0,0,574,290,290,0,0
"May 24, 08:00 am",47.2162,0,0,0,573.775,290,290,401.492,0.364909
"May 24, 09:00 am",121.882,0.39661,48.1322,30.1092,573.254,290.464,290.392,573.254,0.956324
"May 24, 10:00 am",121.359,0.44069,53.4819,33.8793,573.338,290.82,290.729,573.338,0.962314
"May 24, 11:00 am",121.359,0.444687,53.9669,34.4281,573.331,290.445,290.375,573.331,0.963223
"May 24, 12:00 pm",121.359,0.444835,53.9847,34.4201,573.296,290.434,290.361,573.296,0.960482
"May 24, 01:00 pm",121.359,0.444411,53.9333,34.4435,573.43,290.465,290.4,573.43,0.959095
"May 24, 02:00 pm",121.359,0.443449,53.8166,34.4958,573.433,290.555,290.196,573.433,0.95768
"May 24, 03:00 pm",121.359,0.443815,53.861,34.476,573.434,290.52,290.149,573.434,0.956343
"May 24, 04:00 pm",121.359,0.443659,53.8421,34.4845,573.37,290.539,290.159,573.37,0.949819
"May 24, 05:00 pm",121.359,0.443398,53.8104,34.4987,573.349,290.565,290.49,573.349,0.921245
"May 24, 06:00 pm",121.359,0.444835,53.9848,34.42,571.977,290.519,290,0,0
"May 24, 07:00 pm",121.311,0.438831,53.2352,33.9679,571.894,291.081,290,0,0
"May 24, 08:00 pm",121.359,0.441113,53.5331,33.8571,571.801,290.878,290,0,0
"May 24, 09:00 pm",121.359,0.444159,53.9028,33.6923,571.693,290.6,290,0,0
"May 24, 10:00 pm",121.359,0.435417,52.8418,33.3997,571.568,291.427,290,0,0
"May 24, 11:00 pm",121.359,0.438505,53.2166,33.2344,571.417,291.146,290,0,0
"May 25, 12:00 am",121.359,0.438654,53.2346,33.2255,571.227,291.144,290,0,0
"May 25, 01:00 am",121.359,0.440096,53.4098,33.1482,570.974,291.026,290,0,0
"May 25, 02:00 am",121.359,0.441505,53.5806,33.0724,570.585,290.922,290,0,0
"May 25, 03:00 am",22.8797,0.38286,9.30142,6.63828,570.17,276.879,290,0,0
"May 25, 04:00 am",0,0,0,0,574,290,290,0,0
"May 25, 05:00 am",0,0,0,0,574,290,290,0,0
"May 25, 06:00 am",0,0,0,0,574,290,290,0,0
"May 25, 07:00 am",0,0,0,0,574,290,290,0,0
"May 25, 08:00 am",50.4228,0,0,0,573.773,290,290,407.77,0.386117
"May 25, 09:00 am",121.359,0.401795,48.7614,30.407,573.276,290.91,290.497,573.276,0.957335
"May 25, 10:00 am",121.294,0.435202,52.7874,33.3946,573.356,291.331,290.588,573.356,0.963468
"May 25, 11:00 am",121.359,0.443693,53.8461,33.7174,573.352,290.537,290.165,573.352,0.964578
"May 25, 12:00 pm",121.359,0.443532,53.8266,33.7295,573.347,290.553,290.134,573.347,0.965849
"May 25, 01:00 pm",121.359,0.442689,53.7243,33.7753,573.21,290.64,290.138,573.21,0.964756
"May 25, 02:00 pm",121.359,0.441288,53.5543,33.8512,573.216,290.771,290.163,573.216,0.963602
"May 25, 03:00 pm",121.359,0.441762,53.6118,33.8252,573.199,290.728,290.117,573.199,0.960854
"May 25, 04:00 pm",121.359,0.441711,53.6056,33.8277,573.406,290.72,290.131,573.406,0.954021
"May 25, 05:00 pm",121.359,0.440934,53.5114,33.8694,573.398,290.793,290.709,573.398,0.927983
"May 25, 06:00 pm",121.359,0.442598,53.7133,33.7772,571.957,290.729,290,0,0
"May 25, 07:00 pm",121.359,0.443223,53.7892,33.7438,571.878,290.676,290,0,0
"May 25, 08:00 pm",121.359,0.444824,53.9835,33.6581,571.79,290.532,290,0,0
"May 25, 09:00 pm",121.359,0.43543,52.8433,33.4003,571.69,291.419,290,0,0
"May 25, 10:00 pm",121.359,0.438074,53.1642,33.2585,571.574,291.177,290,0,0
"May 25, 11:00 pm",121.359,0.44074,53.4879,33.1157,571.437,290.936,290,0,0
"May 26, 12:00 am",121.359,0.441933,53.6326,33.0502,571.27,290.835,290,0,0
"May 26, 01:00 am",121.359,0.442881,53.7476,32.9991,571.054,290.762,290,0,0
"May 26, 02:00 am",121.359,0.443788,53.8577,32.9503,570.749,290.698,290,0,0
"May 26, 03:00 am",84.5716,0.441164,37.31,22.9912,570.251,286.972,290,0,0
"May 26, 04:00 am",0,0,0,0,574,290,290,0,0
"May 26, 05:00 am",0,0,0,0,574,290,290,0,0
"May 26, 06:00 am",0,0,0,0,574,290,290,0,0
"May 26, 07:00 am",0,0,0,0,574,290,290,0,0
"May 26, 08:00 am",46.8119,0,0,0,573.764,290,290,400.899,0.359477
"May 26, 09:00 am",121.984,0.391682,47.5341,29.5528,573.25,290.822,290.436,573.25,0.954803
"May 26, 10:00 am",121.359,0.439006,53.2773,33.207,573.345,290.978,290.399,573.345,0.963182
"May 26, 11:00 am",121.359,0.436213,52.9386,33.3558,573.35,291.242,290.457,573.35,0.965754
"May 26, 12:00 pm",121.359,0.442385,53.6874,33.7901,573.297,290.663,290.159,573.297,0.960349
"May 26, 01:00 pm",121.359,0.442709,53.7267,33.7723,573.43,290.625,290.112,573.43,0.959172
"May 26, 02:00 pm",121.359,0.441811,53.6178,33.8206,573.153,290.726,290.128,573.153,0.958276
"May 26, 03:00 pm",121.359,0.44236,53.6844,33.7905,573.153,290.675,290.086,573.153,0.957214
"May 26, 04:00 pm",121.359,0.441803,53.6168,33.8205,573.381,290.713,290.14,573.381,0.951677
"May 26, 05:00 pm",121.359,0.440497,53.4584,33.8908,573.372,290.836,290.747,573.372,0.925992
"May 26, 06:00 pm",121.359,0.437942,53.1482,33.263,571.944,291.167,290,0,0
"May 26, 07:00 pm",121.359,0.436756,53.0043,33.3269,571.862,291.283,290,0,0
"May 26, 08:00 pm",121.359,0.437384,53.0805,33.2935,571.769,291.23,290,0,0
"May 26, 09:00 pm",121.359,0.439399,53.325,33.1857,571.663,291.047,290,0,0
"May 26, 10:00 pm",121.359,0.442004,53.6412,33.0461,571.539,290.811,290,0,0
"May 26, 11:00 pm",121.359,0.444764,53.9761,32.8982,571.39,290.563,290,0,0
"May 27, 12:00 am",121.318,0.43855,53.2039,33.2247,571.203,291.152,290,0,0
"May 27, 01:00 am",121.382,0.431161,52.335,33.6355,570.954,291.867,290,0,0
"May 27, 02:00 am",121.275,0.422269,51.2105,33.3199,570.575,292.717,290,0,0
"May 27, 03:00 am",27.7157,0.409637,11.3534,7.94437,569.919,276.94,290,0,0
"May 27, 04:00 am",0,0,0,0,574,290,290,0,0
"May 27, 05:00 am",0,0,0,0,574,290,290,0,0
"May 27, 06:00 am",0,0,0,0,574,290,290,0,0
"May 27, 07:00 am",0,0,0,0,574,290,290,0,0
"May 27, 08:00 am",44.362,0,0,0,573.763,290,290,397.284,0.346751
"May 27, 09:00 am",122.094,0.386688,46.928,28.7257,573.24,290.478,290.403,573.24,0.953879
"May 27, 10:00 am",121.359,0.440973,53.5161,33.1003,573.342,290.793,290.701,573.342,0.962716
"May 27, 11:00 am",121.359,0.438289,53.1903,33.2426,573.348,291.046,290.523,573.348,0.96551
"May 27, 12:00 pm",121.316,0.442629,53.6981,33.7635,573.331,290.634,290.306,573.331,0.964678
"May 27, 01:00 pm",121.383,0.435474,52.8592,33.3991,573.193,291.324,290.577,573.193,0.963917
"May 27, 02:00 pm",121.436,0.440887,53.5396,33.8859,573.201,290.817,290.328,573.201,0.963208
"May 27, 03:00 pm",121.344,0.44485,53.9798,33.6505,573.179,290.438,290.119,573.179,0.959951
"May 27, 04:00 pm",121.359,0.444149,53.9015,33.6897,573.39,290.492,290.139,573.39,0.953077
"May 27, 05:00 pm",121.359,0.442217,53.6671,33.7942,573.368,290.675,290.594,573.368,0.9257
"May 27, 06:00 pm",121.359,0.437347,53.076,33.2914,571.886,291.226,290,0,0
"May 27, 07:00 pm",121.359,0.43606,52.92,33.3605,571.804,291.352,290,0,0
"May 27, 08:00 pm",121.359,0.436486,52.9717,33.3379,571.711,291.318,290,0,0
"May 27, 09:00 pm",121.359,0.438057,53.1622,33.2539,571.604,291.177,290,0,0
"May 27, 10:00 pm",121.359,0.440038,53.4027,33.148,571.479,290.998,290,0,0
"May 27, 11:00 pm",121.359,0.442208,53.666,33.0317,571.329,290.806,290,0,0
"May 28, 12:00 am",121.359,0.444696,53.9679,32.897,571.141,290.586,290,0,0
"May 28, 01:00 am",121.378,0.440142,53.4235,32.3803,570.891,291.03,290,0,0
"May 28, 02:00 am",121.386,0.432965,52.5558,33.5339,570.508,291.729,290,0,0
"May 28, 03:00 am",25.5191,0.407741,10.4052,7.34655,569.846,276.414,290,0,0
"May 28, 04:00 am",0,0,0,0,574,290,290,0,0
"May 28, 05:00 am",0,0,0,0,574,290,290,0,0
"May 28, 06:00 am",0,0,0,0,574,290,290,0,0
"May 28, 07:00 am",0,0,0,0,574,290,290,0,0
"May 28, 08:00 am",44.164,0,0,0,573.763,290,290,396.985,0.345607
"May 28, 09:00 am",122.103,0.384032,46.6058,28.7783,573.246,290.661,290.577,573.246,0.954166
"May 28, 10:00 am",121.359,0.439777,53.3709,33.1631,573.347,290.905,290.457,573.347,0.96306
"May 28, 11:00 am",121.359,0.43698,53.0315,33.3123,573.356,291.169,290.523,573.356,0.965855
"May 28, 12:00 pm",121.359,0.443289,53.7972,33.7379,573.34,290.576,290.498,573.34,0.965167
"May 28, 01:00 pm",121.359,0.44394,53.8761,33.7022,573.199,290.524,290.439,573.199,0.964116
"May 28, 02:00 pm",121.359,0.443557,53.8296,33.7225,573.198,290.56,290.15,573.198,0.962473
"May 28, 03:00 pm",121.359,0.44373,53.8506,33.7133,573.185,290.545,290.114,573.185,0.960278
"May 28, 04:00 pm",121.359,0.442612,53.7149,33.7738,573.397,290.636,290.171,573.397,0.953964
"May 28, 05:00 pm",121.359,0.440894,53.5065,33.8669,573.382,290.798,290.712,573.382,0.928307
"May 28, 06:00 pm",121.359,0.43538,52.8373,33.3987,571.907,291.41,290,0,0
"May 28, 07:00 pm",121.336,0.433966,52.6558,33.4689,571.826,291.546,290,0,0
"May 28, 08:00 pm",121.336,0.434308,52.6973,33.4511,571.734,291.519,290,0,0
"May 28, 09:00 pm",121.359,0.436013,52.9142,33.3658,571.63,291.368,290,0,0
"May 28, 10:00 pm",121.359,0.438321,53.1942,33.2422,571.508,291.158,290,0,0
"May 28, 11:00 pm",121.359,0.440724,53.486,33.1136,571.362,290.942,290,0,0
"May 29, 12:00 am",121.359,0.444686,53.9667,32.8973,571.181,290.584,290,0,0
"May 29, 01:00 am",121.421,0.441153,53.565,33.1062,570.941,290.936,290,0,0
"May 29, 02:00 am",121.387,0.433454,52.6157,32.741,570.584,291.678,290,0,0
"May 29, 03:00 am",42.2075,0.420666,17.7553,11.8549,569.979,280.46,290,0,0
"May 29, 04:00 am",0,0,0,0,574,290,290,0,0
"May 29, 05:00 am",0,0,0,0,574,290,290,0,0
"May 29, 06:00 am",0,0,0,0,574,290,290,0,0
"May 29, 07:00 am",0,0,0,0,574,290,290,0,0
"May 29, 08:00 am",43.1254,0,0,0,573.769,290,290,395.407,0.341517
"May 29, 09:00 am",122.15,0.380951,46.2318,28.4804,573.247,290.605,290.525,573.247,0.955086
"May 29, 10:00 am",121.359,0.440772,53.4918,33.1106,573.345,290.811,290.428,573.345,0.963134
"May 29, 11:00 am",121.359,0.438253,53.1859,33.2448,573.352,291.049,290.486,573.352,0.965612
"May 29, 12:00 pm",121.359,0.443551,53.829,33.7237,573.343,290.551,290.475,573.343,0.965815
"May 29, 01:00 pm",121.359,0.444074,53.8923,33.6945,573.201,290.511,290.427,573.201,0.96465
"May 29, 02:00 pm",121.359,0.443728,53.8504,33.7124,573.207,290.543,290.16,573.207,0.96369
"May 29, 03:00 pm",121.359,0.443491,53.8217,33.725,573.197,290.566,290.14,573.197,0.961836
"May 29, 04:00 pm",121.359,0.44253,53.705,33.7768,573.406,290.643,290.19,573.406,0.955749
"May 29, 05:00 pm",121.359,0.440806,53.4959,33.8699,573.382,290.806,290.72,573.382,0.928463
"May 29, 06:00 pm",121.359,0.437377,53.0797,33.2887,571.911,291.222,290,0,0
"May 29, 07:00 pm",121.359,0.43603,52.9163,33.361,571.829,291.354,290,0,0
"May 29, 08:00 pm",121.359,0.436711,52.9988,33.3248,571.737,291.295,290,0,0
"May 29, 09:00 pm",121.359,0.438344,53.197,33.2377,571.631,291.148,290,0,0
"May 29, 10:00 pm",121.359,0.440246,53.428,33.1364,571.508,290.977,290,0,0
"May 29, 11:00 pm",121.359,0.442308,53.6781,33.026,571.36,290.794,290,0,0
"May 30, 12:00 am",121.359,0.443865,53.867,32.9421,571.175,290.661,290,0,0
"May 30, 01:00 am",121.359,0.444485,53.9423,32.909,570.93,290.621,290,0,0
"May 30, 02:00 am",121.404,0.440918,53.529,32.3466,570.561,290.983,290,0,0
"May 30, 03:00 am",34.6636,0.416222,14.4278,9.85276,569.929,278.663,290,0,0
"May 30, 04:00 am",0,0,0,0,574,290,290,0,0
"May 30, 05:00 am",0,0,0,0,574,290,290,0,0
"May 30, 06:00 am",0,0,0,0,574,290,290,0,0
"May 30, 07:00 am",0,0,0,0,574,290,290,0,0
"May 30, 08:00 am",44.8754,0,0,0,573.774,290,290,398.064,0.352264
"May 30, 09:00 am",122.072,0.386628,46.9208,28.9612,573.259,290.653,290.57,573.259,0.956154
"May 30, 10:00 am",121.359,0.439385,53.3232,33.1887,573.352,290.942,290.391,573.352,0.963433
"May 30, 11:00 am",121.359,0.437893,53.1422,33.2681,573.358,291.083,290.394,573.358,0.965487
"May 30, 12:00 pm",121.359,0.445067,54.0129,33.644,573.348,290.408,290.056,573.348,0.965917
"May 30, 01:00 pm",121.359,0.444785,53.9787,33.6585,573.208,290.444,290.039,573.208,0.96497
"May 30, 02:00 pm",121.359,0.443604,53.8353,33.7214,573.214,290.554,290.056,573.214,0.963884
"May 30, 03:00 pm",121.359,0.444201,53.9079,33.6891,573.202,290.499,290.002,573.202,0.96172
"May 30, 04:00 pm",121.359,0.443819,53.8615,33.7099,573.402,290.522,290.026,573.402,0.95404
"May 30, 05:00 pm",121.359,0.442651,53.7197,33.7731,573.383,290.633,290.556,573.383,0.926929
"May 30, 06:00 pm",121.359,0.439603,53.3498,33.1723,571.938,291.01,290,0,0
"May 30, 07:00 pm",121.359,0.438995,53.276,33.205,571.858,291.073,290,0,0
"May 30, 08:00 pm",121.359,0.439829,53.3771,33.1607,571.768,291,290,0,0
"May 30, 09:00 pm",121.359,0.44164,53.597,33.0635,571.665,290.837,290,0,0
"May 30, 10:00 pm",121.359,0.443831,53.8629,32.946,571.546,290.641,290,0,0
"May 30, 11:00 pm",121.393,0.431506,52.3817,33.6163,571.404,291.807,290,0,0
"May 31, 12:00 am",121.359,0.44423,53.9113,32.9245,571.229,290.624,290,0,0
"May 31, 01:00 am",121.359,0.444777,53.9777,32.8949,570.999,290.589,290,0,0
"May 31, 02:00 am",121.364,0.439914,53.3898,33.16,570.666,291.065,290,0,0
"May 31, 03:00 am",59.823,0.410899,24.5812,16.7439,570.112,285.729,290,0,0
"May 31, 04:00 am",0,0,0,0,574,290,290,0,0
"May 31, 05:00 am",0,0,0,0,574,290,290,0,0
"May 31, 06:00 am",0,0,0,0,574,290,290,0,0
"May 31, 07:00 am",0,0,0,0,574,290,290,0,0
"May 31, 08:00 am",48.4806,0,0,0,573.768,290,290,403.282,0.369003
"May 31, 09:00 am",121.385,0.395045,47.9422,29.8719,573.271,290.877,290.486,573.271,0.956486
"May 31, 10:00 am",121.359,0.43799,53.1539,33.2612,573.362,291.073,290.471,573.362,0.963902
"May 31, 11:00 am",121.359,0.437308,53.0714,33.298,573.367,291.137,290.437,573.367,0.966087
"May 31, 12:00 pm",121.359,0.442662,53.7211,33.7732,573.353,290.634,290.176,573.353,0.965722
"May 31, 01:00 pm",121.359,0.443181,53.784,33.7451,573.213,290.594,290.126,573.213,0.96495
"May 31, 02:00 pm",121.359,0.442564,53.7092,33.7785,571.751,290.746,290,0,0
"May 31, 03:00 pm",121.359,0.443078,53.7715,33.7504,572.802,290.63,290.146,496.813,0.703188
"May 31, 04:00 pm",121.359,0.442924,53.7529,33.7586,571.728,290.714,290,0,0
"May 31, 05:00 pm",121.359,0.44194,53.6334,33.8116,571.596,290.814,290,0,0
"May 31, 06:00 pm",121.359,0.437098,53.0458,33.3069,571.433,291.278,290,0,0
"May 31, 07:00 pm",121.359,0.436283,52.9471,33.3506,571.222,291.367,290,0,0
"May 31, 08:00 pm",121.359,0.43707,53.0424,33.3086,570.923,291.314,290,0,0
"May 31, 09:00 pm",87.2696,0.434613,37.9285,23.9272,570.436,287.964,290,0,0
"May 31, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 31, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 08:00 am",45.2782,0,0,0,573.768,290,290,398.659,0.352762
"Jun 1, 09:00 am",122.054,0.387286,47.0008,29.1023,573.256,290.725,290.311,573.256,0.955636
"Jun 1, 10:00 am",121.359,0.437334,53.0744,33.2945,573.354,291.136,290.373,573.354,0.963464
"Jun 1, 11:00 am",121.342,0.434473,52.72,33.4428,573.357,291.404,290.42,573.357,0.965177
"Jun 1, 12:00 pm",126.598,0.441854,55.9378,35.1404,573.347,291.186,290.484,573.347,0.965209
"Jun 1, 01:00 pm",126.503,0.441264,55.8211,35.1489,573.192,291.242,290.534,573.192,0.96294
"Jun 1, 02:00 pm",126.467,0.44033,55.687,35.1915,573.195,291.326,290.298,573.195,0.961722
"Jun 1, 03:00 pm",126.47,0.440619,55.7252,35.1763,573.178,291.3,290.293,573.178,0.959016
"Jun 1, 04:00 pm",126.566,0.440475,55.7492,35.2089,573.398,291.309,290.602,573.398,0.953135
"Jun 1, 05:00 pm",126.556,0.440173,55.7064,35.2227,573.401,291.336,291.112,573.401,0.929976
"Jun 1, 06:00 pm",121.359,0.440476,53.4559,33.8889,571.486,290.957,290,0,0
"Jun 1, 07:00 pm",121.359,0.442782,53.7356,33.7642,571.403,290.748,290,0,0
"Jun 1, 08:00 pm",121.302,0.43838,53.1763,33.2228,571.309,291.16,290,0,0
"Jun 1, 09:00 pm",121.359,0.437055,53.0406,33.3103,571.202,291.296,290,0,0
"Jun 1, 10:00 pm",121.359,0.439877,53.3831,33.1597,571.076,291.04,290,0,0
"Jun 1, 11:00 pm",121.359,0.442279,53.6746,33.0314,570.924,290.827,290,0,0
"Jun 2, 12:00 am",121.359,0.443827,53.8624,32.9482,570.733,290.696,290,0,0
"Jun 2, 01:00 am",121.443,0.441918,53.6677,33.0763,570.476,290.899,290,0,0
"Jun 2, 02:00 am",121.361,0.42691,51.8104,33.8562,570.08,292.32,290,0,0
"Jun 2, 03:00 am",18.4034,0.307859,7.4818,5.3042,570.58,279.479,290,0,0
"Jun 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 08:00 am",41.7899,0,0,0,573.763,290,290,393.323,0.332613
"Jun 2, 09:00 am",122.209,0.375814,45.6084,28.1592,573.23,290.644,290.561,573.23,0.952241
"Jun 2, 10:00 am",121.359,0.437918,53.1453,33.2639,573.346,291.081,290.522,573.346,0.962773
"Jun 2, 11:00 am",121.343,0.434907,52.7727,33.4209,573.354,291.363,290.589,573.354,0.965211
"Jun 2, 12:00 pm",121.359,0.437019,53.0363,33.3107,573.327,291.167,290.456,573.327,0.962914
"Jun 2, 01:00 pm",121.359,0.436596,52.985,33.3339,573.18,291.216,290.446,573.18,0.962074
"Jun 2, 02:00 pm",121.359,0.435989,52.9113,33.3666,573.195,291.273,290.445,573.195,0.961972
"Jun 2, 03:00 pm",121.453,0.435312,52.8701,33.4269,573.184,291.346,290.472,573.184,0.959888
"Jun 2, 04:00 pm",121.343,0.434949,52.7779,33.4175,573.403,291.356,290.551,573.403,0.954496
"Jun 2, 05:00 pm",121.384,0.435289,52.8371,34.1706,573.403,291.328,291.319,573.403,0.930789
"Jun 2, 06:00 pm",121.359,0.443905,53.8719,33.7059,571.838,290.615,290,0,0
"Jun 2, 07:00 pm",121.278,0.437613,53.0728,34.0234,571.756,291.202,290,0,0
"Jun 2, 08:00 pm",121.359,0.436118,52.927,33.3627,571.663,291.356,290,0,0
"Jun 2, 09:00 pm",121.359,0.43866,53.2353,33.2266,571.557,291.123,290,0,0
"Jun 2, 10:00 pm",121.359,0.44089,53.506,33.1073,571.433,290.922,290,0,0
"Jun 2, 11:00 pm",121.359,0.442858,53.7448,33.0017,571.284,290.748,290,0,0
"Jun 3, 12:00 am",121.359,0.443155,53.7808,32.9852,571.098,290.733,290,0,0
"Jun 3, 01:00 am",121.359,0.443916,53.8732,32.9448,570.851,290.679,290,0,0
"Jun 3, 02:00 am",121.359,0.444728,53.9718,32.9014,570.477,290.63,290,0,0
"Jun 3, 03:00 am",31.2488,0.413087,12.9085,8.94345,569.835,277.861,290,0,0
"Jun 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 08:00 am",43.6366,0,0,0,573.757,290,290,396.178,0.341263
"Jun 3, 09:00 am",122.126,0.379136,46.0116,28.8024,573.233,290.947,290.485,573.233,0.9515
"Jun 3, 10:00 am",121.381,0.435284,52.8353,33.4072,573.357,291.331,290.525,573.357,0.963016
"Jun 3, 11:00 am",121.312,0.442891,53.7282,32.9812,573.367,290.607,290.128,573.367,0.966199
"Jun 3, 12:00 pm",121.468,0.441591,53.639,33.8533,573.359,290.744,290.15,573.359,0.966618
"Jun 3, 01:00 pm",121.272,0.436851,52.9779,33.2934,573.216,291.182,290.306,573.216,0.965281
"Jun 3, 02:00 pm",121.464,0.441574,53.6355,33.8533,573.22,290.754,290.093,573.22,0.964083
"Jun 3, 03:00 pm",121.478,0.441918,53.6833,33.8396,573.208,290.724,290.058,573.208,0.961994
"Jun 3, 04:00 pm",121.328,0.441865,53.6105,33.0415,573.413,290.702,290.075,573.413,0.955255
"Jun 3, 05:00 pm",121.359,0.445032,54.0087,33.6426,573.406,290.408,290.344,573.406,0.930355
"Jun 3, 06:00 pm",121.359,0.442597,53.7132,33.7767,571.952,290.73,290,0,0
"Jun 3, 07:00 pm",121.359,0.444033,53.8874,33.6998,571.873,290.601,290,0,0
"Jun 3, 08:00 pm",121.343,0.434653,52.7421,33.4382,571.784,291.484,290,0,0
"Jun 3, 09:00 pm",121.359,0.437516,53.0965,33.289,571.683,291.223,290,0,0
"Jun 3, 10:00 pm",121.359,0.440169,53.4187,33.1468,571.566,290.981,290,0,0
"Jun 3, 11:00 pm",121.359,0.442523,53.7042,33.0204,571.427,290.77,290,0,0
"Jun 4, 12:00 am",121.359,0.44491,53.9938,32.8924,571.256,290.558,290,0,0
"Jun 4, 01:00 am",121.379,0.436287,52.9561,33.3624,571.035,291.382,290,0,0
"Jun 4, 02:00 am",121.369,0.427106,51.8374,33.0836,570.717,292.26,290,0,0
"Jun 4, 03:00 am",72.7002,0.402422,29.2561,20.4589,570.195,288.985,290,0,0
"Jun 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 08:00 am",42.3334,0,0,0,573.759,290,290,394.171,0.33469
"Jun 4, 09:00 am",122.185,0.379612,46.0693,28.1998,573.233,290.469,290.395,573.233,0.951655
"Jun 4, 10:00 am",121.359,0.440712,53.4845,33.1157,573.357,290.816,290.725,573.357,0.96292
"Jun 4, 11:00 am",121.359,0.438239,53.1842,33.2478,573.367,291.049,290.539,573.367,0.965936
"Jun 4, 12:00 pm",126.591,0.441596,55.9023,35.1562,573.355,291.209,290.506,573.355,0.965695
"Jun 4, 01:00 pm",126.505,0.441077,55.7985,35.1632,573.214,291.259,290.55,573.214,0.964968
"Jun 4, 02:00 pm",126.474,0.440214,55.6757,35.2033,573.222,291.336,290.624,573.222,0.964046
"Jun 4, 03:00 pm",126.48,0.440662,55.7352,35.1803,573.197,291.296,290.586,573.197,0.960312
"Jun 4, 04:00 pm",126.568,0.44054,55.7585,35.2099,573.397,291.303,290.596,573.397,0.952345
"Jun 4, 05:00 pm",126.543,0.440261,55.7122,35.2193,573.367,291.329,291.145,573.367,0.922446
"Jun 4, 06:00 pm",121.359,0.442877,53.7471,33.7617,571.937,290.705,290,0,0
"Jun 4, 07:00 pm",121.359,0.444439,53.9367,33.6781,571.855,290.564,290,0,0
"Jun 4, 08:00 pm",121.27,0.434803,52.7285,33.4112,571.763,291.465,290,0,0
"Jun 4, 09:00 pm",121.359,0.437298,53.07,33.3007,571.658,291.245,290,0,0
"Jun 4, 10:00 pm",121.359,0.439431,53.3289,33.1865,571.535,291.052,290,0,0
"Jun 4, 11:00 pm",121.359,0.44106,53.5267,33.0993,571.388,290.909,290,0,0
"Jun 5, 12:00 am",121.359,0.441111,53.5329,33.0965,571.204,290.916,290,0,0
"Jun 5, 01:00 am",121.359,0.441334,53.5598,33.0845,570.961,290.912,290,0,0
"Jun 5, 02:00 am",121.359,0.441712,53.6057,33.0643,570.598,290.902,290,0,0
"Jun 5, 03:00 am",38.1858,0.417028,15.9245,10.8614,569.979,279.617,290,0,0
"Jun 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 08:00 am",43.4205,0,0,0,573.756,290,290,395.847,0.339835
"Jun 5, 09:00 am",122.136,0.378091,45.8847,28.7676,573.234,290.973,290.526,573.234,0.951242
"Jun 5, 10:00 am",121.343,0.434913,52.7734,33.4231,573.361,291.362,290.576,573.361,0.963015
"Jun 5, 11:00 am",121.359,0.444595,53.9556,33.6694,573.371,290.451,290.096,573.371,0.966191
"Jun 5, 12:00 pm",126.697,0.444651,56.3359,35.7754,573.317,290.936,290.291,573.317,0.960298
"Jun 5, 01:00 pm",126.607,0.444067,56.2221,35.7855,573.175,290.991,290.515,573.175,0.960368
"Jun 5, 02:00 pm",126.573,0.443113,56.0863,35.8303,573.185,291.077,290.403,573.185,0.959761
"Jun 5, 03:00 pm",126.565,0.443241,56.0987,35.8223,573.155,291.066,290.392,573.155,0.955806
"Jun 5, 04:00 pm",126.697,0.444182,56.2765,35.8037,573.358,290.977,290.298,573.358,0.946473
"Jun 5, 05:00 pm",126.698,0.444686,56.3407,35.7763,573.316,290.933,290.876,573.316,0.913163
"Jun 5, 06:00 pm",121.359,0.444427,53.9352,33.6812,571.903,290.562,290,0,0
"Jun 5, 07:00 pm",121.336,0.43396,52.6551,33.4761,571.822,291.546,290,0,0
"Jun 5, 08:00 pm",121.359,0.436173,52.9336,33.3646,571.731,291.346,290,0,0
"Jun 5, 09:00 pm",121.359,0.438855,53.259,33.2209,571.626,291.1,290,0,0
"Jun 5, 10:00 pm",121.359,0.441351,53.5619,33.0871,571.504,290.875,290,0,0
"Jun 5, 11:00 pm",121.359,0.443363,53.8061,32.9791,571.358,290.696,290,0,0
"Jun 6, 12:00 am",121.359,0.444377,53.9292,32.924,571.177,290.614,290,0,0
"Jun 6, 01:00 am",121.319,0.442984,53.7424,32.2237,570.937,290.756,290,0,0
"Jun 6, 02:00 am",121.383,0.435701,52.8867,32.6299,570.581,291.468,290,0,0
"Jun 6, 03:00 am",43.2979,0.419728,18.1733,12.1631,569.977,280.854,290,0,0
"Jun 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 08:00 am",38.1298,0,0,0,573.765,290,290,387.372,0.312247
"Jun 6, 09:00 am",122.373,0.363357,44.0967,27.1953,573.223,290.599,290.519,573.223,0.951509
"Jun 6, 10:00 am",121.359,0.438748,53.246,33.2221,573.35,291.002,290.402,573.35,0.962816
"Jun 6, 11:00 am",121.359,0.436243,52.9422,33.3555,573.361,291.238,290.443,573.361,0.965603
"Jun 6, 12:00 pm",126.578,0.441313,55.8603,35.169,573.35,291.235,290.53,573.35,0.96535
"Jun 6, 01:00 pm",126.499,0.441088,55.7972,35.1611,573.2,291.258,290.549,573.2,0.963888
"Jun 6, 02:00 pm",126.476,0.440559,55.7199,35.1838,573.195,291.305,290.595,573.195,0.961578
"Jun 6, 03:00 pm",126.494,0.441211,55.8105,35.1526,573.178,291.247,290.539,573.178,0.959052
