"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jun 6, 04:00 pm",126.601,0.441395,55.8812,35.1701,573.394,291.226,290.523,573.394,0.953034
"Jun 6, 05:00 pm",126.588,0.441257,55.8578,35.1747,573.377,291.239,291.082,573.377,0.927139
"Jun 6, 06:00 pm",121.359,0.443563,53.8304,33.726,571.869,290.645,290,0,0
"Jun 6, 07:00 pm",121.464,0.442168,53.7075,33.0659,571.785,290.79,290,0,0
"Jun 6, 08:00 pm",121.359,0.43579,52.8873,33.383,571.69,291.385,290,0,0
"Jun 6, 09:00 pm",121.359,0.438059,53.1624,33.2612,571.58,291.178,290,0,0
"Jun 6, 10:00 pm",121.359,0.439769,53.3699,33.1693,571.452,291.025,290,0,0
"Jun 6, 11:00 pm",121.359,0.441157,53.5384,33.0945,571.296,290.906,290,0,0
"Jun 7, 12:00 am",121.359,0.441421,53.5705,33.0784,571.1,290.894,290,0,0
"Jun 7, 01:00 am",121.359,0.442115,53.6546,33.0407,570.834,290.848,290,0,0
"Jun 7, 02:00 am",121.359,0.442606,53.7143,33.014,570.415,290.832,290,0,0
"Jun 7, 03:00 am",5.5601,0.0930321,2.26039,1.61341,573.084,286.811,290,0,0
"Jun 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 08:00 am",36.2047,0,0,0,573.769,290,290,384.085,0.301506
"Jun 7, 09:00 am",122.459,0.351733,42.6859,26.9566,573.219,291.053,290.644,573.219,0.951498
"Jun 7, 10:00 am",121.359,0.443512,53.8242,33.7267,573.347,290.555,290.479,573.347,0.962667
"Jun 7, 11:00 am",121.345,0.439563,53.3386,33.9365,573.358,290.923,290.398,573.358,0.965494
"Jun 7, 12:00 pm",126.475,0.438788,55.4957,35.2847,573.348,291.462,290.763,573.348,0.965182
"Jun 7, 01:00 pm",126.655,0.445105,56.3746,35.7388,573.187,290.898,290.334,573.187,0.962787
"Jun 7, 02:00 pm",126.614,0.444077,56.2262,35.786,573.188,290.99,290.537,573.188,0.961068
"Jun 7, 03:00 pm",126.642,0.444987,56.3541,35.7426,573.17,290.909,290.302,573.17,0.958497
"Jun 7, 04:00 pm",126.485,0.438582,55.4742,35.2997,573.389,291.48,290.783,573.389,0.952334
"Jun 7, 05:00 pm",126.493,0.439003,55.5309,35.2784,573.369,291.443,291.288,573.369,0.925593
"Jun 7, 06:00 pm",121.359,0.441024,53.5223,33.8644,571.822,290.885,290,0,0
"Jun 7, 07:00 pm",121.359,0.443329,53.802,33.7403,571.737,290.675,290,0,0
"Jun 7, 08:00 pm",121.336,0.434346,52.7018,33.455,571.641,291.521,290,0,0
"Jun 7, 09:00 pm",121.359,0.437328,53.0737,33.3012,571.53,291.25,290,0,0
"Jun 7, 10:00 pm",121.359,0.439811,53.375,33.168,571.399,291.025,290,0,0
"Jun 7, 11:00 pm",121.359,0.44186,53.6237,33.058,571.241,290.844,290,0,0
"Jun 8, 12:00 am",121.359,0.442609,53.7146,33.0165,571.04,290.788,290,0,0
"Jun 8, 01:00 am",121.359,0.443564,53.8304,32.965,570.765,290.718,290,0,0
"Jun 8, 02:00 am",115.659,0.423359,48.9651,31.793,570.326,292.111,290,0,0
"Jun 8, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 08:00 am",36.3981,0,0,0,573.774,290,290,384.426,0.30395
"Jun 8, 09:00 am",122.452,0.356478,43.2619,26.7908,573.23,290.669,290.587,573.23,0.953553
"Jun 8, 10:00 am",121.359,0.436681,52.9953,33.3333,573.346,291.198,290.683,573.346,0.962637
"Jun 8, 11:00 am",121.359,0.444819,53.9828,33.658,573.354,290.431,290.362,573.354,0.964863
"Jun 8, 12:00 pm",126.669,0.443668,56.1991,35.0632,573.342,291.024,290.327,573.342,0.964738
"Jun 8, 01:00 pm",126.575,0.443146,56.0911,35.0692,573.185,291.074,290.373,573.185,0.962646
"Jun 8, 02:00 pm",126.544,0.442394,55.9822,35.1037,573.183,291.141,290.437,573.183,0.960701
"Jun 8, 03:00 pm",126.548,0.442701,56.0228,35.0876,573.164,291.114,290.411,573.164,0.957882
"Jun 8, 04:00 pm",126.646,0.442695,56.0654,35.1127,573.376,291.11,290.411,573.376,0.950483
"Jun 8, 05:00 pm",126.627,0.442542,56.0378,35.1161,573.35,291.124,291.002,573.35,0.921484
"Jun 8, 06:00 pm",121.359,0.442088,53.6514,33.807,571.794,290.787,290,0,0
"Jun 8, 07:00 pm",121.359,0.444765,53.9763,33.6629,571.709,290.543,290,0,0
"Jun 8, 08:00 pm",121.359,0.436189,52.9356,33.3618,571.612,291.352,290,0,0
"Jun 8, 09:00 pm",121.359,0.438888,53.263,33.2169,571.499,291.105,290,0,0
"Jun 8, 10:00 pm",121.359,0.441446,53.5734,33.0796,571.367,290.874,290,0,0
"Jun 8, 11:00 pm",121.359,0.443122,53.7768,32.9894,571.207,290.729,290,0,0
"Jun 9, 12:00 am",121.359,0.443118,53.7763,32.9879,571.003,290.743,290,0,0
"Jun 9, 01:00 am",121.359,0.44402,53.8859,32.9391,570.722,290.679,290,0,0
"Jun 9, 02:00 am",109.531,0.427483,46.8226,29.9886,570.272,291.131,290,0,0
"Jun 9, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 08:00 am",38.5907,0,0,0,573.78,290,290,388.158,0.318943
"Jun 9, 09:00 am",122.354,0.362543,43.9978,27.4427,573.244,290.828,290.738,573.244,0.955389
"Jun 9, 10:00 am",121.359,0.435794,52.8876,33.3772,573.351,291.281,290.651,573.351,0.962958
"Jun 9, 11:00 am",121.443,0.440991,53.5553,33.1184,573.352,290.799,290.373,573.352,0.963895
"Jun 9, 12:00 pm",121.359,0.443442,53.8156,33.7275,573.348,290.561,290.485,573.348,0.96498
"Jun 9, 01:00 pm",121.359,0.442814,53.7395,33.7606,573.185,290.63,290.221,573.185,0.962501
"Jun 9, 02:00 pm",121.359,0.442045,53.6461,33.8011,573.183,290.703,290.222,573.183,0.960536
"Jun 9, 03:00 pm",121.359,0.441953,53.635,33.8071,573.169,290.712,290.201,573.169,0.958274
"Jun 9, 04:00 pm",121.359,0.442559,53.7085,33.775,573.39,290.641,290.181,573.39,0.952518
"Jun 9, 05:00 pm",121.359,0.442847,53.7435,33.7599,573.387,290.614,290.538,573.387,0.928782
"Jun 9, 06:00 pm",121.359,0.439719,53.3639,33.9303,571.851,291.005,290,0,0
"Jun 9, 07:00 pm",121.359,0.442592,53.7126,33.7759,571.769,290.742,290,0,0
"Jun 9, 08:00 pm",121.379,0.436411,52.9714,34.1131,571.677,291.329,290,0,0
"Jun 9, 09:00 pm",121.359,0.437085,53.0443,33.3107,571.57,291.27,290,0,0
"Jun 9, 10:00 pm",121.359,0.439818,53.3758,33.165,571.447,291.021,290,0,0
"Jun 9, 11:00 pm",121.359,0.442209,53.6661,33.0372,571.298,290.808,290,0,0
"Jun 10, 12:00 am",121.359,0.443187,53.7848,32.9839,571.113,290.729,290,0,0
"Jun 10, 01:00 am",121.359,0.444355,53.9264,32.922,570.866,290.637,290,0,0
"Jun 10, 02:00 am",121.238,0.436958,52.9761,33.291,570.494,291.342,290,0,0
"Jun 10, 03:00 am",34.0694,0.415723,14.1634,9.69138,569.858,278.54,290,0,0
"Jun 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 08:00 am",33.6717,0,0,0,573.781,290,290,379.585,0.288375
"Jun 10, 09:00 am",122.574,0.346874,42.0964,26.0872,573.224,290.665,290.584,573.224,0.95371
"Jun 10, 10:00 am",121.359,0.437125,53.0491,33.308,573.341,291.156,290.499,573.341,0.962426
"Jun 10, 11:00 am",121.342,0.434158,52.6816,33.4619,573.347,291.434,290.555,573.347,0.963833
"Jun 10, 12:00 pm",121.359,0.444731,53.9721,33.6605,573.304,290.443,290.066,573.304,0.960006
"Jun 10, 01:00 pm",121.359,0.44383,53.8628,33.7087,573.412,290.52,290.071,573.412,0.956652
"Jun 10, 02:00 pm",121.359,0.442866,53.7457,33.7604,573.409,290.611,290.084,573.409,0.9543
"Jun 10, 03:00 pm",121.359,0.443263,53.794,33.7392,573.407,290.574,290.048,573.407,0.952709
"Jun 10, 04:00 pm",121.359,0.443502,53.823,33.7263,573.35,290.555,290.069,573.35,0.947642
"Jun 10, 05:00 pm",121.359,0.443602,53.8351,33.7205,573.347,290.546,290.471,573.347,0.923601
"Jun 10, 06:00 pm",121.359,0.44011,53.4115,33.9115,571.908,290.965,290,0,0
"Jun 10, 07:00 pm",121.359,0.442702,53.726,33.7717,571.822,290.728,290,0,0
"Jun 10, 08:00 pm",121.379,0.436809,53.0195,33.3298,571.725,291.289,290,0,0
"Jun 10, 09:00 pm",121.359,0.4372,53.0582,33.3056,571.614,291.257,290,0,0
"Jun 10, 10:00 pm",121.359,0.439852,53.3801,33.1636,571.482,291.016,290,0,0
"Jun 10, 11:00 pm",121.359,0.442112,53.6542,33.0426,571.323,290.815,290,0,0
"Jun 11, 12:00 am",121.359,0.444158,53.9025,32.9317,571.12,290.638,290,0,0
"Jun 11, 01:00 am",121.452,0.441956,53.6763,33.0773,570.841,290.871,290,0,0
"Jun 11, 02:00 am",112.165,0.427366,47.9356,30.6789,570.394,291.394,290,0,0
"Jun 11, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 am",77.2115,0.0600522,7.2879,4.51028,573.498,290.111,290.097,470.186,0.606975
"Jun 11, 10:00 am",49.842,0.407655,20.3184,14.1502,566.547,284.145,290,0,0
"Jun 11, 11:00 am",0,0,0,0,574,290,290,290,0
"Jun 11, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 01:00 pm",0,0,0,0,574,290,290,126.222,0
"Jun 11, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 04:00 pm",106.986,0.161532,20.4479,12.8602,573.434,290.443,290.186,535.324,0.820388
"Jun 11, 05:00 pm",126.582,0.441401,55.8733,35.1641,573.351,291.227,291.138,573.351,0.92449
"Jun 11, 06:00 pm",84.5427,0.441045,37.2871,23.7523,565.82,287.341,290,0,0
"Jun 11, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 12, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 08:00 am",34.0039,0,0,0,573.783,290,290,380.191,0.291151
"Jun 12, 09:00 am",122.559,0.347405,42.1607,26.2072,573.225,290.726,290.024,573.225,0.954454
"Jun 12, 10:00 am",121.359,0.436009,52.9138,33.3683,573.34,291.262,290.067,573.34,0.962503
"Jun 12, 11:00 am",121.359,0.444547,53.9498,33.6714,573.342,290.458,289.588,573.342,0.963465
"Jun 12, 12:00 pm",126.665,0.444221,56.2672,35.0269,573.285,290.975,289.82,573.285,0.95771
"Jun 12, 01:00 pm",126.683,0.44353,56.1879,35.0703,573.385,291.035,289.793,573.385,0.953138
"Jun 12, 02:00 pm",126.632,0.442383,56.0198,35.1211,573.374,291.138,289.833,573.374,0.949579
"Jun 12, 03:00 pm",126.609,0.441738,55.928,35.152,573.38,291.196,289.891,573.38,0.948826
"Jun 12, 04:00 pm",126.591,0.441791,55.9269,35.1446,573.338,291.192,290.057,573.338,0.945196
"Jun 12, 05:00 pm",126.601,0.441654,55.9139,35.1547,573.371,291.204,290.972,573.371,0.925099
"Jun 12, 06:00 pm",121.359,0.440217,53.4245,33.9056,570.812,291.026,290,0,0
"Jun 12, 07:00 pm",121.359,0.443018,53.7643,33.7543,570.724,290.772,290,0,0
"Jun 12, 08:00 pm",121.331,0.434216,52.6839,33.4575,570.625,291.599,290,0,0
"Jun 12, 09:00 pm",121.478,0.437088,53.0964,33.3411,570.509,291.351,290,0,0
"Jun 12, 10:00 pm",121.359,0.439539,53.3421,33.1793,570.372,291.12,290,0,0
"Jun 12, 11:00 pm",121.359,0.441345,53.5612,33.0822,570.204,290.963,290,0,0
"Jun 13, 12:00 am",121.425,0.441787,53.6438,33.0741,569.986,290.944,290,0,0
"Jun 13, 01:00 am",121.327,0.442872,53.7324,32.9908,569.678,290.855,290,0,0
"Jun 13, 02:00 am",81.0505,0.441593,35.7913,22.0811,569.172,286.505,290,0,0
"Jun 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 08:00 am",36.6462,0,0,0,573.781,290,290,384.862,0.30745
"Jun 13, 09:00 am",122.441,0.358757,43.5384,26.7794,573.234,290.538,290.222,573.234,0.954771
"Jun 13, 10:00 am",121.359,0.438236,53.1838,33.2493,573.346,291.051,290.34,573.346,0.962583
"Jun 13, 11:00 am",121.342,0.434311,52.7002,33.4545,573.35,291.42,290.434,573.35,0.963666
"Jun 13, 12:00 pm",126.255,0.433721,54.7593,34.7491,573.317,291.921,290.623,573.317,0.96062
"Jun 13, 01:00 pm",126.764,0.44515,56.429,35.0013,573.418,290.889,290.155,573.418,0.957058
"Jun 13, 02:00 pm",126.725,0.444231,56.2951,35.0422,573.414,290.971,290.173,573.414,0.954489
"Jun 13, 03:00 pm",126.702,0.443624,56.208,35.0706,573.417,291.026,290.331,573.417,0.953384
"Jun 13, 04:00 pm",126.668,0.443321,56.1547,35.079,573.371,291.054,290.358,573.371,0.949425
"Jun 13, 05:00 pm",126.665,0.442994,56.1121,35.0962,573.393,291.083,290.888,573.393,0.928627
"Jun 13, 06:00 pm",121.359,0.441012,53.5208,33.8629,571.773,290.889,290,0,0
"Jun 13, 07:00 pm",121.359,0.443338,53.803,33.7376,571.687,290.678,290,0,0
"Jun 13, 08:00 pm",121.335,0.434079,52.6692,33.4668,571.59,291.549,290,0,0
"Jun 13, 09:00 pm",121.359,0.437224,53.061,33.3051,571.478,291.263,290,0,0
"Jun 13, 10:00 pm",121.359,0.439589,53.3481,33.1788,571.345,291.049,290,0,0
"Jun 13, 11:00 pm",121.359,0.441486,53.5783,33.0776,571.185,290.883,290,0,0
"Jun 14, 12:00 am",121.359,0.443771,53.8556,32.9557,570.979,290.684,290,0,0
"Jun 14, 01:00 am",121.359,0.444388,53.9305,32.923,570.696,290.646,290,0,0
"Jun 14, 02:00 am",106.955,0.429846,45.9742,29.2116,570.241,290.671,290,0,0
"Jun 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 08:00 am",33.2555,0,0,0,573.782,290,290,378.824,0.285959
"Jun 14, 09:00 am",122.592,0.344619,41.8226,26.0242,573.221,290.739,290.655,573.221,0.953407
"Jun 14, 10:00 am",121.359,0.435936,52.9049,33.3745,573.34,291.269,290.628,573.34,0.962005
"Jun 14, 11:00 am",121.359,0.445019,54.0071,33.6481,573.344,290.413,290.344,573.344,0.9634
"Jun 14, 12:00 pm",126.587,0.442368,55.9982,35.1124,573.279,291.142,290.44,573.279,0.956752
"Jun 14, 01:00 pm",126.598,0.441419,55.8827,35.1679,573.384,291.225,290.521,573.384,0.952749
"Jun 14, 02:00 pm",126.547,0.440206,55.7069,35.2221,573.38,291.333,290.625,573.38,0.950128
"Jun 14, 03:00 pm",126.519,0.439511,55.6066,35.2546,573.381,291.396,290.692,573.381,0.948509
"Jun 14, 04:00 pm",126.498,0.439594,55.6077,35.2447,573.327,291.39,290.684,573.327,0.94347
"Jun 14, 05:00 pm",126.505,0.439535,55.6034,35.2497,573.348,291.395,291.236,573.348,0.9206
"Jun 14, 06:00 pm",121.359,0.445062,54.0124,34.4072,571.817,290.508,290,0,0
"Jun 14, 07:00 pm",121.359,0.441119,53.5338,33.8559,571.729,290.882,290,0,0
"Jun 14, 08:00 pm",121.359,0.444229,53.9112,33.6879,571.629,290.598,290,0,0
"Jun 14, 09:00 pm",121.359,0.436069,52.921,33.3643,571.514,291.369,290,0,0
"Jun 14, 10:00 pm",121.359,0.439176,53.298,33.1978,571.377,291.086,290,0,0
"Jun 14, 11:00 pm",121.359,0.441559,53.5872,33.0702,571.209,290.874,290,0,0
"Jun 15, 12:00 am",121.359,0.443566,53.8307,32.9627,570.992,290.702,290,0,0
"Jun 15, 01:00 am",121.431,0.441537,53.6165,33.0939,570.685,290.919,290,0,0
"Jun 15, 02:00 am",84.5711,0.443439,37.5021,22.9062,570.184,286.758,290,0,0
"Jun 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 08:00 am",34.328,0,0,0,573.777,290,290,380.77,0.291641
"Jun 15, 09:00 am",122.544,0.351884,42.7043,26.1123,573.224,290.413,290.346,573.224,0.952992
"Jun 15, 10:00 am",121.359,0.441201,53.5438,33.0904,573.347,290.771,290.241,573.347,0.96249
"Jun 15, 11:00 am",121.359,0.439192,53.2999,33.1973,573.359,290.96,290.265,573.359,0.964839
"Jun 15, 12:00 pm",126.707,0.444759,56.354,35.0076,573.329,290.926,290.241,573.329,0.962164
"Jun 15, 01:00 pm",126.724,0.443978,56.2625,35.055,573.433,290.994,290.232,573.433,0.958988
"Jun 15, 02:00 pm",126.686,0.44303,56.1255,35.0975,573.434,291.079,290.383,573.434,0.95703
"Jun 15, 03:00 pm",126.682,0.442944,56.1131,35.1019,573.434,291.087,290.39,573.434,0.955724
"Jun 15, 04:00 pm",126.634,0.44229,56.0088,35.1263,573.386,291.146,290.446,573.386,0.951675
"Jun 15, 05:00 pm",126.62,0.441712,55.9294,35.1553,573.406,291.198,290.992,573.406,0.931299
"Jun 15, 06:00 pm",121.359,0.441168,53.5398,33.8523,571.887,290.867,290,0,0
"Jun 15, 07:00 pm",121.359,0.443288,53.7971,33.738,571.802,290.675,290,0,0
"Jun 15, 08:00 pm",121.344,0.434122,52.678,33.4642,571.706,291.539,290,0,0
"Jun 15, 09:00 pm",121.359,0.436354,52.9556,33.3494,571.596,291.338,290,0,0
"Jun 15, 10:00 pm",121.359,0.438419,53.2061,33.2392,571.466,291.152,290,0,0
"Jun 15, 11:00 pm",121.359,0.440093,53.4094,33.15,571.308,291.004,290,0,0
"Jun 16, 12:00 am",121.359,0.441061,53.5268,33.0991,571.108,290.927,290,0,0
"Jun 16, 01:00 am",121.359,0.441724,53.6072,33.0639,570.835,290.885,290,0,0
"Jun 16, 02:00 am",117.176,0.444145,52.0432,31.8782,570.399,290.297,290,0,0
"Jun 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 08:00 am",28.387,0,0,0,573.778,290,290,369.441,0.251649
"Jun 16, 09:00 am",122.805,0.328069,39.8141,24.7356,573.172,290.676,290.595,573.172,0.94752
"Jun 16, 10:00 am",121.359,0.437729,53.1224,33.2793,573.331,291.1,290.589,573.331,0.961427
"Jun 16, 11:00 am",121.359,0.436775,53.0067,33.3297,573.349,291.189,290.568,573.349,0.965034
"Jun 16, 12:00 pm",121.359,0.442918,53.7521,33.7608,573.34,290.611,290.531,573.34,0.965185
"Jun 16, 01:00 pm",121.359,0.443197,53.7859,33.7449,573.185,290.594,290.505,573.185,0.963787
"Jun 16, 02:00 pm",121.359,0.443025,53.765,33.753,573.189,290.61,290.207,573.189,0.962645
"Jun 16, 03:00 pm",121.359,0.442714,53.7273,33.7708,573.166,290.641,290.199,573.166,0.959507
"Jun 16, 04:00 pm",121.359,0.442444,53.6945,33.7861,573.382,290.652,290.227,573.382,0.953026
"Jun 16, 05:00 pm",121.359,0.441683,53.6022,33.8276,573.361,290.725,290.642,573.361,0.926167
"Jun 16, 06:00 pm",121.359,0.439852,53.3801,33.926,571.797,290.996,290,0,0
"Jun 16, 07:00 pm",121.359,0.441825,53.6194,33.82,571.711,290.817,290,0,0
"Jun 16, 08:00 pm",121.359,0.444386,53.9303,33.6822,571.614,290.584,290,0,0
"Jun 16, 09:00 pm",121.359,0.435453,52.8461,33.3999,571.501,291.428,290,0,0
"Jun 16, 10:00 pm",121.359,0.438524,53.2189,33.2353,571.369,291.148,290,0,0
"Jun 16, 11:00 pm",121.359,0.441101,53.5316,33.0972,571.207,290.917,290,0,0
"Jun 17, 12:00 am",121.359,0.442504,53.7019,33.0239,571,290.8,290,0,0
"Jun 17, 01:00 am",121.359,0.442892,53.7489,33.0027,570.712,290.784,290,0,0
"Jun 17, 02:00 am",101.364,0.431619,43.7505,27.684,570.249,289.942,290,0,0
"Jun 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 08:00 am",26.0483,0,0,0,573.797,290,290,364.626,0.238399
"Jun 17, 09:00 am",122.913,0.321683,39.0391,24.031,573.193,290.499,290.429,573.193,0.951992
"Jun 17, 10:00 am",121.359,0.439208,53.3018,33.1949,573.329,290.96,290.488,573.329,0.961995
"Jun 17, 11:00 am",121.359,0.436758,53.0046,33.3254,573.343,291.191,290.535,573.343,0.964381
"Jun 17, 12:00 pm",121.316,0.442798,53.7185,33.7544,573.305,290.62,290.238,573.305,0.960743
"Jun 17, 01:00 pm",121.312,0.442898,53.729,32.9834,573.433,290.602,290.206,573.433,0.960538
"Jun 17, 02:00 pm",121.359,0.444747,53.974,33.657,573.157,290.451,290.366,573.157,0.959427
"Jun 17, 03:00 pm",121.328,0.44178,53.6002,33.8093,573.423,290.709,290.208,573.423,0.95612
"Jun 17, 04:00 pm",121.335,0.438339,53.1858,33.2311,573.337,291.039,290.441,573.337,0.946863
"Jun 17, 05:00 pm",121.301,0.443827,53.8368,33.692,573.277,290.524,290.533,573.277,0.912957
"Jun 17, 06:00 pm",121.359,0.443004,53.7626,33.7512,571.794,290.702,290,0,0
"Jun 17, 07:00 pm",121.359,0.444317,53.9219,33.6808,571.706,290.585,290,0,0
"Jun 17, 08:00 pm",121.256,0.43475,52.716,33.406,571.606,291.478,290,0,0
"Jun 17, 09:00 pm",121.359,0.43679,53.0085,33.3231,571.489,291.303,290,0,0
"Jun 17, 10:00 pm",121.359,0.438862,53.2598,33.2119,571.35,291.117,290,0,0
"Jun 17, 11:00 pm",121.359,0.440155,53.4169,33.1424,571.18,291.007,290,0,0
"Jun 18, 12:00 am",121.359,0.436955,53.0284,33.312,570.96,291.322,290,0,0
"Jun 18, 01:00 am",121.359,0.436971,53.0304,33.3109,570.646,291.342,290,0,0
"Jun 18, 02:00 am",75.2374,0.436489,32.8403,20.7737,570.131,286.005,290,0,0
"Jun 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 08:00 am",21.2715,0,0,0,573.82,290,290,354.03,0.205363
"Jun 18, 09:00 am",123.121,0.300223,36.4336,23.0446,573.173,290.929,290.582,573.173,0.951559
"Jun 18, 10:00 am",121.359,0.443142,53.7793,33.744,573.306,290.592,290.511,573.306,0.95975
"Jun 18, 11:00 am",121.358,0.438921,53.2667,33.9713,569.325,291.249,290,0,0
"Jun 18, 12:00 pm",126.117,0.444367,56.0429,35.4377,572.094,290.99,290.323,497.563,0.696962
"Jun 18, 01:00 pm",126.531,0.440508,55.7381,35.9614,573.32,291.307,290.814,573.32,0.946116
"Jun 18, 02:00 pm",126.45,0.438608,55.462,35.284,573.311,291.479,290.781,573.311,0.942838
"Jun 18, 03:00 pm",126.482,0.439423,55.5792,35.2468,573.309,291.406,290.701,573.309,0.940913
"Jun 18, 04:00 pm",126.47,0.439803,55.6217,35.2222,573.248,291.372,290.663,573.248,0.935468
"Jun 18, 05:00 pm",126.473,0.440006,55.6489,35.2116,573.238,291.354,291.405,573.245,0.908542
"Jun 18, 06:00 pm",121.359,0.444849,53.9865,34.4155,571.702,290.535,290,0,0
"Jun 18, 07:00 pm",121.359,0.440731,53.4868,33.8737,571.551,290.929,290,0,0
"Jun 18, 08:00 pm",121.359,0.443917,53.8734,33.7018,571.358,290.645,290,0,0
"Jun 18, 09:00 pm",121.359,0.435076,52.8004,33.4149,571.098,291.489,290,0,0
"Jun 18, 10:00 pm",121.359,0.437975,53.1522,33.2602,570.69,291.245,290,0,0
"Jun 18, 11:00 pm",10.858,0.181569,4.41433,3.16412,572.302,283.77,290,0,0
"Jun 19, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 08:00 am",24.8418,0,0,0,573.804,290,290,362.049,0.230648
"Jun 19, 09:00 am",122.966,0.315769,38.3214,23.8089,573.19,290.654,290.318,573.19,0.952056
"Jun 19, 10:00 am",121.359,0.435595,52.8636,33.3887,573.323,291.302,290.471,573.323,0.961024
"Jun 19, 11:00 am",121.359,0.443684,53.845,33.7161,573.323,290.54,290.025,573.323,0.961427
"Jun 19, 12:00 pm",126.62,0.443447,56.1491,35.0603,573.255,291.045,290.251,573.255,0.954746
"Jun 19, 01:00 pm",126.714,0.444434,56.316,35.0269,573.373,290.954,290.184,573.373,0.952094
"Jun 19, 02:00 pm",126.678,0.443465,56.1773,35.0715,573.379,291.041,290.345,573.379,0.950839
"Jun 19, 03:00 pm",126.664,0.44313,56.1289,35.0873,573.379,291.071,290.374,573.379,0.949245
"Jun 19, 04:00 pm",126.645,0.443271,56.138,35.0749,573.325,291.06,290.362,573.325,0.944316
"Jun 19, 05:00 pm",126.645,0.443105,56.1173,35.0844,573.34,291.074,290.947,573.34,0.921242
"Jun 19, 06:00 pm",121.359,0.441822,53.6191,33.8186,571.464,290.833,290,0,0
"Jun 19, 07:00 pm",121.359,0.444241,53.9127,33.6883,571.372,290.613,290,0,0
"Jun 19, 08:00 pm",121.359,0.435299,52.8275,33.4071,571.268,291.457,290,0,0
"Jun 19, 09:00 pm",121.359,0.438328,53.1951,33.2453,571.145,291.181,290,0,0
"Jun 19, 10:00 pm",121.359,0.440855,53.5018,33.1103,570.998,290.954,290,0,0
"Jun 19, 11:00 pm",121.359,0.442821,53.7404,33.0053,570.815,290.784,290,0,0
"Jun 20, 12:00 am",121.387,0.433448,52.6149,32.7498,570.572,291.679,290,0,0
"Jun 20, 01:00 am",121.253,0.422134,51.1849,33.3234,570.209,292.751,290,0,0
"Jun 20, 02:00 am",38.6836,0.419559,16.2301,10.9109,569.589,279.547,290,0,0
"Jun 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 08:00 am",28.5751,0,0,0,573.791,290,290,369.833,0.255807
"Jun 20, 09:00 am",122.801,0.329123,39.9422,24.7625,573.209,290.639,290.561,573.209,0.952724
"Jun 20, 10:00 am",121.359,0.437223,53.061,33.3035,573.338,291.147,290.492,573.338,0.962036
"Jun 20, 11:00 am",121.342,0.434571,52.7318,33.4409,573.348,291.395,290.533,573.348,0.963651
"Jun 20, 12:00 pm",126.71,0.445101,56.3987,34.9911,573.306,290.896,290.295,573.306,0.959776
"Jun 20, 01:00 pm",126.741,0.444602,56.3494,35.0268,573.417,290.938,290.286,573.417,0.957258
"Jun 20, 02:00 pm",126.711,0.443762,56.2294,35.0656,573.424,291.013,290.486,573.424,0.956112
"Jun 20, 03:00 pm",126.689,0.443271,56.1575,35.0876,573.42,291.058,290.362,573.42,0.954238
"Jun 20, 04:00 pm",126.659,0.443125,56.1257,35.088,573.367,291.072,290.375,573.367,0.949422
"Jun 20, 05:00 pm",126.647,0.442578,56.0511,35.1152,573.389,291.12,290.944,573.389,0.928299
"Jun 20, 06:00 pm",121.359,0.440573,53.4676,33.8859,571.782,290.929,290,0,0
"Jun 20, 07:00 pm",121.359,0.443092,53.7732,33.75,571.695,290.7,290,0,0
"Jun 20, 08:00 pm",121.384,0.435551,52.8689,33.3979,571.596,291.415,290,0,0
"Jun 20, 09:00 pm",121.359,0.436646,52.9911,33.3347,571.481,291.317,290,0,0
"Jun 20, 10:00 pm",121.359,0.439217,53.303,33.1974,571.345,291.084,290,0,0
"Jun 20, 11:00 pm",121.359,0.441218,53.5458,33.0905,571.179,290.908,290,0,0
"Jun 21, 12:00 am",121.359,0.441274,53.5526,33.0869,570.965,290.917,290,0,0
"Jun 21, 01:00 am",121.359,0.442511,53.7027,33.0206,570.664,290.823,290,0,0
"Jun 21, 02:00 am",88.5931,0.438438,38.8426,24.1198,570.175,287.793,290,0,0
"Jun 21, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 09:00 am",77.4194,0.0610158,7.40481,4.5565,573.496,290.093,290.08,470.67,0.607936
"Jun 21, 10:00 am",121.359,0.438529,53.2194,33.2373,573.341,291.023,290.443,573.341,0.962182
"Jun 21, 11:00 am",121.342,0.434839,52.7645,33.43,573.35,291.37,290.535,573.35,0.963782
"Jun 21, 12:00 pm",126.644,0.443703,56.1922,35.0546,573.285,291.022,290.377,573.285,0.957134
"Jun 21, 01:00 pm",126.651,0.44271,56.0699,35.1114,573.388,291.109,290.41,573.388,0.953128
"Jun 21, 02:00 pm",126.596,0.441363,55.8749,35.1725,573.385,291.229,290.526,573.385,0.950749
"Jun 21, 03:00 pm",126.605,0.441538,55.901,35.1652,573.39,291.214,290.511,573.39,0.949792
"Jun 21, 04:00 pm",126.607,0.442078,55.9701,35.1351,573.346,291.166,290.464,573.346,0.946086
"Jun 21, 05:00 pm",126.633,0.442331,56.0137,35.127,573.38,291.143,290.965,573.38,0.926054
"Jun 21, 06:00 pm",121.359,0.441534,53.5842,33.8347,571.789,290.839,290,0,0
"Jun 21, 07:00 pm",121.359,0.444258,53.9147,33.6877,571.7,290.591,290,0,0
"Jun 21, 08:00 pm",121.359,0.435777,52.8857,33.3817,571.598,291.392,290,0,0
"Jun 21, 09:00 pm",121.359,0.438711,53.2415,33.2248,571.479,291.123,290,0,0
"Jun 21, 10:00 pm",121.359,0.441157,53.5385,33.0942,571.337,290.903,290,0,0
"Jun 21, 11:00 pm",121.359,0.443178,53.7836,32.986,571.162,290.726,290,0,0
"Jun 22, 12:00 am",121.359,0.444715,53.9702,32.9034,570.934,290.599,290,0,0
"Jun 22, 01:00 am",121.381,0.434722,52.7671,32.6798,570.603,291.557,290,0,0
"Jun 22, 02:00 am",62.5702,0.410523,25.6865,17.4913,570.053,286.319,290,0,0
"Jun 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 09:00 am",77.2903,0.0607981,7.3784,4.50767,573.492,290.068,290.057,470.364,0.606074
"Jun 22, 10:00 am",121.359,0.440782,53.4931,33.1155,573.338,290.811,290.306,573.338,0.961979
"Jun 22, 11:00 am",121.359,0.437679,53.1162,33.281,573.353,291.103,290.378,573.353,0.964568
"Jun 22, 12:00 pm",126.26,0.43447,54.8562,34.71,573.263,291.854,290.689,573.263,0.954508
"Jun 22, 01:00 pm",126.426,0.437321,55.2888,34.5918,573.372,291.595,290.553,573.372,0.951007
"Jun 22, 02:00 pm",126.708,0.444323,56.2994,35.034,573.37,290.964,290.262,573.37,0.948917
"Jun 22, 03:00 pm",126.691,0.443806,56.2261,35.0591,573.377,291.01,290.26,573.377,0.948189
"Jun 22, 04:00 pm",126.637,0.442974,56.097,35.0924,573.334,291.086,290.388,573.334,0.944401
"Jun 22, 05:00 pm",126.627,0.44228,56.0047,35.1291,573.373,291.148,290.961,573.373,0.924368
"Jun 22, 06:00 pm",121.359,0.441036,53.5238,33.862,571.756,290.888,290,0,0
"Jun 22, 07:00 pm",121.359,0.443073,53.7709,33.7524,571.666,290.704,290,0,0
"Jun 22, 08:00 pm",121.32,0.438714,53.2246,33.2139,571.563,291.114,290,0,0
"Jun 22, 09:00 pm",121.359,0.436448,52.967,33.3468,571.444,291.338,290,0,0
"Jun 22, 10:00 pm",121.359,0.43887,53.2608,33.2173,571.301,291.119,290,0,0
"Jun 22, 11:00 pm",121.359,0.440842,53.5003,33.1118,571.125,290.947,290,0,0
"Jun 23, 12:00 am",121.359,0.442986,53.7604,32.998,570.894,290.763,290,0,0
"Jun 23, 01:00 am",121.359,0.443705,53.8476,32.9591,570.557,290.719,290,0,0
"Jun 23, 02:00 am",57.4899,0.411407,23.6518,16.1112,569.996,285.202,290,0,0
"Jun 23, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 09:00 am",77.4057,0.0607529,7.37293,4.56366,573.496,290.113,290.057,470.638,0.607722
"Jun 23, 10:00 am",121.359,0.437923,53.1458,33.2664,573.34,291.081,290.41,573.34,0.962114
"Jun 23, 11:00 am",121.363,0.435482,52.8513,33.3978,573.35,291.311,290.443,573.35,0.963901
"Jun 23, 12:00 pm",121.308,0.443489,53.7987,33.7194,573.322,290.553,290.06,573.322,0.961935
"Jun 23, 01:00 pm",121.305,0.443901,53.8473,32.9332,573.157,290.525,290.017,573.157,0.960329
"Jun 23, 02:00 pm",121.359,0.444976,54.0018,33.6511,573.166,290.429,289.944,573.166,0.959539
"Jun 23, 03:00 pm",121.359,0.444654,53.9627,33.6682,573.164,290.459,289.938,573.164,0.958394
"Jun 23, 04:00 pm",121.359,0.444613,53.9578,33.6699,573.395,290.448,289.958,573.395,0.953813
"Jun 23, 05:00 pm",121.359,0.444157,53.9024,33.6937,573.413,290.49,290.422,573.413,0.932511
"Jun 23, 06:00 pm",121.359,0.441709,53.6054,33.825,571.754,290.825,290,0,0
"Jun 23, 07:00 pm",121.359,0.44421,53.9089,33.69,571.668,290.597,290,0,0
"Jun 23, 08:00 pm",121.359,0.435176,52.8126,33.4133,571.571,291.45,290,0,0
"Jun 23, 09:00 pm",121.359,0.438272,53.1883,33.2478,571.459,291.166,290,0,0
"Jun 23, 10:00 pm",121.359,0.441007,53.5203,33.1016,571.326,290.918,290,0,0
"Jun 23, 11:00 pm",121.359,0.443168,53.7824,32.9861,571.164,290.727,290,0,0
"Jun 24, 12:00 am",121.359,0.444908,53.9937,32.8932,570.958,290.579,290,0,0
"Jun 24, 01:00 am",121.381,0.428994,52.0718,32.9867,570.673,292.087,290,0,0
"Jun 24, 02:00 am",103.704,0.434651,45.0748,28.1485,570.213,289.9,290,0,0
"Jun 24, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 09:00 am",77.0876,0.0599609,7.27679,4.45755,573.493,290.076,290.064,469.89,0.604751
"Jun 24, 10:00 am",121.359,0.440203,53.4226,33.145,573.335,290.865,290.443,573.335,0.96161
"Jun 24, 11:00 am",121.359,0.437316,53.0723,33.299,573.344,291.138,290.515,573.344,0.963272
"Jun 24, 12:00 pm",121.342,0.434496,52.7226,33.4467,573.293,291.406,290.592,573.293,0.958367
"Jun 24, 01:00 pm",121.303,0.437524,53.0728,34.0361,573.405,291.109,290.438,573.405,0.955798
"Jun 24, 02:00 pm",121.359,0.444745,53.9739,33.6623,573.411,290.435,290.369,573.411,0.954634
"Jun 24, 03:00 pm",121.359,0.444959,53.9998,33.6511,573.414,290.414,290.064,573.414,0.953825
"Jun 24, 04:00 pm",121.359,0.444633,53.9603,33.6686,573.369,290.448,290.086,573.369,0.950024
"Jun 24, 05:00 pm",121.359,0.444111,53.8968,33.6963,573.399,290.495,290.426,573.399,0.930499
"Jun 24, 06:00 pm",121.359,0.442571,53.71,33.7789,571.839,290.739,290,0,0
"Jun 24, 07:00 pm",121.359,0.44427,53.9162,33.6876,571.752,290.586,290,0,0
"Jun 24, 08:00 pm",121.278,0.434784,52.7296,33.4145,571.653,291.474,290,0,0
"Jun 24, 09:00 pm",121.359,0.437318,53.0725,33.3,571.538,291.25,290,0,0
"Jun 24, 10:00 pm",121.359,0.439677,53.3588,33.174,571.402,291.037,290,0,0
"Jun 24, 11:00 pm",121.359,0.441367,53.5639,33.0838,571.236,290.89,290,0,0
"Jun 25, 12:00 am",121.359,0.441412,53.5693,33.0814,571.021,290.901,290,0,0
"Jun 25, 01:00 am",121.359,0.442005,53.6413,33.0498,570.719,290.866,290,0,0
"Jun 25, 02:00 am",87.8013,0.437917,38.4497,23.9398,570.228,287.733,290,0,0
"Jun 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 09:00 am",76.3036,0.0566137,6.87058,4.27042,573.491,290.118,290.104,468.053,0.598486
"Jun 25, 10:00 am",121.417,0.435311,52.8542,33.4217,573.324,291.334,290.614,573.324,0.960586
"Jun 25, 11:00 am",121.359,0.443113,53.7758,33.7495,573.314,290.594,290.19,573.314,0.959875
"Jun 25, 12:00 pm",126.485,0.440373,55.7005,35.2,573.231,291.321,290.611,573.231,0.951901
"Jun 25, 01:00 pm",126.493,0.439329,55.5722,35.2602,573.341,291.413,290.71,573.341,0.947783
"Jun 25, 02:00 pm",126.723,0.445076,56.4013,35.7583,573.336,290.897,290.268,573.336,0.945347
"Jun 25, 03:00 pm",126.457,0.438532,55.4555,35.295,573.333,291.486,290.788,573.333,0.94274
"Jun 25, 04:00 pm",126.442,0.438848,55.4887,35.2729,573.271,291.458,290.757,573.271,0.93658
"Jun 25, 05:00 pm",126.457,0.439045,55.5203,35.2652,573.287,291.44,291.298,573.287,0.910269
"Jun 25, 06:00 pm",121.359,0.439786,53.3721,33.9282,571.688,291.009,290,0,0
"Jun 25, 07:00 pm",121.359,0.442699,53.7255,33.7708,571.594,290.743,290,0,0
"Jun 25, 08:00 pm",121.335,0.433986,52.6576,33.4699,571.486,291.564,290,0,0
"Jun 25, 09:00 pm",121.359,0.437336,53.0747,33.2972,571.36,291.26,290,0,0
"Jun 25, 10:00 pm",121.359,0.440016,53.4001,33.1541,571.207,291.018,290,0,0
"Jun 25, 11:00 pm",121.359,0.44228,53.6746,33.033,571.014,290.82,290,0,0
"Jun 26, 12:00 am",121.359,0.439893,53.385,33.1586,570.755,291.06,290,0,0
"Jun 26, 01:00 am",121.359,0.44173,53.608,33.06,570.353,290.917,290,0,0
"Jun 26, 02:00 am",15.6897,0.262443,6.37859,4.54667,571.283,281.015,290,0,0
"Jun 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 09:00 am",76.5098,0.0576258,6.99341,4.31236,573.488,290.095,290.082,468.533,0.599415
"Jun 26, 10:00 am",121.359,0.436884,53.0199,33.3215,573.301,291.181,290.53,573.301,0.956507
"Jun 26, 11:00 am",121.359,0.444124,53.8985,33.6944,573.281,290.501,290.14,573.281,0.95536
"Jun 26, 12:00 pm",126.266,0.434766,54.8961,34.6959,573.249,291.828,290.717,573.249,0.953255
"Jun 26, 01:00 pm",126.287,0.433907,54.7967,34.7487,573.37,291.903,290.724,573.37,0.950866
"Jun 26, 02:00 pm",126.739,0.445011,56.4004,35.0043,573.377,290.902,290.266,573.377,0.949955
"Jun 26, 03:00 pm",126.712,0.444313,56.2997,35.0366,573.378,290.965,290.294,573.378,0.948456
"Jun 26, 04:00 pm",126.647,0.443246,56.1359,35.08,573.332,291.062,290.364,573.332,0.944198
"Jun 26, 05:00 pm",126.649,0.442883,56.0907,35.1004,573.367,291.093,290.913,573.367,0.922642
"Jun 26, 06:00 pm",121.359,0.440671,53.4795,33.8829,571.662,290.928,290,0,0
"Jun 26, 07:00 pm",121.359,0.443201,53.7864,33.7462,571.57,290.698,290,0,0
"Jun 26, 08:00 pm",121.335,0.43429,52.6947,33.4563,571.464,291.537,290,0,0
"Jun 26, 09:00 pm",121.359,0.437193,53.0573,33.3072,571.341,291.275,290,0,0
"Jun 26, 10:00 pm",121.359,0.439488,53.3359,33.1842,571.193,291.068,290,0,0
"Jun 26, 11:00 pm",121.359,0.441301,53.5559,33.0871,571.009,290.912,290,0,0
"Jun 27, 12:00 am",121.359,0.441293,53.555,33.0861,570.765,290.929,290,0,0
"Jun 27, 01:00 am",121.359,0.442505,53.702,33.021,570.4,290.842,290,0,0
"Jun 27, 02:00 am",37.5609,0.41841,15.7159,10.673,569.777,279.268,290,0,0
"Jun 27, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 09:00 am",77.7688,0.0618408,7.50493,4.6754,573.497,290.137,290.069,471.489,0.610663
"Jun 27, 10:00 am",121.359,0.435965,52.9085,33.3729,573.348,291.265,290.479,573.348,0.962705
"Jun 27, 11:00 am",121.461,0.441421,53.6153,33.8683,573.358,290.759,290.174,573.358,0.964908
"Jun 27, 12:00 pm",126.485,0.438965,55.5224,35.2769,573.355,291.446,290.452,573.355,0.965837
"Jun 27, 01:00 pm",126.363,0.437698,55.3088,35.3158,573.203,291.564,290.471,573.203,0.964485
"Jun 27, 02:00 pm",126.472,0.440307,55.6866,34.4336,573.21,291.328,290.352,573.21,0.963477
"Jun 27, 03:00 pm",126.658,0.445005,56.3633,34.9811,573.202,290.906,290.164,573.202,0.961834
"Jun 27, 04:00 pm",126.728,0.444207,56.2934,35.0435,573.423,290.973,290.263,573.423,0.957089
"Jun 27, 05:00 pm",126.716,0.443644,56.2167,35.0719,573.445,291.024,290.75,573.445,0.935543
"Jun 27, 06:00 pm",121.31,0.439198,53.279,33.9474,571.762,291.055,290,0,0
"Jun 27, 07:00 pm",121.359,0.441693,53.6035,33.8256,571.676,290.832,290,0,0
"Jun 27, 08:00 pm",121.359,0.44456,53.9514,33.6713,571.579,290.57,290,0,0
"Jun 27, 09:00 pm",121.359,0.435815,52.8902,33.3796,571.467,291.396,290,0,0
"Jun 27, 10:00 pm",121.359,0.438911,53.2658,33.2143,571.335,291.113,290,0,0
"Jun 27, 11:00 pm",121.359,0.441376,53.5649,33.0829,571.174,290.893,290,0,0
"Jun 28, 12:00 am",121.359,0.443548,53.8285,32.9659,570.969,290.705,290,0,0
"Jun 28, 01:00 am",121.359,0.444729,53.9719,32.903,570.686,290.615,290,0,0
"Jun 28, 02:00 am",106.487,0.430813,45.8761,29.0437,570.232,290.536,290,0,0
"Jun 28, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 09:00 am",78.1417,0.0638829,7.75276,4.74065,573.497,290.075,290.062,472.361,0.613324
"Jun 28, 10:00 am",121.359,0.441433,53.5719,33.0829,573.35,290.749,290.344,573.35,0.962642
"Jun 28, 11:00 am",121.359,0.439609,53.3505,33.1802,573.365,290.92,290.369,573.365,0.965519
"Jun 28, 12:00 pm",126.383,0.436372,55.1499,34.6377,573.361,291.681,290.923,573.361,0.966429
"Jun 28, 01:00 pm",126.295,0.4359,55.0519,34.641,573.213,291.726,290.658,573.213,0.96551
"Jun 28, 02:00 pm",126.259,0.434899,54.9097,34.6865,573.222,291.816,290.682,573.222,0.964604
"Jun 28, 03:00 pm",126.245,0.434666,54.8746,34.6966,573.214,291.838,290.703,573.214,0.962734
"Jun 28, 04:00 pm",126.355,0.434925,54.9548,34.7106,573.427,291.81,291.055,573.427,0.95701
"Jun 28, 05:00 pm",126.372,0.435261,55.0048,34.6964,573.435,291.78,291.423,573.435,0.932051
"Jun 28, 06:00 pm",121.292,0.434839,52.7426,33.4174,571.83,291.459,290,0,0
"Jun 28, 07:00 pm",121.359,0.436102,52.9251,33.3676,571.746,291.352,290,0,0
"Jun 28, 08:00 pm",121.359,0.438326,53.1947,33.2489,571.65,291.149,290,0,0
"Jun 28, 09:00 pm",121.359,0.440805,53.4958,33.1166,571.54,290.923,290,0,0
"Jun 28, 10:00 pm",121.359,0.443073,53.7709,32.9952,571.41,290.72,290,0,0
"Jun 28, 11:00 pm",121.359,0.444715,53.9702,32.9073,571.253,290.577,290,0,0
"Jun 29, 12:00 am",121.278,0.437654,53.0775,32.4994,571.055,291.243,290,0,0
"Jun 29, 01:00 am",121.381,0.431286,52.3501,32.8676,570.784,291.867,290,0,0
"Jun 29, 02:00 am",119.903,0.422676,50.6801,32.9442,570.352,292.567,290,0,0
"Jun 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 09:00 am",77.5686,0.0615917,7.4747,4.59542,573.478,290.091,290.078,471.001,0.606032
"Jun 29, 10:00 am",121.359,0.440666,53.4789,33.1236,573.345,290.822,290.728,573.345,0.961738
"Jun 29, 11:00 am",121.359,0.438328,53.195,33.2485,573.364,291.041,290.653,573.364,0.965562
"Jun 29, 12:00 pm",126.335,0.435199,54.9807,35.4525,573.36,291.787,291.19,573.36,0.966442
"Jun 29, 01:00 pm",126.314,0.436374,55.12,34.6186,573.212,291.683,290.879,573.212,0.965555
"Jun 29, 02:00 pm",126.66,0.444863,56.3464,34.9951,573.219,290.919,290.529,573.219,0.964751
"Jun 29, 03:00 pm",126.664,0.44508,56.3759,34.9849,573.21,290.9,290.497,573.21,0.962837
"Jun 29, 04:00 pm",126.582,0.440592,55.7712,35.2171,573.422,291.298,290.721,573.422,0.956922
"Jun 29, 05:00 pm",126.314,0.433946,54.8136,34.7573,573.426,291.899,291.604,573.426,0.931076
"Jun 29, 06:00 pm",121.359,0.44501,54.0061,33.6518,571.828,290.512,290,0,0
"Jun 29, 07:00 pm",121.343,0.434642,52.7407,33.4428,571.742,291.488,290,0,0
"Jun 29, 08:00 pm",121.359,0.436862,53.0172,33.3289,571.646,291.287,290,0,0
"Jun 29, 09:00 pm",121.359,0.439506,53.338,33.1872,571.534,291.045,290,0,0
"Jun 29, 10:00 pm",121.359,0.441931,53.6323,33.0571,571.402,290.827,290,0,0
"Jun 29, 11:00 pm",121.359,0.443923,53.8741,32.9501,571.242,290.651,290,0,0
"Jun 30, 12:00 am",121.308,0.443611,53.8137,32.9583,571.038,290.69,290,0,0
"Jun 30, 01:00 am",121.329,0.44195,53.6212,33.0519,570.758,290.866,290,0,0
"Jun 30, 02:00 am",109.232,0.42864,46.8213,29.8602,570.309,290.992,290,0,0
"Jun 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 09:00 am",77.3703,0.060929,7.39428,4.53804,573.481,290.084,290.071,470.54,0.604922
"Jun 30, 10:00 am",121.359,0.440016,53.3999,33.1568,573.344,290.883,290.506,573.344,0.962111
"Jun 30, 11:00 am",121.359,0.437707,53.1196,33.2803,573.36,291.1,290.554,573.36,0.965295
"Jun 30, 12:00 pm",121.406,0.440069,53.4269,33.9274,573.35,290.882,290.423,573.35,0.965461
"Jun 30, 01:00 pm",121.328,0.441922,53.6173,33.8088,573.194,290.71,290.315,573.194,0.963767
"Jun 30, 02:00 pm",121.359,0.444873,53.9893,33.6568,573.183,290.437,290.355,573.183,0.960778
"Jun 30, 03:00 pm",121.365,0.434705,52.7581,34.2045,573.176,291.395,290.582,573.176,0.958862
"Jun 30, 04:00 pm",121.343,0.434733,52.7517,33.4364,573.402,291.377,290.629,573.402,0.953686
"Jun 30, 05:00 pm",121.343,0.434767,52.7558,33.435,573.422,291.372,291.259,573.422,0.93064
"Jun 30, 06:00 pm",121.336,0.434024,52.6629,33.4739,571.83,291.54,290,0,0
"Jun 30, 07:00 pm",121.359,0.435877,52.8978,33.3816,571.745,291.373,290,0,0
"Jun 30, 08:00 pm",121.359,0.438544,53.2212,33.2396,571.65,291.128,290,0,0
"Jun 30, 09:00 pm",121.359,0.4409,53.5072,33.1137,571.541,290.914,290,0,0
"Jun 30, 10:00 pm",121.359,0.442996,53.7615,33.0014,571.412,290.727,290,0,0
"Jun 30, 11:00 pm",121.359,0.444677,53.9655,32.9113,571.257,290.58,290,0,0
"Jul 1, 12:00 am",121.359,0.440084,53.4083,33.1511,571.062,291.022,290,0,0
"Jul 1, 01:00 am",121.359,0.440029,53.4017,33.1539,570.798,291.045,290,0,0
"Jul 1, 02:00 am",121.359,0.440137,53.4147,33.148,570.383,291.063,290,0,0
"Jul 1, 03:00 am",6.7953,0.1137,2.76254,1.97767,572.867,286.103,290,0,0
"Jul 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 09:00 am",76.4535,0.0570291,6.92099,4.31811,573.494,290.131,290.117,468.407,0.600249
"Jul 1, 10:00 am",121.466,0.435363,52.8819,33.431,573.336,291.333,290.738,573.336,0.962099
"Jul 1, 11:00 am",121.359,0.44462,53.9586,33.668,573.341,290.451,290.38,573.341,0.963147
"Jul 1, 12:00 pm",121.359,0.440638,53.4756,33.8828,573.339,290.824,290.396,573.339,0.96464
"Jul 1, 01:00 pm",121.359,0.440281,53.4323,33.9021,573.173,290.868,290.385,573.173,0.962157
"Jul 1, 02:00 pm",121.362,0.439705,53.3636,33.9337,573.173,290.923,290.384,573.173,0.960471
"Jul 1, 03:00 pm",121.361,0.439759,53.3697,33.9305,573.158,290.919,290.366,573.158,0.957947
"Jul 1, 04:00 pm",121.348,0.439585,53.3428,33.9364,573.385,290.92,290.4,573.385,0.952409
"Jul 1, 05:00 pm",121.345,0.439261,53.302,33.9526,573.403,290.949,290.86,573.403,0.930511
"Jul 1, 06:00 pm",121.359,0.440325,53.4376,33.8977,571.781,290.953,290,0,0
"Jul 1, 07:00 pm",121.359,0.442329,53.6807,33.7894,571.695,290.771,290,0,0
"Jul 1, 08:00 pm",121.359,0.44485,53.9865,33.6537,571.596,290.542,290,0,0
"Jul 1, 09:00 pm",121.359,0.436431,52.965,33.3441,571.482,291.337,290,0,0
"Jul 1, 10:00 pm",121.359,0.439308,53.314,33.1904,571.346,291.075,290,0,0
"Jul 1, 11:00 pm",121.359,0.441799,53.6162,33.0573,571.181,290.854,290,0,0
"Jul 2, 12:00 am",121.359,0.442621,53.716,33.0139,570.969,290.792,290,0,0
"Jul 2, 01:00 am",121.359,0.444089,53.8942,32.9352,570.671,290.676,290,0,0
"Jul 2, 02:00 am",91.9436,0.43916,40.3779,24.9446,570.187,288.153,290,0,0
"Jul 2, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 09:00 am",76.7142,0.0585924,7.11071,4.35603,573.493,290.075,290.063,469.017,0.602093
"Jul 2, 10:00 am",121.359,0.439675,53.3585,33.1714,573.335,290.915,290.384,573.335,0.961953
"Jul 2, 11:00 am",121.359,0.436497,52.973,33.3416,573.343,291.215,290.459,573.343,0.963312
"Jul 2, 12:00 pm",126.688,0.444327,56.2908,35.0282,573.325,290.965,290.333,573.325,0.962558
"Jul 2, 01:00 pm",126.701,0.44348,56.1896,35.0789,573.429,291.039,290.344,573.429,0.959017
"Jul 2, 02:00 pm",126.657,0.442388,56.0316,35.1284,573.428,291.137,290.438,573.428,0.956873
"Jul 2, 03:00 pm",126.622,0.441685,55.9272,35.1593,573.414,291.2,290.498,573.414,0.953357
"Jul 2, 04:00 pm",126.574,0.441134,55.836,35.1779,573.357,291.251,290.545,573.357,0.947445
"Jul 2, 05:00 pm",126.558,0.440376,55.7333,35.2162,573.39,291.318,291.076,573.39,0.925527
"Jul 2, 06:00 pm",121.359,0.441001,53.5195,33.8619,571.811,290.888,290,0,0
"Jul 2, 07:00 pm",121.359,0.443202,53.7865,33.7431,571.722,290.688,290,0,0
"Jul 2, 08:00 pm",121.336,0.434234,52.6881,33.4563,571.62,291.533,290,0,0
"Jul 2, 09:00 pm",121.359,0.436726,53.0007,33.3291,571.502,291.308,290,0,0
"Jul 2, 10:00 pm",121.359,0.438965,53.2724,33.2094,571.36,291.107,290,0,0
"Jul 2, 11:00 pm",121.359,0.440728,53.4864,33.1153,571.187,290.953,290,0,0
"Jul 3, 12:00 am",121.359,0.442604,53.714,33.0169,570.96,290.794,290,0,0
"Jul 3, 01:00 am",121.359,0.443135,53.7784,32.9885,570.632,290.767,290,0,0
"Jul 3, 02:00 am",64.6146,0.405745,26.217,18.1744,570.09,287.218,290,0,0
"Jul 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 am",76.9777,0.0593061,7.19733,4.44156,573.486,290.1,290.086,469.626,0.602715
"Jul 3, 10:00 am",49.0497,0.409754,20.0983,13.8936,566.303,283.755,290,0,0
"Jul 3, 11:00 am",0,0,0,0,574,290,290,290,0
"Jul 3, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jul 3, 01:00 pm",121.806,0.212252,26.8541,17.0364,573.407,290.683,290.187,568.617,0.938586
"Jul 3, 02:00 pm",124.528,0.438294,54.58,34.8111,569.2,291.6,290,0,0
"Jul 3, 03:00 pm",32.4558,0.404867,13.1403,9.51854,568.585,279.325,290,0,0
"Jul 3, 04:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 4, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 09:00 am",76.6931,0.0585934,7.11083,4.34626,573.49,290.068,289.746,468.964,0.601587
