"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 4, 10:00 am",121.359,0.440421,53.4493,33.1322,573.333,290.845,289.815,573.333,0.962052
"Jul 4, 11:00 am",121.359,0.437098,53.0459,33.3093,573.344,291.159,289.854,573.344,0.964045
"Jul 4, 12:00 pm",126.685,0.444787,56.3477,34.999,573.279,290.924,289.742,573.279,0.957305
"Jul 4, 01:00 pm",126.703,0.444022,56.2587,35.0451,573.384,290.991,289.736,573.384,0.953358
"Jul 4, 02:00 pm",126.656,0.442893,56.0952,35.095,573.382,291.092,289.756,573.382,0.951045
"Jul 4, 03:00 pm",126.637,0.44246,56.032,35.1152,573.379,291.131,289.808,573.379,0.948951
"Jul 4, 04:00 pm",126.607,0.442275,55.9952,35.1186,573.33,291.149,289.98,573.33,0.944105
"Jul 4, 05:00 pm",126.617,0.441974,55.9615,35.1384,573.378,291.175,290.841,573.378,0.923576
"Jul 4, 06:00 pm",121.359,0.444369,53.9283,33.6798,570.757,290.644,290,0,0
"Jul 4, 07:00 pm",121.331,0.43406,52.665,33.4645,570.667,291.611,290,0,0
"Jul 4, 08:00 pm",121.471,0.436298,52.9977,33.3809,570.564,291.421,290,0,0
"Jul 4, 09:00 pm",121.359,0.438569,53.2244,33.2309,570.444,291.206,290,0,0
"Jul 4, 10:00 pm",121.359,0.440625,53.474,33.1212,570.3,291.024,290,0,0
"Jul 4, 11:00 pm",121.359,0.442303,53.6775,33.0313,570.122,290.88,290,0,0
"Jul 5, 12:00 am",121.475,0.444242,53.9643,32.96,569.888,290.727,290,0,0
"Jul 5, 01:00 am",121.335,0.444669,53.954,32.9021,569.542,290.699,290,0,0
"Jul 5, 02:00 am",50.0894,0.416187,20.8465,14.03,568.961,283.097,290,0,0
"Jul 5, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 09:00 am",76.4929,0.057306,6.95459,4.32165,573.487,290.119,290.052,468.493,0.599341
"Jul 5, 10:00 am",121.359,0.435832,52.8921,33.3782,573.333,291.279,290.402,573.333,0.96195
"Jul 5, 11:00 am",121.359,0.444147,53.9013,33.6932,573.343,290.495,289.947,573.343,0.964049
"Jul 5, 12:00 pm",126.524,0.441205,55.8229,35.1573,573.243,291.247,290.539,573.243,0.953206
"Jul 5, 01:00 pm",126.525,0.440044,55.6768,35.2225,573.347,291.349,290.282,573.347,0.948655
"Jul 5, 02:00 pm",126.471,0.438808,55.4967,35.2776,573.339,291.461,290.324,573.339,0.94544
"Jul 5, 03:00 pm",126.46,0.438507,55.4534,35.2924,573.34,291.488,290.36,573.34,0.943683
"Jul 5, 04:00 pm",126.45,0.438808,55.4872,35.2733,573.292,291.462,290.477,573.292,0.938844
"Jul 5, 05:00 pm",126.475,0.438838,55.502,35.2782,573.344,291.458,291.174,573.344,0.916706
"Jul 5, 06:00 pm",121.352,0.444851,53.9835,33.6547,571.623,290.54,290,0,0
"Jul 5, 07:00 pm",121.359,0.4409,53.5072,33.8667,571.533,290.915,290,0,0
"Jul 5, 08:00 pm",121.359,0.444089,53.8942,33.6947,571.429,290.624,290,0,0
"Jul 5, 09:00 pm",121.359,0.435831,52.8922,33.3769,571.307,291.405,290,0,0
"Jul 5, 10:00 pm",121.359,0.438852,53.2586,33.2157,571.162,291.13,290,0,0
"Jul 5, 11:00 pm",121.359,0.441586,53.5904,33.0699,570.982,290.887,290,0,0
"Jul 6, 12:00 am",121.359,0.442162,53.6604,33.0405,570.744,290.85,290,0,0
"Jul 6, 01:00 am",121.359,0.443392,53.8096,32.9746,570.391,290.76,290,0,0
"Jul 6, 02:00 am",45.7134,0.417159,19.0697,12.8502,569.794,281.751,290,0,0
"Jul 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 am",76.9672,0.0594974,7.22054,4.42642,573.496,290.078,290.027,469.612,0.604691
"Jul 6, 10:00 am",121.359,0.439387,53.3236,33.1915,573.335,290.943,290.249,573.335,0.961975
"Jul 6, 11:00 am",121.359,0.435149,52.8094,33.4182,569.053,291.62,290,0,0
"Jul 6, 12:00 pm",54.6023,0.403192,22.0152,15.5365,568.496,285.535,290,290,0
"Jul 6, 01:00 pm",110.564,0.174753,22.1369,13.805,573.417,290.4,290.071,543.254,0.847688
"Jul 6, 02:00 pm",126.615,0.442373,56.0111,35.1185,573.339,291.14,290.439,573.339,0.944876
"Jul 6, 03:00 pm",125.701,0.44233,55.6015,34.8903,571.372,291.184,290,0,0
"Jul 6, 04:00 pm",125.545,0.442534,55.5581,34.8399,571.019,291.175,290,0,0
"Jul 6, 05:00 pm",100.189,0.437171,43.9437,27.8316,571.985,288.651,290.451,431.864,0.461343
"Jul 6, 06:00 pm",9.90056,0.165545,4.02512,2.97274,572.402,284.324,290,0,0
"Jul 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 09:00 am",77.6332,0.0616513,7.48196,4.62234,573.495,290.107,289.788,471.169,0.609411
"Jul 7, 10:00 am",121.359,0.438077,53.1645,33.2618,573.34,291.066,289.973,573.34,0.962016
"Jul 7, 11:00 am",121.361,0.435558,52.8598,33.3974,573.348,291.304,289.976,573.348,0.963698
"Jul 7, 12:00 pm",121.301,0.437511,53.0704,34.0392,573.31,291.116,289.835,573.31,0.960542
"Jul 7, 01:00 pm",121.359,0.444766,53.9763,33.6646,573.418,290.432,289.499,573.418,0.957612
"Jul 7, 02:00 pm",121.359,0.443386,53.809,33.7385,573.423,290.561,289.535,573.423,0.956304
"Jul 7, 03:00 pm",121.359,0.443678,53.8443,33.7221,573.427,290.534,289.523,573.427,0.955232
"Jul 7, 04:00 pm",121.359,0.444149,53.9015,33.6956,573.392,290.492,289.577,573.392,0.952189
"Jul 7, 05:00 pm",121.359,0.444329,53.9234,33.6847,573.455,290.471,290.062,573.455,0.935914
"Jul 7, 06:00 pm",121.359,0.441259,53.5508,33.8492,571.27,290.898,290,0,0
"Jul 7, 07:00 pm",121.359,0.443598,53.8347,33.7224,571.186,290.686,290,0,0
"Jul 7, 08:00 pm",121.341,0.434481,52.7205,33.4453,571.092,291.544,290,0,0
"Jul 7, 09:00 pm",121.359,0.437646,53.1123,33.2809,570.983,291.256,290,0,0
"Jul 7, 10:00 pm",121.359,0.440313,53.4361,33.1389,570.855,291.014,290,0,0
"Jul 7, 11:00 pm",121.359,0.442651,53.7197,33.0141,570.7,290.808,290,0,0
"Jul 8, 12:00 am",121.359,0.444557,53.951,32.911,570.505,290.644,290,0,0
"Jul 8, 01:00 am",121.385,0.433095,52.5715,32.7672,570.241,291.734,290,0,0
"Jul 8, 02:00 am",121.293,0.422737,51.2752,33.3009,569.823,292.723,290,0,0
"Jul 8, 03:00 am",5.57178,0.0932217,2.26516,1.60494,572.947,286.815,290,0,0
"Jul 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 09:00 am",77.6487,0.0610234,7.39915,4.55961,573.494,290.176,290.116,471.24,0.609215
"Jul 8, 10:00 am",121.359,0.443233,53.7902,32.9866,573.344,290.581,290.501,573.344,0.962233
"Jul 8, 11:00 am",121.359,0.439582,53.3472,33.1812,573.355,290.923,290.46,573.355,0.964572
"Jul 8, 12:00 pm",121.359,0.435767,52.8843,33.3846,573.301,291.287,290.582,573.301,0.959126
"Jul 8, 01:00 pm",121.41,0.435327,52.8531,33.4205,573.418,291.326,290.568,573.418,0.956969
"Jul 8, 02:00 pm",121.342,0.434468,52.7194,33.448,573.427,291.4,290.576,573.427,0.956223
"Jul 8, 03:00 pm",121.342,0.434447,52.7168,33.4495,573.427,291.402,290.568,573.427,0.954514
"Jul 8, 04:00 pm",121.383,0.435149,52.8197,34.1838,573.386,291.342,290.59,573.386,0.950441
"Jul 8, 05:00 pm",121.359,0.445112,54.0183,33.6432,573.446,290.398,290.337,573.446,0.933256
"Jul 8, 06:00 pm",121.359,0.443645,53.8403,33.7195,571.888,290.636,290,0,0
"Jul 8, 07:00 pm",121.31,0.443643,53.8183,33.7092,571.805,290.637,290,0,0
"Jul 8, 08:00 pm",121.359,0.43572,52.8787,33.3837,571.711,291.39,290,0,0
"Jul 8, 09:00 pm",121.359,0.438754,53.2468,33.2219,571.604,291.111,290,0,0
"Jul 8, 10:00 pm",121.359,0.44144,53.5727,33.0787,571.477,290.868,290,0,0
"Jul 8, 11:00 pm",121.359,0.443628,53.8382,32.962,571.325,290.674,290,0,0
"Jul 9, 12:00 am",121.368,0.439785,53.3757,32.4074,571.135,291.045,290,0,0
"Jul 9, 01:00 am",121.372,0.426738,51.7939,33.8732,570.878,292.285,290,0,0
"Jul 9, 02:00 am",121.319,0.422922,51.3087,33.3011,570.481,292.666,290,0,0
"Jul 9, 03:00 am",17.4801,0.2924,7.10646,5.03348,571.049,279.983,290,0,0
"Jul 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 09:00 am",78.4257,0.0648348,7.86828,4.82188,573.5,290.084,290.071,473.028,0.615904
"Jul 9, 10:00 am",121.359,0.4403,53.4345,33.1397,573.357,290.855,290.761,573.357,0.963163
"Jul 9, 11:00 am",121.359,0.437756,53.1256,33.2754,573.366,291.095,290.583,573.366,0.965294
"Jul 9, 12:00 pm",126.556,0.440678,55.7705,34.4386,573.358,291.291,290.648,573.358,0.965912
"Jul 9, 01:00 pm",126.565,0.442546,56.0109,35.1008,573.216,291.127,290.549,573.216,0.965378
"Jul 9, 02:00 pm",126.668,0.445,56.3671,34.9873,573.224,290.906,290.427,573.224,0.964474
"Jul 9, 03:00 pm",126.658,0.44483,56.3413,34.995,573.218,290.922,290.411,573.218,0.962747
"Jul 9, 04:00 pm",126.732,0.444158,56.2892,35.0515,573.436,290.978,290.453,573.436,0.95785
"Jul 9, 05:00 pm",126.575,0.443326,56.1141,35.0582,573.17,291.058,290.778,573.17,0.938034
"Jul 9, 06:00 pm",121.359,0.443651,53.841,33.7202,571.892,290.635,290,0,0
"Jul 9, 07:00 pm",121.311,0.443557,53.8082,32.9519,571.81,290.645,290,0,0
"Jul 9, 08:00 pm",121.359,0.435593,52.8632,33.3923,571.718,291.401,290,0,0
"Jul 9, 09:00 pm",121.359,0.438242,53.1846,33.2511,571.611,291.159,290,0,0
"Jul 9, 10:00 pm",121.359,0.440798,53.4949,33.1147,571.487,290.927,290,0,0
"Jul 9, 11:00 pm",121.359,0.442809,53.7388,33.0074,571.338,290.749,290,0,0
"Jul 10, 12:00 am",121.388,0.430043,52.202,33.7029,571.152,291.959,290,0,0
"Jul 10, 01:00 am",121.332,0.422913,51.3127,33.3069,570.903,292.641,290,0,0
"Jul 10, 02:00 am",121.36,0.424213,51.4824,33.2453,570.525,292.546,290,0,0
"Jul 10, 03:00 am",28.89,0.410532,11.8603,8.25877,569.872,277.194,290,0,0
"Jul 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 09:00 am",77.8487,0.0627975,7.62104,4.66201,573.484,290.075,290.063,471.663,0.609133
"Jul 10, 10:00 am",121.359,0.441333,53.5599,33.0888,573.348,290.759,290.67,573.348,0.962365
"Jul 10, 11:00 am",121.359,0.438915,53.2663,33.2174,573.361,290.986,290.563,573.361,0.965329
"Jul 10, 12:00 pm",126.58,0.441374,55.8692,35.1698,573.35,291.229,290.525,573.35,0.965447
"Jul 10, 01:00 pm",126.47,0.440445,55.703,35.1933,573.193,291.316,290.604,573.193,0.963194
"Jul 10, 02:00 pm",126.421,0.439182,55.5219,35.2509,573.198,291.43,290.725,573.198,0.961865
"Jul 10, 03:00 pm",126.446,0.439895,55.6227,35.2169,573.188,291.365,290.654,573.188,0.959653
"Jul 10, 04:00 pm",126.566,0.440228,55.7177,35.2284,573.418,291.331,290.623,573.418,0.955228
"Jul 10, 05:00 pm",126.448,0.440127,55.6532,35.2038,573.173,291.345,291.039,573.173,0.939627
"Jul 10, 06:00 pm",121.359,0.440458,53.4536,33.8899,571.862,290.935,290,0,0
"Jul 10, 07:00 pm",121.359,0.442346,53.6827,33.7879,571.779,290.764,290,0,0
"Jul 10, 08:00 pm",121.359,0.444647,53.9619,33.6638,571.684,290.555,290,0,0
"Jul 10, 09:00 pm",121.359,0.435598,52.8637,33.3878,571.575,291.41,290,0,0
"Jul 10, 10:00 pm",121.359,0.43825,53.1855,33.2461,571.447,291.169,290,0,0
"Jul 10, 11:00 pm",121.359,0.440209,53.4235,33.1414,571.292,290.994,290,0,0
"Jul 11, 12:00 am",121.359,0.442226,53.6681,33.0377,571.096,290.82,290,0,0
"Jul 11, 01:00 am",121.359,0.443358,53.8055,32.9773,570.831,290.733,290,0,0
"Jul 11, 02:00 am",121.359,0.444305,53.9205,32.9269,570.414,290.674,290,0,0
"Jul 11, 03:00 am",6.71564,0.112363,2.73016,1.94014,572.889,286.148,290,0,0
"Jul 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 09:00 am",77.8212,0.0627746,7.61826,4.64993,573.497,290.067,290.056,471.611,0.610937
"Jul 11, 10:00 am",121.359,0.4421,53.6527,33.0452,573.346,290.687,290.602,573.346,0.962364
"Jul 11, 11:00 am",121.359,0.440042,53.403,33.1552,573.35,290.88,290.396,573.35,0.963845
"Jul 11, 12:00 pm",126.627,0.442904,56.0837,35.0953,573.319,291.093,290.394,573.319,0.961517
"Jul 11, 01:00 pm",126.633,0.441921,55.9616,35.1514,573.416,291.179,290.478,573.416,0.956758
"Jul 11, 02:00 pm",126.567,0.440403,55.7407,35.2197,573.407,291.315,290.608,573.407,0.953463
"Jul 11, 03:00 pm",126.58,0.440752,55.7904,35.2037,573.404,291.284,290.578,573.404,0.951308
"Jul 11, 04:00 pm",126.55,0.440497,55.7449,35.2106,573.361,291.308,290.6,573.361,0.946889
"Jul 11, 05:00 pm",126.564,0.440054,55.6949,35.2388,573.429,291.346,291.026,573.429,0.928936
"Jul 11, 06:00 pm",121.312,0.438912,53.245,33.9611,571.893,291.074,290,0,0
"Jul 11, 07:00 pm",121.359,0.440811,53.4964,33.871,571.807,290.906,290,0,0
"Jul 11, 08:00 pm",121.359,0.44319,53.7851,33.7426,571.71,290.69,290,0,0
"Jul 11, 09:00 pm",121.335,0.433986,52.6579,33.4683,571.599,291.557,290,0,0
"Jul 11, 10:00 pm",121.359,0.436606,52.9861,33.3342,571.467,291.322,290,0,0
"Jul 11, 11:00 pm",121.359,0.438526,53.2191,33.2314,571.307,291.151,290,0,0
"Jul 12, 12:00 am",121.359,0.442253,53.6714,33.0358,571.102,290.817,290,0,0
"Jul 12, 01:00 am",121.359,0.443311,53.7998,32.9792,570.821,290.738,290,0,0
"Jul 12, 02:00 am",107.365,0.428438,45.9992,29.3828,570.368,290.833,290,0,0
"Jul 12, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 09:00 am",77.2668,0.0603204,7.32043,4.52228,573.497,290.105,290.091,470.314,0.607091
"Jul 12, 10:00 am",121.359,0.43925,53.3069,33.1983,573.335,290.956,290.547,573.335,0.961603
"Jul 12, 11:00 am",121.359,0.437594,53.106,33.2869,573.323,291.113,290.567,573.323,0.960622
"Jul 12, 12:00 pm",126.543,0.441497,55.8684,35.1554,573.259,291.22,290.514,573.259,0.955254
"Jul 12, 01:00 pm",126.546,0.440486,55.7419,35.2131,573.354,291.309,290.601,573.354,0.949259
"Jul 12, 02:00 pm",126.487,0.439236,55.5575,35.2679,573.335,291.422,290.719,573.335,0.944581
"Jul 12, 03:00 pm",126.5,0.439687,55.6203,35.2454,573.323,291.381,290.675,573.323,0.941022
"Jul 12, 04:00 pm",126.474,0.439716,55.6126,35.2365,573.265,291.38,290.672,573.265,0.934501
"Jul 12, 05:00 pm",126.498,0.439725,55.6244,35.241,573.316,291.378,291.128,573.316,0.909414
"Jul 12, 06:00 pm",121.359,0.444945,53.9981,34.414,571.783,290.521,290,0,0
"Jul 12, 07:00 pm",121.359,0.440661,53.4783,33.8809,571.694,290.927,290,0,0
"Jul 12, 08:00 pm",121.359,0.443787,53.8576,33.7116,571.592,290.642,290,0,0
"Jul 12, 09:00 pm",121.359,0.435569,52.8602,33.391,571.474,291.419,290,0,0
"Jul 12, 10:00 pm",121.359,0.438679,53.2377,33.2245,571.333,291.135,290,0,0
"Jul 12, 11:00 pm",121.359,0.441029,53.5229,33.0987,571.16,290.927,290,0,0
"Jul 13, 12:00 am",121.359,0.437271,53.0667,33.3009,570.933,291.294,290,0,0
"Jul 13, 01:00 am",121.359,0.438558,53.223,33.2316,570.607,291.196,290,0,0
"Jul 13, 02:00 am",65.8622,0.401143,26.4202,18.643,570.066,287.928,290,0,0
"Jul 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 am",76.2994,0.0568752,6.90232,4.25475,573.468,290.092,290.079,468.021,0.594789
"Jul 13, 10:00 am",121.359,0.437262,53.0657,33.3053,573.268,291.148,290.567,573.268,0.952635
"Jul 13, 11:00 am",121.359,0.444655,53.9628,33.6698,573.241,290.454,290.375,573.241,0.951512
"Jul 13, 12:00 pm",125.271,0.444324,55.6608,34.6735,570.276,291.035,290,0,0
"Jul 13, 01:00 pm",125.113,0.444094,55.562,34.6461,569.958,291.064,290,0,0
"Jul 13, 02:00 pm",65.3599,0.434012,28.367,18.3213,569.425,284.547,290,0,0
"Jul 13, 03:00 pm",87.5589,0.0942205,11.9287,7.43923,573.423,290.216,290.113,491.719,0.658581
"Jul 13, 04:00 pm",92.537,0.444593,41.1413,25.6358,570.258,287.701,290,0,0
"Jul 13, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 09:00 am",77.5983,0.0613069,7.44014,4.62415,573.48,290.128,289.813,471.072,0.606675
"Jul 14, 10:00 am",121.359,0.435792,52.8872,33.3818,573.297,291.285,290.11,573.297,0.955441
"Jul 14, 11:00 am",121.359,0.444226,53.9109,33.6909,573.274,290.492,289.636,573.274,0.954796
"Jul 14, 12:00 pm",121.342,0.434776,52.7566,33.433,573.226,291.384,289.98,573.226,0.951326
"Jul 14, 01:00 pm",121.378,0.43623,52.9489,33.3625,573.353,291.242,289.89,573.353,0.948756
"Jul 14, 02:00 pm",121.359,0.444902,53.9928,33.6547,573.36,290.423,289.501,573.36,0.947649
"Jul 14, 03:00 pm",121.359,0.44448,53.9417,33.6776,573.383,290.461,289.512,573.383,0.948678
"Jul 14, 04:00 pm",121.359,0.444027,53.8867,33.7022,573.364,290.505,289.596,573.364,0.947286
"Jul 14, 05:00 pm",121.359,0.443112,53.7757,33.7516,573.456,290.585,290.116,573.456,0.933156
"Jul 14, 06:00 pm",121.359,0.44104,53.5242,33.864,571.105,290.93,290,0,0
"Jul 14, 07:00 pm",121.359,0.443678,53.8443,33.7214,571.021,290.69,290,0,0
"Jul 14, 08:00 pm",121.359,0.435045,52.7967,33.4232,570.926,291.503,290,0,0
"Jul 14, 09:00 pm",121.359,0.438236,53.184,33.2527,570.817,291.212,290,0,0
"Jul 14, 10:00 pm",121.359,0.440939,53.5119,33.1084,570.688,290.968,290,0,0
"Jul 14, 11:00 pm",121.359,0.443102,53.7745,32.9926,570.533,290.777,290,0,0
"Jul 15, 12:00 am",121.359,0.441459,53.575,33.0797,570.337,290.944,290,0,0
"Jul 15, 01:00 am",121.359,0.442653,53.72,33.0157,570.07,290.851,290,0,0
"Jul 15, 02:00 am",121.344,0.443661,53.8357,32.958,569.648,290.786,290,0,0
"Jul 15, 03:00 am",4.05775,0.0678938,1.64964,1.17339,573.207,287.683,290,0,0
"Jul 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 08:00 am",33.6131,0,0,0,573.778,290,290,379.475,0.287151
"Jul 15, 09:00 am",122.577,0.350088,42.4863,25.8938,573.234,290.345,290.282,573.234,0.953961
"Jul 15, 10:00 am",121.359,0.441002,53.5197,33.1062,573.353,290.789,290.323,573.353,0.963015
"Jul 15, 11:00 am",121.359,0.43741,53.0837,33.298,573.357,291.128,290.419,573.357,0.964508
"Jul 15, 12:00 pm",121.359,0.43649,52.9722,33.3454,573.333,291.217,290.409,573.333,0.963
"Jul 15, 01:00 pm",121.359,0.435715,52.8779,33.387,573.173,291.3,290.411,573.173,0.960834
"Jul 15, 02:00 pm",121.342,0.434682,52.7451,33.4376,573.183,291.395,290.424,573.183,0.959926
"Jul 15, 03:00 pm",121.342,0.43463,52.7388,33.441,573.183,291.4,290.413,573.183,0.958524
"Jul 15, 04:00 pm",121.343,0.434644,52.7408,33.4407,573.425,291.384,290.449,573.425,0.955181
"Jul 15, 05:00 pm",121.342,0.434404,52.7113,33.4533,573.196,291.42,290.896,573.196,0.939059
"Jul 15, 06:00 pm",121.359,0.444623,53.9591,33.6712,571.861,290.546,290,0,0
"Jul 15, 07:00 pm",121.435,0.434963,52.8197,33.4479,571.783,291.464,290,0,0
"Jul 15, 08:00 pm",121.359,0.437912,53.1445,33.2711,571.695,291.185,290,0,0
"Jul 15, 09:00 pm",121.359,0.440225,53.4254,33.1477,571.596,290.974,290,0,0
"Jul 15, 10:00 pm",121.359,0.442499,53.7013,33.0261,571.481,290.769,290,0,0
"Jul 15, 11:00 pm",121.359,0.444088,53.894,32.9413,571.345,290.629,290,0,0
"Jul 16, 12:00 am",121.284,0.422473,51.239,33.3179,571.179,292.66,290,0,0
"Jul 16, 01:00 am",121.338,0.423029,51.3295,33.3026,570.966,292.627,290,0,0
"Jul 16, 02:00 am",121.36,0.423623,51.4107,33.2765,570.666,292.592,290,0,0
"Jul 16, 03:00 am",90.3858,0.443002,40.0411,24.3996,570.179,287.589,290,0,0
"Jul 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 08:00 am",35.2458,0,0,0,573.774,290,290,382.407,0.296854
"Jul 16, 09:00 am",122.504,0.354531,43.0255,26.386,573.243,290.469,290.4,573.243,0.954377
"Jul 16, 10:00 am",121.359,0.439799,53.3735,33.1716,573.36,290.902,290.807,573.36,0.963334
"Jul 16, 11:00 am",121.359,0.436694,52.9969,33.3371,573.363,291.195,290.736,573.363,0.96498
"Jul 16, 12:00 pm",126.688,0.443983,56.2474,35.0533,573.357,290.995,290.896,573.357,0.96595
"Jul 16, 01:00 pm",126.584,0.443055,56.0838,35.0782,573.213,291.081,290.381,573.213,0.964866
"Jul 16, 02:00 pm",126.529,0.44165,55.8814,35.1423,573.215,291.207,290.501,573.215,0.962988
"Jul 16, 03:00 pm",126.512,0.441333,55.834,35.1559,573.207,291.236,290.528,573.207,0.960789
"Jul 16, 04:00 pm",126.612,0.441214,55.8628,35.1875,573.432,291.242,290.538,573.432,0.955786
"Jul 16, 05:00 pm",126.477,0.440635,55.7301,35.1852,573.191,291.299,290.945,573.191,0.937339
"Jul 16, 06:00 pm",121.359,0.443788,53.8576,33.7148,571.987,290.616,290,0,0
"Jul 16, 07:00 pm",121.337,0.434025,52.6631,33.4713,571.909,291.535,290,0,0
"Jul 16, 08:00 pm",121.359,0.436832,53.0136,33.3269,571.821,291.279,290,0,0
"Jul 16, 09:00 pm",121.359,0.439462,53.3327,33.1864,571.721,291.037,290,0,0
"Jul 16, 10:00 pm",121.359,0.441863,53.6241,33.0581,571.605,290.82,290,0,0
"Jul 16, 11:00 pm",121.359,0.443593,53.8339,32.9657,571.468,290.668,290,0,0
"Jul 17, 12:00 am",121.359,0.444081,53.8933,32.9388,571.301,290.633,290,0,0
"Jul 17, 01:00 am",121.319,0.443006,53.745,32.2217,571.085,290.744,290,0,0
"Jul 17, 02:00 am",121.374,0.428149,51.9664,33.0318,570.779,292.158,290,0,0
"Jul 17, 03:00 am",85.3158,0.443786,37.862,23.0844,570.281,286.82,290,0,0
"Jul 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 08:00 am",37.0648,0,0,0,573.774,290,290,385.575,0.308049
"Jul 17, 09:00 am",122.423,0.361591,43.8822,26.8168,573.248,290.41,290.343,573.248,0.954188
"Jul 17, 10:00 am",121.359,0.441756,53.6111,33.0629,573.361,290.718,290.632,573.361,0.962563
"Jul 17, 11:00 am",121.359,0.440007,53.3988,33.156,573.353,290.883,290.401,573.353,0.962836
"Jul 17, 12:00 pm",126.623,0.442716,56.058,35.1035,573.326,291.109,290.41,573.326,0.96142
"Jul 17, 01:00 pm",126.638,0.44185,55.9552,35.1554,573.434,291.185,290.484,573.434,0.958036
"Jul 17, 02:00 pm",126.589,0.440632,55.7792,35.2107,573.433,291.294,290.588,573.433,0.955937
"Jul 17, 03:00 pm",126.603,0.440978,55.8293,35.1952,573.435,291.263,290.559,573.435,0.954257
"Jul 17, 04:00 pm",126.588,0.440965,55.8207,35.192,573.401,291.265,290.56,573.401,0.950817
"Jul 17, 05:00 pm",126.469,0.440624,55.7255,35.1809,573.176,291.3,290.872,573.176,0.935193
"Jul 17, 06:00 pm",121.359,0.444139,53.9004,33.6931,572.078,290.577,290,0,0
"Jul 17, 07:00 pm",121.337,0.434231,52.6884,33.4578,572,291.51,290,0,0
"Jul 17, 08:00 pm",121.359,0.436659,52.9926,33.3339,571.913,291.289,290,0,0
"Jul 17, 09:00 pm",121.359,0.439198,53.3006,33.1984,571.814,291.056,290,0,0
"Jul 17, 10:00 pm",121.359,0.441504,53.5805,33.0754,571.699,290.848,290,0,0
"Jul 17, 11:00 pm",121.359,0.44331,53.7997,32.979,571.564,290.688,290,0,0
"Jul 18, 12:00 am",121.387,0.435137,52.8201,32.6615,571.399,291.467,290,0,0
"Jul 18, 01:00 am",121.287,0.422511,51.2452,33.3143,571.187,292.657,290,0,0
"Jul 18, 02:00 am",121.359,0.423674,51.4168,33.2714,570.89,292.573,290,0,0
"Jul 18, 03:00 am",93.1,0.441902,41.1411,25.1301,570.408,288.015,290,0,0
"Jul 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 08:00 am",29.6843,0,0,0,573.779,290,290,372.029,0.261049
"Jul 18, 09:00 am",122.75,0.335912,40.7659,24.8985,573.201,290.371,290.307,573.201,0.950371
"Jul 18, 10:00 am",121.359,0.441089,53.5302,33.1022,573.34,290.782,290.691,573.34,0.962008
"Jul 18, 11:00 am",121.359,0.438425,53.2068,33.2441,573.345,291.033,290.93,573.345,0.963687
"Jul 18, 12:00 pm",126.66,0.443836,56.2162,35.0507,573.308,291.009,290.618,573.308,0.961129
"Jul 18, 01:00 pm",126.696,0.443405,56.1777,35.083,573.423,291.045,290.351,573.423,0.958322
"Jul 18, 02:00 pm",126.664,0.442567,56.0574,35.1204,573.427,291.121,290.422,573.427,0.956777
"Jul 18, 03:00 pm",126.68,0.442929,56.1101,35.1054,573.43,291.088,290.391,573.43,0.955379
"Jul 18, 04:00 pm",126.661,0.442888,56.0969,35.1041,573.394,291.092,290.395,573.394,0.951932
"Jul 18, 05:00 pm",126.531,0.44241,55.9786,35.0985,573.154,291.14,290.874,573.154,0.935789
"Jul 18, 06:00 pm",121.359,0.443411,53.8119,33.7338,571.997,290.651,290,0,0
"Jul 18, 07:00 pm",121.418,0.440982,53.5432,33.1171,571.914,290.888,290,0,0
"Jul 18, 08:00 pm",121.359,0.436135,52.9291,33.3638,571.82,291.344,290,0,0
"Jul 18, 09:00 pm",121.359,0.439005,53.2772,33.2106,571.711,291.081,290,0,0
"Jul 18, 10:00 pm",121.359,0.441433,53.5719,33.0811,571.585,290.862,290,0,0
"Jul 18, 11:00 pm",121.359,0.443532,53.8265,32.9691,571.432,290.676,290,0,0
"Jul 19, 12:00 am",121.252,0.422274,51.2017,33.3194,571.24,292.672,290,0,0
"Jul 19, 01:00 am",121.341,0.423101,51.3395,33.2985,570.981,292.619,290,0,0
"Jul 19, 02:00 am",121.36,0.423895,51.4438,33.2612,570.578,292.572,290,0,0
"Jul 19, 03:00 am",15.0417,0.251575,6.11516,4.3284,571.54,281.376,290,0,0
"Jul 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 08:00 am",28.7754,0,0,0,573.79,290,290,370.234,0.257131
"Jul 19, 09:00 am",122.793,0.330526,40.1124,24.7807,573.214,290.574,290.5,573.214,0.953035
"Jul 19, 10:00 am",121.359,0.438575,53.225,33.2353,573.335,291.019,290.916,573.335,0.961471
"Jul 19, 11:00 am",121.359,0.436147,52.9306,33.3643,573.32,291.25,290.802,573.32,0.960615
"Jul 19, 12:00 pm",126.647,0.44351,56.1694,35.0674,573.309,291.038,290.66,573.309,0.961457
"Jul 19, 01:00 pm",126.701,0.4435,56.192,35.081,573.427,291.037,290.629,573.427,0.958644
"Jul 19, 02:00 pm",126.686,0.44306,56.1294,35.1006,573.431,291.076,290.38,573.431,0.957368
"Jul 19, 03:00 pm",125.921,0.442831,55.7618,34.9206,571.802,291.131,290,0,0
"Jul 19, 04:00 pm",125.856,0.442502,55.6918,34.923,571.691,291.162,290,0,0
"Jul 19, 05:00 pm",126.177,0.441979,55.7676,35.0339,572.427,291.194,290.543,440.431,0.497354
"Jul 19, 06:00 pm",121.359,0.440373,53.4434,33.8975,571.454,290.969,290,0,0
"Jul 19, 07:00 pm",121.359,0.442998,53.7619,33.756,571.278,290.735,290,0,0
"Jul 19, 08:00 pm",121.333,0.434084,52.6688,33.4662,571.046,291.583,290,0,0
"Jul 19, 09:00 pm",121.359,0.437167,53.0542,33.3084,570.705,291.32,290,0,0
"Jul 19, 10:00 pm",52.3799,0.409776,21.464,14.7844,570.131,284.192,290,0,0
"Jul 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 08:00 am",30.883,0,0,0,573.783,290,290,374.365,0.270271
"Jul 20, 09:00 am",122.699,0.339438,41.1938,25.2429,573.221,290.438,290.371,573.221,0.953053
"Jul 20, 10:00 am",121.359,0.440331,53.4384,33.1393,573.339,290.853,290.358,573.339,0.961848
"Jul 20, 11:00 am",121.359,0.437745,53.1243,33.2768,573.331,291.098,290.411,573.331,0.961819
"Jul 20, 12:00 pm",126.664,0.444056,56.246,35.0369,573.298,290.99,290.343,573.298,0.959914
"Jul 20, 01:00 pm",126.689,0.443361,56.1691,35.0811,573.413,291.05,290.354,573.413,0.956476
"Jul 20, 02:00 pm",126.653,0.442465,56.0396,35.1208,573.412,291.13,290.431,573.412,0.954322
"Jul 20, 03:00 pm",126.62,0.441654,55.9224,35.1586,573.412,291.203,290.501,573.412,0.952366
"Jul 20, 04:00 pm",126.558,0.440529,55.7526,35.2063,573.376,291.304,290.597,573.376,0.948516
"Jul 20, 05:00 pm",126.565,0.439774,55.6599,35.2504,573.456,291.371,290.956,573.456,0.931994
"Jul 20, 06:00 pm",121.304,0.438468,53.1877,33.9826,571.607,291.133,290,0,0
"Jul 20, 07:00 pm",121.359,0.440673,53.4798,33.878,571.525,290.936,290,0,0
"Jul 20, 08:00 pm",121.359,0.443472,53.8194,33.7269,571.432,290.681,290,0,0
"Jul 20, 09:00 pm",121.336,0.434482,52.7185,33.4418,571.326,291.528,290,0,0
"Jul 20, 10:00 pm",121.359,0.437033,53.0379,33.3115,571.201,291.298,290,0,0
"Jul 20, 11:00 pm",121.359,0.439129,53.2922,33.1997,571.051,291.112,290,0,0
"Jul 21, 12:00 am",121.359,0.440071,53.4068,33.1508,570.864,291.036,290,0,0
"Jul 21, 01:00 am",121.359,0.441362,53.5633,33.0817,570.614,290.934,290,0,0
"Jul 21, 02:00 am",121.359,0.442548,53.7072,33.0184,570.232,290.85,290,0,0
"Jul 21, 03:00 am",26.7906,0.408875,10.954,7.73922,569.573,276.754,290,0,0
"Jul 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 08:00 am",30.6561,0,0,0,573.78,290,290,373.924,0.268116
"Jul 21, 09:00 am",122.708,0.335462,40.7113,25.3545,573.218,290.736,290.432,573.218,0.952693
"Jul 21, 10:00 am",121.359,0.436055,52.9193,33.3683,573.341,291.257,290.577,573.341,0.962404
"Jul 21, 11:00 am",121.359,0.445227,54.0324,33.6371,573.343,290.394,290.35,573.343,0.963918
"Jul 21, 12:00 pm",121.359,0.441564,53.5877,33.8312,573.268,290.742,290.233,573.268,0.956884
"Jul 21, 01:00 pm",121.359,0.44068,53.4806,33.8782,573.382,290.818,290.235,573.382,0.952819
"Jul 21, 02:00 pm",121.345,0.439521,53.3337,33.936,573.379,290.926,290.255,573.379,0.950337
"Jul 21, 03:00 pm",121.345,0.439571,53.3398,33.9342,573.383,290.921,290.233,573.383,0.948674
"Jul 21, 04:00 pm",121.344,0.439314,53.3079,33.9484,573.348,290.947,290.27,573.348,0.944918
"Jul 21, 05:00 pm",121.344,0.438924,53.2607,33.9699,573.432,290.979,290.89,573.432,0.927432
"Jul 21, 06:00 pm",121.312,0.438707,53.2203,33.9743,571.944,291.09,290,0,0
"Jul 21, 07:00 pm",121.359,0.440976,53.5165,33.8643,571.864,290.887,290,0,0
"Jul 21, 08:00 pm",121.359,0.443891,53.8702,33.7071,571.773,290.62,290,0,0
"Jul 21, 09:00 pm",121.359,0.435356,52.8344,33.4037,571.669,291.427,290,0,0
"Jul 21, 10:00 pm",121.359,0.438295,53.1911,33.2467,571.548,291.158,290,0,0
"Jul 21, 11:00 pm",121.359,0.440719,53.4853,33.1171,571.404,290.94,290,0,0
"Jul 22, 12:00 am",121.359,0.4438,53.8592,32.9527,571.225,290.664,290,0,0
"Jul 22, 01:00 am",121.43,0.441364,53.5948,32.3363,570.99,290.914,290,0,0
"Jul 22, 02:00 am",121.255,0.422166,51.1897,33.3218,570.643,292.721,290,0,0
"Jul 22, 03:00 am",50.835,0.417921,21.245,14.1875,570.059,282.994,290,0,0
"Jul 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 08:00 am",32.4843,0,0,0,573.782,290,290,377.397,0.280974
"Jul 22, 09:00 am",122.627,0.344573,41.817,25.6808,573.221,290.487,290.417,573.221,0.952777
"Jul 22, 10:00 am",121.359,0.438464,53.2115,33.2367,573.324,291.031,290.514,573.324,0.959396
"Jul 22, 11:00 am",121.342,0.434497,52.7228,33.444,573.304,291.405,290.625,573.304,0.958529
"Jul 22, 12:00 pm",121.466,0.441583,53.6373,33.8573,573.291,290.749,290.293,573.291,0.959351
"Jul 22, 01:00 pm",121.359,0.444762,53.9758,33.658,573.424,290.432,290.368,573.424,0.958087
"Jul 22, 02:00 pm",121.359,0.443755,53.8537,33.7116,573.154,290.544,290.129,573.154,0.957968
"Jul 22, 03:00 pm",121.359,0.443239,53.791,33.7402,573.158,290.592,290.118,573.158,0.956788
"Jul 22, 04:00 pm",121.359,0.442771,53.7342,33.766,573.409,290.62,290.124,573.409,0.953448
"Jul 22, 05:00 pm",121.359,0.441908,53.6295,33.8128,573.182,290.716,290.619,573.182,0.937184
"Jul 22, 06:00 pm",121.359,0.443702,53.8473,33.7168,571.944,290.627,290,0,0
"Jul 22, 07:00 pm",121.386,0.440201,53.4341,33.9128,571.864,290.961,290,0,0
"Jul 22, 08:00 pm",121.359,0.43587,52.897,33.3762,571.775,291.372,290,0,0
"Jul 22, 09:00 pm",121.359,0.438339,53.1964,33.2443,571.673,291.146,290,0,0
"Jul 22, 10:00 pm",121.359,0.440545,53.4643,33.1267,571.555,290.946,290,0,0
"Jul 22, 11:00 pm",121.359,0.442236,53.6694,33.0363,571.414,290.798,290,0,0
"Jul 23, 12:00 am",121.359,0.440712,53.4845,33.1184,571.242,290.951,290,0,0
"Jul 23, 01:00 am",121.359,0.441563,53.5876,33.0732,571.016,290.887,290,0,0
"Jul 23, 02:00 am",121.359,0.442378,53.6865,33.03,570.693,290.834,290,0,0
"Jul 23, 03:00 am",67.7093,0.402135,27.2283,19.1168,570.158,288.149,290,0,0
"Jul 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 08:00 am",37.95,0,0,0,573.771,290,290,387.076,0.312735
"Jul 23, 09:00 am",122.383,0.35934,43.6092,27.3316,573.244,290.917,290.558,573.244,0.953737
"Jul 23, 10:00 am",121.453,0.441245,53.5907,33.8751,573.349,290.776,290.393,573.349,0.961812
"Jul 23, 11:00 am",121.359,0.441976,53.6378,33.8106,573.334,290.699,290.303,573.334,0.961471
"Jul 23, 12:00 pm",126.455,0.438334,55.4297,35.3068,573.346,291.503,290.805,573.346,0.965042
"Jul 23, 01:00 pm",126.635,0.444593,56.301,35.7634,573.189,290.944,290.354,573.189,0.962213
"Jul 23, 02:00 pm",126.589,0.443395,56.1289,35.8178,573.194,291.051,290.379,573.194,0.960864
"Jul 23, 03:00 pm",126.59,0.443469,56.1389,35.8144,573.19,291.045,290.372,573.19,0.959027
"Jul 23, 04:00 pm",126.718,0.44389,56.2487,35.8229,573.428,291.002,290.336,573.428,0.955097
"Jul 23, 05:00 pm",126.622,0.444,56.2202,35.7922,573.212,290.996,290.358,573.212,0.939472
"Jul 23, 06:00 pm",121.359,0.440868,53.5033,33.8683,571.981,290.889,290,0,0
"Jul 23, 07:00 pm",121.359,0.442898,53.7496,33.7588,571.904,290.705,290,0,0
"Jul 23, 08:00 pm",121.273,0.437469,53.0532,34.0284,571.817,291.211,290,0,0
"Jul 23, 09:00 pm",121.359,0.436905,53.0224,33.3195,571.718,291.278,290,0,0
"Jul 23, 10:00 pm",121.359,0.439656,53.3562,33.1728,571.604,291.026,290,0,0
"Jul 23, 11:00 pm",121.359,0.442207,53.6658,33.0369,571.469,290.797,290,0,0
"Jul 24, 12:00 am",121.359,0.441869,53.6247,33.0566,571.304,290.839,290,0,0
"Jul 24, 01:00 am",121.359,0.443128,53.7776,32.9897,571.092,290.736,290,0,0
"Jul 24, 02:00 am",121.359,0.444168,53.9038,32.9347,570.796,290.66,290,0,0
"Jul 24, 03:00 am",94.1968,0.438322,41.2886,25.5562,570.316,288.495,290,0,0
"Jul 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 08:00 am",36.1084,0,0,0,573.77,290,290,383.918,0.301212
"Jul 24, 09:00 am",122.465,0.356684,43.2867,26.6508,573.237,290.554,290.479,573.237,0.953307
"Jul 24, 10:00 am",121.359,0.438681,53.2379,33.2255,573.35,291.008,290.481,573.35,0.962801
"Jul 24, 11:00 am",121.381,0.435283,52.8352,33.4123,573.351,291.332,290.566,573.351,0.964485
"Jul 24, 12:00 pm",126.656,0.44354,56.1771,35.0631,573.326,291.035,290.339,573.326,0.963269
"Jul 24, 01:00 pm",126.551,0.442762,56.0318,35.0789,573.165,291.109,290.406,573.165,0.960215
"Jul 24, 02:00 pm",126.5,0.441543,55.8552,35.1336,573.162,291.218,290.51,573.162,0.958014
"Jul 24, 03:00 pm",126.507,0.441556,55.8598,35.1351,573.176,291.217,290.509,573.176,0.95769
"Jul 24, 04:00 pm",125.93,0.441507,55.5992,34.992,571.937,291.246,290,0,0
"Jul 24, 05:00 pm",126.23,0.441083,55.6781,35.092,572.621,291.27,290.54,448.016,0.524184
"Jul 24, 06:00 pm",121.336,0.434028,52.6633,33.4676,571.782,291.542,290,0,0
"Jul 24, 07:00 pm",121.359,0.435337,52.8321,33.4039,571.674,291.428,290,0,0
"Jul 24, 08:00 pm",121.359,0.437395,53.0818,33.2943,571.547,291.243,290,0,0
"Jul 24, 09:00 pm",121.359,0.43983,53.3773,33.1643,571.393,291.023,290,0,0
"Jul 24, 10:00 pm",121.359,0.4421,53.6528,33.043,571.198,290.824,290,0,0
"Jul 24, 11:00 pm",121.359,0.444071,53.892,32.9377,570.935,290.659,290,0,0
"Jul 25, 12:00 am",121.359,0.443413,53.8121,32.9739,570.522,290.749,290,0,0
"Jul 25, 01:00 am",8.02278,0.134138,3.26172,2.32305,572.704,285.401,290,0,0
"Jul 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 08:00 am",41.0972,0,0,0,573.755,290,290,392.218,0.327035
"Jul 25, 09:00 am",122.24,0.375848,45.6125,27.8514,573.237,290.411,290.342,573.237,0.951289
"Jul 25, 10:00 am",121.359,0.440798,53.4949,33.1126,573.366,290.808,290.411,573.366,0.963722
"Jul 25, 11:00 am",121.359,0.437347,53.0761,33.2966,573.373,291.133,290.504,573.373,0.966659
"Jul 25, 12:00 pm",126.684,0.443855,56.2296,35.051,573.359,291.006,290.656,573.359,0.966604
"Jul 25, 01:00 pm",126.61,0.443522,56.1542,35.0503,573.227,291.039,290.341,573.227,0.965687
"Jul 25, 02:00 pm",126.577,0.442589,56.0213,35.0932,573.237,291.123,290.421,573.237,0.964767
"Jul 25, 03:00 pm",126.593,0.443111,56.0945,35.0691,573.226,291.076,290.376,573.226,0.962006
"Jul 25, 04:00 pm",126.56,0.44298,56.0636,35.0688,573.168,291.089,290.387,573.168,0.957494
"Jul 25, 05:00 pm",126.544,0.44241,55.9842,35.0968,573.182,291.14,290.759,573.182,0.93726
"Jul 25, 06:00 pm",121.337,0.434256,52.6912,33.4548,571.85,291.517,290,0,0
"Jul 25, 07:00 pm",121.308,0.43484,52.7496,33.4167,571.775,291.464,290,0,0
"Jul 25, 08:00 pm",121.359,0.436863,53.0173,33.3219,571.691,291.284,290,0,0
"Jul 25, 09:00 pm",121.359,0.439329,53.3165,33.1904,571.596,291.058,290,0,0
"Jul 25, 10:00 pm",121.359,0.441723,53.607,33.0628,571.487,290.841,290,0,0
"Jul 25, 11:00 pm",121.359,0.443714,53.8486,32.9565,571.359,290.663,290,0,0
"Jul 26, 12:00 am",121.288,0.423575,51.3747,33.2558,571.205,292.556,290,0,0
"Jul 26, 01:00 am",121.327,0.422812,51.2985,33.3077,571.009,292.643,290,0,0
"Jul 26, 02:00 am",121.356,0.423526,51.3975,33.2778,570.744,292.596,290,0,0
"Jul 26, 03:00 am",121.36,0.424031,51.4603,33.2518,570.325,292.576,290,0,0
"Jul 26, 04:00 am",5.72126,0.0957226,2.32592,1.64533,573.036,286.72,290,0,0
"Jul 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 08:00 am",43.7662,0,0,0,573.759,290,290,396.378,0.34229
"Jul 26, 09:00 am",122.122,0.382761,46.4515,28.6735,573.262,290.647,290.62,573.262,0.953829
"Jul 26, 10:00 am",121.359,0.43798,53.1528,33.2635,573.373,291.073,290.97,573.373,0.964056
"Jul 26, 11:00 am",121.342,0.434559,52.7304,33.4414,573.374,291.395,291.277,573.374,0.965954
"Jul 26, 12:00 pm",126.614,0.44213,55.9798,35.132,573.357,291.161,290.937,573.357,0.965938
"Jul 26, 01:00 pm",126.521,0.441428,55.8499,35.1469,573.217,291.227,290.932,573.217,0.963975
"Jul 26, 02:00 pm",126.471,0.440143,55.6654,35.2055,573.222,291.342,290.945,573.222,0.962503
"Jul 26, 03:00 pm",126.482,0.440493,55.7143,35.1888,573.214,291.311,290.887,573.214,0.960046
"Jul 26, 04:00 pm",126.58,0.440409,55.7468,35.2188,573.433,291.314,290.607,573.433,0.954147
"Jul 26, 05:00 pm",126.542,0.43989,55.6644,35.2383,573.396,291.362,291.196,573.396,0.924834
"Jul 26, 06:00 pm",121.344,0.434733,52.7524,33.4317,572.06,291.46,290,0,0
"Jul 26, 07:00 pm",121.359,0.435631,52.8678,33.3877,571.984,291.381,290,0,0
"Jul 26, 08:00 pm",121.359,0.437446,53.0879,33.291,571.9,291.216,290,0,0
"Jul 26, 09:00 pm",121.359,0.440153,53.4167,33.1468,571.805,290.967,290,0,0
"Jul 26, 10:00 pm",121.359,0.442567,53.7095,33.0179,571.696,290.749,290,0,0
"Jul 26, 11:00 pm",121.359,0.444613,53.9578,32.9088,571.568,290.566,290,0,0
"Jul 27, 12:00 am",121.359,0.444582,53.954,32.9111,571.414,290.579,290,0,0
"Jul 27, 01:00 am",121.329,0.442203,53.6519,32.2665,571.22,290.81,290,0,0
"Jul 27, 02:00 am",121.391,0.433177,52.5838,32.7665,570.957,291.679,290,0,0
"Jul 27, 03:00 am",121.378,0.429121,52.0856,33.7465,570.545,292.083,290,0,0
"Jul 27, 04:00 am",9.15565,0.153077,3.7223,2.6425,572.523,284.752,290,0,0
"Jul 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 08:00 am",47.0004,0,0,0,573.758,290,290,401.165,0.358973
"Jul 27, 09:00 am",121.965,0.390945,47.4447,29.673,573.281,290.949,290.851,573.281,0.955769
"Jul 27, 10:00 am",121.342,0.43445,52.7172,33.4479,573.378,291.405,290.864,573.378,0.9646
"Jul 27, 11:00 am",121.359,0.443319,53.8008,33.7378,573.376,290.571,290.496,573.376,0.966532
"Jul 27, 12:00 pm",126.441,0.438451,55.4384,35.2946,573.306,291.494,290.795,573.306,0.959502
"Jul 27, 01:00 pm",126.636,0.4448,56.3277,35.7505,573.173,290.925,290.542,573.173,0.959587
"Jul 27, 02:00 pm",126.593,0.443625,56.1599,35.8051,573.182,291.031,290.359,573.182,0.958697
"Jul 27, 03:00 pm",126.614,0.444125,56.2322,35.7828,573.183,290.986,290.649,573.183,0.956789
"Jul 27, 04:00 pm",126.714,0.443972,56.2575,35.8173,573.413,290.995,290.328,573.413,0.950869
"Jul 27, 05:00 pm",126.652,0.443668,56.1915,35.8191,573.306,291.024,290.936,573.306,0.914692
"Jul 27, 06:00 pm",121.359,0.44421,53.9089,33.6891,572.059,290.572,290,0,0
"Jul 27, 07:00 pm",121.359,0.444951,53.9988,33.6501,571.984,290.508,290,0,0
"Jul 27, 08:00 pm",121.349,0.434749,52.7564,33.4335,571.901,291.469,290,0,0
"Jul 27, 09:00 pm",121.359,0.437753,53.1252,33.2757,571.806,291.193,290,0,0
"Jul 27, 10:00 pm",121.359,0.44038,53.4443,33.1353,571.697,290.953,290,0,0
"Jul 27, 11:00 pm",121.359,0.442945,53.7554,32.9981,571.569,290.722,290,0,0
"Jul 28, 12:00 am",121.359,0.443156,53.781,32.9888,571.416,290.712,290,0,0
"Jul 28, 01:00 am",121.359,0.444662,53.9637,32.9086,571.222,290.584,290,0,0
"Jul 28, 02:00 am",121.385,0.43059,52.2672,33.6714,570.959,291.92,290,0,0
"Jul 28, 03:00 am",121.383,0.430403,52.2436,32.9139,570.549,291.964,290,0,0
"Jul 28, 04:00 am",9.50724,0.158961,3.86523,2.74517,572.466,284.55,290,0,0
"Jul 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 08:00 am",50.3435,0,0,0,573.766,290,290,407.578,0.383305
"Jul 28, 09:00 am",121.359,0.400527,48.6076,30.4381,573.301,291,290.9,573.301,0.957958
"Jul 28, 10:00 am",121.342,0.434482,52.7211,33.4453,573.385,291.401,290.787,573.385,0.964979
"Jul 28, 11:00 am",121.359,0.443629,53.8384,33.7204,573.378,290.542,290.469,573.378,0.966234
"Jul 28, 12:00 pm",121.343,0.439438,53.3225,33.9425,573.273,290.94,290.493,573.273,0.955914
"Jul 28, 01:00 pm",121.344,0.439128,53.2858,33.9594,573.421,290.96,290.465,573.421,0.955649
"Jul 28, 02:00 pm",121.359,0.445185,54.0273,34.4,573.427,290.392,290.331,573.427,0.954379
"Jul 28, 03:00 pm",121.343,0.438875,53.2545,33.9727,573.422,290.984,290.39,573.422,0.951435
"Jul 28, 04:00 pm",126.681,0.444508,56.3106,35.7794,573.295,290.949,290.385,573.295,0.939392
"Jul 28, 05:00 pm",126.606,0.444201,56.2387,35.7777,573.161,290.979,290.832,573.161,0.896105
"Jul 28, 06:00 pm",121.359,0.444216,53.9097,33.688,572.14,290.566,290,0,0
"Jul 28, 07:00 pm",121.439,0.441426,53.6063,33.8597,572.065,290.839,290,0,0
"Jul 28, 08:00 pm",121.359,0.435421,52.8422,33.3991,571.981,291.401,290,0,0
"Jul 28, 09:00 pm",121.359,0.438192,53.1785,33.2515,571.886,291.147,290,0,0
"Jul 28, 10:00 pm",121.359,0.440744,53.4884,33.1157,571.777,290.914,290,0,0
"Jul 28, 11:00 pm",121.359,0.443024,53.765,32.9942,571.649,290.709,290,0,0
"Jul 29, 12:00 am",121.359,0.443306,53.7992,32.9781,571.495,290.693,290,0,0
"Jul 29, 01:00 am",121.359,0.44428,53.9174,32.9265,571.301,290.614,290,0,0
"Jul 29, 02:00 am",121.319,0.443005,53.745,32.2205,571.038,290.747,290,0,0
"Jul 29, 03:00 am",121.464,0.442341,53.7285,33.062,570.628,290.851,290,0,0
"Jul 29, 04:00 am",10.7412,0.179614,4.36687,3.1051,572.293,283.84,290,0,0
"Jul 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 08:00 am",42.2564,0,0,0,573.769,290,290,394.061,0.336816
"Jul 29, 09:00 am",122.19,0.375754,45.6011,28.3736,573.263,290.804,290.715,573.263,0.955765
"Jul 29, 10:00 am",121.359,0.43698,53.0315,33.3163,573.359,291.169,290.575,573.359,0.963837
"Jul 29, 11:00 am",121.343,0.434984,52.7821,33.4186,573.357,291.356,290.596,573.357,0.965518
"Jul 29, 12:00 pm",121.359,0.442992,53.7611,33.756,573.323,290.605,290.228,573.323,0.963297
"Jul 29, 01:00 pm",121.359,0.442506,53.7021,33.7816,573.195,290.659,290.216,573.195,0.963113
"Jul 29, 02:00 pm",121.359,0.441613,53.5938,33.8289,573.202,290.742,290.217,573.202,0.962016
"Jul 29, 03:00 pm",121.359,0.44182,53.6188,33.8181,573.195,290.723,290.172,573.195,0.959714
"Jul 29, 04:00 pm",121.359,0.441504,53.5806,33.8352,573.42,290.738,290.161,573.42,0.953924
"Jul 29, 05:00 pm",126.412,0.439152,55.5139,35.2484,573.18,291.433,290.728,573.18,0.934021
"Jul 29, 06:00 pm",121.337,0.434057,52.6673,33.4659,572.065,291.522,290,0,0
"Jul 29, 07:00 pm",121.337,0.434525,52.7242,33.441,571.99,291.483,290,0,0
"Jul 29, 08:00 pm",121.359,0.436103,52.9251,33.3623,571.906,291.342,290,0,0
"Jul 29, 09:00 pm",121.359,0.43865,53.2341,33.2265,571.811,291.108,290,0,0
"Jul 29, 10:00 pm",121.359,0.441017,53.5214,33.1004,571.702,290.893,290,0,0
"Jul 29, 11:00 pm",121.359,0.443112,53.7756,32.9885,571.574,290.706,290,0,0
"Jul 30, 12:00 am",121.359,0.442259,53.6721,33.035,571.42,290.795,290,0,0
"Jul 30, 01:00 am",121.359,0.443011,53.7633,32.9953,571.226,290.738,290,0,0
"Jul 30, 02:00 am",121.359,0.443704,53.8474,32.9589,570.963,290.691,290,0,0
"Jul 30, 03:00 am",121.359,0.444381,53.9296,32.9229,570.552,290.657,290,0,0
"Jul 30, 04:00 am",9.91488,0.165789,4.03094,2.86718,572.398,284.316,290,0,0
"Jul 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 08:00 am",41.1519,0,0,0,573.755,290,290,392.306,0.327458
"Jul 30, 09:00 am",122.238,0.372601,45.2185,28.0507,573.232,290.734,290.646,573.232,0.95113
"Jul 30, 10:00 am",121.359,0.436776,53.0068,33.3292,573.354,291.188,290.658,573.354,0.96314
"Jul 30, 11:00 am",121.36,0.438941,53.2698,33.2112,573.358,290.983,290.516,573.358,0.966185
"Jul 30, 12:00 pm",126.51,0.439694,55.6255,35.2421,573.344,291.38,290.674,573.344,0.966217
"Jul 30, 01:00 pm",126.424,0.439063,55.508,35.2547,573.214,291.44,290.736,573.214,0.96492
"Jul 30, 02:00 pm",126.644,0.444551,56.2999,35.0029,573.213,290.947,290.402,573.213,0.96295
"Jul 30, 03:00 pm",126.428,0.439172,55.5237,35.2499,573.214,291.43,290.726,573.214,0.961221
"Jul 30, 04:00 pm",126.426,0.439759,55.5969,35.2175,573.157,291.378,290.668,573.157,0.956923
"Jul 30, 05:00 pm",126.473,0.440044,55.6538,35.2146,573.234,291.351,290.64,573.234,0.9405
"Jul 30, 06:00 pm",121.359,0.444025,53.8864,33.7014,572.026,290.592,290,0,0
"Jul 30, 07:00 pm",121.398,0.440472,53.4724,33.1403,571.95,290.932,290,0,0
"Jul 30, 08:00 pm",121.359,0.435968,52.9088,33.374,571.865,291.357,290,0,0
"Jul 30, 09:00 pm",121.359,0.439074,53.2856,33.208,571.768,291.071,290,0,0
"Jul 30, 10:00 pm",121.359,0.441914,53.6302,33.0564,571.656,290.812,290,0,0
"Jul 30, 11:00 pm",121.359,0.444198,53.9074,32.9344,571.525,290.608,290,0,0
"Jul 31, 12:00 am",121.387,0.429782,52.1698,33.7176,571.366,291.969,290,0,0
"Jul 31, 01:00 am",121.327,0.422854,51.3036,33.3097,571.163,292.63,290,0,0
"Jul 31, 02:00 am",121.36,0.42413,51.4722,33.2503,570.884,292.53,290,0,0
"Jul 31, 03:00 am",110.796,0.431235,47.7792,30.1407,570.436,290.89,290,0,0
"Jul 31, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 08:00 am",48.2333,0,0,0,573.766,290,290,402.931,0.367047
"Jul 31, 09:00 am",121.484,0.396889,48.1661,29.7066,573.283,290.651,290.569,573.283,0.956984
"Jul 31, 10:00 am",121.359,0.439194,53.3001,33.1994,573.371,290.959,290.861,573.371,0.964377
"Jul 31, 11:00 am",121.359,0.437482,53.0923,33.2907,573.367,291.121,291.014,573.367,0.965882
