"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 31, 12:00 pm",126.64,0.442954,56.0958,35.0939,573.342,291.088,290.738,573.342,0.964787
"Jul 31, 01:00 pm",126.551,0.442068,55.944,35.1206,573.226,291.17,290.465,573.226,0.965381
"Jul 31, 02:00 pm",126.501,0.440694,55.7482,35.1848,573.238,291.292,290.583,573.238,0.964733
"Jul 31, 03:00 pm",126.517,0.44121,55.8208,35.1603,573.229,291.246,290.539,573.229,0.962003
"Jul 31, 04:00 pm",126.487,0.441168,55.8021,35.1552,573.167,291.251,290.542,573.167,0.956869
"Jul 31, 05:00 pm",126.576,0.440795,55.794,35.1988,573.391,291.28,291.127,573.391,0.927187
"Jul 31, 06:00 pm",121.359,0.442409,53.6904,33.7846,572.046,290.741,290,0,0
"Jul 31, 07:00 pm",121.359,0.443537,53.8272,33.7238,571.971,290.641,290,0,0
"Jul 31, 08:00 pm",121.466,0.442181,53.7101,33.0617,571.887,290.783,290,0,0
"Jul 31, 09:00 pm",121.359,0.436448,52.967,33.3438,571.792,291.317,290,0,0
"Jul 31, 10:00 pm",121.359,0.439006,53.2773,33.2077,571.683,291.083,290,0,0
"Jul 31, 11:00 pm",121.359,0.441265,53.5515,33.0876,571.555,290.879,290,0,0
"Aug 1, 12:00 am",121.359,0.444506,53.9448,32.9174,571.401,290.587,290,0,0
"Aug 1, 01:00 am",121.347,0.439255,53.3024,33.1997,571.207,291.088,290,0,0
"Aug 1, 02:00 am",121.375,0.428037,51.9531,33.806,570.944,292.158,290,0,0
"Aug 1, 03:00 am",121.373,0.428261,51.9794,33.7932,570.531,292.164,290,0,0
"Aug 1, 04:00 am",8.97294,0.150021,3.64802,2.59056,572.548,284.857,290,0,0
"Aug 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 08:00 am",43.311,0,0,0,573.766,290,290,395.69,0.341837
"Aug 1, 09:00 am",122.142,0.381413,46.2879,28.5439,573.259,290.623,290.542,573.259,0.955377
"Aug 1, 10:00 am",121.359,0.439022,53.2793,33.2103,573.353,290.976,290.877,573.353,0.963373
"Aug 1, 11:00 am",121.359,0.436868,53.018,33.3256,573.347,291.18,290.705,573.347,0.964748
"Aug 1, 12:00 pm",126.601,0.442021,55.9601,35.1386,573.338,291.171,290.469,573.338,0.966139
"Aug 1, 01:00 pm",126.51,0.441243,55.8215,35.1597,573.21,291.244,290.536,573.21,0.964863
"Aug 1, 02:00 pm",126.461,0.440018,55.645,35.2162,573.21,291.354,290.642,573.21,0.962903
"Aug 1, 03:00 pm",126.49,0.44077,55.753,35.1815,573.208,291.286,290.577,573.208,0.960971
"Aug 1, 04:00 pm",126.595,0.440724,55.7936,35.2109,573.439,291.286,290.58,573.439,0.956651
"Aug 1, 05:00 pm",126.491,0.440526,55.7224,35.1952,573.23,291.308,290.884,573.23,0.940172
"Aug 1, 06:00 pm",121.359,0.442206,53.6657,33.8006,572.04,290.761,290,0,0
"Aug 1, 07:00 pm",121.359,0.443784,53.8572,33.7154,571.963,290.618,290,0,0
"Aug 1, 08:00 pm",121.337,0.434229,52.6879,33.461,571.877,291.518,290,0,0
"Aug 1, 09:00 pm",121.359,0.437477,53.0917,33.2934,571.779,291.221,290,0,0
"Aug 1, 10:00 pm",121.359,0.44041,53.4478,33.137,571.667,290.952,290,0,0
"Aug 1, 11:00 pm",121.359,0.443137,53.7786,32.9912,571.534,290.706,290,0,0
"Aug 2, 12:00 am",121.36,0.445003,54.0053,32.8934,571.373,290.542,290,0,0
"Aug 2, 01:00 am",121.385,0.430899,52.3048,33.6577,571.167,291.878,290,0,0
"Aug 2, 02:00 am",121.304,0.422562,51.2583,33.3193,570.881,292.673,290,0,0
"Aug 2, 03:00 am",103.865,0.434646,45.1448,28.1941,570.42,289.902,290,0,0
"Aug 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 08:00 am",44.7486,0,0,0,573.761,290,290,397.862,0.34813
"Aug 2, 09:00 am",122.077,0.389071,47.2173,28.7751,573.26,290.382,290.313,573.26,0.954895
"Aug 2, 10:00 am",121.359,0.442602,53.7137,33.0183,573.357,290.639,290.557,573.357,0.963768
"Aug 2, 11:00 am",121.359,0.439618,53.3515,33.1779,573.356,290.919,290.823,573.356,0.965872
"Aug 2, 12:00 pm",126.645,0.443381,56.1519,35.0724,573.315,291.05,290.353,573.315,0.962772
"Aug 2, 01:00 pm",126.579,0.443176,56.0966,35.0669,573.19,291.071,290.37,573.19,0.962387
"Aug 2, 02:00 pm",126.55,0.442368,55.9816,35.1041,573.198,291.143,290.44,573.198,0.961287
"Aug 2, 03:00 pm",126.562,0.442787,56.04,35.0843,573.188,291.106,290.404,573.188,0.958467
"Aug 2, 04:00 pm",126.667,0.442802,56.0883,35.1102,573.413,291.1,290.402,573.413,0.952088
"Aug 2, 05:00 pm",126.532,0.44225,55.9586,35.1069,573.169,291.154,290.761,573.169,0.931037
"Aug 2, 06:00 pm",121.359,0.444919,53.9949,33.6527,572.027,290.508,290,0,0
"Aug 2, 07:00 pm",121.381,0.436291,52.9577,34.1217,571.951,291.324,290,0,0
"Aug 2, 08:00 pm",121.359,0.435544,52.8573,33.3946,571.866,291.397,290,0,0
"Aug 2, 09:00 pm",121.359,0.438343,53.1968,33.245,571.77,291.14,290,0,0
"Aug 2, 10:00 pm",121.359,0.440928,53.5106,33.1069,571.659,290.904,290,0,0
"Aug 2, 11:00 pm",121.359,0.443213,53.7879,32.9845,571.529,290.699,290,0,0
"Aug 3, 12:00 am",121.359,0.443992,53.8824,32.9434,571.372,290.637,290,0,0
"Aug 3, 01:00 am",121.359,0.444666,53.9642,32.9075,571.172,290.587,290,0,0
"Aug 3, 02:00 am",121.318,0.438691,53.2211,32.453,570.899,291.16,290,0,0
"Aug 3, 03:00 am",117.849,0.423399,49.897,32.3662,570.464,292.296,290,0,0
"Aug 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 08:00 am",47.7878,0,0,0,573.759,290,290,402.293,0.362969
"Aug 3, 09:00 am",121.659,0.39657,48.1273,29.5995,573.271,290.588,290.508,573.271,0.955312
"Aug 3, 10:00 am",121.359,0.439709,53.3626,33.1735,573.364,290.91,290.815,573.364,0.964036
"Aug 3, 11:00 am",121.359,0.437567,53.1027,33.2875,573.361,291.113,290.662,573.361,0.966233
"Aug 3, 12:00 pm",126.518,0.440028,55.6712,35.2288,573.332,291.35,290.641,573.332,0.964464
"Aug 3, 01:00 pm",126.45,0.439769,55.609,35.2257,573.209,291.376,290.667,573.209,0.963869
"Aug 3, 02:00 pm",126.429,0.439182,55.5254,35.2524,573.215,291.429,290.725,573.215,0.962589
"Aug 3, 03:00 pm",126.443,0.439565,55.5797,35.2345,573.211,291.395,290.687,573.211,0.960384
"Aug 3, 04:00 pm",126.535,0.43928,55.5843,35.2741,573.435,291.416,290.715,573.435,0.954919
"Aug 3, 05:00 pm",126.519,0.438688,55.5024,35.3031,573.453,291.469,291.104,573.453,0.931691
"Aug 3, 06:00 pm",121.359,0.44289,53.7487,33.7606,572.067,290.695,290,0,0
"Aug 3, 07:00 pm",121.359,0.444035,53.8876,33.6988,571.992,290.593,290,0,0
"Aug 3, 08:00 pm",121.337,0.434197,52.6841,33.4595,571.908,291.519,290,0,0
"Aug 3, 09:00 pm",121.359,0.437347,53.076,33.2974,571.813,291.231,290,0,0
"Aug 3, 10:00 pm",121.359,0.440172,53.419,33.1469,571.704,290.972,290,0,0
"Aug 3, 11:00 pm",121.359,0.442791,53.7366,33.0071,571.576,290.736,290,0,0
"Aug 4, 12:00 am",121.359,0.444715,53.9701,32.905,571.422,290.566,290,0,0
"Aug 4, 01:00 am",121.387,0.433682,52.6435,33.5061,571.227,291.614,290,0,0
"Aug 4, 02:00 am",121.331,0.422848,51.3047,33.3079,570.963,292.643,290,0,0
"Aug 4, 03:00 am",121.327,0.423016,51.3231,33.2971,570.549,292.654,290,0,0
"Aug 4, 04:00 am",8.43281,0.140985,3.42843,2.42929,572.644,285.166,290,0,0
"Aug 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 08:00 am",45.9281,0,0,0,573.76,290,290,399.608,0.35384
"Aug 4, 09:00 am",122.024,0.390836,47.4315,29.2046,573.263,290.607,290.526,573.263,0.954854
"Aug 4, 10:00 am",121.359,0.438765,53.248,33.2211,573.357,291,290.9,573.357,0.963666
"Aug 4, 11:00 am",121.362,0.435513,52.8548,33.396,573.354,291.308,290.843,573.354,0.965758
"Aug 4, 12:00 pm",121.359,0.44357,53.8312,33.7235,573.333,290.55,290.473,573.333,0.965421
"Aug 4, 01:00 pm",121.359,0.442779,53.7353,33.7661,573.191,290.633,290.542,573.191,0.962374
"Aug 4, 02:00 pm",121.359,0.441531,53.5838,33.833,573.189,290.75,290.653,573.189,0.96025
"Aug 4, 03:00 pm",121.359,0.442303,53.6775,33.7922,573.194,290.678,290.584,573.194,0.958934
"Aug 4, 04:00 pm",121.359,0.442977,53.7593,33.7563,573.436,290.599,290.527,573.436,0.955566
"Aug 4, 05:00 pm",126.622,0.441373,55.8874,35.178,573.439,291.228,291.002,573.439,0.933145
"Aug 4, 06:00 pm",121.359,0.444608,53.9572,33.6699,572.061,290.535,290,0,0
"Aug 4, 07:00 pm",121.337,0.434249,52.6906,33.4587,571.985,291.509,290,0,0
"Aug 4, 08:00 pm",121.359,0.436442,52.9663,33.3475,571.901,291.31,290,0,0
"Aug 4, 09:00 pm",121.359,0.439217,53.3029,33.1992,571.806,291.055,290,0,0
"Aug 4, 10:00 pm",121.359,0.441893,53.6276,33.056,571.696,290.812,290,0,0
"Aug 4, 11:00 pm",121.359,0.443894,53.8706,32.9489,571.568,290.633,290,0,0
"Aug 5, 12:00 am",121.385,0.435618,52.8775,33.4035,571.414,291.42,290,0,0
"Aug 5, 01:00 am",121.32,0.42462,51.5148,33.2086,571.218,292.459,290,0,0
"Aug 5, 02:00 am",121.334,0.422924,51.3149,33.3057,570.954,292.637,290,0,0
"Aug 5, 03:00 am",121.344,0.423297,51.3647,33.2878,570.537,292.629,290,0,0
"Aug 5, 04:00 am",7.61347,0.127383,3.09517,2.19155,572.775,285.631,290,0,0
"Aug 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 08:00 am",48.7863,0,0,0,573.761,290,290,403.929,0.369306
"Aug 5, 09:00 am",121.359,0.398536,48.3659,29.8177,573.276,290.646,290.598,573.276,0.955781
"Aug 5, 10:00 am",121.359,0.438678,53.2374,33.2263,573.362,291.008,290.907,573.362,0.963852
"Aug 5, 11:00 am",121.359,0.435736,52.8804,33.3837,573.358,291.286,291.171,573.358,0.965555
"Aug 5, 12:00 pm",121.359,0.442141,53.6578,33.7996,573.308,290.686,290.6,573.308,0.961682
"Aug 5, 01:00 pm",121.359,0.441139,53.5363,33.8532,573.429,290.772,290.691,573.429,0.957474
"Aug 5, 02:00 pm",121.461,0.439683,53.4045,33.9569,573.422,290.919,290.819,573.422,0.954343
"Aug 5, 03:00 pm",121.359,0.44107,53.5279,33.8568,573.435,290.778,290.697,573.435,0.953875
"Aug 5, 04:00 pm",121.359,0.441887,53.627,33.8134,573.416,290.702,290.624,573.416,0.951906
"Aug 5, 05:00 pm",126.547,0.440655,55.7637,35.1977,573.342,291.294,291.245,573.342,0.924433
"Aug 5, 06:00 pm",121.359,0.44445,53.9381,33.677,572.145,290.544,290,0,0
"Aug 5, 07:00 pm",121.337,0.434173,52.6814,33.462,572.07,291.511,290,0,0
"Aug 5, 08:00 pm",121.359,0.436459,52.9684,33.346,571.985,291.303,290,0,0
"Aug 5, 09:00 pm",121.359,0.439178,53.2982,33.2008,571.89,291.053,290,0,0
"Aug 5, 10:00 pm",121.359,0.441445,53.5733,33.0799,571.781,290.848,290,0,0
"Aug 5, 11:00 pm",121.359,0.443221,53.7888,32.9849,571.653,290.691,290,0,0
"Aug 6, 12:00 am",121.303,0.443661,53.8175,32.9529,571.499,290.654,290,0,0
"Aug 6, 01:00 am",121.388,0.429918,52.1867,32.9414,571.304,291.961,290,0,0
"Aug 6, 02:00 am",121.307,0.422637,51.2688,33.3129,571.04,292.656,290,0,0
"Aug 6, 03:00 am",121.322,0.422911,51.3085,33.3023,570.626,292.658,290,0,0
"Aug 6, 04:00 am",8.59513,0.1437,3.49442,2.47658,572.644,285.071,290,0,0
"Aug 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 08:00 am",47.6352,0,0,0,573.763,290,290,402.079,0.363227
"Aug 6, 09:00 am",121.719,0.393613,47.7685,29.7132,573.271,290.833,290.741,573.271,0.955938
"Aug 6, 10:00 am",121.359,0.43671,52.9988,33.3329,573.356,291.194,291.083,573.356,0.963832
"Aug 6, 11:00 am",121.342,0.434451,52.7173,33.4488,573.349,291.406,290.932,573.349,0.965442
"Aug 6, 12:00 pm",126.511,0.439987,55.6633,35.2283,573.322,291.354,290.645,573.322,0.964245
"Aug 6, 01:00 pm",126.422,0.439369,55.5458,35.2399,573.183,291.413,290.706,573.183,0.961621
"Aug 6, 02:00 pm",126.417,0.439223,55.5251,36.008,573.185,291.426,290.81,573.185,0.959924
"Aug 6, 03:00 pm",126.42,0.43932,55.5388,35.2416,573.183,291.418,290.711,573.183,0.958033
"Aug 6, 04:00 pm",126.559,0.439958,55.6804,35.2409,573.426,291.355,290.648,573.426,0.954271
"Aug 6, 05:00 pm",126.483,0.440318,55.6929,35.2012,573.233,291.326,290.935,573.233,0.939881
"Aug 6, 06:00 pm",121.359,0.441687,53.6027,33.8263,572.049,290.808,290,0,0
"Aug 6, 07:00 pm",121.359,0.443791,53.858,33.7129,571.973,290.617,290,0,0
"Aug 6, 08:00 pm",121.338,0.434624,52.7363,33.438,571.888,291.48,290,0,0
"Aug 6, 09:00 pm",121.359,0.438089,53.1661,33.2581,571.792,291.162,290,0,0
"Aug 6, 10:00 pm",121.359,0.440953,53.5137,33.105,571.682,290.9,290,0,0
"Aug 6, 11:00 pm",121.359,0.443543,53.828,32.9662,571.551,290.667,290,0,0
"Aug 7, 12:00 am",121.384,0.433221,52.5862,32.7614,571.394,291.646,290,0,0
"Aug 7, 01:00 am",121.249,0.423384,51.3348,33.2557,571.194,292.571,290,0,0
"Aug 7, 02:00 am",121.359,0.425144,51.5951,33.1907,570.921,292.432,290,0,0
"Aug 7, 03:00 am",118.884,0.427195,50.7868,32.4375,570.484,292.035,290,0,0
"Aug 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 08:00 am",46.836,0,0,0,573.762,290,290,400.932,0.358977
"Aug 7, 09:00 am",121.983,0.396473,48.1155,29.3114,573.259,290.38,290.347,573.259,0.955088
"Aug 7, 10:00 am",121.359,0.442207,53.6658,33.04,573.347,290.677,290.592,573.347,0.963541
"Aug 7, 11:00 am",121.359,0.440016,53.3999,33.1567,573.343,290.883,290.788,573.343,0.965459
"Aug 7, 12:00 pm",126.288,0.4344,54.8595,34.7211,573.329,291.859,291.106,573.329,0.965761
"Aug 7, 01:00 pm",126.212,0.433863,54.7586,34.7309,573.211,291.91,291.159,573.211,0.964825
"Aug 7, 02:00 pm",126.52,0.441469,55.8545,35.1473,573.211,291.224,290.827,573.211,0.962965
"Aug 7, 03:00 pm",126.651,0.444725,56.325,34.9966,573.212,290.931,290.661,573.212,0.961365
"Aug 7, 04:00 pm",126.6,0.44407,56.2193,35.0197,573.159,290.991,290.643,573.159,0.957288
"Aug 7, 05:00 pm",126.595,0.442879,56.0663,35.0843,573.252,291.096,290.793,573.252,0.94272
"Aug 7, 06:00 pm",121.359,0.44278,53.7353,33.7655,572.008,290.709,290,0,0
"Aug 7, 07:00 pm",121.359,0.443948,53.8771,33.7024,571.932,290.605,290,0,0
"Aug 7, 08:00 pm",121.384,0.436042,52.9285,33.3698,571.846,291.354,290,0,0
"Aug 7, 09:00 pm",121.359,0.43669,52.9964,33.3312,571.749,291.296,290,0,0
"Aug 7, 10:00 pm",121.359,0.439264,53.3086,33.1939,571.638,291.061,290,0,0
"Aug 7, 11:00 pm",121.359,0.441444,53.5732,33.0778,571.506,290.866,290,0,0
"Aug 8, 12:00 am",121.359,0.442747,53.7314,33.0097,571.347,290.754,290,0,0
"Aug 8, 01:00 am",121.359,0.44365,53.8409,32.9619,571.144,290.684,290,0,0
"Aug 8, 02:00 am",121.359,0.444794,53.9798,32.9012,570.865,290.596,290,0,0
"Aug 8, 03:00 am",111.611,0.426815,47.637,30.5657,570.419,291.39,290,0,0
"Aug 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 08:00 am",50.8451,0,0,0,573.752,290,290,408.737,0.383587
"Aug 8, 09:00 am",121.359,0.404986,49.1489,30.4369,573.264,290.757,290.666,573.264,0.953303
"Aug 8, 10:00 am",121.359,0.438026,53.1584,33.2629,573.359,291.07,290.638,573.359,0.963737
"Aug 8, 11:00 am",121.359,0.435615,52.8658,33.391,573.356,291.298,290.687,573.356,0.96617
"Aug 8, 12:00 pm",126.647,0.443445,56.161,35.0687,573.314,291.044,290.347,573.314,0.963069
"Aug 8, 01:00 pm",126.579,0.443311,56.1138,35.0582,573.179,291.059,290.359,573.179,0.9608
"Aug 8, 02:00 pm",126.558,0.442706,56.0279,35.0857,573.186,291.113,290.411,573.186,0.959617
"Aug 8, 03:00 pm",126.59,0.443386,56.128,35.0558,573.195,291.052,290.352,573.195,0.958604
"Aug 8, 04:00 pm",126.583,0.443629,56.156,35.0405,573.161,291.031,290.331,573.161,0.956283
"Aug 8, 05:00 pm",126.708,0.443569,56.2037,35.0748,573.434,291.03,290.825,573.434,0.934656
"Aug 8, 06:00 pm",121.359,0.442475,53.6984,33.784,572.02,290.737,290,0,0
"Aug 8, 07:00 pm",121.359,0.4445,53.9441,33.6752,571.945,290.552,290,0,0
"Aug 8, 08:00 pm",121.359,0.435389,52.8383,33.4027,571.861,291.412,290,0,0
"Aug 8, 09:00 pm",121.359,0.438622,53.2308,33.2298,571.765,291.114,290,0,0
"Aug 8, 10:00 pm",121.359,0.441378,53.5652,33.0826,571.656,290.862,290,0,0
"Aug 8, 11:00 pm",121.359,0.443555,53.8294,32.966,571.527,290.667,290,0,0
"Aug 9, 12:00 am",121.319,0.443042,53.7494,32.2187,571.373,290.721,290,0,0
"Aug 9, 01:00 am",121.257,0.422569,51.2396,33.3013,571.178,292.649,290,0,0
"Aug 9, 02:00 am",121.359,0.423863,51.4397,33.2595,570.913,292.554,290,0,0
"Aug 9, 03:00 am",121.36,0.424535,51.5215,33.2234,570.497,292.517,290,0,0
"Aug 9, 04:00 am",8.03156,0.134274,3.2653,2.30738,572.693,285.398,290,0,0
"Aug 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 08:00 am",52.1489,0,0,0,573.756,290,290,411.792,0.394951
"Aug 9, 09:00 am",121.392,0.399393,48.4841,30.6431,573.28,291.741,291.225,573.28,0.954747
"Aug 9, 10:00 am",121.359,0.443971,53.8798,32.9446,573.361,290.511,290.436,573.361,0.964102
"Aug 9, 11:00 am",121.359,0.441268,53.552,33.0887,573.356,290.764,290.675,573.356,0.966309
"Aug 9, 12:00 pm",126.305,0.43465,54.8984,34.7126,573.344,291.837,291.082,573.344,0.966892
"Aug 9, 01:00 pm",126.223,0.433893,54.7673,34.7332,573.233,291.907,291.156,573.233,0.966139
"Aug 9, 02:00 pm",126.671,0.444887,56.3541,34.9938,573.24,290.916,290.602,573.24,0.965229
"Aug 9, 03:00 pm",126.646,0.444256,56.2633,34.261,573.242,290.973,290.577,573.242,0.963554
"Aug 9, 04:00 pm",126.654,0.445098,56.3733,34.9777,573.185,290.898,290.49,573.185,0.958757
"Aug 9, 05:00 pm",126.712,0.444687,56.3474,35.0151,573.347,290.932,290.869,573.347,0.927009
"Aug 9, 06:00 pm",121.304,0.434901,52.7554,33.4129,572.05,291.441,290,0,0
"Aug 9, 07:00 pm",121.359,0.436235,52.9412,33.3562,571.974,291.325,290,0,0
"Aug 9, 08:00 pm",121.359,0.43825,53.1856,33.2487,571.89,291.141,290,0,0
"Aug 9, 09:00 pm",121.359,0.440624,53.4739,33.1224,571.795,290.924,290,0,0
"Aug 9, 10:00 pm",121.359,0.442649,53.7195,33.0143,571.685,290.742,290,0,0
"Aug 9, 11:00 pm",121.359,0.444232,53.9116,32.93,571.557,290.602,290,0,0
"Aug 10, 12:00 am",121.39,0.4402,53.4358,32.3892,571.403,290.991,290,0,0
"Aug 10, 01:00 am",121.389,0.436134,52.9421,32.6073,571.208,291.385,290,0,0
"Aug 10, 02:00 am",121.385,0.4319,52.4261,32.8332,570.944,291.799,290,0,0
"Aug 10, 03:00 am",121.363,0.425921,51.6911,33.9138,570.53,292.384,290,0,0
"Aug 10, 04:00 am",8.48616,0.141877,3.45012,2.44785,572.628,285.136,290,0,0
"Aug 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 08:00 am",54.2963,0,0,0,573.747,290,290,416.809,0.410019
"Aug 10, 09:00 am",121.359,0.420836,51.0722,31.2029,573.274,290.469,290.393,573.274,0.953338
"Aug 10, 10:00 am",121.359,0.441297,53.5555,33.0896,573.367,290.761,290.673,573.367,0.964156
"Aug 10, 11:00 am",121.359,0.438952,53.2707,33.214,573.363,290.982,290.883,573.363,0.966863
"Aug 10, 12:00 pm",126.635,0.442828,56.0775,35.1009,573.342,291.099,290.4,573.342,0.96659
"Aug 10, 01:00 pm",126.547,0.441938,55.9261,35.1275,573.23,291.181,290.476,573.23,0.96561
"Aug 10, 02:00 pm",126.491,0.440558,55.7267,35.1897,573.229,291.305,290.595,573.229,0.963425
"Aug 10, 03:00 pm",126.498,0.440716,55.7498,35.183,573.23,291.291,290.581,573.23,0.961659
"Aug 10, 04:00 pm",126.593,0.44094,55.8199,35.1945,573.415,291.267,290.562,573.415,0.954786
"Aug 10, 05:00 pm",126.528,0.440606,55.749,35.1967,573.304,291.299,291.273,573.304,0.922201
"Aug 10, 06:00 pm",121.359,0.441738,53.6089,33.8228,572.075,290.802,290,0,0
"Aug 10, 07:00 pm",121.359,0.443501,53.8229,33.7276,572,290.642,290,0,0
"Aug 10, 08:00 pm",121.337,0.434062,52.6677,33.4666,571.916,291.531,290,0,0
"Aug 10, 09:00 pm",121.359,0.437515,53.0963,33.2882,571.821,291.214,290,0,0
"Aug 10, 10:00 pm",121.359,0.440489,53.4575,33.1296,571.712,290.942,290,0,0
"Aug 10, 11:00 pm",121.359,0.443247,53.792,32.9824,571.584,290.693,290,0,0
"Aug 11, 12:00 am",121.255,0.422681,51.2522,33.2955,571.429,292.623,290,0,0
"Aug 11, 01:00 am",121.271,0.423501,51.3586,33.2566,571.234,292.559,290,0,0
"Aug 11, 02:00 am",121.359,0.424564,51.5249,33.2232,570.969,292.484,290,0,0
"Aug 11, 03:00 am",121.359,0.424998,51.5773,33.1997,570.552,292.47,290,0,0
"Aug 11, 04:00 am",7.3987,0.12379,3.00785,2.12556,572.814,285.754,290,0,0
"Aug 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 08:00 am",54.7979,0,0,0,573.618,290,290,417.854,0.417614
"Aug 11, 09:00 am",121.359,0.421128,51.1077,31.4188,573.3,290.614,290.551,573.3,0.957462
"Aug 11, 10:00 am",121.359,0.439513,53.3389,33.1825,573.367,290.929,290.833,573.367,0.964582
"Aug 11, 11:00 am",121.359,0.436908,53.0229,33.3215,573.357,291.176,291.065,573.357,0.966142
"Aug 11, 12:00 pm",121.359,0.444755,53.975,33.6595,573.34,290.438,290.368,573.34,0.966806
"Aug 11, 01:00 pm",121.359,0.443983,53.8814,33.7,573.227,290.518,290.435,573.227,0.965407
"Aug 11, 02:00 pm",121.359,0.442768,53.7339,33.7647,573.225,290.632,290.543,573.225,0.96321
"Aug 11, 03:00 pm",121.359,0.443636,53.8392,33.718,573.228,290.551,290.466,573.228,0.961622
"Aug 11, 04:00 pm",126.625,0.442202,55.9939,35.129,573.375,291.154,290.763,573.375,0.95291
"Aug 11, 05:00 pm",126.594,0.442068,55.9631,35.1285,573.32,291.168,291.142,573.32,0.925653
"Aug 11, 06:00 pm",121.31,0.443678,53.8226,33.7063,572.067,290.617,290,0,0
"Aug 11, 07:00 pm",121.413,0.434992,52.8135,33.4356,571.992,291.446,290,0,0
"Aug 11, 08:00 pm",121.359,0.43736,53.0776,33.2956,571.907,291.224,290,0,0
"Aug 11, 09:00 pm",121.359,0.43981,53.3749,33.1651,571.812,290.999,290,0,0
"Aug 11, 10:00 pm",121.359,0.442256,53.6718,33.0348,571.703,290.777,290,0,0
"Aug 11, 11:00 pm",121.359,0.444269,53.9161,32.9275,571.575,290.598,290,0,0
"Aug 12, 12:00 am",121.262,0.422895,51.2809,33.2854,571.42,292.604,290,0,0
"Aug 12, 01:00 am",121.273,0.423642,51.3763,33.2493,571.225,292.547,290,0,0
"Aug 12, 02:00 am",121.359,0.424685,51.5396,33.2169,570.96,292.473,290,0,0
"Aug 12, 03:00 am",121.36,0.424706,51.5422,33.2155,570.544,292.498,290,0,0
"Aug 12, 04:00 am",7.41285,0.124026,3.01361,2.13177,572.81,285.746,290,0,0
"Aug 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 08:00 am",55.0784,0,0,0,573.617,290,290,418.51,0.419834
"Aug 12, 09:00 am",121.359,0.419911,50.96,31.6132,573.301,290.825,290.75,573.301,0.957497
"Aug 12, 10:00 am",121.359,0.437847,53.1366,33.27,573.367,291.086,290.982,573.367,0.96479
"Aug 12, 11:00 am",121.359,0.435855,52.8949,33.3761,573.356,291.275,291.159,573.356,0.966322
"Aug 12, 12:00 pm",121.359,0.442505,53.702,33.7814,573.335,290.65,290.568,573.335,0.966308
"Aug 12, 01:00 pm",121.359,0.441911,53.6299,33.8131,573.228,290.712,290.62,573.228,0.965623
"Aug 12, 02:00 pm",121.359,0.440857,53.5021,33.8694,573.239,290.81,290.713,573.239,0.964818
"Aug 12, 03:00 pm",121.359,0.441317,53.5579,33.8445,573.233,290.768,290.673,573.233,0.962163
"Aug 12, 04:00 pm",126.524,0.439706,55.6334,35.2451,573.374,291.379,290.673,573.374,0.952817
"Aug 12, 05:00 pm",126.484,0.439437,55.5817,35.2493,573.31,291.404,291.378,573.31,0.923503
"Aug 12, 06:00 pm",121.359,0.442829,53.7413,33.7619,572.073,290.7,290,0,0
"Aug 12, 07:00 pm",121.359,0.444377,53.9291,33.6786,571.997,290.56,290,0,0
"Aug 12, 08:00 pm",121.396,0.434957,52.8019,33.4317,571.913,291.453,290,0,0
"Aug 12, 09:00 pm",121.359,0.437892,53.1422,33.2655,571.818,291.179,290,0,0
"Aug 12, 10:00 pm",121.359,0.440388,53.4452,33.1324,571.709,290.951,290,0,0
"Aug 12, 11:00 pm",121.359,0.442598,53.7132,33.0141,571.581,290.753,290,0,0
"Aug 13, 12:00 am",121.359,0.443347,53.8042,32.9736,571.427,290.693,290,0,0
"Aug 13, 01:00 am",121.359,0.444477,53.9413,32.9132,571.232,290.6,290,0,0
"Aug 13, 02:00 am",121.349,0.439414,53.3225,32.4177,570.969,291.09,290,0,0
"Aug 13, 03:00 am",121.38,0.435357,52.8437,32.643,570.558,291.501,290,0,0
"Aug 13, 04:00 am",10.0892,0.168697,4.10181,2.9132,572.371,284.216,290,0,0
"Aug 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 08:00 am",55.767,0,0,0,573.621,290,290,420.124,0.425923
"Aug 13, 09:00 am",121.359,0.421131,51.108,31.8681,573.306,290.951,290.851,573.306,0.957892
"Aug 13, 10:00 am",121.359,0.435652,52.8702,33.3864,573.367,291.294,290.691,573.367,0.96475
"Aug 13, 11:00 am",121.359,0.445058,54.0118,33.6437,573.352,290.409,290.341,573.352,0.965936
"Aug 13, 12:00 pm",126.55,0.440812,55.7849,35.1902,573.334,291.28,290.573,573.334,0.965948
"Aug 13, 01:00 pm",126.476,0.440417,55.7024,35.1943,573.209,291.318,290.607,573.209,0.963242
"Aug 13, 02:00 pm",126.446,0.439613,55.5874,35.2321,573.214,291.39,290.682,573.214,0.961889
"Aug 13, 03:00 pm",126.461,0.439957,55.6373,35.2166,573.215,291.359,290.648,573.215,0.959961
"Aug 13, 04:00 pm",126.549,0.439919,55.6712,35.2411,573.409,291.359,290.652,573.409,0.953876
"Aug 13, 05:00 pm",126.491,0.439618,55.6076,35.2429,573.31,291.388,291.362,573.31,0.923281
"Aug 13, 06:00 pm",121.359,0.443108,53.7752,33.7492,572.068,290.675,290,0,0
"Aug 13, 07:00 pm",121.359,0.444847,53.9863,33.6558,571.992,290.517,290,0,0
"Aug 13, 08:00 pm",121.359,0.43543,52.8434,33.3997,571.908,291.405,290,0,0
"Aug 13, 09:00 pm",121.359,0.438296,53.1912,33.2461,571.813,291.141,290,0,0
"Aug 13, 10:00 pm",121.359,0.440639,53.4757,33.1206,571.703,290.928,290,0,0
"Aug 13, 11:00 pm",121.359,0.442497,53.701,33.0207,571.575,290.763,290,0,0
"Aug 14, 12:00 am",121.359,0.444292,53.9188,32.9255,571.421,290.606,290,0,0
"Aug 14, 01:00 am",121.313,0.44343,53.7939,32.1952,571.226,290.694,290,0,0
"Aug 14, 02:00 am",121.393,0.433972,52.6814,33.4891,570.963,291.605,290,0,0
"Aug 14, 03:00 am",121.356,0.425403,51.6251,33.9368,570.55,292.431,290,0,0
"Aug 14, 04:00 am",9.51174,0.159034,3.86706,2.74147,572.465,284.548,290,0,0
"Aug 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 08:00 am",55.7713,0,0,0,573.619,290,290,420.133,0.425724
"Aug 14, 09:00 am",121.359,0.42481,51.5544,31.6755,573.301,290.607,290.525,573.301,0.957718
"Aug 14, 10:00 am",121.359,0.439824,53.3766,33.165,573.361,290.9,290.805,573.361,0.964537
"Aug 14, 11:00 am",121.359,0.437748,53.1246,33.2758,573.348,291.097,290.593,573.348,0.965996
"Aug 14, 12:00 pm",126.62,0.442746,56.0605,35.0987,573.317,291.107,290.407,573.317,0.96442
"Aug 14, 01:00 pm",126.542,0.442245,55.9626,35.107,573.192,291.154,290.45,573.192,0.962095
"Aug 14, 02:00 pm",126.497,0.441109,55.799,35.159,573.194,291.256,290.547,573.194,0.96043
"Aug 14, 03:00 pm",126.488,0.440857,55.7633,35.1708,573.197,291.279,290.569,573.197,0.958659
"Aug 14, 04:00 pm",126.446,0.440308,55.6753,35.1904,573.153,291.329,290.616,573.153,0.95528
"Aug 14, 05:00 pm",126.495,0.439535,55.599,35.2455,573.326,291.395,291.369,573.326,0.92403
"Aug 14, 06:00 pm",121.359,0.440438,53.4512,33.8917,572.035,290.926,290,0,0
"Aug 14, 07:00 pm",121.359,0.442033,53.6447,33.8055,571.96,290.782,290,0,0
"Aug 14, 08:00 pm",121.359,0.444394,53.9312,33.6779,571.875,290.567,290,0,0
"Aug 14, 09:00 pm",121.359,0.435302,52.8278,33.404,571.78,291.425,290,0,0
"Aug 14, 10:00 pm",121.359,0.437903,53.1435,33.2648,571.671,291.187,290,0,0
"Aug 14, 11:00 pm",121.359,0.439821,53.3763,33.162,571.543,291.015,290,0,0
"Aug 15, 12:00 am",121.359,0.440933,53.5113,33.1038,571.389,290.921,290,0,0
"Aug 15, 01:00 am",121.359,0.442195,53.6644,33.0358,571.195,290.816,290,0,0
"Aug 15, 02:00 am",121.359,0.443365,53.8064,32.9729,570.932,290.725,290,0,0
"Aug 15, 03:00 am",121.359,0.443816,53.8611,32.9488,570.52,290.712,290,0,0
"Aug 15, 04:00 am",10.1183,0.169195,4.11365,2.92851,572.35,284.2,290,0,0
"Aug 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 am",88.1443,0.0987414,11.9832,7.54739,573.521,290.279,290.142,495.793,0.699582
"Aug 15, 11:00 am",103.354,0.439127,45.3856,28.612,568.44,289.566,290,0,0
"Aug 15, 12:00 pm",92.7918,0.112752,14.2845,8.87051,573.461,290.233,290.104,503.447,0.72463
"Aug 15, 01:00 pm",126.062,0.443941,55.9641,34.8861,572.01,291.027,290.821,573.435,0.855262
"Aug 15, 02:00 pm",126.674,0.44272,56.0811,35.1072,573.435,291.107,290.409,573.435,0.956907
"Aug 15, 03:00 pm",125.679,0.442478,55.6101,34.87,571.31,291.172,290,0,0
"Aug 15, 04:00 pm",106.385,0.438456,46.6452,29.4127,570.867,289.763,290,0,0
"Aug 15, 05:00 pm",71.7869,0.0388329,4.91577,3.07946,573.565,290.099,290.068,456.484,0.553767
"Aug 15, 06:00 pm",32.8771,0.407678,13.4033,9.59215,570.148,279.017,290,0,0
"Aug 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 08:00 am",57.051,0,0,0,573.62,290,290,423.128,0.436143
"Aug 16, 09:00 am",121.359,0.431451,52.3605,31.9186,573.303,290.428,289.835,573.303,0.95796
"Aug 16, 10:00 am",121.359,0.441859,53.6236,33.0568,573.359,290.709,289.843,573.359,0.964734
"Aug 16, 11:00 am",121.359,0.43953,53.3409,33.1812,573.345,290.928,289.865,573.345,0.96592
"Aug 16, 12:00 pm",126.257,0.433626,54.7485,34.7549,573.331,291.929,290.257,573.331,0.966333
"Aug 16, 01:00 pm",126.605,0.443532,56.1535,34.2893,573.217,291.038,289.86,573.217,0.964448
"Aug 16, 02:00 pm",126.648,0.444524,56.298,35.0059,573.222,290.949,289.796,573.222,0.963224
"Aug 16, 03:00 pm",126.65,0.444443,56.2886,35.0111,573.234,290.956,289.777,573.234,0.962405
"Aug 16, 04:00 pm",126.721,0.444005,56.2647,35.0534,573.425,290.992,289.822,573.425,0.957583
"Aug 16, 05:00 pm",126.657,0.443589,56.1836,35.0599,573.323,291.031,291.005,573.323,0.926522
"Aug 16, 06:00 pm",121.335,0.434065,52.6671,33.4639,571.416,291.561,290,0,0
"Aug 16, 07:00 pm",121.359,0.435445,52.8452,33.3965,571.341,291.439,290,0,0
"Aug 16, 08:00 pm",121.359,0.437653,53.1131,33.2785,571.256,291.237,290,0,0
"Aug 16, 09:00 pm",121.359,0.439828,53.3771,33.1624,571.161,291.039,290,0,0
"Aug 16, 10:00 pm",121.359,0.441847,53.6222,33.0543,571.052,290.858,290,0,0
"Aug 16, 11:00 pm",121.359,0.443598,53.8346,32.9608,570.924,290.704,290,0,0
"Aug 17, 12:00 am",121.359,0.442857,53.7447,32.9985,570.769,290.784,290,0,0
"Aug 17, 01:00 am",121.359,0.443561,53.8301,32.9608,570.574,290.732,290,0,0
"Aug 17, 02:00 am",121.359,0.444238,53.9123,32.9247,570.309,290.687,290,0,0
"Aug 17, 03:00 am",121.448,0.443491,53.861,32.9922,569.892,290.794,290,0,0
"Aug 17, 04:00 am",6.77295,0.113321,2.75348,1.95563,572.734,286.128,290,0,0
"Aug 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 08:00 am",58.3239,0,0,0,573.62,290,290,426.107,0.44647
"Aug 17, 09:00 am",121.359,0.433105,52.5612,32.4233,573.313,290.714,290.626,573.313,0.958572
"Aug 17, 10:00 am",121.359,0.438579,53.2255,33.2304,573.363,291.017,290.522,573.363,0.964919
"Aug 17, 11:00 am",121.359,0.435784,52.8862,33.3795,573.344,291.283,290.586,573.344,0.965654
"Aug 17, 12:00 pm",126.563,0.441396,55.8642,35.1591,573.31,291.228,290.523,573.31,0.963765
"Aug 17, 01:00 pm",126.469,0.440505,55.7103,35.185,573.186,291.31,290.599,573.186,0.96114
"Aug 17, 02:00 pm",126.418,0.439236,55.5275,35.2427,573.187,291.425,290.719,573.187,0.959432
"Aug 17, 03:00 pm",126.43,0.439442,55.5588,35.2344,573.195,291.406,290.699,573.195,0.95792
"Aug 17, 04:00 pm",126.523,0.439445,55.6,35.258,573.395,291.402,290.699,573.395,0.952003
"Aug 17, 05:00 pm",126.469,0.439147,55.5383,35.2607,573.304,291.431,291.405,573.304,0.921971
"Aug 17, 06:00 pm",121.359,0.442707,53.7265,33.7682,572.003,290.716,290,0,0
"Aug 17, 07:00 pm",121.359,0.444328,53.9233,33.6807,571.928,290.569,290,0,0
"Aug 17, 08:00 pm",121.362,0.435118,52.8067,33.4139,571.844,291.439,290,0,0
"Aug 17, 09:00 pm",121.359,0.438511,53.2173,33.2322,571.748,291.125,290,0,0
"Aug 17, 10:00 pm",121.359,0.441435,53.5722,33.0763,571.639,290.858,290,0,0
"Aug 17, 11:00 pm",121.359,0.443735,53.8512,32.9535,571.511,290.652,290,0,0
"Aug 18, 12:00 am",121.32,0.442624,53.6991,32.2368,571.356,290.762,290,0,0
"Aug 18, 01:00 am",121.271,0.422998,51.2973,33.2773,571.16,292.611,290,0,0
"Aug 18, 02:00 am",121.359,0.423768,51.4282,33.2599,570.894,292.564,290,0,0
"Aug 18, 03:00 am",121.36,0.424442,51.5102,33.2241,570.477,292.527,290,0,0
"Aug 18, 04:00 am",7.91791,0.132373,3.2191,2.27472,572.705,285.464,290,0,0
"Aug 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 08:00 am",57.4547,0,0,0,573.627,290,290,424.08,0.44087
"Aug 18, 09:00 am",121.359,0.429146,52.0809,32.228,573.302,290.784,290.692,573.302,0.957772
"Aug 18, 10:00 am",121.359,0.437371,53.0789,33.2942,573.349,291.132,291.024,573.349,0.962961
"Aug 18, 11:00 am",121.342,0.434295,52.6982,33.4541,573.309,291.424,290.902,573.309,0.961364
"Aug 18, 12:00 pm",121.359,0.444838,53.9851,33.6564,573.282,290.434,290.36,573.282,0.961131
"Aug 18, 01:00 pm",121.359,0.444331,53.9236,33.6833,573.432,290.472,290.407,573.432,0.958058
"Aug 18, 02:00 pm",121.359,0.443327,53.8017,33.737,573.431,290.566,290.496,573.431,0.955703
"Aug 18, 03:00 pm",121.359,0.443559,53.8299,33.7243,573.436,290.544,290.476,573.436,0.953765
"Aug 18, 04:00 pm",126.612,0.441869,55.946,35.1463,573.376,291.184,290.482,573.376,0.948303
"Aug 18, 05:00 pm",126.548,0.441507,55.8721,35.1501,573.27,291.219,291.193,573.27,0.915231
"Aug 18, 06:00 pm",121.359,0.443383,53.8085,33.7336,572.123,290.645,290,0,0
"Aug 18, 07:00 pm",121.311,0.443502,53.8016,33.7167,572.047,290.635,290,0,0
"Aug 18, 08:00 pm",121.359,0.435688,52.8747,33.3848,571.963,291.377,290,0,0
"Aug 18, 09:00 pm",121.359,0.438268,53.1877,33.247,571.868,291.141,290,0,0
"Aug 18, 10:00 pm",121.359,0.440468,53.4549,33.1295,571.758,290.941,290,0,0
"Aug 18, 11:00 pm",121.359,0.442166,53.6609,33.0386,571.63,290.79,290,0,0
"Aug 19, 12:00 am",121.359,0.443303,53.7988,32.9765,571.476,290.694,290,0,0
"Aug 19, 01:00 am",121.359,0.443959,53.8784,32.9416,571.281,290.646,290,0,0
"Aug 19, 02:00 am",121.359,0.444715,53.9702,32.9014,571.017,290.593,290,0,0
"Aug 19, 03:00 am",121.383,0.437144,53.0619,32.5485,570.606,291.331,290,0,0
"Aug 19, 04:00 am",10.6964,0.178853,4.34869,3.08658,572.29,283.867,290,0,0
"Aug 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 08:00 am",59.4319,0,0,0,573.628,290,290,428.708,0.457038
"Aug 19, 09:00 am",121.359,0.435271,52.824,32.8253,573.315,290.896,290.799,573.315,0.958505
"Aug 19, 10:00 am",121.359,0.436787,53.0081,33.3268,573.353,291.187,290.59,573.353,0.963205
"Aug 19, 11:00 am",121.342,0.434445,52.7165,33.4472,573.304,291.41,290.632,573.304,0.960635
"Aug 19, 12:00 pm",121.324,0.442188,53.648,33.0257,573.24,290.682,290.285,573.24,0.956477
"Aug 19, 01:00 pm",121.359,0.444993,54.0039,33.646,573.397,290.412,290.347,573.397,0.953096
"Aug 19, 02:00 pm",121.359,0.444134,53.8997,33.6912,573.393,290.493,290.121,573.393,0.950469
"Aug 19, 03:00 pm",121.359,0.443466,53.8186,33.7275,573.412,290.555,290.092,573.412,0.950139
"Aug 19, 04:00 pm",126.559,0.441549,55.8822,35.1493,573.29,291.215,290.51,573.29,0.940995
"Aug 19, 05:00 pm",126.519,0.440953,55.789,35.1722,573.255,291.269,291.243,573.255,0.9125
"Aug 19, 06:00 pm",121.359,0.443049,53.768,33.7518,572.114,290.677,290,0,0
"Aug 19, 07:00 pm",121.359,0.444825,53.9836,33.6564,572.039,290.516,290,0,0
"Aug 19, 08:00 pm",121.359,0.435442,52.8448,33.3982,571.955,291.401,290,0,0
"Aug 19, 09:00 pm",121.359,0.438713,53.2418,33.2236,571.86,291.099,290,0,0
"Aug 19, 10:00 pm",121.359,0.441647,53.5978,33.0672,571.75,290.831,290,0,0
"Aug 19, 11:00 pm",121.359,0.443967,53.8794,32.9433,571.622,290.623,290,0,0
"Aug 20, 12:00 am",121.245,0.422324,51.2047,33.3089,571.467,292.654,290,0,0
"Aug 20, 01:00 am",121.296,0.423694,51.3923,33.2494,571.272,292.541,290,0,0
"Aug 20, 02:00 am",121.239,0.425294,51.5623,33.1496,571.006,292.402,290,0,0
"Aug 20, 03:00 am",121.359,0.426042,51.7042,33.1412,570.588,292.369,290,0,0
"Aug 20, 04:00 am",8.03257,0.134291,3.26571,2.30404,572.722,285.395,290,0,0
"Aug 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 08:00 am",62.2942,0.00562759,0.682324,0.44342,573.628,290.034,290.031,435.41,0.479697
"Aug 20, 09:00 am",121.359,0.443759,53.8541,32.9546,573.33,290.532,290.455,573.33,0.958624
"Aug 20, 10:00 am",121.359,0.440522,53.4615,33.1271,573.366,290.834,290.741,573.366,0.963538
"Aug 20, 11:00 am",121.359,0.437482,53.0924,33.2887,573.33,291.123,291.014,573.33,0.96248
"Aug 20, 12:00 pm",126.263,0.43404,54.8031,34.7327,573.306,291.892,291.141,573.306,0.962185
"Aug 20, 01:00 pm",126.355,0.437616,55.2949,34.5546,573.192,291.572,291.203,573.192,0.960229
"Aug 20, 02:00 pm",126.637,0.444577,56.3,34.999,573.195,290.945,290.65,573.195,0.959055
"Aug 20, 03:00 pm",126.631,0.444322,56.2651,35.0117,573.204,290.968,290.594,573.204,0.957636
"Aug 20, 04:00 pm",126.589,0.443747,56.1735,35.0331,573.163,291.02,290.455,573.163,0.93732
"Aug 20, 05:00 pm",126.616,0.442889,56.0768,35.0874,573.296,291.094,291.069,573.296,0.920571
"Aug 20, 06:00 pm",121.364,0.434633,52.7489,33.4406,572.041,291.472,290,0,0
"Aug 20, 07:00 pm",121.359,0.435348,52.8334,33.4027,571.965,291.409,290,0,0
"Aug 20, 08:00 pm",121.359,0.437297,53.07,33.2987,571.881,291.231,290,0,0
"Aug 20, 09:00 pm",121.359,0.439876,53.3829,33.1613,571.785,290.994,290,0,0
"Aug 20, 10:00 pm",121.359,0.442157,53.6597,33.0397,571.676,290.788,290,0,0
"Aug 20, 11:00 pm",121.359,0.444017,53.8854,32.9406,571.548,290.623,290,0,0
"Aug 21, 12:00 am",121.382,0.4285,52.0122,33.0131,571.393,292.087,290,0,0
"Aug 21, 01:00 am",121.327,0.42287,51.3056,33.3035,571.198,292.626,290,0,0
"Aug 21, 02:00 am",121.359,0.424012,51.4579,33.2513,570.933,292.538,290,0,0
"Aug 21, 03:00 am",121.36,0.423898,51.4442,33.2574,570.516,292.576,290,0,0
"Aug 21, 04:00 am",6.84261,0.114484,2.78178,1.96951,572.896,286.073,290,0,0
"Aug 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 08:00 am",61.0738,0.00143484,0.174131,0.107391,573.62,290.002,290.002,432.542,0.468466
"Aug 21, 09:00 am",121.359,0.438568,53.2241,33.2321,573.32,291.021,290.917,573.32,0.958153
"Aug 21, 10:00 am",121.473,0.435375,52.8862,33.4317,573.363,291.331,291.2,573.363,0.964248
"Aug 21, 11:00 am",121.359,0.444923,53.9954,33.6515,573.339,290.423,290.353,573.339,0.965249
"Aug 21, 12:00 pm",126.573,0.441854,55.9267,35.1376,573.292,291.187,290.909,573.292,0.961896
"Aug 21, 01:00 pm",126.491,0.441168,55.8038,35.1551,573.176,291.251,290.9,573.176,0.959714
"Aug 21, 02:00 pm",126.446,0.439984,55.6341,35.2094,573.181,291.357,290.646,573.181,0.958523
"Aug 21, 03:00 pm",126.475,0.440575,55.7217,35.1838,573.192,291.304,290.593,573.192,0.957267
"Aug 21, 04:00 pm",126.533,0.440644,55.7562,35.1946,573.312,291.295,290.587,573.312,0.946432
"Aug 21, 05:00 pm",126.513,0.440315,55.7055,35.2077,573.297,291.325,291.299,573.297,0.920658
"Aug 21, 06:00 pm",121.379,0.436221,52.9479,33.3612,572.041,291.324,290,0,0
"Aug 21, 07:00 pm",121.359,0.435464,52.8474,33.3988,571.965,291.398,290,0,0
"Aug 21, 08:00 pm",121.359,0.438081,53.165,33.2591,571.881,291.157,290,0,0
"Aug 21, 09:00 pm",121.359,0.441117,53.5336,33.097,571.786,290.878,290,0,0
"Aug 21, 10:00 pm",121.359,0.444015,53.8852,32.9419,571.676,290.615,290,0,0
"Aug 21, 11:00 pm",121.386,0.43109,52.3281,32.8765,571.548,291.836,290,0,0
"Aug 22, 12:00 am",121.3,0.424052,51.4372,33.9961,571.393,292.501,290,0,0
"Aug 22, 01:00 am",121.251,0.42341,51.3391,33.255,571.198,292.568,290,0,0
"Aug 22, 02:00 am",121.359,0.424729,51.5449,33.2126,570.932,292.471,290,0,0
"Aug 22, 03:00 am",121.359,0.425383,51.6241,33.1773,570.513,292.436,290,0,0
"Aug 22, 04:00 am",6.59253,0.110301,2.68012,1.8947,572.936,286.217,290,0,0
"Aug 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 08:00 am",61.9922,0.00481443,0.584274,0.355618,573.622,290.004,290.004,434.694,0.476208
"Aug 22, 09:00 am",121.359,0.442887,53.7483,32.9999,573.33,290.614,290.532,573.33,0.959398
"Aug 22, 10:00 am",121.359,0.440534,53.4629,33.1253,573.37,290.832,290.74,573.37,0.965425
"Aug 22, 11:00 am",121.359,0.438084,53.1653,33.2556,573.352,291.065,290.96,573.352,0.96638
"Aug 22, 12:00 pm",126.709,0.444873,56.3696,35.0024,573.325,290.916,290.883,573.325,0.965328
"Aug 22, 01:00 pm",126.656,0.444658,56.3188,35.0004,573.229,290.937,290.854,573.229,0.964467
"Aug 22, 02:00 pm",126.632,0.444026,56.2281,35.0287,573.232,290.994,290.978,573.232,0.962923
"Aug 22, 03:00 pm",126.635,0.444095,56.2381,35.0255,573.233,290.988,290.751,573.233,0.96088
"Aug 22, 04:00 pm",126.606,0.443619,56.165,35.0441,573.211,291.031,290.822,573.211,0.941671
"Aug 22, 05:00 pm",126.604,0.442701,56.0478,35.094,573.287,291.112,291.086,573.287,0.918816
"Aug 22, 06:00 pm",121.338,0.434602,52.7336,33.4365,572.061,291.471,290,0,0
"Aug 22, 07:00 pm",121.359,0.435681,52.8738,33.3844,571.986,291.377,290,0,0
"Aug 22, 08:00 pm",121.359,0.437766,53.1269,33.2729,571.901,291.186,290,0,0
"Aug 22, 09:00 pm",121.359,0.440249,53.4284,33.1405,571.806,290.958,290,0,0
"Aug 22, 10:00 pm",121.359,0.442729,53.7292,33.0078,571.697,290.734,290,0,0
"Aug 22, 11:00 pm",121.359,0.444711,53.9697,32.9019,571.569,290.557,290,0,0
"Aug 23, 12:00 am",121.387,0.431797,52.4143,33.6027,571.415,291.779,290,0,0
"Aug 23, 01:00 am",121.32,0.422798,51.294,33.3034,571.22,292.631,290,0,0
"Aug 23, 02:00 am",121.359,0.424015,51.4582,33.2491,570.955,292.537,290,0,0
"Aug 23, 03:00 am",121.36,0.424418,51.5073,33.2279,570.538,292.525,290,0,0
"Aug 23, 04:00 am",7.25316,0.121354,2.94869,2.08549,572.835,285.837,290,0,0
"Aug 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 08:00 am",61.7287,0.00384822,0.467016,0.284204,573.621,290.003,290.003,434.076,0.473984
"Aug 23, 09:00 am",121.359,0.442634,53.7176,33.0148,573.322,290.638,290.554,573.322,0.958603
"Aug 23, 10:00 am",121.359,0.440063,53.4056,33.1525,573.361,290.877,290.784,573.361,0.964471
"Aug 23, 11:00 am",121.359,0.43834,53.1964,33.2448,573.338,291.042,290.937,573.338,0.965024
"Aug 23, 12:00 pm",126.42,0.438688,55.4592,35.2761,573.24,291.474,290.773,573.24,0.956649
"Aug 23, 01:00 pm",126.727,0.444589,56.3414,35.7856,573.387,290.94,290.886,573.387,0.951423
"Aug 23, 02:00 pm",126.652,0.442907,56.0951,35.8605,573.371,291.091,290.771,573.371,0.947367
"Aug 23, 03:00 pm",126.67,0.443177,56.1371,35.8503,573.386,291.067,290.703,573.386,0.946235
"Aug 23, 04:00 pm",126.624,0.443593,56.1693,35.8152,573.251,291.032,290.701,573.251,0.935778
"Aug 23, 05:00 pm",126.608,0.443648,56.1694,35.8081,573.212,291.028,291.003,573.212,0.905264
"Aug 23, 06:00 pm",121.359,0.444025,53.8865,34.4611,572.106,290.586,290,0,0
"Aug 23, 07:00 pm",121.314,0.438902,53.2452,33.9618,572.031,291.066,290,0,0
"Aug 23, 08:00 pm",121.359,0.441353,53.5622,33.8407,571.947,290.846,290,0,0
"Aug 23, 09:00 pm",121.359,0.444861,53.988,33.6513,571.852,290.525,290,0,0
"Aug 23, 10:00 pm",121.359,0.436269,52.9453,33.3508,571.743,291.336,290,0,0
"Aug 23, 11:00 pm",121.359,0.438807,53.2532,33.2148,571.615,291.106,290,0,0
"Aug 24, 12:00 am",121.359,0.441524,53.583,33.0682,571.461,290.861,290,0,0
"Aug 24, 01:00 am",121.359,0.442558,53.7084,33.012,571.267,290.777,290,0,0
"Aug 24, 02:00 am",121.359,0.443552,53.829,32.9581,571.003,290.703,290,0,0
"Aug 24, 03:00 am",121.359,0.443805,53.8597,32.9448,570.593,290.708,290,0,0
"Aug 24, 04:00 am",10.7847,0.180344,4.38453,3.12142,572.27,283.816,290,0,0
"Aug 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 08:00 am",61.5513,0.00316828,0.384499,0.237668,573.637,290.006,290.005,433.677,0.476057
"Aug 24, 09:00 am",121.359,0.437491,53.0934,33.2834,573.317,291.123,290.65,573.317,0.959078
"Aug 24, 10:00 am",121.393,0.439766,53.3847,33.9322,573.338,290.91,290.468,573.338,0.962439
"Aug 24, 11:00 am",121.359,0.442382,53.6871,33.7833,573.277,290.665,290.578,573.277,0.958936
"Aug 24, 12:00 pm",126.526,0.441306,55.8368,35.1536,573.24,291.238,290.531,573.24,0.957667
"Aug 24, 01:00 pm",126.566,0.440486,55.7503,35.2093,573.395,291.308,290.601,573.395,0.953219
"Aug 24, 02:00 pm",126.508,0.439194,55.5617,35.2668,573.385,291.425,290.723,573.385,0.949682
"Aug 24, 03:00 pm",126.535,0.439774,55.6469,35.2415,573.392,291.372,290.666,573.392,0.947492
"Aug 24, 04:00 pm",126.524,0.439837,55.6501,35.2355,573.363,291.367,290.66,573.363,0.943509
"Aug 24, 05:00 pm",126.466,0.43988,55.63,35.2183,573.234,291.366,291.334,573.234,0.905993
"Aug 24, 06:00 pm",121.359,0.440514,53.4605,33.8858,572.107,290.914,290,0,0
"Aug 24, 07:00 pm",121.359,0.442824,53.7407,33.761,572.032,290.703,290,0,0
"Aug 24, 08:00 pm",121.353,0.439365,53.3182,33.1822,571.948,291.032,290,0,0
"Aug 24, 09:00 pm",121.359,0.436749,53.0035,33.3253,571.852,291.285,290,0,0
"Aug 24, 10:00 pm",121.359,0.43948,53.3349,33.1791,571.743,291.034,290,0,0
"Aug 24, 11:00 pm",121.359,0.441676,53.6014,33.0616,571.614,290.837,290,0,0
"Aug 25, 12:00 am",121.359,0.442195,53.6644,33.0327,571.459,290.799,290,0,0
"Aug 25, 01:00 am",121.359,0.443206,53.7871,32.9785,571.264,290.717,290,0,0
"Aug 25, 02:00 am",121.359,0.444143,53.9008,32.9282,571,290.648,290,0,0
"Aug 25, 03:00 am",121.359,0.44479,53.9793,32.8936,570.587,290.616,290,0,0
"Aug 25, 04:00 am",10.6686,0.178394,4.33736,3.08184,572.285,283.883,290,0,0
"Aug 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 08:00 am",62.6278,0.00712299,0.864438,0.528977,573.63,290.009,290.007,436.189,0.482779
"Aug 25, 09:00 am",121.359,0.439363,53.3206,33.1842,573.306,290.947,290.527,573.306,0.956324
"Aug 25, 10:00 am",121.342,0.434717,52.7496,33.4286,573.325,291.383,290.645,573.325,0.959871
"Aug 25, 11:00 am",121.359,0.442221,53.6675,33.7931,573.278,290.68,290.281,573.278,0.958712
"Aug 25, 12:00 pm",121.343,0.434837,52.7643,33.4216,573.441,291.365,290.535,573.441,0.94797
"Aug 25, 01:00 pm",121.372,0.439239,53.3111,33.1919,573.336,290.958,290.331,573.336,0.945159
"Aug 25, 02:00 pm",121.359,0.444634,53.9603,33.6615,573.337,290.45,290.066,573.337,0.943163
"Aug 25, 03:00 pm",121.359,0.443962,53.8788,33.6982,573.358,290.512,290.037,573.358,0.942571
"Aug 25, 04:00 pm",126.534,0.44164,55.8825,35.1358,573.228,291.208,290.502,573.228,0.932198
"Aug 25, 05:00 pm",126.498,0.441184,55.8088,35.1524,573.189,291.25,291.224,573.189,0.900472
"Aug 25, 06:00 pm",121.359,0.443289,53.7972,33.7395,572.099,290.656,290,0,0
"Aug 25, 07:00 pm",121.381,0.436536,52.9872,33.3446,572.024,291.296,290,0,0
"Aug 25, 08:00 pm",121.359,0.436778,53.007,33.3283,571.939,291.276,290,0,0
"Aug 25, 09:00 pm",121.359,0.43956,53.3446,33.1795,571.844,291.02,290,0,0
"Aug 25, 10:00 pm",121.359,0.441855,53.6231,33.0567,571.734,290.813,290,0,0
"Aug 25, 11:00 pm",121.359,0.443769,53.8553,32.9543,571.606,290.642,290,0,0
"Aug 26, 12:00 am",121.359,0.443539,53.8275,32.966,571.452,290.674,290,0,0
"Aug 26, 01:00 am",121.359,0.444784,53.9785,32.8994,571.257,290.57,290,0,0
"Aug 26, 02:00 am",121.387,0.433817,52.6597,32.7294,570.993,291.617,290,0,0
"Aug 26, 03:00 am",121.297,0.423495,51.3689,34.0213,570.58,292.604,290,0,0
"Aug 26, 04:00 am",9.4629,0.158216,3.8472,2.72703,572.484,284.575,290,0,0
"Aug 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 08:00 am",64.203,0.0124315,1.50915,0.980809,573.619,290.058,290.048,439.862,0.49312
"Aug 26, 09:00 am",121.359,0.443671,53.8434,32.9594,573.318,290.541,290.462,573.318,0.957211
"Aug 26, 10:00 am",121.359,0.440605,53.4716,33.1226,573.356,290.826,290.734,573.356,0.964015
"Aug 26, 11:00 am",121.359,0.438206,53.1802,33.2499,573.318,291.055,290.579,573.318,0.96319
"Aug 26, 12:00 pm",121.359,0.436334,52.9532,33.3499,573.214,291.239,290.618,573.214,0.954517
"Aug 26, 01:00 pm",121.359,0.435761,52.8834,33.3793,573.394,291.282,290.597,573.394,0.952233
"Aug 26, 02:00 pm",121.342,0.434687,52.746,33.4311,573.4,291.381,290.598,573.4,0.950883
"Aug 26, 03:00 pm",121.343,0.434675,52.7446,33.4324,573.427,291.381,290.545,573.427,0.951391
