"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Aug 26, 04:00 pm",126.77,0.444778,56.3845,35.0218,573.463,290.921,290.508,573.463,0.933355
"Aug 26, 05:00 pm",126.659,0.444172,56.2584,35.0278,573.277,290.98,291.251,573.277,0.916671
"Aug 26, 06:00 pm",121.359,0.442974,53.7589,33.7546,572.122,290.684,290,0,0
"Aug 26, 07:00 pm",121.359,0.444993,54.0039,33.6465,572.047,290.5,290,0,0
"Aug 26, 08:00 pm",121.359,0.436072,52.9214,33.3641,571.963,291.341,290,0,0
"Aug 26, 09:00 pm",121.359,0.439367,53.3212,33.1884,571.867,291.037,290,0,0
"Aug 26, 10:00 pm",121.359,0.442259,53.6721,33.0341,571.758,290.774,290,0,0
"Aug 26, 11:00 pm",121.359,0.444587,53.9547,32.91,571.63,290.564,290,0,0
"Aug 27, 12:00 am",121.385,0.428653,52.0321,33.7708,571.475,292.068,290,0,0
"Aug 27, 01:00 am",121.339,0.423019,51.3288,33.2975,571.28,292.608,290,0,0
"Aug 27, 02:00 am",121.359,0.42441,51.5062,33.229,571.014,292.496,290,0,0
"Aug 27, 03:00 am",121.359,0.424882,51.5634,33.2032,570.598,292.478,290,0,0
"Aug 27, 04:00 am",8.012,0.133947,3.25735,2.30123,572.729,285.406,290,0,0
"Aug 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 08:00 am",65.1485,0.0163385,1.98186,1.21418,573.634,290.02,290.021,442.097,0.503611
"Aug 27, 09:00 am",121.359,0.44239,53.688,33.0255,573.324,290.661,290.576,573.324,0.959906
"Aug 27, 10:00 am",121.359,0.439457,53.332,33.182,573.361,290.934,290.838,573.361,0.964663
"Aug 27, 11:00 am",121.359,0.437118,53.0482,33.3067,573.327,291.158,291.046,573.327,0.963875
"Aug 27, 12:00 pm",126.689,0.445005,56.3772,34.9872,573.269,290.905,290.698,573.269,0.96003
"Aug 27, 01:00 pm",126.627,0.444744,56.3167,34.9861,573.159,290.931,290.67,573.159,0.957829
"Aug 27, 02:00 pm",126.611,0.444308,56.2542,35.0058,573.161,290.97,290.641,573.161,0.956296
"Aug 27, 03:00 pm",126.608,0.444051,56.2206,35.0197,573.179,290.993,290.577,573.179,0.955352
"Aug 27, 04:00 pm",126.592,0.443629,56.1598,35.039,573.179,291.03,290.72,573.179,0.936885
"Aug 27, 05:00 pm",126.606,0.442767,56.0569,35.0903,573.284,291.106,291.08,573.284,0.918231
"Aug 27, 06:00 pm",121.359,0.443995,53.8828,33.6984,572.026,290.594,290,0,0
"Aug 27, 07:00 pm",121.344,0.444698,53.9614,33.6592,571.95,290.532,290,0,0
"Aug 27, 08:00 pm",121.477,0.435024,52.8454,33.4488,571.866,291.457,290,0,0
"Aug 27, 09:00 pm",121.359,0.437923,53.1459,33.264,571.771,291.179,290,0,0
"Aug 27, 10:00 pm",121.359,0.440381,53.4443,33.133,571.662,290.955,290,0,0
"Aug 27, 11:00 pm",121.359,0.442518,53.7035,33.019,571.534,290.764,290,0,0
"Aug 28, 12:00 am",121.359,0.443737,53.8514,32.9521,571.38,290.66,290,0,0
"Aug 28, 01:00 am",121.359,0.444784,53.9786,32.8967,571.185,290.575,290,0,0
"Aug 28, 02:00 am",121.383,0.435557,52.8692,33.4003,570.922,291.458,290,0,0
"Aug 28, 03:00 am",121.381,0.431851,52.4185,32.8305,570.509,291.832,290,0,0
"Aug 28, 04:00 am",9.51159,0.159033,3.867,2.74586,572.449,284.549,290,0,0
"Aug 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 08:00 am",66.0888,0.0197154,2.39263,1.47214,573.636,290.03,290.026,444.295,0.511472
"Aug 28, 09:00 am",121.359,0.43928,53.3105,33.1912,573.33,290.953,290.853,573.33,0.96021
"Aug 28, 10:00 am",121.359,0.436561,52.9807,33.3364,573.361,291.208,290.654,573.361,0.964422
"Aug 28, 11:00 am",121.342,0.434587,52.7338,33.4372,573.318,291.396,290.684,573.318,0.962885
"Aug 28, 12:00 pm",126.588,0.442537,56.0201,35.0995,573.266,291.127,290.425,573.266,0.95994
"Aug 28, 01:00 pm",126.561,0.44302,56.0689,35.0653,573.165,291.085,290.384,573.165,0.958475
"Aug 28, 02:00 pm",126.567,0.44303,56.073,35.0657,573.177,291.084,290.383,573.177,0.95796
"Aug 28, 03:00 pm",126.545,0.442322,55.9735,35.0998,573.191,291.147,290.444,573.191,0.956731
"Aug 28, 04:00 pm",126.638,0.441664,55.9315,35.1604,573.45,291.201,290.5,573.45,0.93507
"Aug 28, 05:00 pm",126.512,0.440356,55.7102,35.2015,573.291,291.322,291.296,573.291,0.919483
"Aug 28, 06:00 pm",121.359,0.4424,53.6893,33.7838,572.038,290.743,290,0,0
"Aug 28, 07:00 pm",121.359,0.443626,53.838,33.7174,571.963,290.633,290,0,0
"Aug 28, 08:00 pm",121.258,0.437076,52.9991,34.0432,571.879,291.243,290,0,0
"Aug 28, 09:00 pm",121.359,0.4368,53.0097,33.3225,571.785,291.284,290,0,0
"Aug 28, 10:00 pm",121.359,0.4394,53.3252,33.1838,571.676,291.046,290,0,0
"Aug 28, 11:00 pm",121.359,0.441629,53.5956,33.0648,571.548,290.846,290,0,0
"Aug 29, 12:00 am",121.359,0.4449,53.9926,32.8891,571.394,290.55,290,0,0
"Aug 29, 01:00 am",121.389,0.429764,52.1685,33.7096,571.199,291.982,290,0,0
"Aug 29, 02:00 am",121.337,0.42302,51.3278,33.2939,570.934,292.63,290,0,0
"Aug 29, 03:00 am",121.36,0.423985,51.4548,33.248,570.519,292.567,290,0,0
"Aug 29, 04:00 am",8.20099,0.137108,3.33418,2.3572,572.672,285.3,290,0,0
"Aug 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 08:00 am",64.1335,0.0121533,1.47534,0.941334,573.633,290.06,290.051,439.713,0.49545
"Aug 29, 09:00 am",121.359,0.444304,53.9203,32.9229,573.306,290.483,290.406,573.306,0.958984
"Aug 29, 10:00 am",121.359,0.442082,53.6506,33.0417,573.338,290.689,290.603,573.338,0.962902
"Aug 29, 11:00 am",121.359,0.439928,53.3892,33.1569,573.283,290.895,290.795,573.283,0.960191
"Aug 29, 12:00 pm",126.61,0.441607,55.9118,35.1554,573.394,291.207,290.505,573.394,0.9428
"Aug 29, 01:00 pm",126.173,0.440594,55.5912,35.1015,572.54,291.316,291.339,573.219,0.802933
"Aug 29, 02:00 pm",125.667,0.439308,55.2066,35.0447,571.56,291.451,290,0,0
"Aug 29, 03:00 pm",125.581,0.439077,55.1398,35.0362,571.394,291.475,290,290,0
"Aug 29, 04:00 pm",126.304,0.438699,55.4095,35.242,572.988,291.478,290.654,530.034,0.791623
"Aug 29, 05:00 pm",126.777,0.445147,56.4345,35.7633,573.447,290.889,290.833,573.447,0.920197
"Aug 29, 06:00 pm",121.363,0.439987,53.3982,34.6773,571.46,291.005,290,0,0
"Aug 29, 07:00 pm",121.359,0.440079,53.4077,33.9091,571.248,291.009,290,0,0
"Aug 29, 08:00 pm",121.359,0.442391,53.6882,33.7842,570.949,290.815,290,0,0
"Aug 29, 09:00 pm",87.6571,0.428715,37.5799,24.254,570.461,288.585,290,0,0
"Aug 29, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 29, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 30, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 08:00 am",65.3017,0.0168303,2.04251,1.25866,573.642,290.027,290.024,442.459,0.506853
"Aug 30, 09:00 am",121.359,0.438421,53.2062,33.2342,573.315,291.035,290.521,573.315,0.959929
"Aug 30, 10:00 am",121.342,0.434751,52.7537,33.4269,573.341,291.379,290.589,573.341,0.963177
"Aug 30, 11:00 am",121.359,0.443387,53.8091,33.7306,573.284,290.57,290.18,573.284,0.960502
"Aug 30, 12:00 pm",126.471,0.440803,55.7489,35.1664,573.164,291.284,290.574,573.164,0.950716
"Aug 30, 01:00 pm",126.519,0.43975,55.6368,35.2382,573.36,291.375,290.669,573.36,0.948149
"Aug 30, 02:00 pm",126.623,0.442311,56.0069,35.8846,573.362,291.145,290.331,573.362,0.946435
"Aug 30, 03:00 pm",126.731,0.444731,56.3611,35.7761,573.384,290.927,290.2,573.384,0.945956
"Aug 30, 04:00 pm",126.688,0.444925,56.3665,35.7542,573.273,290.912,290.216,573.273,0.937345
"Aug 30, 05:00 pm",126.665,0.444984,56.3637,35.7445,573.218,290.908,290.848,573.218,0.905977
"Aug 30, 06:00 pm",121.359,0.441404,53.5684,33.8399,571.661,290.86,290,0,0
"Aug 30, 07:00 pm",121.359,0.443682,53.8449,33.7166,571.586,290.652,290,0,0
"Aug 30, 08:00 pm",121.365,0.434829,52.7728,33.4313,571.502,291.487,290,0,0
"Aug 30, 09:00 pm",121.359,0.438181,53.1772,33.2505,571.406,291.178,290,0,0
"Aug 30, 10:00 pm",121.359,0.440914,53.509,33.1044,571.297,290.928,290,0,0
"Aug 30, 11:00 pm",121.359,0.443251,53.7924,32.9791,571.168,290.719,290,0,0
"Aug 31, 12:00 am",121.359,0.443905,53.8719,32.9433,571.013,290.669,290,0,0
"Aug 31, 01:00 am",121.468,0.442361,53.7326,33.0578,570.817,290.837,290,0,0
"Aug 31, 02:00 am",121.368,0.427217,51.8506,33.8402,570.552,292.261,290,0,0
"Aug 31, 03:00 am",121.319,0.422967,51.3139,33.2918,570.133,292.684,290,0,0
"Aug 31, 04:00 am",6.80179,0.113802,2.7652,1.9569,572.795,286.106,290,0,0
"Aug 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 08:00 am",67.1116,0.0224491,2.72262,1.80461,573.643,290.13,290.104,446.704,0.520868
"Aug 31, 09:00 am",121.359,0.443698,53.8466,32.9565,573.328,290.538,290.46,573.328,0.960603
"Aug 31, 10:00 am",121.359,0.439928,53.3892,33.1577,573.354,290.89,290.796,573.354,0.964281
"Aug 31, 11:00 am",121.359,0.436708,52.9985,33.3297,573.302,291.198,290.707,573.302,0.961707
"Aug 31, 12:00 pm",126.672,0.445137,56.3863,34.9769,573.221,290.894,290.565,573.221,0.955764
"Aug 31, 01:00 pm",126.707,0.443973,56.2547,35.05,573.399,290.995,290.556,573.399,0.952469
"Aug 31, 02:00 pm",126.645,0.44246,56.0353,35.1176,573.396,291.131,290.432,573.396,0.950042
"Aug 31, 03:00 pm",126.649,0.442316,56.0187,35.1273,573.416,291.143,290.444,573.416,0.949432
"Aug 31, 04:00 pm",126.663,0.442259,56.0179,35.1344,573.452,291.148,290.449,573.452,0.930448
"Aug 31, 05:00 pm",126.557,0.441922,55.9284,35.1265,573.253,291.182,291.156,573.253,0.911809
"Aug 31, 06:00 pm",121.359,0.442794,53.7371,33.7636,572.079,290.703,290,0,0
"Aug 31, 07:00 pm",121.359,0.444878,53.9899,33.652,572.004,290.513,290,0,0
"Aug 31, 08:00 pm",121.359,0.435677,52.8733,33.3846,571.919,291.381,290,0,0
"Aug 31, 09:00 pm",121.359,0.438646,53.2337,33.2259,571.824,291.108,290,0,0
"Aug 31, 10:00 pm",121.359,0.441151,53.5377,33.0921,571.714,290.88,290,0,0
"Aug 31, 11:00 pm",121.359,0.443072,53.7708,32.9892,571.586,290.709,290,0,0
"Sep 1, 12:00 am",121.372,0.426276,51.7379,33.8925,571.432,292.294,290,0,0
"Sep 1, 01:00 am",121.311,0.422716,51.2803,33.3038,571.236,292.637,290,0,0
"Sep 1, 02:00 am",121.357,0.423598,51.4067,33.2685,570.971,292.575,290,0,0
"Sep 1, 03:00 am",121.36,0.424559,51.5243,33.218,570.554,292.511,290,0,0
"Sep 1, 04:00 am",7.51253,0.125695,3.05413,2.15777,572.796,285.688,290,0,0
"Sep 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 08:00 am",68.5074,0.0286079,3.47182,2.12625,573.651,290.036,290.031,449.969,0.533977
"Sep 1, 09:00 am",121.359,0.440513,53.4604,33.1257,573.341,290.836,290.742,573.341,0.962043
"Sep 1, 10:00 am",121.359,0.438291,53.1905,33.2441,573.361,291.045,290.942,573.361,0.965117
"Sep 1, 11:00 am",121.359,0.43631,52.9503,33.3497,573.32,291.234,291.118,573.32,0.963836
"Sep 1, 12:00 pm",121.41,0.435299,52.8497,33.416,573.292,291.337,290.902,573.292,0.963128
"Sep 1, 01:00 pm",121.266,0.435136,52.7673,33.3874,573.204,291.344,290.863,573.204,0.961761
"Sep 1, 02:00 pm",121.342,0.434712,52.7488,33.4291,573.211,291.39,290.833,573.211,0.96077
"Sep 1, 03:00 pm",121.465,0.441574,53.6356,33.8552,573.221,290.754,290.489,573.221,0.95945
"Sep 1, 04:00 pm",126.606,0.442954,56.0805,35.0806,573.268,291.089,291.043,573.268,0.920931
"Sep 1, 05:00 pm",126.553,0.441792,55.9103,35.133,573.256,291.194,291.168,573.256,0.912652
"Sep 1, 06:00 pm",121.344,0.434731,52.7522,33.4292,572.05,291.461,290,0,0
"Sep 1, 07:00 pm",121.348,0.43475,52.7559,33.4296,571.974,291.464,290,0,0
"Sep 1, 08:00 pm",121.359,0.436859,53.0168,33.3203,571.89,291.272,290,0,0
"Sep 1, 09:00 pm",121.359,0.439037,53.2811,33.2039,571.795,291.073,290,0,0
"Sep 1, 10:00 pm",121.359,0.441756,53.6111,33.0584,571.686,290.825,290,0,0
"Sep 1, 11:00 pm",121.359,0.444227,53.911,32.926,571.557,290.603,290,0,0
"Sep 2, 12:00 am",121.359,0.442139,53.6576,33.0375,571.403,290.807,290,0,0
"Sep 2, 01:00 am",121.359,0.442503,53.7017,33.0178,571.209,290.786,290,0,0
"Sep 2, 02:00 am",121.359,0.442821,53.7404,33.0007,570.945,290.775,290,0,0
"Sep 2, 03:00 am",121.359,0.444107,53.8964,32.9323,570.534,290.684,290,0,0
"Sep 2, 04:00 am",9.93295,0.166091,4.03828,2.87168,572.388,284.306,290,0,0
"Sep 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 08:00 am",67.7886,0.0258545,3.13768,1.93783,573.646,290.044,290.039,448.283,0.527297
"Sep 2, 09:00 am",121.359,0.438973,53.2733,33.2087,573.332,290.982,290.881,573.332,0.961577
"Sep 2, 10:00 am",121.359,0.437301,53.0704,33.2975,573.352,291.139,290.609,573.352,0.965209
"Sep 2, 11:00 am",121.359,0.43578,52.8858,33.3781,573.32,291.284,290.623,573.32,0.96513
"Sep 2, 12:00 pm",121.359,0.445154,54.0235,33.6357,573.253,290.406,290.33,573.253,0.960017
"Sep 2, 01:00 pm",121.359,0.44488,53.9902,33.6496,573.164,290.438,290.354,573.164,0.958872
"Sep 2, 02:00 pm",121.359,0.444415,53.9338,33.6737,573.174,290.481,290.396,573.174,0.958089
"Sep 2, 03:00 pm",121.359,0.443669,53.8433,33.714,573.182,290.55,290.119,573.182,0.956373
"Sep 2, 04:00 pm",126.607,0.441437,55.889,35.1656,573.402,291.223,290.848,573.402,0.929264
"Sep 2, 05:00 pm",126.492,0.440578,55.7296,35.1852,573.229,291.303,291.277,573.229,0.907823
"Sep 2, 06:00 pm",121.326,0.444275,53.9023,32.9127,572.035,290.564,290,0,0
"Sep 2, 07:00 pm",121.331,0.44211,53.6414,33.7941,571.96,290.772,290,0,0
"Sep 2, 08:00 pm",121.359,0.435581,52.8617,33.3892,571.876,291.393,290,0,0
"Sep 2, 09:00 pm",121.359,0.438282,53.1894,33.2446,571.781,291.145,290,0,0
"Sep 2, 10:00 pm",121.359,0.44156,53.5873,33.0691,571.672,290.844,290,0,0
"Sep 2, 11:00 pm",121.359,0.444467,53.9401,32.9131,571.543,290.581,290,0,0
"Sep 3, 12:00 am",121.313,0.443452,53.7966,32.1911,571.389,290.682,290,0,0
"Sep 3, 01:00 am",121.387,0.433673,52.6423,33.5002,571.194,291.617,290,0,0
"Sep 3, 02:00 am",121.263,0.422277,51.2068,33.3133,570.93,292.693,290,0,0
"Sep 3, 03:00 am",121.354,0.423437,51.3858,33.2752,570.515,292.619,290,0,0
"Sep 3, 04:00 am",8.54955,0.142938,3.47589,2.45797,572.612,285.101,290,0,0
"Sep 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 08:00 am",67.9153,0.0263738,3.20069,1.96916,573.649,290.039,290.035,448.582,0.529202
"Sep 3, 09:00 am",121.359,0.439132,53.2926,33.199,573.33,290.967,290.866,573.33,0.961461
"Sep 3, 10:00 am",121.359,0.436509,52.9744,33.3388,573.345,291.214,290.791,573.345,0.963832
"Sep 3, 11:00 am",121.342,0.434281,52.6965,33.4529,573.29,291.426,290.838,573.29,0.961206
"Sep 3, 12:00 pm",126.657,0.444563,56.3072,35.0045,573.24,290.945,290.62,573.24,0.958349
"Sep 3, 01:00 pm",126.716,0.443934,56.2537,35.0539,573.421,290.998,290.8,573.421,0.955565
"Sep 3, 02:00 pm",126.678,0.44302,56.1208,35.0946,573.418,291.08,290.384,573.418,0.953372
"Sep 3, 03:00 pm",126.537,0.442548,55.9985,35.0851,573.154,291.128,290.424,573.154,0.953311
"Sep 3, 04:00 pm",126.51,0.441656,55.874,35.1288,573.175,291.208,290.501,573.175,0.93489
"Sep 3, 05:00 pm",126.507,0.440889,55.7754,35.1712,573.234,291.275,291.249,573.234,0.908354
"Sep 3, 06:00 pm",121.382,0.436621,52.9978,34.0987,572.076,291.285,290,0,0
"Sep 3, 07:00 pm",121.337,0.434402,52.7092,33.4451,572.001,291.494,290,0,0
"Sep 3, 08:00 pm",121.359,0.436444,52.9665,33.3421,571.916,291.309,290,0,0
"Sep 3, 09:00 pm",121.359,0.438888,53.263,33.2115,571.821,291.085,290,0,0
"Sep 3, 10:00 pm",121.359,0.4415,53.5801,33.0718,571.711,290.847,290,0,0
"Sep 3, 11:00 pm",121.359,0.444096,53.8951,32.9328,571.583,290.613,290,0,0
"Sep 4, 12:00 am",121.359,0.443055,53.7687,32.9874,571.428,290.72,290,0,0
"Sep 4, 01:00 am",121.359,0.443498,53.8225,32.9635,571.233,290.692,290,0,0
"Sep 4, 02:00 am",121.359,0.44409,53.8943,32.9318,570.968,290.655,290,0,0
"Sep 4, 03:00 am",121.359,0.444582,53.9541,32.9056,570.555,290.638,290,0,0
"Sep 4, 04:00 am",10.1979,0.170525,4.14601,2.94889,572.351,284.154,290,0,0
"Sep 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 08:00 am",66.7636,0.0219154,2.65963,1.66963,573.646,290.058,290.052,445.883,0.519265
"Sep 4, 09:00 am",121.359,0.444774,53.9774,33.6572,573.305,290.439,290.366,573.305,0.95928
"Sep 4, 10:00 am",121.359,0.441485,53.5782,33.8346,573.299,290.748,290.658,573.299,0.959215
"Sep 4, 11:00 am",121.325,0.442481,53.6841,33.7732,573.232,290.655,290.333,573.232,0.956405
"Sep 4, 12:00 pm",126.567,0.440909,55.8047,35.1877,573.363,291.271,290.564,573.363,0.939897
"Sep 4, 01:00 pm",126.477,0.439866,55.6329,35.2233,573.259,291.367,290.657,573.259,0.936444
"Sep 4, 02:00 pm",126.436,0.438873,55.4894,35.2685,573.257,291.456,290.755,573.257,0.933763
"Sep 4, 03:00 pm",126.453,0.438888,55.4989,35.2717,573.293,291.454,290.753,573.293,0.934067
"Sep 4, 04:00 pm",126.443,0.438758,55.478,35.2762,573.283,291.466,290.766,573.283,0.932272
"Sep 4, 05:00 pm",126.391,0.438894,55.4723,35.2551,573.158,291.457,291.403,573.158,0.891844
"Sep 4, 06:00 pm",121.359,0.441752,53.6106,33.8189,572.059,290.802,290,0,0
"Sep 4, 07:00 pm",121.359,0.443046,53.7676,33.7492,571.983,290.686,290,0,0
"Sep 4, 08:00 pm",121.378,0.434963,52.7949,34.1874,571.899,291.451,290,0,0
"Sep 4, 09:00 pm",121.359,0.436961,53.0292,33.3148,571.804,291.268,290,0,0
"Sep 4, 10:00 pm",121.359,0.440148,53.4161,33.1448,571.694,290.975,290,0,0
"Sep 4, 11:00 pm",121.359,0.443188,53.7848,32.9822,571.566,290.699,290,0,0
"Sep 5, 12:00 am",121.359,0.43794,53.148,33.2628,571.411,291.2,290,0,0
"Sep 5, 01:00 am",121.359,0.439305,53.3136,33.19,571.216,291.084,290,0,0
"Sep 5, 02:00 am",121.359,0.440749,53.489,33.1132,570.952,290.967,290,0,0
"Sep 5, 03:00 am",121.359,0.442559,53.7085,33.0164,570.538,290.828,290,0,0
"Sep 5, 04:00 am",9.79401,0.163768,3.9818,2.8354,572.412,284.386,290,0,0
"Sep 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 08:00 am",70.1612,0.0346758,4.20822,2.57421,573.649,290.041,290.035,453.838,0.546145
"Sep 5, 09:00 am",121.359,0.439773,53.3704,33.1648,573.321,290.907,290.809,573.321,0.958105
"Sep 5, 10:00 am",121.359,0.436298,52.9489,33.3504,573.318,291.236,290.638,573.318,0.959502
"Sep 5, 11:00 am",121.331,0.441585,53.578,33.8221,573.261,290.738,290.382,573.261,0.957748
"Sep 5, 12:00 pm",126.371,0.435541,55.0395,34.6752,573.408,291.755,290.996,573.408,0.943927
"Sep 5, 01:00 pm",126.286,0.434442,54.8641,34.7143,573.322,291.856,290.773,573.322,0.942078
"Sep 5, 02:00 pm",126.522,0.44014,55.6875,34.4546,573.332,291.34,290.529,573.332,0.94114
"Sep 5, 03:00 pm",126.732,0.444892,56.3822,35.0049,573.372,290.913,290.29,573.372,0.942715
"Sep 5, 04:00 pm",126.697,0.444754,56.3491,35.0041,573.309,290.927,290.596,573.309,0.913113
"Sep 5, 05:00 pm",126.647,0.444749,56.326,34.992,573.201,290.929,290.941,573.201,0.902182
"Sep 5, 06:00 pm",121.33,0.444369,53.9152,33.6741,572.095,290.552,290,0,0
"Sep 5, 07:00 pm",121.337,0.434286,52.6951,33.454,572.02,291.504,290,0,0
"Sep 5, 08:00 pm",121.359,0.436772,53.0063,33.3274,571.935,291.277,290,0,0
"Sep 5, 09:00 pm",121.359,0.439373,53.3219,33.1884,571.84,291.038,290,0,0
"Sep 5, 10:00 pm",121.359,0.442244,53.6703,33.0348,571.73,290.777,290,0,0
"Sep 5, 11:00 pm",121.359,0.444832,53.9844,32.8961,571.601,290.543,290,0,0
"Sep 6, 12:00 am",121.359,0.441446,53.5735,33.0755,571.447,290.869,290,0,0
"Sep 6, 01:00 am",121.359,0.441974,53.6375,33.047,571.252,290.832,290,0,0
"Sep 6, 02:00 am",121.359,0.442487,53.6998,33.0194,570.989,290.803,290,0,0
"Sep 6, 03:00 am",121.359,0.443174,53.7832,32.9829,570.578,290.767,290,0,0
"Sep 6, 04:00 am",10.4982,0.175551,4.26809,3.04272,572.311,283.981,290,0,0
"Sep 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 08:00 am",72.1741,0.0417635,5.06839,3.13529,573.656,290.075,290.067,458.555,0.563251
"Sep 6, 09:00 am",121.359,0.437258,53.0652,33.2991,573.352,291.143,290.602,573.352,0.961819
"Sep 6, 10:00 am",121.376,0.436309,52.9576,34.1156,573.354,291.234,290.572,573.354,0.963641
"Sep 6, 11:00 am",121.359,0.443355,53.8052,33.733,573.306,290.572,290.492,573.306,0.962275
"Sep 6, 12:00 pm",126.614,0.444443,56.2727,35.0013,573.157,290.958,290.39,573.157,0.949681
"Sep 6, 01:00 pm",126.674,0.443495,56.1792,35.0688,573.368,291.039,290.343,573.368,0.947788
"Sep 6, 02:00 pm",126.637,0.442496,56.0365,35.1147,573.376,291.128,290.429,573.376,0.94664
"Sep 6, 03:00 pm",126.614,0.441664,55.921,35.1557,573.398,291.202,290.5,573.398,0.947325
"Sep 6, 04:00 pm",126.631,0.441283,55.8799,35.1814,573.467,291.235,291.209,573.467,0.903361
"Sep 6, 05:00 pm",126.502,0.440819,55.7644,35.1749,573.229,291.281,291.255,573.229,0.907466
"Sep 6, 06:00 pm",121.359,0.44404,53.8883,33.6958,572.102,290.585,290,0,0
"Sep 6, 07:00 pm",121.359,0.444216,53.9096,33.6868,572.027,290.574,290,0,0
"Sep 6, 08:00 pm",121.337,0.434441,52.7138,33.4443,571.943,291.494,290,0,0
"Sep 6, 09:00 pm",121.359,0.437174,53.055,33.3041,571.848,291.245,290,0,0
"Sep 6, 10:00 pm",121.359,0.440188,53.421,33.143,571.739,290.968,290,0,0
"Sep 6, 11:00 pm",121.359,0.443317,53.8005,32.9754,571.611,290.684,290,0,0
"Sep 7, 12:00 am",121.359,0.442486,53.6996,33.0191,571.457,290.772,290,0,0
"Sep 7, 01:00 am",121.359,0.443558,53.8298,32.9618,571.263,290.684,290,0,0
"Sep 7, 02:00 am",121.359,0.44443,53.9356,32.9152,571,290.621,290,0,0
"Sep 7, 03:00 am",121.388,0.440515,53.4732,32.3675,570.589,291.017,290,0,0
"Sep 7, 04:00 am",10.628,0.17771,4.32086,3.06801,572.294,283.906,290,0,0
"Sep 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 08:00 am",72.9827,0.0447677,5.43296,3.35235,573.661,290.074,290.066,460.453,0.570821
"Sep 7, 09:00 am",121.359,0.438232,53.1834,33.2474,573.358,291.05,290.53,573.358,0.962544
"Sep 7, 10:00 am",121.256,0.435162,52.7659,33.3848,573.355,291.331,290.579,573.355,0.963779
"Sep 7, 11:00 am",121.359,0.444605,53.9569,33.6659,573.304,290.455,290.381,573.304,0.96215
"Sep 7, 12:00 pm",126.646,0.444634,56.3113,34.9987,573.209,290.94,290.352,573.209,0.95472
"Sep 7, 01:00 pm",126.707,0.443885,56.2435,35.0554,573.406,291.003,290.317,573.406,0.952533
"Sep 7, 02:00 pm",126.668,0.442843,56.094,35.1031,573.412,291.096,290.399,573.412,0.951144
"Sep 7, 03:00 pm",126.627,0.442223,55.9975,35.1275,573.378,291.153,290.452,573.378,0.947076
"Sep 7, 04:00 pm",126.649,0.441753,55.9478,35.1596,573.466,291.193,291.167,573.466,0.903301
"Sep 7, 05:00 pm",126.506,0.441125,55.8051,35.1587,573.212,291.254,291.228,573.212,0.904407
"Sep 7, 06:00 pm",121.359,0.444287,53.9182,33.6825,572.119,290.561,290,0,0
"Sep 7, 07:00 pm",121.359,0.444461,53.9393,33.6739,572.044,290.55,290,0,0
"Sep 7, 08:00 pm",121.34,0.434664,52.7422,33.4334,571.96,291.472,290,0,0
"Sep 7, 09:00 pm",121.359,0.437446,53.088,33.2897,571.865,291.218,290,0,0
"Sep 7, 10:00 pm",121.359,0.440473,53.4555,33.128,571.756,290.94,290,0,0
"Sep 7, 11:00 pm",121.359,0.443736,53.8514,32.9534,571.628,290.644,290,0,0
"Sep 8, 12:00 am",121.359,0.441688,53.6029,33.0625,571.473,290.845,290,0,0
"Sep 8, 01:00 am",121.359,0.442323,53.6799,33.0286,571.279,290.798,290,0,0
"Sep 8, 02:00 am",121.359,0.442975,53.759,32.9937,571.017,290.755,290,0,0
"Sep 8, 03:00 am",121.359,0.443615,53.8367,32.9594,570.606,290.724,290,0,0
"Sep 8, 04:00 am",10.7926,0.180477,4.38775,3.12379,572.275,283.811,290,0,0
"Sep 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 08:00 am",72.9052,0.0443181,5.3784,3.34014,573.66,290.089,290.08,460.27,0.569808
"Sep 8, 09:00 am",121.359,0.436898,53.0215,33.3183,573.358,291.177,290.583,573.358,0.962959
"Sep 8, 10:00 am",121.342,0.434271,52.6953,33.454,573.364,291.423,290.61,573.364,0.965736
"Sep 8, 11:00 am",121.359,0.444075,53.8925,33.6937,573.319,290.503,290.428,573.319,0.964337
"Sep 8, 12:00 pm",121.359,0.445174,54.0259,33.6347,573.252,290.405,290.328,573.252,0.959384
"Sep 8, 01:00 pm",121.359,0.444503,53.9445,33.6703,573.162,290.473,290.079,573.162,0.957513
"Sep 8, 02:00 pm",121.359,0.443652,53.8412,33.7158,573.163,290.553,290.055,573.163,0.955958
"Sep 8, 03:00 pm",126.596,0.441448,55.8857,35.1631,573.378,291.222,290.518,573.378,0.949456
"Sep 8, 04:00 pm",126.47,0.440798,55.7477,35.1679,573.162,291.285,291.259,573.162,0.908177
"Sep 8, 05:00 pm",126.471,0.440187,55.6711,35.2031,573.218,291.338,291.312,573.218,0.905585
"Sep 8, 06:00 pm",121.359,0.444088,53.8941,33.6936,572.061,290.583,290,0,0
"Sep 8, 07:00 pm",121.359,0.444019,53.8857,33.6981,571.986,290.595,290,0,0
"Sep 8, 08:00 pm",121.337,0.434102,52.6725,33.4634,571.902,291.528,290,0,0
"Sep 8, 09:00 pm",121.359,0.436644,52.9907,33.3333,571.807,291.297,290,0,0
"Sep 8, 10:00 pm",121.359,0.439649,53.3554,33.1724,571.698,291.021,290,0,0
"Sep 8, 11:00 pm",121.359,0.442743,53.7308,33.0067,571.57,290.741,290,0,0
"Sep 9, 12:00 am",121.359,0.442627,53.7167,33.0126,571.416,290.761,290,0,0
"Sep 9, 01:00 am",121.359,0.443113,53.7758,32.9863,571.222,290.728,290,0,0
"Sep 9, 02:00 am",121.359,0.443622,53.8376,32.959,570.958,290.699,290,0,0
"Sep 9, 03:00 am",121.359,0.444684,53.9664,32.9024,570.547,290.629,290,0,0
"Sep 9, 04:00 am",10.4927,0.175451,4.26583,3.03122,572.299,283.985,290,0,0
"Sep 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 08:00 am",73.2528,0.0457517,5.55239,3.42589,573.662,290.075,290.067,461.085,0.573041
"Sep 9, 09:00 am",121.359,0.438505,53.2165,33.2329,573.358,291.025,290.513,573.358,0.963077
"Sep 9, 10:00 am",121.359,0.435796,52.8877,33.3774,573.362,291.28,290.552,573.362,0.965648
"Sep 9, 11:00 am",121.439,0.440901,53.5426,33.8864,573.317,290.809,290.311,573.317,0.964361
"Sep 9, 12:00 pm",121.359,0.444701,53.9684,33.6612,573.259,290.449,290.372,573.259,0.960187
"Sep 9, 01:00 pm",121.359,0.444245,53.9132,33.6851,573.165,290.497,290.093,573.165,0.957799
"Sep 9, 02:00 pm",121.359,0.443491,53.8217,33.7254,573.16,290.568,290.066,573.16,0.955697
"Sep 9, 03:00 pm",126.58,0.44107,55.8305,35.181,573.376,291.256,290.551,573.376,0.949579
"Sep 9, 04:00 pm",126.457,0.440374,55.6885,35.1891,573.172,291.323,291.297,573.172,0.909735
"Sep 9, 05:00 pm",126.45,0.439613,55.589,35.23,573.222,291.39,291.364,573.222,0.906159
"Sep 9, 06:00 pm",121.359,0.444298,53.9195,33.6829,572.057,290.564,290,0,0
"Sep 9, 07:00 pm",121.359,0.444195,53.907,33.689,571.982,290.578,290,0,0
"Sep 9, 08:00 pm",121.337,0.434216,52.6865,33.4573,571.898,291.518,290,0,0
"Sep 9, 09:00 pm",121.359,0.437151,53.0523,33.3066,571.803,291.25,290,0,0
"Sep 9, 10:00 pm",121.359,0.440705,53.4836,33.1169,571.694,290.923,290,0,0
"Sep 9, 11:00 pm",121.359,0.443979,53.8809,32.9418,571.566,290.625,290,0,0
"Sep 10, 12:00 am",121.359,0.444012,53.8849,32.9395,571.412,290.632,290,0,0
"Sep 10, 01:00 am",121.359,0.444952,53.999,32.8896,571.217,290.557,290,0,0
"Sep 10, 02:00 am",121.385,0.431901,52.4263,32.8305,570.954,291.798,290,0,0
"Sep 10, 03:00 am",121.26,0.422172,51.1927,33.3218,570.541,292.727,290,0,0
"Sep 10, 04:00 am",9.36132,0.156517,3.80591,2.69745,572.486,284.634,290,0,0
"Sep 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 08:00 am",72.9303,0.0447318,5.4286,3.32986,573.66,290.059,290.052,460.329,0.570232
"Sep 10, 09:00 am",121.359,0.439712,53.363,33.1689,573.35,290.911,290.815,573.35,0.962421
"Sep 10, 10:00 am",121.359,0.436787,53.0081,33.3251,573.353,291.187,290.658,573.353,0.96491
"Sep 10, 11:00 am",121.342,0.434443,52.7161,33.4457,573.304,291.41,290.705,573.304,0.96307
"Sep 10, 12:00 pm",126.659,0.44499,56.3618,34.984,573.205,290.908,290.483,573.205,0.955159
"Sep 10, 01:00 pm",126.728,0.444371,56.3143,35.0355,573.409,290.959,290.464,573.409,0.953238
"Sep 10, 02:00 pm",126.692,0.443435,56.1799,35.0783,573.413,291.043,290.348,573.413,0.951854
"Sep 10, 03:00 pm",126.668,0.442572,56.0596,35.1202,573.435,291.12,288.095,573.435,0.952535
"Sep 10, 04:00 pm",126.509,0.441813,55.8933,35.1229,573.158,291.194,291.168,573.158,0.907409
"Sep 10, 05:00 pm",126.513,0.44105,55.7983,35.1671,573.232,291.261,291.235,573.232,0.907894
"Sep 10, 06:00 pm",121.359,0.444932,53.9965,33.6506,572.12,290.501,290,0,0
"Sep 10, 07:00 pm",121.359,0.444916,53.9947,33.652,572.045,290.507,290,0,0
"Sep 10, 08:00 pm",121.271,0.434851,52.7349,33.4084,571.961,291.448,290,0,0
"Sep 10, 09:00 pm",121.359,0.437268,53.0664,33.3018,571.865,291.235,290,0,0
"Sep 10, 10:00 pm",121.359,0.439901,53.386,33.1609,571.756,290.994,290,0,0
"Sep 10, 11:00 pm",121.359,0.442447,53.6949,33.0246,571.628,290.764,290,0,0
"Sep 11, 12:00 am",121.359,0.441914,53.6303,33.0519,571.474,290.824,290,0,0
"Sep 11, 01:00 am",121.359,0.442675,53.7226,33.011,571.279,290.765,290,0,0
"Sep 11, 02:00 am",121.359,0.443248,53.7921,32.9803,571.017,290.73,290,0,0
"Sep 11, 03:00 am",121.359,0.4442,53.9077,32.9294,570.606,290.67,290,0,0
"Sep 11, 04:00 am",10.9095,0.18243,4.43527,3.15412,572.255,283.744,290,0,0
"Sep 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 08:00 am",74.1073,0.0485271,5.8892,3.67674,573.632,290.114,290.101,463.055,0.580323
"Sep 11, 09:00 am",121.329,0.435234,52.8064,33.401,573.359,291.331,290.661,573.359,0.963126
"Sep 11, 10:00 am",121.359,0.444384,53.93,33.6788,573.357,290.472,290.401,573.357,0.965252
"Sep 11, 11:00 am",121.359,0.442062,53.6482,33.8037,573.306,290.693,290.26,573.306,0.963318
"Sep 11, 12:00 pm",126.574,0.442342,55.9891,35.1098,573.253,291.144,290.442,573.253,0.959692
"Sep 11, 01:00 pm",126.5,0.441328,55.8278,35.1474,573.18,291.237,290.529,573.18,0.958828
"Sep 11, 02:00 pm",126.451,0.440001,55.6385,35.2092,573.19,291.356,290.644,573.19,0.958051
"Sep 11, 03:00 pm",126.543,0.439774,55.6502,35.2452,573.408,291.372,290.666,573.408,0.952524
"Sep 11, 04:00 pm",126.419,0.43928,55.5332,35.2413,573.184,291.421,291.396,573.184,0.911579
"Sep 11, 05:00 pm",126.427,0.438918,55.4911,35.2638,573.233,291.453,291.427,573.233,0.90799
"Sep 11, 06:00 pm",121.359,0.442454,53.6958,33.782,572.069,290.736,290,0,0
"Sep 11, 07:00 pm",121.359,0.442803,53.7382,33.7638,571.994,290.708,290,0,0
"Sep 11, 08:00 pm",121.359,0.444645,53.9617,33.6651,571.91,290.541,290,0,0
"Sep 11, 09:00 pm",121.359,0.435647,52.8697,33.3867,571.815,291.39,290,0,0
"Sep 11, 10:00 pm",121.359,0.438943,53.2697,33.2106,571.706,291.087,290,0,0
"Sep 11, 11:00 pm",121.359,0.442249,53.6709,33.0337,571.578,290.786,290,0,0
"Sep 12, 12:00 am",121.359,0.443591,53.8338,32.9609,571.423,290.671,290,0,0
"Sep 12, 01:00 am",121.359,0.444941,53.9977,32.8888,571.229,290.557,290,0,0
"Sep 12, 02:00 am",121.383,0.430447,52.2491,32.9068,570.965,291.933,290,0,0
"Sep 12, 03:00 am",121.3,0.422562,51.2566,33.3096,570.551,292.694,290,0,0
"Sep 12, 04:00 am",9.38369,0.156892,3.815,2.70181,572.486,284.621,290,0,0
"Sep 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 08:00 am",74.6723,0.050962,6.1847,3.8102,573.485,290.082,290.07,464.23,0.58507
"Sep 12, 09:00 am",121.359,0.438526,53.2191,33.2308,573.359,291.023,290.635,573.359,0.962842
"Sep 12, 10:00 am",121.363,0.435437,52.8458,33.3965,573.348,291.316,290.705,573.348,0.963728
"Sep 12, 11:00 am",121.359,0.444787,53.979,33.6551,573.295,290.438,290.364,573.295,0.962031
"Sep 12, 12:00 pm",126.616,0.443816,56.1942,35.0353,573.215,291.013,290.587,573.215,0.95583
"Sep 12, 01:00 pm",126.675,0.442946,56.1101,35.0981,573.417,291.087,290.39,573.417,0.953929
"Sep 12, 02:00 pm",126.627,0.441733,55.9351,35.1537,573.419,291.196,290.494,573.419,0.952048
"Sep 12, 03:00 pm",126.586,0.441225,55.8528,35.172,573.375,291.242,290.537,573.375,0.94765
"Sep 12, 04:00 pm",126.618,0.440837,55.818,35.2022,573.478,291.275,291.249,573.478,0.905821
"Sep 12, 05:00 pm",126.478,0.440428,55.7042,35.1897,573.211,291.317,291.291,573.211,0.903881
"Sep 12, 06:00 pm",121.359,0.44322,53.7887,33.7394,572.106,290.662,290,0,0
"Sep 12, 07:00 pm",121.359,0.443774,53.856,33.71,572.031,290.615,290,0,0
"Sep 12, 08:00 pm",121.337,0.43403,52.6638,33.4658,571.947,291.532,290,0,0
"Sep 12, 09:00 pm",121.359,0.436529,52.9768,33.3382,571.852,291.305,290,0,0
"Sep 12, 10:00 pm",121.359,0.439385,53.3233,33.1855,571.743,291.043,290,0,0
"Sep 12, 11:00 pm",121.359,0.442297,53.6767,33.0296,571.615,290.779,290,0,0
"Sep 13, 12:00 am",121.359,0.442706,53.7264,33.0078,571.46,290.751,290,0,0
"Sep 13, 01:00 am",121.359,0.443083,53.7721,32.9876,571.266,290.728,290,0,0
"Sep 13, 02:00 am",121.359,0.443323,53.8012,32.9748,571.003,290.724,290,0,0
"Sep 13, 03:00 am",121.359,0.443634,53.839,32.9582,570.593,290.724,290,0,0
"Sep 13, 04:00 am",10.5843,0.176992,4.30308,3.06619,572.303,283.931,290,0,0
"Sep 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 08:00 am",75.1057,0.0521063,6.32357,3.95136,573.488,290.125,290.111,465.247,0.588915
"Sep 13, 09:00 am",121.342,0.434862,52.7672,33.4224,573.363,291.367,290.694,573.363,0.963452
"Sep 13, 10:00 am",121.359,0.443748,53.8529,33.7114,573.357,290.532,290.458,573.357,0.965375
"Sep 13, 11:00 am",121.359,0.441241,53.5487,33.8468,573.305,290.77,290.314,573.305,0.963406
"Sep 13, 12:00 pm",126.513,0.441391,55.842,35.1454,573.205,291.231,290.523,573.205,0.955044
"Sep 13, 01:00 pm",126.568,0.44042,55.7433,35.2134,573.407,291.314,290.606,573.407,0.952613
"Sep 13, 02:00 pm",126.525,0.439339,55.5875,35.2628,573.409,291.411,290.709,573.409,0.950701
"Sep 13, 03:00 pm",126.466,0.438514,55.4572,35.2942,573.353,291.487,290.789,573.353,0.945397
"Sep 13, 04:00 pm",126.684,0.442572,56.067,35.1225,573.471,291.119,291.108,573.471,0.904226
"Sep 13, 05:00 pm",126.658,0.444867,56.3457,35.7497,573.213,290.919,290.859,573.213,0.904878
"Sep 13, 06:00 pm",121.359,0.441656,53.5989,33.8239,572.111,290.807,290,0,0
"Sep 13, 07:00 pm",121.359,0.441986,53.639,33.8067,572.036,290.781,290,0,0
"Sep 13, 08:00 pm",121.359,0.444191,53.9066,33.688,571.953,290.581,290,0,0
"Sep 13, 09:00 pm",121.361,0.43514,52.8092,33.4128,571.858,291.436,290,0,0
"Sep 13, 10:00 pm",121.359,0.438293,53.1908,33.2438,571.749,291.146,290,0,0
"Sep 13, 11:00 pm",121.359,0.441536,53.5844,33.0702,571.621,290.85,290,0,0
"Sep 14, 12:00 am",121.359,0.439219,53.3032,33.194,571.467,291.076,290,0,0
"Sep 14, 01:00 am",121.359,0.439974,53.3949,33.1538,571.273,291.017,290,0,0
"Sep 14, 02:00 am",121.359,0.440994,53.5187,33.0993,571.01,290.94,290,0,0
"Sep 14, 03:00 am",121.359,0.442529,53.7049,33.0173,570.599,290.826,290,0,0
"Sep 14, 04:00 am",10.3072,0.172355,4.19044,2.98605,572.352,284.089,290,0,0
"Sep 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 08:00 am",74.7575,0.0512634,6.22127,3.83394,573.482,290.083,290.071,464.426,0.585259
"Sep 14, 09:00 am",121.359,0.438546,53.2215,33.2305,573.353,291.021,290.554,573.353,0.962617
"Sep 14, 10:00 am",121.362,0.435513,52.8547,33.3932,573.349,291.308,290.614,573.349,0.964734
"Sep 14, 11:00 am",121.359,0.444946,53.9982,33.6476,573.298,290.423,290.35,573.298,0.963047
"Sep 14, 12:00 pm",126.648,0.444322,56.2726,35.0154,573.24,290.967,290.41,573.24,0.958926
"Sep 14, 01:00 pm",126.587,0.443688,56.1652,35.035,573.164,291.025,290.35,573.164,0.957552
"Sep 14, 02:00 pm",126.556,0.442859,56.0462,35.073,573.168,291.1,290.397,573.168,0.95622
"Sep 14, 03:00 pm",126.632,0.441942,55.9642,35.1439,573.413,291.177,290.476,573.413,0.951985
"Sep 14, 04:00 pm",126.485,0.441131,55.7966,35.1524,573.166,291.255,291.229,573.166,0.908505
"Sep 14, 05:00 pm",126.466,0.440275,55.6799,35.1958,573.199,291.331,291.305,573.199,0.901889
"Sep 14, 06:00 pm",121.359,0.443232,53.7902,33.7396,572.049,290.664,290,0,0
"Sep 14, 07:00 pm",121.359,0.443307,53.7993,33.7361,571.974,290.662,290,0,0
"Sep 14, 08:00 pm",121.359,0.445024,54.0079,33.6442,571.891,290.507,290,0,0
"Sep 14, 09:00 pm",121.359,0.435766,52.8843,33.3796,571.796,291.38,290,0,0
"Sep 14, 10:00 pm",121.359,0.438725,53.2432,33.2215,571.687,291.109,290,0,0
"Sep 14, 11:00 pm",121.359,0.441717,53.6063,33.0614,571.559,290.837,290,0,0
"Sep 15, 12:00 am",121.359,0.440288,53.433,33.1374,571.405,290.98,290,0,0
"Sep 15, 01:00 am",121.359,0.44144,53.5727,33.0756,571.211,290.885,290,0,0
"Sep 15, 02:00 am",121.359,0.442545,53.7069,33.0164,570.948,290.8,290,0,0
"Sep 15, 03:00 am",121.359,0.443267,53.7944,32.9778,570.538,290.762,290,0,0
"Sep 15, 04:00 am",10.4183,0.174215,4.23561,3.01827,572.308,284.028,290,0,0
"Sep 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 08:00 am",75.5834,0.0538231,6.53191,4.08278,573.488,290.13,290.116,466.366,0.592744
"Sep 15, 09:00 am",121.343,0.43501,52.7853,33.4154,573.362,291.353,290.667,573.362,0.963482
"Sep 15, 10:00 am",121.359,0.444228,53.911,33.6865,573.356,290.487,290.415,573.356,0.96556
"Sep 15, 11:00 am",121.359,0.442251,53.6711,33.7934,573.305,290.675,290.253,573.305,0.963695
"Sep 15, 12:00 pm",121.359,0.442397,53.6889,33.7847,573.27,290.664,290.208,573.27,0.961871
"Sep 15, 01:00 pm",121.359,0.441837,53.6209,33.8149,573.204,290.721,290.185,573.204,0.961002
"Sep 15, 02:00 pm",121.359,0.440946,53.5129,33.8629,573.21,290.804,290.16,573.21,0.959977
"Sep 15, 03:00 pm",126.453,0.438527,55.4529,35.2916,573.323,291.486,290.788,573.323,0.947383
"Sep 15, 04:00 pm",126.635,0.444991,56.3513,35.7382,573.153,290.909,290.847,573.153,0.906895
"Sep 15, 05:00 pm",126.615,0.444345,56.2607,35.7696,573.167,290.966,290.909,573.167,0.896871
"Sep 15, 06:00 pm",121.361,0.439491,53.3372,33.9424,572.056,291.014,290,0,0
"Sep 15, 07:00 pm",121.359,0.439764,53.3693,33.9276,571.982,290.993,290,0,0
"Sep 15, 08:00 pm",121.359,0.441982,53.6385,33.8081,571.898,290.791,290,0,0
"Sep 15, 09:00 pm",121.319,0.443125,53.7594,33.7378,571.803,290.686,290,0,0
"Sep 15, 10:00 pm",121.359,0.436874,53.0187,33.3206,571.694,291.283,290,0,0
"Sep 15, 11:00 pm",121.359,0.440423,53.4495,33.131,571.566,290.957,290,0,0
"Sep 16, 12:00 am",121.359,0.44162,53.5946,33.0667,571.412,290.855,290,0,0
"Sep 16, 01:00 am",121.359,0.442667,53.7216,33.0109,571.218,290.77,290,0,0
"Sep 16, 02:00 am",121.359,0.443798,53.8589,32.9505,570.955,290.683,290,0,0
"Sep 16, 03:00 am",121.359,0.444678,53.9657,32.9035,570.543,290.63,290,0,0
"Sep 16, 04:00 am",10.455,0.174822,4.25052,3.02123,572.303,284.007,290,0,0
"Sep 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 08:00 am",75.5017,0.0537995,6.52907,4.04602,573.488,290.104,290.091,466.174,0.592164
"Sep 16, 09:00 am",121.359,0.436837,53.0142,33.3232,573.355,291.183,290.586,573.355,0.962998
"Sep 16, 10:00 am",121.335,0.441341,53.5501,33.0742,573.345,290.756,290.332,573.345,0.964589
"Sep 16, 11:00 am",121.359,0.443112,53.7756,33.748,573.287,290.596,290.219,573.287,0.962051
"Sep 16, 12:00 pm",121.359,0.444425,53.935,33.6758,573.159,290.481,290.395,573.159,0.951231
"Sep 16, 01:00 pm",121.359,0.443851,53.8653,33.7065,573.378,290.521,290.107,573.378,0.949286
"Sep 16, 02:00 pm",121.359,0.443249,53.7923,33.739,573.382,290.577,290.074,573.382,0.947754
"Sep 16, 03:00 pm",126.552,0.440779,55.7814,35.1907,573.34,291.283,290.576,573.34,0.943841
"Sep 16, 04:00 pm",126.592,0.440172,55.7221,35.235,573.479,291.334,291.308,573.479,0.905692
"Sep 16, 05:00 pm",126.461,0.439648,55.5981,35.2313,573.242,291.387,291.361,573.242,0.909348
"Sep 16, 06:00 pm",121.359,0.442856,53.7446,33.7615,572.082,290.697,290,0,0
"Sep 16, 07:00 pm",121.359,0.443095,53.7736,33.7491,572.007,290.68,290,0,0
"Sep 16, 08:00 pm",121.359,0.444971,54.0013,33.6486,571.923,290.51,290,0,0
"Sep 16, 09:00 pm",121.359,0.436131,52.9285,33.3616,571.828,291.344,290,0,0
"Sep 16, 10:00 pm",121.359,0.439184,53.2989,33.1981,571.719,291.064,290,0,0
"Sep 16, 11:00 pm",121.359,0.442293,53.6763,33.0316,571.591,290.781,290,0,0
"Sep 17, 12:00 am",121.359,0.442324,53.68,33.0294,571.436,290.788,290,0,0
"Sep 17, 01:00 am",121.359,0.443111,53.7755,32.9872,571.242,290.727,290,0,0
"Sep 17, 02:00 am",121.359,0.443871,53.8678,32.9466,570.979,290.675,290,0,0
"Sep 17, 03:00 am",121.359,0.444402,53.9323,32.9183,570.568,290.654,290,0,0
"Sep 17, 04:00 am",10.8648,0.181685,4.4171,3.14274,572.245,283.771,290,0,0
"Sep 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 08:00 am",75.0271,0.0519755,6.30769,3.92194,573.481,290.11,290.097,465.057,0.587324
"Sep 17, 09:00 am",121.359,0.436297,52.9488,33.3522,573.349,291.234,290.578,573.349,0.96284
"Sep 17, 10:00 am",121.359,0.445221,54.0317,33.6347,573.345,290.394,290.341,573.345,0.965508
"Sep 17, 11:00 am",121.359,0.442794,53.7371,33.7649,573.3,290.625,290.191,573.3,0.964248
"Sep 17, 12:00 pm",126.681,0.442822,56.0972,35.1089,573.442,291.097,290.401,573.442,0.950982
"Sep 17, 01:00 pm",126.62,0.442026,55.9694,35.138,573.38,291.17,290.469,573.38,0.949593
"Sep 17, 02:00 pm",126.585,0.441016,55.8259,35.1857,573.391,291.261,290.555,573.391,0.948893
"Sep 17, 03:00 pm",126.551,0.439992,55.6816,35.2347,573.408,291.352,283.989,573.408,0.951117
"Sep 17, 04:00 pm",126.56,0.439398,55.6104,35.2704,573.479,291.404,291.379,573.479,0.905851
"Sep 17, 05:00 pm",126.419,0.438774,55.4693,35.2695,573.229,291.466,291.44,573.229,0.906931
"Sep 17, 06:00 pm",121.359,0.441505,53.5807,33.8344,572.136,290.82,290,0,0
"Sep 17, 07:00 pm",121.359,0.441763,53.6119,33.821,572.061,290.801,290,0,0
"Sep 17, 08:00 pm",121.359,0.443632,53.8388,33.7202,571.977,290.631,290,0,0
"Sep 17, 09:00 pm",121.249,0.434808,52.7199,33.4038,571.882,291.455,290,0,0
"Sep 17, 10:00 pm",121.359,0.438071,53.1638,33.2575,571.773,291.165,290,0,0
"Sep 17, 11:00 pm",121.359,0.441518,53.5822,33.073,571.646,290.85,290,0,0
"Sep 18, 12:00 am",121.359,0.438256,53.1863,33.2462,571.492,291.165,290,0,0
"Sep 18, 01:00 am",121.359,0.439321,53.3156,33.1892,571.298,291.077,290,0,0
"Sep 18, 02:00 am",121.359,0.440408,53.4476,33.1312,571.035,290.993,290,0,0
"Sep 18, 03:00 am",121.359,0.441742,53.6094,33.0599,570.625,290.897,290,0,0
"Sep 18, 04:00 am",10.3586,0.173214,4.21131,3.00572,572.355,284.059,290,0,0
"Sep 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 08:00 am",76.3341,0.0567294,6.88462,4.27806,573.489,290.118,290.104,468.123,0.598571
"Sep 18, 09:00 am",121.359,0.436561,52.9807,33.337,573.359,291.208,290.652,573.359,0.963336
"Sep 18, 10:00 am",121.44,0.440906,53.5434,33.8864,573.35,290.806,290.417,573.35,0.965362
"Sep 18, 11:00 am",121.359,0.443505,53.8234,33.725,573.299,290.558,290.479,573.299,0.963364
"Sep 18, 12:00 pm",126.566,0.442037,55.9471,35.1227,573.263,291.172,290.468,573.263,0.961229
"Sep 18, 01:00 pm",126.5,0.441213,55.8137,35.152,573.192,291.247,290.539,573.192,0.959641
"Sep 18, 02:00 pm",126.458,0.44014,55.6593,35.2013,573.193,291.343,290.63,573.193,0.958104
"Sep 18, 03:00 pm",126.535,0.440185,55.6987,35.2185,573.355,291.336,290.626,573.355,0.948526
"Sep 18, 04:00 pm",126.448,0.440182,55.6599,35.1966,573.167,291.34,291.314,573.167,0.90844
"Sep 18, 05:00 pm",126.462,0.44003,55.6471,35.2091,573.212,291.353,291.327,573.212,0.903854
"Sep 18, 06:00 pm",121.359,0.443283,53.7965,33.7362,572.058,290.659,290,0,0
"Sep 18, 07:00 pm",121.359,0.444273,53.9165,33.6836,571.982,290.571,290,0,0
"Sep 18, 08:00 pm",121.356,0.434915,52.7794,33.4237,571.898,291.454,290,0,0
"Sep 18, 09:00 pm",121.359,0.437848,53.1368,33.2681,571.803,291.184,290,0,0
"Sep 18, 10:00 pm",121.359,0.441071,53.528,33.096,571.694,290.889,290,0,0
"Sep 18, 11:00 pm",121.359,0.444024,53.8863,32.9381,571.565,290.621,290,0,0
"Sep 19, 12:00 am",121.359,0.442621,53.716,33.0128,571.411,290.762,290,0,0
"Sep 19, 01:00 am",121.359,0.443307,53.7994,32.9762,571.216,290.711,290,0,0
"Sep 19, 02:00 am",121.359,0.443938,53.8759,32.9425,570.953,290.67,290,0,0
"Sep 19, 03:00 am",121.319,0.443154,53.7628,32.9789,570.541,290.768,290,0,0
"Sep 19, 04:00 am",10.6312,0.177764,4.32216,3.0695,572.273,283.906,290,0,0
"Sep 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 08:00 am",77.4986,0.0612672,7.43533,4.57919,573.487,290.097,290.083,470.846,0.606914
"Sep 19, 09:00 am",121.359,0.438864,53.2601,33.2132,573.363,290.99,290.468,573.363,0.96271
"Sep 19, 10:00 am",121.359,0.435993,52.9119,33.3667,573.344,291.263,290.519,573.344,0.963663
"Sep 19, 11:00 am",121.445,0.441068,53.5657,33.8788,573.294,290.795,290.284,573.294,0.962297
"Sep 19, 12:00 pm",126.627,0.444342,56.2657,35.0132,573.194,290.966,290.331,573.194,0.954041
"Sep 19, 01:00 pm",126.726,0.44426,56.2995,35.0403,573.415,290.969,290.291,573.415,0.952915
"Sep 19, 02:00 pm",126.686,0.443125,56.1376,35.0931,573.425,291.071,290.375,573.425,0.952297
"Sep 19, 03:00 pm",126.57,0.442146,55.9624,35.1185,573.261,291.162,290.459,573.261,0.940542
"Sep 19, 04:00 pm",126.498,0.441434,55.8405,35.1401,573.167,291.228,291.202,573.167,0.908447
"Sep 19, 05:00 pm",126.5,0.440721,55.7514,35.1806,573.234,291.29,291.264,573.234,0.907917
"Sep 19, 06:00 pm",121.359,0.443258,53.7934,33.7387,572.095,290.659,290,0,0
"Sep 19, 07:00 pm",121.359,0.443243,53.7915,33.7401,572.02,290.665,290,0,0
"Sep 19, 08:00 pm",121.359,0.445031,54.0086,33.6444,571.936,290.503,290,0,0
"Sep 19, 09:00 pm",121.359,0.435406,52.8404,33.3994,571.841,291.411,290,0,0
"Sep 19, 10:00 pm",121.359,0.438363,53.1993,33.2415,571.732,291.14,290,0,0
"Sep 19, 11:00 pm",121.359,0.440947,53.513,33.1033,571.604,290.906,290,0,0
"Sep 20, 12:00 am",121.359,0.440491,53.4577,33.1276,571.45,290.958,290,0,0
"Sep 20, 01:00 am",121.359,0.441288,53.5543,33.0849,571.256,290.896,290,0,0
"Sep 20, 02:00 am",121.359,0.441754,53.6109,33.0601,570.993,290.871,290,0,0
"Sep 20, 03:00 am",121.359,0.44259,53.7123,33.0152,570.583,290.821,290,0,0
"Sep 20, 04:00 am",10.5118,0.175779,4.27362,3.04731,572.312,283.973,290,0,0
"Sep 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 08:00 am",78.4382,0.0643793,7.813,4.85167,573.5,290.131,290.116,473.058,0.616222
"Sep 20, 09:00 am",121.359,0.436785,53.0078,33.3247,573.376,291.186,290.575,573.376,0.964399
"Sep 20, 10:00 am",121.244,0.436089,52.873,33.3301,573.366,291.242,290.534,573.366,0.966695
"Sep 20, 11:00 am",121.359,0.443654,53.8414,33.7169,573.323,290.543,290.466,573.323,0.965475
"Sep 20, 12:00 pm",126.512,0.440721,55.7563,35.1818,573.258,291.29,290.581,573.258,0.960204
"Sep 20, 01:00 pm",126.44,0.43975,55.6018,35.2177,573.188,291.378,290.669,573.188,0.958596
"Sep 20, 02:00 pm",126.391,0.438522,55.4252,35.2737,573.19,291.49,290.435,573.19,0.957307
"Sep 20, 03:00 pm",126.58,0.443243,56.1058,35.0579,573.188,291.065,290.478,573.188,0.937795
"Sep 20, 04:00 pm",126.549,0.442639,56.0154,35.0835,573.172,291.119,291.111,573.172,0.909421
"Sep 20, 05:00 pm",126.674,0.445068,56.3787,35.7417,573.232,290.9,290.84,573.232,0.907941
"Sep 20, 06:00 pm",121.359,0.440462,53.4542,33.8887,572.052,290.923,290,0,0
"Sep 20, 07:00 pm",121.359,0.44124,53.5485,33.8472,571.977,290.855,290,0,0
"Sep 20, 08:00 pm",121.359,0.443426,53.8138,33.7293,571.893,290.656,290,0,0
"Sep 20, 09:00 pm",121.337,0.43456,52.7281,33.4378,571.799,291.491,290,0,0
"Sep 20, 10:00 pm",121.359,0.437853,53.1374,33.2676,571.69,291.191,290,0,0
"Sep 20, 11:00 pm",121.359,0.44098,53.517,33.1005,571.562,290.905,290,0,0
"Sep 21, 12:00 am",121.359,0.441293,53.555,33.0837,571.408,290.886,290,0,0
"Sep 21, 01:00 am",121.359,0.442049,53.6466,33.0434,571.214,290.828,290,0,0
"Sep 21, 02:00 am",121.359,0.44291,53.7511,32.9973,570.95,290.766,290,0,0
"Sep 21, 03:00 am",121.359,0.444033,53.8874,32.9374,570.539,290.69,290,0,0
"Sep 21, 04:00 am",10.1762,0.170161,4.13717,2.94258,572.348,284.167,290,0,0
"Sep 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 08:00 am",77.9297,0.0627125,7.61074,4.70343,573.497,290.111,290.097,471.865,0.612019
"Sep 21, 09:00 am",121.359,0.437788,53.1295,33.2719,573.368,291.092,290.556,573.368,0.964114
"Sep 21, 10:00 am",121.342,0.434732,52.7515,33.4305,573.357,291.38,290.614,573.357,0.966263
