"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Sep 21, 11:00 am",121.359,0.443772,53.8557,33.7111,573.311,290.532,290.455,573.311,0.964726
"Sep 21, 12:00 pm",126.564,0.442167,55.9624,35.1152,573.246,291.16,290.457,573.246,0.959508
"Sep 21, 01:00 pm",126.484,0.441088,55.7906,35.1551,573.167,291.259,290.549,573.167,0.957113
"Sep 21, 02:00 pm",126.43,0.439764,55.5992,35.2154,573.165,291.378,290.667,573.165,0.955202
"Sep 21, 03:00 pm",126.45,0.439068,55.5203,35.2601,573.271,291.439,290.736,573.271,0.941995
"Sep 21, 04:00 pm",126.382,0.438512,55.42,35.274,573.172,291.491,291.465,573.172,0.909031
"Sep 21, 05:00 pm",126.68,0.445056,56.3799,35.746,573.246,290.901,290.831,573.246,0.910346
"Sep 21, 06:00 pm",121.359,0.442268,53.6732,33.7922,572.039,290.755,290,0,0
"Sep 21, 07:00 pm",121.359,0.442346,53.6827,33.7887,571.964,290.752,290,0,0
"Sep 21, 08:00 pm",121.359,0.444146,53.9012,33.6919,571.88,290.59,290,0,0
"Sep 21, 09:00 pm",121.295,0.434832,52.7427,33.4137,571.785,291.463,290,0,0
"Sep 21, 10:00 pm",121.359,0.437777,53.1281,33.2729,571.676,291.199,290,0,0
"Sep 21, 11:00 pm",121.359,0.440723,53.4858,33.1154,571.549,290.93,290,0,0
"Sep 22, 12:00 am",121.359,0.439531,53.3411,33.179,571.394,291.051,290,0,0
"Sep 22, 01:00 am",121.359,0.440366,53.4425,33.1344,571.2,290.986,290,0,0
"Sep 22, 02:00 am",121.359,0.441238,53.5482,33.0876,570.937,290.923,290,0,0
"Sep 22, 03:00 am",121.359,0.442088,53.6514,33.0423,570.526,290.872,290,0,0
"Sep 22, 04:00 am",10.0097,0.167377,4.0695,2.90484,572.371,284.263,290,0,0
"Sep 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 08:00 am",77.1536,0.0593618,7.20409,4.52004,573.493,290.156,290.14,470.045,0.605626
"Sep 22, 09:00 am",121.384,0.435633,52.879,33.392,573.353,291.299,290.686,573.353,0.96288
"Sep 22, 10:00 am",121.359,0.443353,53.8049,33.7347,573.33,290.57,290.493,573.33,0.963458
"Sep 22, 11:00 am",121.359,0.441221,53.5462,33.8499,573.278,290.774,290.344,573.278,0.961851
"Sep 22, 12:00 pm",121.359,0.442844,53.7431,33.7618,573.44,290.611,290.24,573.44,0.951039
"Sep 22, 01:00 pm",121.359,0.442653,53.72,33.7719,573.379,290.633,290.204,573.379,0.949387
"Sep 22, 02:00 pm",121.359,0.442356,53.6839,33.7879,573.387,290.66,290.158,573.387,0.948371
"Sep 22, 03:00 pm",126.484,0.439555,55.5965,35.2427,573.3,291.394,290.688,573.3,0.940998
"Sep 22, 04:00 pm",126.538,0.438953,55.5443,35.2903,573.47,291.445,291.419,573.47,0.903601
"Sep 22, 05:00 pm",126.473,0.440248,55.6794,35.2006,573.216,291.333,291.313,573.216,0.904732
"Sep 22, 06:00 pm",121.359,0.44184,53.6212,33.8157,572.12,290.79,290,0,0
"Sep 22, 07:00 pm",121.359,0.441898,53.6283,33.8129,572.045,290.789,290,0,0
"Sep 22, 08:00 pm",121.359,0.443794,53.8584,33.7105,571.962,290.617,290,0,0
"Sep 22, 09:00 pm",121.398,0.43495,52.8018,33.4334,571.867,291.456,290,0,0
"Sep 22, 10:00 pm",121.359,0.438481,53.2137,33.2346,571.758,291.127,290,0,0
"Sep 22, 11:00 pm",121.359,0.44198,53.6382,33.0473,571.63,290.808,290,0,0
"Sep 23, 12:00 am",121.359,0.44079,53.494,33.1103,571.476,290.929,290,0,0
"Sep 23, 01:00 am",121.359,0.442037,53.6451,33.0434,571.282,290.825,290,0,0
"Sep 23, 02:00 am",121.359,0.443192,53.7853,32.9814,571.019,290.735,290,0,0
"Sep 23, 03:00 am",121.359,0.444284,53.9179,32.9233,570.608,290.662,290,0,0
"Sep 23, 04:00 am",10.6416,0.177946,4.32638,3.07565,572.3,283.898,290,0,0
"Sep 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 08:00 am",77.6699,0.0620458,7.52981,4.61764,573.491,290.083,290.071,471.251,0.609207
"Sep 23, 09:00 am",121.359,0.439637,53.3539,33.1723,573.351,290.918,290.46,573.351,0.962168
"Sep 23, 10:00 am",121.359,0.436661,52.9929,33.3313,573.324,291.201,290.524,573.324,0.962517
"Sep 23, 11:00 am",121.342,0.434389,52.7096,33.4479,573.274,291.417,290.563,573.274,0.961061
"Sep 23, 12:00 pm",121.342,0.434549,52.7289,33.4391,573.191,291.407,290.512,573.191,0.954571
"Sep 23, 01:00 pm",121.382,0.43571,52.8875,34.1484,573.411,291.288,290.424,573.411,0.952878
"Sep 23, 02:00 pm",121.479,0.441853,53.676,33.0809,573.414,290.717,290.136,573.414,0.951409
"Sep 23, 03:00 pm",126.61,0.442909,56.0767,35.0847,573.281,291.093,290.393,573.281,0.941193
"Sep 23, 04:00 pm",126.52,0.442121,55.9373,35.1063,573.156,291.166,291.134,573.156,0.906365
"Sep 23, 05:00 pm",126.513,0.441157,55.8122,35.1588,573.224,291.251,291.225,573.224,0.90585
"Sep 23, 06:00 pm",121.359,0.442801,53.7379,33.7632,572.091,290.702,290,0,0
"Sep 23, 07:00 pm",121.359,0.443076,53.7713,33.749,572.016,290.681,290,0,0
"Sep 23, 08:00 pm",121.359,0.444986,54.0031,33.6467,571.932,290.508,290,0,0
"Sep 23, 09:00 pm",121.359,0.435365,52.8355,33.4013,571.837,291.416,290,0,0
"Sep 23, 10:00 pm",121.359,0.438321,53.1942,33.2429,571.728,291.144,290,0,0
"Sep 23, 11:00 pm",121.359,0.440902,53.5076,33.1046,571.6,290.91,290,0,0
"Sep 24, 12:00 am",121.359,0.439287,53.3114,33.1908,571.445,291.071,290,0,0
"Sep 24, 01:00 am",121.359,0.43972,53.364,33.1674,571.251,291.043,290,0,0
"Sep 24, 02:00 am",121.359,0.440177,53.4196,33.1429,570.989,291.018,290,0,0
"Sep 24, 03:00 am",121.359,0.441483,53.5779,33.0733,570.578,290.925,290,0,0
"Sep 24, 04:00 am",10.2274,0.171019,4.15798,2.96898,572.356,284.136,290,0,0
"Sep 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 08:00 am",77.8354,0.0620824,7.53425,4.69306,573.494,290.137,290.122,471.642,0.611041
"Sep 24, 09:00 am",121.342,0.435248,52.8139,33.4034,573.347,291.331,290.687,573.347,0.961843
"Sep 24, 10:00 am",121.359,0.443995,53.8828,33.6998,573.313,290.511,290.435,573.313,0.961529
"Sep 24, 11:00 am",121.359,0.441374,53.5648,33.8413,573.254,290.761,290.329,573.254,0.959505
"Sep 24, 12:00 pm",126.602,0.441219,55.8593,35.1787,573.411,291.242,290.538,573.411,0.94699
"Sep 24, 01:00 pm",126.536,0.440284,55.7116,35.2142,573.349,291.327,290.618,573.349,0.945099
"Sep 24, 02:00 pm",126.498,0.439285,55.5688,35.2607,573.355,291.417,290.714,573.355,0.943772
"Sep 24, 03:00 pm",126.44,0.43838,55.4288,35.2965,573.309,291.5,290.801,573.309,0.938673
"Sep 24, 04:00 pm",126.752,0.444652,56.3603,35.7868,573.435,290.933,290.88,573.435,0.895507
"Sep 24, 05:00 pm",126.63,0.44437,56.2707,35.772,573.198,290.964,290.906,573.198,0.901654
"Sep 24, 06:00 pm",121.325,0.442722,53.713,33.7603,572.102,290.705,290,0,0
"Sep 24, 07:00 pm",121.474,0.439395,53.3751,33.977,572.027,291.035,290,0,0
"Sep 24, 08:00 pm",121.359,0.442177,53.6622,33.7976,571.943,290.77,290,0,0
"Sep 24, 09:00 pm",121.331,0.442267,53.6605,33.7867,571.849,290.764,290,0,0
"Sep 24, 10:00 pm",121.359,0.436979,53.0314,33.3152,571.74,291.27,290,0,0
"Sep 24, 11:00 pm",121.359,0.440391,53.4455,33.1329,571.612,290.957,290,0,0
"Sep 25, 12:00 am",121.359,0.440782,53.493,33.1121,571.458,290.93,290,0,0
"Sep 25, 01:00 am",121.359,0.442426,53.6924,33.0242,571.263,290.79,290,0,0
"Sep 25, 02:00 am",121.359,0.443944,53.8766,32.9432,571,290.666,290,0,0
"Sep 25, 03:00 am",121.471,0.442538,53.7557,32.2825,570.588,290.836,290,0,0
"Sep 25, 04:00 am",10.4282,0.174364,4.23963,3.00968,572.327,284.021,290,0,0
"Sep 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 08:00 am",78.7718,0.0661055,8.02249,4.91554,573.504,290.085,290.072,473.843,0.619986
"Sep 25, 09:00 am",121.359,0.439939,53.3905,33.1585,573.362,290.889,290.441,573.362,0.963723
"Sep 25, 10:00 am",121.359,0.437031,53.0378,33.3137,573.335,291.165,290.503,573.335,0.963811
"Sep 25, 11:00 am",121.342,0.434773,52.7563,33.4296,573.28,291.38,290.543,573.28,0.961697
"Sep 25, 12:00 pm",126.738,0.444352,56.3162,35.0371,573.431,290.96,290.361,573.431,0.94946
"Sep 25, 01:00 pm",126.678,0.443594,56.1938,35.0638,573.369,291.03,290.334,573.369,0.947326
"Sep 25, 02:00 pm",126.644,0.442705,56.0659,35.1041,573.372,291.109,290.411,573.372,0.945537
"Sep 25, 03:00 pm",126.559,0.442141,55.9571,35.1144,573.239,291.163,290.459,573.239,0.93487
"Sep 25, 04:00 pm",126.633,0.441522,55.9111,35.168,573.45,291.214,291.188,573.45,0.898673
"Sep 25, 05:00 pm",126.499,0.440873,55.7702,35.1709,573.219,291.277,291.251,573.219,0.904923
"Sep 25, 06:00 pm",121.359,0.442237,53.6694,33.7949,572.112,290.753,290,0,0
"Sep 25, 07:00 pm",121.359,0.442829,53.7414,33.7634,572.037,290.703,290,0,0
"Sep 25, 08:00 pm",121.359,0.444842,53.9856,33.6555,571.953,290.52,290,0,0
"Sep 25, 09:00 pm",121.359,0.435837,52.893,33.3773,571.858,291.37,290,0,0
"Sep 25, 10:00 pm",121.359,0.439082,53.2865,33.2037,571.749,291.071,290,0,0
"Sep 25, 11:00 pm",121.359,0.442224,53.6678,33.0356,571.621,290.786,290,0,0
"Sep 26, 12:00 am",121.359,0.44344,53.8154,32.9705,571.467,290.682,290,0,0
"Sep 26, 01:00 am",121.359,0.444197,53.9073,32.9301,571.272,290.624,290,0,0
"Sep 26, 02:00 am",121.359,0.444651,53.9624,32.9059,571.009,290.6,290,0,0
"Sep 26, 03:00 am",121.446,0.44193,53.6708,33.0785,570.598,290.89,290,0,0
"Sep 26, 04:00 am",10.8778,0.181896,4.42242,3.14304,572.257,283.763,290,0,0
"Sep 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 08:00 am",79.3038,0.0676315,8.20772,5.08246,573.505,290.126,290.111,475.089,0.624099
"Sep 26, 09:00 am",121.359,0.437498,53.0943,33.2891,573.368,291.119,290.502,573.368,0.964396
"Sep 26, 10:00 am",121.349,0.435093,52.7982,33.4145,573.351,291.347,290.531,573.351,0.966083
"Sep 26, 11:00 am",121.359,0.444903,53.9931,33.6516,573.302,290.427,290.354,573.302,0.964309
"Sep 26, 12:00 pm",126.564,0.443121,56.0832,35.062,573.164,291.076,290.375,573.164,0.952086
"Sep 26, 01:00 pm",126.651,0.442552,56.0497,35.115,573.401,291.123,290.424,573.401,0.951221
"Sep 26, 02:00 pm",126.627,0.441785,55.9419,35.1516,573.415,291.191,290.489,573.415,0.951081
"Sep 26, 03:00 pm",126.514,0.441109,55.8064,35.1612,573.23,291.255,290.547,573.23,0.937746
"Sep 26, 04:00 pm",126.468,0.44076,55.742,35.1694,573.161,291.288,291.262,573.161,0.907204
"Sep 26, 05:00 pm",126.479,0.440111,55.665,35.2091,573.242,291.345,291.318,573.242,0.909182
"Sep 26, 06:00 pm",121.359,0.443674,53.8438,33.7158,572.096,290.62,290,0,0
"Sep 26, 07:00 pm",121.359,0.443921,53.8738,33.703,572.021,290.602,290,0,0
"Sep 26, 08:00 pm",121.337,0.433997,52.6598,33.4687,571.937,291.536,290,0,0
"Sep 26, 09:00 pm",121.359,0.436748,53.0033,33.3275,571.842,291.285,290,0,0
"Sep 26, 10:00 pm",121.359,0.439654,53.356,33.172,571.733,291.018,290,0,0
"Sep 26, 11:00 pm",121.359,0.442654,53.72,33.0115,571.605,290.747,290,0,0
"Sep 27, 12:00 am",121.359,0.441933,53.6325,33.0502,571.451,290.824,290,0,0
"Sep 27, 01:00 am",121.359,0.442562,53.7089,33.0165,571.257,290.777,290,0,0
"Sep 27, 02:00 am",121.359,0.443209,53.7874,32.9818,570.994,290.735,290,0,0
"Sep 27, 03:00 am",121.359,0.444038,53.8881,32.9374,570.583,290.687,290,0,0
"Sep 27, 04:00 am",10.5408,0.176264,4.2854,3.04939,572.306,283.956,290,0,0
"Sep 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 07:00 am",26.0935,0,0,0,573.797,290,290,364.722,0.239077
"Sep 27, 08:00 am",122.919,0.32139,39.0036,24.0707,573.263,290.541,290.473,573.263,0.955752
"Sep 27, 09:00 am",121.359,0.438649,53.2339,33.2252,573.378,291.01,290.482,573.378,0.964652
"Sep 27, 10:00 am",121.359,0.436119,52.9271,33.3602,573.356,291.25,290.522,573.356,0.96578
"Sep 27, 11:00 am",121.342,0.434141,52.6795,33.461,573.301,291.439,290.547,573.301,0.96322
"Sep 27, 12:00 pm",126.635,0.444433,56.2806,35.0059,573.202,290.958,290.34,573.202,0.955004
"Sep 27, 01:00 pm",126.718,0.444046,56.2686,35.048,573.415,290.988,290.292,573.415,0.952355
"Sep 27, 02:00 pm",126.701,0.443634,56.2089,35.0663,573.414,291.025,290.33,573.414,0.950387
"Sep 27, 03:00 pm",126.595,0.443128,56.0978,35.0678,573.23,291.074,290.829,573.23,0.91154
"Sep 27, 04:00 pm",126.685,0.442608,56.0718,35.1198,573.469,291.116,291.09,573.469,0.90303
"Sep 27, 05:00 pm",126.555,0.442162,55.9578,35.1123,573.228,291.161,291.135,573.228,0.906555
"Sep 27, 06:00 pm",121.375,0.439835,53.385,33.1623,572.107,290.979,290,0,0
"Sep 27, 07:00 pm",121.29,0.437796,53.1004,34.0136,572.032,291.168,290,0,0
"Sep 27, 08:00 pm",121.359,0.435681,52.8738,33.3833,571.948,291.379,290,0,0
"Sep 27, 09:00 pm",121.359,0.438182,53.1773,33.2497,571.853,291.15,290,0,0
"Sep 27, 10:00 pm",121.359,0.44089,53.506,33.105,571.743,290.902,290,0,0
"Sep 27, 11:00 pm",121.359,0.443664,53.8426,32.9563,571.615,290.652,290,0,0
"Sep 28, 12:00 am",121.359,0.441805,53.617,33.0566,571.461,290.835,290,0,0
"Sep 28, 01:00 am",121.359,0.442173,53.6617,33.0368,571.267,290.813,290,0,0
"Sep 28, 02:00 am",121.359,0.442568,53.7096,33.0157,571.004,290.794,290,0,0
"Sep 28, 03:00 am",121.359,0.44381,53.8603,32.9496,570.593,290.707,290,0,0
"Sep 28, 04:00 am",10.3729,0.173454,4.21713,3.00024,572.339,284.052,290,0,0
"Sep 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 07:00 am",24.0691,0,0,0,573.801,290,290,360.358,0.224134
"Sep 28, 08:00 am",123.008,0.314892,38.2149,23.5146,573.244,290.479,290.414,573.244,0.954047
"Sep 28, 09:00 am",121.359,0.439085,53.2869,33.2023,573.361,290.97,290.495,573.361,0.963208
"Sep 28, 10:00 am",121.359,0.436412,52.9626,33.3449,573.329,291.224,290.547,573.329,0.963233
"Sep 28, 11:00 am",121.342,0.434154,52.6809,33.4606,573.275,291.439,290.585,573.275,0.961236
"Sep 28, 12:00 pm",126.477,0.444393,56.2055,34.9694,572.865,290.968,290.956,573.337,0.855754
"Sep 28, 01:00 pm",126.336,0.443727,56.0587,34.9701,572.619,291.033,291.053,573.159,0.840937
"Sep 28, 02:00 pm",125.777,0.442812,55.6956,34.8788,571.493,291.139,290,0,0
"Sep 28, 03:00 pm",125.661,0.441996,55.5415,34.895,571.313,291.215,290,290,0
"Sep 28, 04:00 pm",125.521,0.441327,55.3957,34.8971,571.07,291.281,290,0,0
"Sep 28, 05:00 pm",125.319,0.440668,55.224,34.8828,570.693,291.349,290,0,0
"Sep 28, 06:00 pm",20.03,0.335125,8.14295,5.93792,570.78,278.505,290,0,0
"Sep 28, 07:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 08:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 09:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 10:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 11:00 pm",0,0,0,0,574,290,290,0,0
"Sep 29, 12:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 01:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 02:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 07:00 am",28.675,0,0,0,573.79,290,290,370.033,0.256677
"Sep 29, 08:00 am",122.803,0.329706,40.0129,24.7783,573.266,290.618,290.232,573.266,0.956226
"Sep 29, 09:00 am",91.1544,0.430961,39.284,25.0727,564.614,289.259,290,0,0
"Sep 29, 10:00 am",92.3537,0.1137,13.7985,8.71363,573.51,290.338,290.068,505.632,0.735596
"Sep 29, 11:00 am",121.463,0.4415,53.6259,33.0969,573.309,290.755,290.007,573.309,0.964845
"Sep 29, 12:00 pm",121.359,0.443948,53.8771,33.7004,573.22,290.522,289.873,573.22,0.957273
"Sep 29, 01:00 pm",121.359,0.44313,53.7778,33.7439,573.435,290.585,289.874,573.435,0.955383
"Sep 29, 02:00 pm",121.359,0.441936,53.6329,33.8077,573.156,290.715,289.884,573.156,0.954247
"Sep 29, 03:00 pm",121.359,0.441124,53.5345,33.8516,573.205,290.787,289.876,573.205,0.955373
"Sep 29, 04:00 pm",126.503,0.438876,55.5192,35.2834,573.402,291.453,290.246,573.402,0.949084
"Sep 29, 05:00 pm",126.496,0.440648,55.7404,35.1823,573.232,291.297,291.279,573.232,0.907393
"Sep 29, 06:00 pm",121.359,0.443307,53.7994,33.7352,572.012,290.659,290,0,0
"Sep 29, 07:00 pm",121.359,0.443397,53.8103,33.7309,571.938,290.656,290,0,0
"Sep 29, 08:00 pm",121.448,0.441745,53.6491,33.844,571.854,290.824,290,0,0
"Sep 29, 09:00 pm",121.359,0.436383,52.9591,33.3467,571.759,291.325,290,0,0
"Sep 29, 10:00 pm",121.359,0.439607,53.3503,33.1744,571.65,291.028,290,0,0
"Sep 29, 11:00 pm",121.359,0.442902,53.7502,32.9983,571.522,290.729,290,0,0
"Sep 30, 12:00 am",121.359,0.444215,53.9095,32.9283,571.367,290.616,290,0,0
"Sep 30, 01:00 am",121.361,0.439605,53.351,33.1796,571.173,291.059,290,0,0
"Sep 30, 02:00 am",121.263,0.422596,51.2452,33.2991,570.909,292.664,290,0,0
"Sep 30, 03:00 am",121.293,0.422486,51.2445,33.3131,570.495,292.704,290,0,0
"Sep 30, 04:00 am",8.60753,0.143907,3.49946,2.48004,572.595,285.068,290,0,0
"Sep 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 07:00 am",25.8397,0,0,0,573.799,290,290,364.186,0.237567
"Sep 30, 08:00 am",122.929,0.321002,38.9565,23.978,573.249,290.493,290.427,573.249,0.955338
"Sep 30, 09:00 am",121.359,0.438848,53.2582,33.2154,573.361,290.992,290.892,573.361,0.963834
"Sep 30, 10:00 am",121.359,0.435802,52.8884,33.3779,573.33,291.282,290.743,573.33,0.964076
"Sep 30, 11:00 am",121.359,0.445229,54.0327,33.6334,573.275,290.398,290.369,573.275,0.961979
"Sep 30, 12:00 pm",121.359,0.444024,53.8863,33.6978,573.197,290.516,290.431,573.197,0.955759
"Sep 30, 01:00 pm",121.359,0.443244,53.7917,33.7397,573.416,290.575,290.503,573.416,0.953368
"Sep 30, 02:00 pm",121.359,0.442428,53.6926,33.7836,573.417,290.652,290.279,573.417,0.951678
"Sep 30, 03:00 pm",126.563,0.440404,55.7387,35.2149,573.396,291.315,290.608,573.396,0.926751
"Sep 30, 04:00 pm",126.584,0.439965,55.6924,35.2449,573.48,291.353,291.327,573.48,0.905399
"Sep 30, 05:00 pm",126.448,0.439447,55.5671,35.2396,573.232,291.405,291.379,573.232,0.907015
"Sep 30, 06:00 pm",121.359,0.442822,53.7405,33.7628,572.093,290.7,290,0,0
"Sep 30, 07:00 pm",121.359,0.443383,53.8086,33.7329,572.018,290.652,290,0,0
"Sep 30, 08:00 pm",121.322,0.438609,53.2129,33.2172,571.934,291.101,290,0,0
"Sep 30, 09:00 pm",121.359,0.436311,52.9504,33.3517,571.839,291.327,290,0,0
"Sep 30, 10:00 pm",121.359,0.439474,53.3341,33.1827,571.73,291.036,290,0,0
"Sep 30, 11:00 pm",121.359,0.442427,53.6925,33.0248,571.602,290.768,290,0,0
"Oct 1, 12:00 am",121.359,0.439843,53.3789,33.1612,571.448,291.019,290,0,0
"Oct 1, 01:00 am",121.359,0.440736,53.4874,33.1135,571.254,290.948,290,0,0
"Oct 1, 02:00 am",121.359,0.441657,53.5991,33.0643,570.991,290.88,290,0,0
"Oct 1, 03:00 am",121.359,0.442569,53.7097,33.0155,570.581,290.824,290,0,0
"Oct 1, 04:00 am",10.3669,0.173354,4.21471,3.00518,572.335,284.056,290,0,0
"Oct 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 07:00 am",31.8707,0,0,0,573.784,290,290,376.247,0.277409
"Oct 1, 08:00 am",122.659,0.339431,41.193,25.6825,573.271,290.766,290.684,573.271,0.955671
"Oct 1, 09:00 am",121.362,0.4355,52.8534,33.3939,573.37,291.308,290.654,573.37,0.963568
"Oct 1, 10:00 am",121.359,0.444614,53.9579,33.6653,573.333,290.452,290.38,573.333,0.963364
"Oct 1, 11:00 am",121.359,0.442534,53.7055,33.7773,573.283,290.65,290.274,573.283,0.96185
"Oct 1, 12:00 pm",121.359,0.445018,54.007,33.6427,573.198,290.423,290.342,573.198,0.954878
"Oct 1, 01:00 pm",121.359,0.444268,53.9159,33.6823,573.434,290.478,290.108,573.434,0.954758
"Oct 1, 02:00 pm",121.359,0.443281,53.7961,33.7352,573.168,290.588,290.064,573.168,0.954887
"Oct 1, 03:00 pm",126.597,0.440708,55.7924,35.204,573.444,291.287,291.301,573.444,0.903863
"Oct 1, 04:00 pm",126.598,0.440353,55.7477,35.2242,573.476,291.318,291.292,573.476,0.904363
"Oct 1, 05:00 pm",126.454,0.439875,55.6242,35.2147,573.209,291.367,291.341,573.209,0.90287
"Oct 1, 06:00 pm",121.359,0.442438,53.6939,33.7818,572.069,290.737,290,0,0
"Oct 1, 07:00 pm",121.359,0.442696,53.7251,33.7684,571.994,290.718,290,0,0
"Oct 1, 08:00 pm",121.359,0.444884,53.9907,33.6511,571.91,290.519,290,0,0
"Oct 1, 09:00 pm",121.359,0.436106,52.9256,33.361,571.815,291.347,290,0,0
"Oct 1, 10:00 pm",121.359,0.439395,53.3245,33.1853,571.706,291.045,290,0,0
"Oct 1, 11:00 pm",121.359,0.442754,53.7322,33.0056,571.578,290.739,290,0,0
"Oct 2, 12:00 am",121.359,0.441827,53.6196,33.0554,571.423,290.835,290,0,0
"Oct 2, 01:00 am",121.359,0.442959,53.7571,32.995,571.229,290.742,290,0,0
"Oct 2, 02:00 am",121.359,0.44401,53.8846,32.9391,570.965,290.663,290,0,0
"Oct 2, 03:00 am",121.37,0.440106,53.4159,32.3864,570.554,291.055,290,0,0
"Oct 2, 04:00 am",10.57,0.176738,4.29731,3.05058,572.288,283.941,290,0,0
"Oct 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 07:00 am",34.5996,0,0,0,573.777,290,290,381.259,0.29368
"Oct 2, 08:00 am",122.536,0.351287,42.6319,26.2673,573.273,290.559,290.486,573.273,0.955458
"Oct 2, 09:00 am",121.359,0.437862,53.1385,33.2687,573.363,291.085,290.487,573.363,0.962356
"Oct 2, 10:00 am",121.342,0.434563,52.7308,33.4402,573.328,291.397,290.554,573.328,0.962622
"Oct 2, 11:00 am",121.359,0.443752,53.8534,33.7126,573.278,290.536,290.156,573.278,0.961324
"Oct 2, 12:00 pm",121.342,0.434181,52.6844,33.4589,573.43,291.427,290.466,573.43,0.948805
"Oct 2, 01:00 pm",121.359,0.444631,53.96,33.6636,573.388,290.447,290.024,573.388,0.948742
"Oct 2, 02:00 pm",121.359,0.443156,53.781,33.7425,573.407,290.584,289.953,573.407,0.949281
"Oct 2, 03:00 pm",126.57,0.440502,55.7542,35.2093,573.403,291.306,291.324,573.403,0.89476
"Oct 2, 04:00 pm",126.576,0.440078,55.7036,35.2349,573.454,291.343,291.317,573.454,0.899026
"Oct 2, 05:00 pm",126.444,0.439677,55.5943,35.2238,573.203,291.385,291.359,573.203,0.901637
"Oct 2, 06:00 pm",121.359,0.442347,53.6829,33.7874,572.124,290.742,290,0,0
"Oct 2, 07:00 pm",121.359,0.442918,53.7521,33.7569,572.049,290.694,290,0,0
"Oct 2, 08:00 pm",121.359,0.444958,53.9997,33.6476,571.965,290.508,290,0,0
"Oct 2, 09:00 pm",121.359,0.436153,52.9313,33.359,571.87,291.339,290,0,0
"Oct 2, 10:00 pm",121.359,0.439402,53.3254,33.1855,571.76,291.04,290,0,0
"Oct 2, 11:00 pm",121.359,0.442426,53.6924,33.0239,571.632,290.766,290,0,0
"Oct 3, 12:00 am",121.359,0.44127,53.5522,33.0861,571.478,290.884,290,0,0
"Oct 3, 01:00 am",121.359,0.44265,53.7195,33.0124,571.283,290.768,290,0,0
"Oct 3, 02:00 am",121.359,0.444245,53.9131,32.9273,571.02,290.637,290,0,0
"Oct 3, 03:00 am",121.359,0.444667,53.9643,32.9051,570.609,290.626,290,0,0
"Oct 3, 04:00 am",11.0131,0.184162,4.4774,3.18358,572.239,283.684,290,0,0
"Oct 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 07:00 am",37.5802,0,0,0,573.772,290,290,386.452,0.31098
"Oct 3, 08:00 am",122.402,0.359749,43.6588,27.1449,573.282,290.753,290.412,573.282,0.956224
"Oct 3, 09:00 am",121.359,0.436402,52.9614,33.3473,573.376,291.222,290.516,573.376,0.964297
"Oct 3, 10:00 am",121.378,0.436229,52.9488,33.3589,573.346,291.242,290.462,573.346,0.964873
"Oct 3, 11:00 am",121.359,0.443894,53.8706,33.7051,573.299,290.522,290.118,573.299,0.96391
"Oct 3, 12:00 pm",121.359,0.445053,54.0112,33.6435,573.172,290.421,290.035,573.172,0.952879
"Oct 3, 01:00 pm",121.359,0.443956,53.8781,33.7012,573.426,290.508,290.013,573.426,0.953547
"Oct 3, 02:00 pm",126.595,0.440849,55.8091,35.1976,573.427,291.275,290.243,573.427,0.953214
"Oct 3, 03:00 pm",126.586,0.440326,55.739,35.2245,573.453,291.321,291.295,573.453,0.906125
"Oct 3, 04:00 pm",126.45,0.440149,55.6569,35.2,573.176,291.343,291.317,573.176,0.909094
"Oct 3, 05:00 pm",126.464,0.439846,55.6247,35.2206,573.232,291.369,291.343,573.232,0.906994
"Oct 3, 06:00 pm",121.359,0.443476,53.8199,33.7274,572.108,290.638,290,0,0
"Oct 3, 07:00 pm",121.359,0.443779,53.8566,33.7114,572.033,290.614,290,0,0
"Oct 3, 08:00 pm",121.381,0.436526,52.986,33.3433,571.95,291.301,290,0,0
"Oct 3, 09:00 pm",121.359,0.436903,53.0221,33.3197,571.855,291.27,290,0,0
"Oct 3, 10:00 pm",121.359,0.439954,53.3924,33.1568,571.745,290.989,290,0,0
"Oct 3, 11:00 pm",121.359,0.443169,53.7826,32.9849,571.617,290.698,290,0,0
"Oct 4, 12:00 am",121.309,0.443664,53.8202,32.9505,571.463,290.657,290,0,0
"Oct 4, 01:00 am",121.344,0.42523,51.5993,33.943,571.268,292.401,290,0,0
"Oct 4, 02:00 am",121.356,0.423581,51.4043,33.2717,571.003,292.574,290,0,0
"Oct 4, 03:00 am",121.36,0.424467,51.5132,33.2251,570.587,292.518,290,0,0
"Oct 4, 04:00 am",8.40849,0.140579,3.41854,2.41604,572.66,285.179,290,0,0
"Oct 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 07:00 am",40.7548,0,0,0,573.776,290,290,391.691,0.330616
"Oct 4, 08:00 am",122.26,0.373236,45.2956,27.839,573.297,290.541,290.468,573.297,0.95832
"Oct 4, 09:00 am",121.359,0.439445,53.3306,33.1834,573.384,290.934,290.839,573.384,0.96552
"Oct 4, 10:00 am",121.359,0.43698,53.0315,33.3147,573.358,291.169,290.746,573.358,0.966396
"Oct 4, 11:00 am",121.344,0.435016,52.7868,33.4152,573.301,291.356,290.778,573.301,0.963801
"Oct 4, 12:00 pm",121.342,0.434454,52.7174,33.4444,573.255,291.412,290.752,573.255,0.960309
"Oct 4, 01:00 pm",121.433,0.440803,53.528,33.1255,573.21,290.824,290.472,573.21,0.959743
"Oct 4, 02:00 pm",126.565,0.443221,56.0961,35.0553,573.156,291.068,290.366,573.156,0.956851
"Oct 4, 03:00 pm",126.544,0.442717,56.0231,35.078,573.155,291.113,291.081,573.155,0.91332
"Oct 4, 04:00 pm",126.534,0.441923,55.9183,35.1201,573.203,291.183,291.158,573.203,0.913697
"Oct 4, 05:00 pm",126.529,0.441162,55.8196,35.1615,573.257,291.25,291.224,573.257,0.911587
"Oct 4, 06:00 pm",121.337,0.434186,52.683,33.4564,572.052,291.511,290,0,0
"Oct 4, 07:00 pm",121.337,0.433982,52.658,33.4678,571.977,291.535,290,0,0
"Oct 4, 08:00 pm",121.359,0.435458,52.8468,33.3948,571.893,291.403,290,0,0
"Oct 4, 09:00 pm",121.359,0.437815,53.1328,33.2693,571.798,291.188,290,0,0
"Oct 4, 10:00 pm",121.359,0.440323,53.4373,33.1355,571.688,290.959,290,0,0
"Oct 4, 11:00 pm",121.359,0.44298,53.7597,32.9933,571.56,290.719,290,0,0
"Oct 5, 12:00 am",121.359,0.442677,53.7229,33.0094,571.406,290.757,290,0,0
"Oct 5, 01:00 am",121.359,0.443511,53.824,32.9649,571.211,290.692,290,0,0
"Oct 5, 02:00 am",121.359,0.444315,53.9216,32.9219,570.947,290.635,290,0,0
"Oct 5, 03:00 am",121.359,0.444682,53.9662,32.9024,570.535,290.63,290,0,0
"Oct 5, 04:00 am",9.83667,0.164482,3.99914,2.8447,572.404,284.361,290,0,0
"Oct 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 07:00 am",42.1672,0,0,0,573.775,290,290,393.927,0.338416
"Oct 5, 08:00 am",122.196,0.374467,45.4449,28.4024,573.3,290.895,290.803,573.3,0.958165
"Oct 5, 09:00 am",121.347,0.435062,52.7933,33.414,573.379,291.347,290.703,573.379,0.964718
"Oct 5, 10:00 am",121.359,0.444464,53.9398,33.6739,573.339,290.466,290.394,573.339,0.964133
"Oct 5, 11:00 am",121.359,0.442409,53.6904,33.7844,573.283,290.662,290.576,573.283,0.962105
"Oct 5, 12:00 pm",121.359,0.443452,53.817,33.7283,573.243,290.567,290.483,573.243,0.959476
"Oct 5, 01:00 pm",121.359,0.442749,53.7316,33.7657,573.196,290.636,290.207,573.196,0.958679
"Oct 5, 02:00 pm",126.565,0.440074,55.6977,35.2329,573.429,291.344,290.637,573.429,0.955111
"Oct 5, 03:00 pm",126.575,0.439847,55.6736,35.2481,573.471,291.364,291.338,573.471,0.910383
"Oct 5, 04:00 pm",126.428,0.439477,55.562,35.2313,573.186,291.403,291.378,573.186,0.910775
"Oct 5, 05:00 pm",126.427,0.438958,55.4962,35.26,573.23,291.449,291.423,573.23,0.906623
"Oct 5, 06:00 pm",121.359,0.443241,53.7913,33.7384,572.077,290.662,290,0,0
"Oct 5, 07:00 pm",121.359,0.443079,53.7716,33.7476,572.002,290.681,290,0,0
"Oct 5, 08:00 pm",121.359,0.444937,53.9972,33.648,571.919,290.513,290,0,0
"Oct 5, 09:00 pm",121.359,0.436169,52.9332,33.3576,571.824,291.341,290,0,0
"Oct 5, 10:00 pm",121.359,0.439577,53.3466,33.1758,571.714,291.027,290,0,0
"Oct 5, 11:00 pm",121.359,0.442906,53.7507,32.9981,571.586,290.724,290,0,0
"Oct 6, 12:00 am",121.359,0.442827,53.7411,33.002,571.432,290.741,290,0,0
"Oct 6, 01:00 am",121.359,0.444082,53.8934,32.9353,571.237,290.637,290,0,0
"Oct 6, 02:00 am",121.43,0.441357,53.5939,32.3348,570.974,290.916,290,0,0
"Oct 6, 03:00 am",121.378,0.428556,52.017,33.7738,570.562,292.135,290,0,0
"Oct 6, 04:00 am",10.0918,0.168738,4.1029,2.90867,572.372,284.215,290,0,0
"Oct 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 07:00 am",43.7499,0,0,0,573.768,290,290,396.363,0.344979
"Oct 6, 08:00 am",122.124,0.383628,46.5567,28.619,573.293,290.56,290.484,573.293,0.956575
"Oct 6, 09:00 am",121.359,0.439203,53.3013,33.1965,573.367,290.958,290.48,573.367,0.962604
"Oct 6, 10:00 am",121.359,0.436501,52.9734,33.3407,573.327,291.216,290.533,573.327,0.962467
"Oct 6, 11:00 am",121.342,0.434627,52.7386,33.4359,573.272,291.395,290.554,573.272,0.96083
"Oct 6, 12:00 pm",121.359,0.435666,52.8719,33.385,573.216,291.302,290.467,573.216,0.956625
"Oct 6, 01:00 pm",121.342,0.434682,52.7451,33.4325,573.181,291.395,290.444,573.181,0.956819
"Oct 6, 02:00 pm",126.702,0.443688,56.2162,35.065,573.412,291.02,290.35,573.412,0.953269
"Oct 6, 03:00 pm",126.692,0.442888,56.1104,35.1069,573.46,291.091,291.066,573.46,0.907447
"Oct 6, 04:00 pm",126.532,0.442258,55.9599,35.1016,573.17,291.154,291.128,573.17,0.907915
"Oct 6, 05:00 pm",126.524,0.44146,55.8552,35.1442,573.221,291.224,291.198,573.221,0.904821
"Oct 6, 06:00 pm",121.359,0.443269,53.7947,33.7377,572.06,290.66,290,0,0
"Oct 6, 07:00 pm",121.359,0.443155,53.7809,33.7443,571.985,290.676,290,0,0
"Oct 6, 08:00 pm",121.359,0.444849,53.9865,33.6535,571.901,290.523,290,0,0
"Oct 6, 09:00 pm",121.359,0.435471,52.8483,33.3955,571.806,291.408,290,0,0
"Oct 6, 10:00 pm",121.359,0.438395,53.2032,33.2394,571.697,291.139,290,0,0
"Oct 6, 11:00 pm",121.359,0.441256,53.5505,33.0865,571.569,290.879,290,0,0
"Oct 7, 12:00 am",121.359,0.441485,53.5782,33.0743,571.415,290.868,290,0,0
"Oct 7, 01:00 am",121.359,0.442389,53.6879,33.0261,571.221,290.796,290,0,0
"Oct 7, 02:00 am",121.359,0.443261,53.7937,32.9795,570.958,290.733,290,0,0
"Oct 7, 03:00 am",121.359,0.443734,53.8511,32.9545,570.547,290.718,290,0,0
"Oct 7, 04:00 am",10.5528,0.176464,4.29025,3.05469,572.289,283.95,290,0,0
"Oct 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 07:00 am",49.0026,0,0,0,573.765,290,290,404.439,0.37237
"Oct 7, 08:00 am",121.359,0.398368,48.3457,29.9264,573.318,290.734,290.649,573.318,0.958774
"Oct 7, 09:00 am",121.359,0.437775,53.128,33.2725,573.392,291.091,290.473,573.392,0.965872
"Oct 7, 10:00 am",121.301,0.435211,52.7915,33.3942,573.364,291.33,290.509,573.364,0.966662
"Oct 7, 11:00 am",121.359,0.444943,53.9978,33.6481,573.308,290.423,290.351,573.308,0.964288
"Oct 7, 12:00 pm",121.359,0.444135,53.8998,33.6911,573.292,290.5,290.086,573.292,0.963875
"Oct 7, 01:00 pm",121.359,0.443609,53.8359,33.7189,573.251,290.552,290.043,573.251,0.963073
"Oct 7, 02:00 pm",126.571,0.441016,55.82,35.1811,573.362,291.261,290.555,573.362,0.953379
"Oct 7, 03:00 pm",126.46,0.440499,55.7057,35.1821,573.167,291.311,291.286,573.167,0.915158
"Oct 7, 04:00 pm",126.444,0.439866,55.6182,35.2134,573.186,291.368,291.342,573.186,0.910871
"Oct 7, 05:00 pm",126.425,0.439162,55.521,35.2484,573.208,291.431,291.406,573.208,0.902767
"Oct 7, 06:00 pm",121.452,0.442217,53.708,33.8181,573.12,290.699,290.589,573.362,0.881
"Oct 7, 07:00 pm",121.359,0.441541,53.5849,33.8317,572.027,290.824,290,0,0
"Oct 7, 08:00 pm",121.359,0.443117,53.7763,33.7469,571.95,290.681,290,0,0
"Oct 7, 09:00 pm",121.337,0.434206,52.6852,33.4573,571.864,291.521,290,0,0
"Oct 7, 10:00 pm",121.359,0.437587,53.1051,33.2822,571.767,291.211,290,0,0
"Oct 7, 11:00 pm",121.359,0.440982,53.5173,33.1005,571.655,290.899,290,0,0
"Oct 8, 12:00 am",121.359,0.443274,53.7953,32.9776,571.523,290.694,290,0,0
"Oct 8, 01:00 am",121.359,0.444199,53.9076,32.9281,571.362,290.618,290,0,0
"Oct 8, 02:00 am",121.312,0.443628,53.8172,32.9514,571.157,290.68,290,0,0
"Oct 8, 03:00 am",121.391,0.432849,52.5441,32.7798,570.875,291.715,290,0,0
"Oct 8, 04:00 am",107.775,0.430863,46.4363,29.3711,570.421,290.642,290,0,0
"Oct 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 07:00 am",46.4353,0,0,0,573.765,290,290,400.354,0.358129
"Oct 8, 08:00 am",122.004,0.391527,47.5154,29.3933,573.305,290.709,290.625,573.305,0.957984
"Oct 8, 09:00 am",121.359,0.438624,53.2309,33.2263,573.384,291.012,290.556,573.384,0.965603
"Oct 8, 10:00 am",121.359,0.436649,52.9915,33.3315,573.358,291.2,290.582,573.358,0.966744
"Oct 8, 11:00 am",121.358,0.435251,52.8213,33.4054,573.309,291.335,290.588,573.309,0.964824
"Oct 8, 12:00 pm",121.328,0.441676,53.5876,33.0523,573.293,290.727,290.307,573.293,0.9644
"Oct 8, 01:00 pm",121.359,0.445107,54.0177,33.638,573.254,290.411,290.335,573.254,0.963647
"Oct 8, 02:00 pm",126.67,0.442807,56.0902,35.1047,573.418,291.099,290.402,573.418,0.957048
"Oct 8, 03:00 pm",126.674,0.442202,56.0155,35.1397,573.481,291.152,291.127,573.481,0.912589
"Oct 8, 04:00 pm",126.482,0.441206,55.8047,35.1473,573.153,291.248,291.216,573.153,0.905354
"Oct 8, 05:00 pm",126.444,0.440193,55.6597,35.1945,573.158,291.339,291.313,573.158,0.894263
"Oct 8, 06:00 pm",121.443,0.444641,53.9987,33.6852,573.038,290.477,290.372,573.298,0.872325
"Oct 8, 07:00 pm",121.359,0.443493,53.8219,33.7263,572.086,290.637,290,0,0
"Oct 8, 08:00 pm",121.359,0.444581,53.954,33.6684,572.009,290.541,290,0,0
"Oct 8, 09:00 pm",121.359,0.435262,52.8229,33.4069,571.923,291.42,290,0,0
"Oct 8, 10:00 pm",121.359,0.438345,53.1971,33.2421,571.825,291.136,290,0,0
"Oct 8, 11:00 pm",121.359,0.44138,53.5655,33.0797,571.712,290.859,290,0,0
"Oct 9, 12:00 am",121.359,0.441307,53.5566,33.0832,571.579,290.874,290,0,0
"Oct 9, 01:00 am",121.359,0.44188,53.6261,33.0523,571.418,290.831,290,0,0
"Oct 9, 02:00 am",121.359,0.442435,53.6935,33.0225,571.212,290.792,290,0,0
"Oct 9, 03:00 am",121.359,0.443593,53.834,32.9608,570.926,290.704,290,0,0
"Oct 9, 04:00 am",104.145,0.430959,44.8823,28.429,570.468,290.276,290,0,0
"Oct 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 07:00 am",49.1841,0,0,0,573.763,290,290,404.862,0.373326
"Oct 9, 08:00 am",121.359,0.399002,48.4226,29.9768,573.315,290.738,290.652,573.315,0.958438
"Oct 9, 09:00 am",121.359,0.438337,53.1961,33.2416,573.393,291.038,290.503,573.393,0.96635
"Oct 9, 10:00 am",121.359,0.436507,52.9742,33.3389,573.371,291.213,290.518,573.371,0.968074
"Oct 9, 11:00 am",121.249,0.435152,52.7615,33.382,573.337,291.332,290.514,573.337,0.967816
"Oct 9, 12:00 pm",121.359,0.443883,53.8692,33.704,573.287,290.524,290.154,573.287,0.963529
"Oct 9, 01:00 pm",121.359,0.443497,53.8224,33.7242,573.24,290.563,290.107,573.24,0.962045
"Oct 9, 02:00 pm",126.562,0.441225,55.8425,35.1663,573.324,291.243,290.537,573.324,0.94869
"Oct 9, 03:00 pm",126.579,0.440354,55.7395,35.2194,573.436,291.319,291.293,573.436,0.902211
"Oct 9, 04:00 pm",126.529,0.439196,55.5711,35.2721,573.43,291.424,291.398,573.43,0.89359
"Oct 9, 05:00 pm",126.768,0.445081,56.422,35.7656,573.432,290.895,290.839,573.432,0.88322
"Oct 9, 06:00 pm",121.448,0.443741,53.8914,33.7335,573.099,290.557,290.453,573.341,0.878087
"Oct 9, 07:00 pm",121.359,0.442974,53.7589,33.7531,572.087,290.686,290,0,0
"Oct 9, 08:00 pm",121.359,0.444325,53.9229,33.6805,572.01,290.564,290,0,0
"Oct 9, 09:00 pm",121.315,0.434884,52.758,33.4144,571.924,291.451,290,0,0
"Oct 9, 10:00 pm",121.359,0.437973,53.1519,33.2607,571.827,291.171,290,0,0
"Oct 9, 11:00 pm",121.359,0.441029,53.523,33.0972,571.714,290.891,290,0,0
"Oct 10, 12:00 am",121.359,0.439857,53.3806,33.1595,571.582,291.009,290,0,0
"Oct 10, 01:00 am",121.359,0.441186,53.5419,33.0884,571.422,290.895,290,0,0
"Oct 10, 02:00 am",121.359,0.442267,53.6731,33.0306,571.217,290.807,290,0,0
"Oct 10, 03:00 am",121.359,0.443012,53.7635,32.9907,570.935,290.758,290,0,0
"Oct 10, 04:00 am",106.686,0.4281,45.6724,29.2183,570.481,290.794,290,0,0
"Oct 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 07:00 am",49.2162,0,0,0,573.77,290,290,404.944,0.375584
"Oct 10, 08:00 am",121.359,0.396827,48.1585,30.1052,573.312,290.955,290.595,573.312,0.959322
"Oct 10, 09:00 am",121.264,0.435178,52.7712,33.3833,573.383,291.328,290.674,573.383,0.965963
"Oct 10, 10:00 am",121.359,0.444578,53.9536,33.6648,573.354,290.454,290.384,573.354,0.966826
"Oct 10, 11:00 am",121.359,0.442603,53.7139,33.7709,573.3,290.643,290.559,573.3,0.964311
"Oct 10, 12:00 pm",121.359,0.441692,53.6033,33.8208,573.27,290.73,290.281,573.27,0.962475
"Oct 10, 01:00 pm",121.359,0.441094,53.5308,33.8527,573.237,290.788,290.245,573.237,0.962367
"Oct 10, 02:00 pm",126.506,0.438693,55.4974,35.2934,573.424,291.469,290.773,573.424,0.956408
"Oct 10, 03:00 pm",126.774,0.44486,56.3965,35.7783,573.464,290.914,290.86,573.464,0.908835
"Oct 10, 04:00 pm",126.743,0.444168,56.2954,35.8096,573.459,290.976,290.736,573.459,0.900663
"Oct 10, 05:00 pm",126.709,0.443283,56.1679,35.851,573.462,291.056,291.031,573.462,0.889739
"Oct 10, 06:00 pm",121.446,0.442596,53.7517,33.7933,573.068,290.667,290.554,573.331,0.878738
"Oct 10, 07:00 pm",121.359,0.442108,53.6538,33.7981,572.086,290.767,290,0,0
"Oct 10, 08:00 pm",121.359,0.443657,53.8418,33.7148,572.01,290.627,290,0,0
"Oct 10, 09:00 pm",121.337,0.43434,52.7015,33.4476,571.923,291.505,290,0,0
"Oct 10, 10:00 pm",121.359,0.437419,53.0847,33.2889,571.825,291.223,290,0,0
"Oct 10, 11:00 pm",121.359,0.440309,53.4356,33.1345,571.713,290.958,290,0,0
"Oct 11, 12:00 am",121.359,0.440487,53.4572,33.1252,571.58,290.95,290,0,0
"Oct 11, 01:00 am",121.359,0.44181,53.6176,33.0546,571.418,290.837,290,0,0
"Oct 11, 02:00 am",121.359,0.442905,53.7505,32.9962,571.211,290.748,290,0,0
"Oct 11, 03:00 am",121.359,0.443795,53.8585,32.9487,570.925,290.685,290,0,0
"Oct 11, 04:00 am",104.386,0.430877,44.9773,28.4935,570.466,290.308,290,0,0
"Oct 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 07:00 am",47.3297,0,0,0,573.768,290,290,401.648,0.363356
"Oct 11, 08:00 am",121.838,0.392972,47.6907,29.6552,573.294,290.827,290.737,573.294,0.957242
"Oct 11, 09:00 am",121.363,0.435459,52.8485,33.395,573.362,291.313,290.664,573.362,0.963553
"Oct 11, 10:00 am",121.359,0.44405,53.8894,33.6942,573.314,290.506,290.43,573.314,0.962354
"Oct 11, 11:00 am",121.359,0.441088,53.5301,33.854,573.257,290.787,290.341,573.257,0.96047
"Oct 11, 12:00 pm",121.359,0.44178,53.614,33.8162,573.217,290.725,290.272,573.217,0.957792
"Oct 11, 01:00 pm",121.359,0.441152,53.5379,33.8498,573.172,290.787,290.241,573.172,0.956719
"Oct 11, 02:00 pm",121.359,0.440356,53.4414,33.8924,573.435,290.845,285.402,573.435,0.955732
"Oct 11, 03:00 pm",126.771,0.444879,56.3978,35.7766,573.457,290.912,290.858,573.457,0.906988
"Oct 11, 04:00 pm",126.614,0.444319,56.2568,35.7684,573.166,290.969,290.911,573.166,0.907448
"Oct 11, 05:00 pm",126.607,0.443616,56.1651,35.8064,573.214,291.031,291.006,573.214,0.903848
"Oct 11, 06:00 pm",121.442,0.440458,53.4903,33.9088,573.052,290.867,290.744,573.333,0.880155
"Oct 11, 07:00 pm",121.359,0.440388,53.4452,33.892,572.052,290.93,290,0,0
"Oct 11, 08:00 pm",121.359,0.442311,53.6785,33.7884,571.975,290.755,290,0,0
"Oct 11, 09:00 pm",121.359,0.444876,53.9897,33.6504,571.889,290.521,290,0,0
"Oct 11, 10:00 pm",121.359,0.436024,52.9157,33.3639,571.791,291.357,290,0,0
"Oct 11, 11:00 pm",121.359,0.438965,53.2723,33.2064,571.678,291.087,290,0,0
"Oct 12, 12:00 am",121.359,0.437869,53.1394,33.265,571.545,291.198,290,0,0
"Oct 12, 01:00 am",121.359,0.438789,53.2511,33.2158,571.383,291.122,290,0,0
"Oct 12, 02:00 am",121.359,0.439641,53.3544,33.1703,571.177,291.055,290,0,0
"Oct 12, 03:00 am",121.359,0.44104,53.5243,33.0956,570.89,290.944,290,0,0
"Oct 12, 04:00 am",102.924,0.429291,44.1843,28.1873,570.429,290.31,290,0,0
"Oct 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 07:00 am",49.5869,0,0,0,573.771,290,290,405.812,0.378898
"Oct 12, 08:00 am",121.359,0.396218,48.0848,30.312,573.305,291.142,290.727,573.305,0.958748
"Oct 12, 09:00 am",121.359,0.444663,53.9638,33.6619,573.369,290.445,290.376,573.369,0.964885
"Oct 12, 10:00 am",121.359,0.442078,53.6502,33.801,573.331,290.69,290.606,573.331,0.964376
"Oct 12, 11:00 am",121.361,0.43978,53.3723,33.9254,573.276,290.909,290.44,573.276,0.962379
"Oct 12, 12:00 pm",121.359,0.441189,53.5423,33.8477,573.201,290.782,290.345,573.201,0.956218
"Oct 12, 01:00 pm",121.359,0.440234,53.4265,33.899,573.153,290.874,290.325,573.153,0.954906
"Oct 12, 02:00 pm",126.761,0.444995,56.4079,35.7674,573.425,290.903,290.241,573.425,0.952773
"Oct 12, 03:00 pm",126.734,0.444084,56.2806,35.8122,573.447,290.984,290.968,573.447,0.9045
"Oct 12, 04:00 pm",126.59,0.443761,56.1757,35.7941,573.163,291.019,290.995,573.163,0.906928
"Oct 12, 05:00 pm",126.609,0.443582,56.1613,35.8091,573.22,291.034,291.009,573.22,0.904861
"Oct 12, 06:00 pm",121.443,0.440401,53.4836,33.9125,573.074,290.871,290.75,573.34,0.879423
"Oct 12, 07:00 pm",121.359,0.441056,53.5262,33.8563,572.051,290.867,290,0,0
"Oct 12, 08:00 pm",121.359,0.443612,53.8364,33.7185,571.974,290.633,290,0,0
"Oct 12, 09:00 pm",121.337,0.434552,52.7272,33.4376,571.888,291.487,290,0,0
"Oct 12, 10:00 pm",121.359,0.437809,53.132,33.2691,571.79,291.189,290,0,0
"Oct 12, 11:00 pm",121.359,0.441035,53.5237,33.0966,571.677,290.893,290,0,0
"Oct 13, 12:00 am",121.359,0.439195,53.3002,33.1958,571.544,291.074,290,0,0
"Oct 13, 01:00 am",121.359,0.440593,53.4701,33.1211,571.383,290.953,290,0,0
"Oct 13, 02:00 am",121.359,0.441733,53.6083,33.0602,571.176,290.86,290,0,0
"Oct 13, 03:00 am",121.359,0.443574,53.8317,32.962,570.891,290.708,290,0,0
"Oct 13, 04:00 am",104.817,0.431299,45.2076,28.5867,570.432,290.314,290,0,0
"Oct 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 07:00 am",50.5908,0,0,0,573.769,290,290,408.159,0.386475
"Oct 13, 08:00 am",121.359,0.403743,48.998,30.3795,573.31,290.782,290.693,573.31,0.95907
"Oct 13, 09:00 am",121.359,0.436878,53.0192,33.319,573.377,291.177,290.621,573.377,0.965734
"Oct 13, 10:00 am",121.409,0.440143,53.4373,33.1546,573.349,290.875,290.446,573.349,0.966812
"Oct 13, 11:00 am",121.359,0.443162,53.7817,33.7419,573.302,290.59,290.509,573.302,0.964967
"Oct 13, 12:00 pm",121.359,0.442886,53.7482,33.7569,573.258,290.619,290.251,573.258,0.961508
"Oct 13, 01:00 pm",121.359,0.441738,53.6089,33.8183,573.22,290.729,290.236,573.22,0.960725
"Oct 13, 02:00 pm",126.514,0.438843,55.5197,35.287,573.428,291.456,290.758,573.428,0.955593
"Oct 13, 03:00 pm",126.777,0.444968,56.4118,35.7731,573.463,290.904,290.85,573.463,0.908141
"Oct 13, 04:00 pm",126.747,0.444178,56.2983,35.81,573.466,290.975,290.757,573.466,0.90199
"Oct 13, 05:00 pm",126.719,0.443382,56.1847,35.8477,573.474,291.046,291.022,573.474,0.892487
"Oct 13, 06:00 pm",121.446,0.442939,53.7933,33.7748,573.056,290.635,290.524,573.309,0.872639
"Oct 13, 07:00 pm",121.359,0.442309,53.6783,33.7872,572.075,290.749,290,0,0
"Oct 13, 08:00 pm",121.359,0.44362,53.8374,33.7167,571.998,290.631,290,0,0
"Oct 13, 09:00 pm",121.337,0.434229,52.688,33.4533,571.912,291.516,290,0,0
"Oct 13, 10:00 pm",121.359,0.436957,53.0287,33.3134,571.814,291.267,290,0,0
"Oct 13, 11:00 pm",121.359,0.439938,53.3904,33.1541,571.701,290.994,290,0,0
"Oct 14, 12:00 am",121.415,0.434895,52.8027,33.4386,571.569,291.481,290,0,0
"Oct 14, 01:00 am",121.359,0.43575,52.8824,33.3789,571.408,291.406,290,0,0
"Oct 14, 02:00 am",121.359,0.436514,52.975,33.3382,571.203,291.347,290,0,0
"Oct 14, 03:00 am",121.359,0.437558,53.1016,33.2824,570.919,291.268,290,0,0
"Oct 14, 04:00 am",104.454,0.442237,46.1934,27.9856,570.462,289.242,290,0,0
"Oct 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 09:00 am",90.4988,0.108893,13.2152,8.29072,573.536,290.143,290.125,501.318,0.720238
"Oct 14, 10:00 am",121.364,0.43959,53.3504,33.9367,573.348,290.923,290.522,573.348,0.966419
"Oct 14, 11:00 am",121.425,0.443663,53.872,34.4967,572.939,290.573,290.46,573.307,0.903783
"Oct 14, 12:00 pm",121.341,0.439095,53.2803,33.958,573.278,290.972,290.476,573.278,0.963382
"Oct 14, 01:00 pm",121.359,0.44514,54.0217,34.4003,573.246,290.408,290.333,573.246,0.963061
"Oct 14, 02:00 pm",121.359,0.444089,53.8942,34.457,573.252,290.507,290.427,573.252,0.962201
"Oct 14, 03:00 pm",121.359,0.443641,53.8399,34.4809,573.257,290.548,290.467,573.257,0.959285
"Oct 14, 04:00 pm",126.521,0.441958,55.9167,35.8794,573.171,291.181,290.503,573.171,0.952032
"Oct 14, 05:00 pm",121.359,0.4425,53.7014,34.5421,572.212,290.722,290,0,0
"Oct 14, 06:00 pm",121.359,0.444,53.8835,34.461,572.138,290.587,290,0,0
"Oct 14, 07:00 pm",121.359,0.444327,53.9231,34.4436,572.055,290.561,290,0,0
"Oct 14, 08:00 pm",121.359,0.439543,53.3425,33.9374,571.961,291.015,290,0,0
"Oct 14, 09:00 pm",121.359,0.442778,53.7352,33.7625,571.853,290.719,290,0,0
"Oct 14, 10:00 pm",121.336,0.434544,52.7261,33.4361,571.726,291.497,290,0,0
"Oct 14, 11:00 pm",121.359,0.438026,53.1584,33.2556,571.572,291.182,290,0,0
"Oct 15, 12:00 am",121.359,0.440522,53.4614,33.883,571.379,290.96,290,0,0
"Oct 15, 01:00 am",121.359,0.441538,53.5847,33.828,571.12,290.882,290,0,0
"Oct 15, 02:00 am",121.359,0.442636,53.7179,33.7685,570.714,290.808,290,0,0
"Oct 15, 03:00 am",11.0704,0.185119,4.50069,3.27094,572.279,283.648,290,0,0
"Oct 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 08:00 am",83.2618,0.081394,9.8779,6.19442,573.504,290.211,290.125,484.35,0.654094
"Oct 15, 09:00 am",121.369,0.434792,52.77,33.4309,573.321,291.379,290.681,573.321,0.957594
"Oct 15, 10:00 am",121.359,0.443711,53.8483,33.7132,573.265,290.541,290.46,573.265,0.956735
"Oct 15, 11:00 am",121.359,0.442336,53.6815,33.7875,573.205,290.674,290.285,573.205,0.955098
"Oct 15, 12:00 pm",121.359,0.443701,53.8472,33.7137,573.233,290.544,290.46,573.233,0.958967
"Oct 15, 01:00 pm",121.359,0.443421,53.8131,33.7286,573.197,290.573,290.147,573.197,0.958447
"Oct 15, 02:00 pm",121.359,0.443123,53.777,33.7445,573.204,290.6,290.075,573.204,0.957779
"Oct 15, 03:00 pm",121.446,0.442473,53.7365,33.8015,573.033,290.68,290.565,573.417,0.872676
"Oct 15, 04:00 pm",126.574,0.440222,55.7207,35.2265,573.437,291.331,290.623,573.437,0.930185
"Oct 15, 05:00 pm",126.451,0.439657,55.595,35.2271,573.22,291.386,291.36,573.22,0.904529
"Oct 15, 06:00 pm",121.452,0.443469,53.8602,33.7505,573.128,290.581,290.477,573.384,0.885077
"Oct 15, 07:00 pm",121.359,0.443326,53.8016,33.7353,571.926,290.663,290,0,0
"Oct 15, 08:00 pm",121.359,0.444951,53.9989,33.6484,571.85,290.516,290,0,0
"Oct 15, 09:00 pm",121.359,0.435365,52.8354,33.4014,571.764,291.42,290,0,0
"Oct 15, 10:00 pm",121.359,0.438155,53.1741,33.2525,571.666,291.164,290,0,0
"Oct 15, 11:00 pm",121.359,0.441045,53.5249,33.098,571.554,290.9,290,0,0
"Oct 16, 12:00 am",121.359,0.440772,53.4917,33.1125,571.422,290.934,290,0,0
"Oct 16, 01:00 am",121.359,0.441528,53.5835,33.0721,571.262,290.873,290,0,0
"Oct 16, 02:00 am",121.359,0.442396,53.6887,33.0258,571.059,290.807,290,0,0
"Oct 16, 03:00 am",121.359,0.443137,53.7786,32.9864,570.777,290.757,290,0,0
"Oct 16, 04:00 am",108.238,0.427495,46.2711,29.6526,570.326,291.008,290,0,0
"Oct 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 07:00 am",54.9177,0,0,0,573.63,290,290,418.146,0.421363
"Oct 16, 08:00 am",121.359,0.418087,50.7386,31.6352,573.329,290.94,290.843,573.329,0.959791
"Oct 16, 09:00 am",121.359,0.435874,52.8972,33.3746,573.384,291.272,290.664,573.384,0.965696
"Oct 16, 10:00 am",121.32,0.442198,53.6476,33.0243,573.346,290.674,290.367,573.346,0.965629
"Oct 16, 11:00 am",121.359,0.443605,53.8355,33.7204,573.298,290.549,290.47,573.298,0.963956
"Oct 16, 12:00 pm",121.359,0.443706,53.8477,33.714,573.23,290.544,290.46,573.23,0.958255
"Oct 16, 01:00 pm",121.359,0.443264,53.7941,33.7373,573.194,290.588,290.181,573.194,0.957748
"Oct 16, 02:00 pm",126.542,0.440753,55.7737,35.1882,573.321,291.286,290.578,573.321,0.947655
"Oct 16, 03:00 pm",126.581,0.440011,55.6972,35.2399,573.471,291.349,291.323,573.471,0.909631
"Oct 16, 04:00 pm",126.427,0.439548,55.5707,35.2267,573.178,291.397,291.371,573.178,0.908988
"Oct 16, 05:00 pm",126.414,0.438906,55.4839,35.2596,573.207,291.454,291.429,573.207,0.90232
"Oct 16, 06:00 pm",121.456,0.443333,53.8456,33.7588,573.173,290.592,290.49,573.384,0.88245
"Oct 16, 07:00 pm",121.359,0.443126,53.7773,33.7459,572.049,290.674,290,0,0
"Oct 16, 08:00 pm",121.349,0.444816,53.9778,33.6527,571.972,290.52,290,0,0
"Oct 16, 09:00 pm",121.359,0.435982,52.9105,33.3682,571.886,291.355,290,0,0
"Oct 16, 10:00 pm",121.359,0.439123,53.2915,33.2003,571.789,291.065,290,0,0
"Oct 16, 11:00 pm",121.359,0.442136,53.6571,33.0391,571.677,290.79,290,0,0
"Oct 17, 12:00 am",121.359,0.443257,53.7932,32.9783,571.545,290.694,290,0,0
