"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Oct 17, 01:00 am",121.359,0.444465,53.9398,32.9138,571.385,290.592,290,0,0
"Oct 17, 02:00 am",121.385,0.440168,53.4296,32.3856,571.182,291.008,290,0,0
"Oct 17, 03:00 am",121.38,0.429012,52.0735,32.9824,570.902,292.07,290,0,0
"Oct 17, 04:00 am",110.602,0.42946,47.4992,30.1699,570.453,291.035,290,0,0
"Oct 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 07:00 am",55.7559,0,0,0,573.631,290,290,420.108,0.428328
"Oct 17, 08:00 am",121.359,0.4227,51.2986,31.779,573.336,290.797,290.707,573.336,0.960532
"Oct 17, 09:00 am",121.359,0.43794,53.148,33.2632,573.389,291.076,290.599,573.389,0.966476
"Oct 17, 10:00 am",121.359,0.435721,52.8786,33.3815,573.361,291.288,290.634,573.361,0.967375
"Oct 17, 11:00 am",121.342,0.43428,52.6963,33.4536,573.313,291.425,290.639,573.313,0.96531
"Oct 17, 12:00 pm",121.334,0.435221,52.8069,33.4009,573.277,291.338,290.553,573.277,0.962571
"Oct 17, 01:00 pm",121.342,0.434969,52.7801,33.4161,573.251,291.364,290.497,573.251,0.962528
"Oct 17, 02:00 pm",126.699,0.444625,56.3337,35.0112,573.324,290.938,290.354,573.324,0.951218
"Oct 17, 03:00 pm",126.598,0.443762,56.1792,35.0335,573.18,291.018,291,573.18,0.916622
"Oct 17, 04:00 pm",126.572,0.442869,56.055,35.0769,573.203,291.098,291.073,573.203,0.913355
"Oct 17, 05:00 pm",121.359,0.44328,53.796,33.7358,572.214,290.649,290,0,0
"Oct 17, 06:00 pm",121.356,0.439093,53.2867,33.9614,572.446,291.026,290.31,371.19,0.252274
"Oct 17, 07:00 pm",121.359,0.444861,53.9879,33.6527,572.058,290.511,290,0,0
"Oct 17, 08:00 pm",121.337,0.434413,52.7105,33.4464,571.966,291.495,290,0,0
"Oct 17, 09:00 pm",121.359,0.437045,53.0394,33.3115,571.861,291.256,290,0,0
"Oct 17, 10:00 pm",121.359,0.439765,53.3694,33.1661,571.739,291.008,290,0,0
"Oct 17, 11:00 pm",121.359,0.442803,53.7381,33.0036,571.592,290.733,290,0,0
"Oct 18, 12:00 am",121.359,0.44362,53.8372,32.9597,571.409,290.669,290,0,0
"Oct 18, 01:00 am",121.359,0.444332,53.9236,32.9217,571.167,290.618,290,0,0
"Oct 18, 02:00 am",121.337,0.442162,53.6506,32.2676,570.807,290.844,290,0,0
"Oct 18, 03:00 am",41.2603,0.42008,17.3326,11.6185,570.196,280.234,290,0,0
"Oct 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 07:00 am",57.6799,0,0,0,573.619,290,290,424.599,0.441429
"Oct 18, 08:00 am",121.359,0.429899,52.1722,32.2934,573.341,290.79,290.341,573.341,0.959873
"Oct 18, 09:00 am",121.359,0.438148,53.1732,33.2526,573.398,291.056,290.353,573.398,0.966903
"Oct 18, 10:00 am",121.359,0.435758,52.8831,33.3797,573.373,291.283,290.382,573.373,0.96839
"Oct 18, 11:00 am",121.396,0.43984,53.3948,33.1686,573.33,290.904,290.188,573.33,0.966885
"Oct 18, 12:00 pm",121.442,0.440984,53.554,33.1185,573.302,290.802,290.096,573.302,0.964731
"Oct 18, 01:00 pm",121.359,0.444856,53.9873,33.6513,573.272,290.433,289.881,573.272,0.964254
"Oct 18, 02:00 pm",126.553,0.442224,55.9646,35.1075,573.217,291.156,290.452,573.217,0.945701
"Oct 18, 03:00 pm",126.487,0.440948,55.7745,35.1625,573.187,291.271,291.245,573.187,0.91778
"Oct 18, 04:00 pm",126.465,0.440059,55.6522,35.2068,573.217,291.35,291.324,573.217,0.915579
"Oct 18, 05:00 pm",126.439,0.43905,55.513,35.2567,573.247,291.441,291.415,573.247,0.909516
"Oct 18, 06:00 pm",121.48,0.443153,53.8342,33.774,573.28,290.604,290.507,573.44,0.889521
"Oct 18, 07:00 pm",121.359,0.442244,53.6703,33.7932,571.995,290.76,290,0,0
"Oct 18, 08:00 pm",121.359,0.443689,53.8457,33.7154,571.919,290.63,290,0,0
"Oct 18, 09:00 pm",121.337,0.434244,52.6897,33.4548,571.834,291.519,290,0,0
"Oct 18, 10:00 pm",121.359,0.437358,53.0773,33.2941,571.738,291.234,290,0,0
"Oct 18, 11:00 pm",121.359,0.440387,53.4451,33.1322,571.627,290.957,290,0,0
"Oct 19, 12:00 am",121.359,0.443162,53.7817,32.9832,571.496,290.706,290,0,0
"Oct 19, 01:00 am",121.359,0.444216,53.9096,32.927,571.338,290.618,290,0,0
"Oct 19, 02:00 am",121.459,0.441982,53.6825,33.0763,571.138,290.849,290,0,0
"Oct 19, 03:00 am",121.379,0.428161,51.9699,33.0275,570.863,292.152,290,0,0
"Oct 19, 04:00 am",115.784,0.426229,49.3506,31.6767,570.423,291.845,290,0,0
"Oct 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 07:00 am",60.0509,0,0,0,573.627,290,290,430.155,0.461923
"Oct 19, 08:00 am",121.359,0.437931,53.1468,32.9693,573.36,290.859,290.765,573.36,0.961564
"Oct 19, 09:00 am",121.359,0.437289,53.069,33.2965,573.156,291.152,290.678,573.156,0.967528
"Oct 19, 10:00 am",121.342,0.434766,52.7556,33.4265,573.379,291.375,290.717,573.379,0.968543
"Oct 19, 11:00 am",121.359,0.444629,53.9597,33.6626,573.333,290.451,290.379,573.333,0.966718
"Oct 19, 12:00 pm",121.359,0.443324,53.8014,33.7316,573.303,290.575,290.495,573.303,0.964353
"Oct 19, 01:00 pm",121.359,0.442656,53.7202,33.7672,573.265,290.64,290.264,573.265,0.963164
"Oct 19, 02:00 pm",126.56,0.440167,55.7078,35.2227,573.412,291.336,290.628,573.412,0.936342
"Oct 19, 03:00 pm",126.419,0.439628,55.5775,35.2171,573.155,291.39,291.358,573.155,0.912253
"Oct 19, 04:00 pm",126.404,0.438973,55.488,35.2501,573.179,291.449,291.423,573.179,0.908991
"Oct 19, 05:00 pm",126.595,0.443395,56.1317,35.8146,573.207,291.051,290.826,573.207,0.902698
"Oct 19, 06:00 pm",121.363,0.444267,53.9177,33.6823,573.295,290.487,290.411,573.432,0.886442
"Oct 19, 07:00 pm",121.359,0.44342,53.8131,33.7275,572.066,290.645,290,0,0
"Oct 19, 08:00 pm",121.359,0.444904,53.9932,33.6483,571.99,290.512,290,0,0
"Oct 19, 09:00 pm",121.359,0.4356,52.864,33.3861,571.905,291.389,290,0,0
"Oct 19, 10:00 pm",121.359,0.438696,53.2397,33.2208,571.809,291.104,290,0,0
"Oct 19, 11:00 pm",121.359,0.441785,53.6146,33.0555,571.698,290.822,290,0,0
"Oct 20, 12:00 am",121.359,0.442612,53.7149,33.0114,571.567,290.753,290,0,0
"Oct 20, 01:00 am",121.359,0.444097,53.8951,32.932,571.41,290.624,290,0,0
"Oct 20, 02:00 am",121.469,0.442201,53.7136,32.2967,571.21,290.824,290,0,0
"Oct 20, 03:00 am",121.38,0.429016,52.0741,32.9809,570.936,292.068,290,0,0
"Oct 20, 04:00 am",117.525,0.424958,49.9432,32.1952,570.499,292.118,290,0,0
"Oct 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 07:00 am",58.9377,0,0,0,573.627,290,290,427.551,0.453186
"Oct 20, 08:00 am",121.359,0.435123,52.8062,32.6011,573.348,290.736,290.649,573.348,0.961037
"Oct 20, 09:00 am",121.359,0.438536,53.2203,33.2313,573.395,291.019,290.635,573.395,0.96692
"Oct 20, 10:00 am",121.359,0.43612,52.9273,33.3597,573.367,291.25,290.682,573.367,0.967905
"Oct 20, 11:00 am",121.342,0.434333,52.7029,33.4498,573.323,291.419,290.702,573.323,0.966222
"Oct 20, 12:00 pm",121.359,0.444364,53.9275,33.6771,573.278,290.479,290.402,573.278,0.962633
"Oct 20, 01:00 pm",121.359,0.443683,53.845,33.713,573.246,290.545,290.462,573.246,0.961882
"Oct 20, 02:00 pm",126.511,0.441061,55.7992,35.1614,573.229,291.26,290.552,573.229,0.944045
"Oct 20, 03:00 pm",126.596,0.440304,55.7407,35.2257,573.477,291.323,291.297,573.477,0.910718
"Oct 20, 04:00 pm",126.426,0.439669,55.5859,35.2186,573.167,291.386,291.361,573.167,0.906951
"Oct 20, 05:00 pm",126.405,0.438899,55.4789,35.2567,573.187,291.456,291.43,573.187,0.898906
"Oct 20, 06:00 pm",121.467,0.443574,53.8796,33.7475,573.234,290.566,290.469,573.406,0.883622
"Oct 20, 07:00 pm",121.359,0.443044,53.7674,33.7495,572.081,290.68,290,0,0
"Oct 20, 08:00 pm",121.359,0.444513,53.9457,33.6709,572.005,290.547,290,0,0
"Oct 20, 09:00 pm",121.359,0.435281,52.8253,33.4049,571.92,291.418,290,0,0
"Oct 20, 10:00 pm",121.359,0.438366,53.1996,33.24,571.823,291.134,290,0,0
"Oct 20, 11:00 pm",121.359,0.441576,53.5893,33.0682,571.712,290.84,290,0,0
"Oct 21, 12:00 am",121.359,0.442058,53.6477,33.0424,571.581,290.804,290,0,0
"Oct 21, 01:00 am",121.359,0.443116,53.7761,32.986,571.423,290.715,290,0,0
"Oct 21, 02:00 am",121.359,0.44397,53.8798,32.9403,571.222,290.648,290,0,0
"Oct 21, 03:00 am",121.354,0.444819,53.9806,32.1339,570.946,290.588,290,0,0
"Oct 21, 04:00 am",114.662,0.425417,48.7793,31.4258,570.505,291.812,290,0,0
"Oct 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 07:00 am",58.3479,0,0,0,573.616,290,290,426.159,0.446328
"Oct 21, 08:00 am",121.359,0.433206,52.5735,32.4263,573.337,290.712,290.625,573.337,0.95975
"Oct 21, 09:00 am",121.359,0.439648,53.3552,33.1703,573.39,290.914,290.49,573.39,0.966904
"Oct 21, 10:00 am",121.359,0.437948,53.1488,33.2605,573.365,291.077,290.508,573.365,0.96849
"Oct 21, 11:00 am",121.359,0.436284,52.9471,33.3489,573.332,291.236,290.524,573.332,0.967914
"Oct 21, 12:00 pm",121.359,0.443496,53.8223,33.7234,573.27,290.561,290.479,573.27,0.962127
"Oct 21, 01:00 pm",121.359,0.443412,53.8121,33.7272,573.244,290.57,290.153,573.244,0.962082
"Oct 21, 02:00 pm",126.537,0.441151,55.822,35.1621,573.277,291.251,290.544,573.277,0.946908
"Oct 21, 03:00 pm",126.598,0.440626,55.7824,35.2071,573.453,291.294,291.268,573.453,0.905373
"Oct 21, 04:00 pm",126.553,0.439599,55.6325,35.2535,573.445,291.387,291.361,573.445,0.896638
"Oct 21, 05:00 pm",126.52,0.438778,55.5143,35.2916,573.447,291.461,291.436,573.447,0.885856
"Oct 21, 06:00 pm",121.46,0.444797,54.0249,33.6786,573.189,290.454,290.36,573.371,0.877116
"Oct 21, 07:00 pm",121.359,0.444321,53.9224,33.6792,572.085,290.56,290,0,0
"Oct 21, 08:00 pm",121.337,0.434237,52.6892,33.4531,572.009,291.509,290,0,0
"Oct 21, 09:00 pm",121.359,0.436688,52.9961,33.3281,571.923,291.286,290,0,0
"Oct 21, 10:00 pm",121.359,0.439602,53.3497,33.1722,571.826,291.017,290,0,0
"Oct 21, 11:00 pm",121.359,0.44247,53.6977,33.0188,571.715,290.757,290,0,0
"Oct 22, 12:00 am",121.359,0.443644,53.8402,32.9565,571.583,290.656,290,0,0
"Oct 22, 01:00 am",121.359,0.444278,53.9171,32.9228,571.424,290.607,290,0,0
"Oct 22, 02:00 am",121.337,0.444452,53.9286,32.9127,571.222,290.601,290,0,0
"Oct 22, 03:00 am",121.383,0.437,53.0445,33.3223,570.944,291.321,290,0,0
"Oct 22, 04:00 am",112.931,0.426957,48.2165,30.8968,570.499,291.501,290,0,0
"Oct 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 07:00 am",57.8042,0,0,0,573.634,290,290,424.905,0.44576
"Oct 22, 08:00 am",121.359,0.428648,52.0203,32.4158,573.338,290.951,290.853,573.338,0.960888
"Oct 22, 09:00 am",121.362,0.435548,52.8588,33.39,573.383,291.303,290.694,573.383,0.966218
"Oct 22, 10:00 am",121.359,0.444867,53.9886,33.6506,573.348,290.427,290.358,573.348,0.966421
"Oct 22, 11:00 am",121.359,0.442603,53.7138,33.7721,573.294,290.643,290.559,573.294,0.963698
"Oct 22, 12:00 pm",121.359,0.443512,53.8242,33.7226,573.277,290.559,290.478,573.277,0.962969
"Oct 22, 01:00 pm",121.359,0.443068,53.7703,33.7461,573.245,290.603,290.204,573.245,0.962253
"Oct 22, 02:00 pm",126.535,0.440497,55.7385,35.1992,573.329,291.308,290.6,573.329,0.950467
"Oct 22, 03:00 pm",126.575,0.439798,55.6673,35.2485,573.475,291.368,291.342,573.475,0.910101
"Oct 22, 04:00 pm",126.537,0.438828,55.5281,35.2937,573.479,291.456,291.431,573.479,0.904304
"Oct 22, 05:00 pm",126.643,0.44502,56.3586,35.7364,573.168,290.906,290.844,573.168,0.896071
"Oct 22, 06:00 pm",121.459,0.443592,53.8783,33.7428,573.197,290.566,290.467,573.39,0.88228
"Oct 22, 07:00 pm",121.359,0.442674,53.7225,33.7676,572.078,290.715,290,0,0
"Oct 22, 08:00 pm",121.359,0.443942,53.8764,33.6993,572.001,290.601,290,0,0
"Oct 22, 09:00 pm",121.337,0.434401,52.7089,33.4442,571.916,291.499,290,0,0
"Oct 22, 10:00 pm",121.359,0.437099,53.046,33.3057,571.819,291.254,290,0,0
"Oct 22, 11:00 pm",121.359,0.439875,53.3827,33.1572,571.708,290.999,290,0,0
"Oct 23, 12:00 am",121.359,0.438388,53.2023,33.2363,571.577,291.147,290,0,0
"Oct 23, 01:00 am",121.359,0.439669,53.3578,33.1679,571.418,291.037,290,0,0
"Oct 23, 02:00 am",121.359,0.440859,53.5023,33.1044,571.216,290.939,290,0,0
"Oct 23, 03:00 am",121.359,0.441983,53.6387,33.0445,570.939,290.853,290,0,0
"Oct 23, 04:00 am",111.833,0.424938,47.522,31.4695,570.494,291.586,290,0,0
"Oct 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 07:00 am",59.8281,0,0,0,573.635,290,290,429.642,0.46223
"Oct 23, 08:00 am",121.359,0.43303,52.5523,33.1269,573.349,291.245,290.803,573.349,0.96148
"Oct 23, 09:00 am",121.359,0.44491,53.9939,33.6487,573.388,290.421,290.354,573.388,0.966433
"Oct 23, 10:00 am",121.359,0.442701,53.7257,33.7672,573.348,290.631,290.551,573.348,0.965769
"Oct 23, 11:00 am",121.359,0.44069,53.4818,33.8753,573.296,290.822,290.447,573.296,0.963591
"Oct 23, 12:00 pm",121.359,0.440713,53.4846,33.8734,573.26,290.822,290.399,573.26,0.961049
"Oct 23, 01:00 pm",121.359,0.440105,53.4107,33.9055,573.233,290.881,290.355,573.233,0.960732
"Oct 23, 02:00 pm",126.677,0.444877,56.3559,35.752,573.255,290.917,290.429,573.255,0.945662
"Oct 23, 03:00 pm",126.767,0.444544,56.3535,35.7938,573.477,290.942,290.89,573.477,0.911027
"Oct 23, 04:00 pm",126.6,0.443939,56.2028,35.786,573.171,291.003,290.979,573.171,0.907773
"Oct 23, 05:00 pm",126.587,0.443215,56.1051,35.8238,573.204,291.067,291.043,573.204,0.90213
"Oct 23, 06:00 pm",121.463,0.440974,53.5621,33.8863,573.225,290.81,290.7,573.409,0.885316
"Oct 23, 07:00 pm",121.359,0.440448,53.4525,33.8891,572.072,290.923,290,0,0
"Oct 23, 08:00 pm",121.359,0.442246,53.6706,33.7924,571.996,290.76,290,0,0
"Oct 23, 09:00 pm",121.359,0.444969,54.0011,33.6459,571.911,290.511,290,0,0
"Oct 23, 10:00 pm",121.359,0.436352,52.9553,33.3469,571.814,291.324,290,0,0
"Oct 23, 11:00 pm",121.359,0.439869,53.382,33.1586,571.703,291,290,0,0
"Oct 24, 12:00 am",121.359,0.438194,53.1788,33.2476,571.572,291.166,290,0,0
"Oct 24, 01:00 am",121.359,0.439872,53.3825,33.158,571.413,291.018,290,0,0
"Oct 24, 02:00 am",121.359,0.441818,53.6186,33.0541,571.211,290.85,290,0,0
"Oct 24, 03:00 am",121.359,0.443166,53.7822,32.9824,570.934,290.743,290,0,0
"Oct 24, 04:00 am",113.252,0.424823,48.1121,31.0869,570.491,291.735,290,0,0
"Oct 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 09:00 am",0,0,0,0,574,290,290,290,0
"Oct 24, 10:00 am",36.6112,0,0,0,573.742,290,290,422.518,0.41501
"Oct 24, 11:00 am",91.032,0.324671,29.5564,18.6716,573.166,288.238,288.164,573.166,0.89276
"Oct 24, 12:00 pm",121.359,0.442492,53.7004,33.7785,573.28,290.654,290.569,573.28,0.964721
"Oct 24, 01:00 pm",121.359,0.441711,53.6056,33.8202,573.252,290.729,290.638,573.252,0.964005
"Oct 24, 02:00 pm",121.359,0.440618,53.4731,33.8788,573.248,290.832,290.381,573.248,0.962635
"Oct 24, 03:00 pm",121.359,0.439484,53.3354,33.9398,571.431,291.054,290,0,0
"Oct 24, 04:00 pm",121.297,0.438623,53.2039,33.9705,571.275,291.139,290,290,0
"Oct 24, 05:00 pm",121.359,0.444865,53.9884,34.4138,572.995,290.45,290.306,534.362,0.805748
"Oct 24, 06:00 pm",121.441,0.440265,53.4662,33.9191,572.871,290.897,290.759,573.336,0.878641
"Oct 24, 07:00 pm",121.359,0.439871,53.3823,33.9199,571.023,291.044,290,0,0
"Oct 24, 08:00 pm",121.359,0.441724,53.6072,33.8202,570.765,290.889,290,0,0
"Oct 24, 09:00 pm",121.359,0.444066,53.8915,33.6937,570.363,290.699,290,0,0
"Oct 24, 10:00 pm",11.9184,0.199313,4.84547,3.51043,571.97,283.175,290,0,0
"Oct 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Oct 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 07:00 am",56.6009,0,0,0,573.633,290,290,422.088,0.436107
"Oct 25, 08:00 am",121.359,0.430142,52.2016,32.5092,573.318,290.393,290.325,573.318,0.960244
"Oct 25, 09:00 am",121.359,0.441758,53.6113,33.8201,573.362,290.718,290.171,573.362,0.965403
"Oct 25, 10:00 am",121.342,0.438995,53.2684,33.965,573.321,290.979,290.226,573.321,0.964585
"Oct 25, 11:00 am",121.359,0.443763,53.8547,34.4764,573.265,290.536,289.999,573.265,0.962109
"Oct 25, 12:00 pm",121.359,0.440225,53.4253,33.9018,573.167,290.874,290.087,573.167,0.95378
"Oct 25, 01:00 pm",121.359,0.4399,53.3859,33.919,573.412,290.889,290.039,573.412,0.951544
"Oct 25, 02:00 pm",126.738,0.444909,56.387,35.7685,573.383,290.911,289.962,573.383,0.948078
"Oct 25, 03:00 pm",126.724,0.44397,56.2618,35.818,573.435,290.995,290.97,573.435,0.901297
"Oct 25, 04:00 pm",126.588,0.443498,56.1416,35.8102,573.183,291.042,291.018,573.183,0.909743
"Oct 25, 05:00 pm",126.598,0.442855,56.0647,35.8489,573.261,291.098,291.074,573.261,0.912184
"Oct 25, 06:00 pm",121.455,0.440618,53.5154,33.9045,573.118,290.849,290.73,573.396,0.884254
"Oct 25, 07:00 pm",121.359,0.440035,53.4023,33.9121,571.605,290.991,290,0,0
"Oct 25, 08:00 pm",121.359,0.44202,53.6431,33.805,571.529,290.811,290,0,0
"Oct 25, 09:00 pm",121.359,0.444517,53.9462,33.6707,571.443,290.583,290,0,0
"Oct 25, 10:00 pm",121.359,0.43569,52.8751,33.383,571.346,291.415,290,0,0
"Oct 25, 11:00 pm",121.359,0.43882,53.2547,33.2156,571.235,291.128,290,0,0
"Oct 26, 12:00 am",121.359,0.437549,53.1005,33.2835,571.104,291.257,290,0,0
"Oct 26, 01:00 am",121.359,0.439065,53.2845,33.2025,570.945,291.125,290,0,0
"Oct 26, 02:00 am",121.359,0.440417,53.4487,33.1306,570.742,291.013,290,0,0
"Oct 26, 03:00 am",121.359,0.442202,53.6652,33.0353,570.462,290.866,290,0,0
"Oct 26, 04:00 am",109.109,0.426797,46.5674,29.9115,570.012,291.174,290,0,0
"Oct 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 07:00 am",58.6197,0,0,0,573.619,290,290,426.799,0.449189
"Oct 26, 08:00 am",121.359,0.434719,52.757,32.4747,573.324,290.665,290.58,573.324,0.959164
"Oct 26, 09:00 am",121.359,0.439661,53.3567,33.1719,573.375,290.914,290.82,573.375,0.966022
"Oct 26, 10:00 am",121.359,0.437848,53.1368,33.268,573.343,291.088,290.569,573.343,0.967624
"Oct 26, 11:00 am",121.359,0.436343,52.9543,33.3476,573.318,291.231,290.581,573.318,0.967193
"Oct 26, 12:00 pm",121.359,0.443248,53.7921,33.7374,573.297,290.582,290.502,573.297,0.965571
"Oct 26, 01:00 pm",121.359,0.442635,53.7178,33.7698,573.267,290.642,290.24,573.267,0.964683
"Oct 26, 02:00 pm",126.547,0.440206,55.707,35.2186,573.381,291.333,290.625,573.381,0.95444
"Oct 26, 03:00 pm",126.565,0.43956,55.6327,35.2593,573.474,291.39,291.364,573.474,0.909687
"Oct 26, 04:00 pm",126.522,0.438673,55.5015,35.2984,573.459,291.471,291.445,573.459,0.899425
"Oct 26, 05:00 pm",126.771,0.444935,56.4049,35.7734,573.452,290.907,290.853,573.452,0.887443
"Oct 26, 06:00 pm",121.463,0.442917,53.7978,33.7818,573.189,290.63,290.527,573.374,0.877205
"Oct 26, 07:00 pm",121.359,0.44227,53.6735,33.791,572.052,290.754,290,0,0
"Oct 26, 08:00 pm",121.359,0.443548,53.8285,33.7221,571.976,290.639,290,0,0
"Oct 26, 09:00 pm",121.381,0.436283,52.9566,34.1179,571.89,291.328,290,0,0
"Oct 26, 10:00 pm",121.359,0.436449,52.9671,33.3419,571.794,291.316,290,0,0
"Oct 26, 11:00 pm",121.359,0.43928,53.3106,33.1902,571.682,291.057,290,0,0
"Oct 27, 12:00 am",121.359,0.441829,53.6199,33.0547,571.552,290.827,290,0,0
"Oct 27, 01:00 am",121.359,0.442728,53.729,33.0066,571.393,290.753,290,0,0
"Oct 27, 02:00 am",121.359,0.443468,53.8188,32.9672,571.191,290.697,290,0,0
"Oct 27, 03:00 am",121.359,0.443828,53.8626,32.948,570.914,290.683,290,0,0
"Oct 27, 04:00 am",112.999,0.424732,47.9943,31.0261,570.472,291.721,290,0,0
"Oct 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 07:00 am",58.7224,0,0,0,573.625,290,290,427.045,0.451195
"Oct 27, 08:00 am",121.359,0.432045,52.4325,32.6637,573.328,290.952,290.853,573.328,0.96007
"Oct 27, 09:00 am",121.359,0.437412,53.0839,33.2904,573.373,291.127,290.625,573.373,0.96629
"Oct 27, 10:00 am",121.359,0.436212,52.9384,33.3541,573.341,291.242,290.622,573.341,0.967826
"Oct 27, 11:00 am",121.363,0.435417,52.8435,33.397,573.319,291.319,290.605,573.319,0.967605
"Oct 27, 12:00 pm",121.359,0.441712,53.6058,33.8196,573.262,290.729,290.326,573.262,0.962446
"Oct 27, 01:00 pm",121.359,0.441984,53.6388,33.8042,573.241,290.705,290.256,573.241,0.962423
"Oct 27, 02:00 pm",126.547,0.44003,55.6846,35.2278,573.396,291.349,290.641,573.396,0.954543
"Oct 27, 03:00 pm",126.54,0.439107,55.5644,35.2778,573.46,291.431,291.406,573.46,0.906602
"Oct 27, 04:00 pm",126.772,0.445042,56.4188,35.7667,573.445,290.898,290.843,573.445,0.89677
"Oct 27, 05:00 pm",126.717,0.443759,56.2316,35.8254,573.437,291.013,290.989,573.437,0.884184
"Oct 27, 06:00 pm",121.459,0.442981,53.804,33.7759,573.164,290.626,290.521,573.351,0.873627
"Oct 27, 07:00 pm",121.359,0.442191,53.6639,33.7937,572.086,290.759,290,0,0
"Oct 27, 08:00 pm",121.359,0.443515,53.8246,33.7224,572.01,290.64,290,0,0
"Oct 27, 09:00 pm",121.337,0.433959,52.6551,33.4678,571.924,291.54,290,0,0
"Oct 27, 10:00 pm",121.359,0.437024,53.0369,33.3099,571.828,291.26,290,0,0
"Oct 27, 11:00 pm",121.359,0.439876,53.3829,33.1575,571.716,290.999,290,0,0
"Oct 28, 12:00 am",121.359,0.442208,53.6659,33.0343,571.585,290.789,290,0,0
"Oct 28, 01:00 am",121.359,0.442743,53.7309,33.006,571.426,290.75,290,0,0
"Oct 28, 02:00 am",121.359,0.44339,53.8094,32.9718,571.223,290.702,290,0,0
"Oct 28, 03:00 am",121.359,0.4443,53.9198,32.923,570.945,290.637,290,0,0
"Oct 28, 04:00 am",112.135,0.426249,47.7975,30.7257,570.5,291.49,290,0,0
"Oct 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 07:00 am",59.4445,0,0,0,573.632,290,290,428.742,0.458587
"Oct 28, 08:00 am",121.359,0.43424,52.6989,32.884,573.334,290.997,290.895,573.334,0.96077
"Oct 28, 09:00 am",121.359,0.435728,52.8795,33.3809,573.375,291.286,290.683,573.375,0.9662
"Oct 28, 10:00 am",121.359,0.445231,54.033,33.6322,573.336,290.394,290.362,573.336,0.966744
"Oct 28, 11:00 am",121.359,0.443447,53.8162,33.7275,573.293,290.564,290.484,573.293,0.964227
"Oct 28, 12:00 pm",121.359,0.443945,53.8768,33.6997,573.273,290.519,290.439,573.273,0.963149
"Oct 28, 01:00 pm",121.359,0.443985,53.8816,33.6972,573.239,290.517,290.435,573.239,0.961731
"Oct 28, 02:00 pm",126.619,0.44215,55.9848,35.1284,573.367,291.159,290.458,573.367,0.952497
"Oct 28, 03:00 pm",126.512,0.441703,55.8806,35.1262,573.173,291.203,291.178,573.173,0.914782
"Oct 28, 04:00 pm",126.495,0.440824,55.762,35.1715,573.214,291.281,291.255,573.214,0.914559
"Oct 28, 05:00 pm",126.472,0.439842,55.6277,35.2211,573.25,291.369,291.343,573.25,0.909909
"Oct 28, 06:00 pm",121.472,0.445014,54.0569,33.6704,573.262,290.43,290.341,573.419,0.885342
"Oct 28, 07:00 pm",121.359,0.4441,53.8956,33.6911,572.078,290.581,290,0,0
"Oct 28, 08:00 pm",121.309,0.443843,53.842,33.6944,572.002,290.605,290,0,0
"Oct 28, 09:00 pm",121.359,0.435761,52.8837,33.3781,571.917,291.373,290,0,0
"Oct 28, 10:00 pm",121.359,0.43863,53.2317,33.2251,571.82,291.109,290,0,0
"Oct 28, 11:00 pm",121.359,0.441754,53.6109,33.0583,571.709,290.824,290,0,0
"Oct 29, 12:00 am",121.359,0.439532,53.3412,33.1772,571.579,291.04,290,0,0
"Oct 29, 01:00 am",121.359,0.440788,53.4937,33.1104,571.421,290.932,290,0,0
"Oct 29, 02:00 am",121.359,0.442188,53.6635,33.0358,571.221,290.815,290,0,0
"Oct 29, 03:00 am",121.359,0.443101,53.7743,32.9871,570.946,290.749,290,0,0
"Oct 29, 04:00 am",116.293,0.433374,50.3981,32.2069,570.508,291.216,290,0,0
"Oct 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 07:00 am",62.3981,0.0062727,0.761248,0.467226,573.634,290.009,290.007,435.656,0.48246
"Oct 29, 08:00 am",121.359,0.439923,53.3886,33.1578,573.354,290.891,290.796,573.354,0.961513
"Oct 29, 09:00 am",121.359,0.437377,53.0796,33.2935,573.389,291.129,290.586,573.389,0.966638
"Oct 29, 10:00 am",121.363,0.435442,52.8465,33.3974,573.351,291.315,290.609,573.351,0.967031
"Oct 29, 11:00 am",121.342,0.434216,52.6885,33.4569,573.306,291.431,290.605,573.306,0.964509
"Oct 29, 12:00 pm",121.359,0.443706,53.8477,33.7135,573.3,290.539,290.461,573.3,0.964828
"Oct 29, 01:00 pm",121.359,0.443801,53.8593,33.7078,573.27,290.532,290.137,573.27,0.96391
"Oct 29, 02:00 pm",126.535,0.442048,55.9346,35.1131,573.195,291.172,290.467,573.195,0.942834
"Oct 29, 03:00 pm",126.613,0.440778,55.8083,35.2042,573.473,291.28,291.254,573.473,0.90935
"Oct 29, 04:00 pm",126.562,0.439545,55.6297,35.2604,573.47,291.391,291.366,573.47,0.901996
"Oct 29, 05:00 pm",126.64,0.441471,55.908,35.1725,573.471,291.218,291.203,573.471,0.891737
"Oct 29, 06:00 pm",121.374,0.4415,53.5868,33.8363,573.345,290.745,290.657,573.444,0.885746
"Oct 29, 07:00 pm",121.359,0.440412,53.4481,33.8915,572.085,290.925,290,0,0
"Oct 29, 08:00 pm",121.359,0.441708,53.6053,33.8216,572.009,290.809,290,0,0
"Oct 29, 09:00 pm",121.359,0.444357,53.9268,33.679,571.925,290.567,290,0,0
"Oct 29, 10:00 pm",121.359,0.435354,52.8341,33.4006,571.829,291.417,290,0,0
"Oct 29, 11:00 pm",121.359,0.438611,53.2293,33.2266,571.719,291.118,290,0,0
"Oct 30, 12:00 am",121.359,0.442917,53.752,32.9963,571.59,290.723,290,0,0
"Oct 30, 01:00 am",121.359,0.444105,53.8961,32.933,571.433,290.622,290,0,0
"Oct 30, 02:00 am",121.444,0.441596,53.6292,33.0936,571.235,290.877,290,0,0
"Oct 30, 03:00 am",121.386,0.433652,52.6391,33.5025,570.964,291.634,290,0,0
"Oct 30, 04:00 am",121.139,0.428728,51.9355,32.9351,570.533,292.099,290,0,0
"Oct 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 08:00 am",85.8659,0.0910796,11.0533,6.89283,573.543,290.206,290.185,490.483,0.680588
"Oct 30, 09:00 am",121.359,0.436163,52.9325,33.3569,573.391,291.244,290.72,573.391,0.967079
"Oct 30, 10:00 am",121.352,0.434379,52.7126,33.4481,573.354,291.414,290.739,573.354,0.967646
"Oct 30, 11:00 am",121.359,0.44447,53.9405,33.6715,573.311,290.467,290.393,573.311,0.965346
"Oct 30, 12:00 pm",121.359,0.442983,53.76,33.7505,573.294,290.608,290.525,573.294,0.964281
"Oct 30, 01:00 pm",121.359,0.443117,53.7762,33.7428,573.268,290.597,290.513,573.268,0.963575
"Oct 30, 02:00 pm",126.591,0.441235,55.8563,35.171,573.385,291.241,290.536,573.385,0.954543
"Oct 30, 03:00 pm",126.469,0.440543,55.7148,35.1791,573.181,291.307,291.281,573.181,0.915911
"Oct 30, 04:00 pm",126.438,0.439643,55.5875,35.2222,573.194,291.388,291.362,573.194,0.911047
"Oct 30, 05:00 pm",126.401,0.438628,55.443,35.2701,573.203,291.48,291.454,573.203,0.9014
"Oct 30, 06:00 pm",121.366,0.443725,53.8531,33.7134,573.345,290.535,290.459,573.444,0.88593
"Oct 30, 07:00 pm",121.359,0.44335,53.8045,33.7325,572.101,290.65,290,0,0
"Oct 30, 08:00 pm",121.333,0.44445,53.9266,32.9056,572.025,290.549,290,0,0
"Oct 30, 09:00 pm",121.359,0.435655,52.8706,33.3845,571.94,291.382,290,0,0
"Oct 30, 10:00 pm",121.359,0.438457,53.2107,33.2346,571.844,291.124,290,0,0
"Oct 30, 11:00 pm",121.359,0.441362,53.5633,33.0793,571.733,290.859,290,0,0
"Oct 31, 12:00 am",121.359,0.444214,53.9093,32.9267,571.604,290.601,290,0,0
"Oct 31, 01:00 am",121.329,0.442443,53.681,33.0184,571.446,290.774,290,0,0
"Oct 31, 02:00 am",121.373,0.426771,51.7983,33.8657,571.248,292.258,290,0,0
"Oct 31, 03:00 am",121.335,0.422926,51.3156,33.2988,570.976,292.636,290,0,0
"Oct 31, 04:00 am",120.212,0.424721,51.0564,32.9098,570.543,292.391,290,0,0
"Oct 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 08:00 am",85.9907,0.0918071,11.1416,6.91236,573.545,290.18,290.316,490.777,0.681694
"Oct 31, 09:00 am",121.359,0.437198,53.058,33.3018,573.393,291.146,291.04,573.393,0.966811
"Oct 31, 10:00 am",121.328,0.434799,52.7532,33.4211,572.988,291.395,291.251,573.378,0.911041
"Oct 31, 11:00 am",121.359,0.444614,53.958,33.6635,573.3,290.454,290.38,573.3,0.963861
"Oct 31, 12:00 pm",121.359,0.443637,53.8393,33.7149,573.272,290.548,290.467,573.272,0.961846
"Oct 31, 01:00 pm",121.359,0.443012,53.7634,33.7478,573.242,290.608,290.522,573.242,0.960865
"Oct 31, 02:00 pm",121.359,0.441964,53.6363,33.8035,573.243,290.706,290.615,573.243,0.959873
"Oct 31, 03:00 pm",126.559,0.439915,55.6753,35.2366,573.432,291.359,290.652,573.432,0.952933
"Oct 31, 04:00 pm",126.423,0.4393,55.5374,35.2366,573.191,291.419,291.394,573.191,0.910356
"Oct 31, 05:00 pm",126.422,0.438751,55.4676,35.2678,573.237,291.468,291.442,573.237,0.907246
"Oct 31, 06:00 pm",121.366,0.44343,53.8173,33.7281,573.371,290.561,290.486,573.463,0.889815
"Oct 31, 07:00 pm",121.359,0.44317,53.7827,33.7409,572.113,290.666,290,0,0
"Oct 31, 08:00 pm",121.359,0.445068,54.0132,33.6396,572.037,290.493,290,0,0
"Oct 31, 09:00 pm",121.359,0.435407,52.8405,33.3963,571.952,291.405,290,0,0
"Oct 31, 10:00 pm",121.359,0.438329,53.1951,33.2398,571.856,291.136,290,0,0
"Oct 31, 11:00 pm",121.359,0.441012,53.5209,33.0962,571.746,290.891,290,0,0
"Nov 1, 12:00 am",121.359,0.440374,53.4436,33.1317,571.617,290.958,290,0,0
"Nov 1, 01:00 am",121.359,0.441703,53.6046,33.061,571.46,290.845,290,0,0
"Nov 1, 02:00 am",121.359,0.442673,53.7223,33.0094,571.262,290.767,290,0,0
"Nov 1, 03:00 am",121.359,0.443464,53.8184,32.9671,570.992,290.712,290,0,0
"Nov 1, 04:00 am",121.36,0.444056,53.8906,32.9357,570.565,290.686,290,0,0
"Nov 1, 05:00 am",1.68082,0.0281225,0.683314,0.486433,573.738,289.035,290,0,0
"Nov 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 1, 07:00 am",64.9206,0.0153807,1.86659,1.15829,573.64,290.031,290.027,441.564,0.503617
"Nov 1, 08:00 am",121.359,0.436634,52.9896,33.3325,573.37,291.201,290.696,573.37,0.962608
"Nov 1, 09:00 am",121.359,0.445122,54.0196,33.6377,573.4,290.4,290.336,573.4,0.967568
"Nov 1, 10:00 am",121.359,0.442332,53.681,33.7873,573.364,290.664,290.584,573.364,0.968114
"Nov 1, 11:00 am",121.361,0.439795,53.374,33.9241,573.324,290.905,290.387,573.324,0.965994
"Nov 1, 12:00 pm",121.359,0.442197,53.6646,33.7934,573.259,290.683,290.251,573.259,0.960235
"Nov 1, 01:00 pm",121.359,0.441124,53.5344,33.8506,573.239,290.785,290.211,573.239,0.960237
"Nov 1, 02:00 pm",126.488,0.439109,55.5418,35.2638,573.347,291.433,290.808,573.347,0.929097
"Nov 1, 03:00 pm",126.52,0.43844,55.4714,35.3106,573.476,291.491,291.466,573.476,0.909662
"Nov 1, 04:00 pm",126.377,0.438416,55.4058,35.2761,573.17,291.5,291.474,573.17,0.906883
"Nov 1, 05:00 pm",126.444,0.439837,55.6147,35.9762,573.19,291.371,291.354,573.19,0.899254
"Nov 1, 06:00 pm",121.368,0.441748,53.614,33.8215,573.123,290.735,290.633,573.16,0.890559
"Nov 1, 07:00 pm",121.359,0.442125,53.6559,33.7996,572.096,290.765,290,0,0
"Nov 1, 08:00 pm",121.359,0.44445,53.938,33.6747,572.02,290.552,290,0,0
"Nov 1, 09:00 pm",121.359,0.435634,52.8681,33.3863,571.936,291.384,290,0,0
"Nov 1, 10:00 pm",121.359,0.438895,53.2639,33.2119,571.84,291.083,290,0,0
"Nov 1, 11:00 pm",121.359,0.442165,53.6606,33.0368,571.73,290.784,290,0,0
"Nov 2, 12:00 am",121.359,0.444377,53.9291,32.9184,571.601,290.586,290,0,0
"Nov 2, 01:00 am",121.416,0.440815,53.522,33.1277,571.446,290.933,290,0,0
"Nov 2, 02:00 am",121.377,0.42742,51.879,33.0663,571.249,292.197,290,0,0
"Nov 2, 03:00 am",121.325,0.422776,51.2931,33.304,570.981,292.648,290,0,0
"Nov 2, 04:00 am",121.36,0.423565,51.4037,33.2711,570.557,292.604,290,0,0
"Nov 2, 05:00 am",3.51211,0.0587596,1.42781,1.00999,573.446,287.984,290,0,0
"Nov 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 2, 07:00 am",64.9956,0.015793,1.91662,1.17129,573.639,290.018,290.015,441.739,0.504162
"Nov 2, 08:00 am",121.359,0.440971,53.5159,33.1004,573.367,290.791,290.702,573.367,0.962523
"Nov 2, 09:00 am",121.359,0.438011,53.1565,33.2578,573.399,291.069,290.967,573.399,0.96731
"Nov 2, 10:00 am",121.359,0.435661,52.8713,33.3828,573.359,291.293,290.811,573.359,0.967697
"Nov 2, 11:00 am",121.474,0.441756,53.6617,33.847,573.316,290.732,290.557,573.316,0.965208
"Nov 2, 12:00 pm",121.359,0.444044,53.8887,33.6938,573.271,290.509,290.43,573.271,0.961534
"Nov 2, 01:00 pm",121.359,0.44345,53.8167,33.7252,573.263,290.566,290.483,573.263,0.962479
"Nov 2, 02:00 pm",126.596,0.441112,55.8432,35.1795,573.408,291.252,290.886,573.408,0.93538
"Nov 2, 03:00 pm",126.603,0.440572,55.7778,35.2117,573.469,291.299,291.273,573.469,0.90811
"Nov 2, 04:00 pm",126.566,0.439692,55.6501,35.2519,573.466,291.378,291.352,573.466,0.900823
"Nov 2, 05:00 pm",126.53,0.43876,55.5164,35.2952,573.47,291.462,291.437,573.47,0.890975
"Nov 2, 06:00 pm",121.384,0.444744,53.9846,33.6617,573.137,290.455,290.366,573.169,0.891813
"Nov 2, 07:00 pm",121.359,0.443749,53.8529,33.7094,572.099,290.613,290,0,0
"Nov 2, 08:00 pm",121.359,0.444727,53.9717,33.6574,572.024,290.526,290,0,0
"Nov 2, 09:00 pm",121.387,0.434954,52.7978,33.4273,571.94,291.45,290,0,0
"Nov 2, 10:00 pm",121.359,0.4377,53.1188,33.2733,571.845,291.196,290,0,0
"Nov 2, 11:00 pm",121.359,0.440526,53.462,33.1223,571.735,290.937,290,0,0
"Nov 3, 12:00 am",121.359,0.439701,53.3617,33.1664,571.607,291.022,290,0,0
"Nov 3, 01:00 am",121.359,0.439942,53.3909,33.1535,571.452,291.009,290,0,0
"Nov 3, 02:00 am",121.359,0.440068,53.4065,33.1469,571.257,291.01,290,0,0
"Nov 3, 03:00 am",121.359,0.44087,53.5037,33.1042,570.992,290.953,290,0,0
"Nov 3, 04:00 am",121.359,0.441287,53.5541,33.0821,570.575,290.943,290,0,0
"Nov 3, 05:00 am",6.11261,0.102277,2.485,1.77697,573.032,286.491,290,0,0
"Nov 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 3, 07:00 am",65.6983,0.0181288,2.20009,1.37457,573.642,290.043,290.039,443.386,0.510294
"Nov 3, 08:00 am",121.343,0.434986,52.7824,33.4161,573.374,291.355,290.779,573.374,0.96297
"Nov 3, 09:00 am",121.359,0.444106,53.8963,33.6923,573.402,290.495,290.426,573.402,0.967679
"Nov 3, 10:00 am",121.359,0.441864,53.6242,33.8134,573.365,290.708,290.626,573.365,0.968168
"Nov 3, 11:00 am",121.359,0.440195,53.4216,33.9031,573.326,290.867,290.383,573.326,0.966024
"Nov 3, 12:00 pm",121.359,0.43994,53.3907,33.9153,573.308,290.892,290.339,573.308,0.965002
"Nov 3, 01:00 pm",121.382,0.439591,53.3582,33.9394,573.283,290.929,290.274,573.283,0.964282
"Nov 3, 02:00 pm",126.702,0.444653,56.3385,35.7716,573.328,290.935,290.88,573.328,0.929767
"Nov 3, 03:00 pm",126.755,0.444315,56.3192,35.8043,573.472,290.963,290.912,573.472,0.909177
"Nov 3, 04:00 pm",126.729,0.443706,56.2304,35.8324,573.468,291.018,290.993,573.468,0.901883
"Nov 3, 05:00 pm",126.705,0.443072,56.1394,35.8623,573.471,291.074,291.05,573.471,0.891991
"Nov 3, 06:00 pm",121.369,0.441206,53.5486,33.8501,573.114,290.786,290.681,573.161,0.892039
"Nov 3, 07:00 pm",121.359,0.440537,53.4633,33.8845,572.117,290.912,290,0,0
"Nov 3, 08:00 pm",121.359,0.442201,53.6651,33.7951,572.041,290.761,290,0,0
"Nov 3, 09:00 pm",121.359,0.444656,53.963,33.6631,571.957,290.537,290,0,0
"Nov 3, 10:00 pm",121.359,0.435764,52.8841,33.3788,571.861,291.377,290,0,0
"Nov 3, 11:00 pm",121.359,0.438857,53.2593,33.2134,571.752,291.092,290,0,0
"Nov 4, 12:00 am",121.359,0.439912,53.3873,33.1571,571.623,291.001,290,0,0
"Nov 4, 01:00 am",121.359,0.440538,53.4634,33.1239,571.468,290.953,290,0,0
"Nov 4, 02:00 am",121.359,0.441334,53.5599,33.0815,571.272,290.891,290,0,0
"Nov 4, 03:00 am",121.359,0.442442,53.6943,33.0224,571.005,290.806,290,0,0
"Nov 4, 04:00 am",121.359,0.443455,53.8173,32.9685,570.583,290.741,290,0,0
"Nov 4, 05:00 am",4.35933,0.0729399,1.77223,1.26175,573.315,287.497,290,0,0
"Nov 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 4, 07:00 am",60.7813,0,0,0,573.632,290,290,431.87,0.46938
"Nov 4, 08:00 am",121.359,0.437996,53.1547,33.2606,573.334,291.074,290.632,573.334,0.96085
"Nov 4, 09:00 am",121.342,0.434502,52.7234,33.4425,573.373,291.4,290.681,573.373,0.966322
"Nov 4, 10:00 am",121.359,0.44352,53.8252,33.7242,573.336,290.554,290.478,573.336,0.966989
"Nov 4, 11:00 am",121.359,0.440928,53.5107,33.8638,573.295,290.8,290.331,573.295,0.96466
"Nov 4, 12:00 pm",121.359,0.440058,53.4051,33.909,573.303,290.881,290.313,573.303,0.966413
"Nov 4, 01:00 pm",121.342,0.439359,53.3129,33.9416,573.277,290.947,290.278,573.277,0.965548
"Nov 4, 02:00 pm",126.704,0.443942,56.2491,35.8115,573.393,290.998,290.331,573.393,0.956535
"Nov 4, 03:00 pm",126.602,0.44364,56.1656,35.8031,573.2,291.029,291.005,573.2,0.919046
"Nov 4, 04:00 pm",126.586,0.44317,56.0991,35.826,573.206,291.071,291.047,573.206,0.913325
"Nov 4, 05:00 pm",126.564,0.442511,56.0058,35.858,573.216,291.13,291.105,573.216,0.904142
"Nov 4, 06:00 pm",121.349,0.43936,53.316,33.9455,573.192,290.953,290.848,573.381,0.879889
"Nov 4, 07:00 pm",121.316,0.438874,53.2423,33.964,572.1,291.065,290,0,0
"Nov 4, 08:00 pm",121.359,0.440634,53.475,33.8805,572.024,290.908,290,0,0
"Nov 4, 09:00 pm",121.359,0.443267,53.7945,33.7383,571.938,290.668,290,0,0
"Nov 4, 10:00 pm",121.337,0.434292,52.6955,33.4523,571.842,291.514,290,0,0
"Nov 4, 11:00 pm",121.359,0.43726,53.0654,33.2992,571.731,291.244,290,0,0
"Nov 5, 12:00 am",121.359,0.437182,53.0559,33.303,571.6,291.26,290,0,0
"Nov 5, 01:00 am",121.359,0.437653,53.1131,33.2778,571.441,291.225,290,0,0
"Nov 5, 02:00 am",121.359,0.43811,53.1686,33.2534,571.239,291.195,290,0,0
"Nov 5, 03:00 am",121.359,0.438684,53.2382,33.223,570.962,291.16,290,0,0
"Nov 5, 04:00 am",112.098,0.443042,49.6642,30.6468,570.518,289.904,290,0,0
"Nov 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 08:00 am",83.6547,0.0826241,10.0173,6.46179,573.525,290.237,290.154,485.344,0.66188
"Nov 5, 09:00 am",121.359,0.442766,53.7336,33.7665,573.355,290.624,290.545,573.355,0.965183
"Nov 5, 10:00 am",121.359,0.44004,53.4028,33.9131,573.312,290.882,290.788,573.312,0.96473
"Nov 5, 11:00 am",121.359,0.444883,53.9906,34.4153,573.268,290.431,290.356,573.268,0.962585
"Nov 5, 12:00 pm",121.359,0.444849,53.9864,34.4162,573.292,290.433,290.36,573.292,0.966034
"Nov 5, 01:00 pm",121.359,0.444464,53.9397,34.4363,573.27,290.47,290.394,573.27,0.965417
"Nov 5, 02:00 pm",121.359,0.443934,53.8755,34.4642,573.264,290.52,290.154,573.264,0.964081
"Nov 5, 03:00 pm",126.613,0.442371,56.0097,35.8788,573.333,291.14,290.955,573.333,0.929342
"Nov 5, 04:00 pm",126.542,0.441979,55.9291,35.8831,573.216,291.178,291.153,573.216,0.914977
"Nov 5, 05:00 pm",126.519,0.441266,55.8286,35.9176,573.227,291.241,291.217,573.227,0.90627
"Nov 5, 06:00 pm",121.385,0.439805,53.3857,33.9301,573.199,290.914,290.807,573.385,0.88048
"Nov 5, 07:00 pm",121.316,0.43899,53.2563,33.957,572.068,291.056,290,0,0
"Nov 5, 08:00 pm",121.359,0.440349,53.4405,33.8951,571.993,290.937,290,0,0
"Nov 5, 09:00 pm",121.359,0.443076,53.7713,33.7476,571.908,290.688,290,0,0
"Nov 5, 10:00 pm",121.337,0.434464,52.7164,33.4417,571.811,291.5,290,0,0
"Nov 5, 11:00 pm",121.359,0.437817,53.1331,33.2679,571.7,291.193,290,0,0
"Nov 6, 12:00 am",121.359,0.435982,52.9104,33.3665,571.57,291.374,290,0,0
"Nov 6, 01:00 am",121.359,0.436959,53.029,33.3141,571.411,291.292,290,0,0
"Nov 6, 02:00 am",121.359,0.437864,53.1388,33.2656,571.21,291.22,290,0,0
"Nov 6, 03:00 am",121.359,0.439226,53.304,33.1931,570.933,291.111,290,0,0
"Nov 6, 04:00 am",112.674,0.443839,50.0094,30.7523,570.49,289.889,290,0,0
"Nov 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 07:00 am",61.6585,0.0035559,0.431541,0.267057,573.635,290.007,290.006,433.926,0.47712
"Nov 6, 08:00 am",121.359,0.438087,53.1658,33.2543,573.339,291.065,290.96,573.339,0.961057
"Nov 6, 09:00 am",121.325,0.435238,52.8054,33.3974,573.374,291.329,290.759,573.374,0.966043
"Nov 6, 10:00 am",121.359,0.444984,54.0029,33.644,573.335,290.417,290.347,573.335,0.966524
"Nov 6, 11:00 am",121.359,0.44376,53.8543,33.7089,573.3,290.534,290.456,573.3,0.964664
"Nov 6, 12:00 pm",121.359,0.440677,53.4802,33.8741,573.277,290.825,290.41,573.277,0.963058
"Nov 6, 01:00 pm",121.359,0.440231,53.4261,33.8972,573.252,290.868,290.362,573.252,0.962374
"Nov 6, 02:00 pm",126.578,0.441705,55.9103,35.9031,573.317,291.2,290.818,573.317,0.948944
"Nov 6, 03:00 pm",126.785,0.445136,56.4363,35.7631,573.464,290.889,290.834,573.464,0.90711
"Nov 6, 04:00 pm",126.767,0.444742,56.3787,35.7813,573.461,290.925,290.871,573.461,0.899897
"Nov 6, 05:00 pm",126.748,0.444243,56.307,35.8052,573.463,290.969,290.912,573.463,0.889978
"Nov 6, 06:00 pm",121.374,0.441687,53.6094,33.825,573.345,290.727,290.641,573.437,0.883515
"Nov 6, 07:00 pm",121.359,0.441184,53.5417,33.849,572.078,290.854,290,0,0
"Nov 6, 08:00 pm",121.359,0.443033,53.7661,33.7493,572.002,290.686,290,0,0
"Nov 6, 09:00 pm",121.352,0.439361,53.3175,33.182,571.917,291.034,290,0,0
"Nov 6, 10:00 pm",121.359,0.436591,52.9843,33.3336,571.822,291.301,290,0,0
"Nov 6, 11:00 pm",121.359,0.439731,53.3653,33.1656,571.711,291.013,290,0,0
"Nov 7, 12:00 am",121.359,0.440972,53.516,33.1006,571.582,290.905,290,0,0
"Nov 7, 01:00 am",121.359,0.4418,53.6164,33.0563,571.426,290.838,290,0,0
"Nov 7, 02:00 am",121.359,0.442432,53.6931,33.0226,571.228,290.791,290,0,0
"Nov 7, 03:00 am",121.359,0.443753,53.8535,32.9522,570.959,290.687,290,0,0
"Nov 7, 04:00 am",121.384,0.444798,53.9914,32.9029,570.53,290.622,290,0,0
"Nov 7, 05:00 am",1.36899,0.0229038,0.556546,0.39535,573.785,289.214,290,0,0
"Nov 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 7, 07:00 am",64.326,0.0132734,1.61085,0.993251,573.632,290.022,290.019,440.165,0.497348
"Nov 7, 08:00 am",121.359,0.439253,53.3072,33.1923,573.355,290.954,290.566,573.355,0.961627
"Nov 7, 09:00 am",121.359,0.436864,53.0174,33.3194,573.389,291.178,290.582,573.389,0.967158
"Nov 7, 10:00 am",121.343,0.435009,52.7852,33.4136,573.357,291.353,290.598,573.357,0.968366
"Nov 7, 11:00 am",121.356,0.445179,54.0252,32.8728,573.334,290.399,290.416,573.334,0.967844
"Nov 7, 12:00 pm",121.359,0.442662,53.721,33.7678,573.274,290.639,290.221,573.274,0.962249
"Nov 7, 01:00 pm",121.359,0.442374,53.686,33.7827,573.251,290.667,290.161,573.251,0.961752
"Nov 7, 02:00 pm",126.575,0.439992,55.692,35.2366,573.459,291.351,290.645,573.459,0.938209
"Nov 7, 03:00 pm",126.563,0.439818,55.6645,35.2434,573.447,291.367,291.341,573.447,0.903033
"Nov 7, 04:00 pm",126.537,0.43929,55.5862,35.2668,573.437,291.415,291.389,573.437,0.894371
"Nov 7, 05:00 pm",126.505,0.438516,55.4745,35.3026,573.437,291.485,291.46,573.437,0.883703
"Nov 7, 06:00 pm",121.369,0.442899,53.754,33.7581,573.409,290.609,290.534,573.461,0.886353
"Nov 7, 07:00 pm",121.359,0.441879,53.6261,33.8112,572.103,290.787,290,0,0
"Nov 7, 08:00 pm",121.359,0.443279,53.796,33.7358,572.028,290.661,290,0,0
"Nov 7, 09:00 pm",121.461,0.442012,53.6871,33.0675,571.944,290.794,290,0,0
"Nov 7, 10:00 pm",121.359,0.436345,52.9546,33.3468,571.848,291.323,290,0,0
"Nov 7, 11:00 pm",121.359,0.439096,53.2882,33.1999,571.739,291.071,290,0,0
"Nov 8, 12:00 am",121.359,0.442073,53.6495,33.0417,571.611,290.8,290,0,0
"Nov 8, 01:00 am",121.359,0.442648,53.7193,33.0111,571.456,290.757,290,0,0
"Nov 8, 02:00 am",121.359,0.443206,53.787,32.9815,571.26,290.717,290,0,0
"Nov 8, 03:00 am",121.359,0.444212,53.9091,32.9278,570.994,290.642,290,0,0
"Nov 8, 04:00 am",121.318,0.443363,53.788,32.1985,570.575,290.746,290,0,0
"Nov 8, 05:00 am",5.63457,0.0942733,2.29067,1.62732,573.109,286.765,290,0,0
"Nov 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 8, 07:00 am",63.4559,0.0100548,1.22024,0.759013,573.637,290.021,290.019,438.134,0.491642
"Nov 8, 08:00 am",121.359,0.436241,52.9419,33.353,573.347,291.239,290.667,573.347,0.961632
"Nov 8, 09:00 am",121.394,0.439772,53.3857,33.9343,573.378,290.907,290.42,573.378,0.966571
"Nov 8, 10:00 am",121.359,0.443801,53.8593,33.7083,573.341,290.528,290.453,573.341,0.967139
"Nov 8, 11:00 am",121.359,0.442135,53.6571,33.7982,573.303,290.686,290.233,573.303,0.965059
"Nov 8, 12:00 pm",121.359,0.441352,53.5621,33.8393,573.29,290.761,290.212,573.29,0.964516
"Nov 8, 01:00 pm",121.359,0.441361,53.5632,33.8384,573.274,290.761,290.146,573.274,0.964536
"Nov 8, 02:00 pm",126.481,0.439403,55.5762,35.2471,573.308,291.407,290.703,573.308,0.950598
"Nov 8, 03:00 pm",126.393,0.438924,55.4771,35.2517,573.161,291.454,291.428,573.161,0.9121
"Nov 8, 04:00 pm",126.77,0.444632,56.3658,35.7909,573.475,290.934,290.828,573.475,0.903469
"Nov 8, 05:00 pm",126.759,0.44442,56.3342,35.7996,573.471,290.953,290.902,573.471,0.892006
"Nov 8, 06:00 pm",121.37,0.442618,53.7207,33.7738,573.391,290.637,290.559,573.454,0.885454
"Nov 8, 07:00 pm",121.359,0.441836,53.6208,33.8137,572.097,290.792,290,0,0
"Nov 8, 08:00 pm",121.359,0.443469,53.819,33.7257,572.021,290.644,290,0,0
"Nov 8, 09:00 pm",121.337,0.43407,52.6687,33.4625,571.937,291.529,290,0,0
"Nov 8, 10:00 pm",121.359,0.436928,53.0252,33.3155,571.841,291.268,290,0,0
"Nov 8, 11:00 pm",121.359,0.44004,53.4029,33.1491,571.732,290.982,290,0,0
"Nov 9, 12:00 am",121.359,0.44082,53.4976,33.1077,571.603,290.918,290,0,0
"Nov 9, 01:00 am",121.359,0.441206,53.5444,33.087,571.448,290.892,290,0,0
"Nov 9, 02:00 am",121.359,0.441581,53.5898,33.0668,571.251,290.869,290,0,0
"Nov 9, 03:00 am",121.359,0.443141,53.7792,32.9837,570.984,290.742,290,0,0
"Nov 9, 04:00 am",121.359,0.444288,53.9184,32.9226,570.561,290.665,290,0,0
"Nov 9, 05:00 am",4.15736,0.0695589,1.69012,1.20163,573.344,287.613,290,0,0
"Nov 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 9, 07:00 am",65.9764,0.0193268,2.34548,1.44043,573.639,290.027,290.024,444.035,0.511881
"Nov 9, 08:00 am",121.359,0.43973,53.3652,33.1677,573.37,290.908,290.814,573.37,0.962473
"Nov 9, 09:00 am",121.359,0.436578,52.9828,33.3356,573.4,291.204,290.585,573.4,0.967583
"Nov 9, 10:00 am",121.342,0.434318,52.7011,33.4512,573.366,291.418,290.614,573.366,0.968363
"Nov 9, 11:00 am",121.359,0.444175,53.9047,33.6875,573.332,290.493,290.419,573.332,0.966564
"Nov 9, 12:00 pm",121.359,0.442892,53.7489,33.7555,573.3,290.616,290.203,573.3,0.963898
"Nov 9, 01:00 pm",121.359,0.442439,53.694,33.7793,573.276,290.66,290.14,573.276,0.96321
"Nov 9, 02:00 pm",126.503,0.439955,55.6558,35.2206,573.307,291.357,290.993,573.307,0.926763
"Nov 9, 03:00 pm",126.55,0.439408,55.607,35.2633,573.456,291.404,291.378,573.456,0.904788
"Nov 9, 04:00 pm",126.51,0.438552,55.4814,35.3015,573.446,291.482,291.456,573.446,0.896083
"Nov 9, 05:00 pm",126.762,0.444796,56.3831,35.7782,573.444,290.92,290.866,573.444,0.885674
"Nov 9, 06:00 pm",122.606,0.441489,54.1294,34.1486,573.196,290.871,290,573.196,0.892926
"Nov 9, 07:00 pm",121.359,0.440999,53.5193,33.8594,572.109,290.869,290,0,0
"Nov 9, 08:00 pm",121.359,0.442337,53.6817,33.7874,572.034,290.749,290,0,0
"Nov 9, 09:00 pm",121.359,0.444535,53.9483,33.669,571.95,290.549,290,0,0
"Nov 9, 10:00 pm",121.359,0.435307,52.8285,33.4023,571.855,291.42,290,0,0
"Nov 9, 11:00 pm",121.359,0.43823,53.1831,33.2458,571.747,291.152,290,0,0
"Nov 10, 12:00 am",121.359,0.44061,53.4722,33.1184,571.619,290.936,290,0,0
"Nov 10, 01:00 am",121.359,0.441099,53.5314,33.0923,571.466,290.9,290,0,0
"Nov 10, 02:00 am",121.359,0.441573,53.5889,33.0668,571.272,290.869,290,0,0
"Nov 10, 03:00 am",121.359,0.442242,53.67,33.0312,571.01,290.824,290,0,0
"Nov 10, 04:00 am",121.359,0.442806,53.7385,33.0012,570.601,290.8,290,0,0
"Nov 10, 05:00 am",10.484,0.175312,4.26228,3.04007,572.324,283.988,290,0,0
"Nov 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 10, 07:00 am",66.3927,0.0206492,2.50597,1.56405,573.643,290.048,290.043,445.013,0.516126
"Nov 10, 08:00 am",121.294,0.435204,52.7878,33.3914,573.372,291.33,290.698,573.372,0.962972
"Nov 10, 09:00 am",121.359,0.444052,53.8897,33.6943,573.399,290.5,290.431,573.399,0.967569
"Nov 10, 10:00 am",121.359,0.441518,53.5822,33.8309,573.36,290.741,290.296,573.36,0.967877
"Nov 10, 11:00 am",121.342,0.43914,53.2863,33.9545,573.321,290.965,290.338,573.321,0.965535
"Nov 10, 12:00 pm",121.342,0.439065,53.277,33.9572,573.319,290.973,290.284,573.319,0.96608
"Nov 10, 01:00 pm",121.34,0.438694,53.2311,33.9762,573.297,291.009,290.219,573.297,0.965419
"Nov 10, 02:00 pm",126.682,0.443849,56.2277,35.8108,573.355,291.007,290.678,573.355,0.933878
"Nov 10, 03:00 pm",126.6,0.443772,56.1815,35.7945,573.184,291.018,290.993,573.184,0.916276
"Nov 10, 04:00 pm",126.583,0.443372,56.1236,35.8131,573.183,291.053,291.029,573.183,0.909467
"Nov 10, 05:00 pm",126.561,0.442885,56.0521,35.8353,573.178,291.097,291.073,573.178,0.897873
"Nov 10, 06:00 pm",122.567,0.441532,54.1171,34.1362,573.201,290.863,290,573.201,0.893917
"Nov 10, 07:00 pm",121.359,0.441517,53.5821,33.8314,572.123,290.82,290,0,0
"Nov 10, 08:00 pm",121.359,0.443453,53.817,33.7272,572.048,290.644,290,0,0
"Nov 10, 09:00 pm",121.339,0.434019,52.6635,33.4664,571.964,291.532,290,0,0
"Nov 10, 10:00 pm",121.359,0.436888,53.0204,33.3183,571.869,291.27,290,0,0
"Nov 10, 11:00 pm",121.359,0.439628,53.3528,33.1717,571.76,291.019,290,0,0
"Nov 11, 12:00 am",121.359,0.439091,53.2876,33.1999,571.632,291.078,290,0,0
"Nov 11, 01:00 am",121.359,0.439852,53.38,33.1593,571.478,291.016,290,0,0
"Nov 11, 02:00 am",121.359,0.440506,53.4596,33.1244,571.284,290.967,290,0,0
"Nov 11, 03:00 am",121.359,0.442159,53.6599,33.0363,571.022,290.831,290,0,0
