"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Nov 11, 04:00 am",121.359,0.443383,53.8085,32.9711,570.611,290.746,290,0,0
"Nov 11, 05:00 am",10.1736,0.17012,4.13611,2.94385,572.379,284.166,290,0,0
"Nov 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 11, 07:00 am",66.7045,0.0219463,2.66338,1.64036,573.645,290.034,290.03,445.744,0.519029
"Nov 11, 08:00 am",121.359,0.438439,53.2085,33.2356,573.372,291.03,290.588,573.372,0.962879
"Nov 11, 09:00 am",121.343,0.434933,52.7759,33.4183,573.397,291.358,290.642,573.397,0.966962
"Nov 11, 10:00 am",121.359,0.444059,53.8906,33.6938,573.346,290.503,290.43,573.346,0.965773
"Nov 11, 11:00 am",121.359,0.441808,53.6173,33.815,573.301,290.717,290.288,573.301,0.96331
"Nov 11, 12:00 pm",121.359,0.441864,53.6242,33.8112,573.324,290.711,290.231,573.324,0.966514
"Nov 11, 01:00 pm",121.359,0.441165,53.5394,33.8483,573.302,290.777,290.176,573.302,0.965861
"Nov 11, 02:00 pm",126.485,0.438813,55.5033,35.2803,573.368,291.46,290.761,573.368,0.93525
"Nov 11, 03:00 pm",126.4,0.438917,55.4792,35.2522,573.176,291.454,291.439,573.176,0.914225
"Nov 11, 04:00 pm",126.624,0.444639,56.302,35.7522,573.161,290.94,290.88,573.161,0.90561
"Nov 11, 05:00 pm",126.742,0.443932,56.2647,35.822,573.476,290.997,290.973,573.476,0.893026
"Nov 11, 06:00 pm",123.773,0.438664,54.2948,34.5996,573.215,291.242,291.201,573.215,0.894267
"Nov 11, 07:00 pm",121.317,0.439066,53.2661,33.9527,572.115,291.046,290,0,0
"Nov 11, 08:00 pm",121.359,0.440843,53.5004,33.868,572.039,290.888,290,0,0
"Nov 11, 09:00 pm",121.359,0.443138,53.7788,33.7442,571.955,290.679,290,0,0
"Nov 11, 10:00 pm",121.336,0.433955,52.6545,33.4692,571.861,291.544,290,0,0
"Nov 11, 11:00 pm",121.359,0.436735,53.0018,33.3266,571.752,291.292,290,0,0
"Nov 12, 12:00 am",121.359,0.439574,53.3462,33.1746,571.624,291.033,290,0,0
"Nov 12, 01:00 am",121.359,0.440156,53.417,33.1439,571.47,290.988,290,0,0
"Nov 12, 02:00 am",121.359,0.440784,53.4932,33.1105,571.276,290.942,290,0,0
"Nov 12, 03:00 am",121.359,0.441181,53.5414,33.0892,571.014,290.923,290,0,0
"Nov 12, 04:00 am",121.359,0.441518,53.5822,33.071,570.604,290.92,290,0,0
"Nov 12, 05:00 am",10.035,0.167799,4.07975,2.91732,572.4,284.245,290,0,0
"Nov 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 12, 07:00 am",65.648,0.0180225,2.18719,1.35676,573.64,290.035,290.031,443.267,0.509694
"Nov 12, 08:00 am",121.359,0.436528,52.9767,33.3374,573.36,291.211,290.704,573.36,0.961907
"Nov 12, 09:00 am",121.359,0.445162,54.0245,33.6349,573.383,290.397,290.331,573.383,0.965888
"Nov 12, 10:00 am",121.359,0.442721,53.7282,33.7656,573.329,290.63,290.549,573.329,0.964432
"Nov 12, 11:00 am",121.359,0.440408,53.4476,33.8899,573.286,290.849,290.368,573.286,0.962326
"Nov 12, 12:00 pm",121.35,0.439566,53.3415,33.932,573.287,290.928,290.345,573.287,0.963189
"Nov 12, 01:00 pm",121.343,0.439487,53.3285,33.9337,573.267,290.936,290.275,573.267,0.962954
"Nov 12, 02:00 pm",126.776,0.444942,56.4078,35.7721,573.461,290.907,290.452,573.461,0.940304
"Nov 12, 03:00 pm",126.634,0.444889,56.3381,35.7395,573.161,290.918,290.857,573.161,0.912233
"Nov 12, 04:00 pm",126.632,0.444682,56.3108,35.7508,573.174,290.936,290.876,573.174,0.907857
"Nov 12, 05:00 pm",126.628,0.444369,56.2694,35.7676,573.192,290.964,290.906,573.192,0.900288
"Nov 12, 06:00 pm",121.249,0.441272,53.5039,33.8147,573.193,290.764,290,573.193,0.893555
"Nov 12, 07:00 pm",121.359,0.440901,53.5074,33.8632,572.103,290.878,290,0,0
"Nov 12, 08:00 pm",121.359,0.442838,53.7425,33.7589,572.028,290.702,290,0,0
"Nov 12, 09:00 pm",121.309,0.443835,53.841,33.6946,571.944,290.61,290,0,0
"Nov 12, 10:00 pm",121.359,0.436217,52.9391,33.3532,571.849,291.335,290,0,0
"Nov 12, 11:00 pm",121.359,0.439177,53.2981,33.1951,571.74,291.063,290,0,0
"Nov 13, 12:00 am",121.359,0.439975,53.3949,33.1531,571.613,290.996,290,0,0
"Nov 13, 01:00 am",121.359,0.440904,53.5078,33.1038,571.459,290.919,290,0,0
"Nov 13, 02:00 am",121.359,0.442109,53.6539,33.0397,571.264,290.819,290,0,0
"Nov 13, 03:00 am",121.359,0.442989,53.7607,32.9927,571.001,290.755,290,0,0
"Nov 13, 04:00 am",121.359,0.443664,53.8426,32.9566,570.591,290.721,290,0,0
"Nov 13, 05:00 am",10.6281,0.177724,4.32087,3.07592,572.295,283.906,290,0,0
"Nov 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 13, 07:00 am",65.22,0.0165687,2.01075,1.2346,573.64,290.023,290.02,442.265,0.506289
"Nov 13, 08:00 am",121.359,0.439161,53.2961,33.1964,573.358,290.963,290.514,573.358,0.962001
"Nov 13, 09:00 am",121.359,0.436207,52.9379,33.3538,573.387,291.24,290.545,573.387,0.96649
"Nov 13, 10:00 am",121.439,0.440904,53.5432,33.8839,573.34,290.807,290.32,573.34,0.965824
"Nov 13, 11:00 am",121.359,0.443825,53.8622,33.7048,573.298,290.528,290.161,573.298,0.963651
"Nov 13, 12:00 pm",121.359,0.443185,53.7846,33.7387,573.286,290.589,290.132,573.286,0.96307
"Nov 13, 01:00 pm",121.359,0.442573,53.7102,33.771,573.263,290.648,290.081,573.263,0.962413
"Nov 13, 02:00 pm",126.587,0.440277,55.7335,35.2227,573.461,291.325,290.618,573.461,0.939607
"Nov 13, 03:00 pm",126.446,0.440259,55.6691,35.188,573.158,291.333,291.307,573.158,0.911195
"Nov 13, 04:00 pm",126.444,0.440082,55.6457,35.1978,573.168,291.349,291.323,573.168,0.906365
"Nov 13, 05:00 pm",126.44,0.439817,55.6105,35.2121,573.183,291.372,291.347,573.183,0.898222
"Nov 13, 06:00 pm",122.831,0.44307,54.4229,34.1194,573.197,290.744,290,573.197,0.892797
"Nov 13, 07:00 pm",121.359,0.443118,53.7764,33.7453,572.102,290.671,290,0,0
"Nov 13, 08:00 pm",121.359,0.445009,54.0059,33.6443,572.026,290.499,290,0,0
"Nov 13, 09:00 pm",121.362,0.435137,52.809,33.4132,571.942,291.431,290,0,0
"Nov 13, 10:00 pm",121.359,0.437615,53.1085,33.28,571.847,291.203,290,0,0
"Nov 13, 11:00 pm",121.359,0.439978,53.3953,33.1535,571.738,290.988,290,0,0
"Nov 14, 12:00 am",121.359,0.441207,53.5445,33.0877,571.61,290.881,290,0,0
"Nov 14, 01:00 am",121.359,0.441377,53.5651,33.0785,571.456,290.875,290,0,0
"Nov 14, 02:00 am",121.359,0.441674,53.6012,33.0626,571.262,290.86,290,0,0
"Nov 14, 03:00 am",121.359,0.442604,53.714,33.0132,570.999,290.791,290,0,0
"Nov 14, 04:00 am",121.359,0.443415,53.8125,32.9703,570.589,290.744,290,0,0
"Nov 14, 05:00 am",10.4908,0.175427,4.26506,3.03787,572.317,283.984,290,0,0
"Nov 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 14, 07:00 am",67.0706,0.0232435,2.82081,1.74198,573.644,290.04,290.035,446.6,0.521608
"Nov 14, 08:00 am",121.359,0.437579,53.1042,33.2819,573.372,291.111,290.58,573.372,0.962805
"Nov 14, 09:00 am",121.342,0.434281,52.6966,33.4534,573.397,291.42,290.613,573.397,0.967075
"Nov 14, 10:00 am",121.359,0.443396,53.8102,33.73,573.349,290.565,290.489,573.349,0.966085
"Nov 14, 11:00 am",121.359,0.44123,53.5473,33.8466,573.304,290.771,290.251,573.304,0.963674
"Nov 14, 12:00 pm",121.359,0.442473,53.6981,33.779,573.292,290.656,290.152,573.292,0.963012
"Nov 14, 01:00 pm",121.359,0.44175,53.6104,33.8175,573.271,290.725,290.098,573.271,0.962582
"Nov 14, 02:00 pm",126.485,0.439132,55.5438,35.2635,573.341,291.431,290.729,573.341,0.930805
"Nov 14, 03:00 pm",126.407,0.439092,55.5046,35.2459,573.176,291.438,291.413,573.176,0.914118
"Nov 14, 04:00 pm",126.414,0.438909,55.4842,35.2579,573.207,291.454,291.429,573.207,0.912818
"Nov 14, 05:00 pm",126.42,0.438703,55.4608,35.271,573.237,291.472,291.447,573.237,0.907614
"Nov 14, 06:00 pm",126.422,0.438489,55.4346,35.2854,573.26,291.491,291.465,573.26,0.900345
"Nov 14, 07:00 pm",121.359,0.440519,53.4611,33.8858,572.103,290.914,290,0,0
"Nov 14, 08:00 pm",121.359,0.443153,53.7807,33.7437,572.028,290.673,290,0,0
"Nov 14, 09:00 pm",121.347,0.434204,52.6892,33.4572,571.944,291.517,290,0,0
"Nov 14, 10:00 pm",121.359,0.436699,52.9975,33.3286,571.849,291.289,290,0,0
"Nov 14, 11:00 pm",121.359,0.439615,53.3513,33.1724,571.739,291.022,290,0,0
"Nov 15, 12:00 am",121.359,0.44021,53.4236,33.1404,571.611,290.974,290,0,0
"Nov 15, 01:00 am",121.359,0.441097,53.5312,33.0928,571.457,290.901,290,0,0
"Nov 15, 02:00 am",121.359,0.441916,53.6305,33.0489,571.263,290.837,290,0,0
"Nov 15, 03:00 am",121.359,0.443169,53.7825,32.9824,570.999,290.739,290,0,0
"Nov 15, 04:00 am",121.359,0.444158,53.9026,32.9301,570.587,290.675,290,0,0
"Nov 15, 05:00 am",10.2393,0.171217,4.16281,2.96083,572.358,284.129,290,0,0
"Nov 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 15, 07:00 am",68.1285,0.0272563,3.30779,2.02156,573.644,290.031,290.026,449.076,0.529808
"Nov 15, 08:00 am",121.359,0.440125,53.4131,33.1466,573.379,290.87,290.483,573.379,0.963025
"Nov 15, 09:00 am",121.359,0.436465,52.9691,33.3416,573.154,291.23,290.558,573.154,0.96749
"Nov 15, 10:00 am",121.316,0.442806,53.7195,33.7527,573.362,290.616,290.266,573.362,0.967409
"Nov 15, 11:00 am",121.359,0.442976,53.7591,33.7522,573.317,290.607,290.216,573.317,0.9645
"Nov 15, 12:00 pm",121.359,0.445111,54.0183,33.6361,573.254,290.41,290.335,573.254,0.958737
"Nov 15, 01:00 pm",121.359,0.444448,53.9378,33.6707,573.22,290.475,290.027,573.22,0.957392
"Nov 15, 02:00 pm",126.519,0.442017,55.9237,35.1084,573.163,291.175,290.978,573.163,0.91127
"Nov 15, 03:00 pm",126.648,0.441709,55.9414,35.1586,573.467,291.197,291.171,573.467,0.906825
"Nov 15, 04:00 pm",126.516,0.441566,55.8651,35.1333,573.194,291.215,291.19,573.194,0.910721
"Nov 15, 05:00 pm",126.528,0.441333,55.8412,35.1502,573.242,291.235,291.209,573.242,0.908619
"Nov 15, 06:00 pm",126.511,0.440867,55.7747,35.1742,573.246,291.277,291.251,573.246,0.897806
"Nov 15, 07:00 pm",121.359,0.442688,53.7243,33.7686,572.054,290.715,290,0,0
"Nov 15, 08:00 pm",121.359,0.444812,53.982,33.6547,571.979,290.521,290,0,0
"Nov 15, 09:00 pm",121.359,0.435217,52.8176,33.4081,571.894,291.426,290,0,0
"Nov 15, 10:00 pm",121.359,0.438074,53.1643,33.2553,571.799,291.163,290,0,0
"Nov 15, 11:00 pm",121.359,0.440821,53.4977,33.1085,571.69,290.912,290,0,0
"Nov 16, 12:00 am",121.359,0.441457,53.5748,33.0741,571.562,290.861,290,0,0
"Nov 16, 01:00 am",121.359,0.442347,53.6828,33.0263,571.408,290.788,290,0,0
"Nov 16, 02:00 am",121.359,0.443169,53.7825,32.9823,571.214,290.724,290,0,0
"Nov 16, 03:00 am",121.359,0.444335,53.9241,32.9202,570.951,290.633,290,0,0
"Nov 16, 04:00 am",121.387,0.44051,53.472,32.3676,570.54,291.02,290,0,0
"Nov 16, 05:00 am",10.3216,0.172586,4.19629,2.98042,572.325,284.084,290,0,0
"Nov 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 16, 07:00 am",68.9385,0.0301752,3.66202,2.24374,573.648,290.038,290.033,450.976,0.537134
"Nov 16, 08:00 am",121.359,0.439692,53.3606,33.1687,573.386,290.911,290.461,573.386,0.963654
"Nov 16, 09:00 am",121.359,0.436538,52.978,33.3369,573.161,291.223,290.509,573.161,0.967773
"Nov 16, 10:00 am",121.344,0.434207,52.6886,34.2167,573.369,291.428,290.532,573.369,0.967794
"Nov 16, 11:00 am",121.359,0.44395,53.8773,33.6991,573.325,290.515,290.134,573.325,0.965209
"Nov 16, 12:00 pm",121.359,0.444792,53.9795,33.6538,573.293,290.438,290.05,573.293,0.96256
"Nov 16, 01:00 pm",121.359,0.444246,53.9132,33.6822,573.274,290.49,289.98,573.274,0.962347
"Nov 16, 02:00 pm",126.642,0.44179,55.9491,35.1528,573.447,291.19,291.198,573.447,0.912653
"Nov 16, 03:00 pm",126.508,0.441471,55.8495,35.1369,573.185,291.224,291.198,573.185,0.915761
"Nov 16, 04:00 pm",126.493,0.440894,55.7701,35.1659,573.204,291.275,291.25,573.204,0.912457
"Nov 16, 05:00 pm",126.471,0.440286,55.6833,35.1947,573.208,291.33,291.304,573.208,0.902746
"Nov 16, 06:00 pm",126.518,0.441082,55.8046,35.1631,573.24,291.258,291.232,573.24,0.896933
"Nov 16, 07:00 pm",121.359,0.44284,53.7426,33.7597,572.075,290.699,290,0,0
"Nov 16, 08:00 pm",121.359,0.444867,53.9887,33.6509,572,290.514,290,0,0
"Nov 16, 09:00 pm",121.359,0.43524,52.8204,33.4058,571.916,291.422,290,0,0
"Nov 16, 10:00 pm",121.359,0.438025,53.1582,33.257,571.821,291.166,290,0,0
"Nov 16, 11:00 pm",121.359,0.440551,53.4649,33.1217,571.711,290.936,290,0,0
"Nov 17, 12:00 am",121.359,0.441324,53.5587,33.0801,571.584,290.872,290,0,0
"Nov 17, 01:00 am",121.359,0.441801,53.6165,33.0543,571.43,290.837,290,0,0
"Nov 17, 02:00 am",121.359,0.442131,53.6566,33.0364,571.236,290.819,290,0,0
"Nov 17, 03:00 am",121.359,0.443011,53.7634,32.9897,570.973,290.755,290,0,0
"Nov 17, 04:00 am",121.359,0.443524,53.8256,32.9625,570.563,290.736,290,0,0
"Nov 17, 05:00 am",10.4515,0.174769,4.24907,3.02671,572.313,284.008,290,0,0
"Nov 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 17, 07:00 am",68.2439,0.0275012,3.33753,2.06227,573.646,290.048,290.042,449.348,0.531236
"Nov 17, 08:00 am",121.359,0.437773,53.1277,33.2707,573.379,291.092,290.549,573.379,0.963237
"Nov 17, 09:00 am",121.341,0.434377,52.708,33.4472,573.155,291.425,290.592,573.155,0.967792
"Nov 17, 10:00 am",121.359,0.443595,53.8342,33.7185,573.365,290.546,290.185,573.365,0.968005
"Nov 17, 11:00 am",121.359,0.441279,53.5532,33.8432,573.324,290.765,290.226,573.324,0.965422
"Nov 17, 12:00 pm",121.359,0.442321,53.6796,33.7852,573.321,290.668,290.133,573.321,0.965745
"Nov 17, 01:00 pm",121.359,0.441934,53.6327,33.8053,573.298,290.706,290.063,573.298,0.96507
"Nov 17, 02:00 pm",126.457,0.439491,55.5767,35.2334,573.248,291.401,291.165,573.248,0.92496
"Nov 17, 03:00 pm",126.389,0.438804,55.4602,35.2551,573.163,291.465,291.439,573.163,0.911917
"Nov 17, 04:00 pm",126.788,0.445139,56.4382,35.764,573.471,290.889,290.834,573.471,0.902301
"Nov 17, 05:00 pm",126.747,0.444276,56.3106,35.8027,573.457,290.967,290.916,573.457,0.888985
"Nov 17, 06:00 pm",126.432,0.438966,55.4995,35.2588,573.241,291.448,291.423,573.241,0.897242
"Nov 17, 07:00 pm",121.359,0.440135,53.4145,33.9044,572.085,290.951,290,0,0
"Nov 17, 08:00 pm",121.359,0.442082,53.6506,33.7996,572.01,290.774,290,0,0
"Nov 17, 09:00 pm",121.359,0.444391,53.9309,33.6751,571.926,290.564,290,0,0
"Nov 17, 10:00 pm",121.359,0.435354,52.8342,33.3984,571.831,291.417,290,0,0
"Nov 17, 11:00 pm",121.359,0.438445,53.2093,33.2331,571.722,291.133,290,0,0
"Nov 18, 12:00 am",121.359,0.438922,53.2671,33.2086,571.595,291.096,290,0,0
"Nov 18, 01:00 am",121.359,0.439402,53.3254,33.1829,571.441,291.061,290,0,0
"Nov 18, 02:00 am",121.359,0.439585,53.3476,33.1731,571.247,291.056,290,0,0
"Nov 18, 03:00 am",121.359,0.441156,53.5383,33.0894,570.985,290.927,290,0,0
"Nov 18, 04:00 am",121.359,0.442385,53.6874,33.0239,570.574,290.841,290,0,0
"Nov 18, 05:00 am",10.0208,0.167563,4.074,2.9042,572.39,284.254,290,0,0
"Nov 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 18, 07:00 am",66.0737,0.0196581,2.38568,1.46811,573.643,290.03,290.026,444.266,0.513905
"Nov 18, 08:00 am",121.359,0.438573,53.2248,33.2283,573.359,291.018,290.582,573.359,0.962348
"Nov 18, 09:00 am",121.349,0.435098,52.7987,33.4112,573.385,291.344,290.636,573.385,0.966409
"Nov 18, 10:00 am",121.359,0.444288,53.9184,33.682,573.333,290.483,290.409,573.333,0.96506
"Nov 18, 11:00 am",121.359,0.441864,53.6242,33.8125,573.289,290.713,290.283,573.289,0.962739
"Nov 18, 12:00 pm",121.359,0.440888,53.5058,33.864,573.302,290.803,290.265,573.302,0.964743
"Nov 18, 01:00 pm",121.359,0.440246,53.4279,33.8981,573.279,290.865,290.217,573.279,0.964065
"Nov 18, 02:00 pm",126.663,0.445144,56.3831,35.7336,573.2,290.894,290.395,573.2,0.944096
"Nov 18, 03:00 pm",126.631,0.444597,56.2999,35.7566,573.18,290.944,290.884,573.18,0.915084
"Nov 18, 04:00 pm",126.612,0.444134,56.2329,35.7781,573.18,290.985,290.974,573.18,0.908709
"Nov 18, 05:00 pm",126.583,0.443461,56.1347,35.8089,573.175,291.046,291.021,573.175,0.897628
"Nov 18, 06:00 pm",126.002,0.439441,55.3702,35.1243,573.235,291.366,291.408,573.235,0.896401
"Nov 18, 07:00 pm",121.359,0.439903,53.3862,33.9188,572.091,290.973,290,0,0
"Nov 18, 08:00 pm",121.359,0.441398,53.5676,33.8387,572.016,290.838,290,0,0
"Nov 18, 09:00 pm",121.359,0.443943,53.8765,33.701,571.932,290.605,290,0,0
"Nov 18, 10:00 pm",121.442,0.434983,52.8254,33.4413,571.837,291.459,290,0,0
"Nov 18, 11:00 pm",121.359,0.438227,53.1828,33.2461,571.728,291.153,290,0,0
"Nov 19, 12:00 am",121.359,0.438214,53.1812,33.2474,571.601,291.162,290,0,0
"Nov 19, 01:00 am",121.359,0.438962,53.272,33.2072,571.447,291.102,290,0,0
"Nov 19, 02:00 am",121.359,0.439651,53.3556,33.1703,571.252,291.049,290,0,0
"Nov 19, 03:00 am",121.359,0.440559,53.4659,33.1218,570.989,290.982,290,0,0
"Nov 19, 04:00 am",121.359,0.44139,53.5667,33.0774,570.578,290.933,290,0,0
"Nov 19, 05:00 am",9.76789,0.16333,3.97118,2.83844,572.433,284.399,290,0,0
"Nov 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 19, 09:00 am",17.5799,0,0,0,573.844,290,290,363.153,0.227841
"Nov 19, 10:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 am",47.3187,0,0,0,573.779,290,290,401.643,0.359954
"Nov 19, 12:00 pm",101.127,0.386702,39.1063,24.7493,573.271,288.6,288.544,573.271,0.902742
"Nov 19, 01:00 pm",118.783,0.439515,52.2068,33.2817,573.399,290.685,290,573.399,0.9142
"Nov 19, 02:00 pm",77.4163,0.439791,34.047,21.9808,573.304,285.773,285.555,573.304,0.876087
"Nov 19, 03:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 04:00 pm",0,0,0,0,574,290,290,290,0
"Nov 19, 05:00 pm",109.239,0.177826,21.5807,13.7791,573.436,290.187,290.16,545.073,0.847042
"Nov 19, 06:00 pm",95.6152,0.43957,42.0296,26.6201,565.743,288.889,290,0,0
"Nov 19, 07:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Nov 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 07:00 am",67.7402,0.0257616,3.1264,1.92004,573.647,290.036,290.031,448.17,0.527838
"Nov 20, 08:00 am",121.359,0.438392,53.2028,33.2372,573.372,291.034,290.156,573.372,0.962924
"Nov 20, 09:00 am",121.342,0.434463,52.7188,33.4425,573.395,291.403,290.167,573.395,0.966405
"Nov 20, 10:00 am",121.359,0.443228,53.7898,33.7381,573.34,290.582,289.764,573.34,0.964895
"Nov 20, 11:00 am",121.359,0.440503,53.4592,33.885,573.299,290.84,289.81,573.299,0.962822
"Nov 20, 12:00 pm",121.359,0.443498,53.8225,33.7222,573.286,290.56,289.641,573.286,0.962063
"Nov 20, 01:00 pm",121.359,0.442542,53.7064,33.7734,573.264,290.651,289.593,573.264,0.961629
"Nov 20, 02:00 pm",126.487,0.439905,55.642,35.2187,573.276,291.363,290.653,573.276,0.923837
"Nov 20, 03:00 pm",126.565,0.439487,55.6234,35.2623,573.481,291.396,291.371,573.481,0.909865
"Nov 20, 04:00 pm",126.4,0.439043,55.495,35.2455,573.164,291.443,291.417,573.164,0.905584
"Nov 20, 05:00 pm",126.383,0.438545,55.4248,35.2695,573.172,291.488,291.462,573.172,0.896439
"Nov 20, 06:00 pm",126.456,0.43973,55.6067,35.2231,573.226,291.379,291.353,573.226,0.89432
"Nov 20, 07:00 pm",121.359,0.441279,53.5532,33.8436,571.041,290.912,290,0,0
"Nov 20, 08:00 pm",121.359,0.443465,53.8185,33.7259,570.965,290.713,290,0,0
"Nov 20, 09:00 pm",121.381,0.440511,53.4697,33.1274,570.881,290.996,290,0,0
"Nov 20, 10:00 pm",121.359,0.435602,52.8644,33.386,570.786,291.461,290,0,0
"Nov 20, 11:00 pm",121.359,0.437979,53.1527,33.2586,570.677,291.245,290,0,0
"Nov 21, 12:00 am",121.359,0.438593,53.2272,33.226,570.549,291.197,290,0,0
"Nov 21, 01:00 am",121.359,0.439044,53.282,33.2016,570.394,291.165,290,0,0
"Nov 21, 02:00 am",121.435,0.439578,53.3801,33.1922,570.199,291.135,290,0,0
"Nov 21, 03:00 am",121.362,0.440801,53.4965,33.1088,569.933,291.033,290,0,0
"Nov 21, 04:00 am",121.359,0.441927,53.632,33.0485,569.512,290.957,290,0,0
"Nov 21, 05:00 am",4.53984,0.0759612,1.84563,1.31721,573.087,287.409,290,0,0
"Nov 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 21, 07:00 am",68.3044,0.0276361,3.35389,2.08333,573.647,290.056,290.05,449.491,0.53211
"Nov 21, 08:00 am",121.359,0.435688,52.8747,33.3826,573.378,291.29,290.747,573.378,0.963282
"Nov 21, 09:00 am",121.359,0.443809,53.8602,33.708,573.401,290.523,290.453,573.401,0.967384
"Nov 21, 10:00 am",121.359,0.440218,53.4244,33.9017,573.352,290.863,290.431,573.352,0.966206
"Nov 21, 11:00 am",121.359,0.444126,53.8987,34.4548,573.309,290.499,290.424,573.309,0.96375
"Nov 21, 12:00 pm",121.35,0.439376,53.3184,33.9432,572.911,290.97,290.843,573.36,0.877206
"Nov 21, 01:00 pm",121.341,0.43885,53.2503,33.9683,573.291,290.995,290.37,573.291,0.964069
"Nov 21, 02:00 pm",121.359,0.444954,53.9992,34.4073,573.282,290.423,290.35,573.282,0.962654
"Nov 21, 03:00 pm",126.604,0.443035,56.0901,35.8376,573.258,291.082,290.41,573.258,0.942835
"Nov 21, 04:00 pm",121.359,0.444017,53.8855,34.4581,572.262,290.577,290,0,0
"Nov 21, 05:00 pm",121.359,0.443895,53.8707,34.4648,572.188,290.593,290,290,0
"Nov 21, 06:00 pm",121.359,0.44487,53.989,34.413,572.807,290.462,290.2,451.074,0.514865
"Nov 21, 07:00 pm",121.313,0.43867,53.2166,33.9721,572.029,291.088,290,0,0
"Nov 21, 08:00 pm",121.359,0.441099,53.5313,33.853,571.93,290.871,290,0,0
"Nov 21, 09:00 pm",121.359,0.443917,53.8733,33.7006,571.816,290.615,290,0,0
"Nov 21, 10:00 pm",121.359,0.435182,52.8132,33.4077,571.681,291.442,290,0,0
"Nov 21, 11:00 pm",121.359,0.438296,53.1912,33.2409,571.515,291.16,290,0,0
"Nov 22, 12:00 am",121.359,0.438203,53.1799,33.2475,571.302,291.182,290,0,0
"Nov 22, 01:00 am",121.359,0.438878,53.2619,33.2114,571.003,291.139,290,0,0
"Nov 22, 02:00 am",89.7122,0.434084,38.9426,24.5748,570.516,288.335,290,0,0
"Nov 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 07:00 am",68.2164,0.0274328,3.32922,2.053,573.648,290.045,290.039,449.285,0.531753
"Nov 22, 08:00 am",121.359,0.437195,53.0577,33.3004,573.375,291.147,290.613,573.375,0.963043
"Nov 22, 09:00 am",121.305,0.443928,53.8506,32.9242,573.397,290.507,290.525,573.397,0.966695
"Nov 22, 10:00 am",121.359,0.442392,53.6882,33.7823,573.344,290.66,290.273,573.344,0.965433
"Nov 22, 11:00 am",121.359,0.440007,53.3988,33.9105,573.302,290.886,290.317,573.302,0.963133
"Nov 22, 12:00 pm",121.359,0.442929,53.7534,33.7524,573.309,290.612,290.157,573.309,0.964362
"Nov 22, 01:00 pm",121.359,0.442217,53.667,33.7901,573.286,290.68,290.1,573.286,0.96374
"Nov 22, 02:00 pm",126.49,0.439565,55.6006,35.2377,573.313,291.393,291.022,573.313,0.928265
"Nov 22, 03:00 pm",126.415,0.439511,55.5609,35.2219,573.157,291.401,291.368,573.157,0.910607
"Nov 22, 04:00 pm",126.557,0.439315,55.5984,35.2693,573.479,291.412,291.386,573.479,0.903689
"Nov 22, 05:00 pm",126.542,0.439008,55.5531,35.2833,573.475,291.44,291.414,573.475,0.892649
"Nov 22, 06:00 pm",126.52,0.441151,55.8144,35.1579,573.239,291.251,291.225,573.239,0.89685
"Nov 22, 07:00 pm",121.359,0.442981,53.7598,33.7508,571.958,290.693,290,0,0
"Nov 22, 08:00 pm",121.309,0.443827,53.84,33.6949,571.882,290.615,290,0,0
"Nov 22, 09:00 pm",121.359,0.435665,52.8718,33.3825,571.798,291.39,290,0,0
"Nov 22, 10:00 pm",121.359,0.438302,53.1919,33.2416,571.703,291.148,290,0,0
"Nov 22, 11:00 pm",121.359,0.440885,53.5055,33.1035,571.593,290.912,290,0,0
"Nov 23, 12:00 am",121.359,0.439741,53.3665,33.1654,571.465,291.027,290,0,0
"Nov 23, 01:00 am",121.359,0.439519,53.3396,33.1771,571.311,291.058,290,0,0
"Nov 23, 02:00 am",121.359,0.439293,53.3122,33.1892,571.117,291.092,290,0,0
"Nov 23, 03:00 am",121.359,0.439687,53.36,33.1684,570.854,291.073,290,0,0
"Nov 23, 04:00 am",121.359,0.440229,53.4259,33.1397,570.442,291.051,290,0,0
"Nov 23, 05:00 am",9.36369,0.156568,3.80686,2.72831,572.448,284.636,290,0,0
"Nov 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 23, 07:00 am",68.854,0.0295906,3.59109,2.23546,573.65,290.064,290.057,450.779,0.537001
"Nov 23, 08:00 am",121.4,0.43531,52.8468,33.4124,573.382,291.329,290.735,573.382,0.963464
"Nov 23, 09:00 am",121.359,0.443596,53.8343,33.7188,573.154,290.559,290.469,573.154,0.967361
"Nov 23, 10:00 am",121.359,0.440533,53.4628,33.8841,573.354,290.833,290.385,573.354,0.966182
"Nov 23, 11:00 am",121.359,0.445205,54.0298,34.3957,573.315,290.398,290.327,573.315,0.964182
"Nov 23, 12:00 pm",121.359,0.440184,53.4203,33.9014,573.314,290.869,290.296,573.314,0.964511
"Nov 23, 01:00 pm",121.343,0.439542,53.3353,33.9315,573.29,290.929,290.232,573.29,0.963687
"Nov 23, 02:00 pm",126.628,0.444379,56.2708,35.7675,573.192,290.963,290.905,573.192,0.919793
"Nov 23, 03:00 pm",126.619,0.444359,56.2644,35.7664,573.175,290.965,290.907,573.175,0.914056
"Nov 23, 04:00 pm",126.617,0.444175,56.2399,35.7764,573.185,290.981,290.77,573.185,0.909788
"Nov 23, 05:00 pm",126.61,0.44391,56.2035,35.7898,573.194,291.005,290.981,573.194,0.901037
"Nov 23, 06:00 pm",126.473,0.440095,55.6603,35.2067,573.231,291.346,291.32,573.231,0.895603
"Nov 23, 07:00 pm",121.359,0.441753,53.6108,33.8177,572.069,290.801,290,0,0
"Nov 23, 08:00 pm",121.359,0.443853,53.8656,33.7045,571.994,290.61,290,0,0
"Nov 23, 09:00 pm",121.337,0.434249,52.6905,33.4525,571.91,291.514,290,0,0
"Nov 23, 10:00 pm",121.359,0.437363,53.078,33.2918,571.815,291.229,290,0,0
"Nov 23, 11:00 pm",121.359,0.440252,53.4287,33.1373,571.706,290.964,290,0,0
"Nov 24, 12:00 am",121.359,0.43893,53.2681,33.2076,571.578,291.096,290,0,0
"Nov 24, 01:00 am",121.359,0.439445,53.3306,33.1801,571.424,291.058,290,0,0
"Nov 24, 02:00 am",121.359,0.439945,53.3913,33.1532,571.23,291.023,290,0,0
"Nov 24, 03:00 am",121.359,0.44134,53.5606,33.0789,570.967,290.911,290,0,0
"Nov 24, 04:00 am",121.359,0.442319,53.6794,33.0267,570.555,290.849,290,0,0
"Nov 24, 05:00 am",9.86586,0.16497,4.01101,2.86043,572.407,284.344,290,0,0
"Nov 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 24, 07:00 am",69.7907,0.0331681,4.02525,2.48158,573.652,290.053,290.047,452.973,0.544717
"Nov 24, 08:00 am",121.359,0.438105,53.1679,33.2521,573.392,291.06,290.598,573.392,0.963888
"Nov 24, 09:00 am",121.342,0.434406,52.7114,33.4448,573.17,291.422,290.663,573.17,0.967869
"Nov 24, 10:00 am",121.359,0.443522,53.8254,33.7215,573.366,290.552,290.478,573.366,0.966751
"Nov 24, 11:00 am",121.359,0.441163,53.5392,33.8485,573.326,290.776,290.311,573.326,0.964585
"Nov 24, 12:00 pm",121.359,0.441833,53.6205,33.8107,573.314,290.714,290.232,573.314,0.96421
"Nov 24, 01:00 pm",126.475,0.43966,55.6061,35.2285,573.273,291.385,290.678,573.273,0.962562
"Nov 24, 02:00 pm",126.524,0.439,55.544,35.2772,573.435,291.441,291.416,573.435,0.910596
"Nov 24, 03:00 pm",126.53,0.438758,55.5159,35.2926,573.469,291.463,291.437,573.469,0.907178
"Nov 24, 04:00 pm",126.66,0.442071,55.9929,35.1408,573.463,291.164,291.152,573.463,0.899978
"Nov 24, 05:00 pm",126.769,0.444775,56.3838,35.7797,573.462,290.922,290.868,573.462,0.890224
"Nov 24, 06:00 pm",126.495,0.440721,55.749,35.176,573.222,291.29,291.264,573.222,0.894134
"Nov 24, 07:00 pm",121.359,0.442071,53.6493,33.8,572.082,290.771,290,0,0
"Nov 24, 08:00 pm",121.359,0.443869,53.8676,33.7033,572.007,290.607,290,0,0
"Nov 24, 09:00 pm",121.337,0.433961,52.6554,33.4678,571.923,291.54,290,0,0
"Nov 24, 10:00 pm",121.359,0.436431,52.965,33.3419,571.828,291.316,290,0,0
"Nov 24, 11:00 pm",121.359,0.438847,53.2581,33.2127,571.719,291.095,290,0,0
"Nov 25, 12:00 am",121.359,0.441122,53.5342,33.0913,571.591,290.89,290,0,0
"Nov 25, 01:00 am",121.359,0.441466,53.576,33.0729,571.437,290.868,290,0,0
"Nov 25, 02:00 am",121.359,0.441935,53.6328,33.048,571.242,290.837,290,0,0
"Nov 25, 03:00 am",121.359,0.442654,53.72,33.0096,570.979,290.788,290,0,0
"Nov 25, 04:00 am",121.359,0.443428,53.814,32.9683,570.568,290.745,290,0,0
"Nov 25, 05:00 am",10.2035,0.170619,4.14826,2.95554,572.356,284.15,290,0,0
"Nov 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 25, 07:00 am",67.3338,0.0242201,2.93933,1.81268,573.644,290.04,290.035,447.216,0.523776
"Nov 25, 08:00 am",121.359,0.438297,53.1912,33.2426,573.369,291.044,290.572,573.369,0.962685
"Nov 25, 09:00 am",121.431,0.43534,52.8638,33.4187,573.396,291.328,290.604,573.396,0.966911
"Nov 25, 10:00 am",121.359,0.445067,54.0129,33.6396,573.343,290.409,290.34,573.343,0.965477
"Nov 25, 11:00 am",121.359,0.443442,53.8157,33.7263,573.295,290.564,290.202,573.295,0.962692
"Nov 25, 12:00 pm",121.359,0.440461,53.454,33.8876,573.31,290.843,290.254,573.31,0.964694
"Nov 25, 01:00 pm",121.359,0.440331,53.4383,33.8941,573.292,290.856,290.181,573.292,0.964546
"Nov 25, 02:00 pm",126.481,0.43839,55.4478,35.3038,573.396,291.497,290.8,573.396,0.935658
"Nov 25, 03:00 pm",126.521,0.442089,55.9334,35.8697,573.16,291.169,291.159,573.16,0.911435
"Nov 25, 04:00 pm",126.628,0.444813,56.3258,35.7441,573.154,290.925,290.864,573.154,0.90471
"Nov 25, 05:00 pm",126.611,0.444283,56.2511,35.77,573.164,290.972,290.914,573.164,0.896163
"Nov 25, 06:00 pm",126.537,0.441739,55.8962,35.1309,573.224,291.199,291.173,573.224,0.89477
"Nov 25, 07:00 pm",121.359,0.442511,53.7027,33.7777,572.109,290.728,290,0,0
"Nov 25, 08:00 pm",121.359,0.443883,53.8692,33.7039,572.034,290.604,290,0,0
"Nov 25, 09:00 pm",121.337,0.434151,52.6785,33.4589,571.95,291.521,290,0,0
"Nov 25, 10:00 pm",121.359,0.436952,53.0281,33.3149,571.855,291.265,290,0,0
"Nov 25, 11:00 pm",121.359,0.439969,53.3942,33.1535,571.746,290.988,290,0,0
"Nov 26, 12:00 am",121.359,0.439089,53.2874,33.2007,571.618,291.079,290,0,0
"Nov 26, 01:00 am",121.359,0.440092,53.4094,33.1473,571.465,290.994,290,0,0
"Nov 26, 02:00 am",121.359,0.441153,53.538,33.0906,571.271,290.908,290,0,0
"Nov 26, 03:00 am",121.359,0.442531,53.7052,33.017,571.008,290.797,290,0,0
"Nov 26, 04:00 am",121.359,0.44367,53.8433,32.9562,570.597,290.72,290,0,0
"Nov 26, 05:00 am",10.2561,0.171499,4.16963,2.96732,572.36,284.119,290,0,0
"Nov 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 26, 07:00 am",68.6022,0.0289002,3.5073,2.1548,573.649,290.041,290.036,450.189,0.534952
"Nov 26, 08:00 am",121.359,0.439308,53.3139,33.1885,573.382,290.947,290.527,573.382,0.963413
"Nov 26, 09:00 am",121.359,0.435582,52.8618,33.3869,573.157,291.313,290.599,573.157,0.967134
"Nov 26, 10:00 am",121.359,0.444602,53.9565,33.6638,573.354,290.452,290.381,573.354,0.965675
"Nov 26, 11:00 am",121.359,0.442262,53.6725,33.7893,573.314,290.674,290.249,573.314,0.963655
"Nov 26, 12:00 pm",121.359,0.442163,53.6605,33.7953,573.315,290.683,290.196,573.315,0.964194
"Nov 26, 01:00 pm",121.359,0.44147,53.5765,33.832,573.291,290.75,290.132,573.291,0.963552
"Nov 26, 02:00 pm",126.535,0.439062,55.5569,35.2792,573.455,291.435,291.401,573.455,0.912199
"Nov 26, 03:00 pm",126.517,0.438526,55.4811,35.3048,573.463,291.484,291.458,573.463,0.905597
"Nov 26, 04:00 pm",126.771,0.444935,56.405,35.7729,573.453,290.907,290.853,573.453,0.898075
"Nov 26, 05:00 pm",126.749,0.444372,56.3236,35.7991,573.453,290.958,290.907,573.453,0.888262
"Nov 26, 06:00 pm",126.543,0.442027,55.9352,35.1158,573.212,291.174,291.148,573.212,0.892528
"Nov 26, 07:00 pm",121.359,0.443009,53.7631,33.7502,572.082,290.683,290,0,0
"Nov 26, 08:00 pm",121.359,0.444566,53.9522,33.6669,572.006,290.542,290,0,0
"Nov 26, 09:00 pm",121.362,0.435119,52.8069,33.4131,571.922,291.434,290,0,0
"Nov 26, 10:00 pm",121.359,0.438105,53.1679,33.2528,571.827,291.158,290,0,0
"Nov 26, 11:00 pm",121.359,0.44103,53.523,33.0964,571.718,290.891,290,0,0
"Nov 27, 12:00 am",121.359,0.441802,53.6167,33.0547,571.59,290.827,290,0,0
"Nov 27, 01:00 am",121.359,0.442812,53.7393,33.0008,571.436,290.743,290,0,0
"Nov 27, 02:00 am",121.359,0.443783,53.857,32.949,571.242,290.665,290,0,0
"Nov 27, 03:00 am",121.359,0.444613,53.9578,32.9047,570.978,290.605,290,0,0
"Nov 27, 04:00 am",121.289,0.43813,53.1401,33.2376,570.567,291.232,290,0,0
"Nov 27, 05:00 am",10.5436,0.176298,4.28653,3.0439,572.299,283.956,290,0,0
"Nov 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 27, 07:00 am",68.3525,0.027923,3.38871,2.09047,573.648,290.046,290.041,449.604,0.532798
"Nov 27, 08:00 am",121.359,0.437747,53.1245,33.2724,573.379,291.095,290.555,573.379,0.963284
"Nov 27, 09:00 am",121.342,0.434647,52.7408,33.4332,573.155,291.4,290.586,573.155,0.967402
"Nov 27, 10:00 am",121.359,0.444257,53.9146,33.6833,573.356,290.484,290.412,573.356,0.966279
"Nov 27, 11:00 am",121.359,0.442652,53.7198,33.7695,573.314,290.637,290.183,573.314,0.964052
"Nov 27, 12:00 pm",121.359,0.441414,53.5696,33.8364,573.289,290.755,290.171,573.289,0.961931
"Nov 27, 01:00 pm",121.359,0.440979,53.5168,33.8595,573.268,290.797,290.102,573.268,0.961533
"Nov 27, 02:00 pm",126.415,0.438923,55.4866,35.2577,573.208,291.453,291.194,573.208,0.917313
"Nov 27, 03:00 pm",126.763,0.44499,56.4084,35.7688,573.43,290.903,290.848,573.43,0.898802
"Nov 27, 04:00 pm",126.713,0.444054,56.2676,35.8094,573.405,290.988,290.969,573.405,0.887255
"Nov 27, 05:00 pm",126.666,0.443068,56.1216,35.8532,573.388,291.077,291.052,573.388,0.873589
"Nov 27, 06:00 pm",126.423,0.439211,55.5266,35.2458,573.2,291.427,291.401,573.2,0.890294
"Nov 27, 07:00 pm",121.359,0.440399,53.4465,33.8931,572.069,290.927,290,0,0
"Nov 27, 08:00 pm",121.359,0.442293,53.6763,33.7912,571.994,290.755,290,0,0
"Nov 27, 09:00 pm",121.359,0.444673,53.9651,33.6628,571.91,290.538,290,0,0
"Nov 27, 10:00 pm",121.359,0.435452,52.8461,33.3958,571.815,291.409,290,0,0
"Nov 27, 11:00 pm",121.359,0.438213,53.1811,33.2478,571.706,291.156,290,0,0
"Nov 28, 12:00 am",121.359,0.439311,53.3143,33.1886,571.578,291.061,290,0,0
"Nov 28, 01:00 am",121.359,0.439715,53.3634,33.1669,571.424,291.032,290,0,0
"Nov 28, 02:00 am",121.359,0.440132,53.4142,33.1446,571.23,291.005,290,0,0
"Nov 28, 03:00 am",121.359,0.440856,53.502,33.1059,570.967,290.956,290,0,0
"Nov 28, 04:00 am",121.359,0.44168,53.6018,33.0618,570.557,290.908,290,0,0
"Nov 28, 05:00 am",9.97642,0.16682,4.05596,2.89786,572.39,284.281,290,0,0
"Nov 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 28, 09:00 am",43.106,0,0,0,573.668,290,290,431.133,0.450562
"Nov 28, 10:00 am",122.157,0.379249,46.0253,29.2219,573.351,290.755,290.336,573.351,0.96641
"Nov 28, 11:00 am",121.351,0.445054,54.0079,33.6417,573.314,290.411,290.424,573.314,0.964464
"Nov 28, 12:00 pm",121.343,0.439411,53.3194,33.9404,573.295,290.941,290.345,573.295,0.962833
"Nov 28, 01:00 pm",121.34,0.439127,53.2837,33.9545,573.218,290.973,290.318,573.218,0.961739
"Nov 28, 02:00 pm",121.339,0.438706,53.232,33.9763,573.235,291.011,290.289,573.235,0.958563
"Nov 28, 03:00 pm",126.595,0.443718,56.1725,35.7977,573.179,291.022,290.351,573.179,0.951175
"Nov 28, 04:00 pm",126.666,0.442873,56.097,35.8633,573.405,291.094,291.069,573.405,0.887639
"Nov 28, 05:00 pm",126.621,0.441913,55.9554,35.9058,573.391,291.18,291.155,573.391,0.874504
"Nov 28, 06:00 pm",126.433,0.439329,55.5457,35.2389,573.21,291.416,291.391,573.21,0.89233
"Nov 28, 07:00 pm",121.359,0.439917,53.3879,33.9163,572.052,290.974,290,0,0
"Nov 28, 08:00 pm",121.359,0.441347,53.5614,33.8392,571.977,290.845,290,0,0
"Nov 28, 09:00 pm",121.359,0.443868,53.8675,33.703,571.893,290.615,290,0,0
"Nov 28, 10:00 pm",121.393,0.434926,52.797,33.4297,571.798,291.462,290,0,0
"Nov 28, 11:00 pm",121.359,0.438017,53.1573,33.2556,571.689,291.175,290,0,0
"Nov 29, 12:00 am",121.359,0.439223,53.3036,33.1922,571.562,291.07,290,0,0
"Nov 29, 01:00 am",121.359,0.439413,53.3267,33.182,571.408,291.062,290,0,0
"Nov 29, 02:00 am",121.359,0.439596,53.3489,33.1722,571.214,291.057,290,0,0
"Nov 29, 03:00 am",121.359,0.441381,53.5656,33.0772,570.951,290.908,290,0,0
"Nov 29, 04:00 am",121.359,0.443026,53.7652,32.9896,570.539,290.784,290,0,0
"Nov 29, 05:00 am",9.77926,0.163522,3.9758,2.83066,572.416,284.394,290,0,0
"Nov 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 29, 07:00 am",64.8391,0.0151194,1.83488,1.13417,573.64,290.027,290.024,441.374,0.503625
"Nov 29, 08:00 am",121.359,0.438236,53.1839,33.246,573.349,291.051,290.642,573.349,0.961814
"Nov 29, 09:00 am",121.343,0.434957,52.7788,33.4167,573.383,291.357,290.69,573.383,0.966485
"Nov 29, 10:00 am",121.359,0.444485,53.9422,33.6708,573.345,290.463,290.392,573.345,0.966893
"Nov 29, 11:00 am",121.359,0.442563,53.7091,33.774,573.309,290.646,290.563,573.309,0.964829
"Nov 29, 12:00 pm",121.341,0.439292,53.3042,33.9451,573.225,290.957,290.377,573.225,0.956874
"Nov 29, 01:00 pm",121.372,0.439495,53.3422,33.9408,573.213,290.941,290.305,573.213,0.957266
"Nov 29, 02:00 pm",126.62,0.443401,56.1435,35.8206,573.26,291.049,290.378,573.26,0.939126
"Nov 29, 03:00 pm",126.663,0.442783,56.0843,35.8664,573.407,291.102,291.077,573.407,0.893656
"Nov 29, 04:00 pm",126.618,0.441905,55.9533,35.9044,573.386,291.181,291.156,573.386,0.883315
"Nov 29, 05:00 pm",126.577,0.440983,55.8182,35.946,573.377,291.264,291.239,573.377,0.871274
"Nov 29, 06:00 pm",126.406,0.438598,55.4412,35.2723,573.216,291.482,291.456,573.216,0.893244
"Nov 29, 07:00 pm",121.359,0.439968,53.3942,33.9125,572.072,290.967,290,0,0
"Nov 29, 08:00 pm",121.359,0.44183,53.6201,33.812,571.997,290.798,290,0,0
"Nov 29, 09:00 pm",121.359,0.443871,53.8678,33.702,571.913,290.613,290,0,0
"Nov 29, 10:00 pm",121.337,0.434423,52.7115,33.4415,571.819,291.503,290,0,0
"Nov 29, 11:00 pm",121.359,0.437224,53.0611,33.2975,571.71,291.249,290,0,0
"Nov 30, 12:00 am",121.359,0.435173,52.8122,33.4087,571.583,291.449,290,0,0
"Nov 30, 01:00 am",121.359,0.435327,52.8309,33.4007,571.429,291.444,290,0,0
"Nov 30, 02:00 am",121.359,0.435475,52.8488,33.3931,571.236,291.442,290,0,0
"Nov 30, 03:00 am",121.359,0.436502,52.9736,33.3384,570.974,291.364,290,0,0
"Nov 30, 04:00 am",121.359,0.437322,53.073,33.2948,570.563,291.315,290,0,0
"Nov 30, 05:00 am",8.94127,0.1495,3.63512,2.61698,572.565,284.874,290,0,0
"Nov 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 30, 07:00 am",63.3659,0.00969763,1.17689,0.736084,573.637,290.024,290.021,437.923,0.491168
"Nov 30, 08:00 am",121.342,0.434864,52.7674,33.4229,573.341,291.368,290.9,573.341,0.961448
"Nov 30, 09:00 am",121.474,0.443915,53.9241,33.7316,572.082,290.609,290.424,573.426,0.886152
"Nov 30, 10:00 am",121.44,0.441906,53.6649,33.8313,572.322,290.778,290.607,573.261,0.903155
"Nov 30, 11:00 am",121.359,0.440388,53.4453,33.8924,573.307,290.85,290.756,573.307,0.964702
"Nov 30, 12:00 pm",121.359,0.443656,53.8418,34.4792,573.383,290.539,290.467,573.388,0.903683
"Nov 30, 01:00 pm",121.424,0.443259,53.8225,34.5165,572.989,290.607,290.497,573.477,0.882883
"Nov 30, 02:00 pm",121.359,0.442501,53.7015,34.5401,570.764,290.817,290,0,0
"Nov 30, 03:00 pm",107.445,0.439775,47.2515,30.384,570.328,289.777,290,290,0
"Nov 30, 04:00 pm",0,0,0,0,574,290,290,185.704,0
"Nov 30, 05:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 06:00 pm",55.05,0,0,0,573.658,290,290,418.484,0.406374
"Nov 30, 07:00 pm",5.17163,0,0,0,567.305,290,290,0,0
"Nov 30, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 07:00 am",65.4574,0.017359,2.10667,1.30322,573.64,290.031,290.028,442.82,0.508179
"Dec 1, 08:00 am",121.359,0.438389,53.2024,33.2387,573.351,291.036,290.324,573.351,0.961391
"Dec 1, 09:00 am",121.359,0.43633,52.9527,33.3488,573.383,291.229,290.277,573.383,0.9658
"Dec 1, 10:00 am",121.342,0.434564,52.731,33.4386,573.34,291.396,290.274,573.34,0.96565
"Dec 1, 11:00 am",121.359,0.444732,53.9722,33.6589,573.312,290.442,289.846,573.312,0.964997
"Dec 1, 12:00 pm",121.359,0.44315,53.7802,33.7439,573.321,290.59,289.847,573.321,0.966181
"Dec 1, 01:00 pm",121.359,0.44368,53.8446,33.7146,573.297,290.542,289.756,573.297,0.965214
"Dec 1, 02:00 pm",126.559,0.442047,55.9452,35.1196,573.246,291.171,290.467,573.246,0.943823
"Dec 1, 03:00 pm",126.505,0.441735,55.8817,35.1236,573.157,291.201,291.175,573.157,0.910971
"Dec 1, 04:00 pm",126.632,0.441176,55.8669,35.1872,573.478,291.244,291.219,573.478,0.903999
"Dec 1, 05:00 pm",126.451,0.440297,55.6761,35.191,573.165,291.329,291.304,573.165,0.896334
"Dec 1, 06:00 pm",126.662,0.444698,56.3264,35.7605,573.238,290.933,290.875,573.238,0.897899
"Dec 1, 07:00 pm",121.477,0.439229,53.3564,33.9845,571.234,291.101,290,0,0
"Dec 1, 08:00 pm",121.359,0.440487,53.4572,33.8869,571.159,290.977,290,0,0
"Dec 1, 09:00 pm",121.359,0.442468,53.6975,33.7799,571.076,290.799,290,0,0
"Dec 1, 10:00 pm",121.359,0.444468,53.9403,33.6722,570.981,290.619,290,0,0
"Dec 1, 11:00 pm",121.337,0.434394,52.708,33.4454,570.872,291.566,290,0,0
"Dec 2, 12:00 am",121.359,0.438714,53.2419,33.2211,570.745,291.172,290,0,0
"Dec 2, 01:00 am",121.359,0.44028,53.4322,33.1374,570.59,291.036,290,0,0
"Dec 2, 02:00 am",121.359,0.441875,53.6255,33.052,570.395,290.901,290,0,0
"Dec 2, 03:00 am",121.359,0.442832,53.7416,33.0012,570.13,290.83,290,0,0
"Dec 2, 04:00 am",121.377,0.443767,53.8632,32.956,569.712,290.774,290,0,0
"Dec 2, 05:00 am",5.928,0.0991897,2.40997,1.71467,572.851,286.614,290,0,0
"Dec 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 09:00 am",0,0,0,0,574,290,290,268.048,0
"Dec 2, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 11:00 am",0,0,0,0,574,290,290,256.786,0
"Dec 2, 12:00 pm",18.9612,0,0,0,573.833,290,290,348.509,0.185173
"Dec 2, 01:00 pm",108.796,0.270753,29.4663,18.4899,573.324,289.854,290,573.324,0.906384
"Dec 2, 02:00 pm",97.9128,0.4438,43.4537,27.0233,573.246,288.2,288.128,573.246,0.892772
"Dec 2, 03:00 pm",91.4513,0.444993,40.6952,25.3422,573.465,287.287,287.167,573.465,0.876934
"Dec 2, 04:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 06:00 pm",57.346,0,0,0,573.675,290,290,423.874,0.427543
"Dec 2, 07:00 pm",7.22627,0.0651338,1.5825,1.16428,571.07,287.924,290,0,0
"Dec 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 09:00 am",0,0,0,0,574,290,290,282.293,0
"Dec 3, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 11:00 am",81.3626,0.0963911,9.18754,5.71812,573.362,289.534,289.514,531.804,0.768994
"Dec 3, 12:00 pm",121.359,0.444315,53.9216,33.6816,573.316,290.481,289.673,573.316,0.966206
"Dec 3, 01:00 pm",121.359,0.444497,53.9438,33.6714,573.295,290.465,289.64,573.295,0.965495
"Dec 3, 02:00 pm",121.359,0.444124,53.8985,33.691,573.32,290.499,289.638,573.32,0.963856
"Dec 3, 03:00 pm",121.359,0.443412,53.8121,33.7295,573.282,290.568,289.652,573.282,0.960352
"Dec 3, 04:00 pm",121.359,0.442597,53.7132,33.7736,573.216,290.649,289.688,573.216,0.953897
"Dec 3, 05:00 pm",121.359,0.441519,53.5823,33.8319,573.371,290.74,289.835,573.371,0.940057
"Dec 3, 06:00 pm",121.359,0.440421,53.4492,33.892,573.302,290.847,290.753,573.302,0.901307
"Dec 3, 07:00 pm",121.359,0.441083,53.5294,33.8563,570.247,290.985,290,0,0
"Dec 3, 08:00 pm",121.359,0.442713,53.7273,33.7684,570.165,290.839,290,0,0
"Dec 3, 09:00 pm",121.359,0.444211,53.9091,33.6877,570.071,290.706,290,0,0
"Dec 3, 10:00 pm",121.334,0.434196,52.6827,33.457,569.964,291.645,290,0,0
"Dec 3, 11:00 pm",121.359,0.435751,52.8823,33.3803,569.838,291.511,290,0,0
"Dec 4, 12:00 am",121.359,0.438135,53.1718,33.2538,569.685,291.298,290,0,0
"Dec 4, 01:00 am",121.359,0.439576,53.3467,33.1767,569.493,291.176,290,0,0
"Dec 4, 02:00 am",121.359,0.440991,53.5185,33.1011,569.232,291.063,290,0,0
"Dec 4, 03:00 am",121.36,0.441822,53.6193,33.0569,568.824,291.015,290,0,0
"Dec 4, 04:00 am",10.3701,0.17341,4.21604,3.00898,571.585,284.115,290,0,0
"Dec 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 07:00 am",64.5808,0.0142277,1.72666,1.06123,573.638,290.021,290.018,440.768,0.501086
"Dec 4, 08:00 am",121.359,0.439977,53.3952,33.1534,573.351,290.886,290.791,573.351,0.961671
"Dec 4, 09:00 am",121.359,0.437796,53.1305,33.2699,573.387,291.09,290.525,573.387,0.966422
"Dec 4, 10:00 am",121.359,0.435926,52.9037,33.3696,573.353,291.269,290.543,573.353,0.967236
"Dec 4, 11:00 am",121.342,0.434187,52.6851,33.4577,573.328,291.433,290.556,573.328,0.966329
"Dec 4, 12:00 pm",121.359,0.443358,53.8055,33.732,573.324,290.57,290.171,573.324,0.966142
"Dec 4, 01:00 pm",121.359,0.443329,53.8019,33.733,573.296,290.575,290.1,573.296,0.964762
"Dec 4, 02:00 pm",126.526,0.441396,55.8483,35.1473,573.232,291.23,290.523,573.232,0.941613
"Dec 4, 03:00 pm",126.634,0.441336,55.8879,35.1779,573.468,291.23,291.204,573.468,0.907028
"Dec 4, 04:00 pm",126.599,0.440561,55.7745,35.2127,573.461,291.3,291.274,573.461,0.899613
"Dec 4, 05:00 pm",126.57,0.439779,55.6629,35.2496,573.467,291.37,291.344,573.467,0.891486
"Dec 4, 06:00 pm",126.537,0.441676,55.8885,35.135,573.231,291.205,291.179,573.231,0.896154
"Dec 4, 07:00 pm",121.359,0.444061,53.8908,33.6941,571.901,290.596,290,0,0
"Dec 4, 08:00 pm",121.38,0.436431,52.974,34.1096,571.825,291.318,290,0,0
"Dec 4, 09:00 pm",121.359,0.435342,52.8326,33.4011,571.741,291.424,290,0,0
"Dec 4, 10:00 pm",121.359,0.436829,53.0132,33.3216,571.646,291.29,290,0,0
"Dec 4, 11:00 pm",121.359,0.438273,53.1884,33.2444,571.537,291.161,290,0,0
"Dec 5, 12:00 am",121.359,0.441228,53.547,33.0874,571.409,290.892,290,0,0
"Dec 5, 01:00 am",121.359,0.442483,53.6993,33.0201,571.254,290.785,290,0,0
"Dec 5, 02:00 am",121.359,0.443558,53.8298,32.9627,571.059,290.698,290,0,0
"Dec 5, 03:00 am",121.359,0.444307,53.9206,32.9229,570.794,290.647,290,0,0
"Dec 5, 04:00 am",121.348,0.444607,53.952,32.9043,570.38,290.647,290,0,0
"Dec 5, 05:00 am",9.31058,0.155675,3.78528,2.69002,572.433,284.668,290,0,0
"Dec 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 5, 07:00 am",64.5605,0.0141324,1.7151,1.05683,573.637,290.023,290.02,440.719,0.500603
"Dec 5, 08:00 am",121.359,0.439277,53.3102,33.1899,573.348,290.952,290.547,573.348,0.961175
"Dec 5, 09:00 am",121.359,0.437066,53.042,33.3081,573.386,291.159,290.551,573.386,0.965924
"Dec 5, 10:00 am",121.479,0.435375,52.8887,33.4287,573.346,291.332,290.565,573.346,0.966002
"Dec 5, 11:00 am",121.274,0.436867,52.9808,33.2945,573.322,291.174,290.459,573.322,0.965615
"Dec 5, 12:00 pm",121.359,0.444031,53.8872,33.6951,573.323,290.507,290.144,573.323,0.966935
"Dec 5, 01:00 pm",121.359,0.444121,53.8981,33.6897,573.311,290.5,290.068,573.311,0.966302
"Dec 5, 02:00 pm",126.57,0.442218,55.9718,35.1116,573.256,291.155,290.452,573.256,0.945836
"Dec 5, 03:00 pm",126.518,0.441776,55.8928,35.1232,573.181,291.197,291.171,573.181,0.914815
"Dec 5, 04:00 pm",126.477,0.440938,55.7685,35.1602,573.165,291.272,291.246,573.165,0.906385
"Dec 5, 05:00 pm",126.43,0.439769,55.6002,35.2145,573.166,291.377,291.352,573.166,0.896684
"Dec 5, 06:00 pm",126.489,0.44046,55.7134,35.1913,573.233,291.314,291.287,573.233,0.896697
"Dec 5, 07:00 pm",121.359,0.442462,53.6968,33.7806,572.092,290.733,290,0,0
"Dec 5, 08:00 pm",121.359,0.443558,53.8298,33.7219,572.017,290.636,290,0,0
"Dec 5, 09:00 pm",121.359,0.44503,54.0086,33.6431,571.933,290.504,290,0,0
"Dec 5, 10:00 pm",121.251,0.4348,52.72,33.4025,571.838,291.458,290,0,0
"Dec 5, 11:00 pm",121.359,0.436172,52.9336,33.3571,571.729,291.346,290,0,0
"Dec 6, 12:00 am",121.359,0.438785,53.2505,33.2183,571.601,291.109,290,0,0
"Dec 6, 01:00 am",121.359,0.440124,53.4132,33.1468,571.447,290.992,290,0,0
"Dec 6, 02:00 am",121.359,0.441651,53.5984,33.065,571.253,290.862,290,0,0
"Dec 6, 03:00 am",121.359,0.442451,53.6954,33.0229,570.99,290.806,290,0,0
"Dec 6, 04:00 am",121.359,0.443046,53.7676,32.9916,570.579,290.779,290,0,0
"Dec 6, 05:00 am",10.4368,0.174522,4.2431,3.02501,572.322,284.016,290,0,0
"Dec 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 6, 07:00 am",64.3343,0.0133198,1.61647,0.994735,573.637,290.02,290.018,440.19,0.498837
"Dec 6, 08:00 am",121.359,0.439657,53.3563,33.1729,573.347,290.916,290.515,573.347,0.961274
"Dec 6, 09:00 am",121.359,0.437511,53.096,33.2875,573.387,291.117,290.516,573.387,0.966186
"Dec 6, 10:00 am",121.359,0.435972,52.9093,33.3695,573.353,291.264,290.519,573.353,0.967012
"Dec 6, 11:00 am",121.342,0.434676,52.7446,33.434,573.325,291.387,290.516,573.325,0.965956
"Dec 6, 12:00 pm",121.359,0.441987,53.6391,33.8082,573.315,290.7,290.198,573.315,0.9661
"Dec 6, 01:00 pm",121.359,0.44225,53.6711,33.7934,573.303,290.676,290.115,573.303,0.965474
"Dec 6, 02:00 pm",126.493,0.440323,55.698,35.2014,573.254,291.325,290.615,573.254,0.94468
"Dec 6, 03:00 pm",126.447,0.440078,55.6465,35.2032,573.175,291.349,291.323,573.175,0.913754
