"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Dec 6, 04:00 pm",126.43,0.439623,55.5813,35.2242,573.177,291.39,291.365,573.177,0.908355
"Dec 6, 05:00 pm",126.409,0.438909,55.4819,35.259,573.195,291.454,291.429,573.195,0.901603
"Dec 6, 06:00 pm",126.534,0.441306,55.8402,35.1568,573.256,291.237,291.211,573.256,0.901163
"Dec 6, 07:00 pm",121.359,0.443336,53.8028,33.7346,572.107,290.651,290,0,0
"Dec 6, 08:00 pm",121.359,0.444347,53.9256,33.6803,572.032,290.561,290,0,0
"Dec 6, 09:00 pm",121.337,0.434182,52.6823,33.4583,571.948,291.518,290,0,0
"Dec 6, 10:00 pm",121.359,0.435876,52.8977,33.3736,571.853,291.367,290,0,0
"Dec 6, 11:00 pm",121.359,0.437364,53.0781,33.294,571.744,291.233,290,0,0
"Dec 7, 12:00 am",121.359,0.442318,53.6793,33.0297,571.616,290.777,290,0,0
"Dec 7, 01:00 am",121.359,0.44324,53.7911,32.9805,571.461,290.701,290,0,0
"Dec 7, 02:00 am",121.359,0.444037,53.8878,32.9379,571.267,290.639,290,0,0
"Dec 7, 03:00 am",121.319,0.442992,53.7433,32.2192,571.003,290.751,290,0,0
"Dec 7, 04:00 am",121.386,0.433289,52.595,33.5231,570.591,291.693,290,0,0
"Dec 7, 05:00 am",10.1232,0.169262,4.11564,2.92004,572.379,284.196,290,0,0
"Dec 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 7, 07:00 am",66.5666,0.0215723,2.61799,1.59601,573.641,290.021,290.018,445.418,0.517165
"Dec 7, 08:00 am",121.359,0.442151,53.659,33.0376,573.37,290.681,290.597,573.37,0.962408
"Dec 7, 09:00 am",121.359,0.439805,53.3743,33.1628,573.156,290.914,290.454,573.156,0.967193
"Dec 7, 10:00 am",121.359,0.438208,53.1804,33.2477,573.373,291.052,290.459,573.373,0.96791
"Dec 7, 11:00 am",121.359,0.436797,53.0093,33.3228,573.347,291.187,290.461,573.347,0.966959
"Dec 7, 12:00 pm",121.359,0.444427,53.9352,33.6747,573.312,290.471,290.397,573.312,0.964255
"Dec 7, 01:00 pm",121.359,0.444422,53.9346,33.6745,573.31,290.471,290.053,573.31,0.965214
"Dec 7, 02:00 pm",126.599,0.442399,56.0071,35.1095,573.301,291.138,290.981,573.301,0.92708
"Dec 7, 03:00 pm",126.549,0.442307,55.9734,35.1021,573.201,291.149,291.123,573.201,0.91819
"Dec 7, 04:00 pm",126.53,0.441716,55.8904,35.1309,573.212,291.201,291.175,573.212,0.914363
"Dec 7, 05:00 pm",126.495,0.440629,55.7376,35.1835,573.232,291.298,291.272,573.232,0.908055
"Dec 7, 06:00 pm",126.537,0.441697,55.8911,35.1342,573.229,291.203,291.177,573.229,0.8961
"Dec 7, 07:00 pm",121.359,0.443383,53.8086,33.7312,572.088,290.648,290,0,0
"Dec 7, 08:00 pm",121.359,0.444359,53.927,33.679,572.012,290.561,290,0,0
"Dec 7, 09:00 pm",121.294,0.437935,53.1189,34.0077,571.928,291.162,290,0,0
"Dec 7, 10:00 pm",121.33,0.434875,52.7633,33.4188,571.833,291.459,290,0,0
"Dec 7, 11:00 pm",121.359,0.435891,52.8995,33.3721,571.724,291.373,290,0,0
"Dec 8, 12:00 am",121.359,0.440551,53.465,33.1239,571.597,290.943,290,0,0
"Dec 8, 01:00 am",121.359,0.441549,53.5859,33.0704,571.442,290.86,290,0,0
"Dec 8, 02:00 am",121.359,0.442414,53.6909,33.0241,571.248,290.792,290,0,0
"Dec 8, 03:00 am",121.359,0.442733,53.7296,33.0074,570.985,290.78,290,0,0
"Dec 8, 04:00 am",121.359,0.442937,53.7544,32.9967,570.575,290.79,290,0,0
"Dec 8, 05:00 am",10.337,0.172853,4.20255,2.99811,572.337,284.073,290,0,0
"Dec 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 8, 07:00 am",66.3577,0.0206536,2.5065,1.54761,573.635,290.035,290.031,444.923,0.513991
"Dec 8, 08:00 am",121.359,0.438709,53.2412,33.2224,573.362,291.005,290.55,573.362,0.961143
"Dec 8, 09:00 am",121.359,0.436176,52.934,33.358,573.4,291.242,290.56,573.4,0.966252
"Dec 8, 10:00 am",121.342,0.434182,52.6845,33.4601,573.362,291.431,290.576,573.362,0.966638
"Dec 8, 11:00 am",121.359,0.444465,53.9398,33.6743,573.339,290.466,290.394,573.339,0.966422
"Dec 8, 12:00 pm",121.359,0.444081,53.8932,33.6944,573.29,290.505,290.119,573.29,0.962512
"Dec 8, 01:00 pm",121.359,0.444146,53.9012,33.6909,573.3,290.498,290.032,573.3,0.964306
"Dec 8, 02:00 pm",126.617,0.442182,55.9876,35.1286,573.358,291.157,290.885,573.358,0.931168
"Dec 8, 03:00 pm",126.525,0.44174,55.8909,35.1299,573.198,291.2,291.174,573.198,0.917761
"Dec 8, 04:00 pm",126.501,0.441072,55.7962,35.1614,573.206,291.259,291.234,573.206,0.913425
"Dec 8, 05:00 pm",126.474,0.440247,55.68,35.2009,573.22,291.333,291.307,573.22,0.906091
"Dec 8, 06:00 pm",126.452,0.439716,55.6029,35.2244,573.218,291.381,291.355,573.218,0.894217
"Dec 8, 07:00 pm",121.359,0.442075,53.6498,33.8017,572.114,290.768,290,0,0
"Dec 8, 08:00 pm",121.359,0.443381,53.8083,33.7311,572.039,290.651,290,0,0
"Dec 8, 09:00 pm",121.353,0.444916,53.9918,33.6473,571.955,290.512,290,0,0
"Dec 8, 10:00 pm",121.361,0.435171,52.8126,33.4106,571.86,291.432,290,0,0
"Dec 8, 11:00 pm",121.359,0.437013,53.0355,33.312,571.751,291.266,290,0,0
"Dec 9, 12:00 am",121.359,0.438926,53.2676,33.2109,571.623,291.094,290,0,0
"Dec 9, 01:00 am",121.359,0.439939,53.3906,33.1569,571.468,291.008,290,0,0
"Dec 9, 02:00 am",121.359,0.441099,53.5314,33.095,571.274,290.913,290,0,0
"Dec 9, 03:00 am",121.359,0.442741,53.7306,33.0071,571.01,290.778,290,0,0
"Dec 9, 04:00 am",121.359,0.444189,53.9064,32.9296,570.598,290.672,290,0,0
"Dec 9, 05:00 am",10.4856,0.175336,4.26296,3.03123,572.321,283.987,290,0,0
"Dec 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 9, 07:00 am",65.4138,0.0173653,2.10744,1.28253,573.638,290.016,290.013,442.717,0.507516
"Dec 9, 08:00 am",121.359,0.442865,53.7456,32.9989,573.358,290.614,290.534,573.358,0.961737
"Dec 9, 09:00 am",121.359,0.440628,53.4743,33.1185,573.396,290.822,290.371,573.396,0.96666
"Dec 9, 10:00 am",121.359,0.438962,53.2719,33.2073,573.362,290.981,290.386,573.362,0.967517
"Dec 9, 11:00 am",121.359,0.437488,53.0932,33.2858,573.337,291.122,290.392,573.337,0.966779
"Dec 9, 12:00 pm",121.359,0.445089,54.0156,33.639,573.3,290.409,290.337,573.3,0.963851
"Dec 9, 01:00 pm",121.359,0.444846,53.9861,33.6515,573.302,290.432,289.998,573.302,0.965006
"Dec 9, 02:00 pm",126.554,0.442884,56.0486,35.0707,573.162,291.098,290.395,573.162,0.940737
"Dec 9, 03:00 pm",126.558,0.442486,56.0004,35.0941,573.206,291.132,291.107,573.206,0.919119
"Dec 9, 04:00 pm",126.532,0.441761,55.8967,35.1284,573.212,291.197,291.171,573.212,0.914318
"Dec 9, 05:00 pm",126.501,0.440878,55.7715,35.1704,573.222,291.276,291.25,573.222,0.906481
"Dec 9, 06:00 pm",126.537,0.441697,55.8909,35.1334,573.228,291.203,291.177,573.228,0.896123
"Dec 9, 07:00 pm",121.359,0.443794,53.8584,33.708,572.106,290.608,290,0,0
"Dec 9, 08:00 pm",121.359,0.444757,53.9753,33.6568,572.031,290.523,290,0,0
"Dec 9, 09:00 pm",121.337,0.434124,52.6753,33.4598,571.946,291.523,290,0,0
"Dec 9, 10:00 pm",121.359,0.435442,52.8449,33.395,571.852,291.407,290,0,0
"Dec 9, 11:00 pm",121.359,0.436706,52.9983,33.3274,571.743,291.295,290,0,0
"Dec 10, 12:00 am",121.359,0.438585,53.2263,33.2278,571.615,291.127,290,0,0
"Dec 10, 01:00 am",121.359,0.439541,53.3422,33.1768,571.461,291.046,290,0,0
"Dec 10, 02:00 am",121.359,0.440437,53.4511,33.1288,571.266,290.975,290,0,0
"Dec 10, 03:00 am",121.359,0.440955,53.5139,33.1015,571.003,290.944,290,0,0
"Dec 10, 04:00 am",121.359,0.441484,53.5781,33.0736,570.592,290.924,290,0,0
"Dec 10, 05:00 am",9.88803,0.16534,4.02002,2.8738,572.419,284.33,290,0,0
"Dec 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 10, 07:00 am",65.4947,0.0174379,2.11625,1.31643,573.633,290.037,290.033,442.901,0.506935
"Dec 10, 08:00 am",121.359,0.436549,52.9793,33.3377,573.357,291.21,290.706,573.357,0.960986
"Dec 10, 09:00 am",121.241,0.436016,52.8631,34.0971,573.396,291.246,290.628,573.396,0.966064
"Dec 10, 10:00 am",121.359,0.443808,53.8601,33.7088,573.358,290.526,290.452,573.358,0.966498
"Dec 10, 11:00 am",121.359,0.44186,53.6237,33.8138,573.336,290.71,290.313,573.336,0.966302
"Dec 10, 12:00 pm",121.359,0.441892,53.6275,33.8117,573.276,290.711,290.261,573.276,0.961255
"Dec 10, 01:00 pm",121.359,0.441821,53.6189,33.815,573.281,290.717,290.183,573.281,0.962662
"Dec 10, 02:00 pm",126.546,0.439721,55.645,35.2473,573.421,291.376,290.672,573.421,0.934806
"Dec 10, 03:00 pm",126.412,0.438968,55.4909,35.2554,573.197,291.449,291.424,573.197,0.91743
"Dec 10, 04:00 pm",126.424,0.439051,55.5066,36.0157,573.216,291.441,291.417,573.216,0.915111
"Dec 10, 05:00 pm",126.649,0.444437,56.2877,35.7725,573.233,290.957,290.9,573.233,0.909038
"Dec 10, 06:00 pm",126.44,0.439149,55.5262,35.2517,573.242,291.432,291.406,573.242,0.898818
"Dec 10, 07:00 pm",121.359,0.441605,53.5928,33.8258,572.111,290.812,290,0,0
"Dec 10, 08:00 pm",121.359,0.443451,53.8168,33.7264,572.036,290.645,290,0,0
"Dec 10, 09:00 pm",121.359,0.44505,54.011,33.6408,571.952,290.5,290,0,0
"Dec 10, 10:00 pm",121.379,0.43493,52.7914,33.427,571.857,291.457,290,0,0
"Dec 10, 11:00 pm",121.359,0.43637,52.9575,33.345,571.748,291.327,290,0,0
"Dec 11, 12:00 am",121.359,0.439653,53.3559,33.1703,571.62,291.026,290,0,0
"Dec 11, 01:00 am",121.359,0.441988,53.6392,33.0455,571.466,290.818,290,0,0
"Dec 11, 02:00 am",121.359,0.444072,53.8922,32.934,571.271,290.636,290,0,0
"Dec 11, 03:00 am",121.284,0.437821,53.1007,33.2532,571.008,291.231,290,0,0
"Dec 11, 04:00 am",121.288,0.42321,51.3302,33.2708,570.595,292.629,290,0,0
"Dec 11, 05:00 am",9.69625,0.16212,3.94207,2.79282,572.452,284.441,290,0,0
"Dec 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 11, 07:00 am",64.4144,0.0135979,1.65023,1.01716,573.638,290.022,290.019,440.378,0.499631
"Dec 11, 08:00 am",121.359,0.439171,53.2973,33.1955,573.354,290.962,290.863,573.354,0.96161
"Dec 11, 09:00 am",121.359,0.437242,53.0633,33.2984,573.394,291.142,290.628,573.394,0.966473
"Dec 11, 10:00 am",121.359,0.435691,52.875,33.3809,573.36,291.29,290.636,573.36,0.96732
"Dec 11, 11:00 am",121.342,0.434209,52.6878,33.4553,573.333,291.43,290.642,573.333,0.966322
"Dec 11, 12:00 pm",121.359,0.442857,53.7447,33.7589,573.309,290.618,290.536,573.309,0.964874
"Dec 11, 01:00 pm",121.359,0.442536,53.7057,33.7757,573.297,290.649,290.215,573.297,0.96467
"Dec 11, 02:00 pm",126.464,0.440082,55.6546,35.205,573.211,291.348,290.636,573.211,0.942131
"Dec 11, 03:00 pm",126.434,0.43955,55.574,35.2274,573.193,291.396,291.371,573.193,0.916667
"Dec 11, 04:00 pm",126.403,0.438734,55.4571,35.2654,573.197,291.47,291.445,573.197,0.911813
"Dec 11, 05:00 pm",126.659,0.444998,56.3631,35.7427,573.206,290.907,290.846,573.206,0.904258
"Dec 11, 06:00 pm",126.494,0.440384,55.7058,35.1952,573.249,291.32,291.294,573.249,0.900304
"Dec 11, 07:00 pm",121.359,0.442392,53.6882,33.7828,572.107,290.739,290,0,0
"Dec 11, 08:00 pm",121.359,0.44324,53.7911,33.7375,572.032,290.665,290,0,0
"Dec 11, 09:00 pm",121.359,0.444413,53.9336,33.6743,571.948,290.56,290,0,0
"Dec 11, 10:00 pm",121.344,0.434122,52.6779,33.4606,571.853,291.53,290,0,0
"Dec 11, 11:00 pm",121.44,0.434961,52.8217,33.4405,571.745,291.467,290,0,0
"Dec 12, 12:00 am",121.359,0.437768,53.1271,33.2705,571.617,291.203,290,0,0
"Dec 12, 01:00 am",121.359,0.438749,53.2462,33.2179,571.463,291.121,290,0,0
"Dec 12, 02:00 am",121.359,0.439603,53.3498,33.1723,571.269,291.052,290,0,0
"Dec 12, 03:00 am",121.359,0.43978,53.3713,33.1632,571.007,291.054,290,0,0
"Dec 12, 04:00 am",121.359,0.440129,53.4138,33.145,570.596,291.049,290,0,0
"Dec 12, 05:00 am",9.78453,0.163608,3.97795,2.85142,572.438,284.389,290,0,0
"Dec 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 12, 07:00 am",62.8117,0.00771876,0.936741,0.583037,573.635,290.017,290.015,436.625,0.486445
"Dec 12, 08:00 am",121.359,0.436536,52.9777,33.3363,573.34,291.212,290.737,573.34,0.960831
"Dec 12, 09:00 am",121.342,0.434643,52.7406,33.433,573.384,291.386,290.712,573.384,0.965946
"Dec 12, 10:00 am",121.326,0.44444,53.9221,32.903,573.35,290.464,290.478,573.35,0.966788
"Dec 12, 11:00 am",121.359,0.444396,53.9315,33.6751,573.322,290.473,290.399,573.322,0.965872
"Dec 12, 12:00 pm",121.359,0.441231,53.5475,33.8465,573.312,290.771,290.312,573.312,0.966005
"Dec 12, 01:00 pm",121.359,0.441826,53.6195,33.8137,573.297,290.716,290.222,573.297,0.965211
"Dec 12, 02:00 pm",126.517,0.440185,55.691,35.2124,573.317,291.336,290.626,573.317,0.947987
"Dec 12, 03:00 pm",126.596,0.440298,55.7401,35.2261,573.478,291.323,291.297,573.478,0.909499
"Dec 12, 04:00 pm",126.56,0.439557,55.6304,35.2587,573.464,291.39,291.365,573.464,0.901082
"Dec 12, 05:00 pm",126.512,0.4384,55.463,35.3121,573.463,291.495,291.47,573.463,0.891496
"Dec 12, 06:00 pm",126.411,0.438563,55.4392,35.277,573.231,291.485,291.459,573.231,0.897061
"Dec 12, 07:00 pm",121.359,0.440695,53.4824,33.8747,572.111,290.897,290,0,0
"Dec 12, 08:00 pm",121.359,0.442132,53.6567,33.7976,572.036,290.768,290,0,0
"Dec 12, 09:00 pm",121.359,0.443827,53.8625,33.706,571.952,290.615,290,0,0
"Dec 12, 10:00 pm",121.381,0.436279,52.956,34.1169,571.858,291.33,290,0,0
"Dec 12, 11:00 pm",121.359,0.435358,52.8346,33.3991,571.749,291.422,290,0,0
"Dec 13, 12:00 am",121.359,0.441828,53.6198,33.0541,571.622,290.823,290,0,0
"Dec 13, 01:00 am",121.359,0.443409,53.8117,32.9696,571.467,290.685,290,0,0
"Dec 13, 02:00 am",121.359,0.444902,53.9929,32.8898,571.273,290.558,290,0,0
"Dec 13, 03:00 am",121.35,0.439418,53.3234,32.4172,571.01,291.087,290,0,0
"Dec 13, 04:00 am",121.386,0.43297,52.5567,33.539,570.599,291.722,290,0,0
"Dec 13, 05:00 am",10.0685,0.168349,4.09339,2.9066,572.391,284.227,290,0,0
"Dec 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 13, 07:00 am",63.48,0.0102028,1.23821,0.762383,573.637,290.016,290.014,438.191,0.492245
"Dec 13, 08:00 am",121.359,0.439262,53.3084,33.1931,573.35,290.954,290.855,573.35,0.961471
"Dec 13, 09:00 am",121.359,0.437089,53.0447,33.3091,573.393,291.156,290.577,573.393,0.966356
"Dec 13, 10:00 am",121.363,0.435479,52.8508,33.3958,573.359,291.311,290.583,573.359,0.966964
"Dec 13, 11:00 am",121.38,0.435838,52.9021,34.1419,573.33,291.28,290.526,573.33,0.965813
"Dec 13, 12:00 pm",121.359,0.443284,53.7966,33.7371,573.305,290.579,290.201,573.305,0.964412
"Dec 13, 01:00 pm",121.359,0.443508,53.8237,33.7245,573.283,290.559,290.118,573.283,0.963088
"Dec 13, 02:00 pm",126.507,0.441682,55.876,35.1276,573.166,291.205,290.498,573.166,0.936096
"Dec 13, 03:00 pm",126.616,0.441133,55.8546,35.186,573.448,291.249,291.223,573.448,0.902544
"Dec 13, 04:00 pm",126.585,0.44049,55.7595,35.2143,573.437,291.307,291.281,573.437,0.894705
"Dec 13, 05:00 pm",126.544,0.439437,55.6083,35.2631,573.441,291.402,291.376,573.441,0.886194
"Dec 13, 06:00 pm",126.492,0.440648,55.7386,35.1812,573.223,291.297,291.271,573.223,0.895782
"Dec 13, 07:00 pm",121.359,0.442976,53.7592,33.7522,572.102,290.685,290,0,0
"Dec 13, 08:00 pm",121.359,0.444279,53.9173,33.6822,572.027,290.568,290,0,0
"Dec 13, 09:00 pm",121.384,0.435977,52.9204,34.134,571.943,291.354,290,0,0
"Dec 13, 10:00 pm",121.359,0.435246,52.821,33.4053,571.848,291.426,290,0,0
"Dec 13, 11:00 pm",121.359,0.436705,52.9982,33.3273,571.739,291.296,290,0,0
"Dec 14, 12:00 am",121.359,0.439702,53.3618,33.1681,571.611,291.022,290,0,0
"Dec 14, 01:00 am",121.359,0.440799,53.495,33.1094,571.457,290.929,290,0,0
"Dec 14, 02:00 am",121.359,0.441895,53.6279,33.0506,571.262,290.839,290,0,0
"Dec 14, 03:00 am",121.359,0.44252,53.7038,33.0173,570.999,290.799,290,0,0
"Dec 14, 04:00 am",121.359,0.443021,53.7646,32.9904,570.586,290.781,290,0,0
"Dec 14, 05:00 am",10.1328,0.169436,4.11953,2.93616,572.375,284.19,290,0,0
"Dec 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 14, 07:00 am",62.7256,0.00745693,0.904965,0.556826,573.627,290.011,290.01,436.415,0.483749
"Dec 14, 08:00 am",121.359,0.439685,53.3596,33.1686,573.33,290.915,290.817,573.33,0.958221
"Dec 14, 09:00 am",121.359,0.437196,53.0577,33.3015,573.379,291.147,290.557,573.379,0.964127
"Dec 14, 10:00 am",121.328,0.435233,52.806,33.3982,573.345,291.332,290.575,573.345,0.965277
"Dec 14, 11:00 am",121.316,0.442973,53.7397,33.7428,573.325,290.602,290.246,573.325,0.965518
"Dec 14, 12:00 pm",121.359,0.442503,53.7018,33.7776,573.325,290.651,290.209,573.325,0.966702
"Dec 14, 01:00 pm",121.359,0.442641,53.7185,33.77,573.308,290.639,290.131,573.308,0.965879
"Dec 14, 02:00 pm",126.473,0.440537,55.716,35.1823,573.191,291.307,290.596,573.191,0.943243
"Dec 14, 03:00 pm",126.427,0.439749,55.5961,35.2146,573.16,291.379,291.353,573.16,0.911256
"Dec 14, 04:00 pm",126.546,0.439042,55.5589,35.2846,573.479,291.437,291.411,573.479,0.904259
"Dec 14, 05:00 pm",126.642,0.445127,56.3717,35.7309,573.157,290.896,290.835,573.157,0.896359
"Dec 14, 06:00 pm",126.678,0.445111,56.3858,35.7394,573.236,290.896,290.836,573.236,0.898653
"Dec 14, 07:00 pm",121.359,0.440193,53.4216,33.9008,572.102,290.945,290,0,0
"Dec 14, 08:00 pm",121.359,0.441747,53.61,33.8173,572.027,290.804,290,0,0
"Dec 14, 09:00 pm",121.359,0.443268,53.7945,33.7352,571.943,290.668,290,0,0
"Dec 14, 10:00 pm",121.359,0.444578,53.9536,33.6649,571.848,290.551,290,0,0
"Dec 14, 11:00 pm",121.336,0.433932,52.6516,33.4683,571.74,291.554,290,0,0
"Dec 15, 12:00 am",121.359,0.438935,53.2687,33.2079,571.612,291.094,290,0,0
"Dec 15, 01:00 am",121.359,0.4397,53.3616,33.1671,571.458,291.031,290,0,0
"Dec 15, 02:00 am",121.359,0.440554,53.4653,33.1217,571.264,290.964,290,0,0
"Dec 15, 03:00 am",121.359,0.441863,53.624,33.0518,571.001,290.86,290,0,0
"Dec 15, 04:00 am",121.359,0.442841,53.7427,32.9997,570.59,290.798,290,0,0
"Dec 15, 05:00 am",10.3793,0.173561,4.21975,3.00687,572.336,284.048,290,0,0
"Dec 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 15, 07:00 am",60.8604,0,0,0,573.634,290,290,432.058,0.47087
"Dec 15, 08:00 am",121.359,0.437879,53.1405,33.264,573.33,291.086,290.619,573.33,0.960865
"Dec 15, 09:00 am",121.359,0.435799,52.8881,33.3748,573.381,291.279,290.6,573.381,0.96628
"Dec 15, 10:00 am",121.342,0.43442,52.7135,33.4439,573.35,291.409,290.591,573.35,0.967283
"Dec 15, 11:00 am",121.359,0.445045,54.0102,33.6395,573.321,290.412,290.342,573.321,0.966128
"Dec 15, 12:00 pm",121.359,0.442755,53.7323,33.763,573.313,290.628,290.183,573.313,0.966451
"Dec 15, 01:00 pm",121.359,0.442651,53.7197,33.7679,573.268,290.64,290.122,573.268,0.965355
"Dec 15, 02:00 pm",126.547,0.440611,55.7581,35.1949,573.345,291.298,290.59,573.345,0.951746
"Dec 15, 03:00 pm",126.585,0.440059,55.7047,35.2353,573.474,291.345,291.319,573.474,0.908262
"Dec 15, 04:00 pm",126.541,0.439228,55.5805,35.2709,573.453,291.42,291.395,573.453,0.898321
"Dec 15, 05:00 pm",126.623,0.44132,55.8813,35.9373,573.447,291.232,291.217,573.447,0.887976
"Dec 15, 06:00 pm",126.402,0.438545,55.433,35.2744,573.213,291.487,291.462,573.213,0.893932
"Dec 15, 07:00 pm",121.359,0.440392,53.4457,33.8899,572.103,290.926,290,0,0
"Dec 15, 08:00 pm",121.359,0.441703,53.6046,33.8195,572.028,290.808,290,0,0
"Dec 15, 09:00 pm",121.359,0.442873,53.7466,33.7564,571.944,290.704,290,0,0
"Dec 15, 10:00 pm",121.359,0.444201,53.9078,33.6848,571.85,290.586,290,0,0
"Dec 15, 11:00 pm",121.373,0.439941,53.3969,33.1546,571.741,290.992,290,0,0
"Dec 16, 12:00 am",121.359,0.440085,53.4085,33.1457,571.613,290.986,290,0,0
"Dec 16, 01:00 am",121.359,0.441251,53.5499,33.0834,571.459,290.887,290,0,0
"Dec 16, 02:00 am",121.359,0.442405,53.6899,33.0217,571.265,290.791,290,0,0
"Dec 16, 03:00 am",121.359,0.443637,53.8394,32.9561,571.001,290.695,290,0,0
"Dec 16, 04:00 am",121.359,0.444679,53.9658,32.9007,570.59,290.627,290,0,0
"Dec 16, 05:00 am",10.9197,0.182597,4.43946,3.15455,572.245,283.739,290,0,0
"Dec 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 16, 07:00 am",59.8509,0,0,0,573.633,290,290,429.693,0.462387
"Dec 16, 08:00 am",121.359,0.438398,53.2036,32.8507,573.323,290.748,290.658,573.323,0.960302
"Dec 16, 09:00 am",121.359,0.438783,53.2503,33.217,573.376,290.997,290.41,573.376,0.96594
"Dec 16, 10:00 am",121.359,0.436559,52.9805,33.3358,573.346,291.209,290.439,573.346,0.967072
"Dec 16, 11:00 am",121.342,0.434609,52.7365,33.4352,573.327,291.393,290.459,573.327,0.966994
"Dec 16, 12:00 pm",121.359,0.442836,53.7421,33.7592,573.305,290.621,290.105,573.305,0.965698
"Dec 16, 01:00 pm",121.359,0.44238,53.6868,33.7836,573.262,290.666,290.056,573.262,0.964795
"Dec 16, 02:00 pm",126.54,0.439977,55.6745,35.2301,573.384,291.354,290.646,573.384,0.954934
"Dec 16, 03:00 pm",126.432,0.439477,55.5641,35.2309,573.196,291.403,291.377,573.196,0.917158
"Dec 16, 04:00 pm",126.406,0.438909,55.4808,35.2564,573.19,291.455,291.429,573.19,0.910714
"Dec 16, 05:00 pm",126.615,0.444097,56.2295,35.7826,573.189,290.988,290.828,573.189,0.901708
"Dec 16, 06:00 pm",126.68,0.445111,56.3866,35.7415,573.24,290.896,290.836,573.24,0.899563
"Dec 16, 07:00 pm",121.359,0.439675,53.3586,33.9303,572.1,290.993,290,0,0
"Dec 16, 08:00 pm",121.359,0.440746,53.4886,33.873,572.025,290.898,290,0,0
"Dec 16, 09:00 pm",121.359,0.442046,53.6463,33.8027,571.942,290.782,290,0,0
"Dec 16, 10:00 pm",121.359,0.443249,53.7923,33.7375,571.847,290.676,290,0,0
"Dec 16, 11:00 pm",121.359,0.444078,53.8929,33.6928,571.738,290.605,290,0,0
"Dec 17, 12:00 am",121.359,0.437868,53.1392,33.2651,571.611,291.194,290,0,0
"Dec 17, 01:00 am",121.359,0.439101,53.2889,33.1992,571.458,291.088,290,0,0
"Dec 17, 02:00 am",121.359,0.440086,53.4086,33.1467,571.264,291.008,290,0,0
"Dec 17, 03:00 am",121.359,0.441142,53.5366,33.0906,571.002,290.927,290,0,0
"Dec 17, 04:00 am",121.359,0.441706,53.605,33.0608,570.593,290.903,290,0,0
"Dec 17, 05:00 am",10.4366,0.174519,4.24302,3.03119,572.328,284.015,290,0,0
"Dec 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 17, 07:00 am",60.544,0,0,0,573.633,290,290,431.316,0.467988
"Dec 17, 08:00 am",121.359,0.435588,52.8628,33.3265,573.33,291.255,290.695,573.33,0.96061
"Dec 17, 09:00 am",121.315,0.444187,53.8867,33.6809,573.383,290.485,290.502,573.383,0.966082
"Dec 17, 10:00 am",121.359,0.443402,53.8108,33.7323,573.351,290.565,290.488,573.351,0.96703
"Dec 17, 11:00 am",121.359,0.441635,53.5965,33.8276,573.325,290.732,290.256,573.325,0.966232
"Dec 17, 12:00 pm",121.359,0.4415,53.58,33.8342,573.31,290.746,290.21,573.31,0.965807
"Dec 17, 01:00 pm",121.359,0.441332,53.5597,33.8429,573.263,290.764,290.148,573.263,0.964486
"Dec 17, 02:00 pm",126.472,0.439167,55.5423,35.2614,573.309,291.429,290.726,573.309,0.949056
"Dec 17, 03:00 pm",126.609,0.440674,55.7932,35.2113,573.472,291.29,291.272,573.472,0.908051
"Dec 17, 04:00 pm",126.77,0.444832,56.3914,35.7823,573.459,290.917,290.863,573.459,0.900269
"Dec 17, 05:00 pm",126.743,0.444142,56.292,35.8145,573.461,290.978,290.968,573.461,0.89157
"Dec 17, 06:00 pm",126.406,0.438441,55.4215,35.2849,573.23,291.496,291.47,573.23,0.897109
"Dec 17, 07:00 pm",121.359,0.441009,53.5205,33.86,572.1,290.869,290,0,0
"Dec 17, 08:00 pm",121.359,0.442818,53.7399,33.7626,572.025,290.704,290,0,0
"Dec 17, 09:00 pm",121.359,0.444475,53.9411,33.6734,571.941,290.555,290,0,0
"Dec 17, 10:00 pm",121.337,0.434339,52.7013,33.4501,571.846,291.509,290,0,0
"Dec 17, 11:00 pm",121.359,0.435887,52.899,33.3732,571.737,291.373,290,0,0
"Dec 18, 12:00 am",121.359,0.438621,53.2306,33.2279,571.609,291.124,290,0,0
"Dec 18, 01:00 am",121.359,0.439928,53.3892,33.1582,571.455,291.01,290,0,0
"Dec 18, 02:00 am",121.359,0.441223,53.5464,33.0891,571.26,290.902,290,0,0
"Dec 18, 03:00 am",121.359,0.442409,53.6904,33.0257,570.997,290.81,290,0,0
"Dec 18, 04:00 am",121.359,0.443405,53.8112,32.9726,570.585,290.746,290,0,0
"Dec 18, 05:00 am",10.2131,0.17078,4.15216,2.9568,572.361,284.144,290,0,0
"Dec 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 18, 07:00 am",63.2193,0.00924464,1.12192,0.69184,573.633,290.015,290.013,437.576,0.488844
"Dec 18, 08:00 am",16.3566,0.27361,6.64978,4.79004,570.035,280.726,290,94.829,0
"Dec 18, 09:00 am",95.1937,0.123771,15.0239,9.50023,573.524,290.378,290.149,512.275,0.75737
"Dec 18, 10:00 am",121.446,0.444942,54.0366,33.6714,572.787,290.465,290.342,573.359,0.907259
"Dec 18, 11:00 am",121.359,0.443106,53.7749,33.7479,573.333,290.594,290.151,573.333,0.965933
"Dec 18, 12:00 pm",121.359,0.444855,53.9871,33.6532,573.332,290.429,290.055,573.332,0.967028
"Dec 18, 01:00 pm",121.359,0.444517,53.9461,33.671,573.295,290.464,290.029,573.295,0.966589
"Dec 18, 02:00 pm",121.359,0.443861,53.8665,33.7058,573.309,290.524,290.009,573.309,0.964994
"Dec 18, 03:00 pm",121.359,0.443148,53.7801,33.744,573.312,290.591,289.966,573.312,0.961673
"Dec 18, 04:00 pm",126.575,0.440722,55.7845,35.1993,573.396,291.287,290.58,573.396,0.92601
"Dec 18, 05:00 pm",126.433,0.439759,55.6003,35.2173,573.174,291.378,291.352,573.174,0.89883
"Dec 18, 06:00 pm",126.481,0.439953,55.6456,35.2181,573.259,291.359,291.333,573.259,0.902625
"Dec 18, 07:00 pm",121.359,0.442068,53.649,33.8017,572.215,290.762,290,0,0
"Dec 18, 08:00 pm",121.359,0.44334,53.8033,33.7331,572.139,290.648,290,0,0
"Dec 18, 09:00 pm",121.359,0.444631,53.96,33.6639,572.055,290.533,290,0,0
"Dec 18, 10:00 pm",121.337,0.434173,52.6813,33.4577,571.961,291.518,290,0,0
"Dec 18, 11:00 pm",121.359,0.435221,52.818,33.4074,571.852,291.428,290,0,0
"Dec 19, 12:00 am",121.359,0.43919,53.2997,33.1956,571.724,291.063,290,0,0
"Dec 19, 01:00 am",121.359,0.440368,53.4427,33.1327,571.57,290.962,290,0,0
"Dec 19, 02:00 am",121.359,0.44148,53.5775,33.0732,571.376,290.871,290,0,0
"Dec 19, 03:00 am",121.359,0.442281,53.6748,33.0306,571.114,290.813,290,0,0
"Dec 19, 04:00 am",121.359,0.44262,53.716,33.0125,570.704,290.81,290,0,0
"Dec 19, 05:00 am",10.8294,0.181092,4.40271,3.14163,572.312,283.786,290,0,0
"Dec 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 19, 09:00 am",101.395,0.145957,17.7255,11.2047,573.495,290.445,290.212,526.708,0.807389
"Dec 19, 10:00 am",121.374,0.435232,52.8261,34.1712,572.945,291.361,291.319,573.421,0.915081
"Dec 19, 11:00 am",121.359,0.444619,53.9586,33.6636,573.337,290.451,290.38,573.337,0.96673
"Dec 19, 12:00 pm",121.359,0.442043,53.6459,33.8027,573.323,290.694,290.275,573.323,0.966379
"Dec 19, 01:00 pm",121.359,0.442143,53.6581,33.7968,573.287,290.687,290.234,573.287,0.966144
"Dec 19, 02:00 pm",121.359,0.441776,53.6135,33.8162,573.303,290.72,290.205,573.303,0.964736
"Dec 19, 03:00 pm",121.359,0.441015,53.5212,33.8572,573.312,290.791,290.164,573.312,0.96209
"Dec 19, 04:00 pm",126.495,0.438643,55.4859,35.2936,573.404,291.474,290.778,573.404,0.927662
"Dec 19, 05:00 pm",126.638,0.444626,56.3063,35.7576,573.191,290.941,290.882,573.191,0.902589
"Dec 19, 06:00 pm",126.451,0.439408,55.5637,35.2402,573.243,291.408,291.382,573.243,0.899869
"Dec 19, 07:00 pm",121.359,0.441617,53.5943,33.8253,572.158,290.808,290,0,0
"Dec 19, 08:00 pm",121.359,0.442851,53.744,33.759,572.083,290.698,290,0,0
"Dec 19, 09:00 pm",121.359,0.444387,53.9303,33.6764,571.999,290.559,290,0,0
"Dec 19, 10:00 pm",121.337,0.43428,52.6942,33.4513,571.904,291.511,290,0,0
"Dec 19, 11:00 pm",121.359,0.435822,52.8912,33.3747,571.795,291.375,290,0,0
"Dec 20, 12:00 am",121.359,0.440365,53.4424,33.132,571.667,290.956,290,0,0
"Dec 20, 01:00 am",121.359,0.441791,53.6153,33.0557,571.513,290.833,290,0,0
"Dec 20, 02:00 am",121.359,0.443219,53.7887,32.9793,571.319,290.712,290,0,0
"Dec 20, 03:00 am",121.359,0.444696,53.9678,32.9009,571.056,290.592,290,0,0
"Dec 20, 04:00 am",121.385,0.430843,52.2977,33.6517,570.645,291.917,290,0,0
"Dec 20, 05:00 am",10.288,0.17202,4.18263,2.96543,572.374,284.1,290,0,0
"Dec 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 20, 07:00 am",61.0141,0,0,0,573.632,290,290,432.415,0.471428
"Dec 20, 08:00 am",121.359,0.440331,53.4384,33.1348,573.337,290.853,290.758,573.337,0.960375
"Dec 20, 09:00 am",121.359,0.438389,53.2024,33.2385,573.39,291.034,290.554,573.39,0.965733
"Dec 20, 10:00 am",121.359,0.436476,52.9705,33.3406,573.352,291.217,290.577,573.352,0.965881
"Dec 20, 11:00 am",121.342,0.43479,52.7584,33.4261,573.327,291.376,290.589,573.327,0.9655
"Dec 20, 12:00 pm",121.359,0.44416,53.9029,33.6894,573.471,290.486,290.422,573.471,0.919882
"Dec 20, 01:00 pm",121.359,0.444061,53.8908,33.6941,573.433,290.497,290.431,573.433,0.919021
"Dec 20, 02:00 pm",121.359,0.44366,53.8421,33.7154,573.292,290.544,290.135,573.292,0.963706
"Dec 20, 03:00 pm",121.359,0.44341,53.8118,33.7287,573.298,290.567,290.087,573.298,0.960716
"Dec 20, 04:00 pm",126.559,0.441078,55.8225,35.1741,573.33,291.256,290.55,573.33,0.943126
"Dec 20, 05:00 pm",126.438,0.439871,55.6162,35.2112,573.173,291.368,291.342,573.173,0.899025
"Dec 20, 06:00 pm",126.524,0.441571,55.8692,35.1377,573.211,291.214,291.189,573.211,0.894186
"Dec 20, 07:00 pm",121.359,0.443427,53.8138,33.7284,572.112,290.642,290,0,0
"Dec 20, 08:00 pm",121.359,0.444435,53.9363,33.6745,572.037,290.552,290,0,0
"Dec 20, 09:00 pm",121.335,0.438912,53.2552,33.202,571.953,291.072,290,0,0
"Dec 20, 10:00 pm",121.345,0.434694,52.7479,33.4317,571.858,291.476,290,0,0
"Dec 20, 11:00 pm",121.359,0.435697,52.8759,33.3814,571.749,291.39,290,0,0
"Dec 21, 12:00 am",121.359,0.441389,53.5666,33.0775,571.622,290.863,290,0,0
"Dec 21, 01:00 am",121.359,0.442249,53.6709,33.0313,571.468,290.793,290,0,0
"Dec 21, 02:00 am",121.359,0.442986,53.7604,32.9917,571.274,290.737,290,0,0
"Dec 21, 03:00 am",121.359,0.44375,53.853,32.9513,571.012,290.684,290,0,0
"Dec 21, 04:00 am",121.359,0.444353,53.9262,32.9194,570.602,290.656,290,0,0
"Dec 21, 05:00 am",10.6266,0.177699,4.32026,3.07406,572.301,283.906,290,0,0
"Dec 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 21, 07:00 am",60.7563,0,0,0,573.634,290,290,431.813,0.469837
"Dec 21, 08:00 am",121.359,0.438387,53.2022,33.2391,573.339,291.037,290.599,573.339,0.961077
"Dec 21, 09:00 am",121.359,0.436432,52.9651,33.3434,573.395,291.218,290.578,573.395,0.96646
"Dec 21, 10:00 am",121.343,0.434939,52.7766,33.4184,573.363,291.36,290.574,573.363,0.967395
"Dec 21, 11:00 am",121.32,0.442369,53.6683,33.0131,573.334,290.659,290.257,573.334,0.966482
"Dec 21, 12:00 pm",121.359,0.441474,53.5769,33.8339,573.317,290.748,290.235,573.317,0.965725
"Dec 21, 01:00 pm",121.359,0.441463,53.5756,33.8338,573.278,290.751,290.163,573.278,0.965305
"Dec 21, 02:00 pm",126.438,0.439393,55.5558,35.2374,573.215,291.41,290.704,573.215,0.945091
"Dec 21, 03:00 pm",126.392,0.438724,55.4512,35.2632,573.175,291.472,291.446,573.175,0.914018
"Dec 21, 04:00 pm",126.58,0.443492,56.1373,35.8073,573.166,291.043,290.826,573.166,0.907873
"Dec 21, 05:00 pm",126.614,0.444254,56.2487,35.7727,573.173,290.974,290.917,573.173,0.899639
"Dec 21, 06:00 pm",126.686,0.445161,56.3958,35.739,573.249,290.891,290.832,573.249,0.901825
"Dec 21, 07:00 pm",121.359,0.439944,53.3912,33.9145,572.109,290.967,290,0,0
"Dec 21, 08:00 pm",121.359,0.441226,53.5468,33.8456,572.034,290.853,290,0,0
"Dec 21, 09:00 pm",121.359,0.442751,53.7318,33.7634,571.95,290.715,290,0,0
"Dec 21, 10:00 pm",121.359,0.444463,53.9397,33.6714,571.855,290.561,290,0,0
"Dec 21, 11:00 pm",121.336,0.434252,52.6906,33.4518,571.747,291.523,290,0,0
"Dec 22, 12:00 am",121.359,0.441427,53.5712,33.0743,571.619,290.86,290,0,0
"Dec 22, 01:00 am",121.359,0.442676,53.7227,33.0077,571.465,290.753,290,0,0
"Dec 22, 02:00 am",121.359,0.443937,53.8758,32.9404,571.271,290.648,290,0,0
"Dec 22, 03:00 am",121.328,0.442388,53.6743,33.0207,571.008,290.808,290,0,0
"Dec 22, 04:00 am",121.38,0.430122,52.208,32.922,570.597,291.987,290,0,0
"Dec 22, 05:00 am",10.2333,0.171105,4.16041,2.94989,572.363,284.133,290,0,0
"Dec 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 22, 07:00 am",60.5741,0,0,0,573.633,290,290,431.386,0.468037
"Dec 22, 08:00 am",121.359,0.440084,53.4083,33.0992,573.337,290.84,290.745,573.337,0.960543
"Dec 22, 09:00 am",121.359,0.438421,53.2063,33.2372,573.392,291.03,290.508,573.392,0.966001
"Dec 22, 10:00 am",121.359,0.43655,52.9794,33.3371,573.36,291.209,290.526,573.36,0.966947
"Dec 22, 11:00 am",121.342,0.434729,52.751,33.4298,573.332,291.381,290.543,573.332,0.966063
"Dec 22, 12:00 pm",121.359,0.443498,53.8224,33.7248,573.316,290.558,290.175,573.316,0.965767
"Dec 22, 01:00 pm",121.359,0.443593,53.834,33.7193,573.278,290.551,290.1,573.278,0.965335
"Dec 22, 02:00 pm",126.537,0.44164,55.8838,35.137,573.234,291.208,290.502,573.234,0.946246
"Dec 22, 03:00 pm",126.487,0.441056,55.7879,35.1569,573.177,291.261,291.236,573.177,0.914224
"Dec 22, 04:00 pm",126.452,0.440267,55.6726,35.1923,573.169,291.332,291.306,573.169,0.907795
"Dec 22, 05:00 pm",126.415,0.439261,55.5292,35.2396,573.178,291.423,291.397,573.178,0.900013
"Dec 22, 06:00 pm",126.44,0.439053,55.5137,35.2573,573.249,291.44,291.415,573.249,0.901291
"Dec 22, 07:00 pm",121.359,0.440803,53.4955,33.8693,572.103,290.888,290,0,0
"Dec 22, 08:00 pm",121.359,0.441525,53.583,33.8306,572.028,290.825,290,0,0
"Dec 22, 09:00 pm",121.359,0.442929,53.7534,33.7546,571.944,290.699,290,0,0
"Dec 22, 10:00 pm",121.359,0.444254,53.9143,33.6829,571.85,290.581,290,0,0
"Dec 22, 11:00 pm",121.327,0.438811,53.2395,33.9671,571.741,291.094,290,0,0
"Dec 23, 12:00 am",121.359,0.439376,53.3223,33.1834,571.614,291.052,290,0,0
"Dec 23, 01:00 am",121.359,0.440397,53.4463,33.1287,571.46,290.966,290,0,0
"Dec 23, 02:00 am",121.359,0.441371,53.5644,33.0764,571.266,290.888,290,0,0
"Dec 23, 03:00 am",121.359,0.44214,53.6577,33.0357,571.004,290.834,290,0,0
"Dec 23, 04:00 am",121.359,0.442909,53.751,32.9951,570.594,290.791,290,0,0
"Dec 23, 05:00 am",10.6937,0.178822,4.34754,3.09934,572.286,283.868,290,0,0
"Dec 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 23, 07:00 am",59.4907,0,0,0,573.631,290,290,428.848,0.458892
"Dec 23, 08:00 am",121.359,0.434723,52.7575,32.8794,573.327,290.968,290.529,573.327,0.959813
"Dec 23, 09:00 am",121.359,0.436835,53.014,33.3216,573.386,291.181,290.518,573.386,0.965486
"Dec 23, 10:00 am",121.256,0.435161,52.7657,33.3845,573.348,291.332,290.518,573.348,0.965669
"Dec 23, 11:00 am",121.316,0.442887,53.7292,32.9848,573.321,290.611,290.189,573.321,0.965307
"Dec 23, 12:00 pm",121.359,0.442137,53.6573,33.798,573.316,290.685,290.163,573.316,0.966107
"Dec 23, 01:00 pm",121.359,0.44246,53.6965,33.7801,573.276,290.658,290.082,573.276,0.965499
"Dec 23, 02:00 pm",126.523,0.440645,55.7517,35.1891,573.29,291.296,290.587,573.29,0.9491
"Dec 23, 03:00 pm",126.437,0.439967,55.6279,35.2052,573.162,291.359,291.334,573.162,0.911953
"Dec 23, 04:00 pm",126.555,0.4393,55.5956,35.273,573.477,291.413,291.388,573.477,0.904445
"Dec 23, 05:00 pm",126.682,0.442473,56.0535,35.1278,573.475,291.128,291.117,573.475,0.895375
"Dec 23, 06:00 pm",126.651,0.444693,56.3209,35.758,573.215,290.934,290.875,573.215,0.895705
"Dec 23, 07:00 pm",121.359,0.439592,53.3485,33.9349,572.103,291.001,290,0,0
"Dec 23, 08:00 pm",121.359,0.440972,53.516,33.8607,572.028,290.877,290,0,0
"Dec 23, 09:00 pm",121.359,0.442694,53.7249,33.7676,571.944,290.721,290,0,0
"Dec 23, 10:00 pm",121.359,0.444617,53.9583,33.6639,571.85,290.548,290,0,0
"Dec 23, 11:00 pm",121.336,0.434474,52.7176,33.4406,571.741,291.503,290,0,0
"Dec 24, 12:00 am",121.359,0.439772,53.3703,33.1633,571.614,291.015,290,0,0
"Dec 24, 01:00 am",121.359,0.440838,53.4998,33.1063,571.46,290.925,290,0,0
"Dec 24, 02:00 am",121.359,0.441761,53.6117,33.057,571.266,290.851,290,0,0
"Dec 24, 03:00 am",121.359,0.442761,53.733,33.0039,571.004,290.776,290,0,0
"Dec 24, 04:00 am",121.359,0.443583,53.8329,32.9602,570.594,290.728,290,0,0
"Dec 24, 05:00 am",10.5333,0.176138,4.28233,3.04936,572.313,283.96,290,0,0
"Dec 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 24, 07:00 am",59.379,0,0,0,573.633,290,290,428.589,0.458522
"Dec 24, 08:00 am",121.359,0.433822,52.6482,32.8759,573.331,291.014,290.565,573.331,0.960509
"Dec 24, 09:00 am",121.359,0.436515,52.9752,33.3394,573.391,291.211,290.545,573.391,0.96617
"Dec 24, 10:00 am",121.249,0.43516,52.7627,33.3835,573.359,291.33,290.531,573.359,0.967008
"Dec 24, 11:00 am",121.365,0.43909,53.2903,33.2012,573.33,290.972,290.347,573.33,0.966011
"Dec 24, 12:00 pm",121.359,0.443678,53.8444,33.7155,573.318,290.541,290.123,573.318,0.966137
"Dec 24, 01:00 pm",121.359,0.443738,53.8516,33.712,573.281,290.538,290.05,573.281,0.96575
"Dec 24, 02:00 pm",126.559,0.441755,55.9079,35.1366,573.27,291.197,290.492,573.27,0.94868
"Dec 24, 03:00 pm",126.477,0.440733,55.7424,35.1733,573.182,291.29,291.264,573.182,0.91526
"Dec 24, 04:00 pm",126.428,0.439657,55.5851,35.2215,573.172,291.387,291.362,573.172,0.908318
"Dec 24, 05:00 pm",126.382,0.438497,55.4183,35.2751,573.174,291.492,291.467,573.174,0.899508
"Dec 24, 06:00 pm",126.456,0.439648,55.5959,35.2291,573.232,291.387,291.361,573.232,0.898188
"Dec 24, 07:00 pm",121.359,0.442001,53.6408,33.8059,572.105,290.776,290,0,0
"Dec 24, 08:00 pm",121.359,0.443443,53.8158,33.7282,572.03,290.646,290,0,0
"Dec 24, 09:00 pm",121.359,0.444974,54.0017,33.6461,571.946,290.508,290,0,0
"Dec 24, 10:00 pm",121.349,0.434742,52.7556,33.4307,571.851,291.472,290,0,0
"Dec 24, 11:00 pm",121.359,0.436152,52.9311,33.358,571.742,291.348,290,0,0
"Dec 25, 12:00 am",121.359,0.440012,53.3994,33.1509,571.615,290.992,290,0,0
"Dec 25, 01:00 am",121.359,0.441004,53.5199,33.0978,571.461,290.91,290,0,0
"Dec 25, 02:00 am",121.359,0.441826,53.6195,33.0538,571.266,290.845,290,0,0
"Dec 25, 03:00 am",121.359,0.443046,53.7676,32.9887,571.003,290.75,290,0,0
"Dec 25, 04:00 am",121.359,0.44404,53.8882,32.9356,570.593,290.686,290,0,0
"Dec 25, 05:00 am",10.5301,0.176084,4.28103,3.04579,572.312,283.962,290,0,0
"Dec 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 25, 07:00 am",59.5426,0,0,0,573.63,290,290,428.969,0.459008
"Dec 25, 08:00 am",121.359,0.435265,52.8232,32.8734,573.328,290.935,290.521,573.328,0.959487
"Dec 25, 09:00 am",121.359,0.437431,53.0862,33.2885,573.389,291.124,290.505,573.389,0.965466
"Dec 25, 10:00 am",121.359,0.435705,52.8767,33.3806,573.352,291.29,290.512,573.352,0.965781
"Dec 25, 11:00 am",121.342,0.434318,52.701,33.4501,573.328,291.42,290.511,573.328,0.965616
"Dec 25, 12:00 pm",121.359,0.44299,53.7608,33.7516,573.307,290.606,290.145,573.307,0.964879
"Dec 25, 01:00 pm",121.359,0.442889,53.7485,33.7566,573.278,290.617,290.077,573.278,0.965383
"Dec 25, 02:00 pm",126.521,0.440794,55.7696,35.1797,573.272,291.283,290.574,573.272,0.949546
"Dec 25, 03:00 pm",126.453,0.439851,55.6206,35.2155,573.208,291.369,291.343,573.208,0.919741
"Dec 25, 04:00 pm",126.419,0.438953,55.4921,35.2572,573.213,291.45,291.424,573.213,0.915443
"Dec 25, 05:00 pm",126.667,0.445003,56.3672,35.7441,573.222,290.906,290.846,573.222,0.908359
"Dec 25, 06:00 pm",126.444,0.439452,55.566,35.236,573.223,291.405,291.379,573.223,0.896654
"Dec 25, 07:00 pm",121.359,0.441583,53.5901,33.8273,572.1,290.815,290,0,0
"Dec 25, 08:00 pm",121.359,0.442746,53.7312,33.7647,572.025,290.711,290,0,0
"Dec 25, 09:00 pm",121.359,0.443993,53.8826,33.697,571.941,290.6,290,0,0
"Dec 25, 10:00 pm",121.358,0.445022,54.0068,32.8817,571.847,290.51,290,0,0
"Dec 25, 11:00 pm",121.336,0.434251,52.6904,33.4517,571.738,291.524,290,0,0
"Dec 26, 12:00 am",121.359,0.438419,53.2061,33.235,571.61,291.142,290,0,0
"Dec 26, 01:00 am",121.359,0.439127,53.292,33.1971,571.456,291.086,290,0,0
"Dec 26, 02:00 am",121.359,0.439722,53.3642,33.1653,571.262,291.042,290,0,0
"Dec 26, 03:00 am",121.359,0.440954,53.5139,33.0996,571,290.945,290,0,0
"Dec 26, 04:00 am",121.359,0.441888,53.6271,33.0499,570.589,290.886,290,0,0
"Dec 26, 05:00 am",10.3738,0.173469,4.21751,3.01086,572.337,284.052,290,0,0
"Dec 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 26, 07:00 am",59.8896,0,0,0,573.633,290,290,429.784,0.462686
"Dec 26, 08:00 am",121.359,0.436361,52.9563,32.9763,573.339,290.952,290.542,573.339,0.961116
"Dec 26, 09:00 am",121.359,0.437046,53.0396,33.3085,573.401,291.16,290.535,573.401,0.966937
"Dec 26, 10:00 am",121.363,0.43544,52.8462,33.395,573.372,291.314,290.536,573.372,0.968107
"Dec 26, 11:00 am",121.384,0.435492,52.8616,33.3955,573.351,291.312,290.487,573.351,0.968028
"Dec 26, 12:00 pm",121.359,0.442189,53.6637,33.7936,573.316,290.681,290.19,573.316,0.965429
"Dec 26, 01:00 pm",121.359,0.442254,53.6715,33.7898,573.289,290.676,290.113,573.289,0.966131
"Dec 26, 02:00 pm",126.465,0.440231,55.6738,35.1959,573.2,291.335,290.623,573.2,0.945768
"Dec 26, 03:00 pm",126.446,0.43972,55.6007,35.2195,573.203,291.381,291.355,573.203,0.918933
"Dec 26, 04:00 pm",126.424,0.439172,55.5218,35.2448,573.205,291.43,291.405,573.205,0.914089
"Dec 26, 05:00 pm",126.54,0.441945,55.9238,35.1192,573.214,291.181,291.167,573.214,0.906869
"Dec 26, 06:00 pm",126.485,0.440406,55.7047,35.1916,573.228,291.318,291.292,573.228,0.897839
"Dec 26, 07:00 pm",121.359,0.442522,53.704,33.7754,572.111,290.727,290,0,0
"Dec 26, 08:00 pm",121.359,0.44372,53.8494,33.7108,572.036,290.619,290,0,0
"Dec 26, 09:00 pm",121.247,0.436773,52.9574,34.0553,571.952,291.266,290,0,0
"Dec 26, 10:00 pm",121.359,0.435603,52.8644,33.3851,571.857,291.392,290,0,0
"Dec 26, 11:00 pm",121.359,0.437477,53.0918,33.2849,571.748,291.222,290,0,0
"Dec 27, 12:00 am",121.359,0.440961,53.5146,33.0994,571.62,290.904,290,0,0
"Dec 27, 01:00 am",121.359,0.442228,53.6683,33.0318,571.465,290.795,290,0,0
"Dec 27, 02:00 am",121.359,0.443473,53.8194,32.9653,571.27,290.692,290,0,0
"Dec 27, 03:00 am",121.359,0.444381,53.9297,32.917,571.006,290.625,290,0,0
"Dec 27, 04:00 am",121.471,0.442534,53.7553,32.2799,570.594,290.836,290,0,0
"Dec 27, 05:00 am",10.4751,0.175155,4.2587,3.02536,572.321,283.994,290,0,0
"Dec 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 27, 07:00 am",59.4432,0,0,0,573.632,290,290,428.739,0.458894
"Dec 27, 08:00 am",121.359,0.436819,53.012,32.7431,573.337,290.753,290.664,573.337,0.960714
"Dec 27, 09:00 am",121.359,0.439208,53.3018,33.1928,573.398,290.956,290.437,573.398,0.966446
"Dec 27, 10:00 am",121.359,0.437557,53.1015,33.281,573.367,291.114,290.445,573.367,0.96746
"Dec 27, 11:00 am",121.359,0.436094,52.9241,33.3592,573.339,291.254,290.45,573.339,0.966586
"Dec 27, 12:00 pm",121.359,0.44432,53.9222,33.679,573.28,290.483,290.105,573.28,0.961863
"Dec 27, 01:00 pm",121.359,0.4441,53.8956,33.6905,573.253,290.505,290.038,573.253,0.962662
"Dec 27, 02:00 pm",126.545,0.442177,55.9553,35.1075,573.204,291.16,290.456,573.204,0.943841
"Dec 27, 03:00 pm",126.526,0.441742,55.892,35.1274,573.202,291.199,291.174,573.202,0.918702
"Dec 27, 04:00 pm",126.509,0.441104,55.8037,35.1591,573.221,291.256,291.23,573.221,0.916891
"Dec 27, 05:00 pm",126.473,0.440013,55.6496,35.2113,573.236,291.354,291.328,573.236,0.910578
"Dec 27, 06:00 pm",126.533,0.44164,55.8818,35.1358,573.224,291.208,291.182,573.224,0.89705
"Dec 27, 07:00 pm",121.359,0.443614,53.8365,33.7178,572.093,290.626,290,0,0
"Dec 27, 08:00 pm",121.359,0.444703,53.9687,33.6596,572.018,290.529,290,0,0
"Dec 27, 09:00 pm",121.337,0.434195,52.6839,33.4558,571.933,291.517,290,0,0
"Dec 27, 10:00 pm",121.359,0.43535,52.8337,33.3997,571.839,291.417,290,0,0
"Dec 27, 11:00 pm",121.359,0.43625,52.9431,33.3517,571.729,291.339,290,0,0
"Dec 28, 12:00 am",121.359,0.44063,53.4746,33.1175,571.602,290.936,290,0,0
"Dec 28, 01:00 am",121.359,0.441315,53.5576,33.0808,571.447,290.881,290,0,0
"Dec 28, 02:00 am",121.359,0.441883,53.6265,33.0503,571.253,290.841,290,0,0
"Dec 28, 03:00 am",121.359,0.442435,53.6935,33.0212,570.99,290.808,290,0,0
"Dec 28, 04:00 am",121.359,0.442699,53.7255,33.0073,570.579,290.812,290,0,0
"Dec 28, 05:00 am",10.1317,0.169418,4.11908,2.93905,572.373,284.191,290,0,0
"Dec 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 28, 07:00 am",59.0487,0,0,0,573.631,290,290,427.814,0.455416
"Dec 28, 08:00 am",121.359,0.432094,52.4385,32.8125,573.334,291.061,290.621,573.334,0.960255
"Dec 28, 09:00 am",121.359,0.435611,52.8655,33.3861,573.398,291.296,290.618,573.398,0.96617
"Dec 28, 10:00 am",121.43,0.440648,53.5077,33.1324,573.366,290.828,290.376,573.366,0.967317
"Dec 28, 11:00 am",121.359,0.444068,53.8917,33.6931,573.339,290.503,290.429,573.339,0.966521
"Dec 28, 12:00 pm",121.359,0.442221,53.6675,33.7929,573.282,290.68,290.218,573.282,0.961984
"Dec 28, 01:00 pm",121.359,0.442286,53.6754,33.7892,573.26,290.675,290.142,573.26,0.963258
"Dec 28, 02:00 pm",126.462,0.440097,55.6557,35.2043,573.206,291.347,290.634,573.206,0.944263
"Dec 28, 03:00 pm",126.433,0.439442,55.5599,35.2333,573.2,291.406,291.381,573.2,0.918402
"Dec 28, 04:00 pm",126.411,0.438729,55.4601,35.2677,573.216,291.47,291.445,573.216,0.916069
"Dec 28, 05:00 pm",126.663,0.444858,56.3472,35.7511,573.227,290.919,290.86,573.227,0.909494
"Dec 28, 06:00 pm",126.443,0.439349,55.5526,35.2418,573.23,291.414,291.388,573.23,0.89821
"Dec 28, 07:00 pm",121.359,0.441678,53.6016,33.8223,572.096,290.806,290,0,0
"Dec 28, 08:00 pm",121.359,0.443198,53.7861,33.7402,572.021,290.669,290,0,0
"Dec 28, 09:00 pm",121.359,0.444835,53.9848,33.6524,571.937,290.522,290,0,0
"Dec 28, 10:00 pm",121.348,0.434721,52.7524,33.4307,571.842,291.475,290,0,0
"Dec 28, 11:00 pm",121.359,0.436268,52.9451,33.3511,571.733,291.337,290,0,0
"Dec 29, 12:00 am",121.359,0.438558,53.223,33.2293,571.605,291.13,290,0,0
"Dec 29, 01:00 am",121.359,0.439902,53.3861,33.1575,571.451,291.013,290,0,0
"Dec 29, 02:00 am",121.359,0.441096,53.5311,33.0939,571.256,290.914,290,0,0
"Dec 29, 03:00 am",121.359,0.442681,53.7234,33.0095,570.992,290.785,290,0,0
"Dec 29, 04:00 am",121.359,0.444043,53.8886,32.937,570.58,290.686,290,0,0
"Dec 29, 05:00 am",10.3038,0.172295,4.18905,2.97885,572.344,284.092,290,0,0
"Dec 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 29, 07:00 am",59.6932,0,0,0,573.632,290,290,429.324,0.460815
"Dec 29, 08:00 am",121.359,0.437261,53.0657,32.8395,573.342,290.798,290.707,573.342,0.96081
"Dec 29, 09:00 am",121.359,0.437873,53.1398,33.267,573.405,291.081,290.512,573.405,0.96667
"Dec 29, 10:00 am",121.361,0.435547,52.8586,33.3915,573.375,291.303,290.534,573.375,0.967744
"Dec 29, 11:00 am",121.308,0.443233,53.7678,32.9647,573.345,290.576,290.208,573.345,0.966789
"Dec 29, 12:00 pm",121.359,0.44463,53.9598,33.6635,573.307,290.452,290.378,573.307,0.963936
"Dec 29, 01:00 pm",121.359,0.444256,53.9145,33.6829,573.277,290.489,290.044,573.277,0.964651
"Dec 29, 02:00 pm",126.652,0.44207,55.9889,35.1411,573.444,291.165,290.465,573.444,0.940582
"Dec 29, 03:00 pm",126.532,0.441912,55.9159,35.1197,573.198,291.184,291.159,573.198,0.91808
"Dec 29, 04:00 pm",126.503,0.441077,55.7973,35.1596,573.208,291.259,291.233,573.208,0.914728
"Dec 29, 05:00 pm",126.467,0.440049,55.6516,35.2089,573.221,291.351,291.325,573.221,0.907859
"Dec 29, 06:00 pm",126.454,0.439638,55.5938,35.2299,573.228,291.388,291.362,573.228,0.89786
"Dec 29, 07:00 pm",121.359,0.441918,53.6307,33.8113,572.114,290.783,290,0,0
"Dec 29, 08:00 pm",121.359,0.443195,53.7857,33.7427,572.038,290.668,290,0,0
"Dec 29, 09:00 pm",121.359,0.444424,53.9349,33.6763,571.954,290.559,290,0,0
"Dec 29, 10:00 pm",121.242,0.436684,52.9444,33.2982,571.859,291.279,290,0,0
"Dec 29, 11:00 pm",121.249,0.434779,52.7165,33.4034,571.75,291.466,290,0,0
"Dec 30, 12:00 am",121.359,0.435595,52.8633,33.388,571.623,291.407,290,0,0
"Dec 30, 01:00 am",121.359,0.436463,52.9688,33.3416,571.469,291.335,290,0,0
"Dec 30, 02:00 am",121.359,0.437383,53.0804,33.2921,571.275,291.261,290,0,0
"Dec 30, 03:00 am",121.359,0.438401,53.2039,33.2381,571.012,291.183,290,0,0
"Dec 30, 04:00 am",121.359,0.439241,53.3059,33.1934,570.601,291.132,290,0,0
"Dec 30, 05:00 am",9.82347,0.164259,3.99377,2.86414,572.433,284.367,290,0,0
"Dec 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 30, 07:00 am",58.1447,0,0,0,573.629,290,290,425.697,0.447661
"Dec 30, 08:00 am",121.363,0.426368,51.7452,32.6997,573.328,291.287,290.801,573.328,0.959255
"Dec 30, 09:00 am",121.359,0.444647,53.9619,33.6648,573.393,290.445,290.378,573.393,0.965399
"Dec 30, 10:00 am",121.359,0.44272,53.728,33.7682,573.358,290.628,290.549,573.358,0.965834
"Dec 30, 11:00 am",121.359,0.440898,53.507,33.8661,573.332,290.801,290.395,573.332,0.96569
"Dec 30, 12:00 pm",121.359,0.441942,53.6337,33.8087,573.319,290.703,290.308,573.319,0.964752
"Dec 30, 01:00 pm",121.359,0.4418,53.6164,33.8158,573.281,290.719,290.24,573.281,0.965264
"Dec 30, 02:00 pm",126.443,0.439457,55.5661,35.2352,573.22,291.404,290.697,573.22,0.94602
"Dec 30, 03:00 pm",126.411,0.438948,55.488,35.2558,573.197,291.451,291.425,573.197,0.917879
"Dec 30, 04:00 pm",126.396,0.438547,55.4308,35.2749,573.2,291.487,291.462,573.2,0.913484
"Dec 30, 05:00 pm",126.655,0.444839,56.3411,35.7512,573.211,290.921,290.862,573.211,0.906861
"Dec 30, 06:00 pm",126.636,0.444258,56.259,35.7799,573.22,290.973,290.917,573.22,0.897075
"Dec 30, 07:00 pm",121.317,0.439249,53.2885,33.9441,572.105,291.029,290,0,0
"Dec 30, 08:00 pm",121.359,0.440929,53.5107,33.8646,572.03,290.881,290,0,0
"Dec 30, 09:00 pm",121.359,0.442817,53.7398,33.7624,571.946,290.71,290,0,0
"Dec 30, 10:00 pm",121.359,0.444458,53.939,33.6738,571.851,290.562,290,0,0
"Dec 30, 11:00 pm",121.336,0.434304,52.6968,33.4507,571.742,291.519,290,0,0
"Dec 31, 12:00 am",121.359,0.436682,52.9954,33.3299,571.615,291.306,290,0,0
"Dec 31, 01:00 am",121.359,0.438204,53.1801,33.2484,571.461,291.172,290,0,0
"Dec 31, 02:00 am",121.359,0.439433,53.3291,33.1826,571.266,291.069,290,0,0
"Dec 31, 03:00 am",121.359,0.440988,53.5179,33.0999,571.003,290.941,290,0,0
"Dec 31, 04:00 am",121.359,0.442429,53.6927,33.0229,570.591,290.836,290,0,0
"Dec 31, 05:00 am",10.0979,0.168853,4.10535,2.92674,572.383,284.21,290,0,0
"Dec 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 31, 07:00 am",55.4977,0,0,0,573.631,290,290,419.505,0.426859
"Dec 31, 08:00 am",121.359,0.42002,50.9732,31.8006,573.317,290.961,290.862,573.317,0.959565
"Dec 31, 09:00 am",121.359,0.436426,52.9644,33.3434,573.389,291.219,290.621,573.389,0.965825
"Dec 31, 10:00 am",121.342,0.434432,52.715,33.4454,573.36,291.408,290.637,573.36,0.967039
"Dec 31, 11:00 am",121.359,0.44471,53.9696,33.6596,573.331,290.443,290.372,573.331,0.966193
"Dec 31, 12:00 pm",121.359,0.443348,53.8043,33.732,573.326,290.571,290.212,573.326,0.966185
"Dec 31, 01:00 pm",121.359,0.442892,53.7489,33.7559,573.283,290.617,290.16,573.283,0.966064
"Dec 31, 02:00 pm",126.538,0.440448,55.7333,35.2027,573.339,291.312,290.604,573.339,0.953059
"Dec 31, 03:00 pm",126.445,0.439914,55.6247,35.2092,573.184,291.364,291.338,573.184,0.915657
"Dec 31, 04:00 pm",126.417,0.439423,55.5507,35.2303,573.169,291.408,291.383,573.169,0.908187
"Dec 31, 05:00 pm",126.388,0.438759,55.454,35.2607,573.164,291.469,291.443,573.164,0.898351
"Dec 31, 06:00 pm",126.451,0.43973,55.6043,35.2229,573.214,291.38,291.354,573.214,0.895583
"Dec 31, 07:00 pm",121.359,0.441584,53.5902,33.8281,572.108,290.814,290,0,0
"Dec 31, 08:00 pm",121.359,0.442747,53.7314,33.7657,572.033,290.711,290,0,0
"Dec 31, 09:00 pm",121.359,0.444063,53.8911,33.6943,571.949,290.593,290,0,0
"Dec 31, 10:00 pm",121.319,0.443132,53.7602,33.7358,571.854,290.682,290,0,0
"Dec 31, 11:00 pm",121.336,0.434563,52.7283,33.4363,571.745,291.494,290,0,0
