"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 1, 12:00 am",174.757,0.21901,38.2735,23.9449,573.922,290.52,290,0,0
"Jan 1, 01:00 am",174.757,0.438975,76.7139,47.8166,573.639,290.962,290,0,0
"Jan 1, 02:00 am",145.982,0.427995,62.4796,40.0958,573.222,290.096,290,0,0
"Jan 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 1, 07:00 am",79.0507,0,0,0,573.746,290,290,418.212,0.421438
"Jan 1, 08:00 am",174.757,0.416951,72.8651,45.6232,573.257,291.044,290.5,573.257,0.95862
"Jan 1, 09:00 am",174.698,0.435222,76.0324,48.0903,573.348,291.332,290.49,573.348,0.965291
"Jan 1, 10:00 am",174.757,0.44495,77.7581,48.4503,573.325,290.421,290.052,573.325,0.966458
"Jan 1, 11:00 am",174.757,0.443546,77.5128,48.5583,573.305,290.554,290.066,573.305,0.966193
"Jan 1, 12:00 pm",174.757,0.442129,77.2651,48.6674,573.298,290.687,290.071,573.298,0.965558
"Jan 1, 01:00 pm",174.757,0.441425,77.1422,48.7216,573.254,290.756,290.032,573.254,0.964805
"Jan 1, 02:00 pm",182.084,0.438838,79.9054,50.7885,573.284,291.459,290.758,573.284,0.948811
"Jan 1, 03:00 pm",182.17,0.43841,79.865,50.8448,573.45,291.495,291.469,573.45,0.908501
"Jan 1, 04:00 pm",182.552,0.445093,81.2525,51.5002,573.44,290.893,290.838,573.44,0.902589
"Jan 1, 05:00 pm",182.518,0.444514,81.132,51.539,573.441,290.945,290.893,573.441,0.895085
"Jan 1, 06:00 pm",182.354,0.444682,81.0895,51.4833,573.18,290.936,290.876,573.18,0.898787
"Jan 1, 07:00 pm",174.759,0.439569,76.8186,48.8653,572.262,290.993,290,0,0
"Jan 1, 08:00 pm",174.757,0.44087,77.0453,48.7644,572.195,290.875,290,0,0
"Jan 1, 09:00 pm",174.757,0.442269,77.2896,48.6554,572.12,290.75,290,0,0
"Jan 1, 10:00 pm",174.757,0.443591,77.5206,48.5524,572.036,290.631,290,0,0
"Jan 1, 11:00 pm",174.757,0.444567,77.6912,48.4769,571.939,290.546,290,0,0
"Jan 2, 12:00 am",174.757,0.437665,76.485,47.9147,571.825,291.2,290,0,0
"Jan 2, 01:00 am",174.757,0.437869,76.5206,47.8992,571.688,291.189,290,0,0
"Jan 2, 02:00 am",174.757,0.43827,76.5907,47.8685,571.516,291.162,290,0,0
"Jan 2, 03:00 am",174.757,0.438969,76.713,47.8149,571.282,291.111,290,0,0
"Jan 2, 04:00 am",174.757,0.43955,76.8145,47.7704,570.918,291.081,290,0,0
"Jan 2, 05:00 am",16.2164,0.188332,6.59274,4.72861,572.366,283.527,290,0,0
"Jan 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 2, 07:00 am",79.0418,0,0,0,573.747,290,290,418.199,0.421618
"Jan 2, 08:00 am",174.733,0.413689,72.2849,45.8629,573.262,291.348,290.796,573.262,0.958979
"Jan 2, 09:00 am",174.757,0.443668,77.5341,48.5485,573.352,290.54,290.465,573.352,0.965601
"Jan 2, 10:00 am",174.757,0.441411,77.1398,48.7237,573.328,290.753,290.367,573.328,0.966488
"Jan 2, 11:00 am",174.734,0.439398,76.7778,48.8736,573.307,290.942,290.403,573.307,0.966137
"Jan 2, 12:00 pm",174.732,0.439098,76.7246,48.8954,573.305,290.97,290.366,573.305,0.966152
"Jan 2, 01:00 pm",174.696,0.443065,77.4015,48.5791,573.269,290.597,290.166,573.269,0.966194
"Jan 2, 02:00 pm",182.32,0.4429,80.7498,51.6188,573.285,291.094,290.422,573.285,0.951391
"Jan 2, 03:00 pm",182.21,0.442469,80.6224,51.6257,573.157,291.135,291.111,573.157,0.917228
"Jan 2, 04:00 pm",182.419,0.442351,80.6934,51.6882,573.48,291.139,291.114,573.48,0.9121
"Jan 2, 05:00 pm",182.181,0.441986,80.5213,51.6576,573.155,291.178,291.147,573.155,0.904627
"Jan 2, 06:00 pm",182.223,0.442439,80.6224,51.6311,573.178,291.137,291.113,573.178,0.898563
"Jan 2, 07:00 pm",174.757,0.444639,77.7038,49.5706,572.221,290.522,290,0,0
"Jan 2, 08:00 pm",174.757,0.439579,76.8196,48.8635,572.154,290.999,290,0,0
"Jan 2, 09:00 pm",174.757,0.441136,77.0916,48.7427,572.08,290.858,290,0,0
"Jan 2, 10:00 pm",174.757,0.442997,77.4168,48.5979,571.995,290.69,290,0,0
"Jan 2, 11:00 pm",174.757,0.444305,77.6454,48.4964,571.899,290.574,290,0,0
"Jan 3, 12:00 am",174.757,0.435568,76.1185,48.0764,571.785,291.4,290,0,0
"Jan 3, 01:00 am",174.757,0.437037,76.3753,47.9637,571.648,291.27,290,0,0
"Jan 3, 02:00 am",174.757,0.438353,76.6052,47.8627,571.475,291.157,290,0,0
"Jan 3, 03:00 am",174.758,0.44006,76.9039,47.7318,571.241,291.011,290,0,0
"Jan 3, 04:00 am",174.757,0.441933,77.2309,47.5878,570.876,290.862,290,0,0
"Jan 3, 05:00 am",16.0904,0.186871,6.54155,4.66564,572.359,283.579,290,0,0
"Jan 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 3, 07:00 am",73.1306,0,0,0,573.747,290,290,408.593,0.388521
"Jan 3, 08:00 am",174.757,0.401099,70.095,44.077,573.233,291.105,290.684,573.233,0.957557
"Jan 3, 09:00 am",174.733,0.434527,75.9261,48.1506,573.334,291.4,290.709,573.334,0.964561
"Jan 3, 10:00 am",174.757,0.444649,77.7056,48.4715,573.31,290.45,290.377,573.31,0.965391
"Jan 3, 11:00 am",174.757,0.443211,77.4543,48.5828,573.289,290.586,290.505,573.289,0.965142
"Jan 3, 12:00 pm",174.757,0.44155,77.1641,48.7114,573.289,290.742,290.294,573.289,0.965598
"Jan 3, 01:00 pm",174.757,0.441174,77.0983,48.7402,573.247,290.78,290.251,573.247,0.964874
"Jan 3, 02:00 pm",182.165,0.438766,79.9276,50.8139,573.412,291.463,290.766,573.412,0.95707
"Jan 3, 03:00 pm",182.255,0.439776,80.1514,51.8524,573.458,291.371,291.35,573.458,0.910655
"Jan 3, 04:00 pm",182.54,0.44485,81.203,51.5158,573.444,290.915,290.861,573.444,0.903738
"Jan 3, 05:00 pm",182.49,0.444026,81.0302,51.5701,573.441,290.989,290.968,573.441,0.895293
"Jan 3, 06:00 pm",182.278,0.443639,80.8659,51.5486,573.158,291.03,291.006,573.158,0.895018
"Jan 3, 07:00 pm",174.712,0.44433,77.6298,49.5843,572.213,290.548,290,0,0
"Jan 3, 08:00 pm",174.698,0.43915,76.7185,48.882,572.146,291.036,290,0,0
"Jan 3, 09:00 pm",174.757,0.440299,76.9456,48.8083,572.071,290.937,290,0,0
"Jan 3, 10:00 pm",174.757,0.441705,77.191,48.6997,571.987,290.811,290,0,0
"Jan 3, 11:00 pm",174.757,0.442743,77.3724,48.6195,571.89,290.72,290,0,0
"Jan 4, 12:00 am",174.757,0.435281,76.0684,48.0998,571.777,291.427,290,0,0
"Jan 4, 01:00 am",174.757,0.436332,76.2523,48.0195,571.64,291.337,290,0,0
"Jan 4, 02:00 am",174.757,0.436989,76.3669,47.9693,571.467,291.286,290,0,0
"Jan 4, 03:00 am",174.757,0.437644,76.4814,47.9192,571.234,291.239,290,0,0
"Jan 4, 04:00 am",174.757,0.43818,76.575,47.8783,570.869,291.213,290,0,0
"Jan 4, 05:00 am",15.3551,0.178324,6.24261,4.48903,572.435,283.873,290,0,0
"Jan 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 4, 08:00 am",116.385,0.0723678,12.6468,7.97463,573.468,290.211,290.142,478.606,0.636975
"Jan 4, 09:00 am",93.2153,0.434666,40.5175,26.1196,569.379,284.362,290,0,0
"Jan 4, 10:00 am",18.6723,0,0,0,573.879,290,290,332.81,0.135837
"Jan 4, 11:00 am",177.859,0.276477,48.3163,30.3735,573.277,290.4,290.138,573.277,0.9652
"Jan 4, 12:00 pm",174.757,0.444677,77.7104,49.5708,573.237,290.452,290.374,573.237,0.961127
"Jan 4, 01:00 pm",174.757,0.444542,77.6869,49.5806,573.161,290.47,290.102,573.161,0.959993
"Jan 4, 02:00 pm",174.757,0.443922,77.5786,49.6283,573.174,290.527,290.1,573.174,0.956657
"Jan 4, 03:00 pm",174.757,0.443323,77.4739,49.6748,573.163,290.584,290.091,573.163,0.952276
"Jan 4, 04:00 pm",174.757,0.442664,77.3586,49.7262,573.395,290.631,290.074,573.395,0.945323
"Jan 4, 05:00 pm",182.344,0.444634,81.0763,51.4889,573.17,290.94,290.319,573.17,0.924259
"Jan 4, 06:00 pm",182.117,0.440756,80.2691,51.745,573.166,291.288,291.264,573.166,0.896676
"Jan 4, 07:00 pm",174.757,0.44279,77.3808,49.7185,572.331,290.687,290,0,0
"Jan 4, 08:00 pm",174.757,0.444276,77.6404,49.6032,572.265,290.553,290,0,0
"Jan 4, 09:00 pm",174.699,0.439096,76.7095,48.8908,572.19,291.039,290,0,0
"Jan 4, 10:00 pm",174.757,0.440749,77.0241,48.7775,572.106,290.892,290,0,0
"Jan 4, 11:00 pm",174.757,0.442357,77.3051,48.6527,572.01,290.748,290,0,0
"Jan 5, 12:00 am",174.725,0.434538,75.9248,48.1504,571.896,291.488,290,0,0
"Jan 5, 01:00 am",174.758,0.435823,76.1634,48.06,571.76,291.377,290,0,0
"Jan 5, 02:00 am",174.757,0.437153,76.3955,47.9578,571.588,291.263,290,0,0
"Jan 5, 03:00 am",174.757,0.438585,76.6457,47.8479,571.355,291.143,290,0,0
"Jan 5, 04:00 am",174.757,0.439847,76.8664,47.7509,570.991,291.048,290,0,0
"Jan 5, 05:00 am",16.3338,0.189698,6.64048,4.7546,572.388,283.478,290,0,0
"Jan 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 am",127.876,0.103161,18.0281,11.2244,573.489,290.093,290.076,497.302,0.705003
"Jan 5, 10:00 am",174.757,0.44334,77.4768,48.5764,573.289,290.574,290.493,573.289,0.96502
"Jan 5, 11:00 am",174.757,0.441962,77.236,48.6827,573.271,290.705,290.616,573.271,0.964755
"Jan 5, 12:00 pm",174.902,0.441259,77.1772,48.7727,573.046,290.794,290.673,573.273,0.900017
"Jan 5, 01:00 pm",174.781,0.44094,77.0681,48.7659,573.085,290.814,290.704,573.235,0.901168
"Jan 5, 02:00 pm",174.876,0.440405,77.0162,48.8303,572.983,290.877,290.748,573.442,0.880461
"Jan 5, 03:00 pm",174.924,0.439973,76.9618,48.8765,572.521,290.95,290.781,573.426,0.836107
"Jan 5, 04:00 pm",174.744,0.439114,76.7323,48.8976,571.156,291.105,290,0,0
"Jan 5, 05:00 pm",174.718,0.442625,77.3347,49.7193,570.921,290.792,290,0,0
"Jan 5, 06:00 pm",171.193,0.439603,75.2569,49.0567,570.544,290.867,290,0,0
"Jan 5, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 6, 07:00 am",58.562,0,0,0,573.755,290,290,391.531,0.33057
"Jan 6, 08:00 am",176.05,0.374601,65.4642,40.8417,573.194,290.387,290.318,573.194,0.956088
"Jan 6, 09:00 am",174.757,0.442393,77.3112,48.6504,573.314,290.662,290.192,573.314,0.96402
"Jan 6, 10:00 am",174.757,0.440614,77.0005,48.7885,573.298,290.829,290.209,573.298,0.965507
"Jan 6, 11:00 am",174.731,0.43902,76.7104,48.9054,573.28,290.979,290.225,573.28,0.965398
"Jan 6, 12:00 pm",174.734,0.439554,76.8052,48.8637,573.255,290.93,290.16,573.255,0.962908
"Jan 6, 01:00 pm",174.731,0.439417,76.7797,48.8725,573.19,290.947,290.109,573.19,0.962309
"Jan 6, 02:00 pm",174.728,0.438902,76.6886,48.9111,573.209,290.995,290.016,573.209,0.959589
"Jan 6, 03:00 pm",182.47,0.443807,80.9815,51.5859,573.43,291.009,291.026,573.43,0.904418
"Jan 6, 04:00 pm",182.423,0.443222,80.8541,51.6219,573.411,291.062,291.038,573.411,0.896556
"Jan 6, 05:00 pm",174.757,0.443534,77.5107,49.6595,571.658,290.661,290,0,0
"Jan 6, 06:00 pm",174.757,0.442838,77.389,49.7157,571.592,290.73,290,0,0
"Jan 6, 07:00 pm",174.757,0.443772,77.5523,49.6437,571.518,290.648,290,0,0
"Jan 6, 08:00 pm",174.854,0.44157,77.2102,48.7403,571.434,290.865,290,0,0
"Jan 6, 09:00 pm",174.758,0.440019,76.8967,48.8357,571.338,291.009,290,0,0
"Jan 6, 10:00 pm",174.757,0.441804,77.2084,48.6971,571.225,290.85,290,0,0
"Jan 6, 11:00 pm",174.757,0.443477,77.5008,48.5669,571.089,290.704,290,0,0
"Jan 7, 12:00 am",174.757,0.435311,76.0737,48.1007,570.917,291.479,290,0,0
"Jan 7, 01:00 am",174.757,0.436445,76.2719,48.014,570.683,291.389,290,0,0
"Jan 7, 02:00 am",174.821,0.437439,76.4737,47.9542,570.315,291.325,290,0,0
"Jan 7, 03:00 am",11.9106,0.138305,4.8423,3.47976,572.609,285.263,290,0,0
"Jan 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 7, 07:00 am",67.4059,0,0,0,573.748,290,290,400.88,0.361683
"Jan 7, 08:00 am",175.638,0.387714,67.7485,42.8535,573.223,291.196,290.755,573.223,0.956888
"Jan 7, 09:00 am",174.757,0.44472,77.718,48.471,573.332,290.442,290.371,573.332,0.964423
"Jan 7, 10:00 am",174.757,0.442709,77.3664,48.6266,573.314,290.632,290.55,573.314,0.96556
"Jan 7, 11:00 am",174.757,0.441272,77.1154,48.7377,573.293,290.768,290.37,573.293,0.965437
"Jan 7, 12:00 pm",174.757,0.440499,76.9805,48.7965,573.269,290.842,290.357,573.269,0.963102
"Jan 7, 01:00 pm",174.757,0.439998,76.8928,48.8347,573.201,290.893,290.318,573.201,0.962254
"Jan 7, 02:00 pm",182.501,0.444848,81.1851,51.5096,573.385,290.917,290.296,573.385,0.953297
"Jan 7, 03:00 pm",182.481,0.444054,81.0313,51.5692,573.425,290.987,290.969,573.425,0.903426
"Jan 7, 04:00 pm",182.444,0.443563,80.9254,51.5998,573.412,291.032,291.007,573.412,0.896755
"Jan 7, 05:00 pm",182.397,0.442738,80.7541,51.6548,573.414,291.106,291.081,573.414,0.889356
"Jan 7, 06:00 pm",182.354,0.444748,81.1014,51.4817,573.174,290.93,290.87,573.174,0.898183
"Jan 7, 07:00 pm",174.757,0.439607,76.8244,48.8657,572.033,291.004,290,0,0
"Jan 7, 08:00 pm",174.757,0.440952,77.0596,48.7617,571.966,290.882,290,0,0
"Jan 7, 09:00 pm",174.757,0.442475,77.3257,48.6433,571.891,290.745,290,0,0
"Jan 7, 10:00 pm",174.757,0.444068,77.604,48.5196,571.806,290.602,290,0,0
"Jan 7, 11:00 pm",174.821,0.440695,77.0426,48.7983,571.709,290.927,290,0,0
"Jan 8, 12:00 am",174.757,0.436487,76.2792,48.0097,571.596,291.325,290,0,0
"Jan 8, 01:00 am",174.757,0.436873,76.3467,47.9804,571.459,291.297,290,0,0
"Jan 8, 02:00 am",174.757,0.437153,76.3955,47.9591,571.286,291.282,290,0,0
"Jan 8, 03:00 am",174.757,0.438679,76.6623,47.8416,571.051,291.154,290,0,0
"Jan 8, 04:00 am",174.758,0.440009,76.895,47.7394,570.684,291.054,290,0,0
"Jan 8, 05:00 am",14.1459,0.164274,5.75102,4.11593,572.488,284.362,290,0,0
"Jan 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 8, 07:00 am",64.9228,0,0,0,573.75,290,290,398.354,0.353475
"Jan 8, 08:00 am",175.77,0.382018,66.7622,42.1909,573.218,291.159,290.763,573.218,0.956619
"Jan 8, 09:00 am",174.757,0.444768,77.7263,48.4684,573.33,290.438,290.366,573.33,0.964312
"Jan 8, 10:00 am",174.757,0.442816,77.3853,48.6188,573.312,290.622,290.54,573.312,0.965437
"Jan 8, 11:00 am",174.757,0.441406,77.1389,48.7276,573.292,290.755,290.665,573.292,0.965306
"Jan 8, 12:00 pm",174.757,0.440556,76.9904,48.7917,573.239,290.839,290.4,573.239,0.960292
"Jan 8, 01:00 pm",174.841,0.439593,76.859,48.8867,573.164,290.939,290.381,573.164,0.959032
"Jan 8, 02:00 pm",182.442,0.443932,80.9918,51.5683,573.377,290.999,290.332,573.377,0.950942
"Jan 8, 03:00 pm",182.404,0.443271,80.8544,51.6125,573.378,291.058,291.034,573.378,0.893415
"Jan 8, 04:00 pm",182.348,0.442605,80.7081,51.6524,573.351,291.119,291.094,573.351,0.883977
"Jan 8, 05:00 pm",182.3,0.441884,80.5555,51.6989,573.343,291.184,291.159,573.343,0.87429
"Jan 8, 06:00 pm",182.545,0.444591,81.158,51.5413,573.474,290.938,290.886,573.474,0.893891
"Jan 8, 07:00 pm",174.795,0.439357,76.7976,48.8938,572.172,291.021,290,0,0
"Jan 8, 08:00 pm",174.757,0.440722,77.0193,48.7785,572.105,290.895,290,0,0
"Jan 8, 09:00 pm",174.757,0.44209,77.2583,48.6723,572.03,290.772,290,0,0
"Jan 8, 10:00 pm",174.757,0.443419,77.4905,48.569,571.946,290.653,290,0,0
"Jan 8, 11:00 pm",174.757,0.444434,77.6679,48.4905,571.849,290.565,290,0,0
"Jan 9, 12:00 am",174.757,0.43912,76.7394,47.8059,571.735,291.069,290,0,0
"Jan 9, 01:00 am",174.757,0.439655,76.8328,47.7651,571.598,291.027,290,0,0
"Jan 9, 02:00 am",174.758,0.440144,76.9184,47.7278,571.426,290.992,290,0,0
"Jan 9, 03:00 am",174.757,0.440983,77.065,47.6634,571.192,290.929,290,0,0
"Jan 9, 04:00 am",174.757,0.441518,77.1584,47.6225,570.828,290.904,290,0,0
"Jan 9, 05:00 am",16.0653,0.186578,6.53133,4.66899,572.341,283.591,290,0,0
"Jan 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 9, 08:00 am",117.608,0.0753283,13.1541,8.32324,573.474,290.232,290.141,480.638,0.644141
"Jan 9, 09:00 am",174.757,0.444464,77.6732,48.4904,573.334,290.466,290.394,573.334,0.964589
"Jan 9, 10:00 am",174.757,0.442564,77.3412,48.6374,573.316,290.645,290.563,573.316,0.965749
"Jan 9, 11:00 am",174.757,0.441015,77.0706,48.757,573.295,290.792,290.339,573.295,0.965656
"Jan 9, 12:00 pm",174.916,0.4419,77.2953,48.7277,573.27,290.721,290.277,573.27,0.963367
"Jan 9, 01:00 pm",174.757,0.444694,77.7135,49.5689,573.208,290.453,290.372,573.208,0.962797
"Jan 9, 02:00 pm",182.227,0.442487,80.633,51.6306,573.18,291.133,290.457,573.18,0.958343
"Jan 9, 03:00 pm",182.37,0.442066,80.6196,51.7013,573.431,291.165,291.141,573.431,0.904966
"Jan 9, 04:00 pm",182.342,0.441774,80.5539,51.7182,573.415,291.192,291.167,573.415,0.897302
"Jan 9, 05:00 pm",182.318,0.441372,80.47,51.7451,573.414,291.228,291.203,573.414,0.889403
"Jan 9, 06:00 pm",182.295,0.443844,80.9104,51.5407,573.164,291.011,290.987,573.164,0.896626
"Jan 9, 07:00 pm",174.787,0.439354,76.7934,48.894,572.174,291.021,290,0,0
"Jan 9, 08:00 pm",174.757,0.44137,77.1326,48.7307,572.107,290.834,290,0,0
"Jan 9, 09:00 pm",174.757,0.443002,77.4177,48.6034,572.032,290.687,290,0,0
"Jan 9, 10:00 pm",174.757,0.444568,77.6914,48.4819,571.948,290.546,290,0,0
"Jan 9, 11:00 pm",174.751,0.434399,75.9118,49.2652,571.85,291.505,290,0,0
"Jan 10, 12:00 am",174.757,0.436935,76.3575,47.9743,571.737,291.274,290,0,0
"Jan 10, 01:00 am",174.757,0.437451,76.4476,47.9346,571.599,291.234,290,0,0
"Jan 10, 02:00 am",174.757,0.43799,76.5417,47.8931,571.426,291.194,290,0,0
"Jan 10, 03:00 am",174.757,0.439633,76.829,47.7669,571.192,291.055,290,0,0
"Jan 10, 04:00 am",174.757,0.44106,77.0784,47.6573,570.826,290.947,290,0,0
"Jan 10, 05:00 am",15.1184,0.175575,6.14638,4.39041,572.441,283.969,290,0,0
"Jan 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 10, 07:00 am",67.964,0,0,0,573.749,290,290,401.439,0.363961
"Jan 10, 08:00 am",175.521,0.390209,68.1919,42.864,573.229,291.064,290.702,573.229,0.957196
"Jan 10, 09:00 am",174.732,0.434184,75.866,48.1818,573.342,291.432,290.775,573.342,0.96476
"Jan 10, 10:00 am",174.757,0.444016,77.5949,48.5246,573.321,290.509,290.433,573.321,0.966006
"Jan 10, 11:00 am",174.757,0.442344,77.3027,48.6542,573.301,290.667,290.582,573.301,0.965907
"Jan 10, 12:00 pm",174.757,0.43996,76.8861,48.8372,573.277,290.892,290.41,573.277,0.96369
"Jan 10, 01:00 pm",174.73,0.439211,76.7435,48.8875,573.215,290.965,290.377,573.215,0.963137
"Jan 10, 02:00 pm",182.42,0.443805,80.959,51.5723,573.355,291.011,290.344,573.355,0.952297
"Jan 10, 03:00 pm",182.436,0.443178,80.8514,51.627,573.433,291.066,291.041,573.433,0.905356
"Jan 10, 04:00 pm",182.389,0.44251,80.7089,51.6694,573.421,291.126,291.101,573.421,0.898678
"Jan 10, 05:00 pm",182.337,0.441621,80.524,51.7289,573.421,291.206,291.181,573.421,0.891212
"Jan 10, 06:00 pm",182.272,0.443517,80.8408,51.559,573.159,291.041,291.017,573.159,0.89584
"Jan 10, 07:00 pm",174.696,0.438685,76.6367,48.92,572.197,291.077,290,0,0
"Jan 10, 08:00 pm",174.757,0.440097,76.9102,48.8265,572.13,290.952,290,0,0
"Jan 10, 09:00 pm",174.757,0.441491,77.1537,48.7181,572.056,290.826,290,0,0
"Jan 10, 10:00 pm",174.757,0.443009,77.4189,48.6,571.971,290.69,290,0,0
"Jan 10, 11:00 pm",174.757,0.44416,77.6201,48.5106,571.874,290.589,290,0,0
"Jan 11, 12:00 am",174.757,0.436294,76.2456,48.0215,571.761,291.333,290,0,0
"Jan 11, 01:00 am",174.757,0.436683,76.3136,47.9918,571.624,291.305,290,0,0
"Jan 11, 02:00 am",174.757,0.437101,76.3864,47.9598,571.451,291.276,290,0,0
"Jan 11, 03:00 am",174.757,0.438128,76.566,47.8813,571.217,291.194,290,0,0
"Jan 11, 04:00 am",174.757,0.438947,76.7091,47.8186,570.852,291.143,290,0,0
"Jan 11, 05:00 am",15.3192,0.177907,6.228,4.47011,572.431,283.888,290,0,0
"Jan 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 11, 07:00 am",67.4305,0,0,0,573.75,290,290,400.907,0.362358
"Jan 11, 08:00 am",175.654,0.396034,69.2097,43.2027,573.23,290.419,290.348,573.23,0.957543
"Jan 11, 09:00 am",174.757,0.442334,77.301,48.6556,573.344,290.665,290.583,573.344,0.965093
"Jan 11, 10:00 am",174.757,0.440787,77.0309,48.7753,573.326,290.811,290.721,573.326,0.966336
"Jan 11, 11:00 am",174.834,0.439619,76.8605,48.8849,573.303,290.928,290.477,573.303,0.966127
"Jan 11, 12:00 pm",174.757,0.444357,77.6546,49.5965,573.268,290.48,290.403,573.268,0.96283
"Jan 11, 01:00 pm",174.757,0.444014,77.5946,49.6223,573.203,290.517,290.433,573.203,0.96204
"Jan 11, 02:00 pm",182.294,0.441861,80.5484,51.6986,573.335,291.186,290.512,573.335,0.950301
"Jan 11, 03:00 pm",182.295,0.441031,80.3979,51.7664,573.409,291.259,291.234,573.409,0.900287
"Jan 11, 04:00 pm",182.518,0.445165,81.2509,52.5876,573.385,290.888,290.636,573.385,0.891518
"Jan 11, 05:00 pm",182.476,0.444535,81.117,52.6287,573.376,290.945,290.699,573.376,0.881864
"Jan 11, 06:00 pm",182.29,0.443827,80.9052,51.5393,573.159,291.013,290.989,573.159,0.895936
"Jan 11, 07:00 pm",174.699,0.439172,76.7231,48.8841,572.199,291.031,290,0,0
"Jan 11, 08:00 pm",174.757,0.440883,77.0476,48.7666,572.132,290.878,290,0,0
"Jan 11, 09:00 pm",174.757,0.442447,77.3207,48.6451,572.057,290.737,290,0,0
"Jan 11, 10:00 pm",174.757,0.443795,77.5564,48.5402,571.973,290.616,290,0,0
"Jan 11, 11:00 pm",174.757,0.444917,77.7524,48.4539,571.876,290.518,290,0,0
"Jan 12, 12:00 am",174.757,0.439327,76.7755,47.79,571.763,291.047,290,0,0
"Jan 12, 01:00 am",174.758,0.440098,76.9106,47.7311,571.626,290.984,290,0,0
"Jan 12, 02:00 am",174.757,0.44067,77.0104,47.6872,571.453,290.941,290,0,0
"Jan 12, 03:00 am",174.757,0.442012,77.2447,47.5841,571.22,290.831,290,0,0
"Jan 12, 04:00 am",174.757,0.443192,77.451,47.4934,570.856,290.746,290,0,0
"Jan 12, 05:00 am",16.6736,0.193648,6.7786,4.82775,572.288,283.347,290,0,0
"Jan 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 12, 07:00 am",57.5853,0,0,0,573.755,290,290,390.436,0.326698
"Jan 12, 08:00 am",176.095,0.366345,64.0213,40.1213,573.205,290.938,290.57,573.205,0.956167
"Jan 12, 09:00 am",174.628,0.435168,75.9923,48.0782,573.329,291.333,290.64,573.329,0.964282
"Jan 12, 10:00 am",174.757,0.445086,77.7819,48.4412,573.312,290.409,290.338,573.312,0.965869
"Jan 12, 11:00 am",174.757,0.443972,77.5873,48.526,573.291,290.515,290.437,573.291,0.965613
"Jan 12, 12:00 pm",174.757,0.44065,77.0069,48.7846,573.244,290.829,290.281,573.244,0.961194
"Jan 12, 01:00 pm",174.757,0.440002,76.8934,48.8336,573.174,290.895,290.247,573.174,0.960225
"Jan 12, 02:00 pm",182.514,0.444731,81.1697,51.5212,573.415,290.926,290.195,573.415,0.954337
"Jan 12, 03:00 pm",182.466,0.444147,81.042,51.5568,573.395,290.979,290.969,573.395,0.897184
"Jan 12, 04:00 pm",182.403,0.44337,80.8722,51.604,573.368,291.05,291.025,573.368,0.887698
"Jan 12, 05:00 pm",182.346,0.442468,80.6823,51.6628,573.36,291.131,291.106,573.36,0.878245
"Jan 12, 06:00 pm",182.205,0.438728,79.9386,50.8303,573.476,291.465,291.44,573.476,0.894015
"Jan 12, 07:00 pm",174.757,0.440635,77.0043,48.7849,572.192,290.898,290,0,0
"Jan 12, 08:00 pm",174.757,0.441533,77.161,48.7155,572.125,290.818,290,0,0
"Jan 12, 09:00 pm",174.757,0.442373,77.3079,48.6503,572.051,290.744,290,0,0
"Jan 12, 10:00 pm",174.757,0.44321,77.4541,48.5854,571.966,290.672,290,0,0
"Jan 12, 11:00 pm",174.757,0.444008,77.5935,48.5236,571.87,290.603,290,0,0
"Jan 13, 12:00 am",174.757,0.439291,76.7691,47.7926,571.756,291.051,290,0,0
"Jan 13, 01:00 am",174.757,0.439788,76.8559,47.7547,571.619,291.013,290,0,0
"Jan 13, 02:00 am",174.758,0.440215,76.9308,47.7222,571.447,290.984,290,0,0
"Jan 13, 03:00 am",174.757,0.440798,77.0326,47.6774,571.214,290.945,290,0,0
"Jan 13, 04:00 am",174.757,0.44126,77.1133,47.6417,570.851,290.927,290,0,0
"Jan 13, 05:00 am",16.3476,0.189859,6.64609,4.75356,572.321,283.477,290,0,0
"Jan 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 13, 07:00 am",54.109,0,0,0,573.758,290,290,386.43,0.312913
"Jan 13, 08:00 am",176.25,0.36419,63.6447,39.6307,573.198,290.337,290.272,573.198,0.956179
"Jan 13, 09:00 am",174.757,0.443158,77.445,48.5906,573.328,290.589,290.51,573.328,0.964409
"Jan 13, 10:00 am",174.757,0.441355,77.13,48.7306,573.312,290.759,290.346,573.312,0.966039
"Jan 13, 11:00 am",174.757,0.439884,76.8727,48.8444,573.291,290.898,290.364,573.291,0.965785
"Jan 13, 12:00 pm",174.757,0.445129,77.7895,49.5376,573.272,290.408,290.334,573.272,0.96421
"Jan 13, 01:00 pm",174.757,0.445031,77.7724,49.5443,573.21,290.421,290.342,573.21,0.963504
"Jan 13, 02:00 pm",182.261,0.443281,80.7926,51.5764,573.162,291.062,290.389,573.162,0.958147
"Jan 13, 03:00 pm",182.389,0.442394,80.6875,51.681,573.431,291.136,291.112,573.431,0.905264
"Jan 13, 04:00 pm",182.332,0.441659,80.5285,51.7266,573.409,291.202,291.178,573.409,0.896617
"Jan 13, 05:00 pm",182.275,0.440799,80.3468,51.7824,573.399,291.28,291.255,573.399,0.886798
"Jan 13, 06:00 pm",182.473,0.44333,80.8956,51.6277,573.475,291.051,291.027,573.475,0.894481
"Jan 13, 07:00 pm",174.696,0.438652,76.6305,48.9251,572.174,291.081,290,0,0
"Jan 13, 08:00 pm",174.757,0.440492,76.9792,48.7985,572.107,290.916,290,0,0
"Jan 13, 09:00 pm",174.757,0.441906,77.2262,48.6886,572.032,290.789,290,0,0
"Jan 13, 10:00 pm",174.757,0.443564,77.5159,48.5598,571.948,290.64,290,0,0
"Jan 13, 11:00 pm",174.757,0.444694,77.7134,48.4726,571.851,290.54,290,0,0
"Jan 14, 12:00 am",174.757,0.437331,76.4266,47.9453,571.737,291.237,290,0,0
"Jan 14, 01:00 am",174.757,0.438365,76.6074,47.8658,571.601,291.148,290,0,0
"Jan 14, 02:00 am",174.757,0.439431,76.7936,47.7841,571.428,291.059,290,0,0
"Jan 14, 03:00 am",174.757,0.440923,77.0544,47.6693,571.194,290.934,290,0,0
"Jan 14, 04:00 am",174.757,0.442447,77.3207,47.5521,570.829,290.818,290,0,0
"Jan 14, 05:00 am",15.9548,0.185295,6.48641,4.62414,572.353,283.635,290,0,0
"Jan 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 14, 07:00 am",53.9073,0,0,0,573.759,290,290,386.193,0.312336
"Jan 14, 08:00 am",176.259,0.358124,62.5846,39.1138,573.201,290.861,290.767,573.201,0.955907
"Jan 14, 09:00 am",174.757,0.435712,76.1436,48.0702,573.329,291.29,290.661,573.329,0.964292
"Jan 14, 10:00 am",174.712,0.441938,77.2118,48.6756,573.316,290.701,290.356,573.316,0.966441
"Jan 14, 11:00 am",174.757,0.443834,77.5631,48.5375,573.295,290.528,290.449,573.295,0.965995
"Jan 14, 12:00 pm",174.757,0.440989,77.066,48.7591,573.284,290.795,290.309,573.284,0.965283
"Jan 14, 01:00 pm",174.757,0.440122,76.9145,48.8252,573.222,290.88,290.284,573.222,0.964453
"Jan 14, 02:00 pm",182.339,0.444691,81.0847,51.4815,573.158,290.936,290.248,573.158,0.958384
"Jan 14, 03:00 pm",182.504,0.444269,81.0807,51.5572,573.44,290.968,290.917,573.44,0.907319
"Jan 14, 04:00 pm",182.452,0.443651,80.9451,51.5945,573.417,291.024,290.999,573.417,0.898206
"Jan 14, 05:00 pm",182.405,0.442953,80.797,51.6395,573.407,291.086,291.062,573.407,0.888397
"Jan 14, 06:00 pm",182.185,0.4384,79.8697,50.853,573.473,291.495,291.47,573.473,0.893398
"Jan 14, 07:00 pm",174.757,0.440627,77.0028,48.7869,572.172,290.9,290,0,0
"Jan 14, 08:00 pm",174.757,0.441995,77.2418,48.6809,572.105,290.776,290,0,0
"Jan 14, 09:00 pm",174.757,0.443148,77.4433,48.5915,572.03,290.673,290,0,0
"Jan 14, 10:00 pm",174.757,0.444277,77.6406,48.5043,571.945,290.573,290,0,0
"Jan 14, 11:00 pm",174.711,0.442441,77.2992,48.6372,571.848,290.748,290,0,0
"Jan 15, 12:00 am",174.757,0.437185,76.4011,47.9568,571.735,291.251,290,0,0
"Jan 15, 01:00 am",174.757,0.437622,76.4774,47.9237,571.597,291.218,290,0,0
"Jan 15, 02:00 am",174.757,0.438084,76.5582,47.8886,571.425,291.186,290,0,0
"Jan 15, 03:00 am",174.757,0.438459,76.6237,47.8596,571.191,291.165,290,0,0
"Jan 15, 04:00 am",174.757,0.438979,76.7147,47.8192,570.826,291.141,290,0,0
"Jan 15, 05:00 am",15.6136,0.181328,6.34769,4.55991,572.388,283.771,290,0,0
"Jan 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 15, 07:00 am",54.9677,0,0,0,573.757,290,290,387.435,0.316235
"Jan 15, 08:00 am",176.192,0.357363,62.4427,39.6391,573.206,291.177,290.749,573.206,0.95629
"Jan 15, 09:00 am",174.757,0.44368,77.5362,48.5502,573.333,290.54,290.463,573.333,0.964575
"Jan 15, 10:00 am",174.757,0.442032,77.2482,48.6783,573.321,290.695,290.61,573.321,0.966618
"Jan 15, 11:00 am",174.757,0.440525,76.9851,48.7952,573.297,290.838,290.398,573.297,0.966219
"Jan 15, 12:00 pm",174.734,0.439405,76.779,48.8759,573.291,290.942,290.395,573.291,0.966051
"Jan 15, 01:00 pm",174.778,0.439582,76.8291,48.8726,573.269,290.93,290.332,573.269,0.965415
"Jan 15, 02:00 pm",182.527,0.444798,81.1878,51.5207,573.43,290.92,290.282,573.43,0.958359
"Jan 15, 03:00 pm",182.495,0.444035,81.0341,51.5741,573.447,290.988,290.968,573.447,0.909081
"Jan 15, 04:00 pm",182.436,0.44327,80.8685,51.6213,573.426,291.058,291.033,573.426,0.900462
"Jan 15, 05:00 pm",182.366,0.442153,80.6339,51.6941,573.418,291.158,291.133,573.418,0.891121
"Jan 15, 06:00 pm",182.386,0.44184,80.5855,51.726,573.475,291.185,291.16,573.475,0.894487
"Jan 15, 07:00 pm",174.757,0.444099,77.6094,49.617,572.22,290.572,290,0,0
"Jan 15, 08:00 pm",174.697,0.438936,76.6806,48.9025,572.153,291.056,290,0,0
"Jan 15, 09:00 pm",174.757,0.440309,76.9472,48.8116,572.078,290.935,290,0,0
"Jan 15, 10:00 pm",174.757,0.441883,77.2221,48.6894,571.994,290.794,290,0,0
"Jan 15, 11:00 pm",174.757,0.44314,77.4419,48.5917,571.897,290.682,290,0,0
"Jan 16, 12:00 am",174.757,0.435657,76.1342,48.0729,571.784,291.391,290,0,0
"Jan 16, 01:00 am",174.757,0.436709,76.318,47.9926,571.647,291.301,290,0,0
"Jan 16, 02:00 am",174.757,0.437454,76.4482,47.9354,571.474,291.242,290,0,0
"Jan 16, 03:00 am",174.757,0.438707,76.6672,47.839,571.241,291.139,290,0,0
"Jan 16, 04:00 am",174.757,0.439739,76.8475,47.7596,570.876,291.066,290,0,0
"Jan 16, 05:00 am",15.6041,0.181218,6.34384,4.54357,572.411,283.773,290,0,0
"Jan 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 07:00 am",45.4815,0,0,0,573.77,290,290,375.691,0.277188
"Jan 16, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 am",0,0,0,0,574,290,290,290,0
"Jan 16, 10:00 am",78.1202,0,0,0,573.463,290,290,473.918,0.582057
"Jan 16, 11:00 am",175.175,0.420251,73.4418,46.1703,573.283,290.608,290.527,573.283,0.9654
"Jan 16, 12:00 pm",174.758,0.440306,76.9468,48.811,573.274,290.86,290.431,573.274,0.965047
"Jan 16, 01:00 pm",174.757,0.439957,76.8855,48.8373,573.254,290.894,290.412,573.254,0.96464
"Jan 16, 02:00 pm",174.744,0.439124,76.7345,48.8979,572.895,290.994,290.866,573.38,0.879642
"Jan 16, 03:00 pm",174.8,0.440542,77.0069,48.8018,571.68,290.942,290,0,0
"Jan 16, 04:00 pm",174.757,0.444689,77.7126,49.5691,571.534,290.561,290,290,0
"Jan 16, 05:00 pm",174.757,0.444083,77.6067,49.6165,571.346,290.63,290,0,0
"Jan 16, 06:00 pm",174.757,0.443287,77.4676,49.6806,571.079,290.722,290,0,0
"Jan 16, 07:00 pm",119.272,0.438611,52.3142,33.701,570.642,286.937,290,0,0
"Jan 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 17, 07:00 am",52.0033,0,0,0,573.761,290,290,383.918,0.304811
"Jan 17, 08:00 am",176.345,0.351963,61.5081,38.7393,573.2,291.001,290.432,573.2,0.955993
"Jan 17, 09:00 am",174.784,0.436149,76.2318,49.1402,573.331,291.251,290.327,573.331,0.964397
"Jan 17, 10:00 am",174.757,0.444045,77.5999,48.5221,573.314,290.507,289.928,573.314,0.965992
"Jan 17, 11:00 am",174.757,0.442726,77.3695,48.6238,573.293,290.632,289.934,573.293,0.965894
"Jan 17, 12:00 pm",174.732,0.439091,76.7232,48.8995,573.29,290.972,290.018,573.29,0.966028
"Jan 17, 01:00 pm",174.757,0.445143,77.7919,49.5351,573.27,290.406,289.74,573.27,0.965855
"Jan 17, 02:00 pm",182.226,0.442661,80.6643,51.6172,573.164,291.118,290.009,573.164,0.959881
"Jan 17, 03:00 pm",174.85,0.443223,77.4977,49.7072,572.911,290.616,290.499,573.197,0.888154
"Jan 17, 04:00 pm",174.895,0.442716,77.4288,49.7584,572.719,290.679,290.541,573.268,0.853555
"Jan 17, 05:00 pm",182.11,0.440681,80.2525,51.7494,573.163,291.295,290.614,573.163,0.928172
"Jan 17, 06:00 pm",182.248,0.442903,80.7182,51.6071,573.176,291.096,291.071,573.176,0.899163
"Jan 17, 07:00 pm",174.757,0.444607,77.6982,49.5804,571.693,290.559,290,0,0
"Jan 17, 08:00 pm",174.681,0.439026,76.6897,48.8954,571.626,291.079,290,0,0
"Jan 17, 09:00 pm",174.757,0.440549,76.9891,48.7963,571.551,290.946,290,0,0
"Jan 17, 10:00 pm",174.757,0.442006,77.2436,48.6827,571.467,290.816,290,0,0
"Jan 17, 11:00 pm",174.757,0.443318,77.473,48.5804,571.37,290.7,290,0,0
"Jan 18, 12:00 am",174.757,0.443903,77.5752,48.5347,571.257,290.652,290,0,0
"Jan 18, 01:00 am",174.757,0.444609,77.6986,48.4803,571.12,290.596,290,0,0
"Jan 18, 02:00 am",174.632,0.437812,76.456,48.9741,570.948,291.234,290,0,0
"Jan 18, 03:00 am",174.757,0.435206,76.0554,48.1105,570.714,291.503,290,0,0
"Jan 18, 04:00 am",174.806,0.436789,76.3532,48.0013,570.347,291.382,290,0,0
"Jan 18, 05:00 am",12.5752,0.146026,5.11252,3.68053,572.54,284.998,290,0,0
"Jan 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 18, 07:00 am",56.605,0,0,0,573.757,290,290,389.324,0.322989
"Jan 18, 08:00 am",176.119,0.361125,63.1001,40.0809,573.214,291.201,290.772,573.214,0.956584
"Jan 18, 09:00 am",174.757,0.443571,77.5172,48.5595,573.34,290.549,290.473,573.34,0.964811
"Jan 18, 10:00 am",174.757,0.441518,77.1584,48.719,573.324,290.743,290.656,573.324,0.96633
"Jan 18, 11:00 am",174.761,0.439771,76.8548,48.8551,573.3,290.909,290.445,573.3,0.966071
"Jan 18, 12:00 pm",174.88,0.441277,77.1704,49.8671,573.278,290.777,290.358,573.278,0.964273
"Jan 18, 01:00 pm",174.757,0.444929,77.7544,49.5531,573.254,290.428,290.352,573.254,0.963814
"Jan 18, 02:00 pm",182.386,0.442853,80.7702,51.6438,573.387,291.096,290.426,573.387,0.954695
"Jan 18, 03:00 pm",182.428,0.443118,80.8371,51.6329,573.427,291.071,291.047,573.427,0.904512
"Jan 18, 04:00 pm",182.397,0.442808,80.7668,51.6507,573.407,291.099,291.075,573.407,0.896351
"Jan 18, 05:00 pm",182.364,0.442327,80.6643,51.6817,573.399,291.143,291.118,573.399,0.886972
"Jan 18, 06:00 pm",182.503,0.443891,81.0113,51.5907,573.472,291.001,290.976,573.472,0.893721
"Jan 18, 07:00 pm",174.697,0.438871,76.6693,48.9092,572.173,291.061,290,0,0
"Jan 18, 08:00 pm",174.757,0.440409,76.9648,48.8056,572.106,290.924,290,0,0
"Jan 18, 09:00 pm",174.757,0.441827,77.2124,48.6953,572.031,290.797,290,0,0
"Jan 18, 10:00 pm",174.757,0.443328,77.4748,48.5784,571.947,290.662,290,0,0
"Jan 18, 11:00 pm",174.757,0.444622,77.7008,48.4783,571.85,290.547,290,0,0
"Jan 19, 12:00 am",174.757,0.437476,76.4519,47.9346,571.736,291.223,290,0,0
"Jan 19, 01:00 am",174.757,0.438114,76.5635,47.8858,571.599,291.172,290,0,0
"Jan 19, 02:00 am",174.757,0.438476,76.6267,47.8581,571.426,291.149,290,0,0
"Jan 19, 03:00 am",174.757,0.439777,76.8542,47.7579,571.192,291.041,290,0,0
"Jan 19, 04:00 am",174.757,0.441043,77.0755,47.6603,570.826,290.948,290,0,0
"Jan 19, 05:00 am",15.7134,0.182489,6.38827,4.56601,572.377,283.731,290,0,0
"Jan 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 19, 07:00 am",54.9467,0,0,0,573.758,290,290,387.412,0.316484
"Jan 19, 08:00 am",176.214,0.358458,62.6431,39.5517,573.214,291.07,290.682,573.214,0.956483
"Jan 19, 09:00 am",174.757,0.444898,77.749,48.4565,573.365,290.423,290.355,573.365,0.964874
"Jan 19, 10:00 am",174.757,0.442931,77.4053,48.6086,573.326,290.61,290.53,573.326,0.966096
"Jan 19, 11:00 am",174.757,0.441062,77.0788,48.7534,573.302,290.787,290.371,573.302,0.965879
"Jan 19, 12:00 pm",174.733,0.439267,76.7545,48.887,573.296,290.955,290.391,573.296,0.965965
"Jan 19, 01:00 pm",174.849,0.440747,77.0644,48.8009,573.274,290.824,290.286,573.274,0.965572
"Jan 19, 02:00 pm",182.405,0.443286,80.8577,51.6136,573.378,291.057,290.389,573.378,0.955595
"Jan 19, 03:00 pm",182.414,0.442612,80.7387,51.6705,573.45,291.116,291.092,573.45,0.909749
"Jan 19, 04:00 pm",182.37,0.442061,80.6185,51.704,573.431,291.166,291.141,573.431,0.901611
"Jan 19, 05:00 pm",182.328,0.441459,80.4902,51.7422,573.421,291.22,291.196,573.421,0.891724
"Jan 19, 06:00 pm",182.282,0.443761,80.8898,51.5445,573.153,291.019,290.987,573.153,0.895252
"Jan 19, 07:00 pm",174.698,0.438842,76.6647,48.9107,572.217,291.061,290,0,0
"Jan 19, 08:00 pm",174.757,0.440338,76.9524,48.81,572.15,290.928,290,0,0
"Jan 19, 09:00 pm",174.757,0.441419,77.1412,48.7258,572.075,290.832,290,0,0
"Jan 19, 10:00 pm",174.757,0.442549,77.3385,48.6379,571.991,290.732,290,0,0
"Jan 19, 11:00 pm",174.757,0.443336,77.4761,48.5764,571.894,290.664,290,0,0
"Jan 20, 12:00 am",174.757,0.436695,76.3156,47.9928,571.781,291.294,290,0,0
"Jan 20, 01:00 am",174.757,0.437139,76.3932,47.9587,571.644,291.261,290,0,0
"Jan 20, 02:00 am",174.757,0.437475,76.4519,47.933,571.471,291.24,290,0,0
"Jan 20, 03:00 am",174.757,0.438527,76.6356,47.8524,571.238,291.156,290,0,0
"Jan 20, 04:00 am",174.757,0.439405,76.789,47.785,570.873,291.098,290,0,0
"Jan 20, 05:00 am",15.5276,0.180328,6.31272,4.5268,572.419,283.804,290,0,0
"Jan 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 20, 07:00 am",55.0637,0,0,0,573.758,290,290,387.548,0.316995
"Jan 20, 08:00 am",176.159,0.364447,63.6673,40.0336,573.218,290.529,290.553,573.218,0.956763
"Jan 20, 09:00 am",174.757,0.442999,77.4171,48.6035,573.37,290.601,290.525,573.37,0.965108
"Jan 20, 10:00 am",174.757,0.441176,77.0986,48.7446,573.34,290.774,290.686,573.34,0.966359
"Jan 20, 11:00 am",174.926,0.43967,76.9095,48.9036,573.308,290.929,290.465,573.308,0.966269
"Jan 20, 12:00 pm",174.757,0.444012,77.5942,49.6233,573.294,290.511,290.435,573.294,0.965451
"Jan 20, 01:00 pm",174.757,0.443165,77.4463,49.6879,573.271,290.592,290.51,573.271,0.965019
"Jan 20, 02:00 pm",182.233,0.44075,80.3194,51.7727,573.341,291.285,290.608,573.341,0.952573
"Jan 20, 03:00 pm",182.314,0.440968,80.3944,51.7756,573.442,291.264,291.239,573.442,0.907911
"Jan 20, 04:00 pm",182.297,0.440845,80.3646,51.7817,573.427,291.275,291.25,573.427,0.900685
"Jan 20, 05:00 pm",182.462,0.4437,80.9584,51.594,573.427,291.019,291.005,573.427,0.893267
"Jan 20, 06:00 pm",182.286,0.443566,80.856,51.56,573.176,291.036,291.012,573.176,0.899078
"Jan 20, 07:00 pm",174.699,0.438935,76.6814,48.9026,572.221,291.052,290,0,0
"Jan 20, 08:00 pm",174.757,0.44041,76.965,48.8036,572.154,290.921,290,0,0
"Jan 20, 09:00 pm",174.757,0.441923,77.2292,48.6854,572.079,290.785,290,0,0
"Jan 20, 10:00 pm",174.757,0.443098,77.4345,48.5934,571.994,290.68,290,0,0
"Jan 20, 11:00 pm",174.757,0.444212,77.6292,48.5063,571.897,290.582,290,0,0
"Jan 21, 12:00 am",174.709,0.43486,75.9737,48.1193,571.784,291.463,290,0,0
"Jan 21, 01:00 am",174.761,0.435039,76.028,48.1187,571.647,291.458,290,0,0
"Jan 21, 02:00 am",174.757,0.435102,76.0372,48.1125,571.474,291.463,290,0,0
"Jan 21, 03:00 am",174.757,0.436869,76.346,47.9771,571.24,291.311,290,0,0
"Jan 21, 04:00 am",174.757,0.438301,76.5961,47.8674,570.875,291.202,290,0,0
"Jan 21, 05:00 am",15.1692,0.176163,6.16703,4.42587,572.457,283.947,290,0,0
"Jan 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 21, 07:00 am",49.0661,0,0,0,573.758,290,290,380.292,0.290516
"Jan 21, 08:00 am",176.455,0.343712,60.0576,38.0576,573.188,291.098,290.743,573.188,0.952355
"Jan 21, 09:00 am",174.757,0.443558,77.5148,48.5603,573.351,290.55,290.475,573.351,0.961958
"Jan 21, 10:00 am",174.757,0.441254,77.1124,48.7391,573.324,290.768,290.679,573.324,0.96406
"Jan 21, 11:00 am",174.733,0.439341,76.7676,48.881,573.295,290.948,290.514,573.295,0.964697
"Jan 21, 12:00 pm",174.757,0.445197,77.8015,49.5309,573.296,290.4,290.328,573.296,0.965742
"Jan 21, 01:00 pm",174.757,0.443922,77.5784,49.6294,573.277,290.521,290.442,573.277,0.965709
"Jan 21, 02:00 pm",182.269,0.441089,80.397,51.7551,573.366,291.254,290.579,573.366,0.954679
"Jan 21, 03:00 pm",182.334,0.441164,80.4394,51.7654,573.456,291.246,291.221,573.456,0.911069
"Jan 21, 04:00 pm",182.304,0.44076,80.3524,51.7909,573.446,291.282,291.258,573.446,0.904862
"Jan 21, 05:00 pm",182.52,0.444473,81.1254,51.5468,573.448,290.949,290.938,573.448,0.897924
"Jan 21, 06:00 pm",182.288,0.443444,80.8347,51.5697,573.19,291.047,291.023,573.19,0.90153
"Jan 21, 07:00 pm",174.696,0.438611,76.6239,48.9264,572.214,291.083,290,0,0
"Jan 21, 08:00 pm",174.757,0.440022,76.897,48.8329,572.146,290.958,290,0,0
"Jan 21, 09:00 pm",174.757,0.441032,77.0735,48.7542,572.072,290.868,290,0,0
"Jan 21, 10:00 pm",174.757,0.442036,77.249,48.6754,571.987,290.78,290,0,0
"Jan 21, 11:00 pm",174.757,0.442865,77.3938,48.6105,571.89,290.709,290,0,0
"Jan 22, 12:00 am",174.757,0.442941,77.4071,48.6045,571.777,290.709,290,0,0
"Jan 22, 01:00 am",174.757,0.442746,77.373,48.6193,571.641,290.736,290,0,0
"Jan 22, 02:00 am",174.757,0.442745,77.3729,48.619,571.469,290.747,290,0,0
"Jan 22, 03:00 am",174.757,0.444392,77.6607,48.4918,571.237,290.608,290,0,0
"Jan 22, 04:00 am",174.719,0.434287,75.8782,48.1663,570.874,291.576,290,0,0
"Jan 22, 05:00 am",16.5333,0.192013,6.72157,4.861,572.313,283.403,290,0,0
"Jan 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 22, 07:00 am",41.9791,0,0,0,573.772,290,290,370.969,0.260473
"Jan 22, 08:00 am",176.792,0.333923,58.3554,36.4782,573.182,290.381,290.317,573.182,0.954019
"Jan 22, 09:00 am",174.757,0.441388,77.1356,48.7305,573.351,290.753,290.668,573.351,0.963157
"Jan 22, 10:00 am",174.732,0.438879,76.686,48.9185,573.323,290.99,290.455,573.323,0.964883
"Jan 22, 11:00 am",174.865,0.444,77.6398,49.654,573.155,290.528,290.432,573.349,0.909229
"Jan 22, 12:00 pm",174.757,0.443766,77.5512,49.6431,573.286,290.535,290.456,573.286,0.965276
"Jan 22, 01:00 pm",174.757,0.442849,77.391,49.7135,573.262,290.622,290.199,573.262,0.965053
"Jan 22, 02:00 pm",174.854,0.441585,77.2128,49.8353,573.245,290.748,290.204,573.245,0.962465
"Jan 22, 03:00 pm",182.361,0.444685,81.093,52.5868,573.19,290.935,290.224,573.19,0.956778
"Jan 22, 04:00 pm",182.529,0.444672,81.1657,52.6305,573.443,290.931,290.685,573.443,0.904881
"Jan 22, 05:00 pm",182.523,0.444552,81.1412,52.6389,573.445,290.942,290.697,573.445,0.897811
"Jan 22, 06:00 pm",182.23,0.442456,80.6288,51.6353,573.188,291.135,291.121,573.188,0.901364
"Jan 22, 07:00 pm",174.757,0.442972,77.4125,49.7035,572.202,290.679,290,0,0
"Jan 22, 08:00 pm",174.757,0.44472,77.7179,49.568,572.135,290.52,290,0,0
"Jan 22, 09:00 pm",174.757,0.439762,76.8516,48.8531,572.061,290.988,290,0,0
"Jan 22, 10:00 pm",174.757,0.441801,77.2079,48.6949,571.976,290.802,290,0,0
"Jan 22, 11:00 pm",174.757,0.443579,77.5186,48.5568,571.88,290.643,290,0,0
"Jan 23, 12:00 am",174.711,0.44243,77.2973,48.6355,571.766,290.754,290,0,0
"Jan 23, 01:00 am",174.796,0.435485,76.1211,49.1919,571.629,291.42,290,0,0
"Jan 23, 02:00 am",174.737,0.434595,75.9397,48.1493,571.457,291.51,290,0,0
"Jan 23, 03:00 am",174.757,0.436417,76.267,48.0146,571.223,291.355,290,0,0
"Jan 23, 04:00 am",174.757,0.438132,76.5666,47.8826,570.858,291.219,290,0,0
"Jan 23, 05:00 am",15.6321,0.181542,6.35521,4.5603,572.4,283.763,290,0,0
"Jan 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 23, 08:00 am",113.868,0.0661404,11.5585,7.27905,573.455,290.188,290.169,474.503,0.62106
"Jan 23, 09:00 am",174.883,0.441074,77.1362,48.7858,573.341,290.792,290.5,573.341,0.962664
"Jan 23, 10:00 am",174.757,0.443713,77.5419,48.5477,573.314,290.538,290.46,573.314,0.964502
"Jan 23, 11:00 am",174.757,0.442022,77.2464,48.6785,573.284,290.698,290.611,573.284,0.964661
"Jan 23, 12:00 pm",174.778,0.439583,76.8295,48.8728,573.278,290.929,290.427,573.278,0.964965
"Jan 23, 01:00 pm",174.729,0.438835,76.6774,48.9173,573.257,290.998,290.398,573.257,0.964942
"Jan 23, 02:00 pm",174.757,0.444721,77.7182,49.5667,573.247,290.447,290.37,573.247,0.963013
"Jan 23, 03:00 pm",174.85,0.444088,77.6488,49.6396,573.032,290.527,290.423,573.199,0.889281
"Jan 23, 04:00 pm",174.757,0.443605,77.5232,49.6539,572.361,290.609,290,0,0
"Jan 23, 05:00 pm",174.757,0.443144,77.4427,49.6902,572.293,290.657,290,0,0
"Jan 23, 06:00 pm",174.757,0.444219,77.6304,49.6081,572.925,290.515,290.238,453.809,0.531778
"Jan 23, 07:00 pm",174.698,0.444084,77.5805,48.5064,572.172,290.573,290,0,0
"Jan 23, 08:00 pm",174.76,0.43949,76.8055,48.8773,572.083,291.012,290,0,0
"Jan 23, 09:00 pm",174.757,0.441438,77.1444,48.7253,571.979,290.836,290,0,0
"Jan 23, 10:00 pm",174.757,0.442916,77.4028,48.6105,571.856,290.706,290,0,0
"Jan 23, 11:00 pm",174.757,0.444307,77.6458,48.5028,571.705,290.586,290,0,0
"Jan 24, 12:00 am",174.864,0.441531,77.208,48.746,571.509,290.864,290,0,0
"Jan 24, 01:00 am",174.796,0.435225,76.0755,48.1154,571.23,291.469,290,0,0
"Jan 24, 02:00 am",109.942,0.433228,47.6299,30.4855,570.771,286.454,290,0,0
"Jan 24, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 am",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 am",0,0,0,0,574,290,290,290,0
"Jan 24, 11:00 am",50.1165,0,0,0,573.69,290,290,398.757,0.344906
"Jan 24, 12:00 pm",120.509,0.302548,36.4622,23.5209,573.404,287.866,287.771,573.404,0.887021
"Jan 24, 01:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 04:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 05:00 pm",0,0,0,0,574,290,290,290,0
"Jan 24, 06:00 pm",168.142,0.204988,35.8232,22.9501,573.43,290.253,290.22,562.68,0.882331
"Jan 24, 07:00 pm",69.2608,0.42605,29.5086,20.2353,562.727,282.151,290,0,0
"Jan 24, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jan 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jan 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jan 25, 09:00 am",128.05,0.102334,17.889,11.1128,573.512,290.21,289.658,497.588,0.705845
"Jan 25, 10:00 am",174.757,0.443071,77.4298,48.5985,573.305,290.599,289.617,573.305,0.964562
"Jan 25, 11:00 am",174.757,0.440899,77.0504,48.7669,573.266,290.805,289.647,573.266,0.963852
"Jan 25, 12:00 pm",174.73,0.439245,76.7494,48.8868,573.206,290.963,289.664,573.206,0.958633
"Jan 25, 01:00 pm",174.723,0.441558,77.1503,49.8037,573.171,290.747,289.525,573.171,0.95795
"Jan 25, 02:00 pm",174.757,0.444442,77.6694,49.5893,573.431,290.462,289.378,573.431,0.954531
"Jan 25, 03:00 pm",174.757,0.44339,77.4856,49.6701,571.013,290.717,290,0,0
"Jan 25, 04:00 pm",174.757,0.442739,77.3718,49.7204,570.939,290.783,290,290,0
"Jan 25, 05:00 pm",174.757,0.442031,77.2481,49.775,570.854,290.855,290,0,0
"Jan 25, 06:00 pm",174.757,0.443014,77.4198,49.7004,572.302,290.669,290.295,453.57,0.529684
"Jan 25, 07:00 pm",174.757,0.443769,77.5518,49.6419,570.751,290.7,290,0,0
"Jan 25, 08:00 pm",174.751,0.44013,76.9132,48.8227,570.631,291.046,290,0,0
"Jan 25, 09:00 pm",174.757,0.439642,76.8305,48.8622,570.485,291.102,290,0,0
"Jan 25, 10:00 pm",174.757,0.441121,77.089,48.7472,570.295,290.978,290,0,0
"Jan 25, 11:00 pm",174.904,0.442251,77.3512,48.6961,570.027,290.901,290,0,0
"Jan 26, 12:00 am",122.455,0.429211,52.559,33.9198,569.589,288.248,290,0,0
"Jan 26, 01:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 02:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 26, 07:00 am",38.0737,0,0,0,573.784,290,290,365.439,0.24316
"Jan 26, 08:00 am",177.084,0.322693,56.4447,35.6058,573.176,290.542,290.26,573.176,0.954894
"Jan 26, 09:00 am",174.757,0.442652,77.3565,48.6285,573.349,290.635,290.156,573.349,0.964198
"Jan 26, 10:00 am",174.757,0.440044,76.9008,48.8311,573.324,290.881,290.201,573.324,0.965908
"Jan 26, 11:00 am",174.757,0.444995,77.766,49.5466,573.29,290.419,289.97,573.29,0.965672
"Jan 26, 12:00 pm",174.757,0.444112,77.6117,49.6147,573.279,290.503,289.961,573.279,0.965369
"Jan 26, 01:00 pm",174.757,0.443648,77.5306,49.6502,573.253,290.548,289.92,573.253,0.964954
"Jan 26, 02:00 pm",182.192,0.441731,80.4796,51.6831,573.193,291.2,290.121,573.193,0.960384
"Jan 26, 03:00 pm",182.359,0.441678,80.5441,51.73,573.449,291.2,291.175,573.449,0.909758
"Jan 26, 04:00 pm",182.33,0.441317,80.4653,51.7519,573.436,291.233,291.208,573.436,0.903062
"Jan 26, 05:00 pm",182.305,0.44088,80.3745,51.7813,573.437,291.272,291.247,573.437,0.895504
"Jan 26, 06:00 pm",182.32,0.440952,80.3946,51.7792,573.454,291.265,291.24,573.454,0.8895
"Jan 26, 07:00 pm",174.757,0.443526,77.5094,49.6598,571.839,290.65,290,0,0
"Jan 26, 08:00 pm",174.886,0.441997,77.2993,48.7123,571.772,290.806,290,0,0
"Jan 26, 09:00 pm",174.757,0.440042,76.9006,48.8302,571.697,290.984,290,0,0
"Jan 26, 10:00 pm",174.757,0.441523,77.1592,48.7151,571.613,290.852,290,0,0
