"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jan 26, 11:00 pm",174.757,0.442956,77.4096,48.6035,571.516,290.724,290,0,0
"Jan 27, 12:00 am",174.757,0.436481,76.2782,48.0062,571.402,291.338,290,0,0
"Jan 27, 01:00 am",174.757,0.437371,76.4336,47.9376,571.265,291.263,290,0,0
"Jan 27, 02:00 am",174.757,0.438139,76.5679,47.8787,571.092,291.202,290,0,0
"Jan 27, 03:00 am",174.757,0.439528,76.8106,47.7723,570.858,291.088,290,0,0
"Jan 27, 04:00 am",174.757,0.44071,77.0172,47.6817,570.49,291.003,290,0,0
"Jan 27, 05:00 am",12.9878,0.15082,5.28023,3.7758,572.543,284.829,290,0,0
"Jan 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 27, 07:00 am",41.353,0,0,0,573.777,290,290,370.105,0.258497
"Jan 27, 08:00 am",176.809,0.325599,56.8955,36.0131,573.191,291.019,290.665,573.191,0.955181
"Jan 27, 09:00 am",174.757,0.443624,77.5264,48.5543,573.359,290.543,290.469,573.359,0.964324
"Jan 27, 10:00 am",174.757,0.440957,77.0605,48.7613,573.331,290.795,290.425,573.331,0.965713
"Jan 27, 11:00 am",174.73,0.438787,76.6695,48.9223,573.298,291,290.467,573.298,0.965625
"Jan 27, 12:00 pm",174.732,0.439171,76.7373,48.8934,573.287,290.965,290.409,573.287,0.965382
"Jan 27, 01:00 pm",174.757,0.445203,77.8026,49.5304,573.26,290.401,290.327,573.26,0.96495
"Jan 27, 02:00 pm",182.399,0.44277,80.7609,51.6524,573.414,291.103,290.433,573.414,0.957258
"Jan 27, 03:00 pm",182.382,0.442056,80.6231,51.7058,573.45,291.166,291.141,573.45,0.910047
"Jan 27, 04:00 pm",182.345,0.441532,80.5111,51.7388,573.44,291.213,291.189,573.44,0.903837
"Jan 27, 05:00 pm",182.317,0.441024,80.4062,51.7728,573.443,291.259,291.234,573.443,0.896794
"Jan 27, 06:00 pm",182.386,0.441817,80.5812,51.7246,573.477,291.187,291.162,573.477,0.895126
"Jan 27, 07:00 pm",174.757,0.444186,77.6247,49.6072,572.188,290.566,290,0,0
"Jan 27, 08:00 pm",174.697,0.439082,76.7061,48.8882,572.121,291.044,290,0,0
"Jan 27, 09:00 pm",174.757,0.441023,77.072,48.7531,572.046,290.871,290,0,0
"Jan 27, 10:00 pm",174.757,0.442855,77.392,48.6107,571.962,290.705,290,0,0
"Jan 27, 11:00 pm",174.757,0.44429,77.6429,48.4995,571.865,290.577,290,0,0
"Jan 28, 12:00 am",174.809,0.434919,76.0275,48.1401,571.751,291.466,290,0,0
"Jan 28, 01:00 am",174.757,0.435667,76.1359,48.0697,571.614,291.401,290,0,0
"Jan 28, 02:00 am",174.757,0.43669,76.3148,47.9912,571.441,291.316,290,0,0
"Jan 28, 03:00 am",174.757,0.437806,76.5096,47.9056,571.207,291.225,290,0,0
"Jan 28, 04:00 am",174.757,0.438705,76.6668,47.8366,570.842,291.166,290,0,0
"Jan 28, 05:00 am",15.2254,0.176817,6.1899,4.44162,572.437,283.926,290,0,0
"Jan 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 28, 07:00 am",39.118,0,0,0,573.775,290,290,366.942,0.246363
"Jan 28, 08:00 am",176.919,0.327157,57.173,35.7038,573.172,290.357,290.294,573.172,0.952076
"Jan 28, 09:00 am",174.757,0.441183,77.0998,48.7445,573.35,290.773,290.686,573.35,0.962106
"Jan 28, 10:00 am",174.779,0.43951,76.8169,48.8785,573.324,290.933,290.517,573.324,0.964332
"Jan 28, 11:00 am",174.757,0.443589,77.5203,49.6565,573.292,290.551,290.472,573.292,0.964606
"Jan 28, 12:00 pm",174.731,0.438851,76.6808,48.9173,573.301,290.994,290.455,573.301,0.966656
"Jan 28, 01:00 pm",174.757,0.444773,77.7272,49.5633,573.278,290.441,290.366,573.278,0.966644
"Jan 28, 02:00 pm",182.368,0.442304,80.6621,51.6817,573.408,291.145,290.474,573.408,0.958281
"Jan 28, 03:00 pm",182.354,0.441412,80.4933,51.7504,573.465,291.223,291.199,573.465,0.91351
"Jan 28, 04:00 pm",182.301,0.440707,80.3414,51.7942,573.447,291.287,291.262,573.447,0.905407
"Jan 28, 05:00 pm",182.538,0.444887,81.2087,52.6146,573.438,290.912,290.663,573.438,0.896206
"Jan 28, 06:00 pm",182.227,0.442752,80.6815,51.6086,573.158,291.11,291.085,573.158,0.896249
"Jan 28, 07:00 pm",174.758,0.445114,77.7871,49.5354,572.217,290.477,290,0,0
"Jan 28, 08:00 pm",174.757,0.440049,76.9018,48.829,572.15,290.955,290,0,0
"Jan 28, 09:00 pm",174.757,0.44151,77.157,48.7153,572.075,290.823,290,0,0
"Jan 28, 10:00 pm",174.757,0.442864,77.3936,48.6099,571.991,290.702,290,0,0
"Jan 28, 11:00 pm",174.757,0.444021,77.5958,48.5197,571.894,290.6,290,0,0
"Jan 29, 12:00 am",174.792,0.434912,76.0192,48.1362,571.78,291.464,290,0,0
"Jan 29, 01:00 am",174.757,0.435654,76.1336,48.0703,571.643,291.4,290,0,0
"Jan 29, 02:00 am",174.757,0.436224,76.2335,48.0266,571.471,291.358,290,0,0
"Jan 29, 03:00 am",174.757,0.43749,76.4544,47.9291,571.237,291.253,290,0,0
"Jan 29, 04:00 am",174.757,0.438565,76.6423,47.8464,570.872,291.177,290,0,0
"Jan 29, 05:00 am",15.4627,0.179574,6.28634,4.51336,572.425,283.83,290,0,0
"Jan 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 29, 07:00 am",32.5157,0,0,0,573.874,290,290,357.099,0.215301
"Jan 29, 08:00 am",177.214,0.311386,54.4169,33.9306,573.169,290.314,290.256,573.169,0.954552
"Jan 29, 09:00 am",174.757,0.441984,77.2397,48.6796,573.35,290.698,290.615,573.35,0.964132
"Jan 29, 10:00 am",174.735,0.439509,76.7977,48.8663,573.325,290.93,290.515,573.325,0.965877
"Jan 29, 11:00 am",174.757,0.444404,77.6627,49.5916,573.291,290.474,290.399,573.291,0.965641
"Jan 29, 12:00 pm",174.73,0.438802,76.6718,48.9174,573.275,291,290.461,573.275,0.964849
"Jan 29, 01:00 pm",174.757,0.445147,77.7925,49.5313,573.247,290.408,290.332,573.247,0.964427
"Jan 29, 02:00 pm",182.275,0.443088,80.7637,51.5918,573.2,291.079,290.405,573.2,0.960344
"Jan 29, 03:00 pm",182.387,0.442322,80.6741,51.6824,573.435,291.142,291.118,573.435,0.906923
"Jan 29, 04:00 pm",182.336,0.441709,80.5395,51.719,573.412,291.198,291.173,573.412,0.897811
"Jan 29, 05:00 pm",182.286,0.440938,80.3771,51.7691,573.404,291.267,291.242,573.404,0.888455
"Jan 29, 06:00 pm",182.329,0.441027,80.4119,51.7726,573.46,291.258,291.233,573.46,0.890994
"Jan 29, 07:00 pm",174.757,0.443616,77.525,49.6503,572.185,290.62,290,0,0
"Jan 29, 08:00 pm",174.694,0.438725,76.6428,48.9141,572.118,291.078,290,0,0
"Jan 29, 09:00 pm",174.757,0.440636,77.0045,48.7819,572.043,290.907,290,0,0
"Jan 29, 10:00 pm",174.757,0.442655,77.357,48.6253,571.959,290.724,290,0,0
"Jan 29, 11:00 pm",174.757,0.444411,77.664,48.4892,571.862,290.566,290,0,0
"Jan 30, 12:00 am",174.758,0.436069,76.2063,48.0383,571.748,291.355,290,0,0
"Jan 30, 01:00 am",174.757,0.437415,76.4413,47.9351,571.611,291.237,290,0,0
"Jan 30, 02:00 am",174.757,0.438772,76.6784,47.831,571.438,291.12,290,0,0
"Jan 30, 03:00 am",174.757,0.439976,76.889,47.7388,571.204,291.022,290,0,0
"Jan 30, 04:00 am",174.757,0.441198,77.1026,47.645,570.838,290.933,290,0,0
"Jan 30, 05:00 am",15.7746,0.1832,6.41315,4.58056,572.376,283.707,290,0,0
"Jan 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 30, 07:00 am",38.3691,0,0,0,573.781,290,290,365.866,0.243931
"Jan 30, 08:00 am",176.959,0.318768,55.7086,35.2125,573.192,290.973,290.633,573.192,0.954972
"Jan 30, 09:00 am",174.757,0.444194,77.6261,48.5107,573.363,290.489,290.418,573.363,0.964411
"Jan 30, 10:00 am",174.757,0.441807,77.2089,48.696,573.337,290.715,290.63,573.337,0.96582
"Jan 30, 11:00 am",174.906,0.439659,76.899,48.9004,573.304,290.929,290.43,573.304,0.965903
"Jan 30, 12:00 pm",174.757,0.440925,77.0549,48.7631,573.294,290.8,290.336,573.294,0.965792
"Jan 30, 01:00 pm",174.757,0.44013,76.9159,48.8243,573.262,290.877,290.304,573.262,0.964954
"Jan 30, 02:00 pm",182.502,0.444993,81.2121,51.4981,573.375,290.904,290.301,573.375,0.954287
"Jan 30, 03:00 pm",182.525,0.444734,81.1751,51.5251,573.432,290.926,290.872,573.432,0.906101
"Jan 30, 04:00 pm",182.481,0.444193,81.0567,51.558,573.412,290.975,290.798,573.412,0.897974
"Jan 30, 05:00 pm",182.448,0.443665,80.9458,51.5929,573.409,291.022,290.998,573.409,0.889477
"Jan 30, 06:00 pm",182.471,0.44335,80.8984,51.6224,573.471,291.049,291.025,573.471,0.893638
"Jan 30, 07:00 pm",174.697,0.438662,76.6329,48.9216,572.214,291.078,290,0,0
"Jan 30, 08:00 pm",174.757,0.440418,76.9662,48.8014,572.147,290.921,290,0,0
"Jan 30, 09:00 pm",174.757,0.441996,77.2419,48.6786,572.072,290.778,290,0,0
"Jan 30, 10:00 pm",174.757,0.443454,77.4968,48.5651,571.987,290.647,290,0,0
"Jan 30, 11:00 pm",174.757,0.444709,77.716,48.4682,571.89,290.536,290,0,0
"Jan 31, 12:00 am",174.757,0.438297,76.5954,47.8683,571.776,291.144,290,0,0
"Jan 31, 01:00 am",174.757,0.438423,76.6175,47.8589,571.639,291.14,290,0,0
"Jan 31, 02:00 am",174.757,0.438616,76.6512,47.8444,571.467,291.133,290,0,0
"Jan 31, 03:00 am",174.757,0.439216,76.7561,47.7985,571.233,291.091,290,0,0
"Jan 31, 04:00 am",174.757,0.439828,76.863,47.7518,570.869,291.059,290,0,0
"Jan 31, 05:00 am",15.9839,0.185631,6.49822,4.65715,572.368,283.622,290,0,0
"Jan 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jan 31, 07:00 am",38.6982,0,0,0,573.783,290,290,366.344,0.246135
"Jan 31, 08:00 am",176.941,0.326041,56.978,35.602,573.195,290.364,290.303,573.195,0.95567
"Jan 31, 09:00 am",174.757,0.441465,77.1491,48.7233,573.368,290.745,290.661,573.368,0.964871
"Jan 31, 10:00 am",174.736,0.439486,76.794,48.8709,573.341,290.931,290.464,573.341,0.966407
"Jan 31, 11:00 am",174.757,0.444767,77.7262,49.5655,573.307,290.439,290.367,573.307,0.966219
"Jan 31, 12:00 pm",174.72,0.441669,77.1684,49.7945,573.294,290.728,290.306,573.294,0.965888
"Jan 31, 01:00 pm",174.757,0.445039,77.7737,49.5422,573.266,290.416,290.342,573.266,0.965428
"Jan 31, 02:00 pm",182.402,0.443251,80.85,51.613,573.377,291.06,290.392,573.377,0.955253
"Jan 31, 03:00 pm",182.389,0.442259,80.6631,51.6903,573.443,291.148,291.123,573.443,0.908807
"Jan 31, 04:00 pm",182.347,0.441746,80.5508,51.7214,573.424,291.194,291.17,573.424,0.900632
"Jan 31, 05:00 pm",182.307,0.441116,80.4184,51.7624,573.419,291.251,291.226,573.419,0.89168
"Jan 31, 06:00 pm",182.391,0.442057,80.627,51.7075,573.463,291.166,291.141,573.463,0.891966
"Jan 31, 07:00 pm",174.757,0.444335,77.6508,49.5971,572.222,290.55,290,0,0
"Jan 31, 08:00 pm",174.698,0.439216,76.7303,48.8801,572.155,291.029,290,0,0
"Jan 31, 09:00 pm",174.757,0.44134,77.1273,48.7302,572.08,290.839,290,0,0
"Jan 31, 10:00 pm",174.757,0.443189,77.4504,48.5866,571.996,290.672,290,0,0
"Jan 31, 11:00 pm",174.757,0.444796,77.7313,48.4626,571.899,290.528,290,0,0
"Feb 1, 12:00 am",174.757,0.435267,76.066,48.1023,571.785,291.428,290,0,0
"Feb 1, 01:00 am",174.757,0.436356,76.2564,48.019,571.648,291.334,290,0,0
"Feb 1, 02:00 am",174.757,0.43705,76.3776,47.9656,571.476,291.28,290,0,0
"Feb 1, 03:00 am",174.757,0.438708,76.6672,47.8385,571.242,291.138,290,0,0
"Feb 1, 04:00 am",174.758,0.44018,76.9248,47.7256,570.878,291.025,290,0,0
"Feb 1, 05:00 am",15.8447,0.184014,6.44165,4.60783,572.387,283.677,290,0,0
"Feb 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 1, 07:00 am",2.40181,0,0,0,573.983,290,290,296.343,0.0198986
"Feb 1, 08:00 am",176.269,0.227714,39.7947,25.1039,573.402,290.662,290.603,573.402,0.950652
"Feb 1, 09:00 am",174.757,0.444924,77.7536,48.4548,573.313,290.424,290.352,573.313,0.962445
"Feb 1, 10:00 am",174.757,0.442763,77.376,48.6217,573.299,290.628,290.545,573.299,0.96456
"Feb 1, 11:00 am",174.757,0.44067,77.0103,48.7838,573.268,290.826,290.416,573.268,0.964475
"Feb 1, 12:00 pm",174.757,0.44047,76.9754,48.7983,573.234,290.847,290.385,573.234,0.961756
"Feb 1, 01:00 pm",174.757,0.440124,76.9148,48.8241,573.199,290.882,290.349,573.199,0.961016
"Feb 1, 02:00 pm",174.73,0.439401,76.7766,48.8725,573.18,290.949,290.319,573.18,0.958004
"Feb 1, 03:00 pm",182.5,0.444511,81.1232,51.5357,573.413,290.946,290.52,573.413,0.930107
"Feb 1, 04:00 pm",182.44,0.44375,80.9578,51.5826,573.39,291.015,290.991,573.39,0.893437
"Feb 1, 05:00 pm",182.379,0.442742,80.7467,51.6493,573.386,291.106,291.081,573.386,0.884699
"Feb 1, 06:00 pm",182.435,0.442678,80.7599,51.6691,573.475,291.11,291.085,573.475,0.894905
"Feb 1, 07:00 pm",174.757,0.44442,77.6656,49.5911,572.177,290.545,290,0,0
"Feb 1, 08:00 pm",174.694,0.438691,76.6367,48.9202,572.11,291.081,290,0,0
"Feb 1, 09:00 pm",174.757,0.43998,76.8897,48.8361,572.035,290.969,290,0,0
"Feb 1, 10:00 pm",174.757,0.441493,77.154,48.7186,571.951,290.833,290,0,0
"Feb 1, 11:00 pm",174.757,0.442702,77.3653,48.6244,571.854,290.726,290,0,0
"Feb 2, 12:00 am",174.757,0.435587,76.1218,48.0772,571.741,291.401,290,0,0
"Feb 2, 01:00 am",174.757,0.436216,76.232,48.0291,571.604,291.35,290,0,0
"Feb 2, 02:00 am",174.757,0.436738,76.3232,47.9888,571.432,291.312,290,0,0
"Feb 2, 03:00 am",174.757,0.437378,76.4349,47.94,571.199,291.266,290,0,0
"Feb 2, 04:00 am",174.757,0.437992,76.5423,47.8932,570.834,291.233,290,0,0
"Feb 2, 05:00 am",14.9636,0.173775,6.08347,4.3767,572.462,284.03,290,0,0
"Feb 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 am",1.69874,0,0,0,573.988,290,290,294.516,0.0141675
"Feb 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 am",125.993,0.0978701,17.1035,10.7405,573.504,290.135,290.117,494.257,0.693953
"Feb 2, 10:00 am",174.919,0.440488,77.0496,48.8385,571.91,290.94,290.727,573.388,0.883105
"Feb 2, 11:00 am",174.741,0.438788,76.6743,48.925,572.603,291.044,290.892,573.311,0.90714
"Feb 2, 12:00 pm",174.872,0.443658,77.5834,49.6795,572.815,290.583,290.459,573.311,0.903157
"Feb 2, 01:00 pm",174.764,0.443413,77.4927,49.6706,573.191,290.574,290.487,573.33,0.907693
"Feb 2, 02:00 pm",156.99,0.442124,69.409,45.2663,572.656,289.555,289.288,573.453,0.884898
"Feb 2, 03:00 pm",120.244,0.436435,52.4789,34.0625,573.324,287.043,287.135,573.324,0.863565
"Feb 2, 04:00 pm",93.1345,0.435917,40.5989,27.1456,573.279,283.879,283.541,573.279,0.819929
"Feb 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 06:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 3, 07:00 am",2.64821,0,0,0,573.981,290,290,296.978,0.0219025
"Feb 3, 08:00 am",176.401,0.227924,39.8259,25.2661,573.407,290.736,290.41,573.407,0.951043
"Feb 3, 09:00 am",174.757,0.443513,77.507,48.562,573.317,290.556,290.063,573.317,0.96269
"Feb 3, 10:00 am",174.757,0.441284,77.1175,48.7354,573.301,290.766,290.086,573.301,0.964539
"Feb 3, 11:00 am",174.625,0.439423,76.7342,48.8458,572.359,290.992,290.834,573.279,0.904015
"Feb 3, 12:00 pm",174.717,0.441998,77.2246,48.6694,573.222,290.702,289.997,573.222,0.960603
"Feb 3, 01:00 pm",174.757,0.44481,77.7337,49.5599,573.184,290.443,289.85,573.184,0.959846
"Feb 3, 02:00 pm",174.757,0.443825,77.5615,49.6361,573.16,290.537,289.856,573.16,0.956359
"Feb 3, 03:00 pm",174.757,0.44313,77.4402,49.6902,573.438,290.584,289.839,573.438,0.951738
"Feb 3, 04:00 pm",182.332,0.441199,80.4447,51.7623,573.45,291.243,290.57,573.45,0.927202
"Feb 3, 05:00 pm",182.497,0.445109,81.2309,52.5866,573.357,290.894,290.641,573.357,0.879033
"Feb 3, 06:00 pm",182.464,0.443263,80.8797,51.6307,573.469,291.057,291.033,573.469,0.893322
"Feb 3, 07:00 pm",174.757,0.444839,77.7387,49.56,571.169,290.571,290,0,0
"Feb 3, 08:00 pm",174.909,0.439192,76.8188,48.9376,571.102,291.112,290,0,0
"Feb 3, 09:00 pm",174.757,0.44051,76.9823,48.7963,571.028,290.984,290,0,0
"Feb 3, 10:00 pm",174.757,0.441734,77.1962,48.7008,570.943,290.876,290,0,0
"Feb 3, 11:00 pm",174.757,0.442896,77.3992,48.6101,570.847,290.775,290,0,0
"Feb 4, 12:00 am",174.869,0.441958,77.285,48.7129,570.733,290.877,290,0,0
"Feb 4, 01:00 am",174.717,0.43427,75.8741,48.1687,570.596,291.596,290,0,0
"Feb 4, 02:00 am",174.75,0.434931,76.0041,48.1263,570.423,291.548,290,0,0
"Feb 4, 03:00 am",174.653,0.435921,76.1349,48.0256,570.188,291.465,290,0,0
"Feb 4, 04:00 am",174.757,0.436569,76.2937,48.003,569.816,291.436,290,0,0
"Feb 4, 05:00 am",7.60686,0.0883885,3.09249,2.22838,573.011,286.98,290,0,0
"Feb 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 4, 07:00 am",6.08443,0,0,0,573.96,290,290,305.537,0.0489328
"Feb 4, 08:00 am",178.258,0.246956,43.1573,26.8773,573.416,290.223,290.188,573.416,0.951748
"Feb 4, 09:00 am",174.757,0.442332,77.3006,48.6547,573.327,290.666,290.583,573.327,0.963049
"Feb 4, 10:00 am",174.757,0.440042,76.9005,48.8324,573.311,290.882,290.788,573.311,0.965046
"Feb 4, 11:00 am",174.757,0.445078,77.7805,49.5411,573.277,290.412,290.339,573.277,0.96489
"Feb 4, 12:00 pm",174.757,0.443137,77.4413,49.6916,573.245,290.596,290.512,573.245,0.962421
"Feb 4, 01:00 pm",174.757,0.442685,77.3623,49.7261,573.211,290.641,290.552,573.211,0.961879
"Feb 4, 02:00 pm",174.757,0.441993,77.2413,49.7795,573.194,290.707,290.329,573.194,0.958999
"Feb 4, 03:00 pm",174.647,0.441419,77.0924,49.7959,573.079,290.761,290.665,573.219,0.885186
"Feb 4, 04:00 pm",174.656,0.441072,77.0357,49.8251,572.966,290.801,290.694,573.454,0.835578
"Feb 4, 05:00 pm",182.373,0.444086,80.9893,52.6392,573.26,290.988,290.337,573.26,0.933385
"Feb 4, 06:00 pm",182.342,0.441191,80.4476,51.768,573.465,291.243,291.219,573.465,0.892564
"Feb 4, 07:00 pm",174.757,0.443324,77.4741,49.6782,572.15,290.649,290,0,0
"Feb 4, 08:00 pm",174.757,0.444868,77.7439,49.5584,572.083,290.509,290,0,0
"Feb 4, 09:00 pm",174.757,0.439569,76.8178,48.8694,572.009,291.009,290,0,0
"Feb 4, 10:00 pm",174.757,0.441414,77.1403,48.7256,571.924,290.842,290,0,0
"Feb 4, 11:00 pm",174.757,0.442918,77.403,48.6084,571.828,290.708,290,0,0
"Feb 5, 12:00 am",174.592,0.434765,75.9067,48.0986,571.715,291.469,290,0,0
"Feb 5, 01:00 am",174.758,0.436033,76.2001,48.0432,571.578,291.369,290,0,0
"Feb 5, 02:00 am",174.757,0.437143,76.3938,47.9575,571.406,291.275,290,0,0
"Feb 5, 03:00 am",174.757,0.438316,76.5988,47.868,571.172,291.18,290,0,0
"Feb 5, 04:00 am",174.757,0.439018,76.7215,47.8146,570.807,291.139,290,0,0
"Feb 5, 05:00 am",15.2628,0.177252,6.20508,4.45301,572.418,283.912,290,0,0
"Feb 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 07:00 am",9.99201,0,0,0,573.94,290,290,314.65,0.0778721
"Feb 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 5, 09:00 am",127.581,0.102258,17.8703,11.1542,573.514,290.106,290.09,496.847,0.703303
"Feb 5, 10:00 am",174.757,0.442284,77.2922,48.6581,573.317,290.672,290.588,573.317,0.965165
"Feb 5, 11:00 am",174.757,0.440199,76.9278,48.8192,573.284,290.869,290.773,573.284,0.964913
"Feb 5, 12:00 pm",174.682,0.443741,77.5137,48.527,573.275,290.533,290.55,573.275,0.965096
"Feb 5, 01:00 pm",174.757,0.444658,77.7071,49.5716,572.065,290.53,290,0,0
"Feb 5, 02:00 pm",174.757,0.443998,77.5918,49.6221,571.945,290.599,290,290,0
"Feb 5, 03:00 pm",174.757,0.443636,77.5286,49.6504,572.988,290.566,290.379,521.325,0.783585
"Feb 5, 04:00 pm",174.757,0.443001,77.4176,49.7,572.013,290.688,290,0,0
"Feb 5, 05:00 pm",174.757,0.442137,77.2667,49.7673,571.87,290.778,290,0,0
"Feb 5, 06:00 pm",174.757,0.444069,77.6043,49.6189,572.647,290.547,290.234,447.18,0.506879
"Feb 5, 07:00 pm",174.757,0.444709,77.7161,49.5695,571.577,290.556,290,0,0
"Feb 5, 08:00 pm",174.715,0.439124,76.7216,48.893,571.288,291.094,290,0,0
"Feb 5, 09:00 pm",91.1002,0.42951,39.1285,25.7853,570.807,284.452,290,0,0
"Feb 5, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 5, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 6, 07:00 am",0,0,0,0,574,290,290,290,0
"Feb 6, 08:00 am",173.845,0.21868,38.2061,23.5484,573.403,290.348,290.168,571.956,0.945709
"Feb 6, 09:00 am",174.757,0.442621,77.3511,48.6326,573.314,290.64,290.109,573.314,0.962539
"Feb 6, 10:00 am",174.757,0.440123,76.9147,48.8266,573.3,290.875,290.139,573.3,0.964674
"Feb 6, 11:00 am",174.757,0.445091,77.7827,49.5404,573.266,290.411,289.898,573.266,0.964551
"Feb 6, 12:00 pm",174.893,0.444556,77.7497,49.6157,572.668,290.509,290.376,573.399,0.884552
"Feb 6, 01:00 pm",174.89,0.444019,77.6546,49.6565,572.292,290.584,290.42,573.179,0.865947
"Feb 6, 02:00 pm",174.853,0.443219,77.4983,49.7091,572.828,290.622,290.498,573.203,0.894055
"Feb 6, 03:00 pm",174.757,0.442308,77.2966,49.7555,570.704,290.839,290,0,0
"Feb 6, 04:00 pm",174.757,0.441703,77.1907,49.8026,570.522,290.908,290,0,0
"Feb 6, 05:00 pm",174.763,0.441004,77.0714,49.8587,570.265,290.991,290,0,0
"Feb 6, 06:00 pm",132.164,0.444843,58.7922,37.7208,569.848,287.616,290,0,0
"Feb 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 7, 08:00 am",110.184,0.0580633,10.147,6.32291,573.638,290.054,289.843,468.699,0.600481
"Feb 7, 09:00 am",174.757,0.442066,77.2541,48.6751,573.336,290.691,289.894,573.336,0.963561
"Feb 7, 10:00 am",174.761,0.439759,76.8529,48.8547,573.319,290.909,289.896,573.319,0.965409
"Feb 7, 11:00 am",174.757,0.444857,77.7419,49.5571,573.285,290.432,289.646,573.285,0.965379
"Feb 7, 12:00 pm",174.757,0.443956,77.5844,49.6267,573.277,290.517,289.632,573.277,0.965551
"Feb 7, 01:00 pm",174.849,0.443176,77.4889,49.7093,572.746,290.631,290.501,573.154,0.898099
"Feb 7, 02:00 pm",174.85,0.442427,77.3585,49.7668,572.752,290.701,290.568,573.171,0.894269
"Feb 7, 03:00 pm",174.757,0.441876,77.2211,49.7858,570.988,290.86,290,0,0
"Feb 7, 04:00 pm",174.757,0.441606,77.1738,49.8068,570.876,290.893,290,290,0
"Feb 7, 05:00 pm",174.778,0.441116,77.0972,49.8502,570.74,290.949,290,0,0
"Feb 7, 06:00 pm",174.757,0.444564,77.6906,49.5776,572.211,290.53,290.213,451.94,0.523993
"Feb 7, 07:00 pm",174.645,0.43843,76.5698,48.9253,570.555,291.204,290,0,0
"Feb 7, 08:00 pm",174.757,0.439943,76.8833,48.8367,570.296,291.087,290,0,0
"Feb 7, 09:00 pm",133.916,0.441323,59.1003,37.2696,569.875,288.099,290,0,0
"Feb 7, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 7, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 8, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 8, 08:00 am",112.99,0.0638286,11.1546,7.04655,573.458,290.193,290.08,473.079,0.616953
"Feb 8, 09:00 am",174.757,0.444608,77.6983,48.4766,573.359,290.451,289.855,573.359,0.96456
"Feb 8, 10:00 am",174.757,0.442292,77.2936,48.6559,573.338,290.67,289.876,573.338,0.96621
"Feb 8, 11:00 am",174.757,0.440206,76.9292,48.8172,573.305,290.867,289.902,573.305,0.966098
"Feb 8, 12:00 pm",174.757,0.444862,77.7428,49.5559,573.289,290.431,289.686,573.289,0.965642
"Feb 8, 01:00 pm",174.757,0.444342,77.6519,49.5953,573.26,290.482,289.647,573.26,0.96546
"Feb 8, 02:00 pm",182.22,0.442162,80.5708,51.6541,573.199,291.162,289.863,573.199,0.961098
"Feb 8, 03:00 pm",174.854,0.442652,77.3997,49.7503,573.093,290.658,290.552,573.472,0.882721
"Feb 8, 04:00 pm",174.856,0.442057,77.2964,49.797,573.015,290.719,290.604,573.431,0.87137
"Feb 8, 05:00 pm",174.808,0.441094,77.1069,49.8597,571.808,290.883,290,0,0
"Feb 8, 06:00 pm",174.725,0.43883,76.6747,49.3754,572.734,291.031,290.528,454.372,0.534957
"Feb 8, 07:00 pm",174.684,0.439197,76.7208,48.8768,571.711,291.058,290,0,0
"Feb 8, 08:00 pm",174.757,0.440348,76.9541,48.8066,571.631,290.96,290,0,0
"Feb 8, 09:00 pm",174.757,0.441632,77.1783,48.7071,571.539,290.846,290,0,0
"Feb 8, 10:00 pm",174.757,0.442883,77.3969,48.6101,571.431,290.736,290,0,0
"Feb 8, 11:00 pm",174.757,0.443909,77.5763,48.5305,571.303,290.649,290,0,0
"Feb 9, 12:00 am",174.78,0.437448,76.4573,47.9377,571.144,291.265,290,0,0
"Feb 9, 01:00 am",174.719,0.434222,75.8669,48.1732,570.935,291.578,290,0,0
"Feb 9, 02:00 am",174.779,0.434642,75.9662,48.1566,570.626,291.563,290,0,0
"Feb 9, 03:00 am",68.997,0.407909,28.1445,19.6217,570.104,283.323,290,0,0
"Feb 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 9, 08:00 am",109.468,0.0561849,9.81871,6.12906,573.637,290.058,290.05,467.535,0.596295
"Feb 9, 09:00 am",174.757,0.441807,77.2089,48.6972,573.334,290.715,290.63,573.334,0.96326
"Feb 9, 10:00 am",174.762,0.439729,76.8479,48.8591,573.315,290.912,290.407,573.315,0.965159
"Feb 9, 11:00 am",174.757,0.445184,77.7991,49.5335,573.281,290.402,290.329,573.281,0.965082
"Feb 9, 12:00 pm",174.757,0.444304,77.6453,49.6021,573.266,290.485,290.408,573.266,0.964585
"Feb 9, 01:00 pm",174.757,0.443895,77.5738,49.6328,573.226,290.526,290.125,573.226,0.963595
"Feb 9, 02:00 pm",174.757,0.443194,77.4513,49.6863,573.207,290.593,290.09,573.207,0.960387
"Feb 9, 03:00 pm",182.283,0.441192,80.4219,51.7513,573.377,291.245,290.57,573.377,0.92853
"Feb 9, 04:00 pm",182.261,0.440625,80.3089,51.7916,573.393,291.295,291.271,573.393,0.89449
"Feb 9, 05:00 pm",182.492,0.444731,81.1596,52.6169,573.382,290.927,290.679,573.382,0.884578
"Feb 9, 06:00 pm",182.412,0.442445,80.7074,51.6834,573.462,291.131,291.106,573.462,0.891571
"Feb 9, 07:00 pm",174.757,0.444285,77.642,49.6028,572.067,290.565,290,0,0
"Feb 9, 08:00 pm",174.692,0.439006,76.691,48.8966,572,291.059,290,0,0
"Feb 9, 09:00 pm",174.757,0.440356,76.9556,48.8084,571.926,290.941,290,0,0
"Feb 9, 10:00 pm",174.757,0.441927,77.2299,48.6862,571.841,290.799,290,0,0
"Feb 9, 11:00 pm",174.757,0.442992,77.4161,48.6033,571.745,290.706,290,0,0
"Feb 10, 12:00 am",174.758,0.436018,76.1975,48.0458,571.631,291.367,290,0,0
"Feb 10, 01:00 am",174.757,0.436862,76.3448,47.9809,571.494,291.296,290,0,0
"Feb 10, 02:00 am",174.757,0.437885,76.5234,47.9023,571.321,291.211,290,0,0
"Feb 10, 03:00 am",174.757,0.438668,76.6603,47.8425,571.087,291.153,290,0,0
"Feb 10, 04:00 am",174.757,0.439416,76.7911,47.7852,570.721,291.107,290,0,0
"Feb 10, 05:00 am",14.5488,0.168955,5.91481,4.24103,572.458,284.2,290,0,0
"Feb 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 10, 08:00 am",106.016,0.0463749,8.10323,5.13425,573.628,290.146,290.134,461.92,0.576128
"Feb 10, 09:00 am",174.757,0.443752,77.5487,48.5456,573.309,290.534,290.457,573.309,0.962093
"Feb 10, 10:00 am",174.757,0.441541,77.1624,48.7174,573.296,290.743,290.653,573.296,0.964272
"Feb 10, 11:00 am",174.733,0.439516,76.798,48.8683,573.262,290.934,290.495,573.262,0.964154
"Feb 10, 12:00 pm",174.729,0.439011,76.7079,48.9062,573.213,290.984,290.478,573.213,0.960247
"Feb 10, 01:00 pm",174.726,0.438713,76.6546,48.9276,573.174,291.015,290.443,573.174,0.959608
"Feb 10, 02:00 pm",174.853,0.444834,77.7807,49.5838,573.021,290.458,290.356,573.167,0.887519
"Feb 10, 03:00 pm",174.757,0.444548,77.6879,49.5818,573.431,290.452,290.388,573.431,0.951415
"Feb 10, 04:00 pm",182.334,0.442534,80.6889,51.6565,573.337,291.125,290.454,573.337,0.94116
"Feb 10, 05:00 pm",174.757,0.442711,77.3669,49.725,572.324,290.695,290,0,0
"Feb 10, 06:00 pm",174.757,0.443464,77.4984,49.6675,572.808,290.594,290.248,436.845,0.470182
"Feb 10, 07:00 pm",174.757,0.444183,77.6242,49.612,572.201,290.565,290,0,0
"Feb 10, 08:00 pm",174.729,0.439143,76.7311,49.9935,572.124,291.04,290,0,0
"Feb 10, 09:00 pm",174.757,0.439859,76.8685,48.848,572.036,290.98,290,0,0
"Feb 10, 10:00 pm",174.757,0.441357,77.1303,48.7317,571.935,290.847,290,0,0
"Feb 10, 11:00 pm",174.757,0.442568,77.3419,48.6377,571.814,290.741,290,0,0
"Feb 11, 12:00 am",174.757,0.435225,76.0587,48.1073,571.667,291.439,290,0,0
"Feb 11, 01:00 am",174.758,0.436047,76.2025,48.0444,571.478,291.374,290,0,0
"Feb 11, 02:00 am",174.757,0.436795,76.333,47.9867,571.213,291.32,290,0,0
"Feb 11, 03:00 am",129.31,0.432021,55.8645,35.539,570.781,288.524,290,0,0
"Feb 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 11, 08:00 am",104.416,0.0432895,7.56515,4.73094,573.624,290.049,290.042,459.313,0.566978
"Feb 11, 09:00 am",174.757,0.441445,77.1457,48.7262,573.301,290.751,290.662,573.301,0.961787
"Feb 11, 10:00 am",174.733,0.439326,76.7648,48.8845,573.289,290.95,290.528,573.289,0.963975
"Feb 11, 11:00 am",174.757,0.444354,77.6539,49.6,573.257,290.481,290.403,573.257,0.964038
"Feb 11, 12:00 pm",174.757,0.443644,77.53,49.6546,573.227,290.55,290.467,573.227,0.961989
"Feb 11, 01:00 pm",174.757,0.443387,77.4851,49.6737,573.196,290.576,290.489,573.196,0.961849
"Feb 11, 02:00 pm",174.757,0.442839,77.3892,49.7156,573.185,290.628,290.226,573.185,0.959535
"Feb 11, 03:00 pm",182.268,0.441315,80.4375,51.7391,573.343,291.235,290.559,573.343,0.948112
"Feb 11, 04:00 pm",182.417,0.443089,80.8271,52.7324,573.413,291.074,291.058,573.413,0.898902
"Feb 11, 05:00 pm",182.501,0.444596,81.1392,52.6323,573.408,290.939,290.693,573.408,0.890122
"Feb 11, 06:00 pm",182.376,0.441871,80.5866,51.7238,573.457,291.182,291.158,573.457,0.890307
"Feb 11, 07:00 pm",174.757,0.444419,77.6654,49.595,572.099,290.55,290,0,0
"Feb 11, 08:00 pm",174.901,0.439385,76.8489,48.9226,572.032,291.034,290,0,0
"Feb 11, 09:00 pm",174.757,0.441435,77.1439,48.7266,571.957,290.838,290,0,0
"Feb 11, 10:00 pm",174.757,0.443403,77.4879,48.5732,571.873,290.659,290,0,0
"Feb 11, 11:00 pm",174.757,0.445003,77.7675,48.4496,571.776,290.516,290,0,0
"Feb 12, 12:00 am",174.757,0.444562,77.6904,48.4825,571.662,290.565,290,0,0
"Feb 12, 01:00 am",174.699,0.443261,77.4371,48.5708,571.526,290.691,290,0,0
"Feb 12, 02:00 am",174.794,0.435449,76.114,49.1957,571.353,291.44,290,0,0
"Feb 12, 03:00 am",174.757,0.435592,76.1229,48.0793,571.12,291.439,290,0,0
"Feb 12, 04:00 am",174.757,0.437426,76.4433,47.9384,570.756,291.292,290,0,0
"Feb 12, 05:00 am",15.347,0.17823,6.23934,4.48276,572.386,283.88,290,0,0
"Feb 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Feb 12, 09:00 am",127.316,0.101661,17.766,11.0748,573.508,290.098,290.082,496.411,0.700666
"Feb 12, 10:00 am",174.757,0.442651,77.3564,48.6306,573.311,290.638,290.555,573.311,0.963881
"Feb 12, 11:00 am",174.757,0.440451,76.9721,48.8014,573.277,290.846,290.398,573.277,0.964023
"Feb 12, 12:00 pm",174.757,0.440014,76.8956,48.8356,573.282,290.887,290.376,573.282,0.965864
"Feb 12, 01:00 pm",174.732,0.439236,76.7484,48.8888,573.251,290.961,290.36,573.251,0.965524
"Feb 12, 02:00 pm",174.757,0.445041,77.774,49.5442,573.245,290.418,290.342,573.245,0.963451
"Feb 12, 03:00 pm",174.757,0.444535,77.6857,49.5828,572.336,290.524,290,0,0
"Feb 12, 04:00 pm",174.757,0.443795,77.5564,49.64,572.262,290.598,290,0,0
"Feb 12, 05:00 pm",174.757,0.443059,77.4277,49.6971,572.18,290.672,290,290,0
"Feb 12, 06:00 pm",174.757,0.444831,77.7374,49.5604,572.084,290.512,290,0,0
"Feb 12, 07:00 pm",174.693,0.439251,76.7339,48.8774,571.972,291.037,290,0,0
"Feb 12, 08:00 pm",174.757,0.440945,77.0583,48.7624,571.837,290.891,290,0,0
"Feb 12, 09:00 pm",174.757,0.442483,77.327,48.6429,571.666,290.759,290,0,0
"Feb 12, 10:00 pm",174.757,0.443992,77.5907,48.5255,571.435,290.633,290,0,0
"Feb 12, 11:00 pm",174.831,0.441132,77.1237,48.7675,571.075,290.928,290,0,0
"Feb 13, 12:00 am",18.4109,0.213838,7.48486,5.48664,572.219,282.644,290,0,0
"Feb 13, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 13, 08:00 am",109.637,0.0553747,9.6779,6.13075,573.638,290.175,290.106,467.807,0.597183
"Feb 13, 09:00 am",174.757,0.4439,77.5746,48.5318,573.338,290.519,290.444,573.338,0.963332
"Feb 13, 10:00 am",174.757,0.442263,77.2885,48.6591,573.318,290.673,290.197,573.318,0.965101
"Feb 13, 11:00 am",174.757,0.440628,77.003,48.7859,573.285,290.829,290.218,573.285,0.965121
"Feb 13, 12:00 pm",174.892,0.444737,77.7811,49.6019,573.224,290.456,290.367,573.377,0.914882
"Feb 13, 01:00 pm",174.848,0.444473,77.7152,49.6106,572.778,290.507,290.386,573.163,0.900508
"Feb 13, 02:00 pm",174.757,0.443683,77.5367,49.6485,571.184,290.678,290,0,0
"Feb 13, 03:00 pm",174.757,0.44255,77.3387,49.7363,571.029,290.794,290,0,0
"Feb 13, 04:00 pm",174.757,0.441649,77.1814,49.806,570.824,290.892,290,0,0
"Feb 13, 05:00 pm",174.768,0.440639,77.0095,49.8869,570.522,291.008,290,0,0
"Feb 13, 06:00 pm",163.039,0.441969,72.0685,46.3186,571.947,290.007,290.307,446.875,0.506207
"Feb 13, 07:00 pm",34.4999,0.397691,13.9248,10.4086,570.011,276.609,290,0,0
"Feb 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Feb 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Feb 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 14, 08:00 am",108.994,0.0541558,9.4641,5.92569,573.636,290.134,290.055,466.764,0.59336
"Feb 14, 09:00 am",174.733,0.434693,75.9551,48.1425,573.332,291.385,290.274,573.332,0.963047
"Feb 14, 10:00 am",174.757,0.444217,77.63,48.5091,573.315,290.49,289.777,573.315,0.965111
"Feb 14, 11:00 am",174.757,0.442294,77.294,48.6583,573.28,290.673,289.802,573.28,0.964907
"Feb 14, 12:00 pm",174.757,0.441478,77.1515,48.7212,573.271,290.75,289.783,573.271,0.965262
"Feb 14, 01:00 pm",174.877,0.440995,77.1201,48.7885,572.663,290.842,290.692,573.354,0.884777
"Feb 14, 02:00 pm",174.757,0.440507,76.9819,48.7954,573.245,290.843,289.8,573.245,0.964055
"Feb 14, 03:00 pm",174.757,0.439445,76.7962,48.8774,571.471,291.055,290,0,0
"Feb 14, 04:00 pm",174.672,0.438628,76.6157,48.9189,571.383,291.132,290,0,0
"Feb 14, 05:00 pm",174.757,0.444636,77.7033,49.5742,571.282,290.582,290,0,0
"Feb 14, 06:00 pm",174.757,0.444637,77.7036,49.5765,572.405,290.51,290.204,447.048,0.506831
"Feb 14, 07:00 pm",174.663,0.438533,76.5954,48.9265,571.111,291.158,290,0,0
"Feb 14, 08:00 pm",174.758,0.439988,76.8912,48.8379,570.952,291.038,290,0,0
"Feb 14, 09:00 pm",174.757,0.441697,77.1897,48.7053,570.742,290.894,290,0,0
"Feb 14, 10:00 pm",174.757,0.443199,77.4522,48.5885,570.428,290.776,290,0,0
"Feb 14, 11:00 pm",64.0352,0.406295,26.0172,18.3353,569.898,282.593,290,0,0
"Feb 15, 12:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 01:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 02:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 03:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 15, 08:00 am",110.897,0.0584618,10.216,6.48261,573.638,290.19,290.096,469.86,0.603449
"Feb 15, 09:00 am",174.757,0.44304,77.4244,48.6019,573.338,290.599,290.039,573.338,0.962147
"Feb 15, 10:00 am",174.758,0.440401,76.9634,48.8072,573.319,290.848,290.074,573.319,0.964223
"Feb 15, 11:00 am",174.757,0.445135,77.7906,49.5393,573.284,290.406,289.849,573.284,0.964437
"Feb 15, 12:00 pm",174.757,0.445117,77.7873,49.5409,573.286,290.408,289.806,573.286,0.966078
"Feb 15, 01:00 pm",174.757,0.444905,77.7504,49.5568,573.257,290.43,289.761,573.257,0.966048
"Feb 15, 02:00 pm",174.757,0.444265,77.6384,49.6061,573.26,290.49,289.714,573.26,0.964892
"Feb 15, 03:00 pm",174.889,0.443493,77.5618,49.6992,573.253,290.571,290.478,573.365,0.906583
"Feb 15, 04:00 pm",174.905,0.442864,77.4588,49.752,572.772,290.662,290.529,573.436,0.84481
"Feb 15, 05:00 pm",182.162,0.440935,80.3217,51.7443,573.218,291.271,290.592,573.218,0.934948
"Feb 15, 06:00 pm",174.757,0.442468,77.3244,49.7471,571.941,290.743,290,0,0
"Feb 15, 07:00 pm",174.757,0.443593,77.521,49.6599,571.874,290.642,290,0,0
"Feb 15, 08:00 pm",174.745,0.444846,77.7347,48.464,571.8,290.529,290,0,0
"Feb 15, 09:00 pm",174.757,0.439885,76.873,48.8478,571.716,290.998,290,0,0
"Feb 15, 10:00 pm",174.757,0.441457,77.1478,48.7256,571.619,290.857,290,0,0
"Feb 15, 11:00 pm",174.757,0.442954,77.4094,48.6091,571.506,290.725,290,0,0
"Feb 16, 12:00 am",174.757,0.441528,77.1602,48.7201,571.37,290.867,290,0,0
"Feb 16, 01:00 am",174.757,0.44212,77.2636,48.674,571.198,290.823,290,0,0
"Feb 16, 02:00 am",174.757,0.442895,77.399,48.6137,570.965,290.767,290,0,0
"Feb 16, 03:00 am",174.757,0.444467,77.6737,48.4921,570.601,290.646,290,0,0
"Feb 16, 04:00 am",15.3366,0.178106,6.2351,4.52934,572.32,283.89,290,0,0
"Feb 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 16, 08:00 am",111.536,0.060217,10.5234,6.64635,573.639,290.179,290.113,470.898,0.606858
"Feb 16, 09:00 am",174.757,0.444558,77.6896,48.4848,573.346,290.456,290.385,573.346,0.962326
"Feb 16, 10:00 am",174.757,0.442172,77.2727,48.6698,573.327,290.681,290.278,573.327,0.964563
"Feb 16, 11:00 am",174.757,0.440217,76.9311,48.8214,573.293,290.867,290.312,573.293,0.964763
"Feb 16, 12:00 pm",174.757,0.440069,76.9052,48.8318,573.293,290.881,290.274,573.293,0.966207
"Feb 16, 01:00 pm",174.757,0.43985,76.8669,48.8482,573.261,290.904,290.228,573.261,0.965977
"Feb 16, 02:00 pm",174.731,0.439312,76.7615,48.883,573.223,290.955,283.009,573.223,0.964343
"Feb 16, 03:00 pm",182.527,0.444482,81.1299,51.5479,573.457,290.948,290.896,573.457,0.912973
"Feb 16, 04:00 pm",182.493,0.443997,81.0265,51.5785,573.448,290.992,290.968,573.448,0.90681
"Feb 16, 05:00 pm",182.457,0.443342,80.8908,51.6223,573.451,291.051,291.026,573.451,0.899277
"Feb 16, 06:00 pm",182.297,0.443912,80.9239,51.5369,573.162,291.005,290.981,573.162,0.896603
"Feb 16, 07:00 pm",174.696,0.439012,76.6937,48.8974,572.122,291.051,290,0,0
"Feb 16, 08:00 pm",174.757,0.440518,76.9837,48.796,572.055,290.917,290,0,0
"Feb 16, 09:00 pm",174.757,0.442098,77.2598,48.673,571.981,290.774,290,0,0
"Feb 16, 10:00 pm",174.757,0.443745,77.5476,48.5448,571.896,290.626,290,0,0
"Feb 16, 11:00 pm",174.758,0.445029,77.7721,48.4461,571.799,290.512,290,0,0
"Feb 17, 12:00 am",174.824,0.43491,76.0327,48.1476,571.686,291.472,290,0,0
"Feb 17, 01:00 am",174.758,0.435804,76.1601,48.0618,571.549,291.392,290,0,0
"Feb 17, 02:00 am",174.757,0.436648,76.3074,47.9968,571.376,291.324,290,0,0
"Feb 17, 03:00 am",174.757,0.437803,76.5091,47.9087,571.142,291.23,290,0,0
"Feb 17, 04:00 am",174.757,0.43861,76.6502,47.8475,570.777,291.179,290,0,0
"Feb 17, 05:00 am",14.6695,0.170358,5.96391,4.28263,572.469,284.15,290,0,0
"Feb 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 17, 08:00 am",112.241,0.0619107,10.8209,6.84422,573.604,290.192,290.173,472.002,0.612281
"Feb 17, 09:00 am",174.757,0.443977,77.5881,48.5288,573.36,290.51,290.437,573.36,0.9642
"Feb 17, 10:00 am",174.757,0.44167,77.1849,48.7077,573.341,290.728,290.643,573.341,0.965854
"Feb 17, 11:00 am",174.735,0.439531,76.8013,48.8674,573.306,290.929,290.48,573.306,0.965841
"Feb 17, 12:00 pm",174.757,0.440231,76.9335,48.8186,573.29,290.866,290.414,573.29,0.96551
"Feb 17, 01:00 pm",174.76,0.439786,76.8569,48.8529,573.259,290.91,290.377,573.259,0.96543
"Feb 17, 02:00 pm",182.377,0.444683,81.1002,51.4928,573.215,290.935,290.31,573.215,0.962363
"Feb 17, 03:00 pm",182.494,0.443837,80.9975,51.5906,573.463,291.006,290.981,573.463,0.914563
"Feb 17, 04:00 pm",182.438,0.442969,80.8146,51.647,573.455,291.084,291.059,573.455,0.908447
"Feb 17, 05:00 pm",182.376,0.441907,80.593,51.7173,573.454,291.179,291.155,573.454,0.899952
"Feb 17, 06:00 pm",182.236,0.442812,80.6964,51.6101,573.166,291.104,291.08,573.166,0.897315
"Feb 17, 07:00 pm",174.757,0.444591,77.6954,49.5798,572.202,290.527,290,0,0
"Feb 17, 08:00 pm",174.697,0.439129,76.7146,48.889,572.135,291.039,290,0,0
"Feb 17, 09:00 pm",174.757,0.440628,77.003,48.7877,572.06,290.907,290,0,0
"Feb 17, 10:00 pm",174.757,0.442223,77.2816,48.6637,571.976,290.763,290,0,0
"Feb 17, 11:00 pm",174.757,0.443564,77.516,48.5592,571.879,290.644,290,0,0
"Feb 18, 12:00 am",174.757,0.444199,77.6269,48.5102,571.766,290.592,290,0,0
"Feb 18, 01:00 am",174.757,0.444591,77.6955,48.4803,571.629,290.564,290,0,0
"Feb 18, 02:00 am",174.757,0.444921,77.7531,48.4551,571.457,290.544,290,0,0
"Feb 18, 03:00 am",174.721,0.433886,75.8088,48.2013,571.225,291.59,290,0,0
"Feb 18, 04:00 am",174.718,0.434652,75.9414,48.142,570.862,291.542,290,0,0
"Feb 18, 05:00 am",16.527,0.191939,6.71903,4.8659,572.308,283.406,290,0,0
"Feb 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 18, 08:00 am",111.587,0.0614735,10.7429,6.72473,573.641,290.073,290.063,470.983,0.607663
"Feb 18, 09:00 am",174.757,0.441194,77.1018,48.745,573.352,290.772,290.685,573.352,0.962891
"Feb 18, 10:00 am",174.733,0.438986,76.7052,48.91,573.334,290.979,290.449,573.334,0.965146
"Feb 18, 11:00 am",174.757,0.44426,77.6376,49.6065,573.298,290.487,290.412,573.298,0.965182
"Feb 18, 12:00 pm",174.731,0.444803,77.7211,48.4593,573.285,290.436,290.159,573.285,0.965277
"Feb 18, 01:00 pm",174.757,0.445078,77.7806,49.5412,573.244,290.414,290.338,573.244,0.964142
"Feb 18, 02:00 pm",182.292,0.443272,80.805,51.5863,573.21,291.062,290.389,573.21,0.960388
"Feb 18, 03:00 pm",182.387,0.44251,80.7081,51.672,573.418,291.126,291.101,573.418,0.904431
"Feb 18, 04:00 pm",182.343,0.442001,80.5956,51.7023,573.396,291.172,291.147,573.396,0.895329
"Feb 18, 05:00 pm",182.288,0.441142,80.415,51.7584,573.389,291.249,291.224,573.389,0.885541
"Feb 18, 06:00 pm",182.406,0.442229,80.6649,51.7014,573.47,291.15,291.126,573.47,0.893264
"Feb 18, 07:00 pm",174.757,0.444366,77.6562,49.5982,572.204,290.548,290,0,0
"Feb 18, 08:00 pm",174.696,0.438894,76.6729,48.9079,572.137,291.061,290,0,0
"Feb 18, 09:00 pm",174.757,0.440857,77.043,48.7708,572.062,290.885,290,0,0
"Feb 18, 10:00 pm",174.757,0.442634,77.3535,48.6324,571.978,290.725,290,0,0
"Feb 18, 11:00 pm",174.757,0.444331,77.6501,48.5004,571.881,290.572,290,0,0
"Feb 19, 12:00 am",174.757,0.443861,77.5678,48.5373,571.768,290.624,290,0,0
"Feb 19, 01:00 am",174.757,0.444567,77.6913,48.4829,571.631,290.566,290,0,0
"Feb 19, 02:00 am",174.742,0.43945,76.7901,47.7764,571.459,291.054,290,0,0
"Feb 19, 03:00 am",174.758,0.435026,76.0241,48.124,571.226,291.485,290,0,0
"Feb 19, 04:00 am",174.757,0.436289,76.2448,48.0271,570.862,291.391,290,0,0
"Feb 19, 05:00 am",16.3362,0.189723,6.64145,4.78537,572.327,283.482,290,0,0
"Feb 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 19, 08:00 am",111.661,0.0603983,10.5536,6.69132,573.642,290.192,290.126,471.109,0.608097
"Feb 19, 09:00 am",174.757,0.443235,77.4585,48.5871,573.353,290.58,290.503,573.353,0.963005
"Feb 19, 10:00 am",174.757,0.440597,76.9975,48.7919,573.335,290.829,290.39,573.335,0.965137
"Feb 19, 11:00 am",174.686,0.444033,77.5665,48.5087,573.301,290.504,290.226,573.301,0.965399
"Feb 19, 12:00 pm",174.757,0.445026,77.7715,49.5459,573.28,290.417,290.344,573.28,0.964469
"Feb 19, 01:00 pm",174.757,0.444206,77.6281,49.6088,573.235,290.497,290.13,573.235,0.963312
"Feb 19, 02:00 pm",182.203,0.441927,80.5207,51.672,573.194,291.183,290.506,573.194,0.959249
"Feb 19, 03:00 pm",182.343,0.441839,80.5663,51.7145,573.411,291.186,291.162,573.411,0.902709
"Feb 19, 04:00 pm",182.305,0.441377,80.4651,51.7422,573.394,291.228,291.203,573.394,0.8946
"Feb 19, 05:00 pm",182.262,0.440695,80.3221,51.7869,573.389,291.289,291.265,573.389,0.885313
"Feb 19, 06:00 pm",182.247,0.443057,80.7457,51.5917,573.161,291.082,291.058,573.161,0.89626
"Feb 19, 07:00 pm",174.757,0.444605,77.6978,49.5776,572.198,290.526,290,0,0
"Feb 19, 08:00 pm",174.695,0.438787,76.654,48.9137,572.131,291.071,290,0,0
"Feb 19, 09:00 pm",174.757,0.440106,76.9118,48.8271,572.056,290.956,290,0,0
"Feb 19, 10:00 pm",174.757,0.441416,77.1405,48.7254,571.972,290.839,290,0,0
"Feb 19, 11:00 pm",174.757,0.442463,77.3235,48.6438,571.875,290.747,290,0,0
"Feb 20, 12:00 am",174.757,0.443642,77.5296,48.5531,571.762,290.644,290,0,0
"Feb 20, 01:00 am",174.757,0.444165,77.6209,48.5128,571.626,290.604,290,0,0
"Feb 20, 02:00 am",174.757,0.444586,77.6946,48.4804,571.454,290.576,290,0,0
"Feb 20, 03:00 am",174.716,0.442447,77.3024,47.5379,571.222,290.788,290,0,0
"Feb 20, 04:00 am",174.718,0.433921,75.8139,48.1979,570.861,291.611,290,0,0
"Feb 20, 05:00 am",16.7349,0.194355,6.80357,4.94155,572.286,283.323,290,0,0
"Feb 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 20, 08:00 am",111.113,0.0600169,10.4884,6.61269,573.643,290.095,290.085,470.214,0.605874
"Feb 20, 09:00 am",174.733,0.438939,76.6971,48.9147,573.357,290.982,290.485,573.357,0.964163
"Feb 20, 10:00 am",174.757,0.443417,77.4902,49.673,573.339,290.564,290.488,573.339,0.965813
"Feb 20, 11:00 am",174.853,0.441243,77.1526,49.8654,573.304,290.776,290.299,573.304,0.965822
"Feb 20, 12:00 pm",174.757,0.442897,77.3993,49.7111,573.276,290.617,290.197,573.276,0.964326
"Feb 20, 01:00 pm",174.757,0.442411,77.3145,49.7479,573.232,290.665,290.164,573.232,0.963147
"Feb 20, 02:00 pm",174.85,0.44139,77.177,49.8501,573.167,290.771,280.909,573.167,0.960377
"Feb 20, 03:00 pm",182.492,0.444437,81.1064,52.6408,573.409,290.953,290.709,573.409,0.902821
"Feb 20, 04:00 pm",182.477,0.444321,81.0782,52.6464,573.396,290.964,290.675,573.396,0.895734
"Feb 20, 05:00 pm",182.458,0.443986,81.0087,52.6687,573.396,290.994,290.97,573.396,0.8873
"Feb 20, 06:00 pm",182.361,0.444998,81.1503,52.5628,573.163,290.908,290.651,573.163,0.897226
"Feb 20, 07:00 pm",174.757,0.442393,77.3113,49.7495,572.198,290.733,290,0,0
"Feb 20, 08:00 pm",174.757,0.443951,77.5835,49.6287,572.131,290.592,290,0,0
"Feb 20, 09:00 pm",174.694,0.439046,76.6988,48.8934,572.056,291.051,290,0,0
"Feb 20, 10:00 pm",174.757,0.441148,77.0937,48.7461,571.972,290.864,290,0,0
"Feb 20, 11:00 pm",174.757,0.443026,77.4219,48.5999,571.875,290.695,290,0,0
"Feb 21, 12:00 am",174.757,0.444989,77.7651,48.4494,571.762,290.518,290,0,0
"Feb 21, 01:00 am",174.844,0.434912,76.0415,48.1532,571.625,291.477,290,0,0
"Feb 21, 02:00 am",174.757,0.436659,76.3093,47.9966,571.453,291.318,290,0,0
"Feb 21, 03:00 am",174.757,0.438149,76.5697,47.8824,571.22,291.192,290,0,0
"Feb 21, 04:00 am",174.757,0.439432,76.7939,47.784,570.855,291.097,290,0,0
"Feb 21, 05:00 am",15.7817,0.183282,6.41604,4.59603,572.383,283.703,290,0,0
"Feb 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 21, 08:00 am",111.508,0.0602293,10.5255,6.63223,573.64,290.171,290.116,470.853,0.606713
"Feb 21, 09:00 am",174.757,0.445084,77.7816,48.4428,573.351,290.407,290.338,573.351,0.962471
"Feb 21, 10:00 am",174.757,0.44267,77.3597,48.6293,573.334,290.634,290.553,573.334,0.964544
"Feb 21, 11:00 am",174.757,0.440669,77.0101,48.7841,573.301,290.824,290.383,573.301,0.964952
"Feb 21, 12:00 pm",174.73,0.438797,76.6707,48.9212,573.272,291.001,290.409,573.272,0.963367
"Feb 21, 01:00 pm",174.757,0.444929,77.7545,49.5513,573.223,290.429,290.352,573.223,0.961911
"Feb 21, 02:00 pm",182.21,0.44251,80.6297,51.6253,573.154,291.131,290.456,573.154,0.956179
"Feb 21, 03:00 pm",182.354,0.44226,80.6478,51.6817,573.39,291.149,291.124,573.39,0.898355
"Feb 21, 04:00 pm",182.31,0.441674,80.5216,51.7181,573.375,291.202,291.177,573.375,0.890789
"Feb 21, 05:00 pm",182.271,0.440999,80.3814,51.7633,573.376,291.262,291.238,573.376,0.882533
"Feb 21, 06:00 pm",182.476,0.443451,80.9189,51.6164,573.469,291.04,291.016,573.469,0.892806
"Feb 21, 07:00 pm",174.93,0.442582,77.4208,49.7769,572.188,290.727,290,0,0
"Feb 21, 08:00 pm",174.757,0.439727,76.8454,48.8556,572.121,290.987,290,0,0
"Feb 21, 09:00 pm",174.757,0.441431,77.1432,48.7232,572.046,290.833,290,0,0
"Feb 21, 10:00 pm",174.757,0.442951,77.4089,48.6049,571.961,290.696,290,0,0
"Feb 21, 11:00 pm",174.757,0.444261,77.6378,48.5035,571.865,290.58,290,0,0
"Feb 22, 12:00 am",174.757,0.444318,77.6478,48.5005,571.751,290.582,290,0,0
"Feb 22, 01:00 am",174.757,0.444435,77.6682,48.4917,571.615,290.58,290,0,0
"Feb 22, 02:00 am",174.757,0.44458,77.6935,48.4807,571.443,290.577,290,0,0
"Feb 22, 03:00 am",174.758,0.444964,77.7608,48.4516,571.211,290.557,290,0,0
"Feb 22, 04:00 am",174.93,0.442916,77.4792,47.5562,570.849,290.784,290,0,0
"Feb 22, 05:00 am",17.1085,0.1987,6.95541,5.06034,572.24,283.174,290,0,0
