"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Feb 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 22, 08:00 am",111.608,0.0610745,10.6732,6.76552,573.644,290.115,290.104,471.019,0.608526
"Feb 22, 09:00 am",174.757,0.444497,77.679,49.5882,573.357,290.461,290.392,573.357,0.963344
"Feb 22, 10:00 am",174.757,0.442137,77.2666,49.771,573.338,290.684,290.22,573.338,0.965301
"Feb 22, 11:00 am",174.757,0.444698,77.7142,50.6706,573.302,290.446,290.087,573.302,0.965337
"Feb 22, 12:00 pm",174.854,0.441427,77.1851,49.8482,573.287,290.76,290.167,573.287,0.965167
"Feb 22, 01:00 pm",174.717,0.441996,77.2242,49.7681,573.242,290.701,290.094,573.242,0.963989
"Feb 22, 02:00 pm",182.296,0.443634,80.8729,52.6545,573.185,291.03,290.376,573.185,0.959224
"Feb 22, 03:00 pm",182.421,0.443016,80.8153,52.736,573.425,291.08,291.057,573.425,0.906256
"Feb 22, 04:00 pm",182.396,0.442707,80.748,52.7551,573.415,291.108,291.085,573.415,0.899623
"Feb 22, 05:00 pm",182.372,0.442228,80.6502,52.7881,573.421,291.151,291.127,573.421,0.892677
"Feb 22, 06:00 pm",182.365,0.444959,81.145,52.565,573.173,290.911,290.655,573.173,0.89879
"Feb 22, 07:00 pm",174.757,0.442514,77.3325,49.7384,572.205,290.721,290,0,0
"Feb 22, 08:00 pm",174.757,0.44416,77.6201,49.6109,572.138,290.572,290,0,0
"Feb 22, 09:00 pm",174.696,0.439199,76.7261,48.8803,572.063,291.037,290,0,0
"Feb 22, 10:00 pm",174.757,0.441379,77.1341,48.7268,571.979,290.842,290,0,0
"Feb 22, 11:00 pm",174.757,0.443405,77.4881,48.5693,571.882,290.659,290,0,0
"Feb 23, 12:00 am",174.757,0.443728,77.5445,48.5449,571.769,290.636,290,0,0
"Feb 23, 01:00 am",174.757,0.444778,77.7282,48.464,571.633,290.546,290,0,0
"Feb 23, 02:00 am",174.795,0.435463,76.1168,49.193,571.461,291.432,290,0,0
"Feb 23, 03:00 am",174.757,0.435067,76.031,48.1179,571.228,291.481,290,0,0
"Feb 23, 04:00 am",174.757,0.436095,76.2109,48.0394,570.864,291.409,290,0,0
"Feb 23, 05:00 am",16.0033,0.185855,6.50612,4.69315,572.364,283.615,290,0,0
"Feb 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 23, 08:00 am",112.124,0.0630248,11.014,6.85899,573.643,290.056,290.048,471.857,0.610823
"Feb 23, 09:00 am",174.757,0.441811,77.2095,48.6951,573.361,290.713,290.63,573.361,0.963185
"Feb 23, 10:00 am",174.734,0.439118,76.7287,48.8981,573.343,290.966,290.459,573.343,0.965272
"Feb 23, 11:00 am",174.757,0.444077,77.6056,49.6188,573.308,290.504,290.429,573.308,0.965485
"Feb 23, 12:00 pm",174.709,0.442151,77.2477,49.7545,573.299,290.682,290.27,573.299,0.966094
"Feb 23, 01:00 pm",174.757,0.444599,77.6969,49.5768,573.263,290.458,290.382,573.263,0.965531
"Feb 23, 02:00 pm",182.213,0.442342,80.6004,51.6395,573.172,291.146,290.47,573.172,0.959771
"Feb 23, 03:00 pm",182.365,0.441847,80.5775,51.7178,573.443,291.185,291.16,573.443,0.910032
"Feb 23, 04:00 pm",182.326,0.441275,80.4557,51.7537,573.434,291.236,291.212,573.434,0.903431
"Feb 23, 05:00 pm",182.291,0.44065,80.3264,51.7954,573.436,291.292,291.268,573.436,0.895514
"Feb 23, 06:00 pm",182.389,0.441923,80.6017,51.7175,573.472,291.178,291.153,573.472,0.89335
"Feb 23, 07:00 pm",174.757,0.443638,77.529,49.6505,572.207,290.616,290,0,0
"Feb 23, 08:00 pm",174.757,0.444801,77.7321,49.5602,572.14,290.512,290,0,0
"Feb 23, 09:00 pm",174.76,0.439498,76.8066,48.873,572.066,291.012,290,0,0
"Feb 23, 10:00 pm",174.757,0.44127,77.115,48.7348,571.981,290.852,290,0,0
"Feb 23, 11:00 pm",174.757,0.442716,77.3678,48.6226,571.885,290.723,290,0,0
"Feb 24, 12:00 am",174.757,0.44405,77.601,48.5197,571.771,290.606,290,0,0
"Feb 24, 01:00 am",174.757,0.444626,77.7015,48.4757,571.635,290.561,290,0,0
"Feb 24, 02:00 am",174.721,0.442219,77.2649,48.655,571.463,290.794,290,0,0
"Feb 24, 03:00 am",174.721,0.434242,75.8712,48.1723,571.23,291.556,290,0,0
"Feb 24, 04:00 am",174.874,0.434757,76.0278,48.1724,570.868,291.542,290,0,0
"Feb 24, 05:00 am",16.3235,0.189575,6.63632,4.80639,572.332,283.487,290,0,0
"Feb 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 24, 08:00 am",111.899,0.0622872,10.8851,6.80965,573.643,290.072,290.062,471.492,0.609478
"Feb 24, 09:00 am",174.757,0.440726,77.0202,48.7793,573.358,290.815,290.428,573.358,0.96319
"Feb 24, 10:00 am",174.757,0.445112,77.7865,49.538,573.34,290.405,290.337,573.34,0.965264
"Feb 24, 11:00 am",174.757,0.443353,77.479,49.674,573.306,290.572,290.494,573.306,0.965468
"Feb 24, 12:00 pm",174.757,0.444475,77.6752,49.5865,573.286,290.468,290.393,573.286,0.964891
"Feb 24, 01:00 pm",174.757,0.443949,77.5832,49.6268,573.26,290.519,290.131,573.26,0.965685
"Feb 24, 02:00 pm",182.211,0.441809,80.5027,51.6816,573.216,291.193,290.516,573.216,0.962974
"Feb 24, 03:00 pm",182.336,0.441011,80.4121,51.7774,573.472,291.259,291.235,573.472,0.916959
"Feb 24, 04:00 pm",182.496,0.443801,80.9918,52.6908,573.469,291.009,290.995,573.469,0.912021
"Feb 24, 05:00 pm",182.543,0.444572,81.1535,52.64,573.473,290.94,290.695,573.473,0.90469
"Feb 24, 06:00 pm",182.124,0.440782,80.2771,51.742,573.175,291.286,291.261,573.175,0.898427
"Feb 24, 07:00 pm",174.757,0.443113,77.4372,49.6906,572.212,290.665,290,0,0
"Feb 24, 08:00 pm",174.757,0.444787,77.7297,49.5604,572.145,290.513,290,0,0
"Feb 24, 09:00 pm",174.759,0.439518,76.8098,48.8702,572.071,291.01,290,0,0
"Feb 24, 10:00 pm",174.757,0.44109,77.0837,48.7479,571.987,290.868,290,0,0
"Feb 24, 11:00 pm",174.757,0.442581,77.3441,48.6321,571.89,290.735,290,0,0
"Feb 25, 12:00 am",174.757,0.443818,77.5603,48.5366,571.776,290.627,290,0,0
"Feb 25, 01:00 am",174.757,0.444799,77.7317,48.4615,571.64,290.544,290,0,0
"Feb 25, 02:00 am",174.787,0.436227,76.2468,49.1318,571.468,291.359,290,0,0
"Feb 25, 03:00 am",174.761,0.434945,76.0114,48.1276,571.236,291.492,290,0,0
"Feb 25, 04:00 am",174.757,0.436202,76.2295,48.0303,570.872,291.399,290,0,0
"Feb 25, 05:00 am",16.0819,0.186768,6.53809,4.71586,572.36,283.583,290,0,0
"Feb 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 25, 08:00 am",110.55,0.0589176,10.2963,6.43012,573.641,290.062,290.054,469.297,0.602302
"Feb 25, 09:00 am",174.757,0.441597,77.1721,48.7104,573.352,290.734,290.649,573.352,0.963238
"Feb 25, 10:00 am",174.734,0.439299,76.7607,48.8829,573.334,290.95,290.461,573.334,0.965164
"Feb 25, 11:00 am",174.757,0.444441,77.6692,49.589,573.298,290.47,290.396,573.298,0.965237
"Feb 25, 12:00 pm",174.729,0.438822,76.6749,48.9183,573.251,291,290.398,573.251,0.961849
"Feb 25, 01:00 pm",174.757,0.444981,77.7636,49.5467,573.225,290.424,290.347,573.225,0.962739
"Feb 25, 02:00 pm",174.757,0.44419,77.6253,49.6078,573.243,290.498,290.079,573.243,0.963076
"Feb 25, 03:00 pm",182.198,0.442133,80.5557,51.6521,573.168,291.165,291.138,573.168,0.918965
"Feb 25, 04:00 pm",182.363,0.441384,80.4922,51.7547,573.481,291.226,291.201,573.481,0.914624
"Feb 25, 05:00 pm",182.162,0.441497,80.424,51.694,573.17,291.222,291.207,573.17,0.908737
"Feb 25, 06:00 pm",182.152,0.44127,80.3783,51.7114,573.174,291.242,291.218,573.174,0.898272
"Feb 25, 07:00 pm",174.757,0.443622,77.5262,49.6527,572.199,290.618,290,0,0
"Feb 25, 08:00 pm",174.758,0.4451,77.7845,49.538,572.132,290.484,290,0,0
"Feb 25, 09:00 pm",174.757,0.43964,76.8301,48.8618,572.058,290.999,290,0,0
"Feb 25, 10:00 pm",174.757,0.441253,77.112,48.7367,571.973,290.854,290,0,0
"Feb 25, 11:00 pm",174.757,0.442535,77.3362,48.6371,571.877,290.74,290,0,0
"Feb 26, 12:00 am",174.757,0.442653,77.3568,48.6282,571.763,290.737,290,0,0
"Feb 26, 01:00 am",174.757,0.443479,77.5011,48.5639,571.627,290.668,290,0,0
"Feb 26, 02:00 am",174.757,0.444345,77.6525,48.497,571.456,290.598,290,0,0
"Feb 26, 03:00 am",174.772,0.434738,75.9801,49.2431,571.224,291.513,290,0,0
"Feb 26, 04:00 am",174.757,0.434992,76.0179,48.1237,570.861,291.513,290,0,0
"Feb 26, 05:00 am",16.3278,0.189625,6.63804,4.7989,572.329,283.485,290,0,0
"Feb 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 26, 08:00 am",110.389,0.0585552,10.2329,6.38211,573.637,290.057,290.049,469.031,0.60025
"Feb 26, 09:00 am",174.757,0.441649,77.1813,48.7082,573.348,290.729,290.644,573.348,0.962386
"Feb 26, 10:00 am",174.734,0.439252,76.7522,48.8879,573.332,290.954,290.437,573.332,0.964708
"Feb 26, 11:00 am",174.757,0.444207,77.6283,49.6084,573.297,290.492,290.417,573.297,0.964944
"Feb 26, 12:00 pm",174.757,0.444798,77.7317,49.5612,573.272,290.439,290.364,573.272,0.963795
"Feb 26, 01:00 pm",174.757,0.444331,77.6499,49.5967,573.249,290.484,290.123,573.249,0.965041
"Feb 26, 02:00 pm",174.757,0.443697,77.5391,49.6449,573.249,290.543,286.565,573.249,0.965329
"Feb 26, 03:00 pm",182.415,0.442321,80.6859,51.6906,573.477,291.142,291.117,573.477,0.91835
"Feb 26, 04:00 pm",182.381,0.441708,80.5591,51.7315,573.479,291.197,291.172,573.479,0.914311
"Feb 26, 05:00 pm",182.124,0.440902,80.2991,51.7315,573.165,291.275,291.251,573.165,0.907891
"Feb 26, 06:00 pm",182.426,0.442547,80.7323,51.6774,573.474,291.121,291.097,573.474,0.893874
"Feb 26, 07:00 pm",174.757,0.444691,77.713,49.5695,572.206,290.518,290,0,0
"Feb 26, 08:00 pm",174.761,0.439468,76.802,48.8763,572.139,291.011,290,0,0
"Feb 26, 09:00 pm",174.757,0.441053,77.0771,48.7526,572.065,290.867,290,0,0
"Feb 26, 10:00 pm",174.757,0.442755,77.3746,48.6206,571.98,290.713,290,0,0
"Feb 26, 11:00 pm",174.757,0.444108,77.611,48.5159,571.883,290.593,290,0,0
"Feb 27, 12:00 am",174.757,0.444092,77.6082,48.5174,571.77,290.602,290,0,0
"Feb 27, 01:00 am",174.757,0.444553,77.6888,48.4824,571.633,290.567,290,0,0
"Feb 27, 02:00 am",174.715,0.44429,77.6241,48.4954,571.461,290.6,290,0,0
"Feb 27, 03:00 am",174.744,0.434254,75.8831,48.1763,571.229,291.556,290,0,0
"Feb 27, 04:00 am",174.719,0.434188,75.8607,48.178,570.866,291.585,290,0,0
"Feb 27, 05:00 am",16.5629,0.192356,6.73362,4.88569,572.306,283.391,290,0,0
"Feb 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 27, 08:00 am",110.75,0.0594496,10.3892,6.48428,573.642,290.061,290.052,469.622,0.603497
"Feb 27, 09:00 am",174.757,0.441453,77.1471,48.7255,573.359,290.747,290.662,573.359,0.963946
"Feb 27, 10:00 am",174.732,0.438907,76.6912,48.9162,573.341,290.986,290.438,573.341,0.965633
"Feb 27, 11:00 am",174.757,0.44396,77.5851,49.6296,573.307,290.515,290.439,573.307,0.965794
"Feb 27, 12:00 pm",174.757,0.444995,77.7661,49.548,573.294,290.419,290.346,573.294,0.965871
"Feb 27, 01:00 pm",174.757,0.44475,77.7232,49.5661,573.264,290.444,290.368,573.264,0.966228
"Feb 27, 02:00 pm",182.287,0.442819,80.7203,51.6205,573.242,291.102,290.429,573.242,0.964095
"Feb 27, 03:00 pm",182.4,0.442139,80.6462,51.7039,573.47,291.158,291.134,573.47,0.916788
"Feb 27, 04:00 pm",182.366,0.44158,80.5289,51.7401,573.467,291.208,291.184,573.467,0.911271
"Feb 27, 05:00 pm",182.325,0.440835,80.3754,51.7901,573.471,291.275,291.25,573.471,0.903787
"Feb 27, 06:00 pm",182.162,0.441605,80.4439,51.687,573.16,291.212,291.188,573.16,0.895835
"Feb 27, 07:00 pm",174.757,0.443467,77.499,49.665,572.215,290.632,290,0,0
"Feb 27, 08:00 pm",174.757,0.444695,77.7137,49.5695,572.149,290.521,290,0,0
"Feb 27, 09:00 pm",174.759,0.439519,76.8099,48.8721,572.074,291.01,290,0,0
"Feb 27, 10:00 pm",174.757,0.441434,77.1437,48.723,571.99,290.836,290,0,0
"Feb 27, 11:00 pm",174.757,0.443008,77.4188,48.6009,571.893,290.695,290,0,0
"Feb 28, 12:00 am",174.757,0.441215,77.1054,48.7418,571.78,290.87,290,0,0
"Feb 28, 01:00 am",174.757,0.442218,77.2807,48.6641,571.643,290.785,290,0,0
"Feb 28, 02:00 am",174.757,0.443443,77.4947,48.569,571.471,290.682,290,0,0
"Feb 28, 03:00 am",174.757,0.444542,77.6868,48.4844,571.239,290.594,290,0,0
"Feb 28, 04:00 am",174.718,0.434022,75.8317,48.1906,570.876,291.6,290,0,0
"Feb 28, 05:00 am",16.8263,0.195417,6.84069,4.95685,572.282,283.286,290,0,0
"Feb 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Feb 28, 08:00 am",111.348,0.0596559,10.4239,6.60223,573.643,290.186,290.119,470.601,0.606755
"Feb 28, 09:00 am",174.757,0.442956,77.4097,48.6094,573.359,290.606,290.528,573.359,0.963328
"Feb 28, 10:00 am",174.757,0.43992,76.8791,48.845,573.343,290.892,290.373,573.343,0.965526
"Feb 28, 11:00 am",174.757,0.444435,77.6682,49.594,573.308,290.47,290.397,573.308,0.965634
"Feb 28, 12:00 pm",174.756,0.439574,76.8183,48.869,573.287,290.928,290.301,573.287,0.964933
"Feb 28, 01:00 pm",174.731,0.439072,76.7194,48.9007,573.258,290.976,290.265,573.258,0.96548
"Feb 28, 02:00 pm",182.344,0.443991,80.9592,51.5406,573.226,290.997,290.334,573.226,0.96329
"Feb 28, 03:00 pm",182.48,0.443495,80.9289,51.6151,573.472,291.036,291.012,573.472,0.917142
"Feb 28, 04:00 pm",182.445,0.44296,80.8158,51.6497,573.466,291.085,291.06,573.466,0.911147
"Feb 28, 05:00 pm",182.413,0.442374,80.6947,51.6893,573.469,291.137,291.113,573.469,0.903153
"Feb 28, 06:00 pm",182.403,0.442124,80.6448,51.7087,573.476,291.159,291.135,573.476,0.89414
"Feb 28, 07:00 pm",174.757,0.444415,77.6647,49.5939,572.211,290.543,290,0,0
"Feb 28, 08:00 pm",174.698,0.43916,76.7202,48.8873,572.144,291.035,290,0,0
"Feb 28, 09:00 pm",174.757,0.440624,77.0022,48.7887,572.069,290.906,290,0,0
"Feb 28, 10:00 pm",174.757,0.442015,77.2453,48.6805,571.985,290.782,290,0,0
"Feb 28, 11:00 pm",174.757,0.44333,77.4751,48.578,571.888,290.665,290,0,0
"Mar 1, 12:00 am",174.654,0.434823,75.9435,48.1107,571.774,291.464,290,0,0
"Mar 1, 01:00 am",174.757,0.435617,76.1271,48.0761,571.637,291.404,290,0,0
"Mar 1, 02:00 am",174.757,0.436699,76.3163,47.993,571.465,291.313,290,0,0
"Mar 1, 03:00 am",174.757,0.437301,76.4215,47.9473,571.231,291.271,290,0,0
"Mar 1, 04:00 am",174.757,0.437881,76.5227,47.9034,570.867,291.242,290,0,0
"Mar 1, 05:00 am",15.3481,0.178242,6.23976,4.48805,572.435,283.876,290,0,0
"Mar 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 1, 08:00 am",109.062,0.0540527,9.4479,6.10073,573.635,290.16,290.116,466.867,0.592926
"Mar 1, 09:00 am",174.757,0.443118,77.438,48.5972,573.351,290.591,290.514,573.351,0.963864
"Mar 1, 10:00 am",174.758,0.440338,76.9524,48.814,573.345,290.852,290.761,573.345,0.966994
"Mar 1, 11:00 am",174.757,0.445078,77.7805,49.5462,573.313,290.41,290.339,573.313,0.967353
"Mar 1, 12:00 pm",174.757,0.445186,77.7996,50.6373,573.182,290.408,290.328,573.182,0.955441
"Mar 1, 01:00 pm",174.757,0.444983,77.764,50.6531,573.424,290.411,290.35,573.424,0.955222
"Mar 1, 02:00 pm",174.757,0.444007,77.5933,50.7293,573.426,290.503,290.437,573.426,0.953498
"Mar 1, 03:00 pm",182.483,0.443466,80.925,52.7239,573.479,291.039,290.861,573.479,0.905233
"Mar 1, 04:00 pm",182.383,0.443226,80.8368,52.718,573.35,291.063,291.039,573.35,0.88614
"Mar 1, 05:00 pm",182.35,0.442497,80.6891,52.7686,573.364,291.128,291.104,573.364,0.879927
"Mar 1, 06:00 pm",182.202,0.441904,80.5159,51.6765,573.194,291.185,291.161,573.194,0.901387
"Mar 1, 07:00 pm",174.757,0.442775,77.3781,49.7225,572.255,290.694,290,0,0
"Mar 1, 08:00 pm",174.757,0.443856,77.567,49.6388,572.188,290.597,290,0,0
"Mar 1, 09:00 pm",174.757,0.439569,76.8178,48.8709,572.114,291.003,290,0,0
"Mar 1, 10:00 pm",174.757,0.442613,77.3498,48.6337,572.029,290.723,290,0,0
"Mar 1, 11:00 pm",174.783,0.439966,76.8986,47.746,571.932,290.978,290,0,0
"Mar 2, 12:00 am",174.757,0.44467,77.7093,48.4745,571.819,290.545,290,0,0
"Mar 2, 01:00 am",174.723,0.433977,75.8259,48.1948,571.682,291.553,290,0,0
"Mar 2, 02:00 am",174.91,0.434927,76.0731,48.1691,571.51,291.487,290,0,0
"Mar 2, 03:00 am",174.758,0.435979,76.1906,48.0493,571.277,291.393,290,0,0
"Mar 2, 04:00 am",174.757,0.437203,76.4044,47.9551,570.913,291.302,290,0,0
"Mar 2, 05:00 am",15.5594,0.180698,6.32567,4.5504,572.433,283.79,290,0,0
"Mar 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 2, 08:00 am",111.82,0.062166,10.8639,6.78185,573.641,290.064,290.055,471.36,0.608362
"Mar 2, 09:00 am",174.757,0.441709,77.1917,48.7072,573.355,290.723,290.639,573.355,0.964609
"Mar 2, 10:00 am",174.734,0.43903,76.7134,48.9094,573.363,290.973,290.535,573.363,0.967782
"Mar 2, 11:00 am",174.757,0.44388,77.5712,49.6388,573.333,290.521,290.447,573.333,0.968208
"Mar 2, 12:00 pm",174.85,0.441281,77.158,49.8643,573.19,290.78,290.382,573.19,0.955135
"Mar 2, 01:00 pm",174.858,0.441447,77.1906,49.8534,573.425,290.75,290.32,573.425,0.954376
"Mar 2, 02:00 pm",182.464,0.444546,81.1139,52.6311,573.357,290.944,290.336,573.357,0.947841
"Mar 2, 03:00 pm",182.474,0.444976,81.1965,52.5971,573.334,290.906,290.654,573.334,0.88818
"Mar 2, 04:00 pm",182.462,0.444687,81.1382,52.6164,573.341,290.932,290.683,573.341,0.884604
"Mar 2, 05:00 pm",182.431,0.443898,80.981,52.6716,573.364,291.002,290.979,573.364,0.880188
"Mar 2, 06:00 pm",182.079,0.439295,79.9862,50.7522,573.236,291.419,291.393,573.236,0.908673
"Mar 2, 07:00 pm",174.757,0.439862,76.8691,48.8445,572.255,290.966,290,0,0
"Mar 2, 08:00 pm",174.757,0.440613,77.0003,48.786,572.188,290.9,290,0,0
"Mar 2, 09:00 pm",174.757,0.442341,77.3022,48.6516,572.113,290.743,290,0,0
"Mar 2, 10:00 pm",174.757,0.444294,77.6434,48.4999,572.028,290.566,290,0,0
"Mar 2, 11:00 pm",174.726,0.434522,75.9221,48.1497,571.931,291.487,290,0,0
"Mar 3, 12:00 am",174.757,0.437498,76.4558,47.9262,571.818,291.216,290,0,0
"Mar 3, 01:00 am",174.757,0.438455,76.6231,47.8519,571.681,291.135,290,0,0
"Mar 3, 02:00 am",174.757,0.439697,76.8402,47.7557,571.509,291.029,290,0,0
"Mar 3, 03:00 am",174.757,0.440003,76.8937,47.7332,571.276,291.015,290,0,0
"Mar 3, 04:00 am",174.757,0.440516,76.9834,47.6947,570.911,290.992,290,0,0
"Mar 3, 05:00 am",15.9001,0.184658,6.46417,4.62716,572.397,283.654,290,0,0
"Mar 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 3, 08:00 am",110.182,0.0568239,9.93068,6.27441,573.641,290.17,290.156,468.699,0.600227
"Mar 3, 09:00 am",174.757,0.444523,77.6835,48.4819,573.339,290.46,290.388,573.339,0.964174
"Mar 3, 10:00 am",174.757,0.441946,77.2332,48.6815,573.347,290.701,290.618,573.347,0.96702
"Mar 3, 11:00 am",174.854,0.439631,76.8711,48.8857,573.308,290.928,290.467,573.308,0.965859
"Mar 3, 12:00 pm",174.757,0.4444,77.662,49.5924,573.226,290.479,290.399,573.226,0.95953
"Mar 3, 01:00 pm",174.757,0.44478,77.7285,49.5622,573.174,290.447,290.364,573.174,0.958538
"Mar 3, 02:00 pm",174.757,0.44443,77.6673,49.5892,573.164,290.48,290.396,573.164,0.95614
"Mar 3, 03:00 pm",182.489,0.443716,80.9733,51.5974,573.467,291.017,290.898,573.467,0.90684
"Mar 3, 04:00 pm",182.4,0.443155,80.8315,51.6202,573.382,291.069,291.044,573.382,0.892956
"Mar 3, 05:00 pm",182.327,0.441696,80.533,51.7198,573.399,291.199,291.175,573.399,0.887661
"Mar 3, 06:00 pm",182.079,0.439718,80.0633,50.7154,573.199,291.381,291.355,573.199,0.902186
"Mar 3, 07:00 pm",174.854,0.439391,76.8292,48.9037,572.186,291.021,290,0,0
"Mar 3, 08:00 pm",174.757,0.439675,76.8363,48.8573,572.119,290.992,290,0,0
"Mar 3, 09:00 pm",174.757,0.441766,77.2017,48.6945,572.044,290.801,290,0,0
"Mar 3, 10:00 pm",174.757,0.444192,77.6256,48.5055,571.96,290.58,290,0,0
"Mar 3, 11:00 pm",174.804,0.434941,76.0294,48.1348,571.863,291.457,290,0,0
"Mar 4, 12:00 am",174.732,0.434628,75.9434,48.1407,571.75,291.488,290,0,0
"Mar 4, 01:00 am",174.757,0.435573,76.1195,48.0739,571.614,291.41,290,0,0
"Mar 4, 02:00 am",174.757,0.436514,76.284,48.0011,571.442,291.332,290,0,0
"Mar 4, 03:00 am",174.757,0.43739,76.437,47.9341,571.208,291.264,290,0,0
"Mar 4, 04:00 am",174.757,0.438229,76.5836,47.87,570.844,291.21,290,0,0
"Mar 4, 05:00 am",14.2875,0.165919,5.80859,4.17343,572.538,284.3,290,0,0
"Mar 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 4, 08:00 am",108.857,0.0534276,9.33738,6.05156,573.638,290.169,290.127,466.541,0.592648
"Mar 4, 09:00 am",174.757,0.443869,77.5692,48.5342,573.331,290.522,290.447,573.331,0.963865
"Mar 4, 10:00 am",174.757,0.442203,77.2781,48.6645,573.342,290.678,290.595,573.342,0.966922
"Mar 4, 11:00 am",174.757,0.440813,77.0353,48.7732,573.313,290.81,290.718,573.313,0.966916
"Mar 4, 12:00 pm",174.757,0.443333,77.4755,49.6799,573.196,290.581,290.494,573.196,0.956944
"Mar 4, 01:00 pm",174.757,0.443588,77.5202,49.6603,573.433,290.542,290.474,573.433,0.956636
"Mar 4, 02:00 pm",174.757,0.443107,77.4361,49.6979,573.434,290.587,290.517,573.434,0.954906
"Mar 4, 03:00 pm",182.204,0.441348,80.4155,51.7234,573.246,291.234,290.955,573.246,0.914475
"Mar 4, 04:00 pm",182.482,0.444744,81.1578,52.6176,573.367,290.926,290.677,573.367,0.889923
"Mar 4, 05:00 pm",182.399,0.443111,80.8232,52.7289,573.385,291.073,291.049,573.385,0.884438
"Mar 4, 06:00 pm",182.298,0.443489,80.8472,51.5721,573.201,291.043,291.018,573.201,0.902654
"Mar 4, 07:00 pm",174.757,0.443997,77.5916,49.6275,572.254,290.579,290,0,0
"Mar 4, 08:00 pm",174.757,0.444859,77.7423,49.5609,572.187,290.503,290,0,0
"Mar 4, 09:00 pm",174.757,0.440075,76.9063,48.8323,572.113,290.955,290,0,0
"Mar 4, 10:00 pm",174.757,0.442631,77.3529,48.6333,572.028,290.722,290,0,0
"Mar 4, 11:00 pm",174.689,0.443919,77.5479,47.4188,571.932,290.603,290,0,0
"Mar 5, 12:00 am",174.725,0.434262,75.8763,48.1733,571.818,291.518,290,0,0
"Mar 5, 01:00 am",174.757,0.435253,76.0634,48.1051,571.682,291.436,290,0,0
"Mar 5, 02:00 am",174.757,0.436336,76.2529,48.0216,571.51,291.345,290,0,0
"Mar 5, 03:00 am",174.757,0.43773,76.4964,47.9147,571.276,291.228,290,0,0
"Mar 5, 04:00 am",174.757,0.439051,76.7272,47.8137,570.912,291.129,290,0,0
"Mar 5, 05:00 am",15.988,0.185679,6.49992,4.66077,572.388,283.619,290,0,0
"Mar 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 5, 08:00 am",109.964,0.056247,9.83176,6.21679,573.641,290.171,290.156,468.337,0.599032
"Mar 5, 09:00 am",174.757,0.444328,77.6495,48.5029,573.342,290.478,290.406,573.342,0.964213
"Mar 5, 10:00 am",174.757,0.441527,77.16,48.7211,573.352,290.74,290.655,573.352,0.967145
"Mar 5, 11:00 am",174.733,0.439195,76.742,48.8965,573.318,290.96,290.488,573.318,0.966541
"Mar 5, 12:00 pm",174.757,0.444308,77.6459,49.6058,573.222,290.488,290.407,573.222,0.958611
"Mar 5, 01:00 pm",174.757,0.44451,77.6813,49.5902,573.171,290.472,290.388,573.171,0.957848
"Mar 5, 02:00 pm",174.757,0.443974,77.5877,49.6321,573.163,290.523,289.504,573.163,0.95598
"Mar 5, 03:00 pm",182.388,0.442975,80.7933,51.6396,573.379,291.085,291.06,573.379,0.897113
"Mar 5, 04:00 pm",182.345,0.442183,80.6297,51.6927,573.383,291.156,291.131,573.383,0.892947
"Mar 5, 05:00 pm",182.282,0.440888,80.366,51.7815,573.402,291.272,291.247,573.402,0.888067
"Mar 5, 06:00 pm",182,0.438699,79.8431,50.7848,573.171,291.474,291.449,573.171,0.896939
"Mar 5, 07:00 pm",174.697,0.438865,76.6684,48.9115,572.183,291.061,290,0,0
"Mar 5, 08:00 pm",174.736,0.439312,76.7634,48.887,572.116,291.025,290,0,0
"Mar 5, 09:00 pm",174.757,0.441495,77.1543,48.7221,572.042,290.827,290,0,0
"Mar 5, 10:00 pm",174.757,0.443838,77.5638,48.539,571.957,290.613,290,0,0
"Mar 5, 11:00 pm",174.731,0.434649,75.9468,48.145,571.861,291.48,290,0,0
"Mar 6, 12:00 am",174.706,0.438738,76.6502,47.8221,571.747,291.101,290,0,0
"Mar 6, 01:00 am",174.723,0.433948,75.8208,48.197,571.611,291.56,290,0,0
"Mar 6, 02:00 am",174.723,0.434468,75.9114,48.1566,571.439,291.522,290,0,0
"Mar 6, 03:00 am",174.757,0.435366,76.0833,48.0958,571.206,291.455,290,0,0
"Mar 6, 04:00 am",174.757,0.43637,76.2589,48.0182,570.842,291.385,290,0,0
"Mar 6, 05:00 am",14.333,0.166447,5.82708,4.20027,572.533,284.282,290,0,0
"Mar 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 6, 08:00 am",110.987,0.0600331,10.4912,6.55148,573.643,290.063,290.054,470.01,0.604858
"Mar 6, 09:00 am",174.757,0.441778,77.2037,48.6982,573.352,290.717,290.633,573.352,0.964662
"Mar 6, 10:00 am",174.875,0.439653,76.8844,48.8932,573.362,290.923,290.821,573.362,0.967735
"Mar 6, 11:00 am",174.757,0.445044,77.7745,49.5446,573.337,290.411,290.343,573.337,0.968628
"Mar 6, 12:00 pm",174.757,0.44271,77.3668,49.7264,573.269,290.635,290.55,573.269,0.962714
"Mar 6, 01:00 pm",174.757,0.443301,77.4701,49.6799,573.223,290.582,290.497,573.223,0.962136
"Mar 6, 02:00 pm",182.165,0.441681,80.4588,51.6834,573.158,291.206,290.527,573.158,0.957716
"Mar 6, 03:00 pm",182.359,0.442097,80.6205,51.6983,573.413,291.163,291.139,573.413,0.904402
"Mar 6, 04:00 pm",182.317,0.441422,80.4785,51.7416,573.407,291.224,291.199,573.407,0.898293
"Mar 6, 05:00 pm",182.512,0.444667,81.1571,52.627,573.419,290.932,290.685,573.419,0.892244
"Mar 6, 06:00 pm",182.204,0.441592,80.46,50.5964,573.224,291.212,291.186,573.224,0.906728
"Mar 6, 07:00 pm",174.757,0.441099,77.0852,48.7475,572.204,290.854,290,0,0
"Mar 6, 08:00 pm",174.757,0.441433,77.1436,48.7219,572.138,290.827,290,0,0
"Mar 6, 09:00 pm",174.757,0.443062,77.4282,48.5952,572.063,290.679,290,0,0
"Mar 6, 10:00 pm",174.705,0.442888,77.3746,47.4978,571.979,290.697,290,0,0
"Mar 6, 11:00 pm",174.758,0.435835,76.1655,48.0568,571.882,291.369,290,0,0
"Mar 7, 12:00 am",174.757,0.437933,76.5318,47.8945,571.769,291.178,290,0,0
"Mar 7, 01:00 am",174.757,0.439111,76.7377,47.8036,571.632,291.076,290,0,0
"Mar 7, 02:00 am",174.758,0.440137,76.9173,47.7246,571.46,290.99,290,0,0
"Mar 7, 03:00 am",174.757,0.440877,77.0464,47.6684,571.227,290.936,290,0,0
"Mar 7, 04:00 am",174.757,0.441588,77.1705,47.6144,570.863,290.895,290,0,0
"Mar 7, 05:00 am",15.9573,0.185324,6.48742,4.63334,572.368,283.633,290,0,0
"Mar 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 7, 08:00 am",109.314,0.0548066,9.57786,6.02461,573.638,290.15,290.137,467.286,0.594918
"Mar 7, 09:00 am",174.757,0.445161,77.795,48.4361,573.338,290.4,290.331,573.338,0.963974
"Mar 7, 10:00 am",174.757,0.442047,77.2508,48.6777,573.35,290.692,290.609,573.35,0.967063
"Mar 7, 11:00 am",174.733,0.439185,76.7402,48.8944,573.319,290.961,290.458,573.319,0.966929
"Mar 7, 12:00 pm",174.757,0.445156,77.7942,49.5377,573.265,290.405,290.331,573.265,0.963045
"Mar 7, 01:00 pm",174.757,0.44506,77.7774,49.5449,573.215,290.418,290.34,573.215,0.962016
"Mar 7, 02:00 pm",174.757,0.444354,77.654,49.5998,573.207,290.485,290.113,573.207,0.959918
"Mar 7, 03:00 pm",182.478,0.443449,80.9198,51.621,573.474,291.041,290.958,573.474,0.911108
"Mar 7, 04:00 pm",182.408,0.442883,80.7854,51.6488,573.417,291.092,291.068,573.417,0.900155
"Mar 7, 05:00 pm",182.358,0.441839,80.5728,51.7205,573.433,291.186,291.161,573.433,0.894726
"Mar 7, 06:00 pm",182.038,0.439023,79.9189,50.7663,573.199,291.444,291.419,573.199,0.901931
"Mar 7, 07:00 pm",174.697,0.438781,76.6538,48.9161,572.199,291.068,290,0,0
"Mar 7, 08:00 pm",174.695,0.438828,76.6612,48.9125,572.132,291.067,290,0,0
"Mar 7, 09:00 pm",174.757,0.440457,76.9732,48.8017,572.057,290.923,290,0,0
"Mar 7, 10:00 pm",174.757,0.442821,77.386,48.6177,571.973,290.707,290,0,0
"Mar 7, 11:00 pm",174.725,0.444516,77.6682,48.4808,571.876,290.553,290,0,0
"Mar 8, 12:00 am",174.724,0.434166,75.8593,48.1801,571.763,291.531,290,0,0
"Mar 8, 01:00 am",174.734,0.43484,75.9815,48.1306,571.627,291.476,290,0,0
"Mar 8, 02:00 am",174.757,0.435655,76.1339,48.0737,571.455,291.412,290,0,0
"Mar 8, 03:00 am",174.757,0.4361,76.2117,48.0398,571.222,291.385,290,0,0
"Mar 8, 04:00 am",174.757,0.436527,76.2862,48.0072,570.858,291.369,290,0,0
"Mar 8, 05:00 am",14.7574,0.171378,5.99962,4.32819,572.494,284.112,290,0,0
"Mar 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 8, 08:00 am",107.915,0.0522975,9.13935,5.6929,573.635,290.048,290.04,465.01,0.587105
"Mar 8, 09:00 am",174.757,0.442128,77.265,48.6694,573.33,290.685,290.602,573.33,0.963656
"Mar 8, 10:00 am",174.735,0.439303,76.7615,48.8838,573.343,290.949,290.855,573.343,0.966752
"Mar 8, 11:00 am",174.757,0.44399,77.5903,49.6261,573.311,290.512,290.437,573.311,0.966582
"Mar 8, 12:00 pm",174.757,0.441916,77.2281,49.7874,573.246,290.711,290.621,573.246,0.961495
"Mar 8, 01:00 pm",174.757,0.442264,77.2888,49.7606,573.19,290.682,290.589,573.19,0.960201
"Mar 8, 02:00 pm",174.918,0.441753,77.2707,49.8417,573.178,290.741,290.334,573.178,0.95782
"Mar 8, 03:00 pm",182.215,0.440944,80.3465,51.7562,573.296,291.269,290.95,573.296,0.920856
"Mar 8, 04:00 pm",174.75,0.441722,77.191,49.8007,572.849,290.754,290.634,573.29,0.815141
"Mar 8, 05:00 pm",182.476,0.444323,81.0784,52.6475,573.395,290.964,290.683,573.395,0.918139
"Mar 8, 06:00 pm",182.23,0.442399,80.6184,51.6432,573.193,291.141,291.116,573.193,0.901084
"Mar 8, 07:00 pm",174.757,0.443013,77.4197,49.7035,572.23,290.673,290,0,0
"Mar 8, 08:00 pm",174.757,0.444154,77.619,49.6149,572.163,290.571,290,0,0
"Mar 8, 09:00 pm",174.757,0.439727,76.8454,48.8584,572.088,290.989,290,0,0
"Mar 8, 10:00 pm",174.757,0.442758,77.3752,48.6226,572.004,290.711,290,0,0
"Mar 8, 11:00 pm",174.795,0.435893,76.1918,48.0628,571.907,291.364,290,0,0
"Mar 9, 12:00 am",174.757,0.435304,76.0724,48.1003,571.793,291.424,290,0,0
"Mar 9, 01:00 am",174.757,0.436847,76.3422,47.9814,571.657,291.287,290,0,0
"Mar 9, 02:00 am",174.757,0.438396,76.6127,47.8618,571.484,291.153,290,0,0
"Mar 9, 03:00 am",174.757,0.439198,76.753,47.8013,571.25,291.092,290,0,0
"Mar 9, 04:00 am",174.758,0.440119,76.9141,47.7318,570.885,291.03,290,0,0
"Mar 9, 05:00 am",15.4831,0.179812,6.29463,4.50665,572.428,283.821,290,0,0
"Mar 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 9, 08:00 am",106.006,0.0465124,8.12839,5.11836,573.627,290.13,290.119,461.898,0.574829
"Mar 9, 09:00 am",174.757,0.44478,77.7285,48.4667,573.316,290.437,290.365,573.316,0.962875
"Mar 9, 10:00 am",174.757,0.441492,77.1539,48.7218,573.332,290.745,290.658,573.332,0.966307
"Mar 9, 11:00 am",174.706,0.442345,77.2801,49.7423,573.304,290.663,290.423,573.304,0.966489
"Mar 9, 12:00 pm",174.728,0.43869,76.6513,48.9313,573.231,291.013,290.522,573.231,0.960428
"Mar 9, 01:00 pm",174.852,0.444972,77.8045,49.5745,573.235,290.431,290.346,573.47,0.888341
"Mar 9, 02:00 pm",174.757,0.443749,77.5483,49.6453,573.165,290.544,290.456,573.165,0.957013
"Mar 9, 03:00 pm",174.757,0.443851,77.5661,49.6371,573.154,290.535,290.447,573.154,0.952732
"Mar 9, 04:00 pm",182.239,0.441799,80.513,51.6928,573.258,291.193,290.517,573.258,0.93703
"Mar 9, 05:00 pm",182.363,0.442446,80.6858,52.7703,573.388,291.132,291.114,573.388,0.88464
"Mar 9, 06:00 pm",182.212,0.442169,80.5684,51.658,573.185,291.161,291.137,573.185,0.899419
"Mar 9, 07:00 pm",174.757,0.443576,77.5182,49.6598,572.187,290.623,290,0,0
"Mar 9, 08:00 pm",174.757,0.444826,77.7365,49.5619,572.12,290.511,290,0,0
"Mar 9, 09:00 pm",174.695,0.439214,76.7284,48.8823,572.045,291.036,290,0,0
"Mar 9, 10:00 pm",174.757,0.440892,77.0491,48.7681,571.96,290.888,290,0,0
"Mar 9, 11:00 pm",174.757,0.442754,77.3744,48.6235,571.864,290.721,290,0,0
"Mar 10, 12:00 am",174.757,0.442574,77.343,48.6359,571.75,290.745,290,0,0
"Mar 10, 01:00 am",174.757,0.443116,77.4377,48.5937,571.614,290.703,290,0,0
"Mar 10, 02:00 am",174.757,0.443518,77.508,48.5623,571.443,290.676,290,0,0
"Mar 10, 03:00 am",174.757,0.444185,77.6245,48.5117,571.21,290.629,290,0,0
"Mar 10, 04:00 am",174.757,0.444826,77.7364,48.4634,570.849,290.595,290,0,0
"Mar 10, 05:00 am",17.3845,0.201904,7.06763,5.13427,572.21,283.064,290,0,0
"Mar 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 10, 09:00 am",0,0,0,0,574,290,290,290,0
"Mar 10, 10:00 am",134.398,0.118318,20.6773,13.1458,573.456,290.245,290.105,507.866,0.741902
"Mar 10, 11:00 am",174.757,0.444305,77.6454,49.607,573.269,290.485,290.408,573.269,0.965216
"Mar 10, 12:00 pm",174.757,0.442295,77.2941,49.7607,573.206,290.678,290.226,573.206,0.960319
"Mar 10, 01:00 pm",174.757,0.443062,77.4283,49.7012,573.16,290.609,290.166,573.16,0.960182
"Mar 10, 02:00 pm",174.757,0.443017,77.4204,49.7049,573.163,290.613,290.138,573.163,0.958894
"Mar 10, 03:00 pm",174.757,0.442329,77.3001,49.758,573.154,290.678,290.132,573.154,0.954919
"Mar 10, 04:00 pm",174.918,0.441545,77.2342,49.8593,572.154,290.826,290,0,0
"Mar 10, 05:00 pm",174.757,0.444837,77.7384,50.6621,572.878,290.46,290.239,480.427,0.628167
"Mar 10, 06:00 pm",174.693,0.442383,77.2812,50.8384,573.414,290.652,290.583,573.451,0.894869
"Mar 10, 07:00 pm",174.882,0.442327,77.3551,50.8904,571.998,290.76,290,0,0
"Mar 10, 08:00 pm",174.757,0.443942,77.582,50.7329,571.91,290.607,290,0,0
"Mar 10, 09:00 pm",174.757,0.441886,77.2227,49.7931,571.808,290.805,290,0,0
"Mar 10, 10:00 pm",174.757,0.44454,77.6865,49.5867,571.688,290.565,290,0,0
"Mar 10, 11:00 pm",174.757,0.440391,76.9615,48.8086,571.541,290.962,290,0,0
"Mar 11, 12:00 am",174.757,0.439805,76.859,48.8552,571.351,291.028,290,0,0
"Mar 11, 01:00 am",174.757,0.441321,77.124,48.7367,571.082,290.905,290,0,0
"Mar 11, 02:00 am",125.021,0.44356,55.4542,34.893,570.646,287.018,290,0,0
"Mar 11, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 11, 08:00 am",102.888,0.0387391,6.76994,4.26083,573.623,290.108,290.071,456.828,0.557747
"Mar 11, 09:00 am",174.733,0.434765,75.9677,48.1382,573.297,291.38,290.584,573.297,0.962002
"Mar 11, 10:00 am",174.695,0.442799,77.3549,48.6073,573.315,290.619,290.154,573.315,0.965587
"Mar 11, 11:00 am",174.757,0.445125,77.7888,48.4411,573.286,290.407,290.022,573.286,0.965518
"Mar 11, 12:00 pm",174.73,0.439226,76.7461,48.889,573.214,290.964,290.209,573.214,0.959746
"Mar 11, 01:00 pm",174.757,0.440238,76.9348,48.8171,573.162,290.873,290.129,573.162,0.959108
"Mar 11, 02:00 pm",174.757,0.440671,77.0105,48.7834,573.159,290.833,290.064,573.159,0.957353
"Mar 11, 03:00 pm",182.062,0.438401,79.816,50.8213,573.289,291.499,290.471,573.289,0.943684
"Mar 11, 04:00 pm",182.455,0.443962,81.0028,51.5706,573.393,290.996,290.972,573.393,0.895132
"Mar 11, 05:00 pm",182.336,0.441807,80.5573,51.7148,573.403,291.189,291.165,573.403,0.887836
"Mar 11, 06:00 pm",182.071,0.439339,79.9909,50.7478,573.221,291.415,291.389,573.221,0.905425
"Mar 11, 07:00 pm",174.757,0.439805,76.8591,48.8501,572.018,290.986,290,0,0
"Mar 11, 08:00 pm",174.757,0.440514,76.9831,48.7948,571.951,290.924,290,0,0
"Mar 11, 09:00 pm",174.757,0.442383,77.3095,48.6496,571.876,290.755,290,0,0
"Mar 11, 10:00 pm",174.757,0.44458,77.6935,48.4789,571.792,290.555,290,0,0
"Mar 11, 11:00 pm",174.757,0.43527,76.0664,48.1015,571.695,291.433,290,0,0
"Mar 12, 12:00 am",174.723,0.434343,75.8899,48.1654,571.582,291.525,290,0,0
"Mar 12, 01:00 am",174.868,0.434884,76.0472,48.1604,571.445,291.492,290,0,0
"Mar 12, 02:00 am",174.757,0.435646,76.1323,48.0731,571.273,291.424,290,0,0
"Mar 12, 03:00 am",174.757,0.436549,76.2901,48.0039,571.039,291.355,290,0,0
"Mar 12, 04:00 am",174.757,0.437277,76.4171,47.9482,570.673,291.311,290,0,0
"Mar 12, 05:00 am",13.0398,0.151423,5.30136,3.81518,572.606,284.803,290,0,0
"Mar 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 12, 08:00 am",104.62,0.0430268,7.51925,4.73907,573.628,290.123,290.112,459.648,0.568085
"Mar 12, 09:00 am",174.757,0.445222,77.8058,48.4269,573.307,290.397,290.35,573.307,0.962518
"Mar 12, 10:00 am",174.757,0.443083,77.4319,48.5931,573.32,290.596,290.516,573.32,0.964979
"Mar 12, 11:00 am",174.757,0.441292,77.1189,48.7333,573.283,290.767,290.675,573.283,0.964062
"Mar 12, 12:00 pm",174.757,0.443798,77.5568,49.6387,573.213,290.536,290.453,573.213,0.959154
"Mar 12, 01:00 pm",174.757,0.444159,77.6199,49.6107,573.16,290.506,290.42,573.16,0.958502
"Mar 12, 02:00 pm",174.757,0.443556,77.5145,49.6582,573.155,290.563,290.474,573.155,0.956498
"Mar 12, 03:00 pm",182.188,0.441551,80.4452,51.6971,573.203,291.216,290.539,573.203,0.937807
"Mar 12, 04:00 pm",182.491,0.444686,81.1511,52.6186,573.385,290.931,290.683,573.385,0.893516
"Mar 12, 05:00 pm",182.386,0.442731,80.7478,52.75,573.397,291.107,291.083,573.397,0.886616
"Mar 12, 06:00 pm",182.338,0.443855,80.9319,51.5475,573.229,291.009,290.985,573.229,0.907216
"Mar 12, 07:00 pm",174.757,0.444034,77.5982,49.6191,572.14,290.583,290,0,0
"Mar 12, 08:00 pm",174.757,0.444533,77.6853,49.5801,572.073,290.541,290,0,0
"Mar 12, 09:00 pm",174.757,0.439582,76.8201,48.8644,571.999,291.009,290,0,0
"Mar 12, 10:00 pm",174.757,0.442073,77.2555,48.6708,571.914,290.781,290,0,0
"Mar 12, 11:00 pm",174.757,0.444511,77.6815,48.4815,571.818,290.559,290,0,0
"Mar 13, 12:00 am",174.81,0.440525,77.0084,48.8044,571.705,290.942,290,0,0
"Mar 13, 01:00 am",174.723,0.434378,75.8959,48.1584,571.568,291.523,290,0,0
"Mar 13, 02:00 am",174.757,0.435232,76.0599,48.1011,571.396,291.455,290,0,0
"Mar 13, 03:00 am",174.757,0.436093,76.2104,48.0349,571.164,291.389,290,0,0
"Mar 13, 04:00 am",174.757,0.436968,76.3632,47.9672,570.8,291.332,290,0,0
"Mar 13, 05:00 am",15.0373,0.174632,6.11344,4.40195,572.44,284.002,290,0,0
"Mar 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 13, 08:00 am",104.627,0.0429982,7.51423,4.74416,573.628,290.128,290.116,459.659,0.568085
"Mar 13, 09:00 am",174.757,0.445043,77.7743,48.4387,573.308,290.413,290.342,573.308,0.962552
"Mar 13, 10:00 am",174.757,0.443027,77.4221,48.5957,573.321,290.602,290.521,573.321,0.965096
"Mar 13, 11:00 am",174.757,0.441672,77.1853,48.7017,573.281,290.731,290.642,573.281,0.963847
"Mar 13, 12:00 pm",174.757,0.444649,77.7056,49.5698,573.189,290.458,290.376,573.189,0.956579
"Mar 13, 01:00 pm",174.734,0.438745,76.6636,48.9226,573.421,290.996,290.453,573.421,0.956109
"Mar 13, 02:00 pm",174.736,0.439078,76.7226,48.8977,573.42,290.965,290.387,573.42,0.9543
"Mar 13, 03:00 pm",182.337,0.444202,80.9944,51.5176,573.196,290.979,290.459,573.196,0.935998
"Mar 13, 04:00 pm",182.37,0.442832,80.7592,51.6363,573.365,291.098,291.074,573.365,0.889019
"Mar 13, 05:00 pm",182.266,0.440911,80.3631,51.7651,573.376,291.27,291.245,573.376,0.881802
"Mar 13, 06:00 pm",182.341,0.443991,80.9577,51.5375,573.221,290.997,290.973,573.221,0.905685
"Mar 13, 07:00 pm",174.757,0.443973,77.5875,49.6247,572.224,290.584,290,0,0
"Mar 13, 08:00 pm",174.757,0.444506,77.6806,49.5838,572.157,290.538,290,0,0
"Mar 13, 09:00 pm",174.757,0.439773,76.8534,48.8512,572.082,290.985,290,0,0
"Mar 13, 10:00 pm",174.757,0.442376,77.3084,48.6488,571.998,290.747,290,0,0
"Mar 13, 11:00 pm",174.757,0.444672,77.7096,48.4709,571.901,290.539,290,0,0
"Mar 14, 12:00 am",174.725,0.434594,75.9347,48.1436,571.788,291.489,290,0,0
"Mar 14, 01:00 am",174.757,0.435324,76.0759,48.0955,571.651,291.431,290,0,0
"Mar 14, 02:00 am",174.757,0.436237,76.2356,48.0254,571.479,291.356,290,0,0
"Mar 14, 03:00 am",174.757,0.437465,76.45,47.9316,571.246,291.255,290,0,0
"Mar 14, 04:00 am",174.757,0.438504,76.6317,47.8525,570.882,291.182,290,0,0
"Mar 14, 05:00 am",15.6499,0.18175,6.36244,4.56656,572.41,283.755,290,0,0
"Mar 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 14, 09:00 am",126.132,0.0964396,16.8512,10.6745,573.5,290.304,290.176,494.487,0.694725
"Mar 14, 10:00 am",174.757,0.444535,77.6857,48.4833,573.325,290.46,290.387,573.325,0.965903
"Mar 14, 11:00 am",174.757,0.443212,77.4544,48.5861,573.294,290.586,290.505,573.294,0.965468
"Mar 14, 12:00 pm",174.73,0.439178,76.7377,48.8923,573.212,290.968,290.479,573.212,0.958624
"Mar 14, 01:00 pm",174.762,0.439755,76.8524,48.855,573.433,290.902,290.423,573.433,0.957696
"Mar 14, 02:00 pm",174.738,0.439453,76.7893,48.872,573.429,290.929,290.381,573.429,0.955468
"Mar 14, 03:00 pm",182.523,0.444887,81.2023,51.5123,573.416,290.913,290.296,573.416,0.951254
"Mar 14, 04:00 pm",182.438,0.443718,80.951,51.5854,573.389,291.018,290.994,573.389,0.894199
"Mar 14, 05:00 pm",182.357,0.442138,80.6269,51.693,573.406,291.16,291.135,573.406,0.888306
"Mar 14, 06:00 pm",180.247,0.43916,79.1575,50.2994,573.206,291.322,291.341,573.206,0.903644
"Mar 14, 07:00 pm",174.699,0.438875,76.6712,48.9096,572.259,291.055,290,0,0
"Mar 14, 08:00 pm",174.699,0.439144,76.718,48.8891,572.192,291.034,290,0,0
"Mar 14, 09:00 pm",174.757,0.441275,77.116,48.7383,572.118,290.843,290,0,0
"Mar 14, 10:00 pm",174.757,0.44367,77.5345,48.5518,572.033,290.624,290,0,0
"Mar 14, 11:00 pm",174.725,0.434383,75.8978,48.1642,571.937,291.5,290,0,0
"Mar 15, 12:00 am",174.725,0.434247,75.8737,48.1767,571.823,291.519,290,0,0
"Mar 15, 01:00 am",174.757,0.435168,76.0486,48.114,571.687,291.443,290,0,0
"Mar 15, 02:00 am",174.757,0.436303,76.2472,48.0266,571.514,291.347,290,0,0
"Mar 15, 03:00 am",174.757,0.437185,76.4011,47.9588,571.281,291.279,290,0,0
"Mar 15, 04:00 am",174.757,0.438029,76.5486,47.8938,570.917,291.224,290,0,0
"Mar 15, 05:00 am",14.8969,0.173,6.05632,4.3528,572.504,284.054,290,0,0
"Mar 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 15, 08:00 am",103.498,0.0403047,7.04354,4.42479,573.621,290.108,290.098,457.816,0.560177
"Mar 15, 09:00 am",174.738,0.435032,76.0165,48.1158,573.307,291.355,290.884,573.307,0.962379
"Mar 15, 10:00 am",174.684,0.443144,77.4102,48.5745,573.326,290.586,290.61,573.326,0.966007
"Mar 15, 11:00 am",174.763,0.444645,77.7075,48.4757,572.832,290.482,290.371,573.457,0.89274
"Mar 15, 12:00 pm",174.744,0.43912,76.7335,48.8988,572.647,291.01,290.863,573.311,0.864856
"Mar 15, 01:00 pm",174.757,0.439745,76.8486,48.8529,571.114,291.05,290,0,0
"Mar 15, 02:00 pm",174.757,0.439471,76.8007,48.8737,570.78,291.098,290,290,0
"Mar 15, 03:00 pm",105.286,0.437509,46.1155,29.7954,572.263,285.326,286.891,479.189,0.566667
"Mar 15, 04:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 05:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 06:00 pm",71.1186,0,0,0,573.667,290,290,405.243,0.367415
"Mar 15, 07:00 pm",0.643521,0,0,0,567.16,290,290,0,0
"Mar 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Mar 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Mar 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 16, 08:00 am",104.127,0.0419497,7.331,4.59219,573.626,290.105,290.065,458.845,0.564969
"Mar 16, 09:00 am",174.733,0.434957,76.0013,48.12,573.31,291.361,290.532,573.31,0.962511
"Mar 16, 10:00 am",174.757,0.444321,77.6483,48.4993,573.327,290.48,290.052,573.327,0.965989
"Mar 16, 11:00 am",174.757,0.442344,77.3026,48.653,573.298,290.667,290.088,573.298,0.965865
"Mar 16, 12:00 pm",174.751,0.439554,76.8126,48.8665,573.21,290.934,290.155,573.21,0.958315
"Mar 16, 01:00 pm",174.757,0.440136,76.9169,48.8219,573.429,290.866,290.084,573.429,0.957154
"Mar 16, 02:00 pm",174.757,0.440058,76.9032,48.8272,573.425,290.873,290.035,573.425,0.954933
"Mar 16, 03:00 pm",182.099,0.440246,80.1685,50.6776,573.184,291.334,290.461,573.184,0.936023
"Mar 16, 04:00 pm",182.465,0.444217,81.0542,51.5491,573.388,290.973,290.855,573.388,0.893824
"Mar 16, 05:00 pm",182.371,0.442337,80.6694,51.6776,573.409,291.142,291.117,573.409,0.888862
"Mar 16, 06:00 pm",177.721,0.438663,77.9594,49.6908,573.173,291.213,291.172,573.173,0.899129
"Mar 16, 07:00 pm",174.672,0.438587,76.6087,48.9197,571.398,291.134,290,0,0
"Mar 16, 08:00 pm",174.757,0.439426,76.7927,48.876,571.331,291.065,290,0,0
"Mar 16, 09:00 pm",174.757,0.441497,77.1547,48.715,571.257,290.877,290,0,0
"Mar 16, 10:00 pm",174.757,0.443868,77.5691,48.5304,571.172,290.661,290,0,0
"Mar 16, 11:00 pm",174.742,0.434553,75.9345,48.1495,571.076,291.539,290,0,0
"Mar 17, 12:00 am",174.719,0.434189,75.8611,48.171,570.962,291.579,290,0,0
"Mar 17, 01:00 am",174.761,0.434855,75.9955,48.1306,570.825,291.528,290,0,0
"Mar 17, 02:00 am",174.922,0.435344,76.1513,48.1345,570.652,291.505,290,0,0
"Mar 17, 03:00 am",174.809,0.436047,76.225,48.0518,570.417,291.447,290,0,0
"Mar 17, 04:00 am",174.609,0.436768,76.2634,47.9455,570.047,291.392,290,0,0
"Mar 17, 05:00 am",8.37432,0.097229,3.40466,2.45389,572.966,286.675,290,0,0
"Mar 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 17, 08:00 am",106.025,0.0463524,8.09929,5.13959,573.632,290.151,290.138,461.938,0.576113
"Mar 17, 09:00 am",174.757,0.443639,77.529,48.5501,573.324,290.544,290.467,573.324,0.963264
"Mar 17, 10:00 am",174.757,0.441198,77.1025,48.7398,573.342,290.772,290.685,573.342,0.966457
"Mar 17, 11:00 am",174.733,0.439154,76.7346,48.8922,573.31,290.965,290.868,573.31,0.965897
"Mar 17, 12:00 pm",174.757,0.443558,77.515,49.6546,573.248,290.556,290.474,573.248,0.961298
"Mar 17, 01:00 pm",174.757,0.443526,77.5093,49.656,573.194,290.563,290.477,573.194,0.960823
"Mar 17, 02:00 pm",174.757,0.442536,77.3364,49.7321,573.189,290.656,290.565,573.189,0.95891
"Mar 17, 03:00 pm",182.322,0.44174,80.5389,51.7114,573.388,291.196,290.852,573.388,0.930588
"Mar 17, 04:00 pm",182.313,0.441161,80.4293,51.7562,573.424,291.247,291.222,573.424,0.901659
"Mar 17, 05:00 pm",182.536,0.444794,81.1911,52.618,573.443,290.92,290.673,573.443,0.896975
"Mar 17, 06:00 pm",182.34,0.443817,80.9253,51.55,573.234,291.012,290.988,573.234,0.9077
"Mar 17, 07:00 pm",174.757,0.444062,77.6029,49.6169,572.126,290.582,290,0,0
"Mar 17, 08:00 pm",174.757,0.444954,77.759,49.5482,572.059,290.502,290,0,0
"Mar 17, 09:00 pm",174.758,0.440121,76.9145,48.8233,571.984,290.959,290,0,0
"Mar 17, 10:00 pm",174.757,0.442836,77.3887,48.6119,571.9,290.711,290,0,0
"Mar 17, 11:00 pm",174.688,0.443382,77.4535,47.4543,571.803,290.661,290,0,0
"Mar 18, 12:00 am",174.757,0.436367,76.2584,48.0132,571.69,291.331,290,0,0
"Mar 18, 01:00 am",174.757,0.437567,76.4679,47.9201,571.553,291.226,290,0,0
"Mar 18, 02:00 am",174.757,0.438753,76.6752,47.8282,571.38,291.125,290,0,0
"Mar 18, 03:00 am",174.757,0.439727,76.8454,47.7539,571.147,291.049,290,0,0
"Mar 18, 04:00 am",174.757,0.440812,77.0351,47.671,570.782,290.973,290,0,0
"Mar 18, 05:00 am",15.6845,0.182154,6.37652,4.55636,572.361,283.745,290,0,0
"Mar 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 18, 08:00 am",106.189,0.0472134,8.25087,5.14891,573.632,290.109,290.098,462.2,0.576914
"Mar 18, 09:00 am",174.757,0.435596,76.1236,48.0708,573.325,291.302,290.714,573.325,0.963082
"Mar 18, 10:00 am",174.757,0.444851,77.7408,48.4522,573.338,290.429,290.359,573.338,0.966031
"Mar 18, 11:00 am",174.757,0.442556,77.3398,48.63,573.294,290.648,290.563,573.294,0.964081
"Mar 18, 12:00 pm",174.757,0.439947,76.8839,48.833,573.275,290.893,290.388,573.275,0.964014
"Mar 18, 01:00 pm",174.757,0.440064,76.9043,48.8235,573.22,290.886,290.34,573.22,0.963322
"Mar 18, 02:00 pm",174.732,0.439499,76.7945,48.8606,573.215,290.938,290.299,573.215,0.961474
"Mar 18, 03:00 pm",182.168,0.438678,79.9129,50.8184,573.424,291.471,290.774,573.424,0.935484
"Mar 18, 04:00 pm",182.314,0.440971,80.3953,50.6697,573.443,291.264,291.252,573.443,0.905634
"Mar 18, 05:00 pm",182.522,0.44437,81.1071,51.5465,573.458,290.958,290.907,573.458,0.899957
"Mar 18, 06:00 pm",179.096,0.440538,78.8984,49.8904,573.22,291.12,291.152,573.22,0.906568
"Mar 18, 07:00 pm",174.757,0.44069,77.0138,48.7772,572.191,290.893,290,0,0
"Mar 18, 08:00 pm",174.757,0.441549,77.1637,48.7104,572.124,290.817,290,0,0
"Mar 18, 09:00 pm",174.757,0.443192,77.4509,48.5827,572.049,290.668,290,0,0
"Mar 18, 10:00 pm",174.757,0.444939,77.7562,48.4476,571.964,290.51,290,0,0
"Mar 18, 11:00 pm",174.76,0.435162,76.0488,48.1069,571.868,291.433,290,0,0
"Mar 19, 12:00 am",174.757,0.435394,76.0881,48.0884,571.754,291.418,290,0,0
"Mar 19, 01:00 am",174.758,0.435921,76.1805,48.0479,571.617,291.377,290,0,0
"Mar 19, 02:00 am",174.757,0.436509,76.2832,48.0024,571.445,291.332,290,0,0
"Mar 19, 03:00 am",174.757,0.436729,76.3215,47.9856,571.212,291.326,290,0,0
"Mar 19, 04:00 am",174.757,0.437109,76.3879,47.9565,570.848,291.315,290,0,0
"Mar 19, 05:00 am",14.7387,0.171162,5.99204,4.31751,572.492,284.12,290,0,0
"Mar 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 19, 08:00 am",104.463,0.0424751,7.4218,4.70828,573.629,290.138,290.126,459.397,0.567209
"Mar 19, 09:00 am",174.757,0.443338,77.4765,48.5701,573.312,290.573,290.494,573.312,0.962607
"Mar 19, 10:00 am",174.757,0.44049,76.979,48.793,573.324,290.839,290.747,573.324,0.964682
"Mar 19, 11:00 am",174.757,0.444799,77.7318,49.5598,573.278,290.438,290.364,573.278,0.963144
"Mar 19, 12:00 pm",174.757,0.443051,77.4263,49.6941,573.26,290.603,290.52,573.26,0.963049
"Mar 19, 01:00 pm",174.757,0.442892,77.3984,49.707,573.203,290.622,290.533,573.203,0.962319
"Mar 19, 02:00 pm",174.757,0.441946,77.2332,49.7812,573.196,290.711,290.322,573.196,0.960407
