"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Mar 19, 03:00 pm",182.174,0.441034,80.3448,51.7343,573.227,291.262,290.584,573.227,0.941951
"Mar 19, 04:00 pm",182.282,0.440647,80.3218,51.7929,573.422,291.293,291.268,573.422,0.900907
"Mar 19, 05:00 pm",182.503,0.444365,81.0981,52.6473,573.431,290.959,290.716,573.431,0.893847
"Mar 19, 06:00 pm",174.766,0.444482,77.6801,50.6903,573.433,290.458,290.395,573.469,0.89925
"Mar 19, 07:00 pm",174.757,0.444683,77.7116,50.673,572.176,290.52,290,0,0
"Mar 19, 08:00 pm",174.757,0.442005,77.2435,49.782,572.109,290.775,290,0,0
"Mar 19, 09:00 pm",174.757,0.444194,77.6261,49.6121,572.034,290.575,290,0,0
"Mar 19, 10:00 pm",174.757,0.439805,76.8591,48.8528,571.949,290.991,290,0,0
"Mar 19, 11:00 pm",174.757,0.442424,77.3166,48.6494,571.852,290.752,290,0,0
"Mar 20, 12:00 am",174.927,0.442504,77.4057,47.5874,571.738,290.763,290,0,0
"Mar 20, 01:00 am",174.734,0.434606,75.9404,48.1493,571.601,291.5,290,0,0
"Mar 20, 02:00 am",174.758,0.435758,76.1521,48.0669,571.427,291.404,290,0,0
"Mar 20, 03:00 am",174.757,0.437005,76.3697,47.9707,571.191,291.302,290,0,0
"Mar 20, 04:00 am",174.757,0.43819,76.5767,47.8793,570.82,291.216,290,0,0
"Mar 20, 05:00 am",9.95229,0.115556,4.04615,2.90577,572.985,286.03,290,0,0
"Mar 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 20, 08:00 am",102.942,0.039107,6.83422,4.25709,573.625,290.086,290.077,456.916,0.558221
"Mar 20, 09:00 am",174.758,0.435998,76.194,48.0451,573.302,291.265,290.761,573.302,0.961846
"Mar 20, 10:00 am",174.757,0.444802,77.7322,48.4622,573.312,290.436,290.363,573.312,0.963845
"Mar 20, 11:00 am",174.757,0.442047,77.2507,48.6769,573.271,290.697,290.608,573.271,0.962587
"Mar 20, 12:00 pm",174.847,0.439616,76.8654,48.8878,573.261,290.932,290.469,573.261,0.963581
"Mar 20, 01:00 pm",174.757,0.439813,76.8606,48.85,573.206,290.911,290.419,573.206,0.963073
"Mar 20, 02:00 pm",174.73,0.439245,76.7494,48.8878,573.206,290.962,290.388,573.206,0.961626
"Mar 20, 03:00 pm",182.449,0.444616,81.1197,51.5171,573.328,290.939,290.396,573.328,0.949609
"Mar 20, 04:00 pm",182.475,0.443652,80.9554,51.6015,573.451,291.023,290.998,573.451,0.907384
"Mar 20, 05:00 pm",182.395,0.442087,80.6344,51.7076,573.467,291.163,291.138,573.467,0.901415
"Mar 20, 06:00 pm",174.777,0.442376,77.3172,49.7568,573.359,290.662,290.581,573.447,0.897778
"Mar 20, 07:00 pm",174.757,0.443078,77.4311,49.697,572.174,290.671,290,0,0
"Mar 20, 08:00 pm",174.757,0.444824,77.7362,49.5609,572.106,290.512,290,0,0
"Mar 20, 09:00 pm",174.758,0.440136,76.9171,48.8253,572.031,290.954,290,0,0
"Mar 20, 10:00 pm",174.757,0.442714,77.3675,48.6249,571.946,290.719,290,0,0
"Mar 20, 11:00 pm",174.757,0.444951,77.7584,48.452,571.848,290.516,290,0,0
"Mar 21, 12:00 am",174.757,0.443841,77.5644,48.5406,571.733,290.628,290,0,0
"Mar 21, 01:00 am",174.757,0.444601,77.6971,48.4821,571.594,290.565,290,0,0
"Mar 21, 02:00 am",174.821,0.440833,77.0671,48.7915,571.419,290.932,290,0,0
"Mar 21, 03:00 am",174.644,0.437912,76.4787,47.8725,571.181,291.21,290,0,0
"Mar 21, 04:00 am",174.715,0.433852,75.8006,48.206,570.803,291.621,290,0,0
"Mar 21, 05:00 am",3.36529,0.0391012,1.36811,0.993653,573.661,288.656,290,0,0
"Mar 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 21, 08:00 am",100.562,0.0329847,5.76431,3.61757,573.619,290.086,290.078,453.044,0.544283
"Mar 21, 09:00 am",174.733,0.43481,75.9756,48.1345,573.288,291.376,290.78,573.288,0.961368
"Mar 21, 10:00 am",174.757,0.44446,77.6726,48.4918,573.31,290.468,290.394,573.31,0.965038
"Mar 21, 11:00 am",174.757,0.442786,77.38,48.6217,573.279,290.627,290.542,573.279,0.964633
"Mar 21, 12:00 pm",174.757,0.44422,77.6305,49.608,573.249,290.494,290.415,573.249,0.963133
"Mar 21, 01:00 pm",174.894,0.444475,77.7361,49.6226,572.811,290.508,290.385,573.252,0.873227
"Mar 21, 02:00 pm",174.757,0.444143,77.6171,49.6142,573.185,290.506,290.421,573.185,0.960303
"Mar 21, 03:00 pm",174.757,0.443455,77.4968,49.667,573.178,290.571,290.184,573.178,0.956848
"Mar 21, 04:00 pm",174.761,0.441888,77.2248,49.7891,573.409,290.703,290.201,573.409,0.950562
"Mar 21, 05:00 pm",182.464,0.443553,80.9325,52.7053,573.443,291.032,290.384,573.443,0.926112
"Mar 21, 06:00 pm",174.842,0.44474,77.7593,50.6902,573.311,290.447,290.369,573.43,0.897708
"Mar 21, 07:00 pm",174.691,0.443969,77.5575,49.6138,572.224,290.58,290,0,0
"Mar 21, 08:00 pm",174.757,0.442269,77.2897,49.7609,572.157,290.747,290,0,0
"Mar 21, 09:00 pm",174.757,0.444593,77.6959,49.5802,572.081,290.535,290,0,0
"Mar 21, 10:00 pm",174.758,0.440164,76.922,48.824,571.996,290.954,290,0,0
"Mar 21, 11:00 pm",174.757,0.442887,77.3976,48.6122,571.897,290.706,290,0,0
"Mar 22, 12:00 am",174.757,0.442993,77.4161,48.6041,571.782,290.704,290,0,0
"Mar 22, 01:00 am",174.757,0.44372,77.5432,48.547,571.643,290.645,290,0,0
"Mar 22, 02:00 am",174.757,0.444672,77.7095,48.4735,571.466,290.567,290,0,0
"Mar 22, 03:00 am",174.721,0.4342,75.8638,48.1764,571.225,291.56,290,0,0
"Mar 22, 04:00 am",172.834,0.436166,75.3843,47.5422,570.84,291.279,290,0,0
"Mar 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 22, 08:00 am",102.148,0.0369168,6.45148,4.05542,573.622,290.1,290.091,455.624,0.553318
"Mar 22, 09:00 am",174.732,0.434367,75.8979,48.1663,573.301,291.417,290.808,573.301,0.961896
"Mar 22, 10:00 am",174.757,0.444006,77.5932,48.5244,573.322,290.51,290.434,573.322,0.96552
"Mar 22, 11:00 am",174.757,0.4424,77.3126,48.6493,573.294,290.662,290.577,573.294,0.965443
"Mar 22, 12:00 pm",174.727,0.438674,76.6484,48.93,573.226,291.015,290.471,573.226,0.959821
"Mar 22, 01:00 pm",174.73,0.439394,76.7752,48.8747,573.165,290.951,290.403,573.165,0.95928
"Mar 22, 02:00 pm",174.769,0.439554,76.8204,48.8722,573.164,290.938,290.347,573.164,0.957734
"Mar 22, 03:00 pm",182.433,0.444482,81.0882,51.5222,573.316,290.951,290.36,573.316,0.946373
"Mar 22, 04:00 pm",182.423,0.443143,80.8394,51.6278,573.417,291.069,291.045,573.417,0.89968
"Mar 22, 05:00 pm",182.323,0.441196,80.4402,51.7598,573.437,291.243,291.219,573.437,0.894248
"Mar 22, 06:00 pm",174.717,0.442304,77.2781,48.6461,573.355,290.665,290.718,573.457,0.901583
"Mar 22, 07:00 pm",174.907,0.442193,77.3425,49.8007,572.161,290.764,290,0,0
"Mar 22, 08:00 pm",174.757,0.439581,76.8199,48.8655,572.093,291.003,290,0,0
"Mar 22, 09:00 pm",174.757,0.44203,77.2479,48.6753,572.018,290.778,290,0,0
"Mar 22, 10:00 pm",174.757,0.444436,77.6682,48.4884,571.933,290.559,290,0,0
"Mar 22, 11:00 pm",174.757,0.435244,76.0619,48.1021,571.834,291.427,290,0,0
"Mar 23, 12:00 am",174.724,0.434559,75.928,48.1484,571.719,291.496,290,0,0
"Mar 23, 01:00 am",174.757,0.435414,76.0916,48.091,571.58,291.427,290,0,0
"Mar 23, 02:00 am",174.757,0.436376,76.2599,48.0171,571.404,291.347,290,0,0
"Mar 23, 03:00 am",174.757,0.437083,76.3833,47.9624,571.163,291.296,290,0,0
"Mar 23, 04:00 am",174.028,0.438267,76.2709,47.6851,570.779,291.164,290,0,0
"Mar 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 23, 08:00 am",102.019,0.0365432,6.3862,4.02329,573.623,290.104,290.094,455.414,0.552843
"Mar 23, 09:00 am",174.674,0.44383,77.5255,48.5166,573.3,290.522,290.533,573.3,0.96196
"Mar 23, 10:00 am",174.757,0.442623,77.3515,48.6298,570.54,290.821,290,0,0
"Mar 23, 11:00 am",174.757,0.440725,77.0199,48.7788,572.569,290.866,290.548,506.447,0.736489
"Mar 23, 12:00 pm",174.794,0.439584,76.8366,48.8769,573.242,290.932,290.828,573.242,0.961259
"Mar 23, 01:00 pm",174.757,0.440015,76.8957,48.835,573.18,290.893,290.789,573.18,0.960488
"Mar 23, 02:00 pm",174.757,0.439813,76.8605,48.8517,573.172,290.913,290.807,573.172,0.958245
"Mar 23, 03:00 pm",174.894,0.439623,76.8874,48.9006,573.173,290.94,290.821,573.173,0.955393
"Mar 23, 04:00 pm",174.834,0.440431,77.0024,49.9204,573.41,290.844,290.478,573.41,0.949789
"Mar 23, 05:00 pm",174.757,0.443808,77.5585,49.6405,573.269,290.532,290.452,573.269,0.935506
"Mar 23, 06:00 pm",174.873,0.443874,77.6217,49.6674,573.323,290.53,290.445,573.425,0.897355
"Mar 23, 07:00 pm",174.757,0.443279,77.4662,49.685,572.44,290.635,290,0,0
"Mar 23, 08:00 pm",174.757,0.444182,77.624,49.6152,572.369,290.555,290,0,0
"Mar 23, 09:00 pm",174.863,0.439419,76.8379,48.9115,572.29,291.012,290,0,0
"Mar 23, 10:00 pm",174.757,0.441956,77.2349,48.6873,572.2,290.774,290,0,0
"Mar 23, 11:00 pm",174.757,0.444439,77.6688,48.4943,572.096,290.548,290,0,0
"Mar 24, 12:00 am",174.725,0.434232,75.8714,48.175,571.972,291.512,290,0,0
"Mar 24, 01:00 am",174.757,0.435222,76.058,48.1066,571.82,291.43,290,0,0
"Mar 24, 02:00 am",174.757,0.436435,76.2702,48.013,571.622,291.328,290,0,0
"Mar 24, 03:00 am",174.757,0.437306,76.4223,47.9467,571.339,291.264,290,0,0
"Mar 24, 04:00 am",105.45,0.437897,46.1764,29.1123,570.874,285.462,290,0,0
"Mar 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 24, 09:00 am",125.478,0.0970164,16.9543,10.5624,573.498,290.091,290.075,493.414,0.690787
"Mar 24, 10:00 am",174.757,0.442509,77.3315,48.6422,573.326,290.65,290.568,573.326,0.96547
"Mar 24, 11:00 am",174.757,0.440175,76.9237,48.8238,573.289,290.871,290.387,573.289,0.964398
"Mar 24, 12:00 pm",174.757,0.44499,77.7652,49.5494,573.256,290.422,290.346,573.256,0.962725
"Mar 24, 01:00 pm",174.746,0.443408,77.4838,48.5707,572.949,290.589,290.606,573.157,0.895023
"Mar 24, 02:00 pm",174.757,0.444822,77.7358,49.5615,573.186,290.442,290.361,573.186,0.959577
"Mar 24, 03:00 pm",174.758,0.445204,77.8027,49.5317,573.181,290.406,290.334,573.181,0.956294
"Mar 24, 04:00 pm",174.757,0.444605,77.6979,49.5781,573.414,290.448,290.047,573.414,0.950483
"Mar 24, 05:00 pm",182.397,0.442205,80.6571,51.6999,573.461,291.152,290.482,573.461,0.927395
"Mar 24, 06:00 pm",174.866,0.443688,77.5858,49.6781,573.242,290.552,290.461,573.381,0.888658
"Mar 24, 07:00 pm",174.757,0.443573,77.5175,49.6596,572.213,290.622,290,0,0
"Mar 24, 08:00 pm",174.757,0.44483,77.7372,49.5618,572.145,290.509,290,0,0
"Mar 24, 09:00 pm",174.758,0.44015,76.9195,48.8258,572.07,290.951,290,0,0
"Mar 24, 10:00 pm",174.757,0.442771,77.3773,48.6222,571.984,290.711,290,0,0
"Mar 24, 11:00 pm",174.716,0.442099,77.2419,48.6658,571.885,290.778,290,0,0
"Mar 25, 12:00 am",174.788,0.436267,76.2545,49.1329,571.769,291.337,290,0,0
"Mar 25, 01:00 am",174.742,0.43468,75.9568,48.1467,571.629,291.492,290,0,0
"Mar 25, 02:00 am",174.758,0.435739,76.1487,48.0694,571.45,291.404,290,0,0
"Mar 25, 03:00 am",174.757,0.436947,76.3595,47.9762,571.206,291.306,290,0,0
"Mar 25, 04:00 am",167.842,0.440053,73.8593,45.9778,570.815,290.592,290,0,0
"Mar 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 25, 08:00 am",102.805,0.0386642,6.75683,4.22769,573.625,290.095,290.085,456.695,0.557391
"Mar 25, 09:00 am",174.733,0.43456,75.9318,48.1508,573.309,291.399,290.867,573.309,0.962099
"Mar 25, 10:00 am",174.757,0.443028,77.4223,48.6007,573.325,290.601,290.521,573.325,0.964852
"Mar 25, 11:00 am",174.757,0.439903,76.8762,48.8445,573.29,290.897,290.8,573.29,0.964024
"Mar 25, 12:00 pm",174.734,0.439502,76.7959,48.8688,573.275,290.934,290.519,573.275,0.964397
"Mar 25, 01:00 pm",174.732,0.43947,76.7893,48.8709,573.214,290.941,290.48,573.214,0.963467
"Mar 25, 02:00 pm",174.867,0.441076,77.1294,49.8791,573.209,290.799,290.375,573.209,0.96161
"Mar 25, 03:00 pm",182.399,0.444157,81.0137,51.543,573.293,290.981,290.718,573.293,0.947462
"Mar 25, 04:00 pm",182.464,0.443426,80.9091,51.619,573.454,291.043,291.019,573.454,0.907833
"Mar 25, 05:00 pm",182.402,0.442144,80.6478,51.7078,573.472,291.158,291.133,573.472,0.902347
"Mar 25, 06:00 pm",174.591,0.441558,77.0919,49.7769,573.231,290.734,290.655,573.377,0.887702
"Mar 25, 07:00 pm",174.821,0.441373,77.1614,49.8503,572.177,290.834,290,0,0
"Mar 25, 08:00 pm",174.757,0.442823,77.3865,49.7218,572.109,290.699,290,0,0
"Mar 25, 09:00 pm",174.757,0.444501,77.6797,49.5915,572.033,290.547,290,0,0
"Mar 25, 10:00 pm",174.757,0.43971,76.8424,48.8634,571.948,291,290,0,0
"Mar 25, 11:00 pm",174.757,0.441886,77.2227,48.6942,571.849,290.803,290,0,0
"Mar 26, 12:00 am",174.757,0.441909,77.2268,48.6924,571.733,290.808,290,0,0
"Mar 26, 01:00 am",174.757,0.442655,77.3571,48.6339,571.593,290.747,290,0,0
"Mar 26, 02:00 am",174.757,0.44335,77.4785,48.5794,571.416,290.694,290,0,0
"Mar 26, 03:00 am",174.757,0.444013,77.5944,48.5277,571.172,290.648,290,0,0
"Mar 26, 04:00 am",168.419,0.434485,73.1754,46.5388,570.784,291.154,290,0,0
"Mar 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 26, 08:00 am",102.09,0.0368922,6.44543,4.12375,573.623,290.089,290.068,455.538,0.553371
"Mar 26, 09:00 am",174.757,0.443015,77.4199,48.6055,573.302,290.604,290.522,573.302,0.961817
"Mar 26, 10:00 am",174.757,0.440621,77.0019,48.7918,573.316,290.827,290.441,573.316,0.963906
"Mar 26, 11:00 am",174.733,0.438753,76.6647,50.0265,573.276,291.005,290.477,573.276,0.962891
"Mar 26, 12:00 pm",174.717,0.44456,77.6724,49.5739,573.269,290.459,290.472,573.269,0.964081
"Mar 26, 01:00 pm",174.729,0.438984,76.7031,48.9083,573.204,290.987,290.388,573.204,0.962937
"Mar 26, 02:00 pm",174.728,0.438848,76.6789,48.9185,573.201,291,290.344,573.201,0.961266
"Mar 26, 03:00 pm",182.478,0.444932,81.1901,51.4989,573.344,290.91,290.321,573.344,0.950871
"Mar 26, 04:00 pm",182.516,0.444252,81.0834,51.563,573.461,290.969,290.918,573.461,0.909622
"Mar 26, 05:00 pm",182.248,0.443129,80.7593,51.5856,573.156,291.076,291.044,573.156,0.904672
"Mar 26, 06:00 pm",174.793,0.440043,76.9166,48.8411,573.208,290.891,290.786,573.375,0.889464
"Mar 26, 07:00 pm",174.757,0.4398,76.8582,48.8506,572.175,290.977,290,0,0
"Mar 26, 08:00 pm",174.757,0.441268,77.1148,48.7364,572.107,290.844,290,0,0
"Mar 26, 09:00 pm",174.757,0.44357,77.517,48.557,572.031,290.634,290,0,0
"Mar 26, 10:00 pm",174.726,0.434513,75.9207,48.1515,571.945,291.487,290,0,0
"Mar 26, 11:00 pm",174.757,0.437298,76.4209,47.9449,571.846,291.233,290,0,0
"Mar 27, 12:00 am",174.757,0.435395,76.0883,48.0957,571.73,291.419,290,0,0
"Mar 27, 01:00 am",174.757,0.436673,76.3117,47.9968,571.588,291.308,290,0,0
"Mar 27, 02:00 am",174.757,0.437929,76.5311,47.8995,571.408,291.201,290,0,0
"Mar 27, 03:00 am",174.757,0.439344,76.7784,47.7906,571.161,291.084,290,0,0
"Mar 27, 04:00 am",163.77,0.443766,72.6754,44.6733,570.765,289.98,290,0,0
"Mar 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 27, 08:00 am",102.546,0.0382472,6.68398,4.13841,573.624,290.071,290.063,456.272,0.555749
"Mar 27, 09:00 am",174.757,0.438315,76.5985,47.8661,573.307,291.046,290.939,573.307,0.961895
"Mar 27, 10:00 am",174.758,0.436131,76.2171,48.0344,573.322,291.251,290.74,573.322,0.964219
"Mar 27, 11:00 am",174.733,0.434794,75.9727,48.1308,573.281,291.378,290.749,573.281,0.962916
"Mar 27, 12:00 pm",174.757,0.442374,77.3079,48.6487,573.251,290.667,290.579,573.251,0.961683
"Mar 27, 01:00 pm",174.757,0.443019,77.4207,48.5982,573.186,290.611,290.521,573.186,0.960884
"Mar 27, 02:00 pm",174.757,0.443008,77.4188,48.5991,573.181,290.612,290.521,573.181,0.95889
"Mar 27, 03:00 pm",182.172,0.440174,80.1875,50.7035,573.299,291.338,290.627,573.299,0.945942
"Mar 27, 04:00 pm",182.154,0.438405,79.8572,50.8422,573.427,291.495,291.47,573.427,0.901203
"Mar 27, 05:00 pm",182.456,0.443426,80.9056,51.6127,573.442,291.043,291.019,573.442,0.895016
"Mar 27, 06:00 pm",174.91,0.442153,77.3368,48.705,573.214,290.701,290.595,573.382,0.890599
"Mar 27, 07:00 pm",174.757,0.441109,77.0869,48.748,572.158,290.856,290,0,0
"Mar 27, 08:00 pm",174.757,0.441693,77.1889,48.7029,572.09,290.805,290,0,0
"Mar 27, 09:00 pm",174.757,0.443826,77.5617,48.5364,572.014,290.611,290,0,0
"Mar 27, 10:00 pm",174.725,0.43434,75.8903,48.1641,571.928,291.504,290,0,0
"Mar 27, 11:00 pm",174.757,0.436828,76.3388,47.9806,571.829,291.279,290,0,0
"Mar 28, 12:00 am",174.757,0.435617,76.1272,48.0755,571.712,291.4,290,0,0
"Mar 28, 01:00 am",174.757,0.436172,76.2243,48.0328,571.571,291.356,290,0,0
"Mar 28, 02:00 am",174.757,0.436754,76.326,47.9877,571.392,291.313,290,0,0
"Mar 28, 03:00 am",174.757,0.437048,76.3772,47.9656,571.146,291.301,290,0,0
"Mar 28, 04:00 am",163.773,0.440436,72.1314,44.9131,570.753,290.293,290,0,0
"Mar 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 28, 08:00 am",102.975,0.0389359,6.80434,4.28597,573.625,290.11,290.1,456.972,0.558444
"Mar 28, 09:00 am",174.757,0.44476,77.725,48.4642,573.308,290.44,290.367,573.308,0.961924
"Mar 28, 10:00 am",174.757,0.44164,77.1797,48.7067,573.317,290.732,290.645,573.317,0.963114
"Mar 28, 11:00 am",174.73,0.438832,76.677,48.9179,573.273,290.997,290.897,573.273,0.961626
"Mar 28, 12:00 pm",174.757,0.444834,77.738,49.5603,573.258,290.436,290.36,573.258,0.962396
"Mar 28, 01:00 pm",174.757,0.444802,77.7323,49.5631,573.194,290.443,290.363,573.194,0.961585
"Mar 28, 02:00 pm",174.757,0.444158,77.6198,49.6138,573.191,290.504,290.42,573.191,0.959842
"Mar 28, 03:00 pm",182.32,0.44295,80.7588,51.6212,573.28,291.089,290.418,573.28,0.945663
"Mar 28, 04:00 pm",182.374,0.442041,80.6168,51.7089,573.44,291.168,291.143,573.44,0.904409
"Mar 28, 05:00 pm",182.322,0.440918,80.3889,51.7871,573.459,291.268,291.243,573.459,0.898835
"Mar 28, 06:00 pm",174.856,0.443435,77.5374,49.6973,573.189,290.578,290.483,573.37,0.889794
"Mar 28, 07:00 pm",174.757,0.443041,77.4246,49.7042,572.16,290.675,290,0,0
"Mar 28, 08:00 pm",174.757,0.444113,77.6119,49.622,572.092,290.579,290,0,0
"Mar 28, 09:00 pm",174.757,0.439555,76.8154,48.8755,572.016,291.01,290,0,0
"Mar 28, 10:00 pm",174.757,0.442341,77.3022,48.6586,571.93,290.755,290,0,0
"Mar 28, 11:00 pm",174.757,0.444911,77.7513,48.459,571.831,290.521,290,0,0
"Mar 29, 12:00 am",174.724,0.434018,75.8332,48.1938,571.714,291.547,290,0,0
"Mar 29, 01:00 am",174.846,0.434898,76.0403,48.1576,571.573,291.481,290,0,0
"Mar 29, 02:00 am",174.758,0.436012,76.1964,48.0493,571.393,291.382,290,0,0
"Mar 29, 03:00 am",174.757,0.436743,76.324,47.994,571.145,291.329,290,0,0
"Mar 29, 04:00 am",162.22,0.441024,71.5427,44.4811,570.749,290.132,290,0,0
"Mar 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 29, 08:00 am",102.294,0.0373654,6.52986,4.08944,573.623,290.093,290.084,455.861,0.554266
"Mar 29, 09:00 am",174.739,0.438635,76.6465,47.8444,573.306,291.014,290.669,573.306,0.961783
"Mar 29, 10:00 am",174.757,0.442004,77.2433,48.6877,573.324,290.697,290.613,573.324,0.964269
"Mar 29, 11:00 am",174.702,0.442535,77.3119,49.7321,573.286,290.646,290.684,573.286,0.963238
"Mar 29, 12:00 pm",174.757,0.440098,76.9102,48.8324,573.272,290.879,290.474,573.272,0.963754
"Mar 29, 01:00 pm",174.757,0.440091,76.9091,48.8326,573.208,290.884,290.434,573.208,0.962976
"Mar 29, 02:00 pm",174.732,0.439494,76.7934,48.8725,573.208,290.939,290.403,573.208,0.961519
"Mar 29, 03:00 pm",182.45,0.444851,81.1628,51.5029,573.309,290.918,290.416,573.309,0.948118
"Mar 29, 04:00 pm",182.494,0.444016,81.0301,51.5825,573.447,290.99,290.968,573.447,0.905891
"Mar 29, 05:00 pm",182.431,0.442786,80.7779,51.6672,573.46,291.1,291.076,573.46,0.89887
"Mar 29, 06:00 pm",174.805,0.441833,77.2346,49.8153,573.076,290.733,290.626,573.29,0.878085
"Mar 29, 07:00 pm",174.757,0.44217,77.2724,49.7776,572.166,290.756,290,0,0
"Mar 29, 08:00 pm",174.757,0.443663,77.5332,49.6621,572.098,290.621,290,0,0
"Mar 29, 09:00 pm",174.693,0.438979,76.6865,48.9093,572.021,291.06,290,0,0
"Mar 29, 10:00 pm",174.757,0.441207,77.104,48.7524,571.935,290.861,290,0,0
"Mar 29, 11:00 pm",174.757,0.443456,77.497,48.5771,571.835,290.657,290,0,0
"Mar 30, 12:00 am",174.757,0.443372,77.4823,48.5844,571.717,290.672,290,0,0
"Mar 30, 01:00 am",174.757,0.444265,77.6384,48.5154,571.574,290.598,290,0,0
"Mar 30, 02:00 am",174.704,0.442985,77.3914,47.5038,571.393,290.726,290,0,0
"Mar 30, 03:00 am",174.792,0.435876,76.1875,49.1722,571.142,291.413,290,0,0
"Mar 30, 04:00 am",155.919,0.439808,68.5743,42.9684,570.74,289.825,290,0,0
"Mar 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Mar 30, 09:00 am",124.848,0.0945669,16.5263,10.4548,573.495,290.169,290.149,492.387,0.686781
"Mar 30, 10:00 am",174.757,0.443705,77.5407,49.657,573.313,290.539,290.462,573.313,0.963557
"Mar 30, 11:00 am",174.869,0.444204,77.6775,50.7467,572.63,290.543,290.409,573.429,0.883233
"Mar 30, 12:00 pm",174.853,0.441439,77.1871,49.8581,573.264,290.76,290.325,573.264,0.963475
"Mar 30, 01:00 pm",174.757,0.445102,77.7848,50.6489,573.197,290.415,290.336,573.197,0.962494
"Mar 30, 02:00 pm",174.757,0.444077,77.6056,50.7293,573.193,290.511,290.428,573.193,0.960547
"Mar 30, 03:00 pm",174.905,0.444396,77.7271,50.7414,572.829,290.515,290.393,573.433,0.846503
"Mar 30, 04:00 pm",174.757,0.44435,77.6534,50.7074,573.404,290.472,290.406,573.404,0.949518
"Mar 30, 05:00 pm",174.757,0.443806,77.5583,50.7493,572.124,290.606,290,0,0
"Mar 30, 06:00 pm",174.757,0.443988,77.5901,51.8361,572.032,290.595,290,0,0
"Mar 30, 07:00 pm",174.757,0.44484,77.7391,51.7707,571.926,290.522,290,0,0
"Mar 30, 08:00 pm",174.757,0.443413,77.4897,50.7832,571.799,290.663,290,0,0
"Mar 30, 09:00 pm",174.757,0.442442,77.3198,49.7581,571.641,290.764,290,0,0
"Mar 30, 10:00 pm",174.676,0.439075,76.6958,48.8971,571.432,291.087,290,0,0
"Mar 30, 11:00 pm",174.757,0.442484,77.3272,48.6512,571.123,290.794,290,0,0
"Mar 31, 12:00 am",70.66,0.402229,28.4215,20.2501,570.605,284.181,290,0,0
"Mar 31, 01:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 02:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 03:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 04:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Mar 31, 08:00 am",101.599,0.0353969,6.18501,3.91665,573.621,290.111,290.071,454.734,0.550054
"Mar 31, 09:00 am",174.757,0.443491,77.5031,48.5675,573.302,290.559,290.113,573.302,0.961823
"Mar 31, 10:00 am",174.757,0.440236,76.9344,48.8215,573.329,290.863,290.176,573.329,0.965567
"Mar 31, 11:00 am",174.757,0.444309,77.6462,49.6062,573.304,290.482,289.97,573.304,0.965963
"Mar 31, 12:00 pm",174.757,0.445123,77.7885,49.5393,573.232,290.411,289.904,573.232,0.959872
"Mar 31, 01:00 pm",174.899,0.441647,77.2434,49.8445,573.165,290.75,290.003,573.165,0.959274
"Mar 31, 02:00 pm",174.757,0.44519,77.8003,49.5351,573.164,290.409,289.811,573.164,0.957739
"Mar 31, 03:00 pm",182.405,0.443972,80.9826,51.5619,573.318,290.997,290.328,573.318,0.946947
"Mar 31, 04:00 pm",182.445,0.443366,80.89,51.6223,573.431,291.049,291.024,573.431,0.902256
"Mar 31, 05:00 pm",182.389,0.442118,80.6374,51.7104,573.455,291.16,291.136,573.455,0.89769
"Mar 31, 06:00 pm",174.757,0.442686,77.3625,49.7331,571.959,290.721,290,0,0
"Mar 31, 07:00 pm",174.757,0.442712,77.3671,49.7318,571.892,290.723,290,0,0
"Mar 31, 08:00 pm",174.757,0.443813,77.5594,49.6471,571.817,290.625,290,0,0
"Mar 31, 09:00 pm",174.761,0.4394,76.7898,48.8898,571.733,291.043,290,0,0
"Mar 31, 10:00 pm",174.757,0.44204,77.2496,48.683,571.636,290.802,290,0,0
"Mar 31, 11:00 pm",174.757,0.444715,77.7172,48.4749,571.523,290.559,290,0,0
"Apr 1, 12:00 am",174.757,0.435576,76.1199,48.0863,571.386,291.424,290,0,0
"Apr 1, 01:00 am",174.757,0.435337,76.0782,48.1052,571.214,291.457,290,0,0
"Apr 1, 02:00 am",174.757,0.435289,76.0697,48.1094,570.98,291.477,290,0,0
"Apr 1, 03:00 am",174.757,0.437199,76.4037,47.9622,570.613,291.323,290,0,0
"Apr 1, 04:00 am",13.7606,0.159797,5.59439,4.02457,572.503,284.517,290,0,0
"Apr 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 1, 08:00 am",102.442,0.0377346,6.59439,4.13038,573.624,290.094,290.085,456.104,0.555129
"Apr 1, 09:00 am",174.785,0.43654,76.3006,48.0161,573.315,291.215,290.713,573.315,0.962297
"Apr 1, 10:00 am",174.757,0.444034,77.598,48.5279,573.341,290.506,290.432,573.341,0.965994
"Apr 1, 11:00 am",174.757,0.442532,77.3356,48.6438,573.311,290.649,290.565,573.311,0.965379
"Apr 1, 12:00 pm",174.757,0.441668,77.1846,48.7105,573.292,290.731,290.354,573.292,0.965247
"Apr 1, 01:00 pm",174.757,0.440881,77.0471,48.7712,573.21,290.81,290.343,573.21,0.962653
"Apr 1, 02:00 pm",174.758,0.44041,76.965,48.8074,573.185,290.856,290.305,573.185,0.958813
"Apr 1, 03:00 pm",182.385,0.444731,81.1124,51.4957,573.223,290.931,290.437,573.223,0.942768
"Apr 1, 04:00 pm",182.478,0.443861,80.995,51.5896,573.438,291.004,290.98,573.438,0.903862
"Apr 1, 05:00 pm",182.305,0.444062,80.9545,51.5292,573.16,290.992,290.975,573.16,0.904622
"Apr 1, 06:00 pm",174.757,0.443077,77.4308,49.7006,572.162,290.671,290,0,0
"Apr 1, 07:00 pm",174.757,0.442851,77.3914,49.719,572.096,290.697,290,0,0
"Apr 1, 08:00 pm",174.757,0.442972,77.4125,49.7102,572.021,290.69,290,0,0
"Apr 1, 09:00 pm",174.757,0.444555,77.6891,49.5873,571.937,290.548,290,0,0
"Apr 1, 10:00 pm",174.688,0.438995,76.6869,48.9016,571.841,291.069,290,0,0
"Apr 1, 11:00 pm",174.757,0.441658,77.1829,48.7123,571.728,290.832,290,0,0
"Apr 2, 12:00 am",174.757,0.444519,77.6828,48.488,571.591,290.573,290,0,0
"Apr 2, 01:00 am",174.722,0.434253,75.8736,48.1753,571.419,291.543,290,0,0
"Apr 2, 02:00 am",174.793,0.435725,76.1618,49.1772,571.187,291.425,290,0,0
"Apr 2, 03:00 am",174.718,0.433953,75.8194,48.1984,570.824,291.61,290,0,0
"Apr 2, 04:00 am",15.6101,0.181286,6.34628,4.58733,572.389,283.773,290,0,0
"Apr 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 2, 08:00 am",102.246,0.0371931,6.49976,4.08034,573.624,290.098,290.088,455.785,0.554119
"Apr 2, 09:00 am",174.757,0.444635,77.7031,48.4828,573.312,290.451,290.378,573.312,0.962113
"Apr 2, 10:00 am",174.757,0.441579,77.169,48.7201,573.34,290.736,290.651,573.34,0.96583
"Apr 2, 11:00 am",174.758,0.440367,76.9574,48.814,573.309,290.852,290.432,573.309,0.965423
"Apr 2, 12:00 pm",174.762,0.439716,76.8457,48.8654,573.294,290.914,290.419,573.294,0.965609
"Apr 2, 01:00 pm",174.699,0.442966,77.3857,48.5981,573.256,290.608,290.259,573.256,0.968038
"Apr 2, 02:00 pm",174.757,0.444006,77.5931,49.6306,573.214,290.517,290.434,573.214,0.961629
"Apr 2, 03:00 pm",182.228,0.441871,80.5213,51.6894,573.235,291.187,290.511,573.235,0.943059
"Apr 2, 04:00 pm",182.53,0.4443,81.0983,52.668,573.477,290.964,290.951,573.477,0.913259
"Apr 2, 05:00 pm",182.536,0.44449,81.1356,52.6532,573.47,290.947,290.704,573.47,0.901495
"Apr 2, 06:00 pm",174.757,0.444377,77.6581,50.7012,572.191,290.548,290,0,0
"Apr 2, 07:00 pm",174.757,0.444435,77.6682,50.697,572.124,290.547,290,0,0
"Apr 2, 08:00 pm",174.691,0.443946,77.5535,49.6206,572.05,290.593,290,0,0
"Apr 2, 09:00 pm",174.757,0.442801,77.3826,49.725,571.966,290.71,290,0,0
"Apr 2, 10:00 pm",174.757,0.44491,77.7512,49.5609,571.87,290.519,290,0,0
"Apr 2, 11:00 pm",174.757,0.441174,77.0983,48.7506,571.757,290.875,290,0,0
"Apr 3, 12:00 am",174.757,0.444929,77.7545,48.4567,571.62,290.533,290,0,0
"Apr 3, 01:00 am",174.723,0.434459,75.9098,48.1598,571.448,291.522,290,0,0
"Apr 3, 02:00 am",174.747,0.434748,75.9708,48.1438,571.216,291.511,290,0,0
"Apr 3, 03:00 am",174.758,0.435926,76.1813,48.0556,570.853,291.426,290,0,0
"Apr 3, 04:00 am",16.377,0.190198,6.65807,4.80457,572.32,283.466,290,0,0
"Apr 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 3, 08:00 am",101.836,0.036116,6.31154,3.97123,573.623,290.1,290.091,455.117,0.551669
"Apr 3, 09:00 am",174.757,0.444192,77.6256,48.511,573.31,290.493,290.418,573.31,0.962187
"Apr 3, 10:00 am",174.757,0.442835,77.3886,48.617,573.338,290.619,290.539,573.338,0.965753
"Apr 3, 11:00 am",174.757,0.441428,77.1427,48.727,573.296,290.753,290.342,573.296,0.963798
"Apr 3, 12:00 pm",174.757,0.440044,76.9007,48.8353,573.267,290.885,290.357,573.267,0.96259
"Apr 3, 01:00 pm",174.757,0.439902,76.8759,48.8457,573.211,290.902,290.322,573.211,0.963065
"Apr 3, 02:00 pm",174.757,0.439957,76.8855,48.8408,573.183,290.898,290.268,573.183,0.959034
"Apr 3, 03:00 pm",182.412,0.443994,80.9899,51.5606,573.327,290.995,290.334,573.327,0.952556
"Apr 3, 04:00 pm",182.276,0.443566,80.8515,51.5607,573.161,291.036,291.012,573.161,0.91529
"Apr 3, 05:00 pm",182.264,0.443236,80.786,51.5842,573.171,291.066,291.042,573.171,0.906368
"Apr 3, 06:00 pm",174.757,0.442526,77.3346,49.743,572.184,290.721,290,0,0
"Apr 3, 07:00 pm",174.757,0.44322,77.4559,49.6894,572.117,290.661,290,0,0
"Apr 3, 08:00 pm",174.757,0.444157,77.6195,49.6169,572.043,290.578,290,0,0
"Apr 3, 09:00 pm",174.877,0.439355,76.833,48.9197,571.959,291.04,290,0,0
"Apr 3, 10:00 pm",174.757,0.442394,77.3115,48.6527,571.862,290.754,290,0,0
"Apr 3, 11:00 pm",174.724,0.434216,75.8681,48.178,571.749,291.527,290,0,0
"Apr 4, 12:00 am",174.724,0.434508,75.9188,48.1563,571.612,291.508,290,0,0
"Apr 4, 01:00 am",174.757,0.436794,76.3329,47.989,571.44,291.306,290,0,0
"Apr 4, 02:00 am",174.757,0.437492,76.4547,47.9355,571.206,291.255,290,0,0
"Apr 4, 03:00 am",174.757,0.439345,76.7787,47.7932,570.841,291.106,290,0,0
"Apr 4, 04:00 am",15.059,0.174884,6.12225,4.40336,572.454,283.992,290,0,0
"Apr 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 4, 08:00 am",99.6804,0.0307936,5.3814,3.37462,573.612,290.079,290.072,451.603,0.537372
"Apr 4, 09:00 am",174.732,0.434146,75.8593,48.1869,573.297,291.438,290.857,573.297,0.961156
"Apr 4, 10:00 am",174.757,0.442793,77.3812,48.6227,573.328,290.623,290.542,573.328,0.96542
"Apr 4, 11:00 am",174.757,0.442583,77.3446,48.6389,573.305,290.644,290.561,573.305,0.96595
"Apr 4, 12:00 pm",174.757,0.440184,76.9253,48.8261,573.285,290.87,290.452,573.285,0.965474
"Apr 4, 01:00 pm",174.757,0.440673,77.0109,48.7877,573.214,290.829,290.396,573.214,0.964182
"Apr 4, 02:00 pm",174.757,0.44009,76.9088,48.8327,573.231,290.883,290.368,573.231,0.964583
"Apr 4, 03:00 pm",182.529,0.445174,81.2572,51.4961,573.4,290.887,290.337,573.4,0.955408
"Apr 4, 04:00 pm",182.461,0.443186,80.8643,51.6403,573.471,291.064,291.04,573.471,0.911533
"Apr 4, 05:00 pm",182.449,0.44302,80.8287,51.6506,573.468,291.079,291.055,573.468,0.900566
"Apr 4, 06:00 pm",174.757,0.443517,77.5077,49.6676,572.2,290.628,290,0,0
"Apr 4, 07:00 pm",174.757,0.444309,77.6461,49.6065,572.133,290.558,290,0,0
"Apr 4, 08:00 pm",174.695,0.439056,76.7007,48.8986,572.059,291.05,290,0,0
"Apr 4, 09:00 pm",174.757,0.443161,77.4455,48.5952,571.975,290.676,290,0,0
"Apr 4, 10:00 pm",174.757,0.444808,77.7333,48.4679,571.878,290.528,290,0,0
"Apr 4, 11:00 pm",174.758,0.435987,76.192,48.0532,571.765,291.362,290,0,0
"Apr 5, 12:00 am",174.757,0.437121,76.3899,47.9668,571.628,291.264,290,0,0
"Apr 5, 01:00 am",174.757,0.43882,76.6869,47.8361,571.456,291.114,290,0,0
"Apr 5, 02:00 am",174.757,0.439632,76.8287,47.7738,571.223,291.053,290,0,0
"Apr 5, 03:00 am",174.758,0.440104,76.9116,47.7388,570.859,291.034,290,0,0
"Apr 5, 04:00 am",16.0766,0.186709,6.53592,4.68628,572.354,283.585,290,0,0
"Apr 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 5, 08:00 am",98.64,0.0283082,4.94704,3.08064,573.616,290.061,290.055,449.917,0.533164
"Apr 5, 09:00 am",174.757,0.444757,77.7245,48.4789,573.288,290.441,290.367,573.288,0.961067
"Apr 5, 10:00 am",174.757,0.442854,77.3918,48.626,573.322,290.618,290.537,573.322,0.965259
"Apr 5, 11:00 am",174.757,0.442627,77.3521,48.6429,573.282,290.642,290.557,573.282,0.963258
"Apr 5, 12:00 pm",174.733,0.439551,76.8039,48.8742,573.25,290.931,290.421,573.25,0.961825
"Apr 5, 01:00 pm",174.761,0.439749,76.8508,48.8654,573.175,290.919,290.377,573.175,0.960739
"Apr 5, 02:00 pm",174.762,0.439684,76.84,48.8703,573.165,290.926,290.335,573.165,0.958423
"Apr 5, 03:00 pm",182.486,0.444428,81.1017,51.5508,573.4,290.954,290.279,573.4,0.951343
"Apr 5, 04:00 pm",182.413,0.442943,80.7984,51.6526,573.419,291.087,291.063,573.419,0.899662
"Apr 5, 05:00 pm",182.331,0.440873,80.3847,51.7996,573.476,291.272,291.247,573.476,0.902561
"Apr 5, 06:00 pm",174.757,0.442818,77.3855,49.7262,572.18,290.695,290,0,0
"Apr 5, 07:00 pm",174.757,0.444631,77.7024,49.5852,572.113,290.529,290,0,0
"Apr 5, 08:00 pm",174.693,0.438851,76.664,48.9176,572.039,291.071,290,0,0
"Apr 5, 09:00 pm",174.757,0.440869,77.0451,48.7772,571.955,290.891,290,0,0
"Apr 5, 10:00 pm",174.757,0.442649,77.356,48.6386,571.859,290.731,290,0,0
"Apr 5, 11:00 pm",174.757,0.437213,76.4061,47.9619,571.745,291.247,290,0,0
"Apr 6, 12:00 am",174.757,0.436829,76.3391,47.992,571.609,291.292,290,0,0
"Apr 6, 01:00 am",174.757,0.438853,76.6927,47.8358,571.436,291.113,290,0,0
"Apr 6, 02:00 am",174.757,0.439414,76.7907,47.7923,571.203,291.075,290,0,0
"Apr 6, 03:00 am",174.757,0.440462,76.974,47.7123,570.838,291.002,290,0,0
"Apr 6, 04:00 am",15.6951,0.182276,6.38083,4.5686,572.385,283.738,290,0,0
"Apr 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 6, 08:00 am",98.073,0.0270504,4.72725,2.91245,573.615,290.043,290.037,448.994,0.529771
"Apr 6, 09:00 am",174.757,0.437291,76.4197,47.957,573.282,291.144,290.683,573.282,0.959834
"Apr 6, 10:00 am",174.686,0.437738,76.4668,47.9019,573.316,291.095,290.595,573.316,0.96388
"Apr 6, 11:00 am",174.805,0.439762,76.8727,48.875,573.306,290.912,290.473,573.306,0.966534
"Apr 6, 12:00 pm",174.717,0.444562,77.6727,49.5797,573.282,290.458,290.472,573.282,0.965202
"Apr 6, 01:00 pm",174.727,0.438681,76.6494,48.9373,573.205,291.016,290.433,573.205,0.963531
"Apr 6, 02:00 pm",174.757,0.441592,77.1713,48.7184,573.394,290.732,290.275,573.394,0.951773
"Apr 6, 03:00 pm",182.139,0.438638,79.8929,50.8299,573.384,291.475,290.778,573.384,0.948969
"Apr 6, 04:00 pm",182.443,0.443553,80.9232,51.6103,573.412,291.032,291.008,573.412,0.898011
"Apr 6, 05:00 pm",182.346,0.441296,80.4686,51.7695,573.462,291.234,291.209,573.462,0.898916
"Apr 6, 06:00 pm",174.757,0.441434,77.1437,48.7325,572.217,290.821,290,0,0
"Apr 6, 07:00 pm",174.757,0.44151,77.157,48.7272,572.15,290.819,290,0,0
"Apr 6, 08:00 pm",174.757,0.441103,77.0859,48.7595,572.076,290.861,290,0,0
"Apr 6, 09:00 pm",174.757,0.44291,77.4016,48.6184,571.992,290.698,290,0,0
"Apr 6, 10:00 pm",174.725,0.434216,75.8684,48.1841,571.895,291.518,290,0,0
"Apr 6, 11:00 pm",174.759,0.43516,76.048,48.1195,571.781,291.438,290,0,0
"Apr 7, 12:00 am",174.757,0.436222,76.233,48.0361,571.644,291.347,290,0,0
"Apr 7, 01:00 am",174.757,0.438925,76.7052,47.8272,571.472,291.104,290,0,0
"Apr 7, 02:00 am",174.757,0.439267,76.7651,47.8,571.238,291.086,290,0,0
"Apr 7, 03:00 am",174.758,0.440157,76.9207,47.732,570.872,291.028,290,0,0
"Apr 7, 04:00 am",15.2015,0.17654,6.18016,4.42912,572.452,283.934,290,0,0
"Apr 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 7, 08:00 am",99.9785,0.0315352,5.51099,3.45695,573.619,290.082,290.074,452.095,0.540809
"Apr 7, 09:00 am",174.757,0.444797,77.7315,48.4708,573.299,290.437,290.363,573.299,0.961258
"Apr 7, 10:00 am",174.757,0.442191,77.276,48.6735,573.329,290.68,290.596,573.329,0.96457
"Apr 7, 11:00 am",174.757,0.440174,76.9235,48.8305,573.314,290.869,290.776,573.314,0.966161
"Apr 7, 12:00 pm",174.757,0.444067,77.6038,49.629,573.304,290.505,290.43,573.304,0.967025
"Apr 7, 01:00 pm",174.757,0.443875,77.5704,49.6444,573.225,290.528,290.446,573.225,0.96482
"Apr 7, 02:00 pm",174.757,0.443175,77.448,49.6995,573.214,290.595,290.508,573.214,0.96217
"Apr 7, 03:00 pm",182.251,0.440881,80.3511,51.7804,573.356,291.273,290.597,573.356,0.952314
"Apr 7, 04:00 pm",182.341,0.441167,80.443,51.78,573.467,291.245,291.221,573.467,0.910221
"Apr 7, 05:00 pm",182.141,0.44127,80.3735,51.7207,573.158,291.242,291.218,573.158,0.903716
"Apr 7, 06:00 pm",174.757,0.442618,77.3506,49.7415,572.2,290.712,290,0,0
"Apr 7, 07:00 pm",174.757,0.443128,77.4397,49.7025,572.134,290.669,290,0,0
"Apr 7, 08:00 pm",174.757,0.444581,77.6937,49.5897,572.059,290.537,290,0,0
"Apr 7, 09:00 pm",174.757,0.439638,76.8298,48.8734,571.975,291.005,290,0,0
"Apr 7, 10:00 pm",174.757,0.442807,77.3837,48.6265,571.878,290.715,290,0,0
"Apr 7, 11:00 pm",174.757,0.443263,77.4633,48.5908,571.765,290.68,290,0,0
"Apr 8, 12:00 am",174.757,0.435421,76.0928,48.0995,571.628,291.423,290,0,0
"Apr 8, 01:00 am",174.648,0.434743,75.9271,48.1233,571.456,291.49,290,0,0
"Apr 8, 02:00 am",174.757,0.436703,76.317,48.0001,571.223,291.328,290,0,0
"Apr 8, 03:00 am",174.757,0.436483,76.2785,48.0172,570.86,291.373,290,0,0
"Apr 8, 04:00 am",15.6935,0.182256,6.38016,4.58673,572.396,283.738,290,0,0
"Apr 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 8, 08:00 am",99.5859,0.0306508,5.35644,3.34179,573.618,290.07,290.063,451.456,0.538608
"Apr 8, 09:00 am",174.733,0.434636,75.9452,48.154,573.299,291.392,290.816,573.299,0.961116
"Apr 8, 10:00 am",174.757,0.442488,77.3279,48.651,573.326,290.652,290.57,573.326,0.964306
"Apr 8, 11:00 am",174.757,0.441278,77.1166,48.7448,573.301,290.767,290.677,573.301,0.96449
"Apr 8, 12:00 pm",174.732,0.439201,76.7427,48.8989,573.289,290.962,290.466,573.289,0.965187
"Apr 8, 01:00 pm",174.73,0.439167,76.7358,48.8998,573.222,290.969,290.429,573.222,0.964817
"Apr 8, 02:00 pm",174.757,0.445123,77.7884,49.5432,573.246,290.41,290.334,573.246,0.965999
"Apr 8, 03:00 pm",182.38,0.442586,80.7187,51.6705,573.401,291.119,290.449,573.401,0.956723
"Apr 8, 04:00 pm",182.452,0.443342,80.8887,51.6276,573.444,291.051,291.026,573.444,0.904917
"Apr 8, 05:00 pm",182.268,0.443375,80.813,51.5785,573.165,291.054,291.029,573.165,0.904803
"Apr 8, 06:00 pm",174.757,0.443192,77.451,49.6959,572.203,290.658,290,0,0
"Apr 8, 07:00 pm",174.757,0.444005,77.593,49.6331,572.136,290.586,290,0,0
"Apr 8, 08:00 pm",174.75,0.444965,77.7576,49.5567,572.062,290.501,290,0,0
"Apr 8, 09:00 pm",174.757,0.440452,76.9722,48.8088,571.978,290.928,290,0,0
"Apr 8, 10:00 pm",174.757,0.443236,77.4587,48.5918,571.881,290.675,290,0,0
"Apr 8, 11:00 pm",174.757,0.444615,77.6997,48.485,571.768,290.553,290,0,0
"Apr 9, 12:00 am",174.758,0.436024,76.1985,48.0523,571.631,291.366,290,0,0
"Apr 9, 01:00 am",174.757,0.43721,76.4055,47.961,571.459,291.266,290,0,0
"Apr 9, 02:00 am",174.757,0.43784,76.5155,47.9127,571.227,291.221,290,0,0
"Apr 9, 03:00 am",174.757,0.438867,76.695,47.8338,570.863,291.149,290,0,0
"Apr 9, 04:00 am",16.2738,0.189,6.61609,4.75177,572.335,283.507,290,0,0
"Apr 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 9, 08:00 am",99.5188,0.0304396,5.31953,3.32678,573.618,290.073,290.066,451.348,0.538329
"Apr 9, 09:00 am",174.757,0.445204,77.8026,48.4415,573.301,290.399,290.326,573.301,0.961672
"Apr 9, 10:00 am",174.757,0.443319,77.473,48.5867,573.334,290.573,290.496,573.334,0.965177
"Apr 9, 11:00 am",174.757,0.441155,77.0951,48.7547,573.31,290.778,290.365,573.31,0.965434
"Apr 9, 12:00 pm",174.731,0.439021,76.7106,48.9144,573.287,290.979,290.408,573.287,0.964593
"Apr 9, 01:00 pm",174.757,0.445022,77.7707,49.5537,573.211,290.422,290.343,573.211,0.963436
"Apr 9, 02:00 pm",174.757,0.44443,77.6674,49.5986,573.168,290.48,290.396,573.168,0.957824
"Apr 9, 03:00 pm",182.395,0.44386,80.9579,51.5725,573.313,291.007,290.339,573.313,0.945488
"Apr 9, 04:00 pm",182.529,0.444824,81.1934,51.5281,573.431,290.918,290.864,573.431,0.90185
"Apr 9, 05:00 pm",182.569,0.44497,81.2377,50.4308,573.477,290.904,290.829,573.477,0.902158
"Apr 9, 06:00 pm",174.697,0.43889,76.6729,48.9145,572.184,291.058,290,0,0
"Apr 9, 07:00 pm",174.879,0.439392,76.8404,48.9225,572.117,291.027,290,0,0
"Apr 9, 08:00 pm",174.758,0.440235,76.9343,48.8265,572.042,290.944,290,0,0
"Apr 9, 09:00 pm",174.757,0.442053,77.2519,48.6852,571.958,290.78,290,0,0
"Apr 9, 10:00 pm",174.757,0.443775,77.5528,48.5511,571.861,290.625,290,0,0
"Apr 9, 11:00 pm",174.608,0.437059,76.314,49.0325,571.748,291.252,290,0,0
"Apr 10, 12:00 am",174.757,0.437248,76.4122,47.959,571.611,291.253,290,0,0
"Apr 10, 01:00 am",174.757,0.436914,76.3539,47.9845,571.438,291.295,290,0,0
"Apr 10, 02:00 am",174.757,0.437646,76.4817,47.9277,571.205,291.241,290,0,0
"Apr 10, 03:00 am",174.757,0.438145,76.569,47.8896,570.84,291.219,290,0,0
"Apr 10, 04:00 am",15.05,0.174779,6.11859,4.39697,572.455,283.996,290,0,0
"Apr 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 10, 08:00 am",100.729,0.0336273,5.8766,3.64675,573.617,290.066,290.059,453.314,0.544157
"Apr 10, 09:00 am",174.733,0.434814,75.9763,48.1399,573.313,291.375,290.829,573.313,0.96199
"Apr 10, 10:00 am",174.757,0.444789,77.7299,48.4713,573.34,290.435,290.365,573.34,0.965062
"Apr 10, 11:00 am",174.757,0.443095,77.4339,48.6018,573.329,290.595,290.516,573.329,0.967279
"Apr 10, 12:00 pm",174.758,0.440318,76.9489,48.8187,573.281,290.858,290.456,573.281,0.963153
"Apr 10, 01:00 pm",174.757,0.440116,76.9134,48.8328,573.21,290.882,290.424,573.21,0.962715
"Apr 10, 02:00 pm",174.757,0.43981,76.8599,48.8551,573.166,290.913,290.383,573.166,0.957221
"Apr 10, 03:00 pm",182.429,0.444808,81.1458,51.5015,573.281,290.922,290.43,573.281,0.946418
"Apr 10, 04:00 pm",182.528,0.444467,81.1276,51.5542,573.459,290.949,290.898,573.459,0.908392
"Apr 10, 05:00 pm",182.28,0.443414,80.8257,51.5774,573.18,291.05,291.026,573.18,0.907309
"Apr 10, 06:00 pm",174.757,0.443777,77.5532,49.6486,572.183,290.605,290,0,0
"Apr 10, 07:00 pm",174.757,0.445047,77.7752,49.5503,572.117,290.49,290,0,0
"Apr 10, 08:00 pm",174.757,0.439988,76.8911,48.8432,572.042,290.967,290,0,0
"Apr 10, 09:00 pm",174.757,0.442737,77.3714,48.6294,571.958,290.716,290,0,0
"Apr 10, 10:00 pm",174.886,0.441746,77.255,48.7398,571.861,290.823,290,0,0
"Apr 10, 11:00 pm",174.757,0.436253,76.2385,48.0332,571.747,291.338,290,0,0
"Apr 11, 12:00 am",174.757,0.438398,76.6131,47.8686,571.61,291.144,290,0,0
"Apr 11, 01:00 am",174.757,0.440635,77.0042,47.6968,571.437,290.946,290,0,0
"Apr 11, 02:00 am",174.757,0.440719,77.0188,47.6905,571.203,290.953,290,0,0
"Apr 11, 03:00 am",174.757,0.441552,77.1643,47.6261,570.838,290.9,290,0,0
"Apr 11, 04:00 am",16.0084,0.185917,6.50818,4.65479,572.351,283.613,290,0,0
"Apr 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 11, 08:00 am",100.411,0.0327621,5.72541,3.56453,573.616,290.071,290.063,452.795,0.542097
"Apr 11, 09:00 am",174.79,0.435697,76.1555,49.1797,573.312,291.295,290.712,573.312,0.961991
"Apr 11, 10:00 am",174.757,0.443851,77.566,48.541,573.343,290.523,290.448,573.343,0.965656
"Apr 11, 11:00 am",174.757,0.442297,77.2945,48.6615,573.319,290.67,290.586,573.319,0.965652
"Apr 11, 12:00 pm",174.734,0.439401,76.7783,48.8819,573.297,290.942,290.391,573.297,0.965104
"Apr 11, 01:00 pm",174.785,0.439577,76.8315,48.8809,573.229,290.933,290.346,573.229,0.964862
"Apr 11, 02:00 pm",174.728,0.438976,76.7013,48.9129,573.178,290.99,290.318,573.178,0.958509
"Apr 11, 03:00 pm",182.057,0.43833,79.8011,50.8319,573.289,291.505,290.805,573.289,0.945967
"Apr 11, 04:00 pm",182.207,0.439031,79.9945,50.8123,573.452,291.438,291.415,573.452,0.906103
"Apr 11, 05:00 pm",182.444,0.442823,80.7906,51.6663,573.477,291.097,290.821,573.477,0.902166
"Apr 11, 06:00 pm",174.757,0.441536,77.1616,48.7203,572.189,290.814,290,0,0
"Apr 11, 07:00 pm",174.757,0.441493,77.1539,48.7245,572.122,290.822,290,0,0
"Apr 11, 08:00 pm",174.757,0.442502,77.3304,48.6467,572.047,290.732,290,0,0
"Apr 11, 09:00 pm",174.757,0.444934,77.7553,48.4584,571.963,290.511,290,0,0
"Apr 11, 10:00 pm",174.757,0.435349,76.0803,48.1023,571.866,291.415,290,0,0
"Apr 11, 11:00 pm",174.757,0.437745,76.499,47.918,571.752,291.197,290,0,0
"Apr 12, 12:00 am",174.757,0.43844,76.6205,47.8634,571.615,291.14,290,0,0
"Apr 12, 01:00 am",174.757,0.440641,77.0052,47.6939,571.442,290.945,290,0,0
"Apr 12, 02:00 am",174.757,0.440468,76.9751,47.7071,571.208,290.976,290,0,0
"Apr 12, 03:00 am",174.757,0.442856,77.3921,47.5235,570.843,290.779,290,0,0
"Apr 12, 04:00 am",15.8781,0.184404,6.45524,4.60766,572.367,283.665,290,0,0
"Apr 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 12, 08:00 am",99.1506,0.0298168,5.2107,3.20249,573.617,290.043,290.037,450.748,0.535954
"Apr 12, 09:00 am",174.757,0.4378,76.5086,47.9128,573.302,291.095,290.629,573.302,0.961455
"Apr 12, 10:00 am",174.733,0.434497,75.9208,48.1601,573.338,291.403,290.691,573.338,0.965336
"Apr 12, 11:00 am",174.757,0.444519,77.6829,48.488,573.313,290.462,290.388,573.313,0.965538
"Apr 12, 12:00 pm",174.757,0.441664,77.1839,48.7126,573.298,290.731,290.326,573.298,0.965742
"Apr 12, 01:00 pm",174.757,0.441419,77.1411,48.7311,573.23,290.758,290.297,573.23,0.965527
"Apr 12, 02:00 pm",174.757,0.440758,77.0257,48.7821,573.212,290.821,290.273,573.212,0.962155
"Apr 12, 03:00 pm",182.49,0.444853,81.1813,51.5136,573.37,290.917,290.303,573.37,0.952446
"Apr 12, 04:00 pm",182.515,0.444642,81.1539,51.5363,573.425,290.934,290.881,573.425,0.900341
"Apr 12, 05:00 pm",182.536,0.444392,81.1175,51.5615,573.478,290.956,290.905,573.478,0.902094
"Apr 12, 06:00 pm",174.697,0.438796,76.6564,48.9195,572.197,291.066,290,0,0
"Apr 12, 07:00 pm",174.697,0.439123,76.7135,48.8945,572.13,291.04,290,0,0
"Apr 12, 08:00 pm",174.757,0.440078,76.9069,48.8359,572.056,290.958,290,0,0
"Apr 12, 09:00 pm",174.757,0.442476,77.3259,48.6495,571.971,290.74,290,0,0
"Apr 12, 10:00 pm",174.725,0.434576,75.9314,48.1544,571.874,291.485,290,0,0
"Apr 12, 11:00 pm",174.757,0.436824,76.3381,47.9897,571.76,291.283,290,0,0
"Apr 13, 12:00 am",174.757,0.437363,76.4322,47.9484,571.623,291.241,290,0,0
"Apr 13, 01:00 am",174.757,0.439085,76.7332,47.8165,571.45,291.09,290,0,0
"Apr 13, 02:00 am",174.757,0.441074,77.0809,47.6642,571.216,290.919,290,0,0
"Apr 13, 03:00 am",174.757,0.44132,77.1238,47.6462,570.849,290.921,290,0,0
"Apr 13, 04:00 am",15.1713,0.176189,6.16787,4.4161,572.446,283.947,290,0,0
"Apr 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 13, 08:00 am",96.3205,0.0224556,3.92427,2.44779,573.602,290.051,290.046,446.133,0.517058
"Apr 13, 09:00 am",174.742,0.444979,77.7563,47.3626,573.286,290.42,290.432,573.286,0.960891
"Apr 13, 10:00 am",174.757,0.444196,77.6264,48.5196,573.324,290.492,290.417,573.324,0.964647
"Apr 13, 11:00 am",174.757,0.443092,77.4335,48.6045,573.311,290.596,290.516,573.311,0.9663
"Apr 13, 12:00 pm",174.757,0.441746,77.1982,48.7093,573.276,290.725,290.635,573.276,0.963667
"Apr 13, 01:00 pm",174.757,0.441185,77.1003,48.7523,573.174,290.784,290.399,573.174,0.960536
"Apr 13, 02:00 pm",174.731,0.43935,76.7681,48.8878,573.211,290.952,290.422,573.211,0.962793
"Apr 13, 03:00 pm",174.757,0.444646,77.7051,49.5834,573.185,290.458,282.044,573.185,0.962915
"Apr 13, 04:00 pm",182.175,0.441197,80.3751,51.7341,573.215,291.248,291.223,573.215,0.92454
"Apr 13, 05:00 pm",182.374,0.441616,80.5393,51.7503,573.476,291.205,291.18,573.476,0.901478
"Apr 13, 06:00 pm",174.757,0.442714,77.3674,49.7348,572.162,290.705,290,0,0
"Apr 13, 07:00 pm",174.757,0.443222,77.4562,49.696,572.095,290.662,290,0,0
"Apr 13, 08:00 pm",174.757,0.444552,77.6886,49.5931,572.02,290.543,290,0,0
"Apr 13, 09:00 pm",174.757,0.440517,76.9837,48.8059,571.936,290.925,290,0,0
"Apr 13, 10:00 pm",174.757,0.443732,77.5454,48.5552,571.839,290.631,290,0,0
"Apr 13, 11:00 pm",174.758,0.435863,76.1704,48.0668,571.726,291.376,290,0,0
"Apr 14, 12:00 am",174.757,0.436843,76.3414,47.9922,571.588,291.292,290,0,0
"Apr 14, 01:00 am",174.757,0.438261,76.5891,47.883,571.415,291.17,290,0,0
"Apr 14, 02:00 am",174.758,0.440324,76.9499,47.7243,571.181,290.991,290,0,0
"Apr 14, 03:00 am",174.757,0.439687,76.8384,47.773,570.814,291.076,290,0,0
"Apr 14, 04:00 am",15.6766,0.18206,6.37333,4.57611,572.376,283.747,290,0,0
"Apr 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 06:00 am",0,0,0,0,574,290,290,0,0
