"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Apr 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 14, 08:00 am",95.673,0.0207101,3.61924,2.27956,573.611,290.059,290.053,445.091,0.515994
"Apr 14, 09:00 am",174.757,0.442216,77.2803,48.6733,573.279,290.68,290.593,573.279,0.960211
"Apr 14, 10:00 am",174.757,0.441821,77.2113,48.7039,573.32,290.715,290.629,573.32,0.964572
"Apr 14, 11:00 am",174.757,0.441128,77.0903,48.7578,573.306,290.781,290.405,573.306,0.966186
"Apr 14, 12:00 pm",174.757,0.440243,76.9356,48.8265,573.297,290.864,290.403,573.297,0.967053
"Apr 14, 01:00 pm",174.759,0.439789,76.8572,48.8622,573.214,290.912,290.386,573.214,0.965123
"Apr 14, 02:00 pm",174.729,0.439183,76.7381,48.9019,573.189,290.969,290.367,573.189,0.960901
"Apr 14, 03:00 pm",174.757,0.4445,77.6795,49.5958,573.217,290.47,290.088,573.217,0.961967
"Apr 14, 04:00 pm",182.249,0.441857,80.528,51.7002,573.269,291.188,291.104,573.269,0.927558
"Apr 14, 05:00 pm",182.158,0.441506,80.4237,51.7049,573.162,291.221,291.197,573.162,0.903638
"Apr 14, 06:00 pm",174.757,0.44305,77.4261,49.7085,572.168,290.674,290,0,0
"Apr 14, 07:00 pm",174.757,0.444083,77.6066,49.6288,572.102,290.581,290,0,0
"Apr 14, 08:00 pm",174.778,0.440016,76.9051,48.8498,572.027,290.967,290,0,0
"Apr 14, 09:00 pm",174.757,0.439756,76.8504,48.8648,571.943,290.996,290,0,0
"Apr 14, 10:00 pm",174.757,0.443788,77.5551,48.5505,571.846,290.625,290,0,0
"Apr 14, 11:00 pm",174.724,0.434411,75.9022,48.1697,571.732,291.509,290,0,0
"Apr 15, 12:00 am",174.723,0.434314,75.8848,48.1777,571.596,291.527,290,0,0
"Apr 15, 01:00 am",174.757,0.436373,76.2594,48.0276,571.423,291.346,290,0,0
"Apr 15, 02:00 am",174.757,0.43708,76.3829,47.9729,571.189,291.295,290,0,0
"Apr 15, 03:00 am",174.757,0.437343,76.4288,47.9533,570.824,291.295,290,0,0
"Apr 15, 04:00 am",14.8109,0.172,6.02137,4.33138,572.473,284.092,290,0,0
"Apr 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 15, 08:00 am",95.451,0.0202616,3.54085,2.21058,573.603,290.047,290.042,444.721,0.512583
"Apr 15, 09:00 am",174.757,0.443628,77.5272,48.5662,573.283,290.548,290.467,573.283,0.960789
"Apr 15, 10:00 am",174.757,0.441963,77.2361,48.6952,573.314,290.702,290.616,573.314,0.962926
"Apr 15, 11:00 am",174.758,0.440407,76.9644,48.8155,573.299,290.849,290.754,573.299,0.964311
"Apr 15, 12:00 pm",174.905,0.441709,77.257,48.7526,573.276,290.738,290.438,573.276,0.963702
"Apr 15, 01:00 pm",174.728,0.438847,76.679,48.9291,573.216,290.999,290.5,573.216,0.964928
"Apr 15, 02:00 pm",174.747,0.445056,77.772,48.4557,573.232,290.416,290.424,573.232,0.965352
"Apr 15, 03:00 pm",174.757,0.443576,77.5181,49.6684,573.198,290.558,290.472,573.198,0.95958
"Apr 15, 04:00 pm",174.757,0.442739,77.3718,49.7327,572.288,290.695,290,0,0
"Apr 15, 05:00 pm",174.757,0.442289,77.2931,49.7668,572.222,290.741,290,0,0
"Apr 15, 06:00 pm",174.757,0.443214,77.4549,49.6966,572.148,290.659,290,0,0
"Apr 15, 07:00 pm",174.757,0.442953,77.4092,49.7174,572.065,290.689,290,0,0
"Apr 15, 08:00 pm",174.757,0.443826,77.5618,49.6495,571.969,290.614,290,0,0
"Apr 15, 09:00 pm",174.757,0.439873,76.8709,48.8557,571.856,290.99,290,0,0
"Apr 15, 10:00 pm",174.757,0.441654,77.1822,48.7167,571.72,290.833,290,0,0
"Apr 15, 11:00 pm",174.597,0.436957,76.2914,47.9382,571.548,291.273,290,0,0
"Apr 16, 12:00 am",174.721,0.433915,75.8141,48.2076,571.316,291.581,290,0,0
"Apr 16, 01:00 am",174.738,0.434493,75.9224,48.1673,570.954,291.552,290,0,0
"Apr 16, 02:00 am",15.7984,0.183473,6.42281,4.65087,572.428,283.693,290,0,0
"Apr 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 16, 08:00 am",94.2955,0.0174484,3.04924,1.8874,573.601,290.032,290.028,442.842,0.506034
"Apr 16, 09:00 am",174.676,0.435193,76.0176,48.0986,573.278,291.337,290.794,573.278,0.960069
"Apr 16, 10:00 am",174.757,0.445078,77.7805,48.4515,573.321,290.409,290.339,573.321,0.964464
"Apr 16, 11:00 am",174.757,0.443077,77.4308,48.6057,573.311,290.598,290.517,573.311,0.966329
"Apr 16, 12:00 pm",174.829,0.439615,76.8574,48.8931,573.301,290.928,290.445,573.301,0.966999
"Apr 16, 01:00 pm",174.744,0.438678,76.6563,48.9435,572.872,291.038,290.905,573.395,0.893618
"Apr 16, 02:00 pm",174.895,0.444558,77.7511,49.6244,572.525,290.519,290.374,573.186,0.868907
"Apr 16, 03:00 pm",174.757,0.444578,77.6931,49.5877,571.531,290.572,290,0,0
"Apr 16, 04:00 pm",174.7,0.443355,77.4541,49.6685,571.39,290.691,290,290,0
"Apr 16, 05:00 pm",174.667,0.438695,76.6255,48.9211,571.208,291.136,290,0,0
"Apr 16, 06:00 pm",174.757,0.441274,77.1157,48.7446,570.953,290.918,290,0,0
"Apr 16, 07:00 pm",140.613,0.43955,61.8063,39.0884,570.539,288.765,290,0,0
"Apr 16, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 16, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 am",130.141,0.108332,18.9318,11.9009,573.497,290.154,290.019,500.991,0.718539
"Apr 17, 11:00 am",174.757,0.441531,77.1607,48.727,573.304,290.743,290.088,573.304,0.964957
"Apr 17, 12:00 pm",174.757,0.44439,77.6604,49.6056,569.222,290.749,290,0,0
"Apr 17, 01:00 pm",174.757,0.44346,77.498,49.6778,568.93,290.855,290,290,0
"Apr 17, 02:00 pm",81.2479,0.425975,34.6096,23.3663,568.445,283.597,290,290,0
"Apr 17, 03:00 pm",0,0,0,0,574,290,290,99.9162,0
"Apr 17, 04:00 pm",0,0,0,0,574,290,290,290,0
"Apr 17, 05:00 pm",125.188,0.0960222,16.7806,10.7423,573.468,290.115,290.03,492.912,0.675038
"Apr 17, 06:00 pm",70.7571,0.425115,30.0799,20.6599,567.892,282.024,290,0,0
"Apr 17, 07:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 08:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 09:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 10:00 pm",0,0,0,0,574,290,290,0,0
"Apr 17, 11:00 pm",0,0,0,0,574,290,290,0,0
"Apr 18, 12:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 01:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 18, 08:00 am",95.9753,0.0215791,3.77109,2.35409,573.609,290.05,289.853,445.579,0.517055
"Apr 18, 09:00 am",174.757,0.442751,77.3738,48.6357,573.285,290.63,289.648,573.285,0.960908
"Apr 18, 10:00 am",174.757,0.440219,76.9314,48.8325,573.328,290.864,289.61,573.328,0.965057
"Apr 18, 11:00 am",174.859,0.440896,77.0945,49.9041,573.307,290.809,289.516,573.307,0.96524
"Apr 18, 12:00 pm",174.734,0.439527,76.8005,48.8786,573.295,290.93,289.505,573.295,0.965629
"Apr 18, 01:00 pm",174.731,0.439517,76.7973,48.8782,573.197,290.937,289.469,573.197,0.963076
"Apr 18, 02:00 pm",174.73,0.439103,76.7245,48.9099,573.227,290.975,289.449,573.227,0.964824
"Apr 18, 03:00 pm",174.712,0.444451,77.6508,49.5914,573.162,290.475,280.916,573.162,0.960993
"Apr 18, 04:00 pm",182.476,0.443412,80.9119,51.6349,573.473,291.044,291.019,573.473,0.911107
"Apr 18, 05:00 pm",182.28,0.442809,80.7152,51.6346,573.232,291.103,291.078,573.232,0.915794
"Apr 18, 06:00 pm",174.757,0.442591,77.3459,49.7475,571.394,290.766,290,0,0
"Apr 18, 07:00 pm",174.757,0.444015,77.5948,49.6374,571.328,290.637,290,0,0
"Apr 18, 08:00 pm",174.668,0.438751,76.636,48.9238,571.253,291.128,290,0,0
"Apr 18, 09:00 pm",174.757,0.441192,77.1015,48.7561,571.169,290.911,290,0,0
"Apr 18, 10:00 pm",174.757,0.44316,77.4453,48.6021,571.072,290.734,290,0,0
"Apr 18, 11:00 pm",174.719,0.433949,75.819,48.2063,570.959,291.602,290,0,0
"Apr 19, 12:00 am",174.72,0.434646,75.9413,48.1542,570.822,291.545,290,0,0
"Apr 19, 01:00 am",174.757,0.435693,76.1406,48.0824,570.649,291.461,290,0,0
"Apr 19, 02:00 am",174.869,0.437142,76.4427,47.9985,570.415,291.349,290,0,0
"Apr 19, 03:00 am",174.668,0.437838,76.4762,47.8934,570.045,291.296,290,0,0
"Apr 19, 04:00 am",9.2178,0.107026,3.74758,2.68909,572.859,286.34,290,0,0
"Apr 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 19, 08:00 am",94.5988,0.017942,3.13504,1.99134,573.551,290.06,290.054,443.287,0.49905
"Apr 19, 09:00 am",174.757,0.442068,77.2544,48.6885,573.271,290.695,290.606,573.271,0.957461
"Apr 19, 10:00 am",174.757,0.441961,77.2357,48.696,573.336,290.701,290.617,573.336,0.96529
"Apr 19, 11:00 am",174.757,0.440601,76.9983,48.8012,573.325,290.829,290.737,573.325,0.966951
"Apr 19, 12:00 pm",174.757,0.444813,77.7342,49.5742,573.274,290.437,290.363,573.274,0.962478
"Apr 19, 01:00 pm",174.68,0.443827,77.5277,48.5323,573.191,290.53,290.537,573.191,0.961924
"Apr 19, 02:00 pm",174.771,0.439447,76.8027,49.9894,573.164,290.949,290.417,573.164,0.95796
"Apr 19, 03:00 pm",182.288,0.443851,80.9086,51.5497,573.153,291.011,290.339,573.153,0.956144
"Apr 19, 04:00 pm",182.505,0.444438,81.1119,51.5574,573.427,290.953,290.9,573.427,0.900542
"Apr 19, 05:00 pm",182.291,0.443827,80.9058,51.5537,573.161,291.013,290.989,573.161,0.903318
"Apr 19, 06:00 pm",174.757,0.439931,76.881,48.853,572.097,290.97,290,0,0
"Apr 19, 07:00 pm",174.758,0.440114,76.9132,48.8396,572.03,290.957,290,0,0
"Apr 19, 08:00 pm",174.757,0.441129,77.0905,48.7611,571.956,290.867,290,0,0
"Apr 19, 09:00 pm",174.705,0.444168,77.5982,48.5135,571.871,290.585,290,0,0
"Apr 19, 10:00 pm",174.795,0.435719,76.1617,48.0866,571.775,291.389,290,0,0
"Apr 19, 11:00 pm",174.757,0.43746,76.4491,47.9443,571.661,291.23,290,0,0
"Apr 20, 12:00 am",174.757,0.437643,76.4812,47.9321,571.524,291.221,290,0,0
"Apr 20, 01:00 am",174.757,0.439933,76.8813,47.7547,571.352,291.016,290,0,0
"Apr 20, 02:00 am",174.757,0.439977,76.8892,47.7501,571.118,291.028,290,0,0
"Apr 20, 03:00 am",174.757,0.440373,76.9585,47.7197,570.752,291.016,290,0,0
"Apr 20, 04:00 am",14.6714,0.170382,5.96468,4.26572,572.458,284.15,290,0,0
"Apr 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 20, 08:00 am",94.9171,0.0189227,3.30687,2.0642,573.589,290.044,290.039,443.84,0.506953
"Apr 20, 09:00 am",174.757,0.444555,77.689,48.4933,573.288,290.46,290.385,573.288,0.960642
"Apr 20, 10:00 am",174.757,0.443146,77.4429,48.6025,573.335,290.59,290.511,573.335,0.965044
"Apr 20, 11:00 am",174.757,0.442096,77.2594,48.6842,573.324,290.689,290.604,573.324,0.966685
"Apr 20, 12:00 pm",174.837,0.439617,76.8611,48.8966,573.288,290.929,290.483,573.288,0.963897
"Apr 20, 01:00 pm",174.831,0.439596,76.855,48.8964,573.201,290.936,290.448,573.201,0.962917
"Apr 20, 02:00 pm",174.728,0.438998,76.7054,48.9165,573.193,290.987,290.424,573.193,0.960668
"Apr 20, 03:00 pm",182.266,0.44316,80.7728,51.6005,573.18,291.073,290.399,573.18,0.958748
"Apr 20, 04:00 pm",182.188,0.441824,80.4951,51.6898,573.18,291.192,291.168,573.18,0.917467
"Apr 20, 05:00 pm",182.203,0.442061,80.5448,51.6746,573.182,291.171,291.147,573.182,0.906511
"Apr 20, 06:00 pm",174.698,0.439157,76.72,48.895,572.163,291.034,290,0,0
"Apr 20, 07:00 pm",174.79,0.439338,76.7919,48.905,572.097,291.028,290,0,0
"Apr 20, 08:00 pm",174.761,0.439462,76.8007,48.8884,572.022,291.019,290,0,0
"Apr 20, 09:00 pm",174.757,0.444242,77.6344,48.5154,571.938,290.577,290,0,0
"Apr 20, 10:00 pm",174.757,0.444214,77.6295,48.5176,571.841,290.586,290,0,0
"Apr 20, 11:00 pm",174.711,0.442512,77.3114,47.5398,571.728,290.749,290,0,0
"Apr 21, 12:00 am",174.757,0.43551,76.1085,48.0962,571.591,291.417,290,0,0
"Apr 21, 01:00 am",174.757,0.436873,76.3467,47.9918,571.419,291.3,290,0,0
"Apr 21, 02:00 am",174.757,0.436567,76.2932,48.0157,571.186,291.343,290,0,0
"Apr 21, 03:00 am",174.757,0.438253,76.5877,47.8859,570.821,291.21,290,0,0
"Apr 21, 04:00 am",15.1857,0.176356,6.17376,4.43482,572.432,283.942,290,0,0
"Apr 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 21, 08:00 am",94.2472,0.0172618,3.01661,1.87921,573.603,290.038,290.034,442.766,0.506176
"Apr 21, 09:00 am",174.782,0.4363,76.2573,49.1376,573.283,291.239,290.778,573.283,0.960285
"Apr 21, 10:00 am",174.757,0.441519,77.1586,48.7287,573.331,290.742,290.656,573.331,0.964972
"Apr 21, 11:00 am",174.757,0.440252,76.9371,48.8266,573.32,290.862,290.768,573.32,0.966259
"Apr 21, 12:00 pm",174.757,0.444462,77.6728,49.5992,573.29,290.469,290.394,573.29,0.964431
"Apr 21, 01:00 pm",174.757,0.444797,77.7315,49.5722,573.195,290.444,290.363,573.195,0.962657
"Apr 21, 02:00 pm",174.757,0.444251,77.636,49.6142,573.211,290.494,290.412,573.211,0.962859
"Apr 21, 03:00 pm",174.757,0.442599,77.3473,49.7432,573.217,290.649,290.214,573.217,0.961845
"Apr 21, 04:00 pm",182.348,0.441514,80.5092,51.7532,573.446,291.215,291.198,573.446,0.90229
"Apr 21, 05:00 pm",182.177,0.441632,80.4549,51.7003,573.179,291.21,291.185,573.179,0.905985
"Apr 21, 06:00 pm",174.697,0.438873,76.6698,48.9166,572.173,291.06,290,0,0
"Apr 21, 07:00 pm",174.695,0.43888,76.67,48.9162,572.106,291.064,290,0,0
"Apr 21, 08:00 pm",174.755,0.439306,76.7709,48.8988,572.032,291.032,290,0,0
"Apr 21, 09:00 pm",174.757,0.442843,77.3899,48.6243,571.947,290.707,290,0,0
"Apr 21, 10:00 pm",174.611,0.437072,76.3176,49.0327,571.85,291.245,290,0,0
"Apr 21, 11:00 pm",174.757,0.436151,76.2207,48.0444,571.737,291.348,290,0,0
"Apr 22, 12:00 am",174.757,0.437246,76.4119,47.9622,571.6,291.253,290,0,0
"Apr 22, 01:00 am",174.757,0.436385,76.2615,48.0288,571.427,291.345,290,0,0
"Apr 22, 02:00 am",174.757,0.438758,76.676,47.8462,571.193,291.137,290,0,0
"Apr 22, 03:00 am",174.757,0.440989,77.0659,47.6738,570.827,290.954,290,0,0
"Apr 22, 04:00 am",14.8704,0.172694,6.04557,4.32182,572.468,284.068,290,0,0
"Apr 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 22, 08:00 am",93.8577,0.0163915,2.86453,1.76409,573.602,290.026,290.022,442.131,0.503631
"Apr 22, 09:00 am",174.757,0.435745,76.1495,48.0731,573.284,291.29,290.84,573.284,0.960543
"Apr 22, 10:00 am",174.791,0.435349,76.0953,48.1103,573.332,291.327,290.782,573.332,0.964889
"Apr 22, 11:00 am",174.757,0.444805,77.7328,48.4702,573.32,290.435,290.363,573.32,0.966554
"Apr 22, 12:00 pm",174.757,0.442327,77.2997,48.6614,573.291,290.669,290.583,573.291,0.964327
"Apr 22, 01:00 pm",174.757,0.442995,77.4165,48.6089,573.158,290.615,290.522,573.158,0.959074
"Apr 22, 02:00 pm",174.757,0.441327,77.125,48.7384,573.183,290.77,290.384,573.183,0.960045
"Apr 22, 03:00 pm",174.757,0.440057,76.9031,48.8376,573.171,290.89,290.369,573.171,0.957158
"Apr 22, 04:00 pm",182.359,0.444284,81.0194,51.5289,573.223,290.971,290.914,573.223,0.916454
"Apr 22, 05:00 pm",182.259,0.442663,80.6793,51.6359,573.214,291.116,291.092,573.214,0.91203
"Apr 22, 06:00 pm",174.761,0.43947,76.8024,48.8857,572.156,291.009,290,0,0
"Apr 22, 07:00 pm",174.758,0.440194,76.9272,48.8294,572.09,290.945,290,0,0
"Apr 22, 08:00 pm",174.757,0.441682,77.1871,48.7144,572.015,290.811,290,0,0
"Apr 22, 09:00 pm",174.757,0.443566,77.5163,48.5669,571.931,290.641,290,0,0
"Apr 22, 10:00 pm",174.699,0.443043,77.3992,47.4947,571.834,290.692,290,0,0
"Apr 22, 11:00 pm",174.757,0.435288,76.0697,48.1083,571.721,291.43,290,0,0
"Apr 23, 12:00 am",174.757,0.438384,76.6106,47.8703,571.584,291.147,290,0,0
"Apr 23, 01:00 am",174.757,0.439788,76.856,47.7611,571.412,291.026,290,0,0
"Apr 23, 02:00 am",174.757,0.44081,77.0348,47.6815,571.178,290.946,290,0,0
"Apr 23, 03:00 am",174.757,0.442712,77.367,47.5355,570.813,290.794,290,0,0
"Apr 23, 04:00 am",15.6545,0.181805,6.36431,4.53824,572.378,283.755,290,0,0
"Apr 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 23, 08:00 am",92.3209,0.012455,2.17661,1.34936,573.596,290.024,290.021,439.627,0.494017
"Apr 23, 09:00 am",174.757,0.44509,77.7827,48.4457,573.274,290.411,290.337,573.274,0.960182
"Apr 23, 10:00 am",174.757,0.442787,77.3802,48.6233,573.326,290.624,290.543,573.326,0.964711
"Apr 23, 11:00 am",174.757,0.441511,77.1572,48.7216,573.315,290.744,290.656,573.315,0.966068
"Apr 23, 12:00 pm",174.757,0.441503,77.1557,48.7247,573.292,290.746,290.368,573.292,0.965013
"Apr 23, 01:00 pm",174.757,0.44229,77.2932,48.6629,573.21,290.678,290.303,573.21,0.964816
"Apr 23, 02:00 pm",174.757,0.442061,77.2532,48.6804,573.412,290.686,290.268,573.412,0.954532
"Apr 23, 03:00 pm",174.757,0.440985,77.0654,48.7629,573.18,290.802,290.257,573.18,0.958574
"Apr 23, 04:00 pm",182.501,0.44489,81.1928,51.5111,573.382,290.913,290.857,573.382,0.93246
"Apr 23, 05:00 pm",182.311,0.443854,80.9194,51.5461,573.187,291.01,290.986,573.187,0.907534
"Apr 23, 06:00 pm",174.757,0.440914,77.0529,48.769,572.197,290.871,290,0,0
"Apr 23, 07:00 pm",174.757,0.440627,77.0028,48.7915,572.13,290.902,290,0,0
"Apr 23, 08:00 pm",174.757,0.442307,77.2962,48.6606,572.055,290.75,290,0,0
"Apr 23, 09:00 pm",174.757,0.444383,77.659,48.4987,571.971,290.562,290,0,0
"Apr 23, 10:00 pm",174.757,0.435386,76.0867,48.0966,571.875,291.411,290,0,0
"Apr 23, 11:00 pm",174.757,0.439478,76.8018,47.7808,571.761,291.033,290,0,0
"Apr 24, 12:00 am",174.757,0.439897,76.8751,47.7483,571.625,291.002,290,0,0
"Apr 24, 01:00 am",174.757,0.441152,77.0944,47.6517,571.452,290.896,290,0,0
"Apr 24, 02:00 am",174.757,0.442399,77.3123,47.5556,571.219,290.795,290,0,0
"Apr 24, 03:00 am",174.757,0.443095,77.4339,47.503,570.855,290.756,290,0,0
"Apr 24, 04:00 am",16.1663,0.187753,6.57236,4.6856,572.343,283.55,290,0,0
"Apr 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 24, 08:00 am",90.0933,0.00685696,1.1983,0.73994,573.577,290.012,290.01,435.988,0.478386
"Apr 24, 09:00 am",174.758,0.436245,76.2371,48.0338,573.256,291.245,290.728,573.256,0.957764
"Apr 24, 10:00 am",174.758,0.435995,76.1935,48.0534,573.321,291.264,290.645,573.321,0.964432
"Apr 24, 11:00 am",174.757,0.43756,76.4666,47.9329,573.31,291.117,290.531,573.31,0.965814
"Apr 24, 12:00 pm",174.757,0.444791,77.7304,48.4698,573.255,290.44,290.363,573.255,0.960835
"Apr 24, 01:00 pm",174.732,0.434265,75.8799,48.1801,573.172,291.435,290.589,573.172,0.961108
"Apr 24, 02:00 pm",174.733,0.434821,75.9777,48.1382,573.403,291.368,290.531,573.403,0.953438
"Apr 24, 03:00 pm",174.757,0.443574,77.5178,48.5645,573.183,290.559,290.13,573.183,0.959255
"Apr 24, 04:00 pm",182.034,0.439201,79.9494,50.7572,573.177,291.428,290.723,573.177,0.941545
"Apr 24, 05:00 pm",182.307,0.443905,80.9271,51.5463,573.178,291.006,290.982,573.178,0.905724
"Apr 24, 06:00 pm",174.757,0.443205,77.4531,48.5942,572.179,290.658,290,0,0
"Apr 24, 07:00 pm",174.757,0.442164,77.2712,48.6756,572.112,290.76,290,0,0
"Apr 24, 08:00 pm",174.757,0.441366,77.1318,48.7379,572.038,290.839,290,0,0
"Apr 24, 09:00 pm",174.725,0.434266,75.8773,48.18,571.953,291.51,290,0,0
"Apr 24, 10:00 pm",174.677,0.434854,75.9587,48.1221,571.856,291.457,290,0,0
"Apr 24, 11:00 pm",174.757,0.437121,76.3899,47.9682,571.743,291.256,290,0,0
"Apr 25, 12:00 am",174.757,0.440731,77.021,47.6905,571.606,290.926,290,0,0
"Apr 25, 01:00 am",174.758,0.440246,76.9364,47.7282,571.433,290.982,290,0,0
"Apr 25, 02:00 am",174.758,0.440151,76.9198,47.7357,571.199,291.006,290,0,0
"Apr 25, 03:00 am",174.757,0.440546,76.9886,47.7054,570.834,290.994,290,0,0
"Apr 25, 04:00 am",15.2347,0.176927,6.19368,4.43364,572.433,283.922,290,0,0
"Apr 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 25, 08:00 am",91.4298,0.0102598,1.79297,1.10224,573.598,290.015,290.013,438.182,0.489681
"Apr 25, 09:00 am",174.757,0.435853,76.1684,48.0653,573.274,291.28,290.805,573.274,0.9599
"Apr 25, 10:00 am",174.757,0.444884,77.7466,48.4636,573.319,290.427,290.356,573.319,0.963197
"Apr 25, 11:00 am",174.757,0.442834,77.3883,48.6224,573.289,290.622,290.538,573.289,0.96189
"Apr 25, 12:00 pm",174.757,0.440857,77.043,48.776,573.274,290.808,290.714,573.274,0.961947
"Apr 25, 01:00 pm",174.757,0.441154,77.0949,48.7524,573.419,290.771,290.39,573.419,0.956775
"Apr 25, 02:00 pm",174.737,0.43925,76.7532,48.8951,573.431,290.948,290.421,573.431,0.956547
"Apr 25, 03:00 pm",174.757,0.444759,77.7249,49.573,573.23,290.445,290.367,573.23,0.963692
"Apr 25, 04:00 pm",182.354,0.443215,80.8218,51.6145,573.307,291.065,290.805,573.307,0.919489
"Apr 25, 05:00 pm",182.253,0.443201,80.7747,51.5904,573.158,291.069,291.045,573.158,0.901988
"Apr 25, 06:00 pm",174.699,0.438925,76.6797,48.9124,572.224,291.052,290,0,0
"Apr 25, 07:00 pm",174.757,0.440347,76.954,48.817,572.157,290.927,290,0,0
"Apr 25, 08:00 pm",174.757,0.442409,77.3141,48.6565,572.083,290.739,290,0,0
"Apr 25, 09:00 pm",174.757,0.444406,77.6631,48.5014,571.998,290.558,290,0,0
"Apr 25, 10:00 pm",174.643,0.434844,75.9426,48.1145,571.901,291.453,290,0,0
"Apr 25, 11:00 pm",174.757,0.437062,76.3797,47.9729,571.787,291.259,290,0,0
"Apr 26, 12:00 am",174.757,0.438477,76.6268,47.8661,571.65,291.135,290,0,0
"Apr 26, 01:00 am",174.757,0.43918,76.7498,47.8119,571.477,291.079,290,0,0
"Apr 26, 02:00 am",174.757,0.439927,76.8804,47.7545,571.243,291.024,290,0,0
"Apr 26, 03:00 am",174.757,0.441595,77.1718,47.6263,570.878,290.894,290,0,0
"Apr 26, 04:00 am",15.7811,0.183276,6.41581,4.58383,572.393,283.703,290,0,0
"Apr 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 26, 08:00 am",93.7178,0.0159579,2.78875,1.73224,573.599,290.033,290.029,441.901,0.502323
"Apr 26, 09:00 am",174.733,0.434974,76.0043,48.1284,573.289,291.361,290.826,573.289,0.960687
"Apr 26, 10:00 am",174.705,0.43804,76.5276,47.8821,573.338,291.066,290.614,573.338,0.96498
"Apr 26, 11:00 am",174.733,0.434795,75.973,48.1408,573.326,291.376,290.693,573.326,0.965822
"Apr 26, 12:00 pm",174.757,0.442632,77.353,48.6391,573.282,290.641,290.556,573.282,0.962211
"Apr 26, 01:00 pm",174.757,0.443636,77.5284,48.5609,573.408,290.539,290.468,573.408,0.954788
"Apr 26, 02:00 pm",174.757,0.443539,77.5115,48.5688,573.432,290.547,290.477,573.432,0.956196
"Apr 26, 03:00 pm",174.757,0.441532,77.1608,48.7253,573.155,290.752,290.25,573.155,0.955461
"Apr 26, 04:00 pm",182.394,0.444745,81.1188,51.5024,573.235,290.929,290.871,573.235,0.92418
"Apr 26, 05:00 pm",182.321,0.443845,80.9223,51.5575,573.204,291.011,290.986,573.204,0.910058
"Apr 26, 06:00 pm",174.758,0.440144,76.9185,48.8338,572.229,290.941,290,0,0
"Apr 26, 07:00 pm",174.757,0.440697,77.015,48.7914,572.162,290.894,290,0,0
"Apr 26, 08:00 pm",174.757,0.442796,77.3816,48.6283,572.087,290.703,290,0,0
"Apr 26, 09:00 pm",174.741,0.439219,76.7496,47.8019,572.003,291.042,290,0,0
"Apr 26, 10:00 pm",174.757,0.439129,76.7409,47.8155,571.905,291.057,290,0,0
"Apr 26, 11:00 pm",174.757,0.442311,77.297,47.5703,571.791,290.767,290,0,0
"Apr 27, 12:00 am",174.702,0.438428,76.5945,46.7544,571.653,291.135,290,0,0
"Apr 27, 01:00 am",174.757,0.443962,77.5854,47.4425,571.479,290.633,290,0,0
"Apr 27, 02:00 am",174.757,0.444474,77.675,47.4032,571.245,290.6,290,0,0
"Apr 27, 03:00 am",174.757,0.443829,77.5623,47.4533,570.881,290.685,290,0,0
"Apr 27, 04:00 am",16.7817,0.194904,6.82256,4.87309,572.289,283.303,290,0,0
"Apr 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 27, 08:00 am",89.3635,0.00497661,0.869696,0.543939,573.725,290.012,290.011,434.951,0.472634
"Apr 27, 09:00 am",174.757,0.443883,77.5716,48.5449,573.25,290.526,290.444,573.25,0.95511
"Apr 27, 10:00 am",174.757,0.442756,77.3748,48.6321,573.324,290.627,290.546,573.324,0.964389
"Apr 27, 11:00 am",174.757,0.443056,77.4272,48.6081,573.31,290.6,290.519,573.31,0.964902
"Apr 27, 12:00 pm",174.757,0.440471,76.9755,48.8091,573.301,290.843,290.344,573.301,0.965875
"Apr 27, 01:00 pm",174.757,0.440682,77.0124,48.7919,573.197,290.829,290.303,573.197,0.963544
"Apr 27, 02:00 pm",174.757,0.440448,76.9716,48.8093,573.179,290.852,290.274,573.179,0.960242
"Apr 27, 03:00 pm",174.73,0.439294,76.758,48.8927,573.2,290.958,290.27,573.2,0.960891
"Apr 27, 04:00 pm",182.295,0.443914,80.9233,51.5454,573.158,291.005,290.334,573.158,0.942479
"Apr 27, 05:00 pm",182.305,0.443806,80.9081,51.5573,573.183,291.015,290.99,573.183,0.906108
"Apr 27, 06:00 pm",174.757,0.444009,77.5937,49.6337,572.166,290.584,290,0,0
"Apr 27, 07:00 pm",174.757,0.444932,77.755,49.5622,572.099,290.502,290,0,0
"Apr 27, 08:00 pm",174.693,0.438939,76.6795,48.9114,572.025,291.063,290,0,0
"Apr 27, 09:00 pm",174.757,0.441936,77.2314,48.6945,571.94,290.792,290,0,0
"Apr 27, 10:00 pm",174.757,0.444893,77.7483,48.4647,571.844,290.522,290,0,0
"Apr 27, 11:00 pm",174.757,0.43549,76.105,48.0942,571.73,291.41,290,0,0
"Apr 28, 12:00 am",174.757,0.436761,76.3272,47.9988,571.593,291.299,290,0,0
"Apr 28, 01:00 am",174.757,0.436988,76.3667,47.9815,571.421,291.289,290,0,0
"Apr 28, 02:00 am",174.757,0.439997,76.8927,47.7499,571.187,291.021,290,0,0
"Apr 28, 03:00 am",174.757,0.440354,76.9551,47.7225,570.822,291.013,290,0,0
"Apr 28, 04:00 am",15.6752,0.182045,6.37274,4.56372,572.38,283.747,290,0,0
"Apr 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 28, 08:00 am",91.4971,0.0104529,1.82671,1.11887,573.604,290.013,290.011,438.297,0.491448
"Apr 28, 09:00 am",174.758,0.436311,76.2487,48.0321,573.29,291.236,290.736,573.29,0.960119
"Apr 28, 10:00 am",174.757,0.444428,77.6669,48.5006,573.321,290.47,290.397,573.321,0.962593
"Apr 28, 11:00 am",174.757,0.442026,77.2472,48.6871,573.316,290.696,290.611,573.316,0.964489
"Apr 28, 12:00 pm",174.757,0.441317,77.1233,48.7419,573.309,290.763,290.364,573.309,0.965556
"Apr 28, 01:00 pm",174.757,0.440753,77.0248,48.7856,573.232,290.821,290.35,573.232,0.966804
"Apr 28, 02:00 pm",174.73,0.438984,76.7036,48.9158,573.242,290.985,290.375,573.242,0.966496
"Apr 28, 03:00 pm",174.757,0.444934,77.7554,49.5612,573.226,290.429,290.351,573.226,0.963087
"Apr 28, 04:00 pm",174.757,0.444104,77.6103,49.6263,572.292,290.567,290,0,0
"Apr 28, 05:00 pm",174.757,0.443159,77.4451,49.7005,572.819,290.622,290.295,455.521,0.551179
"Apr 28, 06:00 pm",174.699,0.43914,76.7172,48.8952,572.182,291.035,290,0,0
"Apr 28, 07:00 pm",174.757,0.440744,77.0232,48.7861,572.106,290.893,290,0,0
"Apr 28, 08:00 pm",174.757,0.441957,77.2351,48.6922,572.019,290.785,290,0,0
"Apr 28, 09:00 pm",174.757,0.443324,77.4741,48.5861,571.918,290.664,290,0,0
"Apr 28, 10:00 pm",174.724,0.433957,75.8227,48.2045,571.8,291.548,290,0,0
"Apr 28, 11:00 pm",174.758,0.435757,76.1519,48.0746,571.655,291.39,290,0,0
"Apr 29, 12:00 am",174.757,0.438673,76.6612,47.8498,571.47,291.127,290,0,0
"Apr 29, 01:00 am",174.757,0.439521,76.8093,47.7846,571.212,291.064,290,0,0
"Apr 29, 02:00 am",144.285,0.429941,62.0342,39.5397,570.796,289.94,290,0,0
"Apr 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 29, 08:00 am",89.3598,0.0050356,0.880005,0.537685,573.599,290.006,290.005,434.819,0.478542
"Apr 29, 09:00 am",174.757,0.435744,76.1493,48.0762,573.277,291.291,290.814,573.277,0.959396
"Apr 29, 10:00 am",174.757,0.445026,77.7714,48.454,573.323,290.414,290.343,573.323,0.964228
"Apr 29, 11:00 am",174.757,0.443733,77.5454,48.5522,573.316,290.536,290.459,573.316,0.965736
"Apr 29, 12:00 pm",174.757,0.441111,77.0874,48.759,573.305,290.782,290.692,573.305,0.965914
"Apr 29, 01:00 pm",174.73,0.439251,76.7505,48.8954,573.211,290.962,290.467,573.211,0.9652
"Apr 29, 02:00 pm",174.757,0.444443,77.6696,49.5978,573.226,290.475,290.395,573.226,0.965795
"Apr 29, 03:00 pm",174.757,0.443337,77.4763,49.684,573.212,290.58,290.208,573.212,0.96288
"Apr 29, 04:00 pm",174.819,0.441093,77.1115,49.8742,572.184,290.859,290,0,0
"Apr 29, 05:00 pm",174.757,0.442535,77.3361,49.7463,572.114,290.725,290,0,0
"Apr 29, 06:00 pm",174.874,0.4415,77.2068,49.8579,572.037,290.834,290,0,0
"Apr 29, 07:00 pm",174.814,0.441277,77.1413,49.8607,571.948,290.857,290,0,0
"Apr 29, 08:00 pm",174.812,0.441384,77.1592,49.8524,571.846,290.853,290,0,0
"Apr 29, 09:00 pm",174.757,0.443471,77.4998,49.6765,571.724,290.663,290,0,0
"Apr 29, 10:00 pm",174.757,0.440669,77.0102,48.7936,571.575,290.934,290,0,0
"Apr 29, 11:00 pm",174.757,0.443609,77.5239,48.5646,571.382,290.672,290,0,0
"Apr 30, 12:00 am",174.72,0.434019,75.8317,48.1988,571.108,291.585,290,0,0
"Apr 30, 01:00 am",118.063,0.433227,51.1482,32.5809,570.661,287.339,290,0,0
"Apr 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 09:00 am",0,0,0,0,574,290,290,0,0
"Apr 30, 10:00 am",127.236,0.0991789,17.3298,10.981,573.484,290.314,290.145,496.265,0.700688
"Apr 30, 11:00 am",174.757,0.444695,77.7136,48.4791,573.256,290.449,290.372,573.256,0.959819
"Apr 30, 12:00 pm",174.757,0.442753,77.3742,48.6311,573.263,290.631,290.225,573.263,0.962743
"Apr 30, 01:00 pm",174.757,0.444793,77.7307,48.473,573.407,290.43,290.365,573.407,0.957057
"Apr 30, 02:00 pm",174.757,0.44182,77.2111,48.7045,573.429,290.708,290.208,573.429,0.958569
"Apr 30, 03:00 pm",174.695,0.44416,77.5926,49.6079,573.167,290.501,290.095,573.167,0.959902
"Apr 30, 04:00 pm",174.733,0.438904,76.6912,48.9244,573.377,290.984,290.347,573.377,0.951688
"Apr 30, 05:00 pm",174.738,0.439442,76.7872,48.8832,573.422,290.931,290.844,573.422,0.93077
"Apr 30, 06:00 pm",174.718,0.44439,77.6428,49.5959,571.926,290.561,290,0,0
"Apr 30, 07:00 pm",174.757,0.442798,77.382,49.7293,571.85,290.717,290,0,0
"Apr 30, 08:00 pm",174.806,0.440952,77.081,49.8854,571.764,290.898,290,0,0
"Apr 30, 09:00 pm",174.72,0.444406,77.6468,48.4968,571.665,290.577,290,0,0
"Apr 30, 10:00 pm",174.757,0.443013,77.4197,48.6101,571.548,290.717,290,0,0
"Apr 30, 11:00 pm",174.757,0.444603,77.6976,48.486,571.406,290.577,290,0,0
"May 1, 12:00 am",174.757,0.437025,76.3732,47.9743,571.226,291.298,290,0,0
"May 1, 01:00 am",174.757,0.437793,76.5075,47.915,570.976,291.242,290,0,0
"May 1, 02:00 am",159.336,0.443117,70.6046,43.6026,570.576,289.746,290,0,0
"May 1, 03:00 am",0,0,0,0,574,290,290,0,0
"May 1, 04:00 am",0,0,0,0,574,290,290,0,0
"May 1, 05:00 am",0,0,0,0,574,290,290,0,0
"May 1, 06:00 am",0,0,0,0,574,290,290,0,0
"May 1, 07:00 am",0,0,0,0,574,290,290,0,0
"May 1, 08:00 am",93.8946,0.0163308,2.85391,1.786,573.605,290.04,290.036,442.194,0.504405
"May 1, 09:00 am",174.733,0.434565,75.9326,48.1566,573.304,291.399,290.706,573.304,0.960528
"May 1, 10:00 am",174.757,0.44329,77.4681,48.5854,573.347,290.575,290.498,573.347,0.965123
"May 1, 11:00 am",174.758,0.440386,76.9608,48.8111,573.331,290.849,290.311,573.331,0.965405
"May 1, 12:00 pm",174.731,0.438754,76.6639,48.9315,573.33,291.001,290.332,573.33,0.967388
"May 1, 01:00 pm",174.693,0.443157,77.4163,48.5808,573.234,290.591,290.133,573.234,0.96625
"May 1, 02:00 pm",174.757,0.44476,77.7249,49.5705,573.234,290.445,290.023,573.234,0.964633
"May 1, 03:00 pm",182.326,0.44406,80.9638,51.5365,573.193,290.991,290.498,573.193,0.960862
"May 1, 04:00 pm",182.318,0.443961,80.942,51.5429,573.189,291,290.976,573.189,0.918156
"May 1, 05:00 pm",182.309,0.44345,80.845,51.5828,573.22,291.046,291.021,573.22,0.912366
"May 1, 06:00 pm",174.895,0.439396,76.8482,48.9201,572.102,291.029,290,0,0
"May 1, 07:00 pm",174.757,0.439817,76.8612,48.852,572.035,290.984,290,0,0
"May 1, 08:00 pm",174.757,0.441339,77.1272,48.7334,571.961,290.847,290,0,0
"May 1, 09:00 pm",174.757,0.443431,77.4928,48.571,571.876,290.657,290,0,0
"May 1, 10:00 pm",174.724,0.43399,75.8286,48.1954,571.779,291.546,290,0,0
"May 1, 11:00 pm",174.757,0.43618,76.2257,48.0359,571.665,291.35,290,0,0
"May 2, 12:00 am",174.757,0.43977,76.8528,47.7596,571.528,291.021,290,0,0
"May 2, 01:00 am",174.758,0.440337,76.9522,47.7166,571.355,290.978,290,0,0
"May 2, 02:00 am",174.757,0.440919,77.0539,47.672,571.121,290.94,290,0,0
"May 2, 03:00 am",174.757,0.441612,77.1749,47.6187,570.756,290.9,290,0,0
"May 2, 04:00 am",14.5764,0.169278,5.92604,4.23339,572.47,284.187,290,0,0
"May 2, 05:00 am",0,0,0,0,574,290,290,0,0
"May 2, 06:00 am",0,0,0,0,574,290,290,0,0
"May 2, 07:00 am",0,0,0,0,574,290,290,0,0
"May 2, 08:00 am",91.7516,0.0109687,1.91686,1.19787,573.604,290.026,290.023,438.711,0.492703
"May 2, 09:00 am",174.835,0.435302,76.1062,48.1244,573.292,291.336,290.815,573.292,0.960149
"May 2, 10:00 am",174.757,0.444318,77.6477,48.5039,573.337,290.479,290.407,573.337,0.964726
"May 2, 11:00 am",174.757,0.441882,77.2219,48.6931,573.319,290.709,290.623,573.319,0.964428
"May 2, 12:00 pm",174.757,0.444092,77.6083,49.6231,573.312,290.502,290.428,573.312,0.965563
"May 2, 01:00 pm",174.757,0.44381,77.5589,49.6444,573.213,290.535,290.452,573.213,0.964495
"May 2, 02:00 pm",174.757,0.442892,77.3986,49.7154,573.209,290.621,290.533,573.209,0.962476
"May 2, 03:00 pm",174.757,0.443628,77.5271,49.6588,573.194,290.554,290.166,573.194,0.959653
"May 2, 04:00 pm",182.305,0.442503,80.6702,51.6579,573.296,291.129,290.949,573.296,0.923624
"May 2, 05:00 pm",182.223,0.442164,80.5726,51.6654,573.203,291.161,291.137,573.203,0.909087
"May 2, 06:00 pm",174.883,0.439405,76.8447,48.9168,572.17,291.023,290,0,0
"May 2, 07:00 pm",174.757,0.439737,76.8471,48.8591,572.103,290.987,290,0,0
"May 2, 08:00 pm",174.757,0.441391,77.1363,48.7306,572.029,290.837,290,0,0
"May 2, 09:00 pm",174.757,0.443772,77.5522,48.5458,571.944,290.62,290,0,0
"May 2, 10:00 pm",174.731,0.434647,75.9464,48.1478,571.847,291.481,290,0,0
"May 2, 11:00 pm",174.757,0.437438,76.4453,47.9399,571.733,291.227,290,0,0
"May 3, 12:00 am",174.757,0.441711,77.1921,47.609,571.596,290.835,290,0,0
"May 3, 01:00 am",174.757,0.442816,77.3851,47.5247,571.423,290.743,290,0,0
"May 3, 02:00 am",174.757,0.44362,77.5256,47.4633,571.189,290.683,290,0,0
"May 3, 03:00 am",174.757,0.4446,77.6969,47.3878,570.824,290.618,290,0,0
"May 3, 04:00 am",15.8264,0.183797,6.4342,4.57344,572.364,283.687,290,0,0
"May 3, 05:00 am",0,0,0,0,574,290,290,0,0
"May 3, 06:00 am",0,0,0,0,574,290,290,0,0
"May 3, 07:00 am",0,0,0,0,574,290,290,0,0
"May 3, 08:00 am",91.4363,0.0102978,1.7996,1.10225,573.605,290.013,290.011,438.199,0.491093
"May 3, 09:00 am",174.757,0.440865,77.0445,47.6756,573.291,290.806,290.71,573.291,0.959996
"May 3, 10:00 am",174.757,0.43857,76.6431,47.8519,573.339,291.02,290.531,573.339,0.964757
"May 3, 11:00 am",174.757,0.436877,76.3474,47.9822,573.328,291.181,290.554,573.328,0.965485
"May 3, 12:00 pm",174.757,0.44396,77.5851,48.5343,573.308,290.515,290.438,573.308,0.96475
"May 3, 01:00 pm",174.757,0.444167,77.6214,48.5177,573.204,290.502,290.418,573.204,0.963363
"May 3, 02:00 pm",174.757,0.443627,77.5269,48.5593,573.199,290.553,290.178,573.199,0.961438
"May 3, 03:00 pm",174.757,0.443136,77.4411,48.5971,573.184,290.6,290.133,573.184,0.958513
"May 3, 04:00 pm",182.171,0.440367,80.222,50.696,573.281,291.321,291.12,573.281,0.921607
"May 3, 05:00 pm",182.018,0.438696,79.8508,50.7925,573.198,291.474,291.448,573.198,0.907992
"May 3, 06:00 pm",174.757,0.442224,77.2818,48.6644,572.171,290.751,290,0,0
"May 3, 07:00 pm",174.757,0.441689,77.1883,48.7065,572.104,290.805,290,0,0
"May 3, 08:00 pm",174.757,0.442484,77.3273,48.6449,572.03,290.735,290,0,0
"May 3, 09:00 pm",174.757,0.444111,77.6116,48.5185,571.945,290.589,290,0,0
"May 3, 10:00 pm",174.725,0.434287,75.8808,48.1725,571.848,291.514,290,0,0
"May 3, 11:00 pm",174.757,0.436573,76.2943,48.0051,571.735,291.308,290,0,0
"May 4, 12:00 am",174.758,0.440259,76.9386,47.7204,571.598,290.97,290,0,0
"May 4, 01:00 am",174.757,0.44085,77.0417,47.675,571.426,290.926,290,0,0
"May 4, 02:00 am",174.757,0.441459,77.1481,47.628,571.192,290.884,290,0,0
"May 4, 03:00 am",174.757,0.441874,77.2205,47.5967,570.828,290.871,290,0,0
"May 4, 04:00 am",15.7726,0.183178,6.41234,4.58007,572.372,283.708,290,0,0
"May 4, 05:00 am",0,0,0,0,574,290,290,0,0
"May 4, 06:00 am",0,0,0,0,574,290,290,0,0
"May 4, 07:00 am",0,0,0,0,574,290,290,0,0
"May 4, 08:00 am",91.7226,0.0109076,1.90617,1.18911,573.599,290.025,290.022,438.658,0.491302
"May 4, 09:00 am",174.758,0.436183,76.2263,48.0391,573.296,291.248,290.732,573.296,0.960101
"May 4, 10:00 am",174.753,0.438866,76.6933,48.9277,573.346,290.991,290.535,573.346,0.965245
"May 4, 11:00 am",174.757,0.443574,77.5176,48.5639,573.341,290.549,290.473,573.341,0.966917
"May 4, 12:00 pm",174.761,0.439779,76.8562,48.8631,573.323,290.907,290.413,573.323,0.965998
"May 4, 01:00 pm",174.757,0.440021,76.8967,48.8429,573.223,290.89,290.37,573.223,0.965066
"May 4, 02:00 pm",174.732,0.439525,76.7991,48.8748,573.222,290.935,290.346,573.222,0.96348
"May 4, 03:00 pm",174.762,0.439723,76.8467,48.8659,573.203,290.919,289.159,573.203,0.960779
"May 4, 04:00 pm",182.356,0.444774,81.107,51.4879,573.175,290.928,290.868,573.175,0.915744
"May 4, 05:00 pm",182.314,0.443558,80.8666,51.5752,573.218,291.036,291.011,573.218,0.911864
"May 4, 06:00 pm",174.757,0.442512,77.332,48.6439,572.189,290.723,290,0,0
"May 4, 07:00 pm",174.757,0.442129,77.2651,48.6737,572.122,290.763,290,0,0
"May 4, 08:00 pm",174.757,0.443307,77.4711,48.5817,572.048,290.657,290,0,0
"May 4, 09:00 pm",174.789,0.436293,76.2594,49.1323,571.964,291.323,290,0,0
"May 4, 10:00 pm",174.757,0.436459,76.2744,48.0149,571.867,291.311,290,0,0
"May 4, 11:00 pm",174.757,0.439361,76.7814,47.7917,571.753,291.045,290,0,0
"May 5, 12:00 am",174.757,0.439139,76.7426,47.8075,571.616,291.074,290,0,0
"May 5, 01:00 am",174.757,0.440027,76.8979,47.7397,571.444,291.002,290,0,0
"May 5, 02:00 am",174.757,0.440869,77.0451,47.6754,571.21,290.938,290,0,0
"May 5, 03:00 am",174.757,0.442153,77.2693,47.5765,570.845,290.844,290,0,0
"May 5, 04:00 am",15.6284,0.181502,6.35369,4.53205,572.395,283.765,290,0,0
"May 5, 05:00 am",0,0,0,0,574,290,290,0,0
"May 5, 06:00 am",0,0,0,0,574,290,290,0,0
"May 5, 07:00 am",0,0,0,0,574,290,290,0,0
"May 5, 08:00 am",89.1775,0.00454809,0.79481,0.489991,573.601,290.007,290.006,434.525,0.477961
"May 5, 09:00 am",174.757,0.438791,76.6817,47.837,573.282,291.002,290.896,573.282,0.959446
"May 5, 10:00 am",174.758,0.436329,76.2517,48.0262,573.334,291.232,290.659,573.334,0.964453
"May 5, 11:00 am",174.732,0.434261,75.8795,48.1783,573.329,291.426,290.691,573.329,0.966055
"May 5, 12:00 pm",174.757,0.441877,77.221,48.6956,573.301,290.711,290.624,573.301,0.963934
"May 5, 01:00 pm",174.757,0.44174,77.1972,48.7055,573.196,290.73,290.328,573.196,0.963069
"May 5, 02:00 pm",174.757,0.440679,77.012,48.7879,573.197,290.83,290.329,573.197,0.961726
"May 5, 03:00 pm",174.757,0.440211,76.9299,48.8236,573.185,290.874,290.296,573.185,0.95922
"May 5, 04:00 pm",182.517,0.444774,81.1788,51.5258,573.416,290.923,290.868,573.416,0.933819
"May 5, 05:00 pm",182.297,0.443235,80.8002,51.5949,573.22,291.065,291.04,573.22,0.912071
"May 5, 06:00 pm",174.758,0.445104,77.7854,48.441,572.174,290.481,290,0,0
"May 5, 07:00 pm",174.757,0.444241,77.6343,48.5079,572.107,290.566,290,0,0
"May 5, 08:00 pm",174.757,0.4448,77.732,48.4653,572.032,290.519,290,0,0
"May 5, 09:00 pm",174.732,0.434672,75.9509,48.1452,571.947,291.472,290,0,0
"May 5, 10:00 pm",174.757,0.436787,76.3317,47.9896,571.851,291.281,290,0,0
"May 5, 11:00 pm",174.757,0.438814,76.6858,47.834,571.737,291.097,290,0,0
"May 6, 12:00 am",174.757,0.43775,76.4998,47.9178,571.6,291.206,290,0,0
"May 6, 01:00 am",174.757,0.438304,76.5967,47.8763,571.428,291.165,290,0,0
"May 6, 02:00 am",174.757,0.438547,76.6392,47.8589,571.195,291.157,290,0,0
"May 6, 03:00 am",174.757,0.439193,76.7521,47.8092,570.83,291.121,290,0,0
"May 6, 04:00 am",15.3192,0.177907,6.22801,4.46945,572.422,283.889,290,0,0
"May 6, 05:00 am",0,0,0,0,574,290,290,0,0
"May 6, 06:00 am",0,0,0,0,574,290,290,0,0
"May 6, 07:00 am",0,0,0,0,574,290,290,0,0
"May 6, 08:00 am",86.6297,0,0,0,573.596,290,290,430.379,0.462731
"May 6, 09:00 am",174.733,0.432739,75.6135,47.9484,573.269,291.391,290.865,573.269,0.958969
"May 6, 10:00 am",174.757,0.445079,77.7806,48.4479,573.326,290.409,290.339,573.326,0.964411
"May 6, 11:00 am",174.757,0.444555,77.689,48.4877,573.323,290.458,290.385,573.323,0.966197
"May 6, 12:00 pm",174.757,0.444051,77.601,48.5272,573.306,290.507,290.43,573.306,0.965363
"May 6, 01:00 pm",174.757,0.444923,77.7535,48.4592,573.203,290.431,290.351,573.203,0.9646
"May 6, 02:00 pm",174.757,0.444519,77.6829,48.4895,573.209,290.469,290.387,573.209,0.963764
"May 6, 03:00 pm",174.757,0.44448,77.6759,48.4922,573.201,290.473,290.391,573.201,0.961833
"May 6, 04:00 pm",182.22,0.441492,80.4487,50.6166,573.257,291.221,290.515,573.257,0.946859
"May 6, 05:00 pm",182.087,0.439211,79.9748,50.7676,573.257,291.426,291.4,573.257,0.918987
"May 6, 06:00 pm",174.757,0.441079,77.0817,48.7568,572.176,290.857,290,0,0
"May 6, 07:00 pm",174.757,0.440503,76.9812,48.8018,572.109,290.915,290,0,0
"May 6, 08:00 pm",174.757,0.44178,77.2042,48.7023,572.034,290.801,290,0,0
"May 6, 09:00 pm",174.757,0.443955,77.5843,48.5334,571.95,290.603,290,0,0
"May 6, 10:00 pm",174.725,0.43449,75.9164,48.1604,571.853,291.495,290,0,0
"May 6, 11:00 pm",174.757,0.436864,76.3452,47.9865,571.74,291.281,290,0,0
"May 7, 12:00 am",174.757,0.438439,76.6202,47.8669,571.603,291.141,290,0,0
"May 7, 01:00 am",174.757,0.439501,76.8059,47.7857,571.43,291.052,290,0,0
"May 7, 02:00 am",174.757,0.440606,76.9992,47.7016,571.196,290.964,290,0,0
"May 7, 03:00 am",174.757,0.441383,77.1348,47.642,570.831,290.917,290,0,0
"May 7, 04:00 am",15.3748,0.178554,6.2506,4.46721,572.416,283.866,290,0,0
"May 7, 05:00 am",0,0,0,0,574,290,290,0,0
"May 7, 06:00 am",0,0,0,0,574,290,290,0,0
"May 7, 07:00 am",0,0,0,0,574,290,290,0,0
"May 7, 08:00 am",82.0245,0,0,0,573.744,290,290,423.043,0.436238
"May 7, 09:00 am",174.757,0.423741,74.0517,46.4989,573.244,291.126,290.736,573.244,0.957604
"May 7, 10:00 am",174.657,0.435188,76.0085,48.0923,573.311,291.334,290.754,573.311,0.963516
"May 7, 11:00 am",174.882,0.44107,77.1351,48.7935,573.309,290.794,290.472,573.309,0.965417
"May 7, 12:00 pm",174.757,0.441858,77.2177,48.6988,573.298,290.713,290.625,573.298,0.965312
"May 7, 01:00 pm",174.757,0.442314,77.2974,48.6626,573.194,290.677,290.583,573.194,0.964506
"May 7, 02:00 pm",174.757,0.441909,77.2267,48.6937,573.193,290.715,290.331,573.193,0.963023
"May 7, 03:00 pm",174.757,0.441487,77.1529,48.7266,573.176,290.755,290.309,573.176,0.960172
"May 7, 04:00 pm",174.757,0.440244,76.9357,48.8235,573.382,290.859,289.039,573.382,0.953026
"May 7, 05:00 pm",182.35,0.444092,80.9801,51.5423,573.225,290.988,290.973,573.225,0.913171
"May 7, 06:00 pm",174.757,0.442182,77.2745,48.6737,572.172,290.754,290,0,0
"May 7, 07:00 pm",174.757,0.44234,77.302,48.6616,572.105,290.744,290,0,0
"May 7, 08:00 pm",174.757,0.443689,77.5379,48.5563,572.03,290.623,290,0,0
"May 7, 09:00 pm",174.669,0.438011,76.5067,47.8738,571.945,291.154,290,0,0
"May 7, 10:00 pm",174.758,0.435774,76.1548,48.0711,571.849,291.376,290,0,0
"May 7, 11:00 pm",174.757,0.438202,76.5788,47.8835,571.735,291.155,290,0,0
"May 8, 12:00 am",174.757,0.437002,76.3693,47.9762,571.598,291.276,290,0,0
"May 8, 01:00 am",174.757,0.437302,76.4216,47.9531,571.426,291.259,290,0,0
"May 8, 02:00 am",174.757,0.437724,76.4954,47.9208,571.193,291.234,290,0,0
"May 8, 03:00 am",174.757,0.438165,76.5723,47.8864,570.828,291.218,290,0,0
"May 8, 04:00 am",14.9042,0.173084,6.05929,4.3561,572.466,284.054,290,0,0
"May 8, 05:00 am",0,0,0,0,574,290,290,0,0
"May 8, 06:00 am",0,0,0,0,574,290,290,0,0
"May 8, 07:00 am",0,0,0,0,574,290,290,0,0
"May 8, 08:00 am",83.1541,0,0,0,573.747,290,290,424.881,0.44341
"May 8, 09:00 am",174.757,0.433637,75.7812,47.332,573.253,290.468,290.39,573.253,0.958325
"May 8, 10:00 am",174.757,0.442195,77.2767,48.6738,573.32,290.68,290.596,573.32,0.963968
"May 8, 11:00 am",174.758,0.440357,76.9557,48.816,573.321,290.852,290.759,573.321,0.965884
"May 8, 12:00 pm",174.757,0.443363,77.4808,49.6842,573.308,290.571,290.493,573.308,0.965748
"May 8, 01:00 pm",174.757,0.443269,77.4644,49.691,573.207,290.586,290.5,573.207,0.965312
"May 8, 02:00 pm",174.757,0.442665,77.3588,49.7376,573.212,290.643,290.554,573.212,0.9644
"May 8, 03:00 pm",174.757,0.443308,77.4713,49.6873,573.201,290.583,290.496,573.201,0.962172
"May 8, 04:00 pm",182.304,0.442074,80.5921,51.6956,573.332,291.167,290.494,573.332,0.951305
"May 8, 05:00 pm",182.222,0.441565,80.463,51.7159,573.253,291.214,291.189,573.253,0.91825
"May 8, 06:00 pm",174.699,0.439211,76.7298,48.8894,572.179,291.028,290,0,0
"May 8, 07:00 pm",174.757,0.439569,76.8177,48.8769,572.112,291.003,290,0,0
"May 8, 08:00 pm",174.757,0.44114,77.0925,48.755,572.037,290.86,290,0,0
"May 8, 09:00 pm",174.757,0.443664,77.5334,48.558,571.952,290.63,290,0,0
"May 8, 10:00 pm",174.725,0.434408,75.9019,48.1677,571.855,291.502,290,0,0
"May 8, 11:00 pm",174.757,0.437148,76.3946,47.9645,571.741,291.254,290,0,0
"May 9, 12:00 am",174.757,0.43987,76.8703,47.7535,571.604,291.006,290,0,0
"May 9, 01:00 am",174.757,0.441433,77.1435,47.6324,571.432,290.871,290,0,0
"May 9, 02:00 am",174.757,0.4428,77.3824,47.5265,571.198,290.759,290,0,0
"May 9, 03:00 am",174.757,0.44345,77.496,47.4765,570.833,290.724,290,0,0
"May 9, 04:00 am",15.7104,0.182455,6.38704,4.54856,572.381,283.732,290,0,0
"May 9, 05:00 am",0,0,0,0,574,290,290,0,0
"May 9, 06:00 am",0,0,0,0,574,290,290,0,0
"May 9, 07:00 am",0,0,0,0,574,290,290,0,0
"May 9, 08:00 am",81.315,0,0,0,573.741,290,290,421.887,0.431465
"May 9, 09:00 am",174.757,0.422878,73.9008,46.2269,573.238,291.035,290.926,573.238,0.956417
"May 9, 10:00 am",174.757,0.435704,76.1423,48.0706,573.312,291.292,290.719,573.312,0.963471
"May 9, 11:00 am",174.902,0.441415,77.2043,48.764,573.311,290.763,290.442,573.311,0.96555
"May 9, 12:00 pm",174.757,0.440886,77.0481,48.7727,573.291,290.804,290.421,573.291,0.964265
"May 9, 01:00 pm",174.757,0.441364,77.1315,48.7357,573.181,290.767,290.373,573.181,0.96323
"May 9, 02:00 pm",174.757,0.440917,77.0535,48.7708,573.178,290.809,290.357,573.178,0.961485
"May 9, 03:00 pm",174.757,0.440666,77.0096,48.7896,573.16,290.833,290.332,573.16,0.958616
"May 9, 04:00 pm",174.895,0.439666,76.8953,48.9014,573.377,290.923,290.36,573.377,0.951535
"May 9, 05:00 pm",174.757,0.444939,77.7562,49.5563,572.219,290.494,290,0,0
"May 9, 06:00 pm",174.757,0.442086,77.2576,48.6753,572.152,290.765,290,0,0
"May 9, 07:00 pm",174.757,0.441849,77.2163,48.6937,572.077,290.792,290,0,0
"May 9, 08:00 pm",174.757,0.442966,77.4114,48.6067,571.992,290.693,290,0,0
"May 9, 09:00 pm",174.699,0.443137,77.4157,48.5809,571.894,290.679,290,0,0
"May 9, 10:00 pm",174.758,0.435882,76.1737,48.0574,571.78,291.371,290,0,0
"May 9, 11:00 pm",174.757,0.438558,76.6411,47.8513,571.641,291.127,290,0,0
"May 10, 12:00 am",174.757,0.438294,76.5949,47.8735,571.466,291.163,290,0,0
"May 10, 01:00 am",174.757,0.439281,76.7675,47.7979,571.227,291.085,290,0,0
"May 10, 02:00 am",174.757,0.440312,76.9476,47.7188,570.849,291.015,290,0,0
"May 10, 03:00 am",3.70952,0.0431019,1.50805,1.07914,573.631,288.518,290,0,0
"May 10, 04:00 am",0,0,0,0,574,290,290,0,0
"May 10, 05:00 am",0,0,0,0,574,290,290,0,0
"May 10, 06:00 am",0,0,0,0,574,290,290,0,0
"May 10, 07:00 am",0,0,0,0,574,290,290,0,0
"May 10, 08:00 am",0,0,0,0,574,290,290,0,0
"May 10, 09:00 am",118.532,0.0781791,13.6623,8.53111,573.481,290.183,290.164,482.109,0.649362
"May 10, 10:00 am",102.202,0.435945,44.5545,28.3734,568.105,285.499,290,0,0
"May 10, 11:00 am",0,0,0,0,574,290,290,290,0
"May 10, 12:00 pm",0,0,0,0,574,290,290,238.842,0
"May 10, 01:00 pm",0,0,0,0,574,290,290,290,0
"May 10, 02:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 03:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 04:00 pm",121.155,0.0855662,14.9533,9.61305,573.558,290.121,290.047,486.449,0.658546
"May 10, 05:00 pm",174.854,0.441256,77.1556,49.8742,573.36,290.772,290.68,573.36,0.922202
"May 10, 06:00 pm",154.909,0.440182,68.1882,43.7823,567.811,289.924,290,0,0
"May 10, 07:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 08:00 pm",0,0,0,0,574,290,290,0,0
