"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"May 10, 09:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 10:00 pm",0,0,0,0,574,290,290,0,0
"May 10, 11:00 pm",0,0,0,0,574,290,290,0,0
"May 11, 12:00 am",0,0,0,0,574,290,290,0,0
"May 11, 01:00 am",0,0,0,0,574,290,290,0,0
"May 11, 02:00 am",0,0,0,0,574,290,290,0,0
"May 11, 03:00 am",0,0,0,0,574,290,290,0,0
"May 11, 04:00 am",0,0,0,0,574,290,290,0,0
"May 11, 05:00 am",0,0,0,0,574,290,290,0,0
"May 11, 06:00 am",0,0,0,0,574,290,290,0,0
"May 11, 07:00 am",0,0,0,0,574,290,290,0,0
"May 11, 08:00 am",82.46,0,0,0,573.6,290,290,423.607,0.440576
"May 11, 09:00 am",174.757,0.432216,75.5327,47.1055,573.25,290.434,289.924,573.25,0.9587
"May 11, 10:00 am",174.757,0.443238,77.459,48.5853,573.318,290.582,289.888,573.318,0.964035
"May 11, 11:00 am",174.757,0.44222,77.281,48.6642,573.309,290.678,289.872,573.309,0.964264
"May 11, 12:00 pm",174.757,0.441673,77.1855,48.7079,573.288,290.731,289.851,573.288,0.963134
"May 11, 01:00 pm",174.757,0.442894,77.3989,48.6123,573.171,290.624,289.773,573.171,0.961932
"May 11, 02:00 pm",174.757,0.44319,77.4506,48.5889,573.173,290.596,289.733,573.173,0.960712
"May 11, 03:00 pm",174.757,0.443563,77.5157,48.5593,573.171,290.561,289.694,573.171,0.959445
"May 11, 04:00 pm",182.279,0.441134,80.4093,50.6563,573.375,291.25,290.115,573.375,0.952789
"May 11, 05:00 pm",182.118,0.439774,80.0907,50.7253,573.253,291.375,291.349,573.253,0.917925
"May 11, 06:00 pm",174.674,0.43902,76.6855,48.8944,571.393,291.094,290,0,0
"May 11, 07:00 pm",174.758,0.440134,76.9168,48.829,571.326,290.999,290,0,0
"May 11, 08:00 pm",174.757,0.442469,77.3246,48.6471,571.251,290.786,290,0,0
"May 11, 09:00 pm",174.757,0.44483,77.7371,48.4643,571.167,290.572,290,0,0
"May 11, 10:00 pm",174.758,0.435705,76.1427,48.0728,571.069,291.432,290,0,0
"May 11, 11:00 pm",174.757,0.438611,76.6503,47.849,570.955,291.167,290,0,0
"May 12, 12:00 am",174.757,0.441776,77.2034,47.6018,570.817,290.881,290,0,0
"May 12, 01:00 am",174.757,0.442971,77.4123,47.5093,570.643,290.782,290,0,0
"May 12, 02:00 am",174.757,0.443987,77.5899,47.4307,570.407,290.704,290,0,0
"May 12, 03:00 am",174.757,0.444676,77.7102,47.3785,570.037,290.666,290,0,0
"May 12, 04:00 am",10.7056,0.124305,4.35243,3.09337,572.667,285.749,290,0,0
"May 12, 05:00 am",0,0,0,0,574,290,290,0,0
"May 12, 06:00 am",0,0,0,0,574,290,290,0,0
"May 12, 07:00 am",0,0,0,0,574,290,290,0,0
"May 12, 08:00 am",80.8289,0,0,0,573.745,290,290,421.101,0.430094
"May 12, 09:00 am",174.757,0.425558,74.3691,45.793,573.244,290.665,290.576,573.244,0.9577
"May 12, 10:00 am",174.757,0.439878,76.8716,47.7497,573.315,290.897,290.478,573.315,0.963531
"May 12, 11:00 am",174.757,0.438258,76.5885,47.8745,573.315,291.051,290.501,573.315,0.965245
"May 12, 12:00 pm",174.757,0.444048,77.6005,48.5245,573.302,290.507,290.43,573.302,0.96485
"May 12, 01:00 pm",174.757,0.443974,77.5875,48.5306,573.192,290.521,290.436,573.192,0.964065
"May 12, 02:00 pm",174.757,0.44298,77.4138,48.6085,573.195,290.614,290.211,573.195,0.963068
"May 12, 03:00 pm",174.757,0.443141,77.442,48.5951,573.185,290.6,290.164,573.185,0.961067
"May 12, 04:00 pm",174.757,0.442319,77.2984,48.6582,573.387,290.664,287.714,573.387,0.954621
"May 12, 05:00 pm",182.079,0.439142,79.9586,50.7689,573.25,291.432,291.406,573.25,0.91736
"May 12, 06:00 pm",174.716,0.44213,77.2472,48.6624,572.11,290.761,290,0,0
"May 12, 07:00 pm",174.757,0.444854,77.7414,48.4597,572.043,290.513,290,0,0
"May 12, 08:00 pm",174.784,0.436999,76.3803,47.9741,571.968,291.256,290,0,0
"May 12, 09:00 pm",174.87,0.434992,76.067,48.1535,571.884,291.455,290,0,0
"May 12, 10:00 pm",174.757,0.436663,76.31,47.9961,571.787,291.297,290,0,0
"May 12, 11:00 pm",174.757,0.438511,76.6328,47.8538,571.673,291.13,290,0,0
"May 13, 12:00 am",174.758,0.440256,76.938,47.718,571.536,290.975,290,0,0
"May 13, 01:00 am",174.757,0.440708,77.0169,47.683,571.364,290.943,290,0,0
"May 13, 02:00 am",174.757,0.441283,77.1174,47.6385,571.13,290.905,290,0,0
"May 13, 03:00 am",174.757,0.442005,77.2435,47.5834,570.766,290.863,290,0,0
"May 13, 04:00 am",14.7414,0.171196,5.99312,4.27703,572.457,284.121,290,0,0
"May 13, 05:00 am",0,0,0,0,574,290,290,0,0
"May 13, 06:00 am",0,0,0,0,574,290,290,0,0
"May 13, 07:00 am",0,0,0,0,574,290,290,0,0
"May 13, 08:00 am",80.5874,0,0,0,573.744,290,290,420.708,0.42843
"May 13, 09:00 am",174.757,0.422442,73.8246,45.919,573.248,290.899,290.798,573.248,0.957826
"May 13, 10:00 am",174.757,0.438327,76.6007,47.8669,573.322,291.044,290.619,573.322,0.963882
"May 13, 11:00 am",174.757,0.436937,76.3578,47.9736,573.324,291.175,290.631,573.324,0.96583
"May 13, 12:00 pm",174.757,0.442449,77.321,48.6451,573.305,290.657,290.573,573.305,0.964503
"May 13, 01:00 pm",174.757,0.442407,77.3137,48.6477,573.191,290.668,290.575,573.191,0.963434
"May 13, 02:00 pm",174.757,0.441435,77.1439,48.7228,573.191,290.759,290.352,573.191,0.962125
"May 13, 03:00 pm",174.757,0.442128,77.265,48.6683,573.179,290.695,290.281,573.179,0.959966
"May 13, 04:00 pm",182.216,0.440136,80.1998,50.7186,573.368,291.34,290.631,573.368,0.952278
"May 13, 05:00 pm",182.075,0.439028,79.936,50.7722,573.254,291.443,291.417,573.254,0.918091
"May 13, 06:00 pm",174.64,0.437425,76.3918,49.0012,572.17,291.193,290,0,0
"May 13, 07:00 pm",174.757,0.444536,77.6859,48.482,572.103,290.539,290,0,0
"May 13, 08:00 pm",174.688,0.443499,77.4738,48.5476,572.029,290.636,290,0,0
"May 13, 09:00 pm",174.762,0.435097,76.0382,48.1167,571.944,291.434,290,0,0
"May 13, 10:00 pm",174.757,0.437303,76.4218,47.9461,571.847,291.233,290,0,0
"May 13, 11:00 pm",174.757,0.439474,76.8011,47.7793,571.733,291.035,290,0,0
"May 14, 12:00 am",174.757,0.442225,77.2819,47.5656,571.596,290.787,290,0,0
"May 14, 01:00 am",174.757,0.442888,77.3978,47.5151,571.423,290.736,290,0,0
"May 14, 02:00 am",174.757,0.443564,77.5159,47.4636,571.189,290.689,290,0,0
"May 14, 03:00 am",174.757,0.444423,77.6661,47.3977,570.824,290.634,290,0,0
"May 14, 04:00 am",16.2177,0.188343,6.5933,4.68524,572.322,283.531,290,0,0
"May 14, 05:00 am",0,0,0,0,574,290,290,0,0
"May 14, 06:00 am",0,0,0,0,574,290,290,0,0
"May 14, 07:00 am",0,0,0,0,574,290,290,0,0
"May 14, 08:00 am",79.2536,0,0,0,573.749,290,290,418.545,0.422613
"May 14, 09:00 am",174.757,0.422513,73.837,45.2928,573.242,290.571,290.487,573.242,0.957721
"May 14, 10:00 am",174.758,0.440425,76.9676,47.7085,573.318,290.846,290.467,573.318,0.96342
"May 14, 11:00 am",174.757,0.438378,76.6096,47.8659,573.312,291.04,290.509,573.312,0.963838
"May 14, 12:00 pm",174.757,0.443949,77.5831,48.5358,573.297,290.517,290.439,573.297,0.963379
"May 14, 01:00 pm",174.757,0.44283,77.3877,48.6227,573.189,290.629,290.537,573.189,0.963256
"May 14, 02:00 pm",174.757,0.440857,77.043,48.7761,573.197,290.813,290.309,573.197,0.962773
"May 14, 03:00 pm",174.757,0.441301,77.1205,48.7409,573.194,290.772,290.252,573.194,0.961702
"May 14, 04:00 pm",182.201,0.439506,80.0784,50.7742,573.401,291.396,290.693,573.401,0.955881
"May 14, 05:00 pm",182.067,0.438633,79.8604,50.8102,573.276,291.478,291.452,573.276,0.922459
"May 14, 06:00 pm",174.757,0.443092,77.4335,48.5983,572.17,290.669,290,0,0
"May 14, 07:00 pm",174.757,0.442828,77.3874,48.6192,572.103,290.698,290,0,0
"May 14, 08:00 pm",174.757,0.444,77.5922,48.528,572.029,290.594,290,0,0
"May 14, 09:00 pm",174.699,0.438537,76.6121,48.9365,571.944,291.107,290,0,0
"May 14, 10:00 pm",174.757,0.435432,76.0947,48.0938,571.847,291.409,290,0,0
"May 14, 11:00 pm",174.757,0.437529,76.4612,47.9324,571.733,291.219,290,0,0
"May 15, 12:00 am",174.757,0.44083,77.0382,47.6751,571.596,290.917,290,0,0
"May 15, 01:00 am",174.757,0.441448,77.1462,47.6274,571.423,290.871,290,0,0
"May 15, 02:00 am",174.757,0.44195,77.2338,47.5888,571.189,290.839,290,0,0
"May 15, 03:00 am",174.757,0.442283,77.292,47.5634,570.824,290.833,290,0,0
"May 15, 04:00 am",15.9222,0.184916,6.47316,4.62056,572.354,283.648,290,0,0
"May 15, 05:00 am",0,0,0,0,574,290,290,0,0
"May 15, 06:00 am",0,0,0,0,574,290,290,0,0
"May 15, 07:00 am",0,0,0,0,574,290,290,0,0
"May 15, 08:00 am",80.3619,0,0,0,573.75,290,290,420.347,0.429131
"May 15, 09:00 am",174.757,0.420117,73.4184,45.9943,573.252,291.064,290.66,573.252,0.958271
"May 15, 10:00 am",174.732,0.43524,76.0503,48.0994,573.326,291.333,290.698,573.326,0.963763
"May 15, 11:00 am",174.757,0.445067,77.7786,48.4424,573.314,290.411,290.339,573.314,0.963587
"May 15, 12:00 pm",174.757,0.442858,77.3925,48.6159,573.313,290.618,290.536,573.313,0.964908
"May 15, 01:00 pm",174.757,0.442486,77.3276,48.6434,573.2,290.66,290.286,573.2,0.964249
"May 15, 02:00 pm",174.757,0.441308,77.1217,48.734,573.202,290.77,290.297,573.202,0.963007
"May 15, 03:00 pm",174.757,0.442061,77.2533,48.6759,573.188,290.701,290.225,573.188,0.960667
"May 15, 04:00 pm",182.195,0.440092,80.1827,50.7201,573.341,291.344,290.635,573.341,0.950858
"May 15, 05:00 pm",182.088,0.439285,79.9886,50.7591,573.251,291.419,291.393,573.251,0.917416
"May 15, 06:00 pm",174.757,0.443335,77.4759,48.5749,572.174,290.647,290,0,0
"May 15, 07:00 pm",174.757,0.443144,77.4426,48.5907,572.108,290.669,290,0,0
"May 15, 08:00 pm",174.757,0.444493,77.6783,48.4867,572.033,290.547,290,0,0
"May 15, 09:00 pm",174.726,0.434431,75.9063,48.1592,571.948,291.494,290,0,0
"May 15, 10:00 pm",174.757,0.436622,76.3029,47.9989,571.851,291.296,290,0,0
"May 15, 11:00 pm",174.757,0.438876,76.6966,47.8252,571.737,291.092,290,0,0
"May 16, 12:00 am",174.757,0.442358,77.3052,47.5536,571.6,290.774,290,0,0
"May 16, 01:00 am",174.757,0.443312,77.4718,47.4799,571.427,290.697,290,0,0
"May 16, 02:00 am",174.757,0.444137,77.616,47.4161,571.193,290.635,290,0,0
"May 16, 03:00 am",174.757,0.444771,77.7268,47.3678,570.828,290.601,290,0,0
"May 16, 04:00 am",16.3839,0.190276,6.66085,4.73422,572.306,283.464,290,0,0
"May 16, 05:00 am",0,0,0,0,574,290,290,0,0
"May 16, 06:00 am",0,0,0,0,574,290,290,0,0
"May 16, 07:00 am",0,0,0,0,574,290,290,0,0
"May 16, 08:00 am",77.0242,0,0,0,573.745,290,290,414.918,0.408714
"May 16, 09:00 am",174.757,0.413278,72.2232,44.9604,573.237,290.9,290.799,573.237,0.957157
"May 16, 10:00 am",174.758,0.436259,76.2396,48.0267,573.318,291.239,290.623,573.318,0.963397
"May 16, 11:00 am",174.717,0.44142,77.1237,48.716,573.32,290.75,290.358,573.32,0.965261
"May 16, 12:00 pm",174.757,0.443929,77.5798,48.5309,573.301,290.518,290.441,573.301,0.963868
"May 16, 01:00 pm",174.757,0.44366,77.5327,48.5511,573.188,290.551,290.463,573.188,0.963362
"May 16, 02:00 pm",174.757,0.442877,77.3958,48.6117,573.19,290.624,290.199,573.19,0.962282
"May 16, 03:00 pm",174.757,0.443018,77.4204,48.6004,573.174,290.612,290.156,573.174,0.959871
"May 16, 04:00 pm",174.757,0.442434,77.3184,48.6456,573.388,290.653,290.155,573.388,0.953464
"May 16, 05:00 pm",182.133,0.439599,80.0654,50.7422,573.291,291.39,291.325,573.291,0.920511
"May 16, 06:00 pm",174.757,0.444516,77.6824,48.4813,572.168,290.536,290,0,0
"May 16, 07:00 pm",174.757,0.444628,77.7018,48.4727,572.101,290.53,290,0,0
"May 16, 08:00 pm",174.726,0.434297,75.8829,48.1658,572.026,291.502,290,0,0
"May 16, 09:00 pm",174.758,0.436102,76.2121,48.0358,571.941,291.34,290,0,0
"May 16, 10:00 pm",174.757,0.438207,76.5797,47.8744,571.844,291.148,290,0,0
"May 16, 11:00 pm",174.758,0.440283,76.9428,47.7154,571.73,290.96,290,0,0
"May 17, 12:00 am",174.757,0.441106,77.0864,47.6514,571.592,290.892,290,0,0
"May 17, 01:00 am",174.757,0.442024,77.2468,47.5811,571.419,290.817,290,0,0
"May 17, 02:00 am",174.757,0.442907,77.4011,47.5136,571.185,290.75,290,0,0
"May 17, 03:00 am",174.757,0.443301,77.4699,47.484,570.82,290.739,290,0,0
"May 17, 04:00 am",15.8175,0.1837,6.43058,4.58215,572.364,283.69,290,0,0
"May 17, 05:00 am",0,0,0,0,574,290,290,0,0
"May 17, 06:00 am",0,0,0,0,574,290,290,0,0
"May 17, 07:00 am",0,0,0,0,574,290,290,0,0
"May 17, 08:00 am",77.9277,0,0,0,573.743,290,290,416.384,0.413254
"May 17, 09:00 am",174.757,0.414252,72.3933,45.3118,573.241,291.027,290.645,573.241,0.957268
"May 17, 10:00 am",174.743,0.435089,76.0289,48.1173,573.323,291.349,290.71,573.323,0.963573
"May 17, 11:00 am",174.757,0.444569,77.6915,48.4842,573.321,290.457,290.384,573.321,0.964752
"May 17, 12:00 pm",174.757,0.441611,77.1746,48.7141,573.299,290.736,290.354,573.299,0.963174
"May 17, 01:00 pm",174.757,0.441634,77.1787,48.7111,573.18,290.741,290.324,573.18,0.962227
"May 17, 02:00 pm",174.757,0.440942,77.0579,48.764,573.183,290.806,290.317,573.183,0.961075
"May 17, 03:00 pm",174.757,0.441514,77.1576,48.719,573.177,290.753,290.255,573.177,0.959544
"May 17, 04:00 pm",182.189,0.439506,80.0734,50.7658,573.384,291.397,290.693,573.384,0.952912
"May 17, 05:00 pm",182.058,0.438718,79.8722,50.7955,573.256,291.47,291.445,573.256,0.918078
"May 17, 06:00 pm",174.757,0.440302,76.9461,48.8099,572.168,290.93,290,0,0
"May 17, 07:00 pm",174.757,0.440408,76.9647,48.8019,572.101,290.925,290,0,0
"May 17, 08:00 pm",174.757,0.442084,77.2573,48.6716,572.026,290.773,290,0,0
"May 17, 09:00 pm",174.757,0.444687,77.7122,48.4696,571.941,290.535,290,0,0
"May 17, 10:00 pm",174.758,0.435762,76.1527,48.0626,571.844,291.378,290,0,0
"May 17, 11:00 pm",174.757,0.438726,76.6704,47.8342,571.73,291.106,290,0,0
"May 18, 12:00 am",174.757,0.439343,76.7783,47.787,571.593,291.057,290,0,0
"May 18, 01:00 am",174.757,0.440436,76.9695,47.7033,571.42,290.965,290,0,0
"May 18, 02:00 am",174.757,0.441442,77.1452,47.6259,571.186,290.886,290,0,0
"May 18, 03:00 am",174.757,0.442629,77.3525,47.5345,570.82,290.801,290,0,0
"May 18, 04:00 am",15.7121,0.182475,6.38774,4.55296,572.375,283.732,290,0,0
"May 18, 05:00 am",0,0,0,0,574,290,290,0,0
"May 18, 06:00 am",0,0,0,0,574,290,290,0,0
"May 18, 07:00 am",0,0,0,0,574,290,290,0,0
"May 18, 08:00 am",81.7566,0,0,0,573.748,290,290,422.612,0.436066
"May 18, 09:00 am",174.757,0.424846,74.2448,46.28,573.261,290.955,290.852,573.261,0.958214
"May 18, 10:00 am",174.76,0.435541,76.1153,48.0826,573.335,291.306,290.691,573.335,0.963768
"May 18, 11:00 am",174.757,0.444331,77.65,48.4985,573.326,290.479,290.405,573.326,0.964007
"May 18, 12:00 pm",174.916,0.441668,77.255,47.6496,573.295,290.741,290.368,573.295,0.961686
"May 18, 01:00 pm",174.757,0.445082,77.7812,48.4426,573.179,290.418,290.336,573.179,0.96129
"May 18, 02:00 pm",174.757,0.443914,77.5771,48.5321,573.19,290.527,290.441,573.19,0.960962
"May 18, 03:00 pm",174.757,0.444366,77.6561,48.4965,573.188,290.485,290.401,573.188,0.959893
"May 18, 04:00 pm",182.279,0.442378,80.6365,50.5549,573.269,291.141,290.439,573.269,0.946638
"May 18, 05:00 pm",182.237,0.441644,80.4838,50.6032,573.268,291.207,291.181,573.268,0.920677
"May 18, 06:00 pm",174.757,0.440521,76.9844,48.7959,572.161,290.91,290,0,0
"May 18, 07:00 pm",174.757,0.441267,77.1145,48.7381,572.094,290.845,290,0,0
"May 18, 08:00 pm",174.757,0.442791,77.3809,48.6195,572.019,290.707,290,0,0
"May 18, 09:00 pm",174.752,0.439437,76.7926,48.8776,571.934,291.026,290,0,0
"May 18, 10:00 pm",174.757,0.436333,76.2523,48.0211,571.836,291.325,290,0,0
"May 18, 11:00 pm",174.757,0.439047,76.7266,47.8115,571.722,291.076,290,0,0
"May 19, 12:00 am",174.757,0.441236,77.1092,47.6391,571.585,290.88,290,0,0
"May 19, 01:00 am",174.757,0.44198,77.2392,47.5817,571.412,290.822,290,0,0
"May 19, 02:00 am",174.757,0.443031,77.4227,47.5008,571.177,290.739,290,0,0
"May 19, 03:00 am",174.757,0.443458,77.4973,47.4689,570.812,290.725,290,0,0
"May 19, 04:00 am",15.8622,0.184219,6.44876,4.59435,572.355,283.673,290,0,0
"May 19, 05:00 am",0,0,0,0,574,290,290,0,0
"May 19, 06:00 am",0,0,0,0,574,290,290,0,0
"May 19, 07:00 am",0,0,0,0,574,290,290,0,0
"May 19, 08:00 am",77.8998,0,0,0,573.746,290,290,416.342,0.413909
"May 19, 09:00 am",174.757,0.414857,72.4991,45.2487,573.233,290.964,290.859,573.233,0.956243
"May 19, 10:00 am",174.77,0.435263,76.0709,48.1071,573.314,291.335,290.699,573.314,0.962316
"May 19, 11:00 am",174.757,0.444256,77.6368,48.5052,573.311,290.487,290.412,573.311,0.963497
"May 19, 12:00 pm",174.757,0.442359,77.3053,48.6545,573.256,290.669,290.58,573.256,0.958367
"May 19, 01:00 pm",174.757,0.441429,77.1429,48.7263,573.418,290.745,290.322,573.418,0.957734
"May 19, 02:00 pm",174.762,0.439759,76.8531,48.8566,573.427,290.902,290.356,573.427,0.957401
"May 19, 03:00 pm",174.757,0.440122,76.9145,48.8273,573.433,290.867,290.308,573.433,0.956955
"May 19, 04:00 pm",174.758,0.439847,76.8668,48.8493,573.383,290.896,290.318,573.383,0.952678
"May 19, 05:00 pm",182.498,0.444914,81.1959,51.5073,573.376,290.911,290.855,573.376,0.928275
"May 19, 06:00 pm",174.757,0.442141,77.2673,48.6697,572.249,290.753,290,0,0
"May 19, 07:00 pm",174.757,0.442665,77.3589,48.6294,572.182,290.709,290,0,0
"May 19, 08:00 pm",174.757,0.444314,77.647,48.5013,572.107,290.559,290,0,0
"May 19, 09:00 pm",174.726,0.434648,75.9444,48.1432,572.022,291.469,290,0,0
"May 19, 10:00 pm",174.757,0.437011,76.3708,47.9689,571.925,291.255,290,0,0
"May 19, 11:00 pm",174.757,0.439096,76.735,47.8081,571.811,291.066,290,0,0
"May 20, 12:00 am",174.757,0.439716,76.8434,47.7577,571.673,291.016,290,0,0
"May 20, 01:00 am",174.757,0.440593,76.997,47.6896,571.501,290.945,290,0,0
"May 20, 02:00 am",174.757,0.441518,77.1584,47.6177,571.267,290.874,290,0,0
"May 20, 03:00 am",174.757,0.442139,77.2668,47.5709,570.902,290.841,290,0,0
"May 20, 04:00 am",16.1903,0.188032,6.58216,4.69712,572.361,283.538,290,0,0
"May 20, 05:00 am",0,0,0,0,574,290,290,0,0
"May 20, 06:00 am",0,0,0,0,574,290,290,0,0
"May 20, 07:00 am",0,0,0,0,574,290,290,0,0
"May 20, 08:00 am",77.5074,0,0,0,573.745,290,290,415.703,0.411404
"May 20, 09:00 am",174.757,0.411748,71.9561,45.3087,573.236,291.162,290.735,573.236,0.956936
"May 20, 10:00 am",174.757,0.445058,77.7771,48.4483,573.317,290.411,290.34,573.317,0.963197
"May 20, 11:00 am",174.757,0.442232,77.2831,48.6674,573.322,290.676,290.592,573.322,0.965146
"May 20, 12:00 pm",174.757,0.440159,76.9208,48.8286,573.309,290.871,290.43,573.309,0.964572
"May 20, 01:00 pm",174.731,0.439442,76.7841,48.8773,573.192,290.945,290.429,573.192,0.963898
"May 20, 02:00 pm",174.758,0.445212,77.8041,49.5359,573.196,290.405,290.346,573.196,0.962898
"May 20, 03:00 pm",174.899,0.44165,77.2442,49.8475,573.186,290.749,290.28,573.186,0.961004
"May 20, 04:00 pm",174.757,0.445132,77.79,49.5423,573.399,290.399,290.336,573.399,0.954908
"May 20, 05:00 pm",182.382,0.44359,80.9028,51.5894,573.317,291.031,290.956,573.317,0.924046
"May 20, 06:00 pm",174.757,0.440005,76.894,48.8406,572.178,290.957,290,0,0
"May 20, 07:00 pm",174.757,0.441205,77.1036,48.7481,572.111,290.85,290,0,0
"May 20, 08:00 pm",174.757,0.44322,77.4558,48.5918,572.036,290.666,290,0,0
"May 20, 09:00 pm",174.725,0.434093,75.847,48.1913,571.951,291.526,290,0,0
"May 20, 10:00 pm",174.757,0.436875,76.3471,47.9851,571.853,291.273,290,0,0
"May 20, 11:00 pm",174.757,0.439455,76.7977,47.7859,571.738,291.037,290,0,0
"May 21, 12:00 am",174.757,0.439299,76.7706,47.795,571.601,291.06,290,0,0
"May 21, 01:00 am",174.758,0.440127,76.9155,47.7308,571.427,290.993,290,0,0
"May 21, 02:00 am",174.757,0.441241,77.1101,47.6444,571.192,290.905,290,0,0
"May 21, 03:00 am",174.757,0.44223,77.2828,47.5686,570.826,290.838,290,0,0
"May 21, 04:00 am",15.3014,0.177702,6.22078,4.43731,572.421,283.896,290,0,0
"May 21, 05:00 am",0,0,0,0,574,290,290,0,0
"May 21, 06:00 am",0,0,0,0,574,290,290,0,0
"May 21, 07:00 am",0,0,0,0,574,290,290,0,0
"May 21, 08:00 am",78.6912,0,0,0,573.747,290,290,417.629,0.418523
"May 21, 09:00 am",174.757,0.413959,72.3421,45.6889,573.238,291.24,290.802,573.238,0.956356
"May 21, 10:00 am",174.757,0.443492,77.5034,48.5669,573.315,290.558,290.48,573.315,0.961884
"May 21, 11:00 am",174.761,0.439778,76.8558,48.8568,573.309,290.908,290.515,573.309,0.962341
"May 21, 12:00 pm",174.757,0.441702,77.1905,48.7063,573.267,290.729,290.639,573.267,0.95877
"May 21, 01:00 pm",174.757,0.440751,77.0246,48.7797,573.422,290.809,290.407,573.422,0.957652
"May 21, 02:00 pm",174.738,0.439394,76.7787,48.8799,573.428,290.935,290.425,573.428,0.956866
"May 21, 03:00 pm",174.738,0.439444,76.7877,48.8769,573.435,290.93,290.385,573.435,0.956485
"May 21, 04:00 pm",174.735,0.439218,76.7468,48.8947,573.376,290.955,287.41,573.376,0.952489
"May 21, 05:00 pm",182.384,0.444357,81.0435,51.5271,573.253,290.964,290.908,573.253,0.91766
"May 21, 06:00 pm",174.76,0.439553,76.816,48.875,572.249,290.996,290,0,0
"May 21, 07:00 pm",174.757,0.440343,76.9531,48.8143,572.182,290.926,290,0,0
"May 21, 08:00 pm",174.757,0.442173,77.2729,48.6726,572.107,290.759,290,0,0
"May 21, 09:00 pm",174.757,0.444307,77.6458,48.5064,572.022,290.565,290,0,0
"May 21, 10:00 pm",174.738,0.434713,75.9608,48.1455,571.925,291.47,290,0,0
"May 21, 11:00 pm",174.757,0.436853,76.3431,47.9853,571.811,291.277,290,0,0
"May 22, 12:00 am",174.758,0.435951,76.1858,48.0554,571.673,291.371,290,0,0
"May 22, 01:00 am",174.757,0.436539,76.2884,48.0097,571.5,291.326,290,0,0
"May 22, 02:00 am",174.757,0.43728,76.4177,47.9521,571.266,291.271,290,0,0
"May 22, 03:00 am",174.757,0.43799,76.5418,47.8976,570.901,291.229,290,0,0
"May 22, 04:00 am",15.0779,0.175102,6.12991,4.4072,572.478,283.983,290,0,0
"May 22, 05:00 am",0,0,0,0,574,290,290,0,0
"May 22, 06:00 am",0,0,0,0,574,290,290,0,0
"May 22, 07:00 am",0,0,0,0,574,290,290,0,0
"May 22, 08:00 am",81.7551,0,0,0,573.747,290,290,422.608,0.435753
"May 22, 09:00 am",174.757,0.430385,75.2129,46.916,573.257,290.435,290.36,573.257,0.957993
"May 22, 10:00 am",174.757,0.441039,77.0748,48.76,573.332,290.787,290.698,573.332,0.962835
"May 22, 11:00 am",174.757,0.444593,77.6957,49.5842,573.32,290.455,290.383,573.32,0.96278
"May 22, 12:00 pm",174.757,0.439894,76.8745,48.8491,573.33,290.895,290.802,573.33,0.965265
"May 22, 01:00 pm",174.73,0.439171,76.7363,48.8978,573.211,290.969,290.528,573.211,0.964549
"May 22, 02:00 pm",174.757,0.444795,77.7311,49.5678,573.214,290.443,290.363,573.214,0.963548
"May 22, 03:00 pm",174.757,0.445201,77.8022,49.5363,573.202,290.405,290.326,573.202,0.961498
"May 22, 04:00 pm",182.361,0.443801,80.9321,51.5665,573.268,291.013,290.344,573.268,0.946886
"May 22, 05:00 pm",182.328,0.443382,80.8408,51.5924,573.254,291.051,291.026,573.254,0.917837
"May 22, 06:00 pm",174.757,0.439612,76.8254,48.8704,572.179,290.994,290,0,0
"May 22, 07:00 pm",174.757,0.440897,77.0499,48.7711,572.111,290.878,290,0,0
"May 22, 08:00 pm",174.757,0.443149,77.4435,48.5962,572.036,290.673,290,0,0
"May 22, 09:00 pm",174.591,0.436696,76.2433,47.9535,571.951,291.273,290,0,0
"May 22, 10:00 pm",174.757,0.436424,76.2683,48.0197,571.854,291.315,290,0,0
"May 22, 11:00 pm",174.757,0.438912,76.7029,47.8282,571.739,291.088,290,0,0
"May 23, 12:00 am",174.757,0.438754,76.6753,47.8412,571.601,291.112,290,0,0
"May 23, 01:00 am",174.758,0.440064,76.9046,47.7408,571.428,290.999,290,0,0
"May 23, 02:00 am",174.757,0.44153,77.1605,47.6281,571.193,290.878,290,0,0
"May 23, 03:00 am",174.757,0.442151,77.269,47.5813,570.826,290.845,290,0,0
"May 23, 04:00 am",15.5003,0.180013,6.30165,4.49783,572.4,283.817,290,0,0
"May 23, 05:00 am",0,0,0,0,574,290,290,0,0
"May 23, 06:00 am",0,0,0,0,574,290,290,0,0
"May 23, 07:00 am",0,0,0,0,574,290,290,0,0
"May 23, 08:00 am",73.769,0,0,0,573.749,290,290,409.632,0.391926
"May 23, 09:00 am",174.757,0.404682,70.721,44.1109,573.221,290.922,290.82,573.221,0.95646
"May 23, 10:00 am",174.762,0.435436,76.0979,48.1004,573.31,291.318,290.756,573.31,0.962707
"May 23, 11:00 am",174.757,0.444108,77.611,48.5245,573.308,290.501,290.425,573.308,0.963479
"May 23, 12:00 pm",174.757,0.44401,77.5938,48.5336,573.292,290.511,290.434,573.292,0.962817
"May 23, 01:00 pm",174.757,0.443048,77.4257,48.6078,573.17,290.609,290.518,573.17,0.962229
"May 23, 02:00 pm",174.757,0.441551,77.1641,48.7238,573.174,290.75,290.355,573.174,0.961282
"May 23, 03:00 pm",174.757,0.441026,77.0725,48.7639,573.159,290.8,290.345,573.159,0.959181
"May 23, 04:00 pm",174.759,0.439826,76.8636,48.857,573.374,290.899,290.396,573.374,0.952684
"May 23, 05:00 pm",174.743,0.438887,76.6924,50.0208,573.351,290.988,290.911,573.351,0.925679
"May 23, 06:00 pm",174.757,0.43962,76.8267,48.8714,572.129,290.997,290,0,0
"May 23, 07:00 pm",174.757,0.440065,76.9045,48.8371,572.06,290.959,290,0,0
"May 23, 08:00 pm",174.757,0.441572,77.1677,48.72,571.982,290.824,290,0,0
"May 23, 09:00 pm",174.757,0.44408,77.6061,48.5244,571.895,290.595,290,0,0
"May 23, 10:00 pm",174.714,0.434865,75.9768,48.1283,571.794,291.462,290,0,0
"May 23, 11:00 pm",174.757,0.437376,76.4344,47.9457,571.674,291.237,290,0,0
"May 24, 12:00 am",174.723,0.433966,75.8236,48.2019,571.53,291.564,290,0,0
"May 24, 01:00 am",174.59,0.434677,75.8902,48.1132,571.345,291.5,290,0,0
"May 24, 02:00 am",174.757,0.435282,76.0685,48.1098,571.088,291.47,290,0,0
"May 24, 03:00 am",146.182,0.444783,65.0193,40.1673,570.675,288.682,290,0,0
"May 24, 04:00 am",0,0,0,0,574,290,290,0,0
"May 24, 05:00 am",0,0,0,0,574,290,290,0,0
"May 24, 06:00 am",0,0,0,0,574,290,290,0,0
"May 24, 07:00 am",0,0,0,0,574,290,290,0,0
"May 24, 08:00 am",70.2721,0,0,0,573.751,290,290,403.951,0.372699
"May 24, 09:00 am",174.757,0.400485,69.9875,43.782,573.204,290.472,290.396,573.204,0.955878
"May 24, 10:00 am",174.757,0.440685,77.013,48.7866,573.301,290.822,290.729,573.301,0.962172
"May 24, 11:00 am",174.757,0.444683,77.7115,49.5769,573.297,290.448,290.375,573.297,0.962673
"May 24, 12:00 pm",174.757,0.444832,77.7375,49.5652,573.273,290.435,290.361,573.273,0.96102
"May 24, 01:00 pm",174.757,0.44441,77.6638,49.5986,573.426,290.465,290.4,573.426,0.959923
"May 24, 02:00 pm",174.757,0.443449,77.4959,49.674,573.43,290.555,290.486,573.43,0.958641
"May 24, 03:00 pm",174.757,0.443815,77.5597,49.6455,573.428,290.521,290.454,573.428,0.95741
"May 24, 04:00 pm",174.757,0.443658,77.5324,49.6577,573.363,290.54,290.467,573.363,0.951211
"May 24, 05:00 pm",174.757,0.443397,77.4867,49.6782,573.336,290.566,290.49,573.336,0.92347
"May 24, 06:00 pm",174.757,0.444863,77.7431,49.5626,572.185,290.503,290,0,0
"May 24, 07:00 pm",174.695,0.438861,76.6668,48.9133,572.115,291.065,290,0,0
"May 24, 08:00 pm",174.757,0.441146,77.0934,48.7517,572.036,290.86,290,0,0
"May 24, 09:00 pm",174.757,0.444194,77.6261,48.5142,571.946,290.581,290,0,0
"May 24, 10:00 pm",174.757,0.435456,76.099,48.0926,571.841,291.407,290,0,0
"May 24, 11:00 pm",174.757,0.438548,76.6394,47.8543,571.718,291.124,290,0,0
"May 25, 12:00 am",174.757,0.438702,76.6663,47.841,571.566,291.119,290,0,0
"May 25, 01:00 am",174.758,0.440147,76.919,47.7295,571.369,290.995,290,0,0
"May 25, 02:00 am",174.757,0.441566,77.1668,47.6196,571.089,290.882,290,0,0
"May 25, 03:00 am",111.543,0.441585,49.2556,30.4864,570.63,285.817,290,0,0
"May 25, 04:00 am",0,0,0,0,574,290,290,0,0
"May 25, 05:00 am",0,0,0,0,574,290,290,0,0
"May 25, 06:00 am",0,0,0,0,574,290,290,0,0
"May 25, 07:00 am",0,0,0,0,574,290,290,0,0
"May 25, 08:00 am",74.0767,0,0,0,573.749,290,290,410.132,0.393635
"May 25, 09:00 am",174.757,0.405475,70.8595,44.1884,573.226,290.921,290.525,573.226,0.956767
"May 25, 10:00 am",174.667,0.435196,76.0144,48.0896,573.319,291.334,290.62,573.319,0.963058
"May 25, 11:00 am",174.757,0.443688,77.5377,48.5534,573.32,290.54,290.463,573.32,0.964073
"May 25, 12:00 pm",174.757,0.443528,77.5096,48.5708,573.318,290.555,290.182,573.318,0.965381
"May 25, 01:00 pm",174.757,0.442687,77.3627,48.6365,573.196,290.642,290.187,573.196,0.96445
"May 25, 02:00 pm",174.757,0.441286,77.1178,48.7459,573.199,290.773,290.211,573.199,0.963299
"May 25, 03:00 pm",174.757,0.44176,77.2007,48.7085,573.186,290.729,290.16,573.186,0.961399
"May 25, 04:00 pm",174.757,0.441709,77.1918,48.712,573.395,290.72,290.155,573.395,0.954984
"May 25, 05:00 pm",182.179,0.439344,80.0394,50.7849,573.383,291.411,291.147,573.383,0.929424
"May 25, 06:00 pm",174.757,0.442625,77.3519,48.6371,572.153,290.714,290,0,0
"May 25, 07:00 pm",174.757,0.443252,77.4614,48.5889,572.085,290.66,290,0,0
"May 25, 08:00 pm",174.757,0.444855,77.7415,48.4653,572.01,290.515,290,0,0
"May 25, 09:00 pm",174.757,0.435463,76.1002,48.0939,571.926,291.401,290,0,0
"May 25, 10:00 pm",174.757,0.43811,76.5628,47.8895,571.828,291.158,290,0,0
"May 25, 11:00 pm",174.757,0.44078,77.0296,47.6835,571.714,290.914,290,0,0
"May 26, 12:00 am",174.757,0.441977,77.2386,47.5889,571.577,290.811,290,0,0
"May 26, 01:00 am",174.757,0.442927,77.4046,47.5151,571.404,290.734,290,0,0
"May 26, 02:00 am",174.757,0.443839,77.564,47.4445,571.171,290.664,290,0,0
"May 26, 03:00 am",174.757,0.444519,77.6829,47.3926,570.807,290.626,290,0,0
"May 26, 04:00 am",16.3436,0.189811,6.64448,4.72442,572.301,283.481,290,0,0
"May 26, 05:00 am",0,0,0,0,574,290,290,0,0
"May 26, 06:00 am",0,0,0,0,574,290,290,0,0
"May 26, 07:00 am",0,0,0,0,574,290,290,0,0
"May 26, 08:00 am",70.0629,0,0,0,573.741,290,290,403.601,0.368488
"May 26, 09:00 am",174.757,0.396089,69.2192,43.036,573.2,290.834,290.737,573.2,0.954157
"May 26, 10:00 am",174.757,0.439,76.7183,47.8185,573.307,290.981,290.498,573.307,0.9628
"May 26, 11:00 am",174.758,0.436209,76.2308,48.0327,573.317,291.244,290.566,573.317,0.965206
"May 26, 12:00 pm",174.757,0.442382,77.3094,48.6579,573.275,290.665,290.276,573.275,0.960938
"May 26, 01:00 pm",174.757,0.442709,77.3664,48.6322,573.427,290.625,290.23,573.427,0.960024
"May 26, 02:00 pm",174.757,0.44185,77.2163,48.6986,573.432,290.705,290.235,573.432,0.959202
"May 26, 03:00 pm",174.757,0.442399,77.3122,48.6554,573.432,290.653,290.185,573.432,0.958208
"May 26, 04:00 pm",174.757,0.441802,77.2079,48.7016,573.372,290.713,290.221,573.372,0.952898
"May 26, 05:00 pm",174.757,0.440495,76.9798,48.8029,573.357,290.837,290.747,573.357,0.927752
"May 26, 06:00 pm",174.757,0.437981,76.5402,47.8957,572.216,291.146,290,0,0
"May 26, 07:00 pm",174.757,0.436797,76.3334,47.9876,572.146,291.262,290,0,0
"May 26, 08:00 pm",174.757,0.437426,76.4433,47.9393,572.068,291.207,290,0,0
"May 26, 09:00 pm",174.757,0.439443,76.7958,47.7839,571.979,291.023,290,0,0
"May 26, 10:00 pm",174.757,0.442052,77.2516,47.5826,571.876,290.785,290,0,0
"May 26, 11:00 pm",174.757,0.444815,77.7345,47.3695,571.753,290.535,290,0,0
"May 27, 12:00 am",174.711,0.4386,76.6284,47.8433,571.604,291.123,290,0,0
"May 27, 01:00 am",174.795,0.431216,75.3746,48.4324,571.411,291.833,290,0,0
"May 27, 02:00 am",174.623,0.422348,73.7518,47.9715,571.137,292.673,290,0,0
"May 27, 03:00 am",118.705,0.422728,50.1801,33.2978,570.69,288.432,290,0,0
"May 27, 04:00 am",0,0,0,0,574,290,290,0,0
"May 27, 05:00 am",0,0,0,0,574,290,290,0,0
"May 27, 06:00 am",0,0,0,0,574,290,290,0,0
"May 27, 07:00 am",0,0,0,0,574,290,290,0,0
"May 27, 08:00 am",66.6139,0,0,0,573.741,290,290,400.074,0.35606
"May 27, 09:00 am",175.688,0.393297,68.7313,42.0732,573.188,290.489,290.41,573.188,0.953215
"May 27, 10:00 am",174.757,0.440967,77.0623,47.6648,573.304,290.796,290.701,573.304,0.962403
"May 27, 11:00 am",174.757,0.438284,76.5932,47.8697,573.316,291.048,290.942,573.316,0.964941
"May 27, 12:00 pm",174.696,0.442625,77.3246,48.6197,573.302,290.637,290.672,573.302,0.964159
"May 27, 01:00 pm",174.792,0.435472,76.1169,48.0948,573.179,291.325,290.724,573.179,0.963587
"May 27, 02:00 pm",174.868,0.440885,77.0965,48.7958,573.185,290.818,290.477,573.185,0.962909
"May 27, 03:00 pm",174.735,0.444849,77.7306,48.4568,573.168,290.439,290.439,573.168,0.960573
"May 27, 04:00 pm",174.757,0.444147,77.6179,48.5133,573.379,290.493,290.422,573.379,0.954085
"May 27, 05:00 pm",174.757,0.442215,77.2802,48.6638,573.353,290.676,290.594,573.353,0.927464
"May 27, 06:00 pm",174.757,0.437378,76.4348,47.9373,572.103,291.21,290,0,0
"May 27, 07:00 pm",174.758,0.436093,76.2105,48.0366,572.032,291.335,290,0,0
"May 27, 08:00 pm",174.757,0.436521,76.2853,48.0039,571.954,291.3,290,0,0
"May 27, 09:00 pm",174.757,0.438094,76.56,47.8828,571.864,291.157,290,0,0
"May 27, 10:00 pm",174.757,0.440078,76.9069,47.73,571.76,290.977,290,0,0
"May 27, 11:00 pm",174.757,0.442252,77.2867,47.5623,571.637,290.782,290,0,0
"May 28, 12:00 am",174.757,0.444743,77.722,47.368,571.486,290.559,290,0,0
"May 28, 01:00 am",174.798,0.440186,76.9435,46.6278,571.292,290.999,290,0,0
"May 28, 02:00 am",174.801,0.433023,75.6928,48.2858,571.015,291.69,290,0,0
"May 28, 03:00 am",112.879,0.40567,45.7915,32.6103,570.562,289.524,290,0,0
"May 28, 04:00 am",0,0,0,0,574,290,290,0,0
"May 28, 05:00 am",0,0,0,0,574,290,290,0,0
"May 28, 06:00 am",0,0,0,0,574,290,290,0,0
"May 28, 07:00 am",0,0,0,0,574,290,290,0,0
"May 28, 08:00 am",66.3282,0,0,0,573.74,290,290,399.784,0.35496
"May 28, 09:00 am",175.702,0.390606,68.2612,42.1513,573.194,290.676,290.586,573.194,0.953509
"May 28, 10:00 am",174.757,0.439772,76.8532,47.7552,573.311,290.908,290.809,573.311,0.962734
"May 28, 11:00 am",174.757,0.436975,76.3645,47.9701,573.323,291.172,290.694,573.323,0.96531
"May 28, 12:00 pm",174.757,0.443285,77.4672,48.5829,573.31,290.578,290.498,573.31,0.964685
"May 28, 01:00 pm",174.757,0.443938,77.5813,48.5313,573.184,290.525,290.439,573.184,0.963792
"May 28, 02:00 pm",174.757,0.443555,77.5144,48.5606,573.189,290.561,290.473,573.189,0.96291
"May 28, 03:00 pm",174.757,0.443728,77.5446,48.5472,573.175,290.545,290.457,573.175,0.960898
"May 28, 04:00 pm",174.757,0.44261,77.3492,48.6344,573.387,290.637,290.559,573.387,0.954875
"May 28, 05:00 pm",174.757,0.440891,77.049,48.7685,573.366,290.799,290.712,573.366,0.929775
"May 28, 06:00 pm",174.757,0.43541,76.0909,48.0918,572.116,291.394,290,0,0
"May 28, 07:00 pm",174.726,0.433997,75.8303,48.1932,572.047,291.529,290,0,0
"May 28, 08:00 pm",174.726,0.434341,75.8905,48.1673,571.97,291.502,290,0,0
"May 28, 09:00 pm",174.758,0.436049,76.2028,48.0439,571.882,291.349,290,0,0
"May 28, 10:00 pm",174.757,0.43836,76.6064,47.8657,571.78,291.137,290,0,0
"May 28, 11:00 pm",174.757,0.440767,77.0272,47.6802,571.661,290.919,290,0,0
"May 29, 12:00 am",174.757,0.444733,77.7201,47.3685,571.515,290.558,290,0,0
"May 29, 01:00 am",174.859,0.441196,77.1469,47.673,571.328,290.907,290,0,0
"May 29, 02:00 am",174.793,0.433341,75.7448,48.2592,571.066,291.656,290,0,0
"May 29, 03:00 am",137.865,0.438664,60.4762,37.336,570.644,288.621,290,0,0
"May 29, 04:00 am",0,0,0,0,574,290,290,0,0
"May 29, 05:00 am",0,0,0,0,574,290,290,0,0
"May 29, 06:00 am",0,0,0,0,574,290,290,0,0
"May 29, 07:00 am",0,0,0,0,574,290,290,0,0
"May 29, 08:00 am",64.7218,0,0,0,573.746,290,290,398.142,0.350517
"May 29, 09:00 am",175.774,0.387265,67.6773,41.6927,573.196,290.619,290.534,573.196,0.954495
"May 29, 10:00 am",174.757,0.440767,77.0273,47.6796,573.308,290.814,290.719,573.308,0.962645
"May 29, 11:00 am",174.757,0.438248,76.5868,47.8728,573.319,291.051,290.651,573.319,0.965052
"May 29, 12:00 pm",174.757,0.443548,77.513,48.5625,573.315,290.553,290.475,573.315,0.965705
"May 29, 01:00 pm",174.757,0.444072,77.6046,48.5203,573.187,290.512,290.427,573.187,0.964369
"May 29, 02:00 pm",174.757,0.443726,77.5442,48.546,573.191,290.544,290.458,573.191,0.963413
"May 29, 03:00 pm",174.757,0.443489,77.5028,48.5642,573.18,290.567,290.479,573.18,0.961657
"May 29, 04:00 pm",174.757,0.442528,77.3348,48.6388,573.39,290.644,290.567,573.39,0.955606
"May 29, 05:00 pm",174.757,0.440804,77.0337,48.7728,573.365,290.807,290.72,573.365,0.929873
"May 29, 06:00 pm",174.757,0.437406,76.4398,47.9335,572.114,291.206,290,0,0
"May 29, 07:00 pm",174.758,0.436061,76.2049,48.0375,572.045,291.337,290,0,0
"May 29, 08:00 pm",174.757,0.436743,76.3241,47.9852,571.967,291.278,290,0,0
"May 29, 09:00 pm",174.757,0.438379,76.6098,47.8596,571.878,291.129,290,0,0
"May 29, 10:00 pm",174.758,0.440284,76.943,47.7134,571.775,290.957,290,0,0
"May 29, 11:00 pm",174.757,0.44235,77.3037,47.5543,571.654,290.772,290,0,0
"May 30, 12:00 am",174.757,0.44391,77.5764,47.4331,571.505,290.636,290,0,0
"May 30, 01:00 am",174.757,0.444533,77.6852,47.3853,571.314,290.59,290,0,0
"May 30, 02:00 am",174.837,0.440969,77.0978,46.5793,571.045,290.946,290,0,0
"May 30, 03:00 am",126.457,0.44128,55.8031,34.2842,570.607,287.379,290,0,0
"May 30, 04:00 am",0,0,0,0,574,290,290,0,0
"May 30, 05:00 am",0,0,0,0,574,290,290,0,0
"May 30, 06:00 am",0,0,0,0,574,290,290,0,0
"May 30, 07:00 am",0,0,0,0,574,290,290,0,0
"May 30, 08:00 am",66.8825,0,0,0,573.749,290,290,400.354,0.359111
"May 30, 09:00 am",175.678,0.39207,68.517,42.2924,573.21,290.665,290.578,573.21,0.955854
"May 30, 10:00 am",174.757,0.439379,76.7845,47.7922,573.314,290.945,290.499,573.314,0.962944
"May 30, 11:00 am",174.757,0.437889,76.524,47.9065,573.326,291.085,290.512,573.326,0.965163
"May 30, 12:00 pm",174.757,0.445063,77.7779,48.4476,573.319,290.411,290.34,573.319,0.965454
"May 30, 01:00 pm",174.757,0.444783,77.729,48.4684,573.195,290.445,290.363,573.195,0.96468
"May 30, 02:00 pm",174.757,0.443602,77.5225,48.559,573.198,290.556,290.184,573.198,0.963612
"May 30, 03:00 pm",174.757,0.444199,77.6269,48.5125,573.184,290.501,290.123,573.184,0.961524
"May 30, 04:00 pm",174.757,0.443818,77.5602,48.5424,573.391,290.523,290.118,573.391,0.95501
"May 30, 05:00 pm",174.757,0.442649,77.356,48.6335,573.368,290.634,290.556,573.368,0.928668
"May 30, 06:00 pm",174.757,0.439632,76.8287,47.7659,572.139,290.995,290,0,0
"May 30, 07:00 pm",174.757,0.439025,76.7227,47.8129,572.071,291.056,290,0,0
"May 30, 08:00 pm",174.757,0.439861,76.8687,47.7489,571.995,290.983,290,0,0
"May 30, 09:00 pm",174.757,0.441675,77.1858,47.6088,571.908,290.819,290,0,0
"May 30, 10:00 pm",174.757,0.443868,77.569,47.4393,571.809,290.62,290,0,0
"May 30, 11:00 pm",174.801,0.431393,75.4077,47.3114,571.692,291.8,290,0,0
"May 31, 12:00 am",174.757,0.444276,77.6403,47.4078,571.55,290.599,290,0,0
"May 31, 01:00 am",174.757,0.444824,77.7361,47.365,571.371,290.559,290,0,0
"May 31, 02:00 am",174.78,0.439962,76.8967,47.7506,571.124,291.03,290,0,0
"May 31, 03:00 am",162.553,0.426295,69.2957,44.5186,570.729,291.544,290,0,0
"May 31, 04:00 am",0,0,0,0,574,290,290,0,0
"May 31, 05:00 am",0,0,0,0,574,290,290,0,0
"May 31, 06:00 am",0,0,0,0,574,290,290,0,0
"May 31, 07:00 am",0,0,0,0,574,290,290,0,0
"May 31, 08:00 am",71.4113,0,0,0,573.745,290,290,405.797,0.377228
"May 31, 09:00 am",174.757,0.398963,69.7215,43.4433,573.225,290.889,290.79,573.225,0.956413
"May 31, 10:00 am",174.757,0.437984,76.5407,47.8965,573.325,291.076,290.68,573.325,0.963434
"May 31, 11:00 am",174.757,0.437304,76.422,47.9494,573.335,291.14,290.663,573.335,0.965652
"May 31, 12:00 pm",174.757,0.442659,77.3577,48.6337,573.325,290.636,290.554,573.325,0.965241
"May 31, 01:00 pm",174.757,0.443179,77.4486,48.5931,573.201,290.595,290.507,573.201,0.964648
"May 31, 02:00 pm",174.757,0.442596,77.3467,48.6386,571.977,290.728,290,0,0
"May 31, 03:00 pm",174.757,0.443086,77.4324,48.6,572.863,290.626,290.377,498.847,0.710035
"May 31, 04:00 pm",174.757,0.442956,77.4097,48.6099,571.956,290.696,290,0,0
"May 31, 05:00 pm",174.757,0.441975,77.2382,48.686,571.845,290.795,290,0,0
"May 31, 06:00 pm",174.757,0.437138,76.3929,47.9589,571.709,291.257,290,0,0
"May 31, 07:00 pm",174.757,0.436328,76.2516,48.0214,571.536,291.344,290,0,0
"May 31, 08:00 pm",174.757,0.437117,76.3893,47.9608,571.299,291.284,290,0,0
"May 31, 09:00 pm",174.758,0.439057,76.7288,47.8117,570.923,291.127,290,0,0
"May 31, 10:00 pm",3.75028,0.0435755,1.52462,1.0902,573.635,288.501,290,0,0
"May 31, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 1, 08:00 am",67.7983,0,0,0,573.745,290,290,401.27,0.361323
"Jun 1, 09:00 am",175.585,0.393397,68.7491,42.5696,573.21,290.739,290.647,573.21,0.955552
"Jun 1, 10:00 am",174.757,0.437328,76.4262,47.9445,573.316,291.139,290.585,573.316,0.962904
"Jun 1, 11:00 am",174.733,0.434469,75.9159,48.158,573.326,291.406,290.648,573.326,0.96497
"Jun 1, 12:00 pm",182.281,0.441854,80.5415,50.597,573.316,291.187,290.484,573.316,0.96474
"Jun 1, 01:00 pm",182.158,0.441264,80.38,50.613,573.184,291.242,290.534,573.184,0.963347
"Jun 1, 02:00 pm",182.107,0.44033,80.187,50.6745,573.188,291.326,290.614,573.188,0.962273
"Jun 1, 03:00 pm",182.112,0.440619,80.2419,50.6525,573.17,291.301,290.59,573.17,0.959827
"Jun 1, 04:00 pm",182.248,0.440475,80.2757,50.6989,573.387,291.309,290.602,573.387,0.954198
"Jun 1, 05:00 pm",182.229,0.440173,80.2122,50.7177,573.384,291.336,291.099,573.384,0.931299
"Jun 1, 06:00 pm",174.757,0.440513,76.9828,48.7972,571.745,290.937,290,0,0
"Jun 1, 07:00 pm",174.757,0.44282,77.3859,48.6176,571.675,290.727,290,0,0
"Jun 1, 08:00 pm",174.684,0.438417,76.5844,47.8403,571.596,291.139,290,0,0
"Jun 1, 09:00 pm",174.757,0.437098,76.3859,47.9635,571.506,291.273,290,0,0
"Jun 1, 10:00 pm",174.757,0.43992,76.8791,47.7466,571.401,291.014,290,0,0
"Jun 1, 11:00 pm",174.757,0.442323,77.299,47.5618,571.277,290.798,290,0,0
"Jun 2, 12:00 am",174.757,0.443874,77.57,47.4418,571.125,290.664,290,0,0
"Jun 2, 01:00 am",174.893,0.441965,77.2966,47.6301,570.927,290.865,290,0,0
"Jun 2, 02:00 am",174.764,0.426835,74.5952,47.6569,570.644,292.29,290,0,0
"Jun 2, 03:00 am",106.116,0.401787,42.6358,29.8757,570.178,289.214,290,0,0
"Jun 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 2, 08:00 am",62.8443,0,0,0,573.74,290,290,396.17,0.34212
"Jun 2, 09:00 am",175.857,0.382231,66.7976,41.2428,573.183,290.659,290.571,573.183,0.952495
"Jun 2, 10:00 am",174.757,0.437913,76.5282,47.9004,573.308,291.084,290.657,573.308,0.962361
"Jun 2, 11:00 am",174.733,0.434902,75.9918,48.1264,573.321,291.366,290.734,573.321,0.964796
"Jun 2, 12:00 pm",174.757,0.437016,76.3717,47.9676,573.302,291.169,290.609,573.302,0.963149
"Jun 2, 01:00 pm",174.757,0.436595,76.2983,48.0008,573.173,291.217,290.599,573.173,0.96255
"Jun 2, 02:00 pm",174.758,0.435987,76.1921,48.048,573.185,291.273,290.596,573.185,0.962431
"Jun 2, 03:00 pm",174.893,0.43531,76.1325,48.1347,573.173,291.347,290.611,573.173,0.96053
"Jun 2, 04:00 pm",174.733,0.434948,75.9999,48.1213,573.391,291.357,290.656,573.391,0.955298
"Jun 2, 05:00 pm",174.793,0.435287,76.085,49.2058,573.385,291.329,291.319,573.385,0.931925
"Jun 2, 06:00 pm",174.757,0.443936,77.581,48.534,572.063,290.597,290,0,0
"Jun 2, 07:00 pm",174.648,0.437644,76.4337,48.9932,571.993,291.184,290,0,0
"Jun 2, 08:00 pm",174.757,0.436154,76.2212,48.0395,571.915,291.337,290,0,0
"Jun 2, 09:00 pm",174.757,0.438698,76.6655,47.8434,571.826,291.103,290,0,0
"Jun 2, 10:00 pm",174.757,0.440931,77.0559,47.6713,571.723,290.9,290,0,0
"Jun 2, 11:00 pm",174.757,0.442903,77.4004,47.519,571.601,290.724,290,0,0
"Jun 3, 12:00 am",174.757,0.443202,77.4527,47.4951,571.452,290.705,290,0,0
"Jun 3, 01:00 am",174.757,0.443966,77.5861,47.4366,571.26,290.646,290,0,0
"Jun 3, 02:00 am",174.757,0.44479,77.7302,47.3733,570.99,290.588,290,0,0
"Jun 3, 03:00 am",124.031,0.440886,54.6834,33.6936,570.549,287.19,290,0,0
"Jun 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 3, 08:00 am",65.5832,0,0,0,573.734,290,290,399.018,0.350847
"Jun 3, 09:00 am",175.734,0.385694,67.4027,42.1939,573.189,290.966,290.555,573.189,0.952014
"Jun 3, 10:00 am",174.792,0.435278,76.0832,48.1076,573.321,291.334,290.617,573.321,0.96289
"Jun 3, 11:00 am",174.69,0.442887,77.3679,47.4933,573.334,290.61,290.237,573.334,0.965681
"Jun 3, 12:00 pm",174.912,0.441588,77.2392,48.7488,573.331,290.746,290.264,573.331,0.966384
"Jun 3, 01:00 pm",174.631,0.43685,76.2877,47.9426,573.202,291.183,290.417,573.202,0.96502
"Jun 3, 02:00 pm",174.908,0.441572,77.2346,48.7488,573.204,290.756,290.206,573.204,0.963826
"Jun 3, 03:00 pm",174.928,0.441915,77.3034,48.7291,573.19,290.725,290.164,573.19,0.961812
"Jun 3, 04:00 pm",174.712,0.441863,77.1988,47.5799,573.401,290.703,290.153,573.401,0.956092
"Jun 3, 05:00 pm",174.757,0.44503,77.7721,48.4455,573.389,290.409,290.344,573.389,0.931786
"Jun 3, 06:00 pm",174.757,0.442625,77.3519,48.6363,572.154,290.714,290,0,0
"Jun 3, 07:00 pm",174.757,0.444062,77.6031,48.5254,572.087,290.584,290,0,0
"Jun 3, 08:00 pm",174.731,0.434686,75.9533,48.1477,572.012,291.467,290,0,0
"Jun 3, 09:00 pm",174.757,0.437551,76.4651,47.9334,571.927,291.204,290,0,0
"Jun 3, 10:00 pm",174.758,0.440207,76.9295,47.7285,571.829,290.961,290,0,0
"Jun 3, 11:00 pm",174.757,0.442564,77.3412,47.5462,571.715,290.748,290,0,0
"Jun 4, 12:00 am",174.757,0.444956,77.7592,47.3615,571.577,290.533,290,0,0
"Jun 4, 01:00 am",174.788,0.436334,76.2658,48.0387,571.403,291.353,290,0,0
"Jun 4, 02:00 am",174.781,0.427155,74.6585,47.6391,571.166,292.227,290,0,0
"Jun 4, 03:00 am",174.665,0.422477,73.7919,47.973,570.793,292.686,290,0,0
"Jun 4, 04:00 am",8.19973,0.0952711,3.33349,2.36225,573.161,286.726,290,0,0
"Jun 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 4, 08:00 am",63.6596,0,0,0,573.737,290,290,397.025,0.344282
"Jun 4, 09:00 am",175.821,0.386142,67.481,41.3072,573.188,290.48,290.402,573.188,0.952092
"Jun 4, 10:00 am",174.757,0.440707,77.0168,47.687,573.319,290.819,290.725,573.319,0.962703
"Jun 4, 11:00 am",174.757,0.438234,76.5844,47.8771,573.335,291.052,290.947,573.335,0.965399
"Jun 4, 12:00 pm",182.272,0.441597,80.4906,50.6198,573.325,291.21,290.506,573.325,0.965246
"Jun 4, 01:00 pm",182.158,0.441077,80.3458,50.6327,573.2,291.259,290.55,573.2,0.964705
"Jun 4, 02:00 pm",182.112,0.440214,80.1684,50.6899,573.206,291.336,290.624,573.206,0.9638
"Jun 4, 03:00 pm",182.124,0.440662,80.2554,50.6578,573.185,291.296,290.586,573.185,0.960996
"Jun 4, 04:00 pm",182.252,0.44054,80.2893,50.7006,573.387,291.303,290.596,573.387,0.953564
"Jun 4, 05:00 pm",182.214,0.440262,80.222,50.7138,573.355,291.329,291.134,573.355,0.924676
"Jun 4, 06:00 pm",174.757,0.442905,77.4007,48.6147,572.138,290.689,290,0,0
"Jun 4, 07:00 pm",174.757,0.444469,77.6741,48.4942,572.068,290.547,290,0,0
"Jun 4, 08:00 pm",174.607,0.434841,75.9262,48.1035,571.99,291.446,290,0,0
"Jun 4, 09:00 pm",174.757,0.437333,76.427,47.9503,571.902,291.226,290,0,0
"Jun 4, 10:00 pm",174.757,0.439468,76.8001,47.7857,571.8,291.032,290,0,0
"Jun 4, 11:00 pm",174.757,0.441102,77.0857,47.6597,571.679,290.887,290,0,0
"Jun 5, 12:00 am",174.757,0.441158,77.0955,47.6554,571.532,290.891,290,0,0
"Jun 5, 01:00 am",174.757,0.441382,77.1347,47.6379,571.343,290.882,290,0,0
"Jun 5, 02:00 am",174.757,0.44177,77.2024,47.608,571.079,290.863,290,0,0
"Jun 5, 03:00 am",133.656,0.435149,58.1603,36.4786,570.651,288.61,290,0,0
"Jun 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 5, 08:00 am",65.2616,0,0,0,573.733,290,290,398.686,0.349428
"Jun 5, 09:00 am",175.749,0.384619,67.2148,42.1415,573.191,290.993,290.633,573.191,0.9518
"Jun 5, 10:00 am",174.733,0.434908,75.9928,48.1297,573.325,291.365,290.719,573.325,0.962943
"Jun 5, 11:00 am",174.757,0.444591,77.6953,48.4843,573.339,290.454,290.382,573.339,0.965729
"Jun 5, 12:00 pm",182.43,0.44465,81.1174,51.5131,573.296,290.936,290.453,573.296,0.960971
"Jun 5, 01:00 pm",182.312,0.444067,80.9589,51.5306,573.172,290.991,290.515,573.172,0.961188
"Jun 5, 02:00 pm",182.262,0.443112,80.7627,51.5947,573.179,291.077,290.403,573.179,0.960644
"Jun 5, 03:00 pm",182.441,0.443248,80.8666,51.6311,573.435,291.059,290.392,573.435,0.957037
"Jun 5, 04:00 pm",182.44,0.444182,81.0366,51.5564,573.352,290.977,290.408,573.352,0.948293
"Jun 5, 05:00 pm",182.439,0.444686,81.128,51.5165,573.307,290.933,290.876,573.307,0.916126
"Jun 5, 06:00 pm",174.757,0.444461,77.6726,48.4983,572.149,290.543,290,0,0
"Jun 5, 07:00 pm",174.726,0.433996,75.8303,48.2031,572.08,291.527,290,0,0
"Jun 5, 08:00 pm",174.757,0.436212,76.2312,48.042,572.003,291.326,290,0,0
"Jun 5, 09:00 pm",174.757,0.438896,76.7001,47.8349,571.915,291.078,290,0,0
"Jun 5, 10:00 pm",174.757,0.441395,77.1369,47.642,571.814,290.851,290,0,0
"Jun 5, 11:00 pm",174.757,0.443411,77.4891,47.4862,571.695,290.67,290,0,0
"Jun 6, 12:00 am",174.757,0.444429,77.667,47.4065,571.549,290.584,290,0,0
"Jun 6, 01:00 am",174.699,0.443036,77.3981,46.3982,571.364,290.723,290,0,0
"Jun 6, 02:00 am",174.795,0.435762,76.169,46.9832,571.105,291.427,290,0,0
"Jun 6, 03:00 am",143.941,0.435565,62.6956,39.0934,570.689,289.389,290,0,0
"Jun 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 6, 08:00 am",57.5009,0,0,0,573.742,290,290,390.328,0.322094
