"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jun 6, 09:00 am",176.096,0.369602,64.5905,39.8353,573.177,290.612,290.528,573.177,0.951862
"Jun 6, 10:00 am",174.757,0.438743,76.6734,47.8402,573.312,291.005,290.576,573.312,0.962472
"Jun 6, 11:00 am",174.758,0.436238,76.2359,48.0322,573.328,291.241,290.632,573.328,0.965121
"Jun 6, 12:00 pm",182.252,0.441313,80.43,50.6382,573.319,291.235,290.53,573.319,0.964898
"Jun 6, 01:00 pm",182.149,0.441088,80.3438,50.6295,573.186,291.258,290.549,573.186,0.963581
"Jun 6, 02:00 pm",182.119,0.440559,80.2341,50.6632,573.186,291.306,290.595,573.186,0.962159
"Jun 6, 03:00 pm",182.145,0.441211,80.3643,50.6181,573.168,291.248,290.539,573.168,0.959858
"Jun 6, 04:00 pm",182.298,0.441395,80.4656,50.643,573.382,291.227,290.523,573.382,0.954072
"Jun 6, 05:00 pm",182.276,0.441257,80.4305,50.6488,573.361,291.24,291.059,573.361,0.928693
"Jun 6, 06:00 pm",174.757,0.443593,77.521,48.5631,572.087,290.628,290,0,0
"Jun 6, 07:00 pm",174.916,0.442197,77.3472,47.6145,572.016,290.773,290,0,0
"Jun 6, 08:00 pm",174.758,0.435826,76.1639,48.0689,571.936,291.366,290,0,0
"Jun 6, 09:00 pm",174.757,0.438097,76.5604,47.8932,571.844,291.158,290,0,0
"Jun 6, 10:00 pm",174.757,0.439809,76.8597,47.7607,571.737,291.004,290,0,0
"Jun 6, 11:00 pm",174.757,0.441202,77.1032,47.6526,571.61,290.882,290,0,0
"Jun 7, 12:00 am",174.757,0.441469,77.1498,47.6292,571.454,290.867,290,0,0
"Jun 7, 01:00 am",174.757,0.442165,77.2714,47.5747,571.25,290.815,290,0,0
"Jun 7, 02:00 am",174.757,0.442671,77.3599,47.5351,570.953,290.788,290,0,0
"Jun 7, 03:00 am",87.9844,0.407289,35.8351,24.7453,570.461,286.321,290,0,0
"Jun 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 7, 08:00 am",54.6776,0,0,0,573.746,290,290,387.085,0.311464
"Jun 7, 09:00 am",176.222,0.357768,62.5225,39.4846,573.172,291.074,290.647,573.172,0.951805
"Jun 7, 10:00 am",174.757,0.443507,77.5059,48.5668,573.308,290.557,290.479,573.308,0.962332
"Jun 7, 11:00 am",174.735,0.439558,76.8063,48.8687,573.325,290.926,290.402,573.325,0.965021
"Jun 7, 12:00 pm",182.103,0.438788,79.9049,50.8048,573.318,291.463,290.763,573.318,0.964725
"Jun 7, 01:00 pm",182.378,0.445104,81.1771,51.4626,573.179,290.898,290.341,573.179,0.963212
"Jun 7, 02:00 pm",182.318,0.444077,80.9633,51.5305,573.18,290.99,290.537,573.18,0.961722
"Jun 7, 03:00 pm",182.358,0.444987,81.1471,51.4678,573.161,290.909,290.306,573.161,0.959378
"Jun 7, 04:00 pm",182.132,0.438582,79.8798,50.8298,573.378,291.48,290.783,573.378,0.95346
"Jun 7, 05:00 pm",182.14,0.439003,79.96,50.7983,573.354,291.443,291.234,573.354,0.927333
"Jun 7, 06:00 pm",174.757,0.441056,77.0778,48.7622,572.054,290.867,290,0,0
"Jun 7, 07:00 pm",174.757,0.443363,77.4809,48.5833,571.982,290.656,290,0,0
"Jun 7, 08:00 pm",174.725,0.434383,75.8977,48.1727,571.9,291.502,290,0,0
"Jun 7, 09:00 pm",174.757,0.437368,76.4331,47.9506,571.808,291.229,290,0,0
"Jun 7, 10:00 pm",174.757,0.439854,76.8675,47.7586,571.699,291.002,290,0,0
"Jun 7, 11:00 pm",174.757,0.441907,77.2263,47.5999,571.57,290.818,290,0,0
"Jun 8, 12:00 am",174.757,0.442657,77.3574,47.54,571.41,290.759,290,0,0
"Jun 8, 01:00 am",174.757,0.443616,77.525,47.4656,571.2,290.683,290,0,0
"Jun 8, 02:00 am",174.757,0.444534,77.6855,47.3944,570.891,290.619,290,0,0
"Jun 8, 03:00 am",73.3739,0.41559,30.4935,20.5505,570.372,283.239,290,0,0
"Jun 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 8, 08:00 am",54.8574,0,0,0,573.751,290,290,387.301,0.313372
"Jun 8, 09:00 am",176.215,0.362343,63.3221,39.2147,573.177,290.683,290.597,573.177,0.952925
"Jun 8, 10:00 am",174.757,0.436675,76.3122,48.0003,573.306,291.201,290.522,573.306,0.962159
"Jun 8, 11:00 am",174.757,0.444815,77.7345,48.4678,573.321,290.434,290.362,573.321,0.964556
"Jun 8, 12:00 pm",182.383,0.443668,80.9175,50.4858,573.312,291.024,290.327,573.312,0.964267
"Jun 8, 01:00 pm",182.262,0.443146,80.7688,50.4982,573.176,291.074,290.373,573.176,0.963038
"Jun 8, 02:00 pm",182.218,0.442394,80.6121,50.548,573.175,291.141,290.437,573.175,0.961362
"Jun 8, 03:00 pm",182.223,0.442701,80.6702,50.5246,573.156,291.114,290.411,573.156,0.958807
"Jun 8, 04:00 pm",182.363,0.442695,80.7314,50.5607,573.367,291.11,290.411,573.367,0.951818
"Jun 8, 05:00 pm",182.334,0.442542,80.6906,50.565,573.337,291.125,290.933,573.337,0.923663
"Jun 8, 06:00 pm",174.757,0.442121,77.2637,48.6796,572.029,290.769,290,0,0
"Jun 8, 07:00 pm",174.757,0.444799,77.7318,48.4719,571.957,290.524,290,0,0
"Jun 8, 08:00 pm",174.757,0.436227,76.2339,48.0381,571.875,291.332,290,0,0
"Jun 8, 09:00 pm",174.757,0.438928,76.7057,47.8292,571.781,291.084,290,0,0
"Jun 8, 10:00 pm",174.757,0.441489,77.1533,47.6313,571.671,290.851,290,0,0
"Jun 8, 11:00 pm",174.757,0.443169,77.4468,47.5012,571.541,290.703,290,0,0
"Jun 9, 12:00 am",174.757,0.443166,77.4464,47.4988,571.378,290.713,290,0,0
"Jun 9, 01:00 am",174.757,0.444073,77.6049,47.4282,571.164,290.643,290,0,0
"Jun 9, 02:00 am",174.757,0.444666,77.7085,47.3819,570.846,290.61,290,0,0
"Jun 9, 03:00 am",63.7438,0.417945,26.6414,17.9297,570.309,281.263,290,0,0
"Jun 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 9, 08:00 am",57.6455,0,0,0,573.755,290,290,390.504,0.32598
"Jun 9, 09:00 am",176.091,0.367499,64.223,40.0589,573.192,290.843,290.417,573.192,0.955001
"Jun 9, 10:00 am",174.757,0.435789,76.1571,48.0636,573.311,291.284,290.488,573.311,0.962524
"Jun 9, 11:00 am",174.877,0.440986,77.1183,47.6906,573.317,290.801,290.207,573.317,0.963433
"Jun 9, 12:00 pm",174.757,0.443437,77.4938,48.5679,573.316,290.564,290.057,573.316,0.964537
"Jun 9, 01:00 pm",174.757,0.442813,77.3847,48.6154,573.177,290.631,290.055,573.177,0.96297
"Jun 9, 02:00 pm",174.757,0.442044,77.2502,48.6737,573.174,290.703,290.059,573.174,0.961264
"Jun 9, 03:00 pm",174.757,0.441952,77.2342,48.6823,573.159,290.713,290.044,573.159,0.959197
"Jun 9, 04:00 pm",174.757,0.442557,77.34,48.6362,573.378,290.642,290.038,573.378,0.953649
"Jun 9, 05:00 pm",174.757,0.442845,77.3903,48.6144,573.371,290.616,290.538,573.371,0.930198
"Jun 9, 06:00 pm",174.757,0.439749,76.8493,48.8573,572.072,290.988,290,0,0
"Jun 9, 07:00 pm",174.757,0.442625,77.3518,48.6347,572.002,290.724,290,0,0
"Jun 9, 08:00 pm",174.788,0.436445,76.2851,49.1207,571.924,291.311,290,0,0
"Jun 9, 09:00 pm",174.757,0.437123,76.3904,47.9645,571.835,291.25,290,0,0
"Jun 9, 10:00 pm",174.757,0.439858,76.8683,47.7544,571.732,290.999,290,0,0
"Jun 9, 11:00 pm",174.757,0.442254,77.2869,47.5701,571.61,290.784,290,0,0
"Jun 10, 12:00 am",174.757,0.443234,77.4583,47.4932,571.461,290.702,290,0,0
"Jun 10, 01:00 am",174.757,0.444404,77.6626,47.4039,571.268,290.605,290,0,0
"Jun 10, 02:00 am",174.6,0.437012,76.3024,47.9393,570.997,291.304,290,0,0
"Jun 10, 03:00 am",125.293,0.441782,55.3521,33.9662,570.555,287.223,290,0,0
"Jun 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 10, 08:00 am",50.8312,0,0,0,573.757,290,290,382.485,0.297803
"Jun 10, 09:00 am",176.394,0.352494,61.6009,38.1753,573.171,290.679,290.594,573.171,0.953098
"Jun 10, 10:00 am",174.757,0.43712,76.3898,47.964,573.301,291.159,290.561,573.301,0.961972
"Jun 10, 11:00 am",174.732,0.434154,75.8606,48.1854,573.313,291.437,290.623,573.313,0.963371
"Jun 10, 12:00 pm",174.757,0.444728,77.7193,48.4714,573.282,290.445,290.369,573.282,0.960592
"Jun 10, 01:00 pm",174.757,0.44383,77.5625,48.5406,573.411,290.52,290.151,573.411,0.957739
"Jun 10, 02:00 pm",174.757,0.442865,77.3938,48.615,573.407,290.611,290.162,573.407,0.955598
"Jun 10, 03:00 pm",174.757,0.443262,77.4632,48.5846,573.403,290.574,290.12,573.403,0.954146
"Jun 10, 04:00 pm",174.757,0.443501,77.505,48.5659,573.343,290.556,290.122,573.343,0.94924
"Jun 10, 05:00 pm",174.757,0.4436,77.5222,48.5577,573.332,290.547,290.471,573.332,0.925436
"Jun 10, 06:00 pm",174.758,0.440142,76.9181,48.8301,572.134,290.947,290,0,0
"Jun 10, 07:00 pm",174.757,0.442736,77.3712,48.6286,572.062,290.71,290,0,0
"Jun 10, 08:00 pm",174.787,0.436843,76.3544,47.9925,571.98,291.27,290,0,0
"Jun 10, 09:00 pm",174.757,0.437239,76.4106,47.957,571.887,291.236,290,0,0
"Jun 10, 10:00 pm",174.757,0.439894,76.8746,47.7524,571.778,290.993,290,0,0
"Jun 10, 11:00 pm",174.757,0.442158,77.2702,47.5778,571.648,290.79,290,0,0
"Jun 11, 12:00 am",174.757,0.444207,77.6283,47.4179,571.487,290.609,290,0,0
"Jun 11, 01:00 am",174.905,0.442002,77.3085,47.6315,571.274,290.838,290,0,0
"Jun 11, 02:00 am",174.792,0.430447,75.2386,47.3865,570.96,291.933,290,0,0
"Jun 11, 03:00 am",68.38,0.418597,28.6237,19.1347,570.431,282.04,290,0,0
"Jun 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 am",112.54,0.0634692,11.0917,6.86455,573.458,290.118,290.102,472.347,0.613995
"Jun 11, 10:00 am",76.8277,0.40572,31.1706,21.7998,567.689,285.037,290,0,0
"Jun 11, 11:00 am",0,0,0,0,574,290,290,290,0
"Jun 11, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 01:00 pm",0,0,0,0,574,290,290,105.797,0
"Jun 11, 02:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 03:00 pm",0,0,0,0,574,290,290,290,0
"Jun 11, 04:00 pm",157.965,0.170997,31.1694,19.6032,573.414,290.469,290.197,541.39,0.842098
"Jun 11, 05:00 pm",182.267,0.441401,80.4529,50.6335,573.335,291.227,291.088,573.335,0.926162
"Jun 11, 06:00 pm",139.634,0.437756,61.1256,38.9497,567.251,289.102,290,0,0
"Jun 11, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jun 11, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jun 12, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 12, 08:00 am",51.2257,0,0,0,573.759,290,290,382.971,0.300083
"Jun 12, 09:00 am",176.376,0.352814,61.6566,38.3271,573.173,290.741,290.052,573.173,0.954081
"Jun 12, 10:00 am",174.758,0.436004,76.195,48.0508,573.3,291.265,290.103,573.3,0.962016
"Jun 12, 11:00 am",174.757,0.444543,77.687,48.4872,573.307,290.46,289.639,573.307,0.962987
"Jun 12, 12:00 pm",182.383,0.444221,81.0184,50.4352,573.264,290.976,289.867,573.264,0.95854
"Jun 12, 01:00 pm",182.425,0.44353,80.911,50.5015,573.387,291.035,289.838,573.387,0.954507
"Jun 12, 02:00 pm",182.351,0.442383,80.6688,50.5745,573.375,291.138,289.875,573.375,0.951213
"Jun 12, 03:00 pm",182.316,0.441738,80.5359,50.6187,573.379,291.196,289.922,573.379,0.95058
"Jun 12, 04:00 pm",182.288,0.441791,80.5331,50.6073,573.332,291.192,290.064,573.332,0.947057
"Jun 12, 05:00 pm",182.296,0.441654,80.5117,50.6202,573.356,291.204,290.905,573.356,0.926947
"Jun 12, 06:00 pm",174.757,0.440266,76.9398,48.8203,571.221,290.994,290,0,0
"Jun 12, 07:00 pm",174.757,0.443068,77.4293,48.6023,571.147,290.738,290,0,0
"Jun 12, 08:00 pm",174.72,0.434269,75.8754,48.1755,571.064,291.565,290,0,0
"Jun 12, 09:00 pm",174.757,0.437194,76.4027,47.9593,570.967,291.299,290,0,0
"Jun 12, 10:00 pm",174.757,0.439597,76.8227,47.7737,570.854,291.081,290,0,0
"Jun 12, 11:00 pm",174.757,0.441407,77.1391,47.6336,570.718,290.922,290,0,0
"Jun 13, 12:00 am",174.757,0.441883,77.2221,47.5954,570.547,290.89,290,0,0
"Jun 13, 01:00 am",174.757,0.442937,77.4064,47.5134,570.317,290.808,290,0,0
"Jun 13, 02:00 am",174.757,0.443814,77.5596,47.4452,569.959,290.751,290,0,0
"Jun 13, 03:00 am",22.7709,0.264522,9.25744,6.58395,571.045,280.962,290,0,0
"Jun 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 13, 08:00 am",54.7642,0,0,0,573.756,290,290,387.197,0.314413
"Jun 13, 09:00 am",176.219,0.363557,63.5341,39.0793,573.183,290.548,290.469,573.183,0.954332
"Jun 13, 10:00 am",174.757,0.43823,76.5837,47.8794,573.307,291.054,290.452,573.307,0.96211
"Jun 13, 11:00 am",174.732,0.434306,75.8874,48.1748,573.317,291.422,290.555,573.317,0.963192
"Jun 13, 12:00 pm",181.791,0.433723,78.8471,50.0347,573.294,291.921,290.74,573.294,0.961159
"Jun 13, 01:00 pm",182.54,0.44515,81.2576,50.4018,573.417,290.889,290.281,573.417,0.958119
"Jun 13, 02:00 pm",182.483,0.444231,81.0646,50.4606,573.413,290.971,290.295,573.413,0.955782
"Jun 13, 03:00 pm",182.448,0.443624,80.9383,50.501,573.413,291.026,290.331,573.413,0.95479
"Jun 13, 04:00 pm",182.397,0.443321,80.8603,50.5124,573.363,291.054,290.358,573.363,0.950899
"Jun 13, 05:00 pm",182.387,0.442994,80.7966,50.5358,573.377,291.083,290.861,573.377,0.930105
"Jun 13, 06:00 pm",174.757,0.441047,77.0762,48.7599,572.027,290.87,290,0,0
"Jun 13, 07:00 pm",174.757,0.443375,77.4828,48.5793,571.954,290.657,290,0,0
"Jun 13, 08:00 pm",174.725,0.434119,75.8513,48.1896,571.872,291.528,290,0,0
"Jun 13, 09:00 pm",174.757,0.437267,76.4154,47.956,571.778,291.24,290,0,0
"Jun 13, 10:00 pm",174.757,0.439635,76.8293,47.774,571.669,291.024,290,0,0
"Jun 13, 11:00 pm",174.757,0.441535,77.1614,47.6279,571.539,290.855,290,0,0
"Jun 14, 12:00 am",174.757,0.443822,77.5609,47.4523,571.376,290.652,290,0,0
"Jun 14, 01:00 am",174.757,0.444444,77.6697,47.4049,571.161,290.608,290,0,0
"Jun 14, 02:00 am",174.891,0.441956,77.294,47.6377,570.842,290.871,290,0,0
"Jun 14, 03:00 am",62.4636,0.418553,26.1443,17.5776,570.302,280.971,290,0,0
"Jun 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 14, 08:00 am",50.1774,0,0,0,573.759,290,290,381.68,0.295216
"Jun 14, 09:00 am",176.423,0.350095,61.1815,38.0714,573.166,290.754,290.41,573.166,0.952802
"Jun 14, 10:00 am",174.757,0.43593,76.182,48.0598,573.301,291.272,290.539,573.301,0.96175
"Jun 14, 11:00 am",174.757,0.445014,77.7694,48.4536,573.31,290.416,290.344,573.31,0.962925
"Jun 14, 12:00 pm",182.272,0.442368,80.6313,50.5583,573.258,291.142,290.44,573.258,0.957655
"Jun 14, 01:00 pm",182.302,0.441419,80.4716,50.642,573.386,291.224,290.521,573.386,0.954144
"Jun 14, 02:00 pm",182.229,0.440206,80.2182,50.7199,573.381,291.333,290.625,573.381,0.951729
"Jun 14, 03:00 pm",182.187,0.439511,80.0731,50.7664,573.379,291.396,290.692,573.379,0.950285
"Jun 14, 04:00 pm",182.154,0.439594,80.0738,50.7516,573.323,291.39,290.684,573.323,0.94547
"Jun 14, 05:00 pm",182.159,0.439535,80.0654,50.7575,573.336,291.395,291.167,573.336,0.922909
"Jun 14, 06:00 pm",174.757,0.44509,77.7827,48.4489,572.066,290.489,290,0,0
"Jun 14, 07:00 pm",174.757,0.441156,77.0951,48.7497,571.992,290.862,290,0,0
"Jun 14, 08:00 pm",174.757,0.444267,77.6388,48.5076,571.908,290.576,290,0,0
"Jun 14, 09:00 pm",174.758,0.436112,76.2138,48.0413,571.812,291.347,290,0,0
"Jun 14, 10:00 pm",174.757,0.439222,76.7571,47.8013,571.699,291.061,290,0,0
"Jun 14, 11:00 pm",174.757,0.441609,77.1743,47.6172,571.563,290.847,290,0,0
"Jun 15, 12:00 am",174.757,0.443617,77.5252,47.4623,571.392,290.67,290,0,0
"Jun 15, 01:00 am",174.877,0.441588,77.2236,47.6554,571.161,290.882,290,0,0
"Jun 15, 02:00 am",174.611,0.422214,73.723,47.9766,570.806,292.706,290,0,0
"Jun 15, 03:00 am",25.624,0.297671,10.4172,7.38039,571.275,279.78,290,0,0
"Jun 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 15, 08:00 am",51.795,0,0,0,573.754,290,290,383.658,0.3011
"Jun 15, 09:00 am",176.351,0.357594,62.492,38.2129,573.171,290.423,290.352,573.171,0.95233
"Jun 15, 10:00 am",174.757,0.441195,77.1021,47.6506,573.309,290.774,290.397,573.309,0.962185
"Jun 15, 11:00 am",174.757,0.439188,76.7511,47.8044,573.327,290.962,290.435,573.327,0.964655
"Jun 15, 12:00 pm",182.442,0.444759,81.1426,50.4069,573.305,290.926,290.411,573.305,0.962547
"Jun 15, 01:00 pm",182.481,0.443978,81.0175,50.4789,573.431,290.994,290.399,573.431,0.959886
"Jun 15, 02:00 pm",182.425,0.44303,80.8197,50.5398,573.43,291.079,290.383,573.43,0.958131
"Jun 15, 03:00 pm",182.419,0.442944,80.8013,50.5458,573.428,291.087,290.39,573.428,0.956928
"Jun 15, 04:00 pm",182.346,0.44229,80.6499,50.5803,573.376,291.147,290.446,573.376,0.952918
"Jun 15, 05:00 pm",182.32,0.441712,80.5331,50.6206,573.388,291.198,290.974,573.388,0.932451
"Jun 15, 06:00 pm",174.757,0.441201,77.103,48.7447,572.12,290.849,290,0,0
"Jun 15, 07:00 pm",174.757,0.443322,77.4737,48.58,572.049,290.656,290,0,0
"Jun 15, 08:00 pm",174.735,0.434121,75.8559,48.1884,571.968,291.523,290,0,0
"Jun 15, 09:00 pm",174.757,0.436394,76.263,48.0201,571.875,291.316,290,0,0
"Jun 15, 10:00 pm",174.757,0.438462,76.6243,47.8611,571.768,291.129,290,0,0
"Jun 15, 11:00 pm",174.758,0.44014,76.9179,47.7324,571.64,290.979,290,0,0
"Jun 16, 12:00 am",174.757,0.441112,77.0875,47.6588,571.481,290.898,290,0,0
"Jun 16, 01:00 am",174.757,0.441778,77.2038,47.6079,571.273,290.849,290,0,0
"Jun 16, 02:00 am",174.757,0.442553,77.3392,47.5487,570.968,290.798,290,0,0
"Jun 16, 03:00 am",76.6835,0.41232,31.6181,21.5398,570.457,284.084,290,0,0
"Jun 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 16, 08:00 am",43.2961,0,0,0,573.755,290,290,372.755,0.262573
"Jun 16, 09:00 am",176.771,0.334011,58.3707,36.2593,573.433,290.673,290.606,573.433,0.948168
"Jun 16, 10:00 am",174.757,0.437724,76.4953,47.9225,573.293,291.103,290.544,573.293,0.961369
"Jun 16, 11:00 am",174.757,0.43677,76.3288,47.9951,573.315,291.191,290.523,573.315,0.964513
"Jun 16, 12:00 pm",174.757,0.442914,77.4022,48.6159,573.31,290.613,290.227,573.31,0.965164
"Jun 16, 01:00 pm",174.757,0.443195,77.4514,48.5928,573.169,290.596,290.191,573.169,0.963536
"Jun 16, 02:00 pm",174.757,0.443022,77.4212,48.6045,573.172,290.612,290.171,573.172,0.962377
"Jun 16, 03:00 pm",174.757,0.442712,77.3671,48.6301,573.155,290.642,290.163,573.155,0.960187
"Jun 16, 04:00 pm",174.757,0.442442,77.3198,48.6522,573.37,290.653,290.188,573.37,0.954005
"Jun 16, 05:00 pm",174.757,0.441681,77.1869,48.7119,573.345,290.726,290.642,573.345,0.927818
"Jun 16, 06:00 pm",174.757,0.439888,76.8735,48.8507,572.05,290.977,290,0,0
"Jun 16, 07:00 pm",174.757,0.441862,77.2185,48.698,571.977,290.797,290,0,0
"Jun 16, 08:00 pm",174.757,0.444425,77.6665,48.4994,571.895,290.563,290,0,0
"Jun 16, 09:00 pm",174.757,0.435495,76.1059,48.0925,571.801,291.406,290,0,0
"Jun 16, 10:00 pm",174.757,0.43857,76.6432,47.8553,571.691,291.123,290,0,0
"Jun 16, 11:00 pm",174.757,0.44115,77.0942,47.6561,571.559,290.89,290,0,0
"Jun 17, 12:00 am",174.757,0.442555,77.3396,47.5504,571.394,290.769,290,0,0
"Jun 17, 01:00 am",174.757,0.442948,77.4082,47.5196,571.175,290.747,290,0,0
"Jun 17, 02:00 am",174.757,0.443416,77.49,47.4832,570.845,290.726,290,0,0
"Jun 17, 03:00 am",49.5663,0.416015,20.6203,14.1341,570.281,278.58,290,0,0
"Jun 17, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 17, 08:00 am",39.7158,0,0,0,573.774,290,290,367.795,0.248662
"Jun 17, 09:00 am",176.936,0.327143,57.1705,35.1873,573.44,290.493,290.436,573.44,0.951308
"Jun 17, 10:00 am",174.757,0.439203,76.7536,47.8011,573.288,290.963,290.4,573.288,0.961437
"Jun 17, 11:00 am",174.757,0.436753,76.3258,47.989,573.309,291.193,290.442,573.309,0.964051
"Jun 17, 12:00 pm",174.695,0.442795,77.3541,48.6066,573.28,290.622,290.149,573.28,0.961244
"Jun 17, 01:00 pm",174.69,0.442897,77.3696,47.4962,573.428,290.603,290.112,573.428,0.961197
"Jun 17, 02:00 pm",174.757,0.444784,77.7292,48.4632,573.432,290.43,290.006,573.432,0.960201
"Jun 17, 03:00 pm",174.712,0.441779,77.1841,48.6855,573.417,290.71,290.123,573.417,0.957203
"Jun 17, 04:00 pm",174.722,0.438338,76.5873,47.8528,573.33,291.04,290.355,573.33,0.948518
"Jun 17, 05:00 pm",174.674,0.443825,77.5247,48.5166,573.268,290.525,290.533,573.268,0.915754
"Jun 17, 06:00 pm",174.757,0.443046,77.4254,48.5986,572.093,290.679,290,0,0
"Jun 17, 07:00 pm",174.757,0.44436,77.6551,48.497,572.018,290.561,290,0,0
"Jun 17, 08:00 pm",174.743,0.434759,75.971,48.1384,571.934,291.466,290,0,0
"Jun 17, 09:00 pm",174.757,0.43684,76.3409,47.9815,571.836,291.277,290,0,0
"Jun 17, 10:00 pm",174.757,0.438915,76.7034,47.8211,571.722,291.089,290,0,0
"Jun 17, 11:00 pm",174.758,0.440212,76.9303,47.7206,571.584,290.976,290,0,0
"Jun 18, 12:00 am",174.757,0.437013,76.3712,47.9647,571.41,291.287,290,0,0
"Jun 18, 01:00 am",174.757,0.437035,76.375,47.9627,571.174,291.3,290,0,0
"Jun 18, 02:00 am",174.757,0.437179,76.4002,47.9516,570.804,291.312,290,0,0
"Jun 18, 03:00 am",9.14294,0.106155,3.71712,2.67842,573.066,286.353,290,0,0
"Jun 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 18, 08:00 am",32.5024,0,0,0,573.874,290,290,357.077,0.214412
"Jun 18, 09:00 am",177.241,0.304824,53.2605,33.6825,573.428,290.928,290.648,573.428,0.951447
"Jun 18, 10:00 am",174.757,0.443137,77.4413,48.5918,573.264,290.595,290.511,573.264,0.959265
"Jun 18, 11:00 am",174.729,0.439011,76.7082,48.9049,570.038,291.19,290,0,0
"Jun 18, 12:00 pm",181.773,0.444803,80.8531,51.3303,572.302,290.946,290.425,499.084,0.703032
"Jun 18, 01:00 pm",182.208,0.440508,80.2642,51.7852,573.324,291.307,290.814,573.324,0.947875
"Jun 18, 02:00 pm",182.091,0.438608,79.8663,50.8096,573.314,291.479,290.781,573.314,0.944819
"Jun 18, 03:00 pm",182.136,0.439423,80.0345,50.7556,573.31,291.406,290.701,573.31,0.943114
"Jun 18, 04:00 pm",182.115,0.439803,80.0948,50.7198,573.246,291.372,290.663,573.246,0.937956
"Jun 18, 05:00 pm",182.12,0.440006,80.134,50.7044,573.236,291.354,291.3,573.236,0.911592
"Jun 18, 06:00 pm",174.757,0.444885,77.7468,49.5555,571.963,290.515,290,0,0
"Jun 18, 07:00 pm",174.757,0.440771,77.028,48.7751,571.838,290.907,290,0,0
"Jun 18, 08:00 pm",174.757,0.443962,77.5855,48.5271,571.683,290.619,290,0,0
"Jun 18, 09:00 pm",174.757,0.435128,76.0416,48.1135,571.479,291.46,290,0,0
"Jun 18, 10:00 pm",174.757,0.438035,76.5496,47.8901,571.183,291.206,290,0,0
"Jun 18, 11:00 pm",86.9148,0.405264,35.2234,24.5343,570.69,286.369,290,0,0
"Jun 19, 12:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 01:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 02:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 19, 08:00 am",37.8619,0,0,0,573.781,290,290,365.126,0.240503
"Jun 19, 09:00 am",177.02,0.320923,56.0835,34.8398,573.438,290.65,290.346,573.438,0.951378
"Jun 19, 10:00 am",174.757,0.43559,76.1224,48.0801,573.284,291.305,290.533,573.284,0.960845
"Jun 19, 11:00 am",174.757,0.44368,77.5361,48.5515,573.293,290.542,290.104,573.293,0.961644
"Jun 19, 12:00 pm",182.319,0.443447,80.8488,50.4834,573.235,291.046,290.326,573.235,0.955765
"Jun 19, 01:00 pm",182.47,0.444434,81.0956,50.439,573.375,290.954,290.26,573.375,0.953507
"Jun 19, 02:00 pm",182.416,0.443465,80.8954,50.503,573.38,291.041,290.345,573.38,0.952372
"Jun 19, 03:00 pm",182.395,0.44313,80.825,50.5254,573.377,291.071,290.374,573.377,0.950943
"Jun 19, 04:00 pm",182.365,0.443271,80.8372,50.5069,573.32,291.06,290.362,573.32,0.946209
"Jun 19, 05:00 pm",182.361,0.443105,80.805,50.5193,573.327,291.074,290.903,573.327,0.923404
"Jun 19, 06:00 pm",174.757,0.441866,77.2193,48.6954,571.784,290.809,290,0,0
"Jun 19, 07:00 pm",174.757,0.444288,77.6424,48.5076,571.707,290.587,290,0,0
"Jun 19, 08:00 pm",174.757,0.435349,76.0803,48.1023,571.619,291.431,290,0,0
"Jun 19, 09:00 pm",174.757,0.43838,76.6099,47.8694,571.517,291.152,290,0,0
"Jun 19, 10:00 pm",174.757,0.440907,77.0516,47.6749,571.396,290.923,290,0,0
"Jun 19, 11:00 pm",174.757,0.442874,77.3953,47.5235,571.249,290.749,290,0,0
"Jun 20, 12:00 am",174.802,0.433504,75.7774,47.1566,571.061,291.642,290,0,0
"Jun 20, 01:00 am",174.61,0.422207,73.7217,47.9817,570.797,292.707,290,0,0
"Jun 20, 02:00 am",135.048,0.440231,59.4523,36.534,570.368,288.259,290,0,0
"Jun 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 20, 08:00 am",43.3426,0,0,0,573.768,290,290,372.83,0.265508
"Jun 20, 09:00 am",176.772,0.334492,58.4549,36.2406,573.227,290.653,290.57,573.227,0.952077
"Jun 20, 10:00 am",174.757,0.437217,76.4069,47.9574,573.3,291.15,290.629,573.3,0.961691
"Jun 20, 11:00 am",174.733,0.434566,75.9329,48.1552,573.314,291.398,290.683,573.314,0.963187
"Jun 20, 12:00 pm",182.447,0.445102,81.2075,50.3834,573.283,290.896,290.449,573.283,0.960404
"Jun 20, 01:00 pm",182.507,0.444602,81.1429,50.4385,573.416,290.938,290.44,573.416,0.958299
"Jun 20, 02:00 pm",182.461,0.443762,80.9695,50.494,573.421,291.013,290.486,573.421,0.957275
"Jun 20, 03:00 pm",182.429,0.443271,80.8655,50.5254,573.415,291.058,290.362,573.415,0.955566
"Jun 20, 04:00 pm",182.383,0.443125,80.8187,50.5254,573.359,291.072,290.375,573.359,0.950898
"Jun 20, 05:00 pm",182.361,0.442578,80.7089,50.5632,573.374,291.121,290.927,573.374,0.92985
"Jun 20, 06:00 pm",174.757,0.440609,76.9996,48.7929,572.039,290.91,290,0,0
"Jun 20, 07:00 pm",174.757,0.443129,77.44,48.5971,571.965,290.679,290,0,0
"Jun 20, 08:00 pm",174.794,0.435515,76.1254,49.1945,571.882,291.401,290,0,0
"Jun 20, 09:00 pm",174.757,0.43669,76.3148,47.9987,571.786,291.294,290,0,0
"Jun 20, 10:00 pm",174.757,0.439264,76.7644,47.8006,571.674,291.059,290,0,0
"Jun 20, 11:00 pm",174.757,0.441268,77.1148,47.6464,571.539,290.88,290,0,0
"Jun 21, 12:00 am",174.757,0.441326,77.1249,47.6411,571.371,290.885,290,0,0
"Jun 21, 01:00 am",174.757,0.442569,77.342,47.5453,571.145,290.784,290,0,0
"Jun 21, 02:00 am",174.757,0.443461,77.4979,47.4764,570.799,290.725,290,0,0
"Jun 21, 03:00 am",33.8945,0.393887,13.7792,9.81392,570.328,276.479,290,0,0
"Jun 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 21, 09:00 am",112.82,0.0643977,11.2539,6.92525,573.455,290.098,290.084,472.801,0.614815
"Jun 21, 10:00 am",174.757,0.438523,76.6349,47.8621,573.301,291.027,290.484,573.301,0.96178
"Jun 21, 11:00 am",174.733,0.434835,75.9799,48.1395,573.316,291.372,290.58,573.316,0.963328
"Jun 21, 12:00 pm",182.353,0.443703,80.9105,50.4751,573.264,291.022,290.377,573.264,0.958017
"Jun 21, 01:00 pm",182.379,0.44271,80.7411,50.5606,573.389,291.109,290.41,573.389,0.954505
"Jun 21, 02:00 pm",182.299,0.441363,80.4599,50.6485,573.386,291.229,290.526,573.386,0.952314
"Jun 21, 03:00 pm",182.31,0.441538,80.497,50.6376,573.388,291.214,290.511,573.388,0.951482
"Jun 21, 04:00 pm",182.31,0.442078,80.5952,50.5935,573.34,291.166,290.464,573.34,0.947884
"Jun 21, 05:00 pm",182.342,0.442331,80.6556,50.5805,573.366,291.143,290.928,573.366,0.927893
"Jun 21, 06:00 pm",174.757,0.441569,77.1673,48.7192,572.041,290.82,290,0,0
"Jun 21, 07:00 pm",174.757,0.444295,77.6436,48.5074,571.966,290.57,290,0,0
"Jun 21, 08:00 pm",174.758,0.435818,76.1625,48.0666,571.88,291.37,290,0,0
"Jun 21, 09:00 pm",174.757,0.438753,76.6752,47.8404,571.781,291.1,290,0,0
"Jun 21, 10:00 pm",174.757,0.441204,77.1036,47.652,571.664,290.878,290,0,0
"Jun 21, 11:00 pm",174.757,0.443228,77.4571,47.496,571.523,290.698,290,0,0
"Jun 22, 12:00 am",174.757,0.444767,77.7261,47.3769,571.344,290.566,290,0,0
"Jun 22, 01:00 am",174.793,0.43478,75.9963,47.0555,571.098,291.519,290,0,0
"Jun 22, 02:00 am",167.321,0.425709,71.2301,45.8113,570.706,291.914,290,0,0
"Jun 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 22, 09:00 am",112.694,0.0643525,11.246,6.86962,573.643,290.07,290.06,472.784,0.613204
"Jun 22, 10:00 am",174.757,0.440777,77.0291,47.6867,573.301,290.814,290.718,573.301,0.961582
"Jun 22, 11:00 am",174.757,0.437674,76.4866,47.9249,573.32,291.106,290.605,573.32,0.964257
"Jun 22, 12:00 pm",181.803,0.434471,78.988,49.9793,573.245,291.855,291.1,573.245,0.955554
"Jun 22, 01:00 pm",182.056,0.437321,79.6168,49.8127,573.375,291.595,290.773,573.375,0.952505
"Jun 22, 02:00 pm",182.461,0.444323,81.0717,50.4494,573.372,290.964,290.485,573.372,0.95058
"Jun 22, 03:00 pm",182.435,0.443806,80.9656,50.4851,573.377,291.01,290.563,573.377,0.949969
"Jun 22, 04:00 pm",182.354,0.442974,80.7782,50.5323,573.329,291.086,290.388,573.329,0.94634
"Jun 22, 05:00 pm",182.335,0.44228,80.643,50.5838,573.36,291.148,290.96,573.36,0.926409
"Jun 22, 06:00 pm",174.757,0.441074,77.0808,48.7585,572.022,290.867,290,0,0
"Jun 22, 07:00 pm",174.757,0.443112,77.4369,48.6004,571.946,290.682,290,0,0
"Jun 22, 08:00 pm",174.71,0.438752,76.6544,47.8275,571.86,291.092,290,0,0
"Jun 22, 09:00 pm",174.757,0.436494,76.2804,48.0159,571.761,291.314,290,0,0
"Jun 22, 10:00 pm",174.757,0.438919,76.7041,47.8291,571.644,291.093,290,0,0
"Jun 22, 11:00 pm",174.757,0.440894,77.0494,47.677,571.502,290.917,290,0,0
"Jun 23, 12:00 am",174.757,0.44304,77.4243,47.513,571.322,290.729,290,0,0
"Jun 23, 01:00 am",174.757,0.443767,77.5514,47.4563,571.075,290.678,290,0,0
"Jun 23, 02:00 am",162.676,0.4252,69.1697,44.6387,570.679,291.66,290,0,0
"Jun 23, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 23, 09:00 am",112.799,0.0641173,11.205,6.9358,573.455,290.119,290.104,472.765,0.614579
"Jun 23, 10:00 am",174.757,0.437917,76.529,47.9041,573.302,291.084,290.65,573.302,0.961802
"Jun 23, 11:00 am",174.762,0.435478,76.105,48.0932,573.317,291.314,290.702,573.317,0.96344
"Jun 23, 12:00 pm",174.683,0.443486,77.4696,48.5562,573.299,290.555,290.579,573.299,0.962307
"Jun 23, 01:00 pm",174.679,0.443901,77.5401,47.4238,573.156,290.525,290.533,573.156,0.961047
"Jun 23, 02:00 pm",174.757,0.444975,77.7625,48.4576,573.162,290.429,290.346,573.162,0.960348
"Jun 23, 03:00 pm",174.757,0.444653,77.7062,48.4822,573.157,290.46,290.375,573.157,0.959261
"Jun 23, 04:00 pm",174.757,0.444611,77.699,48.4848,573.385,290.449,290.381,573.385,0.954743
"Jun 23, 05:00 pm",174.757,0.444154,77.6191,48.5191,573.395,290.491,290.422,573.395,0.933601
"Jun 23, 06:00 pm",174.757,0.441743,77.1976,48.7054,571.992,290.807,290,0,0
"Jun 23, 07:00 pm",174.757,0.444244,77.6349,48.511,571.92,290.578,290,0,0
"Jun 23, 08:00 pm",174.757,0.435214,76.0567,48.1122,571.838,291.43,290,0,0
"Jun 23, 09:00 pm",174.757,0.438313,76.5982,47.8737,571.744,291.144,290,0,0
"Jun 23, 10:00 pm",174.757,0.441051,77.0769,47.663,571.634,290.894,290,0,0
"Jun 23, 11:00 pm",174.757,0.443215,77.4549,47.4963,571.503,290.701,290,0,0
"Jun 24, 12:00 am",174.757,0.444957,77.7595,47.3625,571.34,290.549,290,0,0
"Jun 24, 01:00 am",174.788,0.428893,74.9655,48.612,571.124,292.067,290,0,0
"Jun 24, 02:00 am",174.722,0.423071,73.9199,47.9445,570.801,292.633,290,0,0
"Jun 24, 03:00 am",56.6981,0.420158,23.8221,15.9577,570.25,279.643,290,0,0
"Jun 24, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 24, 09:00 am",112.41,0.0635277,11.1019,6.7998,573.644,290.078,290.068,472.322,0.611944
"Jun 24, 10:00 am",174.757,0.440198,76.9276,47.7292,573.298,290.868,290.769,573.298,0.961421
"Jun 24, 11:00 am",174.757,0.437311,76.4232,47.951,573.31,291.141,290.568,573.31,0.962797
"Jun 24, 12:00 pm",174.732,0.434493,75.9199,48.1634,573.272,291.407,290.647,573.272,0.959131
"Jun 24, 01:00 pm",174.676,0.437524,76.4249,49.012,573.405,291.109,290.495,573.405,0.956965
"Jun 24, 02:00 pm",174.757,0.444745,77.7223,48.4737,573.409,290.435,290.369,573.409,0.955916
"Jun 24, 03:00 pm",174.757,0.444959,77.7597,48.4577,573.411,290.415,290.35,573.411,0.955166
"Jun 24, 04:00 pm",174.757,0.444632,77.7026,48.4828,573.361,290.448,290.379,573.361,0.951411
"Jun 24, 05:00 pm",174.757,0.444108,77.6111,48.5229,573.382,290.496,290.426,573.382,0.9318
"Jun 24, 06:00 pm",174.757,0.442607,77.3488,48.6388,572.099,290.719,290,0,0
"Jun 24, 07:00 pm",174.757,0.444308,77.6459,48.5072,572.025,290.565,290,0,0
"Jun 24, 08:00 pm",174.615,0.434832,75.9282,48.1068,571.941,291.45,290,0,0
"Jun 24, 09:00 pm",174.757,0.437362,76.4321,47.9486,571.845,291.227,290,0,0
"Jun 24, 10:00 pm",174.757,0.439724,76.8448,47.767,571.733,291.012,290,0,0
"Jun 24, 11:00 pm",174.757,0.441419,77.1411,47.6367,571.598,290.862,290,0,0
"Jun 25, 12:00 am",174.757,0.441465,77.1492,47.6331,571.429,290.869,290,0,0
"Jun 25, 01:00 am",174.757,0.442063,77.2536,47.5872,571.202,290.828,290,0,0
"Jun 25, 02:00 am",174.757,0.442602,77.3478,47.5461,570.854,290.802,290,0,0
"Jun 25, 03:00 am",31.6942,0.36829,12.8848,9.19033,570.632,277.353,290,0,0
"Jun 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 25, 09:00 am",111.309,0.0602214,10.5241,6.54038,573.642,290.123,290.111,470.531,0.605846
"Jun 25, 10:00 am",174.844,0.435304,76.1102,48.1285,573.283,291.337,290.644,573.283,0.960113
"Jun 25, 11:00 am",174.757,0.443109,77.4364,48.5995,573.286,290.596,290.232,573.286,0.960344
"Jun 25, 12:00 pm",182.125,0.440373,80.2032,50.6848,573.212,291.322,290.611,573.212,0.95312
"Jun 25, 01:00 pm",182.153,0.439329,80.0252,50.7754,573.345,291.413,290.71,573.345,0.949469
"Jun 25, 02:00 pm",182.483,0.445076,81.2188,51.4924,573.339,290.897,290.308,573.339,0.947209
"Jun 25, 03:00 pm",182.099,0.438532,79.8562,50.825,573.334,291.486,290.788,573.334,0.944855
"Jun 25, 04:00 pm",182.075,0.438848,79.9033,50.7928,573.27,291.458,290.757,573.27,0.939038
"Jun 25, 05:00 pm",182.093,0.439045,79.9469,50.7806,573.279,291.44,291.246,573.279,0.913382
"Jun 25, 06:00 pm",174.757,0.439825,76.8625,48.8537,571.968,290.988,290,0,0
"Jun 25, 07:00 pm",174.757,0.44274,77.3719,48.6269,571.889,290.72,290,0,0
"Jun 25, 08:00 pm",174.724,0.43403,75.8355,48.1938,571.798,291.541,290,0,0
"Jun 25, 09:00 pm",174.757,0.437384,76.4359,47.9442,571.693,291.235,290,0,0
"Jun 25, 10:00 pm",174.758,0.440068,76.9051,47.7379,571.568,290.99,290,0,0
"Jun 25, 11:00 pm",174.757,0.442332,77.3006,47.5635,571.414,290.789,290,0,0
"Jun 26, 12:00 am",174.757,0.439949,76.8842,47.7441,571.214,291.023,290,0,0
"Jun 26, 01:00 am",174.757,0.4418,77.2076,47.6011,570.927,290.871,290,0,0
"Jun 26, 02:00 am",101.389,0.400873,40.644,28.634,570.454,288.724,290,0,0
"Jun 26, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 26, 09:00 am",111.593,0.0612178,10.6982,6.59598,573.64,290.098,290.087,470.991,0.606654
"Jun 26, 10:00 am",174.757,0.436879,76.3478,47.9833,573.267,291.184,290.609,573.267,0.957037
"Jun 26, 11:00 am",174.757,0.444121,77.6132,48.5202,573.257,290.503,290.423,573.257,0.956271
"Jun 26, 12:00 pm",181.811,0.434767,79.0454,49.9589,573.231,291.828,291.071,573.231,0.954357
"Jun 26, 01:00 pm",181.855,0.433907,78.908,50.0386,573.372,291.903,290.806,573.372,0.952356
"Jun 26, 02:00 pm",182.505,0.445011,81.2168,50.4064,573.378,290.902,290.358,573.378,0.951538
"Jun 26, 03:00 pm",182.464,0.444313,81.0712,50.4525,573.377,290.965,290.377,573.377,0.950207
"Jun 26, 04:00 pm",182.369,0.443246,80.8342,50.5143,573.327,291.062,290.364,573.327,0.946128
"Jun 26, 05:00 pm",182.366,0.442883,80.7671,50.5425,573.355,291.094,290.887,573.355,0.924844
"Jun 26, 06:00 pm",174.757,0.440711,77.0175,48.7883,571.954,290.906,290,0,0
"Jun 26, 07:00 pm",174.757,0.443243,77.4599,48.5913,571.876,290.674,290,0,0
"Jun 26, 08:00 pm",174.725,0.434336,75.8892,48.1741,571.788,291.513,290,0,0
"Jun 26, 09:00 pm",174.757,0.437242,76.4112,47.9585,571.685,291.248,290,0,0
"Jun 26, 10:00 pm",174.757,0.43954,76.8127,47.7813,571.565,291.04,290,0,0
"Jun 26, 11:00 pm",174.757,0.441355,77.1299,47.6413,571.417,290.88,290,0,0
"Jun 27, 12:00 am",174.757,0.441349,77.1289,47.6396,571.228,290.892,290,0,0
"Jun 27, 01:00 am",174.757,0.442573,77.3428,47.5449,570.963,290.797,290,0,0
"Jun 27, 02:00 am",134.046,0.436586,58.5226,36.4928,570.534,288.514,290,0,0
"Jun 27, 03:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 27, 09:00 am",113.304,0.0651501,11.3854,7.09306,573.457,290.145,290.128,473.589,0.61742
"Jun 27, 10:00 am",174.758,0.43596,76.1872,48.0574,573.309,291.268,290.621,573.309,0.962233
"Jun 27, 11:00 am",174.902,0.441417,77.2049,48.7704,573.326,290.762,290.335,573.326,0.964685
"Jun 27, 12:00 pm",182.115,0.438883,79.927,49.6998,573.326,291.454,290.611,573.326,0.965642
"Jun 27, 01:00 pm",181.949,0.437616,79.624,49.7584,573.19,291.572,290.628,573.19,0.964222
"Jun 27, 02:00 pm",182.105,0.440213,80.1648,50.6882,573.195,291.336,290.506,573.195,0.963216
"Jun 27, 03:00 pm",182.376,0.445004,81.158,50.3698,573.185,290.907,290.313,573.185,0.961668
"Jun 27, 04:00 pm",182.477,0.444207,81.0576,50.4599,573.406,290.974,290.381,573.406,0.957009
"Jun 27, 05:00 pm",182.459,0.443644,80.9467,50.5005,573.428,291.024,290.752,573.428,0.936461
"Jun 27, 06:00 pm",174.693,0.43923,76.7306,48.8838,571.999,291.038,290,0,0
"Jun 27, 07:00 pm",174.757,0.441728,77.1951,48.7062,571.926,290.812,290,0,0
"Jun 27, 08:00 pm",174.757,0.444597,77.6965,48.4838,571.844,290.55,290,0,0
"Jun 27, 09:00 pm",174.758,0.435856,76.1691,48.0635,571.751,291.375,290,0,0
"Jun 27, 10:00 pm",174.757,0.438954,76.7103,47.8253,571.641,291.09,290,0,0
"Jun 27, 11:00 pm",174.757,0.441422,77.1417,47.6358,571.51,290.867,290,0,0
"Jun 28, 12:00 am",174.757,0.443596,77.5214,47.4672,571.348,290.675,290,0,0
"Jun 28, 01:00 am",174.757,0.444783,77.7289,47.3763,571.132,290.579,290,0,0
"Jun 28, 02:00 am",174.801,0.43427,75.911,48.2028,570.81,291.587,290,0,0
"Jun 28, 03:00 am",58.3852,0.420843,24.571,16.4416,570.263,279.933,290,0,0
"Jun 28, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 28, 09:00 am",113.825,0.0671872,11.7414,7.17985,573.456,290.079,290.066,474.435,0.619965
"Jun 28, 10:00 am",174.757,0.441427,77.1425,47.6398,573.311,290.752,290.303,573.311,0.962249
"Jun 28, 11:00 am",174.757,0.439604,76.8238,47.7799,573.33,290.922,290.327,573.33,0.965001
"Jun 28, 12:00 pm",181.971,0.436374,79.4071,49.8728,573.33,291.681,290.622,573.33,0.966033
"Jun 28, 01:00 pm",181.857,0.4359,79.2714,49.8808,573.201,291.726,290.611,573.201,0.965482
"Jun 28, 02:00 pm",181.802,0.4349,79.0656,49.9458,573.206,291.817,290.634,573.206,0.964397
"Jun 28, 03:00 pm",181.781,0.434667,79.0144,49.96,573.196,291.838,290.652,573.196,0.962614
"Jun 28, 04:00 pm",181.939,0.434926,79.1298,49.9801,573.409,291.81,290.74,573.409,0.956941
"Jun 28, 05:00 pm",181.966,0.435262,79.2027,49.9601,573.42,291.78,291.353,573.42,0.933534
"Jun 28, 06:00 pm",174.639,0.434877,75.9465,48.1125,572.057,291.44,290,0,0
"Jun 28, 07:00 pm",174.758,0.436136,76.2181,48.0467,571.985,291.334,290,0,0
"Jun 28, 08:00 pm",174.757,0.438362,76.6068,47.8757,571.904,291.129,290,0,0
"Jun 28, 09:00 pm",174.757,0.440844,77.0407,47.6848,571.811,290.902,290,0,0
"Jun 28, 10:00 pm",174.757,0.443114,77.4373,47.5099,571.704,290.697,290,0,0
"Jun 28, 11:00 pm",174.757,0.444761,77.725,47.3831,571.575,290.552,290,0,0
"Jun 29, 12:00 am",174.652,0.437696,76.4445,46.7991,571.417,291.216,290,0,0
"Jun 29, 01:00 am",174.795,0.431334,75.3949,47.3271,571.208,291.834,290,0,0
"Jun 29, 02:00 am",174.77,0.426477,74.5354,48.7982,570.902,292.308,290,0,0
"Jun 29, 03:00 am",76.0537,0.416155,31.6502,21.2449,570.389,283.596,290,0,0
"Jun 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 29, 09:00 am",113.171,0.0653248,11.4159,7.01749,573.638,290.093,290.082,473.553,0.614428
"Jun 29, 10:00 am",174.758,0.44066,77.0086,47.6984,573.305,290.825,290.728,573.305,0.961285
"Jun 29, 11:00 am",174.757,0.438323,76.5999,47.8782,573.329,291.044,290.551,573.329,0.965061
"Jun 29, 12:00 pm",181.897,0.435123,79.1475,49.9521,573.329,291.794,290.848,573.329,0.966074
"Jun 29, 01:00 pm",181.882,0.436346,79.3634,49.8502,573.199,291.686,290.775,573.199,0.965533
"Jun 29, 02:00 pm",182.382,0.444863,81.1348,50.3907,573.206,290.919,290.432,573.206,0.964953
"Jun 29, 03:00 pm",182.385,0.445081,81.1759,50.3751,573.192,290.9,290.403,573.192,0.962724
"Jun 29, 04:00 pm",182.267,0.440593,80.3055,50.7097,573.405,291.298,290.628,573.405,0.956842
"Jun 29, 05:00 pm",181.883,0.433946,78.9274,50.0478,573.411,291.899,291.524,573.411,0.932635
"Jun 29, 06:00 pm",174.757,0.445044,77.7747,48.456,572.071,290.493,290,0,0
"Jun 29, 07:00 pm",174.731,0.434679,75.9518,48.1539,571.998,291.468,290,0,0
"Jun 29, 08:00 pm",174.757,0.436901,76.3515,47.9906,571.916,291.266,290,0,0
"Jun 29, 09:00 pm",174.757,0.439547,76.8139,47.7864,571.822,291.023,290,0,0
"Jun 29, 10:00 pm",174.757,0.441975,77.2382,47.5988,571.713,290.803,290,0,0
"Jun 29, 11:00 pm",174.757,0.443971,77.5871,47.4444,571.583,290.625,290,0,0
"Jun 30, 12:00 am",174.684,0.443658,77.5,47.4563,571.42,290.66,290,0,0
"Jun 30, 01:00 am",174.714,0.442002,77.2236,47.5908,571.206,290.83,290,0,0
"Jun 30, 02:00 am",174.586,0.43683,76.2645,46.8491,570.886,291.328,290,0,0
"Jun 30, 03:00 am",60.9509,0.41967,25.5793,17.1486,570.346,280.566,290,0,0
"Jun 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 08:00 am",0,0,0,0,574,290,290,0,0
"Jun 30, 09:00 am",112.882,0.0646589,11.2996,6.93385,573.639,290.086,290.076,473.086,0.613225
"Jun 30, 10:00 am",174.757,0.440011,76.8949,47.7462,573.305,290.886,290.386,573.305,0.961902
"Jun 30, 11:00 am",174.757,0.437702,76.4914,47.9239,573.326,291.103,290.427,573.326,0.964836
"Jun 30, 12:00 pm",174.823,0.440065,76.9337,48.8555,573.319,290.884,290.297,573.319,0.965025
"Jun 30, 01:00 pm",174.712,0.441919,77.2085,48.6848,573.179,290.712,290.191,573.179,0.963472
"Jun 30, 02:00 pm",174.757,0.444871,77.7444,48.4659,573.174,290.438,290.04,573.174,0.961483
"Jun 30, 03:00 pm",174.766,0.434703,75.9714,49.2545,573.166,291.396,290.455,573.166,0.95971
"Jun 30, 04:00 pm",174.733,0.434732,75.9621,48.1486,573.391,291.377,290.509,573.391,0.954719
"Jun 30, 05:00 pm",174.733,0.434765,75.9679,48.1465,573.407,291.373,291.259,573.407,0.932202
"Jun 30, 06:00 pm",174.726,0.434058,75.8411,48.2002,572.069,291.522,290,0,0
"Jun 30, 07:00 pm",174.758,0.435914,76.1792,48.0667,571.998,291.354,290,0,0
"Jun 30, 08:00 pm",174.757,0.438582,76.6452,47.8621,571.917,291.108,290,0,0
"Jun 30, 09:00 pm",174.757,0.44094,77.0575,47.6806,571.826,290.892,290,0,0
"Jun 30, 10:00 pm",174.757,0.443039,77.4242,47.5186,571.719,290.703,290,0,0
"Jun 30, 11:00 pm",174.757,0.444724,77.7186,47.3886,571.592,290.554,290,0,0
"Jul 1, 12:00 am",174.758,0.440134,76.9167,47.7337,571.435,290.992,290,0,0
"Jul 1, 01:00 am",174.758,0.440082,76.9076,47.7375,571.232,291.01,290,0,0
"Jul 1, 02:00 am",174.758,0.440204,76.929,47.7279,570.936,291.019,290,0,0
"Jul 1, 03:00 am",87.1626,0.405945,35.3832,24.5771,570.444,286.352,290,0,0
"Jul 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 1, 09:00 am",111.548,0.0606865,10.6054,6.61596,573.645,290.137,290.124,470.923,0.608065
"Jul 1, 10:00 am",174.919,0.435356,76.1518,48.1431,573.295,291.337,290.696,573.295,0.961648
"Jul 1, 11:00 am",174.757,0.444615,77.6996,48.4823,573.306,290.454,290.38,573.306,0.962663
"Jul 1, 12:00 pm",174.757,0.440634,77.0041,48.7916,573.307,290.827,290.36,573.307,0.964175
"Jul 1, 01:00 pm",174.758,0.44028,76.9423,48.8191,573.166,290.869,290.349,573.166,0.962631
"Jul 1, 02:00 pm",174.762,0.439704,76.8433,48.8646,573.166,290.924,290.349,573.166,0.961165
"Jul 1, 03:00 pm",174.761,0.439797,76.8594,48.8573,573.434,290.898,290.321,573.434,0.958844
"Jul 1, 04:00 pm",174.742,0.439584,76.8139,48.8689,573.374,290.921,290.362,573.374,0.953535
"Jul 1, 05:00 pm",174.736,0.439259,76.7542,48.8918,573.387,290.95,290.86,573.387,0.931873
"Jul 1, 06:00 pm",174.757,0.440365,76.957,48.8097,572.065,290.931,290,0,0
"Jul 1, 07:00 pm",174.757,0.442371,77.3074,48.6536,571.992,290.748,290,0,0
"Jul 1, 08:00 pm",174.757,0.444893,77.7482,48.458,571.909,290.518,290,0,0
"Jul 1, 09:00 pm",174.757,0.436479,76.2779,48.0119,571.813,291.312,290,0,0
"Jul 1, 10:00 pm",174.757,0.439359,76.781,47.7903,571.701,291.048,290,0,0
"Jul 1, 11:00 pm",174.757,0.441852,77.2168,47.5983,571.566,290.824,290,0,0
"Jul 2, 12:00 am",174.757,0.442676,77.3608,47.5357,571.398,290.758,290,0,0
"Jul 2, 01:00 am",174.757,0.444149,77.6181,47.422,571.172,290.635,290,0,0
"Jul 2, 02:00 am",174.783,0.437163,76.4087,46.8664,570.826,291.313,290,0,0
"Jul 2, 03:00 am",34.4658,0.400209,14.0122,9.94359,570.29,276.266,290,0,0
"Jul 2, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 2, 09:00 am",111.879,0.0621765,10.8658,6.6555,573.644,290.077,290.067,471.46,0.609347
"Jul 2, 10:00 am",174.757,0.439669,76.8353,47.7673,573.295,290.918,290.405,573.295,0.961516
"Jul 2, 11:00 am",174.757,0.436492,76.2803,48.0123,573.309,291.218,290.482,573.309,0.962839
"Jul 2, 12:00 pm",182.413,0.444327,81.051,50.4363,573.299,290.965,290.36,573.299,0.962812
"Jul 2, 01:00 pm",182.448,0.44348,80.9121,50.5131,573.426,291.039,290.344,573.426,0.959872
"Jul 2, 02:00 pm",182.384,0.442388,80.6845,50.5843,573.424,291.137,290.438,573.424,0.957947
"Jul 2, 03:00 pm",182.334,0.441685,80.5341,50.6288,573.41,291.2,290.498,573.41,0.95475
"Jul 2, 04:00 pm",182.262,0.441134,80.402,50.655,573.35,291.251,290.545,573.35,0.949131
"Jul 2, 05:00 pm",182.236,0.440376,80.2524,50.7093,573.377,291.318,291.032,573.377,0.927585
"Jul 2, 06:00 pm",174.757,0.441038,77.0745,48.7584,572.074,290.868,290,0,0
"Jul 2, 07:00 pm",174.757,0.44324,77.4593,48.5871,571.998,290.667,290,0,0
"Jul 2, 08:00 pm",174.725,0.434276,75.8789,48.1744,571.913,291.511,290,0,0
"Jul 2, 09:00 pm",174.757,0.436771,76.3289,47.9905,571.814,291.285,290,0,0
"Jul 2, 10:00 pm",174.757,0.439013,76.7206,47.8178,571.698,291.081,290,0,0
"Jul 2, 11:00 pm",174.757,0.44078,77.0295,47.682,571.557,290.924,290,0,0
"Jul 3, 12:00 am",174.757,0.442658,77.3576,47.5401,571.379,290.761,290,0,0
"Jul 3, 01:00 am",174.757,0.443195,77.4515,47.4988,571.135,290.727,290,0,0
"Jul 3, 02:00 am",170.18,0.443903,75.5436,45.1872,570.746,290.387,290,0,0
"Jul 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 am",112.309,0.0630045,11.0105,6.79376,573.641,290.103,290.092,472.157,0.610804
"Jul 3, 10:00 am",75.9148,0.407803,30.9583,21.4867,567.502,284.69,290,0,0
