"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 3, 11:00 am",0,0,0,0,574,290,290,290,0
"Jul 3, 12:00 pm",0,0,0,0,574,290,290,290,0
"Jul 3, 01:00 pm",176.999,0.216107,39.3724,24.9781,573.403,290.695,290.35,571.105,0.948213
"Jul 3, 02:00 pm",179.812,0.438279,78.808,50.2546,569.935,291.583,290,0,0
"Jul 3, 03:00 pm",58.2872,0.402724,23.4736,16.8787,569.408,281.958,290,0,0
"Jul 3, 04:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 3, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 4, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 4, 09:00 am",111.846,0.0621751,10.8655,6.6403,573.642,290.069,289.819,471.403,0.608802
"Jul 4, 10:00 am",174.758,0.440416,76.966,47.7108,573.293,290.848,289.966,573.293,0.961547
"Jul 4, 11:00 am",174.757,0.437094,76.3853,47.9658,573.313,291.161,290.02,573.313,0.963946
"Jul 4, 12:00 pm",182.412,0.444787,81.1346,50.3952,573.258,290.925,289.91,573.258,0.958145
"Jul 4, 01:00 pm",182.453,0.444022,81.0131,50.4653,573.386,290.991,289.902,573.386,0.954692
"Jul 4, 02:00 pm",182.385,0.442893,80.7773,50.5369,573.383,291.092,289.916,573.383,0.952561
"Jul 4, 03:00 pm",182.357,0.44246,80.6858,50.5658,573.378,291.131,289.952,573.378,0.950675
"Jul 4, 04:00 pm",182.312,0.442275,80.6319,50.5701,573.326,291.149,290.085,573.326,0.946064
"Jul 4, 05:00 pm",182.321,0.441974,80.5813,50.5974,573.367,291.175,290.807,573.367,0.925822
"Jul 4, 06:00 pm",174.757,0.444417,77.6651,48.4953,571.166,290.611,290,0,0
"Jul 4, 07:00 pm",174.72,0.434111,75.8477,48.1857,571.089,291.578,290,0,0
"Jul 4, 08:00 pm",174.757,0.436401,76.2642,48.0193,571.003,291.371,290,0,0
"Jul 4, 09:00 pm",174.757,0.438625,76.6528,47.8482,570.903,291.169,290,0,0
"Jul 4, 10:00 pm",174.757,0.440684,77.0128,47.6899,570.785,290.985,290,0,0
"Jul 4, 11:00 pm",174.757,0.442366,77.3066,47.5602,570.642,290.838,290,0,0
"Jul 5, 12:00 am",174.757,0.444355,77.6542,47.4114,570.459,290.666,290,0,0
"Jul 5, 01:00 am",174.757,0.44474,77.7214,47.3822,570.206,290.648,290,0,0
"Jul 5, 02:00 am",151.142,0.431298,65.1874,41.2242,569.799,290.371,290,0,0
"Jul 5, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 5, 09:00 am",111.559,0.0608579,10.6353,6.608,573.64,290.124,290.111,470.936,0.606516
"Jul 5, 10:00 am",174.757,0.435826,76.1636,48.0651,573.294,291.282,290.614,573.294,0.961477
"Jul 5, 11:00 am",174.757,0.444143,77.6171,48.5186,573.312,290.497,290.422,573.312,0.963935
"Jul 5, 12:00 pm",182.181,0.441205,80.3794,50.6232,573.224,291.247,290.539,573.224,0.954347
"Jul 5, 01:00 pm",182.2,0.440044,80.1761,50.7213,573.352,291.348,290.64,573.352,0.950267
"Jul 5, 02:00 pm",182.122,0.438808,79.9165,50.8004,573.343,291.461,290.761,573.343,0.94726
"Jul 5, 03:00 pm",182.104,0.438507,79.8536,50.8215,573.343,291.488,290.79,573.343,0.945714
"Jul 5, 04:00 pm",182.087,0.438808,79.9015,50.7935,573.292,291.462,290.761,573.292,0.94116
"Jul 5, 05:00 pm",182.118,0.438838,79.9204,50.7993,573.335,291.458,291.167,573.335,0.919527
"Jul 5, 06:00 pm",174.744,0.444843,77.7336,49.5582,571.914,290.521,290,0,0
"Jul 5, 07:00 pm",174.757,0.440942,77.0579,48.7648,571.837,290.891,290,0,0
"Jul 5, 08:00 pm",174.757,0.444133,77.6154,48.517,571.75,290.599,290,0,0
"Jul 5, 09:00 pm",174.758,0.435881,76.1734,48.059,571.649,291.379,290,0,0
"Jul 5, 10:00 pm",174.757,0.438903,76.7013,47.8267,571.53,291.102,290,0,0
"Jul 5, 11:00 pm",174.757,0.441638,77.1793,47.6166,571.386,290.855,290,0,0
"Jul 6, 12:00 am",174.757,0.442217,77.2805,47.5741,571.201,290.813,290,0,0
"Jul 6, 01:00 am",174.757,0.443458,77.4974,47.4782,570.943,290.716,290,0,0
"Jul 6, 02:00 am",146.066,0.432968,63.2419,39.803,570.529,289.803,290,0,0
"Jul 6, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 am",112.24,0.0630654,11.0211,6.75649,573.604,290.083,290.07,472.006,0.612029
"Jul 6, 10:00 am",174.757,0.439382,76.785,47.7962,573.296,290.946,290.457,573.296,0.961462
"Jul 6, 11:00 am",174.758,0.435238,76.0612,48.1154,569.784,291.562,290,0,0
"Jul 6, 12:00 pm",92.9011,0.43535,40.4445,26.0135,569.308,284.256,290,290,0
"Jul 6, 01:00 pm",160.659,0.17827,32.5193,20.2796,573.415,290.408,290.198,545.504,0.856678
"Jul 6, 02:00 pm",182.327,0.442373,80.6567,50.571,573.341,291.14,290.439,573.341,0.946748
"Jul 6, 03:00 pm",181.246,0.442329,80.1702,50.3019,571.725,291.177,290,0,0
"Jul 6, 04:00 pm",181.059,0.442528,80.1236,50.2391,571.427,291.165,290,0,0
"Jul 6, 05:00 pm",167.196,0.440885,73.7421,46.3082,572.261,290.355,290.47,436.454,0.477578
"Jul 6, 06:00 pm",18.5615,0.21558,7.54612,5.57337,572.21,282.584,290,0,0
"Jul 6, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 6, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 7, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 7, 09:00 am",113.103,0.0649602,11.3523,7.01362,573.454,290.114,289.876,473.258,0.616119
"Jul 7, 10:00 am",174.757,0.438071,76.5559,47.8974,573.302,291.069,290.139,573.302,0.961783
"Jul 7, 11:00 am",174.759,0.435553,76.1171,48.0925,573.314,291.306,290.158,573.314,0.963215
"Jul 7, 12:00 pm",174.672,0.437508,76.4206,49.0165,573.287,291.118,290.027,573.287,0.961098
"Jul 7, 01:00 pm",174.757,0.444766,77.7259,48.477,573.417,290.432,289.696,573.417,0.958626
"Jul 7, 02:00 pm",174.757,0.443386,77.4848,48.5835,573.421,290.562,289.728,573.421,0.957447
"Jul 7, 03:00 pm",174.757,0.443678,77.5358,48.5598,573.423,290.534,289.704,573.423,0.956482
"Jul 7, 04:00 pm",174.757,0.444148,77.618,48.5217,573.384,290.492,289.724,573.384,0.953459
"Jul 7, 05:00 pm",174.757,0.444327,77.6493,48.5062,573.439,290.472,290.09,573.439,0.937014
"Jul 7, 06:00 pm",174.757,0.441302,77.1207,48.7395,571.581,290.874,290,0,0
"Jul 7, 07:00 pm",174.757,0.443642,77.5296,48.5569,571.51,290.66,290,0,0
"Jul 7, 08:00 pm",174.727,0.434527,75.9238,48.1565,571.43,291.517,290,0,0
"Jul 7, 09:00 pm",174.757,0.437691,76.4896,47.9211,571.339,291.228,290,0,0
"Jul 7, 10:00 pm",174.758,0.440359,76.956,47.7165,571.233,290.984,290,0,0
"Jul 7, 11:00 pm",174.757,0.4427,77.365,47.5366,571.107,290.775,290,0,0
"Jul 8, 12:00 am",174.757,0.44461,77.6987,47.3877,570.951,290.608,290,0,0
"Jul 8, 01:00 am",174.801,0.433154,75.7156,47.1818,570.749,291.695,290,0,0
"Jul 8, 02:00 am",174.688,0.422807,73.8592,47.9545,570.454,292.678,290,0,0
"Jul 8, 03:00 am",89.2625,0.411805,36.7587,24.9128,569.964,286.072,290,0,0
"Jul 8, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 8, 09:00 am",113.118,0.0642786,11.223,6.91619,573.452,290.186,290.122,473.319,0.615858
"Jul 8, 10:00 am",174.757,0.443227,77.457,47.5011,573.306,290.584,290.501,573.306,0.961968
"Jul 8, 11:00 am",174.757,0.439578,76.8192,47.7812,573.323,290.925,290.474,573.323,0.964482
"Jul 8, 12:00 pm",174.757,0.435764,76.1528,48.074,573.279,291.289,290.596,573.279,0.959843
"Jul 8, 01:00 pm",174.831,0.435326,76.1084,48.1256,573.417,291.326,290.582,573.417,0.958054
"Jul 8, 02:00 pm",174.733,0.434467,75.9158,48.1652,573.425,291.4,290.589,573.425,0.957387
"Jul 8, 03:00 pm",174.733,0.434446,75.9121,48.1673,573.423,291.402,290.577,573.423,0.955842
"Jul 8, 04:00 pm",174.791,0.435148,76.0602,49.2247,573.379,291.343,290.588,573.379,0.951917
"Jul 8, 05:00 pm",174.757,0.44511,77.786,48.4464,573.432,290.399,290.337,573.432,0.934766
"Jul 8, 06:00 pm",174.757,0.443678,77.5359,48.5535,572.129,290.617,290,0,0
"Jul 8, 07:00 pm",174.687,0.443676,77.5044,48.5388,572.059,290.617,290,0,0
"Jul 8, 08:00 pm",174.757,0.435759,76.1521,48.0696,571.979,291.37,290,0,0
"Jul 8, 09:00 pm",174.757,0.438795,76.6824,47.8364,571.889,291.09,290,0,0
"Jul 8, 10:00 pm",174.757,0.441483,77.1523,47.63,571.784,290.844,290,0,0
"Jul 8, 11:00 pm",174.757,0.443675,77.5353,47.4617,571.66,290.648,290,0,0
"Jul 9, 12:00 am",174.782,0.43983,76.8745,46.6664,571.507,291.018,290,0,0
"Jul 9, 01:00 am",174.777,0.426649,74.5683,47.682,571.309,292.266,290,0,0
"Jul 9, 02:00 am",174.728,0.42298,73.9062,47.9564,571.024,292.628,290,0,0
"Jul 9, 03:00 am",103.47,0.404313,41.8341,29.0474,570.556,288.62,290,0,0
"Jul 9, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 9, 09:00 am",114.215,0.0680859,11.8985,7.2919,573.459,290.089,290.075,475.071,0.622453
"Jul 9, 10:00 am",174.757,0.440295,76.9447,47.7216,573.318,290.858,290.761,573.318,0.962608
"Jul 9, 11:00 am",174.757,0.437751,76.5,47.9169,573.334,291.097,290.674,573.334,0.96502
"Jul 9, 12:00 pm",182.215,0.440585,80.2814,50.6929,573.328,291.3,290.742,573.328,0.965461
"Jul 9, 01:00 pm",182.24,0.442452,80.6322,49.4489,573.203,291.136,290.645,573.203,0.965117
"Jul 9, 02:00 pm",182.391,0.445,81.164,50.3791,573.208,290.907,290.523,573.208,0.964227
"Jul 9, 03:00 pm",182.376,0.444829,81.1262,50.3899,573.2,290.922,290.501,573.2,0.962587
"Jul 9, 04:00 pm",182.483,0.444158,81.0515,50.4714,573.42,290.978,290.522,573.42,0.95775
"Jul 9, 05:00 pm",182.462,0.443326,80.8901,50.5329,573.46,291.052,290.773,573.46,0.938947
"Jul 9, 06:00 pm",174.757,0.443682,77.5365,48.5547,572.117,290.618,290,0,0
"Jul 9, 07:00 pm",174.688,0.443588,77.4895,47.4484,572.047,290.626,290,0,0
"Jul 9, 08:00 pm",174.757,0.435629,76.1292,48.0822,571.969,291.383,290,0,0
"Jul 9, 09:00 pm",174.757,0.43828,76.5925,47.8786,571.88,291.139,290,0,0
"Jul 9, 10:00 pm",174.757,0.440839,77.0398,47.682,571.776,290.905,290,0,0
"Jul 9, 11:00 pm",174.757,0.442854,77.3918,47.5272,571.654,290.725,290,0,0
"Jul 10, 12:00 am",174.804,0.430088,75.181,48.5301,571.505,291.933,290,0,0
"Jul 10, 01:00 am",174.72,0.422966,73.9007,47.9585,571.311,292.611,290,0,0
"Jul 10, 02:00 am",174.758,0.424279,74.1459,47.8681,571.036,292.507,290,0,0
"Jul 10, 03:00 am",117.318,0.40327,47.3107,33.9434,570.587,290.228,290,0,0
"Jul 10, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 10, 09:00 am",113.54,0.0664545,11.6134,7.10326,573.641,290.076,290.066,474.156,0.617239
"Jul 10, 10:00 am",174.757,0.441328,77.1252,47.6483,573.31,290.762,290.67,573.31,0.962143
"Jul 10, 11:00 am",174.757,0.438911,76.7027,47.8334,573.329,290.988,290.886,573.329,0.964942
"Jul 10, 12:00 pm",182.256,0.441374,80.4431,50.6395,573.321,291.23,290.828,573.321,0.964973
"Jul 10, 01:00 pm",182.111,0.440445,80.2099,50.6769,573.185,291.316,290.604,573.185,0.963571
"Jul 10, 02:00 pm",182.041,0.439182,79.9489,50.7598,573.189,291.43,290.725,573.189,0.962424
"Jul 10, 03:00 pm",182.075,0.439895,80.0938,50.7106,573.178,291.366,290.654,573.178,0.960427
"Jul 10, 04:00 pm",182.247,0.440228,80.2302,50.727,573.407,291.331,290.623,573.407,0.956132
"Jul 10, 05:00 pm",182.275,0.440126,80.2239,50.7416,573.457,291.339,291.067,573.457,0.939277
"Jul 10, 06:00 pm",174.757,0.440491,76.9791,48.7989,572.102,290.917,290,0,0
"Jul 10, 07:00 pm",174.757,0.442381,77.3092,48.6518,572.031,290.745,290,0,0
"Jul 10, 08:00 pm",174.757,0.444684,77.7116,48.473,571.951,290.535,290,0,0
"Jul 10, 09:00 pm",174.757,0.435638,76.1308,48.0754,571.86,291.388,290,0,0
"Jul 10, 10:00 pm",174.757,0.438293,76.5948,47.871,571.753,291.145,290,0,0
"Jul 10, 11:00 pm",174.758,0.440257,76.9383,47.72,571.627,290.969,290,0,0
"Jul 11, 12:00 am",174.757,0.442276,77.2909,47.5703,571.471,290.79,290,0,0
"Jul 11, 01:00 am",174.757,0.443411,77.4892,47.4833,571.267,290.698,290,0,0
"Jul 11, 02:00 am",174.757,0.444372,77.6571,47.4096,570.97,290.628,290,0,0
"Jul 11, 03:00 am",88.8791,0.409839,36.4261,24.8885,570.479,286.173,290,0,0
"Jul 11, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 11, 09:00 am",113.362,0.0660792,11.5478,7.04859,573.455,290.072,290.059,473.682,0.617587
"Jul 11, 10:00 am",174.757,0.442094,77.259,47.5855,573.307,290.69,290.602,573.307,0.962053
"Jul 11, 11:00 am",174.757,0.440037,76.8995,47.7438,573.316,290.882,290.393,573.316,0.963367
"Jul 11, 12:00 pm",182.327,0.442904,80.7534,50.5332,573.295,291.093,290.394,573.295,0.961983
"Jul 11, 01:00 pm",182.35,0.441921,80.5845,50.6179,573.415,291.179,290.478,573.415,0.957856
"Jul 11, 02:00 pm",182.256,0.440403,80.2663,50.7161,573.406,291.315,290.608,573.406,0.954829
"Jul 11, 03:00 pm",182.274,0.440752,80.3375,50.693,573.401,291.284,290.578,573.401,0.952885
"Jul 11, 04:00 pm",182.229,0.440497,80.2712,50.7023,573.356,291.308,290.6,573.356,0.948683
"Jul 11, 05:00 pm",182.244,0.440054,80.1971,50.7419,573.417,291.346,290.981,573.417,0.930942
"Jul 11, 06:00 pm",174.696,0.438943,76.6817,48.9034,572.133,291.056,290,0,0
"Jul 11, 07:00 pm",174.757,0.440846,77.0411,48.7716,572.06,290.886,290,0,0
"Jul 11, 08:00 pm",174.757,0.443227,77.4571,48.5865,571.978,290.669,290,0,0
"Jul 11, 09:00 pm",174.725,0.434026,75.8351,48.1916,571.885,291.536,290,0,0
"Jul 11, 10:00 pm",174.757,0.43665,76.3078,47.9979,571.776,291.299,290,0,0
"Jul 11, 11:00 pm",174.757,0.438574,76.6439,47.8495,571.645,291.126,290,0,0
"Jul 12, 12:00 am",174.757,0.442305,77.2958,47.5675,571.483,290.787,290,0,0
"Jul 12, 01:00 am",174.757,0.443366,77.4812,47.4858,571.268,290.702,290,0,0
"Jul 12, 02:00 am",174.757,0.444221,77.6308,47.42,570.948,290.644,290,0,0
"Jul 12, 03:00 am",60.2139,0.418638,25.2078,16.9805,570.406,280.529,290,0,0
"Jul 12, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 12, 09:00 am",112.617,0.0637346,11.1381,6.88087,573.458,290.111,290.096,472.472,0.614373
"Jul 12, 10:00 am",174.757,0.439245,76.761,47.8059,573.296,290.959,290.423,573.296,0.961533
"Jul 12, 11:00 am",174.757,0.43759,76.4719,47.9335,573.294,291.115,290.436,573.294,0.961039
"Jul 12, 12:00 pm",182.209,0.441497,80.4447,50.6205,573.24,291.22,290.514,573.24,0.956253
"Jul 12, 01:00 pm",182.229,0.440486,80.2693,50.7075,573.357,291.309,290.601,573.357,0.950839
"Jul 12, 02:00 pm",182.143,0.439236,80.0036,50.7862,573.337,291.422,290.719,573.337,0.946448
"Jul 12, 03:00 pm",182.161,0.439687,80.0936,50.7537,573.325,291.381,290.675,573.325,0.943205
"Jul 12, 04:00 pm",182.122,0.439716,80.082,50.7405,573.265,291.38,290.672,573.265,0.937093
"Jul 12, 05:00 pm",182.153,0.439725,80.0974,50.7461,573.31,291.378,291.046,573.31,0.912779
"Jul 12, 06:00 pm",174.757,0.44498,77.7633,49.5535,572.036,290.502,290,0,0
"Jul 12, 07:00 pm",174.757,0.440699,77.0153,48.7856,571.96,290.906,290,0,0
"Jul 12, 08:00 pm",174.757,0.443826,77.5618,48.5416,571.875,290.62,290,0,0
"Jul 12, 09:00 pm",174.757,0.435612,76.1262,48.0797,571.776,291.396,290,0,0
"Jul 12, 10:00 pm",174.757,0.438726,76.6704,47.8396,571.66,291.11,290,0,0
"Jul 12, 11:00 pm",174.757,0.441079,77.0817,47.6583,571.52,290.899,290,0,0
"Jul 13, 12:00 am",174.757,0.437323,76.4252,47.9493,571.342,291.262,290,0,0
"Jul 13, 01:00 am",174.757,0.438618,76.6516,47.8489,571.099,291.157,290,0,0
"Jul 13, 02:00 am",172.255,0.440918,75.9502,47.0358,570.711,290.804,290,0,0
"Jul 13, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 am",111.381,0.0606974,10.6073,6.53764,573.63,290.096,290.085,470.636,0.603395
"Jul 13, 10:00 am",174.757,0.437257,76.4138,47.96,573.236,291.15,290.649,573.236,0.953572
"Jul 13, 11:00 am",174.757,0.444651,77.7059,48.4847,573.217,290.456,290.375,573.217,0.952687
"Jul 13, 12:00 pm",180.727,0.444316,80.2998,50.0155,570.778,291.022,290,0,0
"Jul 13, 01:00 pm",180.532,0.444086,80.1717,49.9844,570.509,291.05,290,0,0
"Jul 13, 02:00 pm",114.93,0.431335,49.5734,31.8682,570.064,287.242,290,0,0
"Jul 13, 03:00 pm",127.652,0.0980317,17.8726,11.1461,573.422,290.224,290.118,494.157,0.668803
"Jul 13, 04:00 pm",142.681,0.442612,63.1522,39.4195,570.786,288.616,290,0,0
"Jul 13, 05:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 06:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 07:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 08:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 09:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 10:00 pm",0,0,0,0,574,290,290,0,0
"Jul 13, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 14, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Jul 14, 09:00 am",113.187,0.0649501,11.3505,7.0535,573.639,290.133,290.04,473.581,0.614825
"Jul 14, 10:00 am",174.757,0.435787,76.1568,48.0702,573.265,291.287,290.274,573.265,0.956175
"Jul 14, 11:00 am",174.757,0.444223,77.6311,48.5151,573.251,290.494,289.826,573.251,0.955774
"Jul 14, 12:00 pm",174.732,0.434773,75.969,48.1437,573.208,291.385,290.171,573.208,0.952555
"Jul 14, 01:00 pm",174.785,0.436231,76.2465,48.0419,573.357,291.241,290.082,573.357,0.95035
"Jul 14, 02:00 pm",174.757,0.444902,77.7498,48.4627,573.362,290.423,289.697,573.362,0.949343
"Jul 14, 03:00 pm",174.757,0.44448,77.676,48.4958,573.382,290.461,289.697,573.382,0.950412
"Jul 14, 04:00 pm",174.757,0.444026,77.5967,48.5312,573.359,290.505,289.748,573.359,0.949036
"Jul 14, 05:00 pm",174.757,0.44311,77.4366,48.6025,573.442,290.586,290.151,573.442,0.934795
"Jul 14, 06:00 pm",174.757,0.441085,77.0828,48.7607,571.449,290.903,290,0,0
"Jul 14, 07:00 pm",174.757,0.443723,77.5437,48.5554,571.378,290.661,290,0,0
"Jul 14, 08:00 pm",174.757,0.435092,76.0353,48.1258,571.297,291.474,290,0,0
"Jul 14, 09:00 pm",174.757,0.438284,76.5931,47.8803,571.206,291.181,290,0,0
"Jul 14, 10:00 pm",174.757,0.440988,77.0659,47.6723,571.1,290.935,290,0,0
"Jul 14, 11:00 pm",174.757,0.443155,77.4445,47.5052,570.973,290.742,290,0,0
"Jul 15, 12:00 am",174.757,0.441517,77.1582,47.6302,570.817,290.905,290,0,0
"Jul 15, 01:00 am",174.757,0.442719,77.3682,47.5375,570.613,290.807,290,0,0
"Jul 15, 02:00 am",174.757,0.443736,77.5461,47.4592,570.317,290.733,290,0,0
"Jul 15, 03:00 am",88.8075,0.409239,36.3434,24.8934,569.826,286.282,290,0,0
"Jul 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 15, 08:00 am",50.5749,0,0,0,573.755,290,290,382.167,0.295944
"Jul 15, 09:00 am",176.407,0.355345,62.0989,37.8481,573.181,290.353,290.286,573.181,0.953323
"Jul 15, 10:00 am",174.757,0.440996,77.0674,47.6734,573.313,290.793,290.329,573.313,0.962449
"Jul 15, 11:00 am",174.757,0.437405,76.4396,47.9495,573.323,291.131,290.426,573.323,0.964038
"Jul 15, 12:00 pm",174.757,0.436487,76.2793,48.0176,573.308,291.219,290.419,573.308,0.963263
"Jul 15, 01:00 pm",174.757,0.435714,76.144,48.0773,573.169,291.3,290.42,573.169,0.961523
"Jul 15, 02:00 pm",174.732,0.434681,75.9528,48.1503,573.177,291.395,290.433,573.177,0.960722
"Jul 15, 03:00 pm",174.732,0.434629,75.9437,48.1551,573.174,291.4,290.418,573.174,0.959449
"Jul 15, 04:00 pm",174.733,0.434642,75.9464,48.1547,573.414,291.385,290.44,573.414,0.956145
"Jul 15, 05:00 pm",182.523,0.444631,81.1551,50.4459,573.437,290.935,290.589,573.437,0.936771
"Jul 15, 06:00 pm",174.757,0.444653,77.7063,48.4842,572.078,290.529,290,0,0
"Jul 15, 07:00 pm",174.844,0.435002,76.0574,48.1561,572.011,291.445,290,0,0
"Jul 15, 08:00 pm",174.757,0.437946,76.5341,47.9077,571.936,291.167,290,0,0
"Jul 15, 09:00 pm",174.758,0.440261,76.939,47.7299,571.851,290.954,290,0,0
"Jul 15, 10:00 pm",174.757,0.442538,77.3366,47.5546,571.753,290.748,290,0,0
"Jul 15, 11:00 pm",174.757,0.444129,77.6147,47.4323,571.638,290.607,290,0,0
"Jul 16, 12:00 am",174.641,0.422523,73.7899,47.972,571.501,292.636,290,0,0
"Jul 16, 01:00 am",174.733,0.423074,73.9249,47.9537,571.327,292.6,290,0,0
"Jul 16, 02:00 am",174.757,0.423678,74.0406,47.9137,571.09,292.56,290,0,0
"Jul 16, 03:00 am",174.758,0.424055,74.1069,47.8849,570.719,292.548,290,0,0
"Jul 16, 04:00 am",10.8808,0.126334,4.42364,3.13055,572.857,285.663,290,0,0
"Jul 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 16, 08:00 am",52.9606,0,0,0,573.751,290,290,385.06,0.305555
"Jul 16, 09:00 am",176.301,0.359854,62.887,38.5675,573.19,290.48,290.472,573.19,0.95374
"Jul 16, 10:00 am",174.757,0.439793,76.8569,47.7675,573.321,290.905,290.807,573.321,0.962842
"Jul 16, 11:00 am",174.757,0.43669,76.3148,48.0058,573.334,291.198,291.084,573.334,0.964907
"Jul 16, 12:00 pm",182.411,0.443983,80.9875,50.4717,573.327,290.996,290.896,573.327,0.965488
"Jul 16, 01:00 pm",182.273,0.443055,80.7572,50.5106,573.201,291.081,290.824,573.201,0.964544
"Jul 16, 02:00 pm",182.195,0.44165,80.4667,50.6034,573.206,291.207,290.846,573.206,0.963401
"Jul 16, 03:00 pm",182.171,0.441333,80.3983,50.6229,573.198,291.236,290.821,573.198,0.961448
"Jul 16, 04:00 pm",182.314,0.441214,80.4392,50.6682,573.421,291.242,290.538,573.421,0.956737
"Jul 16, 05:00 pm",182.294,0.440632,80.3245,50.7095,573.442,291.294,291.07,573.442,0.935694
"Jul 16, 06:00 pm",174.757,0.443813,77.5595,48.5473,572.174,290.602,290,0,0
"Jul 16, 07:00 pm",174.726,0.434052,75.8403,48.1968,572.107,291.52,290,0,0
"Jul 16, 08:00 pm",174.757,0.436862,76.3449,47.9884,572.032,291.263,290,0,0
"Jul 16, 09:00 pm",174.757,0.439494,76.8047,47.7859,571.947,291.02,290,0,0
"Jul 16, 10:00 pm",174.757,0.441898,77.2248,47.601,571.85,290.801,290,0,0
"Jul 16, 11:00 pm",174.757,0.44363,77.5275,47.4677,571.736,290.647,290,0,0
"Jul 17, 12:00 am",174.757,0.444124,77.6137,47.4286,571.598,290.61,290,0,0
"Jul 17, 01:00 am",174.699,0.443049,77.4004,46.3959,571.425,290.718,290,0,0
"Jul 17, 02:00 am",174.787,0.428194,74.8428,47.5643,571.19,292.127,290,0,0
"Jul 17, 03:00 am",174.708,0.422828,73.8715,47.9614,570.823,292.654,290,0,0
"Jul 17, 04:00 am",14.1712,0.164558,5.76135,4.07944,572.54,284.348,290,0,0
"Jul 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 17, 08:00 am",55.5656,0,0,0,573.751,290,290,388.124,0.316374
"Jul 17, 09:00 am",176.184,0.36689,64.1166,39.1832,573.196,290.42,290.348,573.196,0.953524
"Jul 17, 10:00 am",174.757,0.441751,77.199,47.611,573.322,290.721,290.632,573.322,0.962098
"Jul 17, 11:00 am",174.757,0.440004,76.8937,47.7449,573.326,290.885,290.789,573.326,0.963063
"Jul 17, 12:00 pm",182.323,0.442716,80.7173,50.5455,573.305,291.11,290.696,573.305,0.961957
"Jul 17, 01:00 pm",182.358,0.44185,80.5751,50.6236,573.433,291.185,290.484,573.433,0.959064
"Jul 17, 02:00 pm",182.287,0.440632,80.3214,50.703,573.431,291.294,290.588,573.431,0.957147
"Jul 17, 03:00 pm",182.306,0.440978,80.3931,50.6804,573.431,291.263,290.559,573.431,0.955639
"Jul 17, 04:00 pm",182.282,0.440965,80.3798,50.6753,573.395,291.265,290.56,573.395,0.952341
"Jul 17, 05:00 pm",182.257,0.440622,80.3062,50.6965,573.387,291.296,291.089,573.387,0.929935
"Jul 17, 06:00 pm",174.757,0.444165,77.6209,48.5161,572.261,290.563,290,0,0
"Jul 17, 07:00 pm",174.727,0.434258,75.8765,48.1774,572.194,291.496,290,0,0
"Jul 17, 08:00 pm",174.757,0.436688,76.3144,47.9985,572.118,291.274,290,0,0
"Jul 17, 09:00 pm",174.757,0.439229,76.7583,47.8033,572.033,291.04,290,0,0
"Jul 17, 10:00 pm",174.757,0.441538,77.1618,47.6259,571.936,290.83,290,0,0
"Jul 17, 11:00 pm",174.757,0.443347,77.478,47.4869,571.822,290.668,290,0,0
"Jul 18, 12:00 am",174.8,0.435175,76.0686,47.0301,571.684,291.446,290,0,0
"Jul 18, 01:00 am",174.649,0.422561,73.7998,47.9675,571.51,292.633,290,0,0
"Jul 18, 02:00 am",174.672,0.423763,74.0196,47.8816,571.275,292.535,290,0,0
"Jul 18, 03:00 am",174.758,0.424176,74.128,47.8722,570.906,292.525,290,0,0
"Jul 18, 04:00 am",12.8068,0.148707,5.20665,3.68312,572.716,284.889,290,0,0
"Jul 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 18, 08:00 am",44.9598,0,0,0,573.757,290,290,374.988,0.270783
"Jul 18, 09:00 am",176.654,0.341266,59.6386,36.4263,573.154,290.38,290.387,573.154,0.950703
"Jul 18, 10:00 am",174.757,0.441084,77.0826,47.6677,573.302,290.785,290.691,573.302,0.961817
"Jul 18, 11:00 am",174.757,0.43842,76.6169,47.8718,573.31,291.036,290.93,573.31,0.963184
"Jul 18, 12:00 pm",182.375,0.443836,80.9444,50.4691,573.285,291.01,290.618,573.285,0.961609
"Jul 18, 01:00 pm",182.442,0.443405,80.8958,50.5194,573.423,291.045,290.794,573.423,0.95923
"Jul 18, 02:00 pm",182.395,0.442567,80.7221,50.573,573.425,291.121,290.797,573.425,0.957836
"Jul 18, 03:00 pm",182.416,0.442929,80.7974,50.5512,573.426,291.088,290.75,573.426,0.956575
"Jul 18, 04:00 pm",182.388,0.442888,80.7774,50.5487,573.387,291.093,290.734,573.387,0.953221
"Jul 18, 05:00 pm",182.403,0.442408,80.6967,50.5924,573.452,291.134,290.917,573.452,0.937063
"Jul 18, 06:00 pm",174.757,0.44344,77.4942,48.5744,572.206,290.635,290,0,0
"Jul 18, 07:00 pm",174.844,0.44092,77.0923,48.7936,572.135,290.88,290,0,0
"Jul 18, 08:00 pm",174.757,0.436169,76.2238,48.0413,572.056,291.326,290,0,0
"Jul 18, 09:00 pm",174.757,0.439041,76.7255,47.8205,571.965,291.062,290,0,0
"Jul 18, 10:00 pm",174.757,0.441472,77.1504,47.6337,571.86,290.841,290,0,0
"Jul 18, 11:00 pm",174.757,0.443575,77.5177,47.4721,571.736,290.652,290,0,0
"Jul 19, 12:00 am",174.597,0.422328,73.7374,47.9742,571.582,292.647,290,0,0
"Jul 19, 01:00 am",174.74,0.423152,73.9415,47.9483,571.382,292.59,290,0,0
"Jul 19, 02:00 am",174.758,0.423962,74.0906,47.8909,571.095,292.533,290,0,0
"Jul 19, 03:00 am",101.254,0.406265,41.1358,28.3633,570.621,288.144,290,0,0
"Jul 19, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 19, 08:00 am",43.5001,0,0,0,573.767,290,290,373.043,0.266212
"Jul 19, 09:00 am",176.721,0.335477,58.627,36.2198,573.16,290.586,290.507,573.16,0.95238
"Jul 19, 10:00 am",174.757,0.43857,76.643,47.8592,573.297,291.022,290.916,573.297,0.961435
"Jul 19, 11:00 am",174.758,0.436144,76.2194,48.0449,573.294,291.252,291.132,573.294,0.960982
"Jul 19, 12:00 pm",182.357,0.44351,80.877,50.493,573.286,291.039,290.747,573.286,0.961871
"Jul 19, 01:00 pm",182.448,0.4435,80.9158,50.5162,573.424,291.037,290.717,573.424,0.95952
"Jul 19, 02:00 pm",182.426,0.44306,80.8255,50.5443,573.428,291.076,290.705,573.428,0.95836
"Jul 19, 03:00 pm",181.489,0.442831,80.3688,50.3268,572.045,291.126,290,0,0
"Jul 19, 04:00 pm",181.406,0.442502,80.2725,50.333,571.95,291.157,290,290,0
"Jul 19, 05:00 pm",181.938,0.441977,80.4122,50.5106,572.791,291.187,290.595,454.525,0.544092
"Jul 19, 06:00 pm",174.757,0.440416,76.966,48.809,571.765,290.945,290,0,0
"Jul 19, 07:00 pm",174.757,0.443046,77.4254,48.605,571.621,290.709,290,0,0
"Jul 19, 08:00 pm",174.722,0.434135,75.8531,48.1881,571.435,291.553,290,0,0
"Jul 19, 09:00 pm",174.757,0.437225,76.4081,47.9597,571.175,291.282,290,0,0
"Jul 19, 10:00 pm",138.746,0.431211,59.8286,38.0269,570.754,289.397,290,0,0
"Jul 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Jul 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 20, 08:00 am",46.6013,0,0,0,573.76,290,290,377.146,0.279328
"Jul 20, 09:00 am",176.583,0.344574,60.2166,36.9009,573.167,290.448,290.376,573.167,0.952385
"Jul 20, 10:00 am",174.758,0.440326,76.9504,47.7209,573.303,290.856,290.758,573.303,0.96173
"Jul 20, 11:00 am",174.757,0.437741,76.4983,47.919,573.302,291.1,290.564,573.302,0.962052
"Jul 20, 12:00 pm",182.382,0.444056,80.9879,50.4495,573.277,290.99,290.497,573.277,0.960515
"Jul 20, 01:00 pm",182.432,0.443361,80.8831,50.5166,573.412,291.05,290.354,573.412,0.95756
"Jul 20, 02:00 pm",182.379,0.442465,80.6964,50.5736,573.411,291.13,290.431,573.411,0.955589
"Jul 20, 03:00 pm",182.331,0.441654,80.5272,50.6279,573.409,291.203,290.501,573.409,0.953835
"Jul 20, 04:00 pm",182.24,0.440529,80.282,50.696,573.37,291.305,290.597,573.37,0.950176
"Jul 20, 05:00 pm",182.245,0.439774,80.1469,50.7586,573.444,291.371,290.966,573.444,0.933843
"Jul 20, 06:00 pm",174.685,0.438503,76.6,48.9343,571.871,291.114,290,0,0
"Jul 20, 07:00 pm",174.757,0.440712,77.0176,48.7813,571.801,290.915,290,0,0
"Jul 20, 08:00 pm",174.757,0.443512,77.5069,48.5636,571.723,290.659,290,0,0
"Jul 20, 09:00 pm",174.724,0.434526,75.9221,48.1526,571.633,291.505,290,0,0
"Jul 20, 10:00 pm",174.757,0.437079,76.3827,47.9649,571.53,291.273,290,0,0
"Jul 20, 11:00 pm",174.757,0.439175,76.749,47.8039,571.407,291.084,290,0,0
"Jul 21, 12:00 am",174.758,0.440119,76.9142,47.7335,571.257,291.005,290,0,0
"Jul 21, 01:00 am",174.757,0.441417,77.1407,47.6335,571.063,290.897,290,0,0
"Jul 21, 02:00 am",174.757,0.442615,77.3501,47.5412,570.788,290.805,290,0,0
"Jul 21, 03:00 am",117.68,0.44083,51.877,32.0848,570.339,286.583,290,0,0
"Jul 21, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 21, 08:00 am",46.3303,0,0,0,573.758,290,290,376.791,0.277521
"Jul 21, 09:00 am",176.594,0.340683,59.5367,37.0799,573.165,290.75,290.663,573.165,0.951976
"Jul 21, 10:00 am",174.758,0.436049,76.2029,48.0508,573.303,291.26,290.649,573.303,0.962116
"Jul 21, 11:00 am",174.757,0.445222,77.8058,48.4377,573.308,290.397,290.35,573.308,0.963413
"Jul 21, 12:00 pm",174.757,0.441561,77.1659,48.7171,573.249,290.744,290.322,573.249,0.957758
"Jul 21, 01:00 pm",174.757,0.44068,77.0122,48.7846,573.384,290.818,290.324,573.384,0.954162
"Jul 21, 02:00 pm",174.737,0.439521,76.8006,48.8679,573.38,290.926,290.343,573.38,0.951861
"Jul 21, 03:00 pm",174.737,0.439571,76.8092,48.8653,573.382,290.921,290.315,573.382,0.950392
"Jul 21, 04:00 pm",174.735,0.439313,76.7632,48.8858,573.344,290.948,290.332,573.344,0.946853
"Jul 21, 05:00 pm",174.735,0.438923,76.6951,48.9166,573.423,290.98,290.89,573.423,0.9297
"Jul 21, 06:00 pm",174.696,0.438736,76.6454,48.9225,572.164,291.074,290,0,0
"Jul 21, 07:00 pm",174.757,0.441008,77.0694,48.7621,572.095,290.869,290,0,0
"Jul 21, 08:00 pm",174.757,0.443925,77.5791,48.5355,572.018,290.601,290,0,0
"Jul 21, 09:00 pm",174.757,0.435394,76.0881,48.0984,571.931,291.407,290,0,0
"Jul 21, 10:00 pm",174.757,0.438336,76.6022,47.8721,571.831,291.137,290,0,0
"Jul 21, 11:00 pm",174.757,0.440763,77.0266,47.6852,571.712,290.916,290,0,0
"Jul 22, 12:00 am",174.757,0.443849,77.5657,47.4481,571.568,290.637,290,0,0
"Jul 22, 01:00 am",174.873,0.441408,77.1903,46.5642,571.384,290.884,290,0,0
"Jul 22, 02:00 am",174.601,0.422232,73.7221,47.9767,571.128,292.683,290,0,0
"Jul 22, 03:00 am",150.265,0.434097,65.2295,40.8088,570.717,289.983,290,0,0
"Jul 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 22, 08:00 am",48.8778,0,0,0,573.76,290,290,380.057,0.289581
"Jul 22, 09:00 am",176.481,0.349632,61.1006,37.5245,573.167,290.498,290.423,573.167,0.952084
"Jul 22, 10:00 am",174.757,0.438459,76.6237,47.8613,573.29,291.033,290.926,573.29,0.959594
"Jul 22, 11:00 am",174.732,0.434494,75.9201,48.1596,573.279,291.407,290.81,573.279,0.959159
"Jul 22, 12:00 pm",174.91,0.44158,77.237,48.7545,573.27,290.751,290.492,573.27,0.959994
"Jul 22, 01:00 pm",174.757,0.444761,77.7252,48.4675,573.422,290.432,290.368,573.422,0.959023
"Jul 22, 02:00 pm",174.757,0.443794,77.5561,48.5417,573.434,290.522,290.455,573.434,0.958891
"Jul 22, 03:00 pm",174.757,0.443238,77.459,48.5859,573.154,290.593,290.501,573.154,0.957847
"Jul 22, 04:00 pm",174.757,0.44277,77.3771,48.6231,573.401,290.621,290.545,573.401,0.954595
"Jul 22, 05:00 pm",174.757,0.441905,77.226,48.6906,573.163,290.717,290.619,573.163,0.938517
"Jul 22, 06:00 pm",174.757,0.443736,77.546,48.5495,572.185,290.608,290,0,0
"Jul 22, 07:00 pm",174.804,0.440234,76.9544,48.8339,572.118,290.943,290,0,0
"Jul 22, 08:00 pm",174.758,0.435909,76.1784,48.0588,572.042,291.352,290,0,0
"Jul 22, 09:00 pm",174.757,0.43838,76.6099,47.8687,571.956,291.125,290,0,0
"Jul 22, 10:00 pm",174.757,0.440589,76.9961,47.6991,571.858,290.923,290,0,0
"Jul 22, 11:00 pm",174.757,0.442283,77.2921,47.5687,571.743,290.772,290,0,0
"Jul 23, 12:00 am",174.757,0.440764,77.0268,47.6865,571.603,290.923,290,0,0
"Jul 23, 01:00 am",174.757,0.441617,77.1756,47.6213,571.427,290.855,290,0,0
"Jul 23, 02:00 am",174.757,0.442437,77.319,47.5586,571.186,290.794,290,0,0
"Jul 23, 03:00 am",174.758,0.442705,77.3664,47.5384,570.804,290.795,290,0,0
"Jul 23, 04:00 am",2.1962,0.0255181,0.892833,0.637137,573.78,289.123,290,0,0
"Jul 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 23, 08:00 am",56.8795,0,0,0,573.749,290,290,389.63,0.321118
"Jul 23, 09:00 am",176.125,0.364657,63.7263,39.9408,573.193,290.934,290.834,573.193,0.95302
"Jul 23, 10:00 am",174.892,0.44124,77.1693,48.7802,573.31,290.779,290.518,573.31,0.961298
"Jul 23, 11:00 am",174.757,0.441973,77.2378,48.6876,573.308,290.701,290.615,573.308,0.961847
"Jul 23, 12:00 pm",182.075,0.438335,79.81,50.8366,573.316,291.504,290.805,573.316,0.964507
"Jul 23, 01:00 pm",182.351,0.444593,81.0718,51.4984,573.183,290.944,290.492,573.183,0.962765
"Jul 23, 02:00 pm",182.284,0.443395,80.8236,51.5765,573.187,291.051,290.379,573.187,0.961587
"Jul 23, 03:00 pm",182.285,0.443468,80.8375,51.5713,573.182,291.045,290.372,573.182,0.959935
"Jul 23, 04:00 pm",182.467,0.443889,80.9952,51.5833,573.418,291.002,290.336,573.418,0.956167
"Jul 23, 05:00 pm",182.48,0.444006,81.022,51.5766,573.427,290.991,290.748,573.427,0.935264
"Jul 23, 06:00 pm",174.757,0.440894,77.0494,48.7683,572.167,290.875,290,0,0
"Jul 23, 07:00 pm",174.757,0.442925,77.4043,48.6105,572.101,290.69,290,0,0
"Jul 23, 08:00 pm",174.64,0.437496,76.4044,49.0005,572.026,291.196,290,0,0
"Jul 23, 09:00 pm",174.757,0.436937,76.3579,47.9776,571.941,291.261,290,0,0
"Jul 23, 10:00 pm",174.757,0.43969,76.8389,47.7662,571.844,291.008,290,0,0
"Jul 23, 11:00 pm",174.757,0.442244,77.2853,47.5702,571.73,290.777,290,0,0
"Jul 24, 12:00 am",174.757,0.44191,77.2268,47.5984,571.593,290.817,290,0,0
"Jul 24, 01:00 am",174.757,0.443172,77.4474,47.5019,571.419,290.71,290,0,0
"Jul 24, 02:00 am",174.757,0.444215,77.6297,47.4224,571.185,290.628,290,0,0
"Jul 24, 03:00 am",174.788,0.435226,76.072,48.1272,570.818,291.496,290,0,0
"Jul 24, 04:00 am",15.7289,0.182655,6.39459,4.53596,572.372,283.726,290,0,0
"Jul 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 24, 08:00 am",54.2611,0,0,0,573.747,290,290,386.598,0.310069
"Jul 24, 09:00 am",176.242,0.362135,63.2856,38.9649,573.183,290.566,290.486,573.183,0.952599
"Jul 24, 10:00 am",174.757,0.438676,76.6616,47.8451,573.313,291.011,290.587,573.313,0.962504
"Jul 24, 11:00 am",174.792,0.435278,76.0831,48.1149,573.318,291.334,290.681,573.318,0.963979
"Jul 24, 12:00 pm",182.369,0.44354,80.8877,50.4867,573.301,291.036,290.339,573.301,0.963507
"Jul 24, 01:00 pm",182.23,0.442762,80.6847,50.513,573.162,291.109,290.406,573.162,0.960976
"Jul 24, 02:00 pm",182.157,0.441543,80.4303,50.5917,573.159,291.218,290.51,573.159,0.959003
"Jul 24, 03:00 pm",182.165,0.441556,80.4359,50.5933,573.168,291.217,290.509,573.168,0.958717
"Jul 24, 04:00 pm",181.463,0.441506,80.1169,50.4197,572.121,291.243,290,0,0
"Jul 24, 05:00 pm",181.832,0.441082,80.2027,50.5477,572.711,291.268,290.566,451.857,0.537645
"Jul 24, 06:00 pm",174.725,0.434057,75.8408,48.1914,571.991,291.527,290,0,0
"Jul 24, 07:00 pm",174.757,0.435369,76.0838,48.0992,571.9,291.411,290,0,0
"Jul 24, 08:00 pm",174.757,0.43743,76.444,47.9411,571.793,291.224,290,0,0
"Jul 24, 09:00 pm",174.757,0.439869,76.8701,47.7536,571.666,291.003,290,0,0
"Jul 24, 10:00 pm",174.757,0.442144,77.2677,47.5786,571.508,290.8,290,0,0
"Jul 24, 11:00 pm",174.757,0.444116,77.6124,47.4268,571.3,290.63,290,0,0
"Jul 25, 12:00 am",174.757,0.44347,77.4994,47.478,570.997,290.711,290,0,0
"Jul 25, 01:00 am",78.6359,0.412658,32.4497,22.0483,570.491,284.365,290,0,0
"Jul 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 25, 08:00 am",61.6214,0,0,0,573.733,290,290,394.858,0.335954
"Jul 25, 09:00 am",175.913,0.381761,66.7153,40.7379,573.193,290.421,290.347,573.193,0.951859
"Jul 25, 10:00 am",174.757,0.440792,77.0317,47.6826,573.329,290.811,290.387,573.329,0.963486
"Jul 25, 11:00 am",174.757,0.437343,76.4287,47.9474,573.34,291.136,290.48,573.34,0.966104
"Jul 25, 12:00 pm",182.406,0.443855,80.962,50.4686,573.33,291.007,290.656,573.33,0.966135
"Jul 25, 01:00 pm",182.308,0.443522,80.8578,50.47,573.212,291.039,290.341,573.212,0.96537
"Jul 25, 02:00 pm",182.259,0.442589,80.6657,50.5313,573.22,291.123,290.421,573.22,0.964441
"Jul 25, 03:00 pm",182.285,0.443111,80.7726,50.4975,573.214,291.076,290.376,573.214,0.962594
"Jul 25, 04:00 pm",182.406,0.442979,80.802,50.5393,573.406,291.084,290.387,573.406,0.956346
"Jul 25, 05:00 pm",182.28,0.442409,80.6422,50.5538,573.266,291.138,291.112,573.266,0.922506
"Jul 25, 06:00 pm",174.726,0.434283,75.8804,48.1732,572.036,291.503,290,0,0
"Jul 25, 07:00 pm",174.666,0.434873,75.9573,48.1129,571.969,291.448,290,0,0
"Jul 25, 08:00 pm",174.757,0.436892,76.35,47.9813,571.895,291.268,290,0,0
"Jul 25, 09:00 pm",174.757,0.439359,76.781,47.7919,571.81,291.041,290,0,0
"Jul 25, 10:00 pm",174.757,0.441755,77.1997,47.6079,571.713,290.824,290,0,0
"Jul 25, 11:00 pm",174.757,0.443748,77.548,47.4547,571.599,290.645,290,0,0
"Jul 26, 12:00 am",174.647,0.423549,73.9715,47.8882,571.461,292.542,290,0,0
"Jul 26, 01:00 am",174.706,0.422851,73.8745,47.9585,571.288,292.622,290,0,0
"Jul 26, 02:00 am",174.753,0.423565,74.0192,47.9169,571.052,292.572,290,0,0
"Jul 26, 03:00 am",174.758,0.424077,74.1107,47.8789,570.68,292.548,290,0,0
"Jul 26, 04:00 am",10.0811,0.117046,4.09856,2.89907,572.932,285.982,290,0,0
"Jul 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 26, 08:00 am",65.4429,0,0,0,573.736,290,290,398.876,0.350687
"Jul 26, 09:00 am",175.743,0.388584,67.9078,41.919,573.216,290.66,290.626,573.216,0.954047
"Jul 26, 10:00 am",174.757,0.437975,76.5391,47.8998,573.335,291.076,290.97,573.335,0.963639
"Jul 26, 11:00 am",174.733,0.434554,75.9309,48.156,573.343,291.397,291.277,573.343,0.965725
"Jul 26, 12:00 pm",182.305,0.44213,80.6024,50.5852,573.328,291.162,290.956,573.328,0.96543
"Jul 26, 01:00 pm",182.185,0.441428,80.4215,50.6102,573.209,291.227,290.953,573.209,0.96435
"Jul 26, 02:00 pm",182.113,0.440143,80.1556,50.6944,573.213,291.342,290.965,573.213,0.96308
"Jul 26, 03:00 pm",182.127,0.440493,80.226,50.6704,573.205,291.311,290.905,573.205,0.96089
"Jul 26, 04:00 pm",182.221,0.44041,80.2518,50.7012,573.352,291.316,290.928,573.352,0.950855
"Jul 26, 05:00 pm",182.107,0.43989,80.1071,50.7145,573.227,291.365,291.339,573.227,0.914444
"Jul 26, 06:00 pm",174.735,0.434749,75.9657,48.1401,572.168,291.452,290,0,0
"Jul 26, 07:00 pm",174.757,0.435648,76.1325,48.0771,572.101,291.373,290,0,0
"Jul 26, 08:00 pm",174.757,0.437463,76.4498,47.9376,572.026,291.206,290,0,0
"Jul 26, 09:00 pm",174.758,0.440172,76.9234,47.7299,571.941,290.957,290,0,0
"Jul 26, 10:00 pm",174.757,0.442588,77.3453,47.5441,571.844,290.737,290,0,0
"Jul 26, 11:00 pm",174.757,0.444636,77.7032,47.3869,571.73,290.553,290,0,0
"Jul 27, 12:00 am",174.757,0.444607,77.6981,47.39,571.593,290.565,290,0,0
"Jul 27, 01:00 am",174.713,0.44223,77.2634,46.4617,571.42,290.795,290,0,0
"Jul 27, 02:00 am",174.796,0.433035,75.6927,48.2976,571.186,291.677,290,0,0
"Jul 27, 03:00 am",174.789,0.429151,75.0107,48.5939,570.82,292.063,290,0,0
"Jul 27, 04:00 am",14.426,0.167517,5.86491,4.16364,572.513,284.246,290,0,0
"Jul 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 27, 08:00 am",70.0395,0,0,0,573.736,290,290,403.558,0.367025
"Jul 27, 09:00 am",174.757,0.394664,68.9703,43.1369,573.231,290.962,290.859,573.231,0.955116
"Jul 27, 10:00 am",174.733,0.434445,75.9118,48.1653,573.341,291.408,290.882,573.341,0.964106
"Jul 27, 11:00 am",174.757,0.443315,77.4724,48.5828,573.345,290.573,290.496,573.345,0.966191
"Jul 27, 12:00 pm",182.063,0.438451,79.8257,50.8209,573.286,291.494,290.795,573.286,0.960264
"Jul 27, 01:00 pm",182.355,0.4448,81.1115,51.4806,573.172,290.925,290.571,573.172,0.960501
"Jul 27, 02:00 pm",182.292,0.443625,80.8692,51.5588,573.179,291.031,290.359,573.179,0.959706
"Jul 27, 03:00 pm",182.32,0.444125,80.9729,51.5263,573.178,290.986,290.649,573.178,0.957992
"Jul 27, 04:00 pm",182.387,0.443969,80.974,51.5566,573.292,290.998,290.328,573.292,0.945275
"Jul 27, 05:00 pm",182.306,0.443665,80.8826,51.5611,573.196,291.027,291.003,573.196,0.909463
"Jul 27, 06:00 pm",174.757,0.444224,77.6313,48.5112,572.162,290.564,290,0,0
"Jul 27, 07:00 pm",174.757,0.444966,77.761,48.4549,572.095,290.499,290,0,0
"Jul 27, 08:00 pm",174.741,0.434767,75.9717,48.1427,572.02,291.459,290,0,0
"Jul 27, 09:00 pm",174.757,0.437771,76.5035,47.9155,571.936,291.183,290,0,0
"Jul 27, 10:00 pm",174.758,0.4404,76.9633,47.7133,571.839,290.942,290,0,0
"Jul 27, 11:00 pm",174.757,0.442968,77.4117,47.5155,571.725,290.71,290,0,0
"Jul 28, 12:00 am",174.757,0.443181,77.4489,47.502,571.588,290.699,290,0,0
"Jul 28, 01:00 am",174.757,0.444689,77.7125,47.3863,571.415,290.569,290,0,0
"Jul 28, 02:00 am",174.797,0.430615,75.2704,48.4857,571.182,291.903,290,0,0
"Jul 28, 03:00 am",174.796,0.430433,75.2378,47.3949,570.817,291.944,290,0,0
"Jul 28, 04:00 am",14.8889,0.172898,6.05311,4.29913,572.462,284.061,290,0,0
"Jul 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 28, 08:00 am",73.8237,0,0,0,573.744,290,290,409.715,0.390282
"Jul 28, 09:00 am",174.757,0.403851,70.5757,44.1957,573.254,291.012,290.907,573.254,0.957695
"Jul 28, 10:00 am",174.733,0.434477,75.9174,48.1616,573.347,291.404,290.806,573.347,0.964441
"Jul 28, 11:00 am",174.757,0.443625,77.5265,48.5577,573.348,290.544,290.469,573.348,0.966143
"Jul 28, 12:00 pm",174.733,0.439436,76.7838,48.8772,573.256,290.941,290.522,573.256,0.956931
"Jul 28, 01:00 pm",174.736,0.439128,76.7316,48.9016,573.422,290.96,290.496,573.422,0.956859
"Jul 28, 02:00 pm",174.757,0.445185,77.7992,49.536,573.425,290.392,290.331,573.425,0.9557
"Jul 28, 03:00 pm",174.734,0.438874,76.6864,48.9206,573.42,290.984,290.417,573.42,0.953025
"Jul 28, 04:00 pm",182.502,0.444511,81.124,51.5425,573.416,290.946,290.567,573.416,0.928494
"Jul 28, 05:00 pm",182.511,0.444209,81.073,51.5692,573.456,290.973,290.832,573.456,0.896879
"Jul 28, 06:00 pm",174.757,0.444234,77.6329,48.5094,572.263,290.557,290,0,0
"Jul 28, 07:00 pm",174.876,0.441443,77.1979,48.7577,572.196,290.83,290,0,0
"Jul 28, 08:00 pm",174.757,0.435441,76.0963,48.0932,572.122,291.391,290,0,0
"Jul 28, 09:00 pm",174.757,0.438213,76.5808,47.8805,572.037,291.135,290,0,0
"Jul 28, 10:00 pm",174.757,0.440768,77.0274,47.6848,571.94,290.901,290,0,0
"Jul 28, 11:00 pm",174.757,0.443049,77.4259,47.5097,571.826,290.696,290,0,0
"Jul 29, 12:00 am",174.757,0.443333,77.4756,47.4864,571.689,290.678,290,0,0
"Jul 29, 01:00 am",174.757,0.44431,77.6463,47.4118,571.516,290.598,290,0,0
"Jul 29, 02:00 am",174.687,0.442818,77.3548,47.5166,571.282,290.747,290,0,0
"Jul 29, 03:00 am",174.918,0.442371,77.3787,47.6093,570.918,290.829,290,0,0
"Jul 29, 04:00 am",16.7944,0.195048,6.82773,4.85502,572.305,283.297,290,0,0
"Jul 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 29, 08:00 am",63.121,0,0,0,573.746,290,290,396.469,0.344699
"Jul 29, 09:00 am",175.847,0.381192,66.616,41.4505,573.212,290.819,290.726,573.212,0.955151
"Jul 29, 10:00 am",174.757,0.436975,76.3645,47.976,573.32,291.172,290.593,573.32,0.963277
"Jul 29, 11:00 am",174.733,0.43498,76.0053,48.123,573.326,291.358,290.618,573.326,0.965274
"Jul 29, 12:00 pm",174.757,0.442989,77.4154,48.6089,573.3,290.607,290.525,573.3,0.963572
"Jul 29, 01:00 pm",174.757,0.442505,77.3309,48.6456,573.188,290.659,290.247,573.188,0.96355
"Jul 29, 02:00 pm",174.757,0.441612,77.1748,48.7138,573.194,290.742,290.248,573.194,0.962591
"Jul 29, 03:00 pm",174.757,0.441818,77.2108,48.6982,573.186,290.724,290.201,573.186,0.960529
"Jul 29, 04:00 pm",174.757,0.441498,77.155,48.7231,573.378,290.741,281.546,573.378,0.95566
"Jul 29, 05:00 pm",182.07,0.439152,79.9566,50.7674,573.237,291.432,291.406,573.237,0.916489
"Jul 29, 06:00 pm",174.726,0.434073,75.844,48.1898,572.178,291.514,290,0,0
"Jul 29, 07:00 pm",174.727,0.434542,75.926,48.1539,572.111,291.474,290,0,0
"Jul 29, 08:00 pm",174.758,0.436121,76.2155,48.0403,572.036,291.332,290,0,0
"Jul 29, 09:00 pm",174.757,0.438669,76.6605,47.8446,571.951,291.098,290,0,0
"Jul 29, 10:00 pm",174.757,0.441038,77.0747,47.6628,571.854,290.881,290,0,0
"Jul 29, 11:00 pm",174.757,0.443135,77.4409,47.5017,571.74,290.693,290,0,0
"Jul 30, 12:00 am",174.757,0.442285,77.2923,47.5684,571.603,290.781,290,0,0
"Jul 30, 01:00 am",174.757,0.44304,77.4242,47.5109,571.43,290.722,290,0,0
"Jul 30, 02:00 am",174.757,0.443731,77.5452,47.4586,571.196,290.672,290,0,0
"Jul 30, 03:00 am",174.757,0.444414,77.6645,47.4064,570.831,290.634,290,0,0
"Jul 30, 04:00 am",15.5545,0.180642,6.32368,4.49809,572.397,283.795,290,0,0
"Jul 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 30, 08:00 am",61.7128,0,0,0,573.733,290,290,394.957,0.336405
"Jul 30, 09:00 am",175.908,0.37849,66.1438,41.0324,573.188,290.748,290.656,573.188,0.951658
"Jul 30, 10:00 am",174.757,0.436771,76.3289,47.9944,573.317,291.191,290.674,573.317,0.962929
"Jul 30, 11:00 am",174.757,0.438937,76.7074,47.8241,573.325,290.986,290.538,573.325,0.965594
"Jul 30, 12:00 pm",182.154,0.439694,80.0922,50.7436,573.315,291.381,290.674,573.315,0.965728
"Jul 30, 01:00 pm",182.04,0.439063,79.9271,50.7642,573.199,291.44,290.736,573.199,0.964556
"Jul 30, 02:00 pm",182.361,0.444551,81.0688,50.4025,573.202,290.947,290.428,573.202,0.963389
"Jul 30, 03:00 pm",182.049,0.439172,79.9506,50.7579,573.202,291.431,290.726,573.202,0.961828
"Jul 30, 04:00 pm",182.236,0.43976,80.1402,50.7598,573.432,291.373,290.668,573.432,0.957744
"Jul 30, 05:00 pm",182.21,0.440045,80.1805,50.7315,573.367,291.348,291.155,573.367,0.930162
