"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Jul 30, 06:00 pm",174.757,0.444046,77.6002,48.5283,572.182,290.579,290,0,0
"Jul 30, 07:00 pm",174.819,0.440493,77.0064,47.7217,572.115,290.92,290,0,0
"Jul 30, 08:00 pm",174.758,0.435993,76.193,48.0566,572.04,291.344,290,0,0
"Jul 30, 09:00 pm",174.757,0.439101,76.7359,47.8175,571.956,291.057,290,0,0
"Jul 30, 10:00 pm",174.757,0.441942,77.2325,47.5991,571.858,290.797,290,0,0
"Jul 30, 11:00 pm",174.757,0.444229,77.6321,47.4232,571.745,290.591,290,0,0
"Jul 31, 12:00 am",174.8,0.429814,75.1316,48.5518,571.607,291.952,290,0,0
"Jul 31, 01:00 am",174.707,0.422895,73.8827,47.9618,571.434,292.609,290,0,0
"Jul 31, 02:00 am",174.649,0.424219,74.0892,47.845,571.199,292.495,290,0,0
"Jul 31, 03:00 am",174.758,0.424445,74.1751,47.8548,570.83,292.504,290,0,0
"Jul 31, 04:00 am",12.2388,0.142109,4.97574,3.51945,572.749,285.118,290,0,0
"Jul 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Jul 31, 08:00 am",71.0362,0,0,0,573.743,290,290,405.185,0.37444
"Jul 31, 09:00 am",174.757,0.400424,69.9769,43.1597,573.235,290.66,290.608,573.235,0.956826
"Jul 31, 10:00 am",174.757,0.439188,76.7512,47.8075,573.333,290.962,290.861,573.333,0.963821
"Jul 31, 11:00 am",174.757,0.437477,76.4522,47.939,573.336,291.123,291.014,573.336,0.965681
"Jul 31, 12:00 pm",182.346,0.442954,80.7708,50.5311,573.318,291.088,290.814,573.318,0.964902
"Jul 31, 01:00 pm",182.224,0.442068,80.5554,50.5714,573.212,291.17,290.816,573.212,0.965001
"Jul 31, 02:00 pm",182.15,0.440694,80.2724,50.6631,573.221,291.293,290.583,573.221,0.964378
"Jul 31, 03:00 pm",182.177,0.44121,80.3784,50.6288,573.217,291.247,290.539,573.217,0.962564
"Jul 31, 04:00 pm",182.268,0.441166,80.4106,50.6559,573.357,291.248,290.542,573.357,0.952908
"Jul 31, 05:00 pm",182.175,0.440797,80.3022,50.6622,573.25,291.283,291.257,573.25,0.919109
"Jul 31, 06:00 pm",174.757,0.442428,77.3174,48.6483,572.183,290.731,290,0,0
"Jul 31, 07:00 pm",174.757,0.443557,77.5147,48.5608,572.116,290.629,290,0,0
"Jul 31, 08:00 pm",174.916,0.442201,77.3481,47.6086,572.041,290.771,290,0,0
"Jul 31, 09:00 pm",174.757,0.436472,76.2767,48.0132,571.957,291.304,290,0,0
"Jul 31, 10:00 pm",174.757,0.439031,76.7237,47.8171,571.86,291.069,290,0,0
"Jul 31, 11:00 pm",174.757,0.441292,77.119,47.6441,571.746,290.865,290,0,0
"Aug 1, 12:00 am",174.757,0.444535,77.6857,47.3988,571.609,290.571,290,0,0
"Aug 1, 01:00 am",174.748,0.439284,76.764,47.8074,571.435,291.071,290,0,0
"Aug 1, 02:00 am",174.785,0.428066,74.8195,48.6798,571.201,292.139,290,0,0
"Aug 1, 03:00 am",174.783,0.428295,74.8587,48.6612,570.835,292.141,290,0,0
"Aug 1, 04:00 am",14.3576,0.166724,5.83711,4.14519,572.526,284.273,290,0,0
"Aug 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 1, 08:00 am",64.7121,0,0,0,573.743,290,290,398.129,0.349898
"Aug 1, 09:00 am",175.775,0.387056,67.6408,41.7125,573.207,290.636,290.55,573.207,0.954744
"Aug 1, 10:00 am",174.757,0.439017,76.7212,47.8233,573.315,290.979,290.877,573.315,0.962994
"Aug 1, 11:00 am",174.757,0.436864,76.3451,47.9892,573.314,291.183,290.731,573.314,0.964223
"Aug 1, 12:00 pm",182.287,0.442021,80.5746,50.595,573.311,291.172,290.469,573.311,0.966033
"Aug 1, 01:00 pm",182.164,0.441243,80.3785,50.6274,573.194,291.244,290.536,573.194,0.964494
"Aug 1, 02:00 pm",182.096,0.440018,80.1256,50.7094,573.199,291.354,290.642,573.199,0.963305
"Aug 1, 03:00 pm",182.138,0.44077,80.2808,50.6593,573.196,291.286,290.577,573.196,0.961575
"Aug 1, 04:00 pm",182.29,0.440724,80.3394,50.7017,573.427,291.286,290.58,573.427,0.957496
"Aug 1, 05:00 pm",182.266,0.440523,80.2923,50.7116,573.409,291.304,291.061,573.409,0.93351
"Aug 1, 06:00 pm",174.757,0.442225,77.282,48.6713,572.181,290.75,290,0,0
"Aug 1, 07:00 pm",174.757,0.443805,77.5581,48.5486,572.114,290.606,290,0,0
"Aug 1, 08:00 pm",174.726,0.434252,75.875,48.1823,572.039,291.506,290,0,0
"Aug 1, 09:00 pm",174.757,0.437502,76.4564,47.9406,571.954,291.207,290,0,0
"Aug 1, 10:00 pm",174.758,0.440437,76.9697,47.7151,571.857,290.937,290,0,0
"Aug 1, 11:00 pm",174.757,0.443167,77.4464,47.505,571.744,290.69,290,0,0
"Aug 2, 12:00 am",174.757,0.445028,77.7718,47.3645,571.606,290.525,290,0,0
"Aug 2, 01:00 am",174.798,0.430933,75.3264,48.4653,571.433,291.858,290,0,0
"Aug 2, 02:00 am",174.671,0.422606,73.8169,47.9747,571.198,292.648,290,0,0
"Aug 2, 03:00 am",174.728,0.42315,73.9362,47.9466,570.83,292.624,290,0,0
"Aug 2, 04:00 am",13.2801,0.154205,5.39905,3.82368,572.638,284.703,290,0,0
"Aug 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 2, 08:00 am",66.8669,0,0,0,573.739,290,290,400.328,0.356374
"Aug 2, 09:00 am",175.678,0.394959,69.0218,42.0645,573.209,290.391,290.318,573.209,0.954217
"Aug 2, 10:00 am",174.757,0.442596,77.3467,47.5468,573.318,290.642,290.557,573.318,0.96326
"Aug 2, 11:00 am",174.757,0.439613,76.8254,47.7766,573.324,290.922,290.823,573.324,0.965435
"Aug 2, 12:00 pm",182.354,0.443381,80.8524,50.5007,573.294,291.05,290.729,573.294,0.96309
"Aug 2, 01:00 pm",182.27,0.443176,80.7776,50.4954,573.185,291.071,290.707,573.185,0.962883
"Aug 2, 02:00 pm",182.226,0.442368,80.6112,50.5486,573.19,291.143,290.44,573.19,0.961935
"Aug 2, 03:00 pm",182.243,0.442788,80.6951,50.5199,573.179,291.106,290.404,573.179,0.959411
"Aug 2, 04:00 pm",182.395,0.442802,80.7649,50.5575,573.405,291.1,290.402,573.405,0.953493
"Aug 2, 05:00 pm",182.277,0.442249,80.6119,50.5721,573.276,291.152,291.08,573.276,0.916932
"Aug 2, 06:00 pm",174.757,0.444938,77.7561,48.4583,572.169,290.497,290,0,0
"Aug 2, 07:00 pm",174.785,0.436229,76.2465,48.0399,572.102,291.32,290,0,0
"Aug 2, 08:00 pm",174.757,0.435567,76.1184,48.0865,572.027,291.385,290,0,0
"Aug 2, 09:00 pm",174.757,0.438367,76.6077,47.8709,571.942,291.127,290,0,0
"Aug 2, 10:00 pm",174.757,0.440954,77.0599,47.6719,571.845,290.89,290,0,0
"Aug 2, 11:00 pm",174.757,0.443242,77.4596,47.4955,571.731,290.684,290,0,0
"Aug 3, 12:00 am",174.757,0.444023,77.5961,47.436,571.594,290.619,290,0,0
"Aug 3, 01:00 am",174.757,0.4447,77.7144,47.3842,571.421,290.567,290,0,0
"Aug 3, 02:00 am",174.708,0.438722,76.6481,46.7324,571.187,291.138,290,0,0
"Aug 3, 03:00 am",174.796,0.433792,75.825,47.1351,570.821,291.63,290,0,0
"Aug 3, 04:00 am",15.3856,0.178669,6.25501,4.44272,572.411,283.863,290,0,0
"Aug 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 3, 08:00 am",70.7391,0,0,0,573.736,290,290,404.695,0.37105
"Aug 3, 09:00 am",174.757,0.400341,69.9624,43.0299,573.22,290.597,290.513,573.22,0.954628
"Aug 3, 10:00 am",174.757,0.439704,76.8413,47.7702,573.326,290.913,290.815,573.326,0.963598
"Aug 3, 11:00 am",174.757,0.437562,76.4671,47.9343,573.328,291.116,290.613,573.328,0.965802
"Aug 3, 12:00 pm",182.169,0.440028,80.1595,50.7253,573.308,291.351,290.641,573.308,0.964609
"Aug 3, 01:00 pm",182.083,0.439769,80.0743,50.7234,573.201,291.376,290.667,573.201,0.964213
"Aug 3, 02:00 pm",182.052,0.439182,79.9537,50.7619,573.206,291.43,290.725,573.206,0.963107
"Aug 3, 03:00 pm",182.07,0.439565,80.0317,50.7359,573.2,291.395,290.687,573.2,0.961134
"Aug 3, 04:00 pm",182.179,0.43928,80.0277,50.7867,573.388,291.417,290.715,573.388,0.953784
"Aug 3, 05:00 pm",182.045,0.438688,79.861,50.8,573.239,291.474,291.448,573.239,0.917345
"Aug 3, 06:00 pm",174.757,0.442905,77.4008,48.614,572.179,290.686,290,0,0
"Aug 3, 07:00 pm",174.757,0.444051,77.6011,48.525,572.112,290.584,290,0,0
"Aug 3, 08:00 pm",174.726,0.434215,75.8686,48.1805,572.037,291.509,290,0,0
"Aug 3, 09:00 pm",174.757,0.437367,76.4329,47.9467,571.953,291.22,290,0,0
"Aug 3, 10:00 pm",174.758,0.440194,76.9272,47.7299,571.855,290.96,290,0,0
"Aug 3, 11:00 pm",174.757,0.442814,77.3848,47.5285,571.742,290.723,290,0,0
"Aug 4, 12:00 am",174.757,0.44474,77.7215,47.3813,571.604,290.552,290,0,0
"Aug 4, 01:00 am",174.799,0.43371,75.8122,48.2472,571.431,291.599,290,0,0
"Aug 4, 02:00 am",174.713,0.42288,73.8826,47.9598,571.196,292.625,290,0,0
"Aug 4, 03:00 am",174.722,0.423047,73.9154,47.9484,570.827,292.634,290,0,0
"Aug 4, 04:00 am",13.4005,0.155604,5.44802,3.86039,572.624,284.655,290,0,0
"Aug 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 4, 08:00 am",68.6072,0,0,0,573.737,290,290,402.066,0.362086
"Aug 4, 09:00 am",175.271,0.395957,69.1962,42.6068,573.211,290.619,290.533,573.211,0.95416
"Aug 4, 10:00 am",174.757,0.43876,76.6762,47.8388,573.319,291.003,290.9,573.319,0.963217
"Aug 4, 11:00 am",174.761,0.435509,76.1101,48.0905,573.322,291.31,290.86,573.322,0.965375
"Aug 4, 12:00 pm",174.757,0.443566,77.5163,48.5621,573.304,290.552,290.473,573.304,0.964877
"Aug 4, 01:00 pm",174.757,0.442778,77.3786,48.6232,573.184,290.634,290.542,573.184,0.962874
"Aug 4, 02:00 pm",174.757,0.44153,77.1605,48.7197,573.182,290.751,290.653,573.182,0.961001
"Aug 4, 03:00 pm",174.757,0.442302,77.2953,48.6608,573.184,290.678,290.584,573.184,0.959808
"Aug 4, 04:00 pm",182.298,0.441342,80.4555,50.6489,573.386,291.231,290.527,573.386,0.954186
"Aug 4, 05:00 pm",182.217,0.441375,80.426,50.6262,573.262,291.231,291.205,573.262,0.921956
"Aug 4, 06:00 pm",174.757,0.444622,77.7008,48.4835,572.164,290.527,290,0,0
"Aug 4, 07:00 pm",174.726,0.434265,75.8775,48.1795,572.097,291.501,290,0,0
"Aug 4, 08:00 pm",174.757,0.436459,76.2744,48.0191,572.022,291.301,290,0,0
"Aug 4, 09:00 pm",174.757,0.439235,76.7594,47.8054,571.937,291.045,290,0,0
"Aug 4, 10:00 pm",174.757,0.441913,77.2273,47.5991,571.839,290.801,290,0,0
"Aug 4, 11:00 pm",174.757,0.443916,77.5775,47.4447,571.725,290.621,290,0,0
"Aug 5, 12:00 am",174.795,0.435642,76.1482,48.0995,571.587,291.407,290,0,0
"Aug 5, 01:00 am",174.703,0.424645,74.1866,47.8189,571.414,292.445,290,0,0
"Aug 5, 02:00 am",174.724,0.422951,73.8996,47.9589,571.178,292.62,290,0,0
"Aug 5, 03:00 am",174.739,0.42333,73.9725,47.9328,570.808,292.609,290,0,0
"Aug 5, 04:00 am",12.1664,0.141267,4.94631,3.50202,572.748,285.148,290,0,0
"Aug 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 5, 08:00 am",71.7089,0,0,0,573.739,290,290,406.274,0.377133
"Aug 5, 09:00 am",174.757,0.402212,70.2894,43.3348,573.225,290.656,290.602,573.225,0.955122
"Aug 5, 10:00 am",174.757,0.438672,76.661,47.8463,573.325,291.011,290.907,573.325,0.9635
"Aug 5, 11:00 am",174.757,0.435731,76.147,48.0729,573.328,291.289,291.171,573.328,0.96543
"Aug 5, 12:00 pm",174.757,0.442138,77.2667,48.6717,573.287,290.687,290.6,573.287,0.96217
"Aug 5, 01:00 pm",174.757,0.441139,77.0923,48.7486,573.428,290.772,290.691,573.428,0.958477
"Aug 5, 02:00 pm",174.904,0.439682,76.9024,48.8979,573.42,290.919,290.819,573.42,0.955592
"Aug 5, 03:00 pm",174.757,0.441069,77.08,48.7539,573.43,290.778,290.697,573.43,0.95522
"Aug 5, 04:00 pm",182.18,0.440213,80.1981,50.7079,573.308,291.334,290.624,573.308,0.947183
"Aug 5, 05:00 pm",182.172,0.440656,80.275,50.6702,573.257,291.296,291.269,573.257,0.920832
"Aug 5, 06:00 pm",174.757,0.444465,77.6734,48.4938,572.252,290.536,290,0,0
"Aug 5, 07:00 pm",174.727,0.434189,75.8644,48.1842,572.185,291.503,290,0,0
"Aug 5, 08:00 pm",174.757,0.436477,76.2776,48.0169,572.109,291.294,290,0,0
"Aug 5, 09:00 pm",174.757,0.439197,76.7527,47.8077,572.025,291.043,290,0,0
"Aug 5, 10:00 pm",174.757,0.441466,77.1493,47.6334,571.927,290.837,290,0,0
"Aug 5, 11:00 pm",174.757,0.443243,77.4598,47.4965,571.813,290.678,290,0,0
"Aug 6, 12:00 am",174.676,0.443685,77.5013,47.4503,571.676,290.641,290,0,0
"Aug 6, 01:00 am",174.801,0.429944,75.1547,47.4343,571.502,291.946,290,0,0
"Aug 6, 02:00 am",174.678,0.422669,73.831,47.9671,571.268,292.638,290,0,0
"Aug 6, 03:00 am",174.719,0.42294,73.8954,47.9569,570.9,292.639,290,0,0
"Aug 6, 04:00 am",13.6012,0.157936,5.52962,3.91907,572.631,284.572,290,0,0
"Aug 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 6, 08:00 am",70.5888,0,0,0,573.74,290,290,404.455,0.37113
"Aug 6, 09:00 am",174.757,0.397319,69.4342,43.191,573.22,290.845,290.78,573.22,0.9553
"Aug 6, 10:00 am",174.757,0.436705,76.3173,47.9998,573.318,291.197,291.083,573.318,0.963311
"Aug 6, 11:00 am",174.733,0.434447,75.9121,48.1666,573.318,291.409,290.958,573.318,0.965214
"Aug 6, 12:00 pm",182.16,0.439987,80.1479,50.7246,573.297,291.355,290.645,573.297,0.964345
"Aug 6, 01:00 pm",182.043,0.439369,79.9841,50.7444,573.177,291.413,290.706,573.177,0.9622
"Aug 6, 02:00 pm",182.035,0.439223,79.9542,51.8504,573.178,291.426,290.81,573.178,0.960693
"Aug 6, 03:00 pm",182.039,0.43932,79.9733,50.7465,573.175,291.418,290.711,573.175,0.958984
"Aug 6, 04:00 pm",182.238,0.439958,80.177,50.7453,573.417,291.355,290.648,573.417,0.955415
"Aug 6, 05:00 pm",182.197,0.440317,80.2246,50.7055,573.325,291.325,291.244,573.325,0.926388
"Aug 6, 06:00 pm",174.757,0.441704,77.1909,48.7085,572.173,290.799,290,0,0
"Aug 6, 07:00 pm",174.757,0.443809,77.5587,48.5451,572.106,290.607,290,0,0
"Aug 6, 08:00 pm",174.726,0.434644,75.9437,48.1492,572.031,291.469,290,0,0
"Aug 6, 09:00 pm",174.757,0.438111,76.563,47.89,571.946,291.15,290,0,0
"Aug 6, 10:00 pm",174.757,0.440977,77.0639,47.6693,571.849,290.888,290,0,0
"Aug 6, 11:00 pm",174.757,0.443569,77.5168,47.4694,571.734,290.653,290,0,0
"Aug 7, 12:00 am",174.802,0.433245,75.7322,47.1768,571.596,291.632,290,0,0
"Aug 7, 01:00 am",174.712,0.423365,73.967,47.9193,571.422,292.566,290,0,0
"Aug 7, 02:00 am",174.696,0.425207,74.2821,47.7739,571.186,292.406,290,0,0
"Aug 7, 03:00 am",174.757,0.425616,74.3794,47.7583,570.815,292.395,290,0,0
"Aug 7, 04:00 am",12.4184,0.144195,5.04874,3.56478,572.723,285.047,290,0,0
"Aug 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 7, 08:00 am",69.9084,0,0,0,573.739,290,290,403.348,0.367025
"Aug 7, 09:00 am",174.757,0.400452,69.9818,42.6332,573.208,290.387,290.35,573.208,0.954418
"Aug 7, 10:00 am",174.757,0.442201,77.2777,47.578,573.308,290.68,290.592,573.308,0.962926
"Aug 7, 11:00 am",174.757,0.440011,76.895,47.7459,573.31,290.885,290.788,573.31,0.965027
"Aug 7, 12:00 pm",181.835,0.434402,78.9896,49.9933,573.3,291.86,291.106,573.3,0.965235
"Aug 7, 01:00 pm",181.734,0.433864,78.8479,50.0097,573.195,291.91,291.159,573.195,0.96443
"Aug 7, 02:00 pm",182.175,0.441375,80.4075,49.516,573.199,291.232,290.841,573.199,0.963301
"Aug 7, 03:00 pm",182.369,0.444725,81.1039,50.3929,573.199,290.932,290.676,573.199,0.961862
"Aug 7, 04:00 pm",182.486,0.444071,81.0368,50.4745,573.431,290.986,290.646,573.431,0.957997
"Aug 7, 05:00 pm",182.396,0.442878,80.779,50.5463,573.399,291.093,290.954,573.399,0.934026
"Aug 7, 06:00 pm",174.757,0.442802,77.3828,48.6206,572.171,290.697,290,0,0
"Aug 7, 07:00 pm",174.757,0.443971,77.5872,48.5296,572.104,290.591,290,0,0
"Aug 7, 08:00 pm",174.794,0.436066,76.2217,48.0509,572.029,291.34,290,0,0
"Aug 7, 09:00 pm",174.757,0.436718,76.3197,47.9947,571.945,291.282,290,0,0
"Aug 7, 10:00 pm",174.757,0.439294,76.7696,47.7969,571.847,291.045,290,0,0
"Aug 7, 11:00 pm",174.757,0.441476,77.1511,47.6296,571.733,290.848,290,0,0
"Aug 8, 12:00 am",174.757,0.442783,77.3794,47.5312,571.596,290.735,290,0,0
"Aug 8, 01:00 am",174.757,0.443687,77.5374,47.4622,571.423,290.662,290,0,0
"Aug 8, 02:00 am",174.757,0.444833,77.7377,47.3748,571.189,290.57,290,0,0
"Aug 8, 03:00 am",174.83,0.440935,77.0888,46.5927,570.823,290.964,290,0,0
"Aug 8, 04:00 am",16.0489,0.186379,6.52468,4.63593,572.34,283.598,290,0,0
"Aug 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 8, 08:00 am",74.6942,0,0,0,573.73,290,290,411.116,0.391721
"Aug 8, 09:00 am",174.757,0.408706,71.4244,44.2328,573.221,290.767,290.672,573.221,0.953713
"Aug 8, 10:00 am",174.757,0.438021,76.5472,47.899,573.323,291.073,290.586,573.323,0.963503
"Aug 8, 11:00 am",174.757,0.435611,76.126,48.0834,573.324,291.3,290.635,573.324,0.965783
"Aug 8, 12:00 pm",182.357,0.443445,80.8653,50.4951,573.292,291.045,290.347,573.292,0.963383
"Aug 8, 01:00 pm",182.27,0.443311,80.8025,50.4831,573.174,291.059,290.359,573.174,0.961498
"Aug 8, 02:00 pm",182.239,0.442706,80.6784,50.5224,573.18,291.113,290.411,573.18,0.960444
"Aug 8, 03:00 pm",182.283,0.443386,80.8217,50.4789,573.187,291.052,290.352,573.187,0.959531
"Aug 8, 04:00 pm",182.42,0.443629,80.9267,50.4937,573.37,291.026,290.331,573.37,0.953346
"Aug 8, 05:00 pm",182.352,0.443569,80.8858,50.4806,573.274,291.034,291.008,573.274,0.924805
"Aug 8, 06:00 pm",174.757,0.442495,77.3291,48.6474,572.163,290.726,290,0,0
"Aug 8, 07:00 pm",174.757,0.444521,77.6832,48.4906,572.096,290.541,290,0,0
"Aug 8, 08:00 pm",174.757,0.435411,76.0912,48.0982,572.021,291.4,290,0,0
"Aug 8, 09:00 pm",174.757,0.438647,76.6565,47.8491,571.936,291.101,290,0,0
"Aug 8, 10:00 pm",174.757,0.441404,77.1385,47.6369,571.838,290.848,290,0,0
"Aug 8, 11:00 pm",174.757,0.443583,77.5192,47.4689,571.724,290.652,290,0,0
"Aug 9, 12:00 am",174.699,0.44307,77.4042,46.3927,571.586,290.705,290,0,0
"Aug 9, 01:00 am",174.602,0.422542,73.7767,47.9537,571.412,292.637,290,0,0
"Aug 9, 02:00 am",174.62,0.423959,74.0314,47.8502,571.177,292.519,290,0,0
"Aug 9, 03:00 am",174.758,0.424575,74.1979,47.8385,570.807,292.493,290,0,0
"Aug 9, 04:00 am",13.2198,0.153506,5.37457,3.79795,572.636,284.728,290,0,0
"Aug 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 9, 08:00 am",76.5162,0,0,0,573.733,290,290,414.081,0.402726
"Aug 9, 09:00 am",174.805,0.402883,70.4269,44.5126,573.236,291.759,291.255,573.236,0.954929
"Aug 9, 10:00 am",174.757,0.443966,77.586,47.4406,573.323,290.513,290.436,573.323,0.963642
"Aug 9, 11:00 am",174.757,0.441264,77.114,47.648,573.324,290.767,290.675,573.324,0.965781
"Aug 9, 12:00 pm",181.861,0.434651,79.0461,49.9813,573.316,291.837,291.082,573.316,0.966544
"Aug 9, 01:00 pm",181.752,0.433894,78.8612,50.0135,573.22,291.907,291.156,573.22,0.966154
"Aug 9, 02:00 pm",182.394,0.444887,81.1446,50.3881,573.222,290.917,290.625,573.222,0.964876
"Aug 9, 03:00 pm",182.357,0.444256,81.0133,49.3324,573.222,290.973,290.598,573.222,0.963263
"Aug 9, 04:00 pm",182.488,0.445095,81.2246,50.3951,573.345,290.895,290.522,573.345,0.953347
"Aug 9, 05:00 pm",182.414,0.444687,81.1169,50.4085,573.269,290.934,290.945,573.269,0.923759
"Aug 9, 06:00 pm",174.663,0.434923,75.9649,48.109,572.175,291.43,290,0,0
"Aug 9, 07:00 pm",174.757,0.436255,76.2387,48.0315,572.108,291.315,290,0,0
"Aug 9, 08:00 pm",174.757,0.43827,76.5908,47.8766,572.033,291.13,290,0,0
"Aug 9, 09:00 pm",174.757,0.440646,77.0062,47.6945,571.948,290.912,290,0,0
"Aug 9, 10:00 pm",174.757,0.442673,77.3601,47.5388,571.851,290.729,290,0,0
"Aug 9, 11:00 pm",174.757,0.444257,77.6371,47.4172,571.736,290.588,290,0,0
"Aug 10, 12:00 am",174.808,0.440225,76.9548,46.6403,571.599,290.977,290,0,0
"Aug 10, 01:00 am",174.791,0.435973,76.2042,48.0705,571.425,291.386,290,0,0
"Aug 10, 02:00 am",174.797,0.431928,75.4997,47.2785,571.19,291.78,290,0,0
"Aug 10, 03:00 am",174.765,0.425954,74.4421,48.834,570.822,292.363,290,0,0
"Aug 10, 04:00 am",13.599,0.157909,5.5287,3.92269,572.602,284.576,290,0,0
"Aug 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 10, 08:00 am",79.6042,0,0,0,573.725,290,290,419.091,0.417952
"Aug 10, 09:00 am",174.757,0.424433,74.1726,45.3174,573.232,290.476,290.396,573.232,0.953853
"Aug 10, 10:00 am",174.757,0.441292,77.119,47.6493,573.331,290.764,290.673,573.331,0.963916
"Aug 10, 11:00 am",174.757,0.438947,76.709,47.8285,573.331,290.985,290.883,573.331,0.966267
"Aug 10, 12:00 pm",182.337,0.442828,80.7437,50.5408,573.315,291.1,290.704,573.315,0.966057
"Aug 10, 01:00 pm",182.217,0.441938,80.5289,50.5809,573.214,291.181,290.476,573.214,0.965201
"Aug 10, 02:00 pm",182.14,0.440559,80.2433,50.6713,573.218,291.305,290.595,573.218,0.963841
"Aug 10, 03:00 pm",182.149,0.440716,80.2761,50.6614,573.218,291.291,290.581,573.218,0.962266
"Aug 10, 04:00 pm",182.19,0.440942,80.3354,50.6536,573.26,291.27,290.562,573.26,0.947479
"Aug 10, 05:00 pm",182.171,0.440607,80.266,50.6759,573.261,291.3,291.274,573.261,0.921814
"Aug 10, 06:00 pm",174.757,0.441752,77.1993,48.7037,572.175,290.794,290,0,0
"Aug 10, 07:00 pm",174.757,0.443516,77.5076,48.5665,572.108,290.634,290,0,0
"Aug 10, 08:00 pm",174.726,0.434079,75.8447,48.1908,572.033,291.522,290,0,0
"Aug 10, 09:00 pm",174.757,0.437533,76.4619,47.9336,571.948,291.205,290,0,0
"Aug 10, 10:00 pm",174.757,0.440509,76.9822,47.7051,571.851,290.931,290,0,0
"Aug 10, 11:00 pm",174.757,0.443268,77.4642,47.493,571.737,290.681,290,0,0
"Aug 11, 12:00 am",174.602,0.422666,73.7982,47.9453,571.599,292.615,290,0,0
"Aug 11, 01:00 am",174.753,0.423474,74.0033,47.9235,571.425,292.558,290,0,0
"Aug 11, 02:00 am",174.666,0.424633,74.1689,47.8123,571.189,292.458,290,0,0
"Aug 11, 03:00 am",174.757,0.425033,74.2775,47.8049,570.818,292.45,290,0,0
"Aug 11, 04:00 am",11.7968,0.136975,4.79606,3.389,572.791,285.295,290,0,0
"Aug 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 11, 08:00 am",80.3375,0,0,0,573.738,290,290,420.296,0.425313
"Aug 11, 09:00 am",174.757,0.424739,74.2261,45.6323,573.251,290.623,290.554,573.251,0.956834
"Aug 11, 10:00 am",174.757,0.439508,76.807,47.7832,573.33,290.932,290.833,573.33,0.964039
"Aug 11, 11:00 am",174.757,0.436904,76.3522,47.9833,573.326,291.178,291.065,573.326,0.965816
"Aug 11, 12:00 pm",174.757,0.444751,77.7234,48.47,573.314,290.44,290.368,573.314,0.966621
"Aug 11, 01:00 pm",174.757,0.443981,77.5888,48.5281,573.21,290.519,290.435,573.21,0.964988
"Aug 11, 02:00 pm",174.757,0.442767,77.3766,48.6212,573.214,290.633,290.543,573.214,0.963621
"Aug 11, 03:00 pm",174.757,0.443634,77.5282,48.5541,573.215,290.552,290.466,573.215,0.962191
"Aug 11, 04:00 pm",182.222,0.442203,80.5792,50.5558,573.198,291.158,290.899,573.198,0.94458
"Aug 11, 05:00 pm",182.265,0.442068,80.5737,50.5774,573.274,291.169,291.143,573.274,0.924832
"Aug 11, 06:00 pm",174.687,0.443691,77.5071,48.5362,572.167,290.609,290,0,0
"Aug 11, 07:00 pm",174.821,0.435011,76.0489,48.1422,572.1,291.437,290,0,0
"Aug 11, 08:00 pm",174.757,0.437377,76.4347,47.9444,572.025,291.215,290,0,0
"Aug 11, 09:00 pm",174.757,0.439828,76.863,47.7564,571.94,290.989,290,0,0
"Aug 11, 10:00 pm",174.757,0.442276,77.2908,47.5686,571.843,290.767,290,0,0
"Aug 11, 11:00 pm",174.757,0.444291,77.6429,47.414,571.729,290.586,290,0,0
"Aug 12, 12:00 am",174.611,0.422879,73.8395,47.9307,571.591,292.596,290,0,0
"Aug 12, 01:00 am",174.756,0.423615,74.0291,47.9132,571.417,292.546,290,0,0
"Aug 12, 02:00 am",174.668,0.424753,74.1907,47.8036,571.182,292.447,290,0,0
"Aug 12, 03:00 am",174.758,0.42474,74.2267,47.8276,570.812,292.478,290,0,0
"Aug 12, 04:00 am",11.8375,0.137447,4.8126,3.40411,572.784,285.279,290,0,0
"Aug 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 12, 08:00 am",80.7455,0,0,0,573.738,290,290,420.959,0.427583
"Aug 12, 09:00 am",174.757,0.423513,74.0119,45.9148,573.252,290.836,290.754,573.252,0.956862
"Aug 12, 10:00 am",174.757,0.437841,76.5158,47.9092,573.329,291.089,290.982,573.329,0.964187
"Aug 12, 11:00 am",174.757,0.435851,76.1679,48.0619,573.326,291.277,291.159,573.326,0.965958
"Aug 12, 12:00 pm",174.757,0.442501,77.3301,48.6455,573.307,290.652,290.568,573.307,0.965774
"Aug 12, 01:00 pm",174.757,0.441909,77.2267,48.6911,573.212,290.713,290.62,573.212,0.965211
"Aug 12, 02:00 pm",174.757,0.440855,77.0426,48.7721,573.22,290.812,290.713,573.22,0.964411
"Aug 12, 03:00 pm",174.757,0.441316,77.123,48.7362,573.219,290.769,290.673,573.219,0.96266
"Aug 12, 04:00 pm",182.08,0.439706,80.0616,50.7237,573.202,291.382,291.052,573.202,0.944657
"Aug 12, 05:00 pm",182.107,0.439437,80.0248,50.7516,573.267,291.405,291.379,573.267,0.922962
"Aug 12, 06:00 pm",174.757,0.442843,77.3899,48.6161,572.172,290.693,290,0,0
"Aug 12, 07:00 pm",174.757,0.444392,77.6606,48.496,572.105,290.552,290,0,0
"Aug 12, 08:00 pm",174.796,0.434977,76.0324,48.1367,572.03,291.443,290,0,0
"Aug 12, 09:00 pm",174.757,0.43791,76.5279,47.9009,571.945,291.169,290,0,0
"Aug 12, 10:00 pm",174.758,0.440407,76.9645,47.7091,571.848,290.941,290,0,0
"Aug 12, 11:00 pm",174.757,0.44262,77.3508,47.5386,571.734,290.742,290,0,0
"Aug 13, 12:00 am",174.757,0.443371,77.4822,47.4801,571.596,290.68,290,0,0
"Aug 13, 01:00 am",174.757,0.444504,77.6802,47.3929,571.423,290.586,290,0,0
"Aug 13, 02:00 am",174.75,0.439437,76.7918,46.6816,571.189,291.073,290,0,0
"Aug 13, 03:00 am",174.789,0.435388,76.1011,47.004,570.823,291.48,290,0,0
"Aug 13, 04:00 am",15.7022,0.182349,6.38375,4.53397,572.377,283.737,290,0,0
"Aug 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 13, 08:00 am",81.7055,0,0,0,573.74,290,290,422.521,0.433442
"Aug 13, 09:00 am",174.757,0.424643,74.2092,46.274,573.258,290.962,290.858,573.258,0.957267
"Aug 13, 10:00 am",174.757,0.435647,76.1322,48.0768,573.33,291.297,290.712,573.33,0.964201
"Aug 13, 11:00 am",174.757,0.445054,77.7763,48.4472,573.322,290.411,290.341,573.322,0.965785
"Aug 13, 12:00 pm",182.214,0.440812,80.322,50.6691,573.306,291.28,290.573,573.306,0.965386
"Aug 13, 01:00 pm",182.12,0.440417,80.2089,50.6783,573.201,291.318,290.607,573.201,0.963655
"Aug 13, 02:00 pm",182.076,0.439613,80.0432,50.7326,573.205,291.39,290.682,573.205,0.962474
"Aug 13, 03:00 pm",182.096,0.439957,80.1145,50.71,573.204,291.359,290.648,573.204,0.960741
"Aug 13, 04:00 pm",182.128,0.439919,80.1217,50.7212,573.256,291.362,290.652,573.256,0.946686
"Aug 13, 05:00 pm",182.117,0.439618,80.0621,50.7423,573.266,291.389,291.363,573.266,0.922738
"Aug 13, 06:00 pm",174.757,0.443122,77.4387,48.5977,572.168,290.667,290,0,0
"Aug 13, 07:00 pm",174.757,0.444862,77.7428,48.4632,572.101,290.508,290,0,0
"Aug 13, 08:00 pm",174.757,0.435447,76.0974,48.0943,572.026,291.396,290,0,0
"Aug 13, 09:00 pm",174.757,0.438315,76.5985,47.873,571.941,291.132,290,0,0
"Aug 13, 10:00 pm",174.757,0.440659,77.0084,47.6921,571.843,290.918,290,0,0
"Aug 13, 11:00 pm",174.757,0.442519,77.3333,47.5481,571.729,290.751,290,0,0
"Aug 14, 12:00 am",174.757,0.444316,77.6473,47.4109,571.591,290.592,290,0,0
"Aug 14, 01:00 am",174.691,0.443455,77.4677,46.3592,571.418,290.679,290,0,0
"Aug 14, 02:00 am",174.809,0.433997,75.8665,48.2228,571.183,291.588,290,0,0
"Aug 14, 03:00 am",174.747,0.425436,74.3437,48.865,570.817,292.411,290,0,0
"Aug 14, 04:00 am",14.8794,0.172786,6.04926,4.28857,572.463,284.065,290,0,0
"Aug 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 14, 08:00 am",81.7244,0,0,0,573.74,290,290,422.551,0.433337
"Aug 14, 09:00 am",174.757,0.428385,74.8631,45.9977,573.252,290.615,290.529,573.252,0.957087
"Aug 14, 10:00 am",174.757,0.439819,76.8614,47.758,573.324,290.902,290.805,573.324,0.963981
"Aug 14, 11:00 am",174.757,0.437743,76.4987,47.9175,573.317,291.099,290.621,573.317,0.965699
"Aug 14, 12:00 pm",182.317,0.442746,80.7203,50.5382,573.293,291.107,290.407,573.293,0.964526
"Aug 14, 01:00 pm",182.216,0.442245,80.584,50.5528,573.185,291.155,290.45,573.185,0.962624
"Aug 14, 02:00 pm",182.151,0.441109,80.3484,50.6277,573.186,291.256,290.547,573.186,0.96115
"Aug 14, 03:00 pm",182.137,0.440857,80.2963,50.6443,573.187,291.279,290.569,573.187,0.959551
"Aug 14, 04:00 pm",182.191,0.440306,80.22,50.702,573.317,291.326,290.616,573.317,0.94951
"Aug 14, 05:00 pm",182.11,0.439535,80.0439,50.7427,573.262,291.396,291.37,573.262,0.922043
"Aug 14, 06:00 pm",174.757,0.440455,76.9729,48.8026,572.162,290.916,290,0,0
"Aug 14, 07:00 pm",174.757,0.442051,77.2516,48.6785,572.095,290.772,290,0,0
"Aug 14, 08:00 pm",174.757,0.444414,77.6644,48.4946,572.02,290.556,290,0,0
"Aug 14, 09:00 pm",174.757,0.435324,76.0759,48.1001,571.935,291.413,290,0,0
"Aug 14, 10:00 pm",174.757,0.437927,76.5308,47.8995,571.838,291.175,290,0,0
"Aug 14, 11:00 pm",174.757,0.439847,76.8663,47.7512,571.724,291.001,290,0,0
"Aug 15, 12:00 am",174.757,0.440961,77.0612,47.6673,571.587,290.906,290,0,0
"Aug 15, 01:00 am",174.757,0.442226,77.282,47.5693,571.414,290.799,290,0,0
"Aug 15, 02:00 am",174.757,0.443395,77.4864,47.4786,571.179,290.705,290,0,0
"Aug 15, 03:00 am",174.757,0.443851,77.5661,47.4435,570.813,290.688,290,0,0
"Aug 15, 04:00 am",15.9584,0.185337,6.48787,4.61882,572.345,283.634,290,0,0
"Aug 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 am",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 am",127.765,0.100831,17.621,11.0985,573.491,290.286,290.149,497.124,0.704032
"Aug 15, 11:00 am",154.802,0.437339,67.7008,42.8446,569.031,290.1,290,0,0
"Aug 15, 12:00 pm",134.265,0.114334,20.8567,12.9519,573.442,290.237,290.118,504.438,0.728335
"Aug 15, 01:00 pm",181.677,0.443941,80.654,50.2732,572.231,291.022,290.821,573.453,0.858345
"Aug 15, 02:00 pm",182.407,0.44272,80.7554,50.5536,573.43,291.107,290.409,573.43,0.957888
"Aug 15, 03:00 pm",181.157,0.442477,80.1576,50.2581,571.578,291.167,290,0,0
"Aug 15, 04:00 pm",168.941,0.442712,74.7921,47.1505,571.199,290.389,290,0,0
"Aug 15, 05:00 pm",105.638,0.0443355,8.08122,5.06247,573.544,290.113,290.08,459.994,0.5662
"Aug 15, 06:00 pm",53.0129,0.406541,21.5519,15.3624,570.613,280.277,290,0,0
"Aug 15, 07:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 08:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 09:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 15, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 16, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 16, 08:00 am",83.5386,0,0,0,573.741,290,290,425.5,0.443593
"Aug 16, 09:00 am",174.757,0.43497,76.0139,46.3388,573.255,290.435,289.925,573.255,0.957316
"Aug 16, 10:00 am",174.757,0.441854,77.217,47.6022,573.322,290.712,289.948,573.322,0.964101
"Aug 16, 11:00 am",174.757,0.439526,76.8102,47.7812,573.315,290.931,289.98,573.315,0.965702
"Aug 16, 12:00 pm",181.793,0.433628,78.8303,50.0422,573.304,291.93,290.368,573.304,0.965782
"Aug 16, 01:00 pm",182.304,0.443532,80.8579,49.3748,573.206,291.039,289.977,573.206,0.964647
"Aug 16, 02:00 pm",182.365,0.444524,81.0659,50.4067,573.211,290.949,289.912,573.211,0.963606
"Aug 16, 03:00 pm",182.366,0.444443,81.0514,50.4136,573.22,290.957,289.885,573.22,0.96284
"Aug 16, 04:00 pm",182.375,0.444005,80.9755,50.4509,573.271,290.995,290.161,573.271,0.949681
"Aug 16, 05:00 pm",182.355,0.443589,80.8908,50.4785,573.277,291.032,291.006,573.277,0.925584
"Aug 16, 06:00 pm",174.723,0.43409,75.8456,48.1863,571.597,291.548,290,0,0
"Aug 16, 07:00 pm",174.757,0.435472,76.1017,48.0888,571.53,291.424,290,0,0
"Aug 16, 08:00 pm",174.757,0.437681,76.4878,47.9189,571.455,291.222,290,0,0
"Aug 16, 09:00 pm",174.757,0.439856,76.868,47.7517,571.37,291.022,290,0,0
"Aug 16, 10:00 pm",174.757,0.441875,77.2207,47.5961,571.273,290.84,290,0,0
"Aug 16, 11:00 pm",174.757,0.443626,77.5267,47.4613,571.158,290.685,290,0,0
"Aug 17, 12:00 am",174.757,0.442888,77.3977,47.5155,571.021,290.763,290,0,0
"Aug 17, 01:00 am",174.757,0.443594,77.5211,47.461,570.847,290.71,290,0,0
"Aug 17, 02:00 am",174.757,0.444275,77.6401,47.4087,570.611,290.663,290,0,0
"Aug 17, 03:00 am",174.712,0.44292,77.3834,46.4012,570.241,290.812,290,0,0
"Aug 17, 04:00 am",11.6771,0.135587,4.74742,3.37159,572.611,285.358,290,0,0
"Aug 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 17, 08:00 am",85.2558,0,0,0,573.587,290,290,428.137,0.453369
"Aug 17, 09:00 am",174.757,0.436307,76.2477,47.036,573.265,290.723,290.631,573.265,0.957944
"Aug 17, 10:00 am",174.757,0.438574,76.6437,47.8521,573.326,291.02,290.548,573.326,0.964356
"Aug 17, 11:00 am",174.757,0.435779,76.1554,48.0668,573.313,291.285,290.616,573.313,0.965089
"Aug 17, 12:00 pm",182.235,0.441396,80.438,50.6254,573.288,291.229,290.523,573.288,0.963986
"Aug 17, 01:00 pm",182.112,0.440505,80.2211,50.6655,573.18,291.311,290.599,573.18,0.961779
"Aug 17, 02:00 pm",182.038,0.439236,79.9577,50.7484,573.181,291.425,290.719,573.181,0.960252
"Aug 17, 03:00 pm",182.054,0.439442,80.002,50.736,573.186,291.406,290.699,573.186,0.958891
"Aug 17, 04:00 pm",182.092,0.439445,80.0195,50.7458,573.243,291.405,290.699,573.243,0.944871
"Aug 17, 05:00 pm",182.086,0.439147,79.9626,50.7681,573.26,291.432,291.406,573.26,0.921577
"Aug 17, 06:00 pm",174.757,0.442722,77.3688,48.6251,572.11,290.708,290,0,0
"Aug 17, 07:00 pm",174.757,0.444344,77.6523,48.499,572.043,290.561,290,0,0
"Aug 17, 08:00 pm",174.761,0.435135,76.0449,48.1149,571.968,291.429,290,0,0
"Aug 17, 09:00 pm",174.757,0.43853,76.6362,47.8529,571.883,291.115,290,0,0
"Aug 17, 10:00 pm",174.757,0.441456,77.1476,47.6282,571.785,290.847,290,0,0
"Aug 17, 11:00 pm",174.757,0.443758,77.5498,47.4513,571.671,290.639,290,0,0
"Aug 18, 12:00 am",174.7,0.442648,77.3308,46.4192,571.533,290.748,290,0,0
"Aug 18, 01:00 am",174.625,0.422984,73.8636,47.9191,571.359,292.6,290,0,0
"Aug 18, 02:00 am",174.757,0.423797,74.0617,47.8919,571.122,292.546,290,0,0
"Aug 18, 03:00 am",174.758,0.424478,74.1808,47.84,570.751,292.506,290,0,0
"Aug 18, 04:00 am",12.6304,0.146658,5.13495,3.6286,572.678,284.964,290,0,0
"Aug 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 18, 08:00 am",83.9827,0,0,0,573.593,290,290,426.075,0.447437
"Aug 18, 09:00 am",174.757,0.432287,75.5454,46.7493,573.253,290.794,290.703,573.253,0.957117
"Aug 18, 10:00 am",174.757,0.437366,76.4327,47.944,573.311,291.135,291.024,573.311,0.962388
"Aug 18, 11:00 am",174.732,0.434291,75.8847,48.1742,573.284,291.426,290.93,573.284,0.961702
"Aug 18, 12:00 pm",174.757,0.444836,77.7381,48.4654,573.262,290.436,290.36,573.262,0.961603
"Aug 18, 01:00 pm",174.757,0.444331,77.6499,48.504,573.429,290.472,290.407,573.429,0.958928
"Aug 18, 02:00 pm",174.757,0.443326,77.4744,48.5813,573.427,290.567,290.496,573.427,0.95678
"Aug 18, 03:00 pm",174.757,0.443558,77.5149,48.5631,573.43,290.545,290.476,573.43,0.955035
"Aug 18, 04:00 pm",182.22,0.44187,80.5174,50.5848,573.223,291.187,290.482,573.223,0.941017
"Aug 18, 05:00 pm",182.202,0.441508,80.4438,50.6091,573.229,291.22,291.194,573.229,0.915349
"Aug 18, 06:00 pm",174.757,0.443398,77.4869,48.5753,572.229,290.637,290,0,0
"Aug 18, 07:00 pm",174.688,0.443517,77.4769,48.5509,572.162,290.626,290,0,0
"Aug 18, 08:00 pm",174.757,0.435706,76.1427,48.0727,572.087,291.368,290,0,0
"Aug 18, 09:00 pm",174.757,0.438287,76.5937,47.8742,572.002,291.13,290,0,0
"Aug 18, 10:00 pm",174.757,0.440489,76.9787,47.7049,571.905,290.93,290,0,0
"Aug 18, 11:00 pm",174.757,0.442189,77.2756,47.5738,571.79,290.778,290,0,0
"Aug 19, 12:00 am",174.757,0.443328,77.4747,47.4842,571.653,290.681,290,0,0
"Aug 19, 01:00 am",174.757,0.443987,77.5898,47.4337,571.479,290.63,290,0,0
"Aug 19, 02:00 am",174.757,0.444743,77.7219,47.3758,571.244,290.575,290,0,0
"Aug 19, 03:00 am",174.782,0.436986,76.3772,47.9857,570.879,291.326,290,0,0
"Aug 19, 04:00 am",16.6265,0.193085,6.7595,4.7978,572.304,283.366,290,0,0
"Aug 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 19, 08:00 am",86.7909,0,0,0,573.595,290,290,430.64,0.463417
"Aug 19, 09:00 am",174.757,0.438307,76.5971,47.5993,573.267,290.906,290.805,573.267,0.95786
"Aug 19, 10:00 am",174.757,0.436781,76.3307,47.991,573.315,291.19,290.613,573.315,0.962621
"Aug 19, 11:00 am",174.732,0.434442,75.9111,48.1642,573.281,291.412,290.658,573.281,0.961104
"Aug 19, 12:00 pm",174.706,0.442186,77.2527,47.5572,573.224,290.683,290.318,573.224,0.957343
"Aug 19, 01:00 pm",174.757,0.444993,77.7656,48.4503,573.397,290.412,290.347,573.397,0.954305
"Aug 19, 02:00 pm",174.757,0.444134,77.6156,48.5153,573.393,290.493,290.424,573.393,0.951854
"Aug 19, 03:00 pm",174.757,0.443465,77.4986,48.5676,573.408,290.555,290.127,573.408,0.95166
"Aug 19, 04:00 pm",182.336,0.441548,80.5102,50.6381,573.426,291.212,290.51,573.426,0.931593
"Aug 19, 05:00 pm",182.161,0.440953,80.3244,50.6412,573.215,291.27,291.244,573.215,0.912798
"Aug 19, 06:00 pm",174.757,0.443066,77.4289,48.6013,572.238,290.668,290,0,0
"Aug 19, 07:00 pm",174.757,0.444843,77.7395,48.4637,572.171,290.506,290,0,0
"Aug 19, 08:00 pm",174.757,0.435462,76.1,48.0918,572.096,291.39,290,0,0
"Aug 19, 09:00 pm",174.757,0.438735,76.6719,47.8404,572.011,291.088,290,0,0
"Aug 19, 10:00 pm",174.757,0.44167,77.1849,47.6149,571.913,290.819,290,0,0
"Aug 19, 11:00 pm",174.757,0.443992,77.5907,47.4365,571.799,290.609,290,0,0
"Aug 20, 12:00 am",174.583,0.422294,73.7256,47.9647,571.661,292.645,290,0,0
"Aug 20, 01:00 am",174.803,0.423664,74.0579,47.9174,571.487,292.54,290,0,0
"Aug 20, 02:00 am",174.741,0.425252,74.3089,47.7794,571.25,292.4,290,0,0
"Aug 20, 03:00 am",174.757,0.42608,74.4605,47.7205,570.879,292.346,290,0,0
"Aug 20, 04:00 am",12.5906,0.146196,5.11875,3.61148,572.728,284.976,290,0,0
"Aug 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 20, 08:00 am",90.8675,0.00844446,1.47435,0.958159,573.596,290.05,290.047,437.271,0.485941
"Aug 20, 09:00 am",174.757,0.443752,77.5487,47.4551,573.282,290.536,290.455,573.282,0.95794
"Aug 20, 10:00 am",174.758,0.440517,76.9837,47.7034,573.329,290.836,290.741,573.329,0.962939
"Aug 20, 11:00 am",174.757,0.437478,76.4524,47.936,573.306,291.125,291.014,573.306,0.962804
"Aug 20, 12:00 pm",181.806,0.434041,78.9112,50.0117,573.287,291.893,291.141,573.287,0.962635
"Aug 20, 01:00 pm",181.948,0.437616,79.6234,49.7579,573.188,291.572,291.203,573.188,0.960978
"Aug 20, 02:00 pm",182.354,0.444577,81.0704,50.3976,573.19,290.945,290.69,573.19,0.959932
"Aug 20, 03:00 pm",182.344,0.444322,81.0193,50.4155,573.196,290.968,290.63,573.196,0.958665
"Aug 20, 04:00 pm",182.361,0.443747,80.922,50.466,573.271,291.018,290.94,573.271,0.923723
"Aug 20, 05:00 pm",182.299,0.442889,80.7381,50.5187,573.254,291.095,291.07,573.254,0.920323
"Aug 20, 06:00 pm",174.765,0.434649,75.9614,48.1535,572.16,291.464,290,0,0
"Aug 20, 07:00 pm",174.757,0.435366,76.0833,48.0986,572.092,291.4,290,0,0
"Aug 20, 08:00 pm",174.757,0.437317,76.4242,47.9486,572.017,291.221,290,0,0
"Aug 20, 09:00 pm",174.757,0.439896,76.875,47.7507,571.932,290.983,290,0,0
"Aug 20, 10:00 pm",174.757,0.44218,77.2739,47.5754,571.835,290.776,290,0,0
"Aug 20, 11:00 pm",174.757,0.444041,77.5993,47.4326,571.72,290.61,290,0,0
"Aug 21, 12:00 am",174.794,0.428524,74.9033,47.5378,571.583,292.073,290,0,0
"Aug 21, 01:00 am",174.708,0.422902,73.8845,47.9538,571.409,292.61,290,0,0
"Aug 21, 02:00 am",174.625,0.424102,74.0589,47.8403,571.173,292.506,290,0,0
"Aug 21, 03:00 am",174.758,0.423935,74.086,47.8878,570.802,292.554,290,0,0
"Aug 21, 04:00 am",11.316,0.131389,4.60058,3.25699,572.837,285.487,290,0,0
"Aug 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 21, 08:00 am",89.1837,0.00456282,0.797385,0.491782,573.588,290.008,290.007,434.521,0.475272
"Aug 21, 09:00 am",174.757,0.438561,76.6415,47.8547,573.272,291.025,290.917,573.272,0.957447
"Aug 21, 10:00 am",174.924,0.435369,76.1564,48.1429,573.326,291.334,291.2,573.326,0.963694
"Aug 21, 11:00 am",174.757,0.444919,77.7526,48.4584,573.308,290.425,290.661,573.308,0.964619
"Aug 21, 12:00 pm",182.252,0.441854,80.529,50.5949,573.274,291.188,290.938,573.274,0.962347
"Aug 21, 01:00 pm",182.144,0.441168,80.3563,50.6226,573.172,291.251,290.932,573.172,0.960484
"Aug 21, 02:00 pm",182.079,0.439984,80.1119,50.7009,573.177,291.357,290.937,573.177,0.959408
"Aug 21, 03:00 pm",182.118,0.440575,80.2368,50.6632,573.184,291.304,290.593,573.184,0.958303
"Aug 21, 04:00 pm",182.294,0.440643,80.3263,50.7021,573.44,291.293,291.036,573.44,0.937204
"Aug 21, 05:00 pm",182.15,0.440315,80.2035,50.6918,573.254,291.326,291.3,573.254,0.920407
"Aug 21, 06:00 pm",174.786,0.436237,76.2479,48.0391,572.158,291.316,290,0,0
"Aug 21, 07:00 pm",174.757,0.435481,76.1034,48.0929,572.091,291.389,290,0,0
"Aug 21, 08:00 pm",174.757,0.4381,76.561,47.8917,572.016,291.147,290,0,0
"Aug 21, 09:00 pm",174.757,0.441137,77.092,47.6581,571.931,290.867,290,0,0
"Aug 21, 10:00 pm",174.757,0.444037,77.5985,47.4346,571.833,290.603,290,0,0
"Aug 21, 11:00 pm",174.797,0.431113,75.3573,47.341,571.719,291.824,290,0,0
"Aug 22, 12:00 am",174.663,0.423952,74.0487,47.858,571.581,292.498,290,0,0
"Aug 22, 01:00 am",174.735,0.42338,73.9792,47.9243,571.406,292.567,290,0,0
"Aug 22, 02:00 am",174.663,0.424801,74.197,47.7959,571.17,292.443,290,0,0
"Aug 22, 03:00 am",174.757,0.42542,74.3452,47.7725,570.798,292.414,290,0,0
"Aug 22, 04:00 am",10.7492,0.124806,4.37014,3.08924,572.895,285.713,290,0,0
"Aug 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 22, 08:00 am",90.4849,0.0079121,1.38269,0.841598,573.59,290.007,290.006,436.638,0.482887
"Aug 22, 09:00 am",174.757,0.442881,77.3964,47.5204,573.283,290.618,290.532,573.283,0.958752
"Aug 22, 10:00 am",174.758,0.440529,76.9858,47.7008,573.334,290.835,290.74,573.334,0.964906
"Aug 22, 11:00 am",174.757,0.438079,76.5573,47.8884,573.321,291.067,290.96,573.321,0.965816
"Aug 22, 12:00 pm",182.447,0.444873,81.1655,50.3996,573.302,290.916,290.918,573.302,0.965373
"Aug 22, 01:00 pm",182.378,0.444658,81.096,50.3988,573.219,290.937,290.892,573.219,0.964733
"Aug 22, 02:00 pm",182.343,0.444026,80.9653,50.4396,573.221,290.994,290.978,573.221,0.963398
"Aug 22, 03:00 pm",182.347,0.444095,80.9794,50.4347,573.221,290.988,290.788,573.221,0.961569
"Aug 22, 04:00 pm",182.392,0.443619,80.9124,50.4833,573.329,291.028,290.952,573.329,0.929931
"Aug 22, 05:00 pm",182.282,0.442701,80.6966,50.5283,573.245,291.112,291.087,573.245,0.918728
"Aug 22, 06:00 pm",174.727,0.434618,75.9396,48.1475,572.176,291.463,290,0,0
"Aug 22, 07:00 pm",174.757,0.435699,76.1414,48.0722,572.109,291.367,290,0,0
"Aug 22, 08:00 pm",174.757,0.437785,76.506,47.9116,572.034,291.176,290,0,0
"Aug 22, 09:00 pm",174.758,0.440269,76.9404,47.7208,571.949,290.947,290,0,0
"Aug 22, 10:00 pm",174.757,0.442751,77.3739,47.5296,571.851,290.722,290,0,0
"Aug 22, 11:00 pm",174.757,0.444735,77.7205,47.3769,571.737,290.544,290,0,0
"Aug 23, 12:00 am",174.799,0.431821,75.4818,48.3866,571.6,291.765,290,0,0
"Aug 23, 01:00 am",174.698,0.422831,73.8677,47.9536,571.426,292.615,290,0,0
"Aug 23, 02:00 am",174.636,0.424099,74.0631,47.8405,571.19,292.506,290,0,0
"Aug 23, 03:00 am",174.758,0.424455,74.1767,47.8454,570.82,292.504,290,0,0
"Aug 23, 04:00 am",11.865,0.137767,4.82379,3.41144,572.784,285.267,290,0,0
"Aug 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 23, 08:00 am",90.1186,0.00697988,1.21978,0.742322,573.589,290.006,290.005,436.042,0.480733
"Aug 23, 09:00 am",174.757,0.442627,77.3521,47.5419,573.274,290.642,290.554,573.274,0.957914
"Aug 23, 10:00 am",174.757,0.440058,76.9032,47.7399,573.326,290.88,290.784,573.326,0.964268
"Aug 23, 11:00 am",174.757,0.438335,76.6021,47.8729,573.306,291.044,290.937,573.306,0.964384
"Aug 23, 12:00 pm",182.035,0.438688,79.8568,50.7951,573.225,291.474,290.773,573.225,0.957506
"Aug 23, 01:00 pm",182.487,0.444589,81.1317,51.5312,573.387,290.94,290.886,573.387,0.952699
"Aug 23, 02:00 pm",182.378,0.442907,80.7767,51.6391,573.371,291.091,290.805,573.371,0.948892
"Aug 23, 03:00 pm",182.402,0.443177,80.8365,51.6239,573.383,291.067,290.735,573.383,0.947938
"Aug 23, 04:00 pm",182.437,0.443596,80.9283,51.5987,573.399,291.029,290.815,573.399,0.926144
"Aug 23, 05:00 pm",182.289,0.443647,80.872,51.557,573.173,291.029,291.005,573.173,0.905896
"Aug 23, 06:00 pm",174.757,0.444042,77.5995,49.6227,572.23,290.577,290,0,0
"Aug 23, 07:00 pm",174.697,0.43892,76.6779,48.9046,572.163,291.057,290,0,0
"Aug 23, 08:00 pm",174.757,0.441373,77.1331,48.729,572.089,290.835,290,0,0
"Aug 23, 09:00 pm",174.757,0.444882,77.7463,48.4563,572.004,290.513,290,0,0
"Aug 23, 10:00 pm",174.757,0.436293,76.2454,48.0233,571.907,291.324,290,0,0
"Aug 23, 11:00 pm",174.757,0.438832,76.689,47.8274,571.793,291.092,290,0,0
"Aug 24, 12:00 am",174.757,0.441552,77.1643,47.616,571.656,290.846,290,0,0
"Aug 24, 01:00 am",174.757,0.442589,77.3455,47.5349,571.483,290.76,290,0,0
"Aug 24, 02:00 am",174.757,0.443582,77.519,47.4574,571.248,290.683,290,0,0
"Aug 24, 03:00 am",174.757,0.44384,77.5641,47.4379,570.883,290.684,290,0,0
"Aug 24, 04:00 am",16.8786,0.196031,6.86195,4.88522,572.279,283.264,290,0,0
"Aug 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 24, 08:00 am",89.7116,0.00588859,1.02907,0.636115,573.602,290.011,290.009,435.393,0.481151
"Aug 24, 09:00 am",174.757,0.437484,76.4534,47.9286,573.27,291.127,290.665,573.27,0.958831
"Aug 24, 10:00 am",174.805,0.439762,76.8725,48.8624,573.3,290.913,290.49,573.3,0.961788
"Aug 24, 11:00 am",174.757,0.442379,77.3089,48.6482,573.255,290.667,290.578,573.255,0.959507
"Aug 24, 12:00 pm",182.187,0.441306,80.4003,50.6184,573.223,291.238,290.531,573.223,0.958415
"Aug 24, 01:00 pm",182.254,0.440486,80.2801,50.7012,573.394,291.308,290.601,573.394,0.954373
"Aug 24, 02:00 pm",182.171,0.439194,80.0083,50.7839,573.383,291.425,290.723,573.383,0.951078
"Aug 24, 03:00 pm",182.208,0.439774,80.1305,50.7471,573.388,291.372,290.666,573.388,0.94911
"Aug 24, 04:00 pm",182.109,0.439837,80.0985,50.7174,573.235,291.37,290.66,573.235,0.93743
"Aug 24, 05:00 pm",182.069,0.43988,80.0884,50.7035,573.17,291.367,291.341,573.17,0.904666
"Aug 24, 06:00 pm",174.757,0.440529,76.9857,48.7943,572.216,290.906,290,0,0
"Aug 24, 07:00 pm",174.757,0.44284,77.3894,48.6146,572.149,290.694,290,0,0
"Aug 24, 08:00 pm",174.752,0.439381,76.7829,47.7821,572.074,291.022,290,0,0
"Aug 24, 09:00 pm",174.757,0.436769,76.3285,47.987,571.989,291.274,290,0,0
"Aug 24, 10:00 pm",174.757,0.439501,76.8059,47.7762,571.891,291.023,290,0,0
"Aug 24, 11:00 pm",174.757,0.441699,77.19,47.6069,571.777,290.825,290,0,0
"Aug 25, 12:00 am",174.757,0.442221,77.2811,47.5652,571.639,290.785,290,0,0
"Aug 25, 01:00 am",174.757,0.443235,77.4584,47.4868,571.465,290.701,290,0,0
"Aug 25, 02:00 am",174.757,0.444171,77.6219,47.4145,571.229,290.629,290,0,0
"Aug 25, 03:00 am",174.757,0.444823,77.736,47.3642,570.862,290.594,290,0,0
"Aug 25, 04:00 am",16.616,0.19297,6.75521,4.7999,572.296,283.37,290,0,0
"Aug 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 25, 08:00 am",91.3616,0.0101127,1.76726,1.08147,573.597,290.012,290.01,438.07,0.489043
"Aug 25, 09:00 am",174.757,0.439357,76.7806,47.7857,573.263,290.95,290.543,573.263,0.956496
"Aug 25, 10:00 am",174.733,0.434713,75.9586,48.1374,573.294,291.385,290.665,573.294,0.960215
"Aug 25, 11:00 am",174.757,0.442218,77.2806,48.6623,573.256,290.682,290.31,573.256,0.959319
"Aug 25, 12:00 pm",174.733,0.434835,75.9803,48.1272,573.432,291.365,290.563,573.432,0.949226
"Aug 25, 01:00 pm",174.775,0.439239,76.7681,47.7963,573.338,290.958,290.363,573.338,0.946684
"Aug 25, 02:00 pm",174.757,0.444634,77.7029,48.4725,573.338,290.45,290.378,573.338,0.944828
"Aug 25, 03:00 pm",174.757,0.443962,77.5854,48.5254,573.356,290.512,290.07,573.356,0.944425
"Aug 25, 04:00 pm",182.309,0.441638,80.5147,50.6211,573.377,291.205,290.502,573.377,0.922001
"Aug 25, 05:00 pm",182.349,0.441181,80.4487,50.6684,573.476,291.244,291.218,573.476,0.901188
"Aug 25, 06:00 pm",174.757,0.443307,77.4711,48.5835,572.228,290.646,290,0,0
"Aug 25, 07:00 pm",174.785,0.436472,76.2887,49.1193,572.161,291.293,290,0,0
"Aug 25, 08:00 pm",174.757,0.436799,76.3338,47.9911,572.086,291.265,290,0,0
"Aug 25, 09:00 pm",174.757,0.439582,76.82,47.7768,572.001,291.008,290,0,0
