"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Aug 25, 10:00 pm",174.757,0.441879,77.2214,47.5998,571.903,290.8,290,0,0
"Aug 25, 11:00 pm",174.757,0.443795,77.5562,47.4522,571.789,290.628,290,0,0
"Aug 26, 12:00 am",174.757,0.443568,77.5165,47.4688,571.651,290.658,290,0,0
"Aug 26, 01:00 am",174.757,0.444815,77.7345,47.3727,571.478,290.553,290,0,0
"Aug 26, 02:00 am",174.8,0.433846,75.8361,47.1287,571.243,291.597,290,0,0
"Aug 26, 03:00 am",174.657,0.423459,73.9601,47.8957,570.876,292.588,290,0,0
"Aug 26, 04:00 am",15.0203,0.174422,6.10652,4.3286,572.472,284.007,290,0,0
"Aug 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 26, 08:00 am",93.66,0.0153904,2.69041,1.74857,573.588,290.072,290.059,441.793,0.499885
"Aug 26, 09:00 am",174.757,0.443665,77.5334,47.462,573.276,290.545,290.462,573.276,0.957385
"Aug 26, 10:00 am",174.758,0.4406,76.9982,47.697,573.319,290.829,290.734,573.319,0.963423
"Aug 26, 11:00 am",174.757,0.438202,76.5788,47.8801,573.293,291.057,290.607,573.293,0.963374
"Aug 26, 12:00 pm",174.757,0.436332,76.2523,48.024,573.2,291.24,290.648,573.2,0.955482
"Aug 26, 01:00 pm",174.757,0.43576,76.1521,48.0663,573.393,291.282,290.628,573.393,0.953449
"Aug 26, 02:00 pm",174.733,0.434686,75.9541,48.1407,573.398,291.381,290.629,573.398,0.952227
"Aug 26, 03:00 pm",174.733,0.434674,75.952,48.1427,573.422,291.381,290.573,573.422,0.952807
"Aug 26, 04:00 pm",182.424,0.444778,81.1383,50.4002,573.277,290.925,290.734,573.277,0.920619
"Aug 26, 05:00 pm",182.361,0.444172,80.9999,50.4331,573.236,290.98,291.251,573.236,0.916732
"Aug 26, 06:00 pm",174.757,0.442989,77.4155,48.6054,572.234,290.675,290,0,0
"Aug 26, 07:00 pm",174.757,0.445009,77.7685,48.4497,572.167,290.49,290,0,0
"Aug 26, 08:00 pm",174.758,0.43609,76.21,48.0428,572.092,291.332,290,0,0
"Aug 26, 09:00 pm",174.757,0.439387,76.7859,47.7897,572.007,291.026,290,0,0
"Aug 26, 10:00 pm",174.757,0.442281,77.2916,47.5674,571.91,290.762,290,0,0
"Aug 26, 11:00 pm",174.757,0.444611,77.6988,47.3885,571.795,290.552,290,0,0
"Aug 27, 12:00 am",174.798,0.428677,74.9317,48.6289,571.658,292.055,290,0,0
"Aug 27, 01:00 am",174.726,0.423051,73.918,47.9453,571.483,292.593,290,0,0
"Aug 27, 02:00 am",174.694,0.424468,74.1522,47.8287,571.247,292.471,290,0,0
"Aug 27, 03:00 am",174.758,0.424918,74.2576,47.8098,570.877,292.457,290,0,0
"Aug 27, 04:00 am",12.8722,0.149467,5.23323,3.69722,572.698,284.864,290,0,0
"Aug 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 27, 08:00 am",94.944,0.0192079,3.35507,2.05553,573.602,290.024,290.025,443.903,0.509652
"Aug 27, 09:00 am",174.757,0.442384,77.3096,47.5572,573.278,290.665,290.576,573.278,0.959256
"Aug 27, 10:00 am",174.757,0.439452,76.7973,47.7824,573.327,290.937,290.838,573.327,0.964437
"Aug 27, 11:00 am",174.757,0.437114,76.3888,47.962,573.301,291.16,291.046,573.301,0.963958
"Aug 27, 12:00 pm",182.421,0.445005,81.1783,50.3788,573.253,290.905,290.73,573.253,0.960635
"Aug 27, 01:00 pm",182.341,0.444744,81.0952,50.3794,573.156,290.931,290.704,573.156,0.958715
"Aug 27, 02:00 pm",182.317,0.444308,81.0048,50.4076,573.157,290.97,290.676,573.157,0.957329
"Aug 27, 03:00 pm",182.311,0.444051,80.9555,50.4272,573.171,290.993,290.61,573.171,0.956514
"Aug 27, 04:00 pm",182.377,0.443629,80.9076,50.4776,573.306,291.028,290.9,573.306,0.924887
"Aug 27, 05:00 pm",182.285,0.442767,80.7097,50.523,573.243,291.107,291.081,573.243,0.918184
"Aug 27, 06:00 pm",174.757,0.444011,77.5941,48.5244,572.145,290.585,290,0,0
"Aug 27, 07:00 pm",174.735,0.444715,77.7073,48.468,572.077,290.522,290,0,0
"Aug 27, 08:00 pm",174.913,0.435047,76.0955,48.1609,572.002,291.445,290,0,0
"Aug 27, 09:00 pm",174.757,0.437944,76.5337,47.8986,571.918,291.168,290,0,0
"Aug 27, 10:00 pm",174.758,0.440403,76.9638,47.7098,571.82,290.943,290,0,0
"Aug 27, 11:00 pm",174.757,0.442542,77.3373,47.5454,571.706,290.751,290,0,0
"Aug 28, 12:00 am",174.757,0.443763,77.5508,47.449,571.569,290.645,290,0,0
"Aug 28, 01:00 am",174.757,0.444813,77.7342,47.369,571.396,290.558,290,0,0
"Aug 28, 02:00 am",174.793,0.435585,76.1372,48.0946,571.161,291.439,290,0,0
"Aug 28, 03:00 am",174.792,0.431883,75.4898,47.2744,570.795,291.81,290,0,0
"Aug 28, 04:00 am",15.0189,0.174408,6.10596,4.33578,572.438,284.01,290,0,0
"Aug 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 28, 08:00 am",96.2826,0.0225366,3.93842,2.4233,573.605,290.034,290.03,446.075,0.517438
"Aug 28, 09:00 am",174.757,0.439274,76.7661,47.7958,573.285,290.957,290.853,573.285,0.959561
"Aug 28, 10:00 am",174.757,0.436556,76.2914,48.0048,573.325,291.211,290.677,573.325,0.963828
"Aug 28, 11:00 am",174.733,0.434584,75.936,48.1498,573.294,291.397,290.71,573.294,0.963147
"Aug 28, 12:00 pm",182.276,0.442537,80.6642,50.5405,573.25,291.127,290.425,573.25,0.960576
"Aug 28, 01:00 pm",182.245,0.44302,80.7381,50.4934,573.161,291.085,290.384,573.161,0.959332
"Aug 28, 02:00 pm",182.253,0.44303,80.7435,50.4936,573.172,291.084,290.383,573.172,0.958892
"Aug 28, 03:00 pm",182.219,0.442322,80.5994,50.5423,573.183,291.148,290.444,573.183,0.957802
"Aug 28, 04:00 pm",182.226,0.441666,80.483,50.5971,573.251,291.205,291.092,573.251,0.921719
"Aug 28, 05:00 pm",182.149,0.440356,80.2105,50.683,573.249,291.323,291.296,573.249,0.919359
"Aug 28, 06:00 pm",174.757,0.442415,77.3152,48.6476,572.146,290.734,290,0,0
"Aug 28, 07:00 pm",174.757,0.443642,77.5295,48.5518,572.079,290.624,290,0,0
"Aug 28, 08:00 pm",174.616,0.437092,76.3232,49.0219,572.005,291.234,290,0,0
"Aug 28, 09:00 pm",174.757,0.436819,76.3373,47.9829,571.92,291.274,290,0,0
"Aug 28, 10:00 pm",174.757,0.439421,76.7919,47.7831,571.823,291.035,290,0,0
"Aug 28, 11:00 pm",174.757,0.441652,77.1817,47.6115,571.709,290.833,290,0,0
"Aug 29, 12:00 am",174.757,0.444925,77.7538,47.3583,571.572,290.537,290,0,0
"Aug 29, 01:00 am",174.794,0.429638,75.0984,47.4465,571.398,291.981,290,0,0
"Aug 29, 02:00 am",174.735,0.423045,73.9207,47.944,571.163,292.613,290,0,0
"Aug 29, 03:00 am",174.758,0.424021,74.101,47.8743,570.794,292.546,290,0,0
"Aug 29, 04:00 am",13.0228,0.151217,5.29448,3.74317,572.652,284.807,290,0,0
"Aug 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 29, 08:00 am",93.5144,0.0149932,2.62091,1.67231,573.601,290.074,290.063,441.569,0.501626
"Aug 29, 09:00 am",174.757,0.444298,77.6441,47.4094,573.259,290.486,290.406,573.259,0.958301
"Aug 29, 10:00 am",174.757,0.442077,77.256,47.5804,573.3,290.692,290.603,573.3,0.962244
"Aug 29, 11:00 am",174.757,0.439925,76.8799,47.7462,573.26,290.896,290.795,573.26,0.960643
"Aug 29, 12:00 pm",182.313,0.441607,80.5104,50.6223,573.385,291.208,290.505,573.385,0.944226
"Aug 29, 01:00 pm",181.771,0.440593,80.0869,50.5671,572.662,291.313,291.336,573.257,0.808688
"Aug 29, 02:00 pm",181.095,0.439309,79.5566,50.4986,571.761,291.447,290,0,0
"Aug 29, 03:00 pm",180.986,0.439078,79.4671,50.4902,571.618,291.47,290,290,0
"Aug 29, 04:00 pm",181.915,0.438699,79.8058,50.7578,573.043,291.476,290.663,533.282,0.804393
"Aug 29, 05:00 pm",182.555,0.445147,81.2637,51.4981,573.441,290.889,290.833,573.441,0.923142
"Aug 29, 06:00 pm",174.771,0.440019,76.9025,49.9348,571.708,290.987,290,0,0
"Aug 29, 07:00 pm",174.758,0.440119,76.9141,48.826,571.533,290.987,290,0,0
"Aug 29, 08:00 pm",174.757,0.442434,77.3184,48.646,571.294,290.787,290,0,0
"Aug 29, 09:00 pm",174.491,0.441215,76.9882,47.5742,570.912,290.909,290,0,0
"Aug 29, 10:00 pm",0,0,0,0,574,290,290,0,0
"Aug 29, 11:00 pm",0,0,0,0,574,290,290,0,0
"Aug 30, 12:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 01:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 02:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 03:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 04:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 30, 08:00 am",95.0737,0.0194577,3.40036,2.09548,573.608,290.031,290.027,444.113,0.511773
"Aug 30, 09:00 am",174.757,0.438415,76.6159,47.8578,573.272,291.039,290.63,573.272,0.959726
"Aug 30, 10:00 am",174.733,0.434745,75.9643,48.1351,573.304,291.382,290.714,573.304,0.962514
"Aug 30, 11:00 am",174.757,0.443385,77.4846,48.5723,573.263,290.572,290.489,573.263,0.960931
"Aug 30, 12:00 pm",182.304,0.4408,80.3596,50.687,573.442,291.279,290.574,573.442,0.951815
"Aug 30, 01:00 pm",182.188,0.43975,80.1171,50.7431,573.36,291.375,290.669,573.36,0.94952
"Aug 30, 02:00 pm",182.337,0.442311,80.6498,51.6737,573.361,291.145,290.467,573.361,0.947945
"Aug 30, 03:00 pm",182.49,0.44473,81.159,51.517,573.38,290.927,290.331,573.38,0.947618
"Aug 30, 04:00 pm",182.532,0.444929,81.214,51.5114,573.426,290.908,290.468,573.426,0.928585
"Aug 30, 05:00 pm",182.37,0.444983,81.1517,51.4655,573.179,290.909,290.848,573.179,0.906577
"Aug 30, 06:00 pm",174.757,0.441435,77.144,48.727,571.884,290.842,290,0,0
"Aug 30, 07:00 pm",174.757,0.443714,77.5423,48.5494,571.817,290.634,290,0,0
"Aug 30, 08:00 pm",174.738,0.434871,75.9886,48.131,571.742,291.467,290,0,0
"Aug 30, 09:00 pm",174.757,0.438217,76.5814,47.878,571.657,291.159,290,0,0
"Aug 30, 10:00 pm",174.757,0.440952,77.0596,47.6674,571.56,290.908,290,0,0
"Aug 30, 11:00 pm",174.757,0.443289,77.4678,47.487,571.445,290.698,290,0,0
"Aug 31, 12:00 am",174.757,0.443942,77.582,47.4355,571.307,290.645,290,0,0
"Aug 31, 01:00 am",174.924,0.442394,77.3855,47.6034,571.133,290.812,290,0,0
"Aug 31, 02:00 am",174.778,0.427255,74.6747,48.7289,570.896,292.235,290,0,0
"Aug 31, 03:00 am",174.709,0.423013,73.9043,47.9393,570.525,292.655,290,0,0
"Aug 31, 04:00 am",11.8749,0.137881,4.82781,3.41636,572.683,285.272,290,0,0
"Aug 31, 05:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Aug 31, 08:00 am",97.6376,0.024865,4.34247,2.87836,573.608,290.144,290.115,448.291,0.525502
"Aug 31, 09:00 am",174.757,0.443691,77.5381,47.4579,573.284,290.542,290.46,573.284,0.960292
"Aug 31, 10:00 am",174.757,0.439923,76.8795,47.7475,573.318,290.893,290.796,573.318,0.963672
"Aug 31, 11:00 am",174.757,0.436704,76.3173,47.995,573.279,291.2,290.737,573.279,0.96204
"Aug 31, 12:00 pm",182.399,0.445137,81.1924,50.3645,573.208,290.895,290.599,573.208,0.956636
"Aug 31, 01:00 pm",182.458,0.443973,81.0064,50.4718,573.397,290.995,290.591,573.397,0.953642
"Aug 31, 02:00 pm",182.367,0.44246,80.6902,50.569,573.393,291.131,290.432,573.393,0.951399
"Aug 31, 03:00 pm",182.371,0.442316,80.6655,50.5825,573.411,291.144,290.444,573.411,0.950931
"Aug 31, 04:00 pm",182.277,0.44226,80.6138,50.5636,573.276,291.151,290.958,573.276,0.918123
"Aug 31, 05:00 pm",182.215,0.441923,80.5251,50.5754,573.212,291.183,291.157,573.212,0.912144
"Aug 31, 06:00 pm",174.757,0.442811,77.3844,48.6183,572.199,290.694,290,0,0
"Aug 31, 07:00 pm",174.757,0.444895,77.7486,48.4575,572.132,290.503,290,0,0
"Aug 31, 08:00 pm",174.757,0.435696,76.1409,48.0724,572.057,291.371,290,0,0
"Aug 31, 09:00 pm",174.757,0.438667,76.6601,47.8437,571.972,291.096,290,0,0
"Aug 31, 10:00 pm",174.757,0.441173,77.0982,47.6508,571.874,290.868,290,0,0
"Aug 31, 11:00 pm",174.757,0.443097,77.4342,47.5025,571.76,290.695,290,0,0
"Sep 1, 12:00 am",174.78,0.4263,74.5085,48.8043,571.622,292.281,290,0,0
"Sep 1, 01:00 am",174.685,0.42275,73.8479,47.9539,571.448,292.621,290,0,0
"Sep 1, 02:00 am",174.627,0.423687,73.9873,47.8665,571.212,292.543,290,0,0
"Sep 1, 03:00 am",174.758,0.424596,74.2014,47.831,570.842,292.489,290,0,0
"Sep 1, 04:00 am",12.2847,0.142642,4.99441,3.52836,572.747,285.1,290,0,0
"Sep 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 1, 08:00 am",99.6684,0.0311905,5.45075,3.3383,573.618,290.039,290.033,451.59,0.539028
"Sep 1, 09:00 am",174.758,0.440506,76.9818,47.7014,573.296,290.84,290.742,573.296,0.9613
"Sep 1, 10:00 am",174.757,0.438286,76.5934,47.8719,573.326,291.047,290.942,573.326,0.964822
"Sep 1, 11:00 am",174.758,0.436306,76.2478,48.0239,573.296,291.236,291.118,573.296,0.963929
"Sep 1, 12:00 pm",174.835,0.435295,76.1047,48.1202,573.275,291.338,291.208,573.275,0.963417
"Sep 1, 01:00 pm",174.623,0.435135,75.9846,48.0778,573.196,291.344,290.897,573.196,0.962306
"Sep 1, 02:00 pm",174.732,0.434711,75.958,48.138,573.202,291.391,290.869,573.202,0.961431
"Sep 1, 03:00 pm",182.295,0.443968,80.9332,50.4303,573.154,291.001,290.869,573.154,0.957836
"Sep 1, 04:00 pm",182.25,0.442955,80.7285,50.5003,573.174,291.091,291.066,573.174,0.916803
"Sep 1, 05:00 pm",182.21,0.441792,80.499,50.5847,573.216,291.195,291.169,573.216,0.912957
"Sep 1, 06:00 pm",174.735,0.434747,75.9656,48.1366,572.158,291.452,290,0,0
"Sep 1, 07:00 pm",174.74,0.434767,75.971,48.137,572.091,291.455,290,0,0
"Sep 1, 08:00 pm",174.757,0.436877,76.3473,47.9798,572.016,291.262,290,0,0
"Sep 1, 09:00 pm",174.757,0.439057,76.7282,47.8121,571.931,291.062,290,0,0
"Sep 1, 10:00 pm",174.757,0.441778,77.2037,47.6025,571.833,290.814,290,0,0
"Sep 1, 11:00 pm",174.757,0.44425,77.6358,47.4117,571.719,290.59,290,0,0
"Sep 2, 12:00 am",174.757,0.442165,77.2714,47.572,571.582,290.794,290,0,0
"Sep 2, 01:00 am",174.757,0.442531,77.3354,47.5435,571.409,290.771,290,0,0
"Sep 2, 02:00 am",174.757,0.442849,77.3909,47.5189,571.174,290.756,290,0,0
"Sep 2, 03:00 am",174.757,0.44414,77.6166,47.42,570.809,290.661,290,0,0
"Sep 2, 04:00 am",15.5551,0.180648,6.32391,4.49711,572.386,283.795,290,0,0
"Sep 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 2, 08:00 am",98.6209,0.0283931,4.96189,3.06455,573.613,290.049,290.043,449.883,0.532048
"Sep 2, 09:00 am",174.757,0.438967,76.7124,47.8211,573.287,290.985,290.881,573.287,0.960985
"Sep 2, 10:00 am",174.757,0.437296,76.4206,47.9488,573.317,291.142,290.634,573.317,0.964784
"Sep 2, 11:00 am",174.757,0.435776,76.1548,48.0648,573.29,291.287,290.652,573.29,0.964454
"Sep 2, 12:00 pm",174.757,0.445152,77.7934,48.4355,573.237,290.408,290.33,573.237,0.9606
"Sep 2, 01:00 pm",174.757,0.444879,77.7457,48.4554,573.159,290.438,290.354,573.159,0.959652
"Sep 2, 02:00 pm",174.757,0.444414,77.6645,48.4902,573.168,290.481,290.396,573.168,0.958963
"Sep 2, 03:00 pm",174.757,0.443668,77.5341,48.5482,573.173,290.551,290.156,573.173,0.957424
"Sep 2, 04:00 pm",182.173,0.441439,80.4181,50.6024,573.19,291.227,291.181,573.19,0.915358
"Sep 2, 05:00 pm",182.122,0.440578,80.239,50.66,573.189,291.304,291.278,573.189,0.908357
"Sep 2, 06:00 pm",174.71,0.44429,77.6217,47.3932,572.143,290.556,290,0,0
"Sep 2, 07:00 pm",174.716,0.442125,77.2464,48.6623,572.076,290.763,290,0,0
"Sep 2, 08:00 pm",174.757,0.435599,76.1239,48.0791,572.001,291.383,290,0,0
"Sep 2, 09:00 pm",174.757,0.438301,76.5961,47.8707,571.916,291.134,290,0,0
"Sep 2, 10:00 pm",174.757,0.441581,77.1693,47.6178,571.819,290.833,290,0,0
"Sep 2, 11:00 pm",174.757,0.44449,77.6777,47.3931,571.705,290.569,290,0,0
"Sep 3, 12:00 am",174.691,0.443475,77.4713,46.3534,571.567,290.668,290,0,0
"Sep 3, 01:00 am",174.799,0.4337,75.8103,48.2388,571.393,291.602,290,0,0
"Sep 3, 02:00 am",174.615,0.422309,73.7413,47.9675,571.158,292.675,290,0,0
"Sep 3, 03:00 am",174.749,0.423473,74.0013,47.9132,570.789,292.598,290,0,0
"Sep 3, 04:00 am",13.5497,0.157337,5.50865,3.89552,572.593,284.597,290,0,0
"Sep 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 3, 08:00 am",98.8281,0.0289806,5.06456,3.11595,573.616,290.044,290.038,450.223,0.534252
"Sep 3, 09:00 am",174.757,0.439126,76.7402,47.8071,573.286,290.97,290.866,573.286,0.960833
"Sep 3, 10:00 am",174.757,0.436503,76.2822,48.0082,573.308,291.217,290.816,573.308,0.96318
"Sep 3, 11:00 am",174.732,0.434278,75.8824,48.1724,573.268,291.428,290.866,573.268,0.961577
"Sep 3, 12:00 pm",182.377,0.444563,81.0779,50.4039,573.225,290.946,290.652,573.225,0.959042
"Sep 3, 01:00 pm",182.47,0.443934,81.0045,50.4771,573.418,290.998,290.8,573.418,0.956548
"Sep 3, 02:00 pm",182.414,0.44302,80.8128,50.5355,573.414,291.08,290.384,573.414,0.954533
"Sep 3, 03:00 pm",182.399,0.442547,80.7202,50.5699,573.434,291.122,290.424,573.434,0.954534
"Sep 3, 04:00 pm",182.272,0.441655,80.5014,50.6102,573.321,291.205,290.982,573.321,0.923924
"Sep 3, 05:00 pm",182.143,0.440889,80.305,50.6398,573.194,291.276,291.25,573.194,0.908848
"Sep 3, 06:00 pm",174.786,0.436559,76.3044,48.0067,572.232,291.281,290,0,0
"Sep 3, 07:00 pm",174.727,0.434426,75.9058,48.1593,572.165,291.482,290,0,0
"Sep 3, 08:00 pm",174.757,0.436469,76.2761,48.0107,572.09,291.296,290,0,0
"Sep 3, 09:00 pm",174.757,0.438914,76.7032,47.8226,572.005,291.071,290,0,0
"Sep 3, 10:00 pm",174.757,0.441528,77.1602,47.6212,571.907,290.832,290,0,0
"Sep 3, 11:00 pm",174.757,0.444126,77.6141,47.4209,571.793,290.597,290,0,0
"Sep 4, 12:00 am",174.757,0.443087,77.4325,47.4993,571.655,290.703,290,0,0
"Sep 4, 01:00 am",174.757,0.443533,77.5105,47.4648,571.481,290.672,290,0,0
"Sep 4, 02:00 am",174.757,0.444123,77.6136,47.4192,571.246,290.633,290,0,0
"Sep 4, 03:00 am",174.757,0.444621,77.7006,47.3811,570.879,290.612,290,0,0
"Sep 4, 04:00 am",16.2689,0.188943,6.61408,4.70443,572.341,283.508,290,0,0
"Sep 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 4, 08:00 am",97.2354,0.0246564,4.30888,2.70505,573.613,290.065,290.059,447.631,0.524901
"Sep 4, 09:00 am",174.757,0.444768,77.7263,48.4668,573.258,290.442,290.366,573.258,0.958573
"Sep 4, 10:00 am",174.757,0.441481,77.1519,48.7221,573.27,290.75,290.658,573.27,0.959595
"Sep 4, 11:00 am",174.708,0.442478,77.3046,48.6335,573.213,290.657,290.36,573.213,0.957126
"Sep 4, 12:00 pm",182.252,0.440909,80.3565,50.669,573.355,291.271,290.564,573.355,0.941375
"Sep 4, 01:00 pm",182.13,0.439866,80.1126,50.7222,573.262,291.366,290.657,573.262,0.93829
"Sep 4, 02:00 pm",182.07,0.438873,79.9056,50.7871,573.26,291.456,290.755,573.26,0.93586
"Sep 4, 03:00 pm",182.092,0.438888,79.918,50.791,573.291,291.454,290.753,573.291,0.936258
"Sep 4, 04:00 pm",182.2,0.438758,79.9417,50.8288,573.465,291.463,290.766,573.465,0.926033
"Sep 4, 05:00 pm",182.184,0.438893,79.9594,50.8135,573.43,291.451,291.426,573.43,0.889765
"Sep 4, 06:00 pm",174.757,0.441771,77.2026,48.6978,572.196,290.791,290,0,0
"Sep 4, 07:00 pm",174.757,0.443066,77.4289,48.5973,572.129,290.675,290,0,0
"Sep 4, 08:00 pm",174.781,0.434911,76.0142,48.1344,572.054,291.446,290,0,0
"Sep 4, 09:00 pm",174.757,0.436985,76.3662,47.9715,571.969,291.255,290,0,0
"Sep 4, 10:00 pm",174.758,0.440173,76.9237,47.7266,571.871,290.961,290,0,0
"Sep 4, 11:00 pm",174.757,0.443215,77.4548,47.4923,571.757,290.685,290,0,0
"Sep 5, 12:00 am",174.757,0.43797,76.5382,47.8961,571.619,291.184,290,0,0
"Sep 5, 01:00 am",174.757,0.439337,76.7773,47.7911,571.445,291.066,290,0,0
"Sep 5, 02:00 am",174.757,0.440781,77.0296,47.6806,571.21,290.946,290,0,0
"Sep 5, 03:00 am",174.757,0.442595,77.3466,47.5408,570.843,290.803,290,0,0
"Sep 5, 04:00 am",15.5649,0.180764,6.3279,4.50614,572.4,283.79,290,0,0
"Sep 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 5, 08:00 am",101.994,0.0371175,6.48654,3.96799,573.616,290.044,290.038,455.367,0.550621
"Sep 5, 09:00 am",174.757,0.439768,76.8525,47.7578,573.282,290.91,290.809,573.282,0.958271
"Sep 5, 10:00 am",174.758,0.436294,76.2457,48.0248,573.29,291.238,290.66,573.29,0.959948
"Sep 5, 11:00 am",174.717,0.441582,77.1519,48.704,573.242,290.74,290.411,573.242,0.95843
"Sep 5, 12:00 pm",181.968,0.435541,79.2547,49.9309,573.4,291.755,290.996,573.4,0.945285
"Sep 5, 01:00 pm",181.853,0.434442,79.0047,49.9888,573.324,291.856,290.799,573.324,0.94364
"Sep 5, 02:00 pm",182.192,0.44014,80.1899,49.6147,573.332,291.34,290.559,573.332,0.942825
"Sep 5, 03:00 pm",182.492,0.444892,81.1892,50.4064,573.369,290.913,290.27,573.369,0.944505
"Sep 5, 04:00 pm",182.511,0.444754,81.1726,50.4228,573.409,290.925,290.905,573.409,0.895437
"Sep 5, 05:00 pm",182.345,0.444749,81.0977,50.3818,573.161,290.93,290.942,573.161,0.902914
"Sep 5, 06:00 pm",174.715,0.444385,77.6407,48.4894,572.218,290.543,290,0,0
"Sep 5, 07:00 pm",174.727,0.434304,75.8845,48.1725,572.151,291.494,290,0,0
"Sep 5, 08:00 pm",174.757,0.436792,76.3326,47.9899,572.075,291.267,290,0,0
"Sep 5, 09:00 pm",174.757,0.439395,76.7873,47.7896,571.99,291.027,290,0,0
"Sep 5, 10:00 pm",174.757,0.442267,77.2893,47.5683,571.892,290.764,290,0,0
"Sep 5, 11:00 pm",174.757,0.444857,77.7419,47.3685,571.778,290.53,290,0,0
"Sep 6, 12:00 am",174.757,0.441474,77.1506,47.6266,571.64,290.854,290,0,0
"Sep 6, 01:00 am",174.757,0.442004,77.2433,47.5853,571.467,290.816,290,0,0
"Sep 6, 02:00 am",174.757,0.442517,77.3329,47.5456,571.233,290.783,290,0,0
"Sep 6, 03:00 am",174.757,0.443209,77.4539,47.4926,570.868,290.744,290,0,0
"Sep 6, 04:00 am",16.4585,0.191148,6.69117,4.77023,572.317,283.433,290,0,0
"Sep 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 6, 08:00 am",104.858,0.0441018,7.70711,4.76773,573.623,290.079,290.071,460.029,0.567582
"Sep 6, 09:00 am",174.757,0.437251,76.4128,47.9512,573.309,291.146,290.619,573.309,0.961166
"Sep 6, 10:00 am",174.782,0.436305,76.2583,49.1267,573.323,291.236,290.594,573.323,0.963652
"Sep 6, 11:00 am",174.757,0.443352,77.4789,48.5758,573.284,290.574,290.492,573.284,0.962628
"Sep 6, 12:00 pm",182.512,0.444443,81.1165,50.4493,573.438,290.952,290.418,573.438,0.950818
"Sep 6, 01:00 pm",182.41,0.443495,80.8981,50.499,573.368,291.039,290.343,573.368,0.949152
"Sep 6, 02:00 pm",182.357,0.442496,80.6922,50.565,573.375,291.128,290.429,573.375,0.948127
"Sep 6, 03:00 pm",182.266,0.441665,80.5007,50.6094,573.311,291.204,290.5,573.311,0.943517
"Sep 6, 04:00 pm",182.333,0.441283,80.4605,50.6574,573.444,291.236,291.21,573.444,0.904088
"Sep 6, 05:00 pm",182.136,0.440819,80.2889,50.6449,573.189,291.282,291.257,573.189,0.907949
"Sep 6, 06:00 pm",174.757,0.444061,77.6027,48.5203,572.252,290.574,290,0,0
"Sep 6, 07:00 pm",174.757,0.444237,77.6336,48.5074,572.185,290.561,290,0,0
"Sep 6, 08:00 pm",174.727,0.434464,75.9124,48.1582,572.11,291.481,290,0,0
"Sep 6, 09:00 pm",174.757,0.437199,76.4036,47.9559,572.025,291.231,290,0,0
"Sep 6, 10:00 pm",174.758,0.440216,76.931,47.7239,571.928,290.954,290,0,0
"Sep 6, 11:00 pm",174.757,0.443346,77.4778,47.4824,571.814,290.669,290,0,0
"Sep 7, 12:00 am",174.757,0.442517,77.3329,47.5451,571.676,290.755,290,0,0
"Sep 7, 01:00 am",174.757,0.443592,77.5209,47.4623,571.504,290.665,290,0,0
"Sep 7, 02:00 am",174.757,0.444463,77.673,47.3953,571.27,290.599,290,0,0
"Sep 7, 03:00 am",174.809,0.440548,77.012,46.6094,570.905,290.992,290,0,0
"Sep 7, 04:00 am",16.8247,0.19539,6.84006,4.85686,572.296,283.286,290,0,0
"Sep 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 7, 08:00 am",106.015,0.0470918,8.22963,5.07814,573.629,290.078,290.069,461.916,0.57518
"Sep 7, 09:00 am",174.757,0.438227,76.5831,47.8767,573.318,291.054,290.549,573.318,0.962283
"Sep 7, 10:00 am",174.608,0.435158,75.9818,48.0742,573.325,291.333,290.602,573.325,0.963786
"Sep 7, 11:00 am",174.757,0.444602,77.6974,48.4791,573.283,290.456,290.381,573.283,0.962523
"Sep 7, 12:00 pm",182.363,0.444634,81.0848,50.3962,573.198,290.94,290.383,573.198,0.955659
"Sep 7, 01:00 pm",182.458,0.443885,80.9903,50.4795,573.405,291.003,290.35,573.405,0.953692
"Sep 7, 02:00 pm",182.4,0.442843,80.7745,50.548,573.409,291.096,290.399,573.409,0.952434
"Sep 7, 03:00 pm",182.28,0.442223,80.6087,50.5676,573.284,291.154,290.452,573.284,0.942948
"Sep 7, 04:00 pm",182.361,0.441753,80.5584,50.6261,573.444,291.193,291.168,573.444,0.90408
"Sep 7, 05:00 pm",182.142,0.441125,80.3475,50.6217,573.172,291.255,291.23,573.172,0.905006
"Sep 7, 06:00 pm",174.757,0.444302,77.6449,48.5016,572.23,290.552,290,0,0
"Sep 7, 07:00 pm",174.757,0.444477,77.6755,48.4891,572.163,290.54,290,0,0
"Sep 7, 08:00 pm",174.728,0.434682,75.9514,48.1422,572.088,291.462,290,0,0
"Sep 7, 09:00 pm",174.757,0.437466,76.4502,47.9357,572.003,291.208,290,0,0
"Sep 7, 10:00 pm",174.757,0.440494,76.9797,47.7027,571.906,290.929,290,0,0
"Sep 7, 11:00 pm",174.757,0.44376,77.5501,47.451,571.792,290.631,290,0,0
"Sep 8, 12:00 am",174.757,0.441714,77.1926,47.608,571.655,290.831,290,0,0
"Sep 8, 01:00 am",174.757,0.442352,77.3041,47.5589,571.482,290.783,290,0,0
"Sep 8, 02:00 am",174.757,0.443003,77.4179,47.5088,571.248,290.737,290,0,0
"Sep 8, 03:00 am",174.757,0.443649,77.5307,47.459,570.883,290.702,290,0,0
"Sep 8, 04:00 am",16.7986,0.195101,6.82944,4.86221,572.288,283.296,290,0,0
"Sep 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 8, 08:00 am",105.906,0.0466386,8.15041,5.06178,573.628,290.094,290.084,461.736,0.574157
"Sep 8, 09:00 am",174.757,0.436892,76.35,47.9788,573.315,291.18,290.604,573.315,0.96247
"Sep 8, 10:00 am",174.732,0.434266,75.8804,48.174,573.331,291.425,290.635,573.331,0.965516
"Sep 8, 11:00 am",174.757,0.444072,77.6047,48.5192,573.295,290.505,290.428,573.295,0.964436
"Sep 8, 12:00 pm",174.757,0.445172,77.797,48.4342,573.238,290.406,290.328,573.238,0.960043
"Sep 8, 01:00 pm",174.757,0.444503,77.68,48.4853,573.16,290.474,290.388,573.16,0.958385
"Sep 8, 02:00 pm",174.757,0.443651,77.5312,48.5509,573.159,290.554,290.097,573.159,0.956988
"Sep 8, 03:00 pm",182.233,0.441449,80.4467,50.6182,573.28,291.224,290.518,573.28,0.945221
"Sep 8, 04:00 pm",182.318,0.440794,80.3647,50.6932,573.464,291.279,291.253,573.464,0.908673
"Sep 8, 05:00 pm",182.093,0.440187,80.1549,50.6857,573.179,291.339,291.313,573.179,0.906221
"Sep 8, 06:00 pm",174.757,0.444103,77.6101,48.5177,572.166,290.575,290,0,0
"Sep 8, 07:00 pm",174.757,0.444035,77.5982,48.5241,572.1,290.586,290,0,0
"Sep 8, 08:00 pm",174.726,0.434119,75.8518,48.1862,572.025,291.519,290,0,0
"Sep 8, 09:00 pm",174.757,0.436663,76.31,47.9985,571.94,291.287,290,0,0
"Sep 8, 10:00 pm",174.757,0.43967,76.8354,47.7667,571.843,291.01,290,0,0
"Sep 8, 11:00 pm",174.757,0.442765,77.3763,47.5279,571.729,290.728,290,0,0
"Sep 9, 12:00 am",174.757,0.442652,77.3565,47.5362,571.591,290.748,290,0,0
"Sep 9, 01:00 am",174.757,0.443141,77.442,47.4982,571.418,290.713,290,0,0
"Sep 9, 02:00 am",174.757,0.443649,77.5308,47.4589,571.184,290.681,290,0,0
"Sep 9, 03:00 am",174.757,0.444716,77.7172,47.377,570.819,290.607,290,0,0
"Sep 9, 04:00 am",16.323,0.189566,6.6361,4.71558,572.308,283.489,290,0,0
"Sep 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 9, 08:00 am",106.404,0.0480746,8.40139,5.18389,573.63,290.08,290.07,462.548,0.5774
"Sep 9, 09:00 am",174.757,0.438499,76.6307,47.8558,573.315,291.028,290.535,573.315,0.962551
"Sep 9, 10:00 am",174.757,0.435791,76.1575,48.0639,573.327,291.283,290.58,573.327,0.96503
"Sep 9, 11:00 am",174.871,0.440898,77.1005,48.7964,573.294,290.81,290.344,573.294,0.964456
"Sep 9, 12:00 pm",174.757,0.444698,77.7142,48.4723,573.245,290.45,290.372,573.245,0.960789
"Sep 9, 01:00 pm",174.757,0.444245,77.635,48.5066,573.163,290.498,290.411,573.163,0.958649
"Sep 9, 02:00 pm",174.757,0.443491,77.5031,48.5647,573.156,290.569,290.108,573.156,0.956737
"Sep 9, 03:00 pm",182.209,0.441071,80.3671,50.6438,573.277,291.258,290.551,573.277,0.945339
"Sep 9, 04:00 pm",182.298,0.44037,80.2783,50.7232,573.47,291.317,291.291,573.47,0.910161
"Sep 9, 05:00 pm",182.061,0.439613,80.0366,50.7245,573.182,291.391,291.365,573.182,0.906773
"Sep 9, 06:00 pm",174.757,0.444312,77.6467,48.5023,572.162,290.556,290,0,0
"Sep 9, 07:00 pm",174.757,0.44421,77.6289,48.5109,572.095,290.57,290,0,0
"Sep 9, 08:00 pm",174.726,0.434234,75.8718,48.1774,572.02,291.509,290,0,0
"Sep 9, 09:00 pm",174.757,0.43717,76.3986,47.9601,571.936,291.24,290,0,0
"Sep 9, 10:00 pm",174.757,0.440725,77.02,47.6868,571.838,290.912,290,0,0
"Sep 9, 11:00 pm",174.757,0.444002,77.5924,47.4345,571.724,290.613,290,0,0
"Sep 10, 12:00 am",174.757,0.444037,77.5986,47.431,571.587,290.619,290,0,0
"Sep 10, 01:00 am",174.757,0.444979,77.7635,47.3589,571.414,290.542,290,0,0
"Sep 10, 02:00 am",174.797,0.431927,75.4994,47.2746,571.179,291.781,290,0,0
"Sep 10, 03:00 am",174.611,0.422209,73.7223,47.9795,570.812,292.706,290,0,0
"Sep 10, 04:00 am",14.6915,0.170603,5.97286,4.23337,572.481,284.14,290,0,0
"Sep 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 10, 08:00 am",105.947,0.0470836,8.22818,5.04724,573.628,290.063,290.054,461.804,0.574629
"Sep 10, 09:00 am",174.757,0.439707,76.8417,47.7636,573.308,290.914,290.815,573.308,0.962
"Sep 10, 10:00 am",174.757,0.436782,76.3308,47.9886,573.318,291.19,290.687,573.318,0.964261
"Sep 10, 11:00 am",174.732,0.434439,75.9106,48.162,573.281,291.412,290.737,573.281,0.963277
"Sep 10, 12:00 pm",182.38,0.44499,81.1575,50.375,573.193,290.908,290.519,573.193,0.956044
"Sep 10, 01:00 pm",182.487,0.444371,81.092,50.4508,573.407,290.959,290.502,573.407,0.954333
"Sep 10, 02:00 pm",182.435,0.443435,80.898,50.5121,573.409,291.043,290.348,573.409,0.953083
"Sep 10, 03:00 pm",182.352,0.442573,80.7039,50.5604,573.36,291.121,290.422,573.36,0.948776
"Sep 10, 04:00 pm",182.375,0.441811,80.5753,50.6284,573.461,291.188,291.162,573.461,0.907929
"Sep 10, 05:00 pm",182.152,0.44105,80.338,50.6338,573.192,291.261,291.236,573.192,0.908429
"Sep 10, 06:00 pm",174.757,0.444946,77.7575,48.4557,572.226,290.492,290,0,0
"Sep 10, 07:00 pm",174.757,0.444932,77.7551,48.4577,572.159,290.498,290,0,0
"Sep 10, 08:00 pm",174.62,0.434871,75.9372,48.1038,572.084,291.438,290,0,0
"Sep 10, 09:00 pm",174.757,0.437287,76.419,47.9531,571.999,291.225,290,0,0
"Sep 10, 10:00 pm",174.757,0.439922,76.8794,47.7501,571.902,290.983,290,0,0
"Sep 10, 11:00 pm",174.757,0.442469,77.3246,47.5537,571.788,290.752,290,0,0
"Sep 11, 12:00 am",174.757,0.44194,77.232,47.5927,571.65,290.81,290,0,0
"Sep 11, 01:00 am",174.757,0.442703,77.3655,47.5336,571.477,290.75,290,0,0
"Sep 11, 02:00 am",174.757,0.443275,77.4654,47.4895,571.243,290.712,290,0,0
"Sep 11, 03:00 am",174.757,0.444233,77.6328,47.4158,570.878,290.648,290,0,0
"Sep 11, 04:00 am",16.9433,0.196779,6.88825,4.89863,572.27,283.239,290,0,0
"Sep 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 11, 08:00 am",107.621,0.0508051,8.87855,5.54228,573.633,290.117,290.106,464.529,0.58462
"Sep 11, 09:00 am",174.717,0.435228,76.0415,48.0989,573.317,291.334,290.682,573.317,0.962672
"Sep 11, 10:00 am",174.757,0.444379,77.6584,48.4979,573.322,290.475,290.401,573.322,0.964607
"Sep 11, 11:00 am",174.757,0.442059,77.2529,48.6775,573.284,290.695,290.294,573.284,0.963549
"Sep 11, 12:00 pm",182.257,0.442342,80.6201,50.5557,573.239,291.145,290.442,573.239,0.960322
"Sep 11, 01:00 pm",182.156,0.441328,80.3905,50.6114,573.175,291.237,290.529,573.175,0.959619
"Sep 11, 02:00 pm",182.085,0.440001,80.1175,50.7002,573.184,291.356,290.644,573.184,0.958938
"Sep 11, 03:00 pm",182.162,0.439774,80.11,50.7378,573.319,291.374,290.666,573.319,0.948745
"Sep 11, 04:00 pm",182.239,0.43928,80.054,50.7975,573.478,291.415,291.39,573.478,0.911912
"Sep 11, 05:00 pm",182.028,0.438919,79.8953,50.7729,573.193,291.454,291.428,573.193,0.908446
"Sep 11, 06:00 pm",174.757,0.442468,77.3245,48.645,572.175,290.727,290,0,0
"Sep 11, 07:00 pm",174.757,0.442819,77.3857,48.6187,572.108,290.699,290,0,0
"Sep 11, 08:00 pm",174.757,0.444661,77.7077,48.4765,572.033,290.532,290,0,0
"Sep 11, 09:00 pm",174.757,0.435666,76.1357,48.0753,571.948,291.38,290,0,0
"Sep 11, 10:00 pm",174.757,0.438964,76.7119,47.8217,571.851,291.076,290,0,0
"Sep 11, 11:00 pm",174.757,0.442272,77.2901,47.5668,571.737,290.774,290,0,0
"Sep 12, 12:00 am",174.757,0.443616,77.525,47.4618,571.599,290.657,290,0,0
"Sep 12, 01:00 am",174.757,0.444969,77.7617,47.3577,571.426,290.542,290,0,0
"Sep 12, 02:00 am",174.795,0.430473,75.2445,47.3847,571.191,291.916,290,0,0
"Sep 12, 03:00 am",174.683,0.422592,73.8197,47.9668,570.823,292.674,290,0,0
"Sep 12, 04:00 am",14.7131,0.170854,5.98165,4.23633,572.482,284.131,290,0,0
"Sep 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 12, 08:00 am",108.53,0.0534992,9.34935,5.75905,573.636,290.083,290.074,466.009,0.590234
"Sep 12, 09:00 am",174.757,0.438521,76.6345,47.8528,573.319,291.026,290.921,573.319,0.9625
"Sep 12, 10:00 am",174.762,0.435432,76.0972,48.0913,573.318,291.318,290.733,573.318,0.963711
"Sep 12, 11:00 am",174.757,0.444784,77.7292,48.4635,573.274,290.44,290.364,573.274,0.962385
"Sep 12, 12:00 pm",182.319,0.443816,80.916,50.4488,573.203,291.013,290.587,573.203,0.956685
"Sep 12, 01:00 pm",182.41,0.442946,80.7978,50.5408,573.415,291.087,290.39,573.415,0.954991
"Sep 12, 02:00 pm",182.34,0.441733,80.5454,50.6207,573.415,291.196,290.494,573.415,0.953266
"Sep 12, 03:00 pm",182.221,0.441226,80.4005,50.6316,573.281,291.244,290.537,573.281,0.943589
"Sep 12, 04:00 pm",182.315,0.440838,80.3713,50.6872,573.456,291.275,291.249,573.456,0.906457
"Sep 12, 05:00 pm",182.101,0.440428,80.2023,50.6663,573.17,291.318,291.292,573.17,0.904493
"Sep 12, 06:00 pm",174.757,0.443236,77.4586,48.5834,572.223,290.653,290,0,0
"Sep 12, 07:00 pm",174.757,0.443791,77.5556,48.5411,572.156,290.605,290,0,0
"Sep 12, 08:00 pm",174.726,0.434049,75.8396,48.1895,572.082,291.522,290,0,0
"Sep 12, 09:00 pm",174.757,0.436549,76.2902,48.0055,571.997,291.294,290,0,0
"Sep 12, 10:00 pm",174.757,0.439407,76.7894,47.7854,571.899,291.031,290,0,0
"Sep 12, 11:00 pm",174.757,0.442321,77.2987,47.5608,571.785,290.766,290,0,0
"Sep 13, 12:00 am",174.757,0.442733,77.3706,47.5291,571.648,290.736,290,0,0
"Sep 13, 01:00 am",174.757,0.443113,77.4371,47.4999,571.475,290.712,290,0,0
"Sep 13, 02:00 am",174.757,0.443352,77.4788,47.4815,571.241,290.705,290,0,0
"Sep 13, 03:00 am",174.757,0.443668,77.5341,47.4572,570.876,290.701,290,0,0
"Sep 13, 04:00 am",16.5425,0.192125,6.72533,4.79228,572.312,283.399,290,0,0
"Sep 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 13, 08:00 am",109.139,0.0545856,9.53921,5.95988,573.639,290.129,290.116,467.001,0.593965
"Sep 13, 09:00 am",174.733,0.434856,75.9837,48.1286,573.321,291.37,290.714,573.321,0.962957
"Sep 13, 10:00 am",174.757,0.443744,77.5473,48.5448,573.322,290.534,290.458,573.322,0.964724
"Sep 13, 11:00 am",174.757,0.441238,77.1095,48.7396,573.283,290.772,290.347,573.283,0.963628
"Sep 13, 12:00 pm",182.172,0.441391,80.409,50.6074,573.193,291.231,290.523,573.193,0.955942
"Sep 13, 01:00 pm",182.257,0.44042,80.2697,50.707,573.405,291.314,290.606,573.405,0.953736
"Sep 13, 02:00 pm",182.194,0.439339,80.045,50.7778,573.405,291.411,290.709,573.405,0.951979
"Sep 13, 03:00 pm",182.047,0.438515,79.8301,50.8071,573.257,291.489,290.789,573.257,0.941218
"Sep 13, 04:00 pm",182.407,0.44252,80.7189,51.6744,573.448,291.124,291.113,573.448,0.904929
"Sep 13, 05:00 pm",182.36,0.444866,81.1255,51.4729,573.173,290.92,290.859,573.173,0.905472
"Sep 13, 06:00 pm",174.757,0.441672,77.1853,48.7051,572.229,290.798,290,0,0
"Sep 13, 07:00 pm",174.757,0.442003,77.2432,48.6803,572.162,290.772,290,0,0
"Sep 13, 08:00 pm",174.757,0.444209,77.6287,48.5092,572.087,290.57,290,0,0
"Sep 13, 09:00 pm",174.761,0.435161,76.0491,48.113,572.003,291.425,290,0,0
"Sep 13, 10:00 pm",174.757,0.438315,76.5986,47.8693,571.906,291.134,290,0,0
"Sep 13, 11:00 pm",174.757,0.441561,77.1658,47.6192,571.792,290.837,290,0,0
"Sep 14, 12:00 am",174.757,0.439246,76.7613,47.7974,571.655,291.062,290,0,0
"Sep 14, 01:00 am",174.757,0.440004,76.8939,47.7392,571.482,291.001,290,0,0
"Sep 14, 02:00 am",174.757,0.441023,77.072,47.6608,571.248,290.921,290,0,0
"Sep 14, 03:00 am",174.757,0.442564,77.3411,47.5423,570.883,290.803,290,0,0
"Sep 14, 04:00 am",16.1446,0.1875,6.56355,4.6772,572.357,283.557,290,0,0
"Sep 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 14, 08:00 am",108.607,0.0536862,9.38203,5.78101,573.633,290.085,290.075,466.132,0.58979
"Sep 14, 09:00 am",174.757,0.43854,76.6379,47.8524,573.313,291.024,290.577,573.313,0.962333
"Sep 14, 10:00 am",174.761,0.435508,76.1099,48.0865,573.314,291.311,290.642,573.314,0.964047
"Sep 14, 11:00 am",174.757,0.444943,77.7569,48.4527,573.276,290.425,290.35,573.276,0.963267
"Sep 14, 12:00 pm",182.364,0.444322,81.0285,50.4199,573.227,290.967,290.444,573.227,0.959578
"Sep 14, 01:00 pm",182.282,0.443688,80.8765,50.4496,573.159,291.026,290.35,573.159,0.958398
"Sep 14, 02:00 pm",182.236,0.442859,80.7048,50.5041,573.162,291.1,290.397,573.162,0.957198
"Sep 14, 03:00 pm",182.294,0.441943,80.5637,50.5929,573.329,291.179,290.476,573.329,0.948461
"Sep 14, 04:00 pm",182.339,0.441128,80.4348,50.6705,573.466,291.249,291.223,573.466,0.908977
"Sep 14, 05:00 pm",182.085,0.440275,80.1675,50.6752,573.16,291.332,291.306,573.16,0.902646
"Sep 14, 06:00 pm",174.757,0.443248,77.4607,48.5838,572.164,290.655,290,0,0
"Sep 14, 07:00 pm",174.757,0.443324,77.474,48.5786,572.097,290.652,290,0,0
"Sep 14, 08:00 pm",174.757,0.445043,77.7745,48.4462,572.023,290.497,290,0,0
"Sep 14, 09:00 pm",174.758,0.435786,76.157,48.0651,571.938,291.37,290,0,0
"Sep 14, 10:00 pm",174.757,0.438747,76.674,47.8372,571.841,291.097,290,0,0
"Sep 14, 11:00 pm",174.757,0.441741,77.1973,47.6066,571.727,290.824,290,0,0
"Sep 15, 12:00 am",174.758,0.440314,76.9482,47.7158,571.59,290.966,290,0,0
"Sep 15, 01:00 am",174.757,0.441469,77.1498,47.6266,571.417,290.869,290,0,0
"Sep 15, 02:00 am",174.757,0.442574,77.3428,47.5414,571.183,290.781,290,0,0
"Sep 15, 03:00 am",174.757,0.443301,77.4699,47.4854,570.819,290.739,290,0,0
"Sep 15, 04:00 am",16.2846,0.189128,6.62047,4.7178,572.313,283.504,290,0,0
"Sep 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 15, 08:00 am",109.78,0.0561842,9.81858,6.13629,573.638,290.133,290.121,468.043,0.597224
"Sep 15, 09:00 am",174.734,0.435004,76.0099,48.1187,573.321,291.356,290.687,573.321,0.96302
"Sep 15, 10:00 am",174.757,0.444223,77.6311,48.509,573.321,290.489,290.415,573.321,0.96491
"Sep 15, 11:00 am",174.757,0.442248,77.2859,48.6627,573.283,290.677,290.287,573.283,0.963884
"Sep 15, 12:00 pm",174.757,0.442395,77.3116,48.6501,573.255,290.665,290.245,573.255,0.962328
"Sep 15, 01:00 pm",174.757,0.441836,77.2139,48.6935,573.196,290.721,290.225,573.196,0.961623
"Sep 15, 02:00 pm",174.757,0.440945,77.0583,48.7627,573.201,290.804,290.201,573.201,0.960714
"Sep 15, 03:00 pm",182.016,0.438527,79.819,50.8005,573.21,291.489,290.788,573.21,0.942545
"Sep 15, 04:00 pm",182.558,0.445,81.2385,51.5138,573.458,290.901,290.847,573.458,0.9075
"Sep 15, 05:00 pm",182.523,0.444353,81.1044,51.5574,573.461,290.96,290.909,573.461,0.89773
"Sep 15, 06:00 pm",174.761,0.439507,76.8086,48.876,572.172,291.005,290,0,0
"Sep 15, 07:00 pm",174.757,0.439781,76.8548,48.8544,572.105,290.983,290,0,0
"Sep 15, 08:00 pm",174.757,0.442001,77.2427,48.6822,572.031,290.78,290,0,0
"Sep 15, 09:00 pm",174.699,0.443144,77.4169,48.581,571.946,290.675,290,0,0
"Sep 15, 10:00 pm",174.757,0.436897,76.3508,47.98,571.849,291.271,290,0,0
"Sep 15, 11:00 pm",174.758,0.440448,76.9715,47.7068,571.735,290.944,290,0,0
"Sep 16, 12:00 am",174.757,0.441647,77.1809,47.614,571.598,290.841,290,0,0
"Sep 16, 01:00 am",174.757,0.442696,77.3642,47.5334,571.425,290.754,290,0,0
"Sep 16, 02:00 am",174.757,0.443826,77.5618,47.4465,571.191,290.664,290,0,0
"Sep 16, 03:00 am",174.757,0.444712,77.7165,47.3784,570.825,290.607,290,0,0
"Sep 16, 04:00 am",16.344,0.189812,6.64463,4.72303,572.309,283.48,290,0,0
"Sep 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 16, 08:00 am",109.693,0.0562515,9.83038,6.09098,573.639,290.106,290.095,467.903,0.597084
"Sep 16, 09:00 am",174.757,0.436831,76.3394,47.9859,573.314,291.186,290.608,573.314,0.962564
"Sep 16, 10:00 am",174.722,0.441337,77.1113,47.6272,573.31,290.759,290.362,573.31,0.963882
"Sep 16, 11:00 am",174.757,0.443109,77.4364,48.5973,573.267,290.597,290.514,573.267,0.962354
"Sep 16, 12:00 pm",174.757,0.444464,77.6731,48.4903,573.438,290.459,290.395,573.438,0.952253
"Sep 16, 01:00 pm",174.757,0.443851,77.566,48.5374,573.377,290.521,290.147,573.377,0.950524
"Sep 16, 02:00 pm",174.757,0.443249,77.4609,48.5842,573.38,290.577,290.115,573.38,0.949132
"Sep 16, 03:00 pm",182.169,0.440781,80.2965,50.6578,573.242,291.285,290.576,573.242,0.939569
"Sep 16, 04:00 pm",182.277,0.440172,80.2332,50.7346,573.456,291.335,291.309,573.456,0.906323
"Sep 16, 05:00 pm",182.077,0.439647,80.0496,50.7263,573.202,291.387,291.362,573.202,0.909817
"Sep 16, 06:00 pm",174.757,0.442878,77.3961,48.6148,572.242,290.685,290,0,0
"Sep 16, 07:00 pm",174.757,0.443118,77.438,48.5969,572.176,290.667,290,0,0
"Sep 16, 08:00 pm",174.757,0.444996,77.7661,48.452,572.101,290.496,290,0,0
"Sep 16, 09:00 pm",174.757,0.436158,76.2218,48.0386,572.016,291.33,290,0,0
"Sep 16, 10:00 pm",174.757,0.439213,76.7555,47.8031,571.919,291.048,290,0,0
"Sep 16, 11:00 pm",174.757,0.442324,77.2992,47.5631,571.805,290.765,290,0,0
"Sep 17, 12:00 am",174.757,0.442357,77.305,47.5598,571.667,290.77,290,0,0
"Sep 17, 01:00 am",174.757,0.443147,77.443,47.4989,571.494,290.708,290,0,0
"Sep 17, 02:00 am",174.757,0.443906,77.5756,47.4404,571.26,290.652,290,0,0
"Sep 17, 03:00 am",174.757,0.444442,77.6693,47.3993,570.895,290.627,290,0,0
"Sep 17, 04:00 am",17.262,0.200486,7.01781,4.99324,572.244,283.111,290,0,0
"Sep 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 17, 08:00 am",108.985,0.0543603,9.49984,5.90592,573.633,290.113,290.101,466.746,0.591785
"Sep 17, 09:00 am",174.758,0.436291,76.2452,48.0277,573.307,291.237,290.595,573.307,0.962404
"Sep 17, 10:00 am",174.757,0.445217,77.8049,48.4343,573.312,290.397,290.341,573.312,0.96525
"Sep 17, 11:00 am",174.757,0.442791,77.3808,48.6218,573.277,290.627,290.221,573.277,0.964285
"Sep 17, 12:00 pm",182.415,0.442822,80.7775,50.5555,573.434,291.098,290.401,573.434,0.952026
"Sep 17, 01:00 pm",182.332,0.442026,80.5955,50.5984,573.378,291.17,290.469,573.378,0.95081
"Sep 17, 02:00 pm",182.28,0.441016,80.3883,50.6669,573.388,291.261,290.555,573.388,0.950217
"Sep 17, 03:00 pm",182.19,0.439992,80.162,50.7268,573.342,291.353,290.645,573.342,0.94658
"Sep 17, 04:00 pm",182.232,0.439398,80.0723,50.7855,573.457,291.405,291.379,573.457,0.906479
"Sep 17, 05:00 pm",182.017,0.438774,79.8642,50.7814,573.189,291.467,291.441,573.189,0.907502
"Sep 17, 06:00 pm",174.757,0.441522,77.1591,48.7202,572.258,290.811,290,0,0
"Sep 17, 07:00 pm",174.757,0.441781,77.2043,48.7008,572.192,290.791,290,0,0
"Sep 17, 08:00 pm",174.757,0.443652,77.5313,48.5556,572.117,290.621,290,0,0
"Sep 17, 09:00 pm",174.583,0.434833,75.9147,48.0957,572.033,291.442,290,0,0
"Sep 17, 10:00 pm",174.757,0.438094,76.5599,47.8891,571.935,291.153,290,0,0
"Sep 17, 11:00 pm",174.757,0.441543,77.1628,47.6231,571.822,290.836,290,0,0
"Sep 18, 12:00 am",174.757,0.438283,76.5931,47.8724,571.684,291.151,290,0,0
"Sep 18, 01:00 am",174.757,0.439352,76.7798,47.7902,571.512,291.061,290,0,0
"Sep 18, 02:00 am",174.757,0.440438,76.9699,47.7065,571.278,290.974,290,0,0
"Sep 18, 03:00 am",174.757,0.441777,77.2036,47.6035,570.914,290.874,290,0,0
"Sep 18, 04:00 am",16.2723,0.188984,6.61546,4.72172,572.358,283.505,290,0,0
"Sep 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 18, 08:00 am",110.837,0.0590396,10.3176,6.41044,573.639,290.12,290.108,469.762,0.602903
"Sep 18, 09:00 am",174.757,0.436555,76.2912,48.0057,573.319,291.211,290.674,573.319,0.962949
"Sep 18, 10:00 am",174.872,0.440901,77.1013,48.7965,573.316,290.809,290.447,573.316,0.964688
"Sep 18, 11:00 am",174.757,0.443502,77.5051,48.5642,573.278,290.56,290.479,573.278,0.96357
"Sep 18, 12:00 pm",182.246,0.442037,80.5593,50.5741,573.248,291.172,290.468,573.248,0.961717
"Sep 18, 01:00 pm",182.156,0.441213,80.3697,50.6177,573.185,291.247,290.539,573.185,0.960344
"Sep 18, 02:00 pm",182.095,0.44014,80.1472,50.6886,573.186,291.343,290.63,573.186,0.958958
"Sep 18, 03:00 pm",182.144,0.440186,80.1774,50.6977,573.256,291.338,290.626,573.256,0.944363
"Sep 18, 04:00 pm",182.284,0.440178,80.2375,50.7342,573.467,291.334,291.308,573.467,0.908919
"Sep 18, 05:00 pm",182.078,0.44003,80.1198,50.6942,573.171,291.353,291.328,573.171,0.904458
"Sep 18, 06:00 pm",174.757,0.4433,77.4697,48.5789,572.174,290.65,290,0,0
"Sep 18, 07:00 pm",174.757,0.44429,77.6428,48.503,572.107,290.562,290,0,0
"Sep 18, 08:00 pm",174.739,0.434938,76.0007,48.1251,572.032,291.443,290,0,0
"Sep 18, 09:00 pm",174.757,0.437868,76.5205,47.9045,571.948,291.173,290,0,0
"Sep 18, 10:00 pm",174.757,0.441093,77.0842,47.6565,571.85,290.877,290,0,0
"Sep 18, 11:00 pm",174.757,0.444048,77.6005,47.429,571.736,290.608,290,0,0
"Sep 19, 12:00 am",174.757,0.442647,77.3557,47.5363,571.598,290.748,290,0,0
"Sep 19, 01:00 am",174.757,0.443337,77.4762,47.4834,571.425,290.694,290,0,0
"Sep 19, 02:00 am",174.757,0.443967,77.5863,47.435,571.19,290.651,290,0,0
"Sep 19, 03:00 am",174.699,0.443186,77.4241,47.4872,570.825,290.745,290,0,0
"Sep 19, 04:00 am",16.6208,0.193022,6.75719,4.7989,572.279,283.37,290,0,0
"Sep 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 19, 08:00 am",112.549,0.0636787,11.1283,6.85265,573.641,290.098,290.087,472.546,0.612043
"Sep 19, 09:00 am",174.757,0.438858,76.6935,47.8275,573.321,290.994,290.491,573.321,0.962015
"Sep 19, 10:00 am",174.758,0.435989,76.1924,48.0484,573.315,291.265,290.547,573.315,0.963717
"Sep 19, 11:00 am",174.881,0.441066,77.1338,48.7856,573.274,290.797,290.318,573.274,0.962644
"Sep 19, 12:00 pm",182.336,0.444342,81.0195,50.4172,573.183,290.966,290.366,573.183,0.954967
"Sep 19, 01:00 pm",182.484,0.44426,81.0705,50.4576,573.412,290.969,290.328,573.412,0.953999
"Sep 19, 02:00 pm",182.425,0.443125,80.8369,50.5333,573.421,291.071,290.375,573.421,0.953482
"Sep 19, 03:00 pm",182.388,0.442145,80.6419,50.6029,573.452,291.158,290.459,573.452,0.935076
"Sep 19, 04:00 pm",182.357,0.441431,80.4981,50.6527,573.467,291.222,291.196,573.467,0.908932
"Sep 19, 05:00 pm",182.134,0.440722,80.2702,50.6533,573.194,291.291,291.265,573.194,0.908425
"Sep 19, 06:00 pm",174.757,0.443278,77.4659,48.5823,572.234,290.648,290,0,0
"Sep 19, 07:00 pm",174.757,0.443263,77.4634,48.5842,572.167,290.654,290,0,0
"Sep 19, 08:00 pm",174.757,0.445053,77.7762,48.4463,572.092,290.491,290,0,0
"Sep 19, 09:00 pm",174.757,0.43543,76.0944,48.0934,572.008,291.399,290,0,0
"Sep 19, 10:00 pm",174.757,0.438389,76.6115,47.8657,571.911,291.127,290,0,0
"Sep 19, 11:00 pm",174.757,0.440975,77.0636,47.6666,571.797,290.891,290,0,0
"Sep 20, 12:00 am",174.757,0.440521,76.9843,47.7014,571.66,290.942,290,0,0
"Sep 20, 01:00 am",174.757,0.441321,77.124,47.6398,571.487,290.878,290,0,0
"Sep 20, 02:00 am",174.757,0.441786,77.2052,47.6041,571.253,290.85,290,0,0
"Sep 20, 03:00 am",174.757,0.442627,77.3522,47.539,570.889,290.797,290,0,0
"Sep 20, 04:00 am",16.5986,0.192777,6.74814,4.81187,572.312,283.376,290,0,0
"Sep 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 20, 08:00 am",113.754,0.0664,11.6039,7.20593,573.457,290.136,290.119,474.32,0.619972
"Sep 20, 09:00 am",174.757,0.436779,76.3303,47.988,573.336,291.189,290.596,573.336,0.963934
"Sep 20, 10:00 am",174.59,0.436085,76.136,47.9954,573.335,291.244,290.561,573.335,0.966389
"Sep 20, 11:00 am",174.757,0.443651,77.5311,48.5525,573.3,290.545,290.466,573.3,0.965474
"Sep 20, 12:00 pm",182.167,0.440721,80.2851,50.6594,573.245,291.29,290.581,573.245,0.960802
"Sep 20, 01:00 pm",182.07,0.43975,80.065,50.7125,573.183,291.379,290.669,573.183,0.959391
"Sep 20, 02:00 pm",181.999,0.438522,79.8105,50.7931,573.184,291.49,290.47,573.184,0.958233
"Sep 20, 03:00 pm",182.435,0.443716,80.9492,51.5842,573.385,291.018,290.825,573.385,0.93122
