"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Sep 20, 04:00 pm",182.475,0.443425,80.9138,51.6176,573.47,291.043,290.823,573.47,0.909971
"Sep 20, 05:00 pm",182.384,0.445067,81.1731,51.4614,573.192,290.901,290.84,573.192,0.908468
"Sep 20, 06:00 pm",174.757,0.440479,76.9771,48.7984,572.176,290.913,290,0,0
"Sep 20, 07:00 pm",174.757,0.441258,77.113,48.7385,572.109,290.845,290,0,0
"Sep 20, 08:00 pm",174.757,0.443446,77.4953,48.5686,572.034,290.645,290,0,0
"Sep 20, 09:00 pm",174.726,0.434581,75.9325,48.149,571.95,291.48,290,0,0
"Sep 20, 10:00 pm",174.757,0.437876,76.5219,47.9036,571.853,291.178,290,0,0
"Sep 20, 11:00 pm",174.757,0.441005,77.0689,47.6628,571.739,290.892,290,0,0
"Sep 21, 12:00 am",174.757,0.441321,77.124,47.6383,571.602,290.871,290,0,0
"Sep 21, 01:00 am",174.757,0.442079,77.2564,47.5801,571.429,290.811,290,0,0
"Sep 21, 02:00 am",174.757,0.44294,77.4068,47.5139,571.194,290.746,290,0,0
"Sep 21, 03:00 am",174.757,0.444068,77.604,47.4272,570.829,290.667,290,0,0
"Sep 21, 04:00 am",15.9992,0.18581,6.50446,4.62642,572.348,283.617,290,0,0
"Sep 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 21, 08:00 am",113.03,0.0647582,11.317,6.99411,573.454,290.115,290.1,473.139,0.615812
"Sep 21, 09:00 am",174.757,0.437782,76.5055,47.9119,573.328,291.095,290.579,573.328,0.963602
"Sep 21, 10:00 am",174.733,0.434728,75.9613,48.1402,573.326,291.382,290.641,573.326,0.965997
"Sep 21, 11:00 am",174.757,0.443769,77.5517,48.5442,573.289,290.534,290.455,573.289,0.96478
"Sep 21, 12:00 pm",182.243,0.442167,80.5819,50.5635,573.233,291.161,290.457,573.233,0.960126
"Sep 21, 01:00 pm",182.134,0.441088,80.337,50.6226,573.162,291.259,290.549,573.162,0.957972
"Sep 21, 02:00 pm",182.055,0.439764,80.0611,50.7092,573.159,291.378,290.667,573.159,0.956225
"Sep 21, 03:00 pm",182.216,0.439067,80.0052,50.8071,573.462,291.435,290.736,573.462,0.936906
"Sep 21, 04:00 pm",182.189,0.438511,79.8919,50.8454,573.47,291.485,291.46,573.47,0.909485
"Sep 21, 05:00 pm",182.386,0.444956,81.1538,51.4739,573.205,290.911,290.831,573.205,0.910703
"Sep 21, 06:00 pm",174.757,0.442285,77.2925,48.6594,572.163,290.745,290,0,0
"Sep 21, 07:00 pm",174.757,0.442364,77.3063,48.6542,572.096,290.742,290,0,0
"Sep 21, 08:00 pm",174.757,0.444166,77.6211,48.5148,572.022,290.579,290,0,0
"Sep 21, 09:00 pm",174.65,0.434857,75.9477,48.11,571.937,291.45,290,0,0
"Sep 21, 10:00 pm",174.757,0.4378,76.5086,47.9112,571.84,291.186,290,0,0
"Sep 21, 11:00 pm",174.757,0.440748,77.024,47.6842,571.726,290.917,290,0,0
"Sep 22, 12:00 am",174.757,0.439559,76.816,47.7757,571.589,291.037,290,0,0
"Sep 22, 01:00 am",174.758,0.440396,76.9625,47.7112,571.416,290.969,290,0,0
"Sep 22, 02:00 am",174.757,0.441267,77.1146,47.6439,571.182,290.903,290,0,0
"Sep 22, 03:00 am",174.757,0.442123,77.2641,47.5781,570.816,290.849,290,0,0
"Sep 22, 04:00 am",15.7833,0.183302,6.4167,4.58039,572.365,283.704,290,0,0
"Sep 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 22, 08:00 am",111.987,0.0615831,10.7621,6.75153,573.642,290.159,290.145,471.634,0.609806
"Sep 22, 09:00 am",174.793,0.435627,76.1447,48.0848,573.312,291.302,290.707,573.312,0.962197
"Sep 22, 10:00 am",174.757,0.443349,77.4784,48.5782,573.301,290.573,290.493,573.301,0.963472
"Sep 22, 11:00 am",174.757,0.441218,77.1061,48.7441,573.258,290.775,290.377,573.258,0.962191
"Sep 22, 12:00 pm",174.757,0.442843,77.39,48.6171,573.433,290.612,290.539,573.433,0.952049
"Sep 22, 01:00 pm",174.757,0.442653,77.3567,48.6316,573.378,290.633,290.244,573.378,0.950589
"Sep 22, 02:00 pm",174.757,0.442355,77.3047,48.6546,573.384,290.661,290.199,573.384,0.949697
"Sep 22, 03:00 pm",182.066,0.439555,80.0282,50.7317,573.195,291.396,290.688,573.195,0.936502
"Sep 22, 04:00 pm",182.2,0.438953,79.9771,50.8141,573.448,291.445,291.42,573.448,0.904316
"Sep 22, 05:00 pm",182.088,0.440144,80.1449,50.6888,573.175,291.343,291.328,573.175,0.905319
"Sep 22, 06:00 pm",174.757,0.441857,77.2175,48.6933,572.242,290.78,290,0,0
"Sep 22, 07:00 pm",174.757,0.441916,77.2279,48.6892,572.176,290.779,290,0,0
"Sep 22, 08:00 pm",174.757,0.443813,77.5595,48.5416,572.101,290.606,290,0,0
"Sep 22, 09:00 pm",174.8,0.434974,76.0336,48.139,572.017,291.444,290,0,0
"Sep 22, 10:00 pm",174.757,0.438504,76.6317,47.856,571.92,291.115,290,0,0
"Sep 22, 11:00 pm",174.757,0.442005,77.2434,47.5861,571.806,290.794,290,0,0
"Sep 23, 12:00 am",174.757,0.440818,77.0362,47.6768,571.669,290.914,290,0,0
"Sep 23, 01:00 am",174.757,0.442067,77.2543,47.5802,571.496,290.808,290,0,0
"Sep 23, 02:00 am",174.757,0.443221,77.456,47.4909,571.261,290.716,290,0,0
"Sep 23, 03:00 am",174.757,0.444319,77.6478,47.4069,570.896,290.639,290,0,0
"Sep 23, 04:00 am",16.6744,0.193652,6.77894,4.81928,572.307,283.346,290,0,0
"Sep 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 23, 08:00 am",112.709,0.0642428,11.2269,6.88395,573.641,290.083,290.073,472.806,0.613216
"Sep 23, 09:00 am",174.757,0.439631,76.8286,47.7686,573.309,290.921,290.484,573.309,0.961437
"Sep 23, 10:00 am",174.757,0.436657,76.309,47.9974,573.296,291.203,290.551,573.296,0.962648
"Sep 23, 11:00 am",174.732,0.434386,75.9013,48.1652,573.255,291.418,290.594,573.255,0.961463
"Sep 23, 12:00 pm",174.732,0.434547,75.9293,48.1525,573.18,291.408,290.546,573.18,0.955439
"Sep 23, 01:00 pm",174.79,0.43571,76.1579,49.1738,573.408,291.288,290.461,573.408,0.953927
"Sep 23, 02:00 pm",174.93,0.441853,77.2933,47.6366,573.409,290.717,290.178,573.409,0.9526
"Sep 23, 03:00 pm",182.243,0.442909,80.7173,50.503,573.169,291.095,290.393,573.169,0.93641
"Sep 23, 04:00 pm",182.392,0.442119,80.6389,50.6045,573.46,291.16,291.134,573.46,0.90692
"Sep 23, 05:00 pm",182.152,0.441157,80.3576,50.6217,573.183,291.252,291.226,573.183,0.906385
"Sep 23, 06:00 pm",174.757,0.442818,77.3856,48.6178,572.213,290.692,290,0,0
"Sep 23, 07:00 pm",174.757,0.443094,77.4338,48.5972,572.146,290.671,290,0,0
"Sep 23, 08:00 pm",174.757,0.445006,77.7679,48.4498,572.071,290.497,290,0,0
"Sep 23, 09:00 pm",174.757,0.435386,76.0868,48.0962,571.987,291.404,290,0,0
"Sep 23, 10:00 pm",174.757,0.438344,76.6037,47.8681,571.89,291.132,290,0,0
"Sep 23, 11:00 pm",174.757,0.440928,77.0553,47.6686,571.776,290.897,290,0,0
"Sep 24, 12:00 am",174.757,0.439314,76.7732,47.7926,571.638,291.056,290,0,0
"Sep 24, 01:00 am",174.757,0.439751,76.8495,47.7587,571.465,291.026,290,0,0
"Sep 24, 02:00 am",174.758,0.440206,76.9294,47.7234,571.232,290.998,290,0,0
"Sep 24, 03:00 am",174.757,0.441518,77.1583,47.6228,570.867,290.902,290,0,0
"Sep 24, 04:00 am",16.0665,0.186593,6.53183,4.66411,572.358,283.589,290,0,0
"Sep 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 24, 08:00 am",112.942,0.0642402,11.2264,6.99312,573.6,290.143,290.126,473.144,0.615062
"Sep 24, 09:00 am",174.741,0.435239,76.0542,48.1038,573.305,291.335,290.709,573.305,0.961082
"Sep 24, 10:00 am",174.757,0.443991,77.5906,48.528,573.285,290.513,290.435,573.285,0.961774
"Sep 24, 11:00 am",174.757,0.441372,77.1329,48.7317,573.236,290.762,290.362,573.236,0.960025
"Sep 24, 12:00 pm",182.302,0.441219,80.4353,50.6561,573.404,291.242,290.538,573.404,0.948151
"Sep 24, 01:00 pm",182.211,0.440284,80.2244,50.7082,573.347,291.327,290.618,573.347,0.946441
"Sep 24, 02:00 pm",182.156,0.439285,80.0184,50.775,573.353,291.417,290.714,573.353,0.945258
"Sep 24, 03:00 pm",182.011,0.438381,79.7903,50.811,573.216,291.502,290.801,573.216,0.934706
"Sep 24, 04:00 pm",182.507,0.444651,81.152,51.5292,573.412,290.934,290.88,573.412,0.896469
"Sep 24, 05:00 pm",182.32,0.444368,81.0175,51.5049,573.157,290.965,290.906,573.157,0.902348
"Sep 24, 06:00 pm",174.707,0.442738,77.3495,48.6136,572.222,290.696,290,0,0
"Sep 24, 07:00 pm",174.91,0.439415,76.8583,48.9222,572.155,291.024,290,0,0
"Sep 24, 08:00 pm",174.757,0.442196,77.2768,48.6671,572.081,290.759,290,0,0
"Sep 24, 09:00 pm",174.716,0.442287,77.2747,48.6514,571.996,290.753,290,0,0
"Sep 24, 10:00 pm",174.757,0.437002,76.3692,47.9721,571.899,291.258,290,0,0
"Sep 24, 11:00 pm",174.758,0.440415,76.9659,47.7094,571.785,290.944,290,0,0
"Sep 25, 12:00 am",174.757,0.440809,77.0347,47.6793,571.648,290.916,290,0,0
"Sep 25, 01:00 am",174.757,0.442456,77.3223,47.5525,571.475,290.773,290,0,0
"Sep 25, 02:00 am",174.757,0.443973,77.5874,47.4359,571.24,290.647,290,0,0
"Sep 25, 03:00 am",174.928,0.442568,77.4178,46.4869,570.874,290.814,290,0,0
"Sep 25, 04:00 am",16.3383,0.189736,6.64233,4.71544,572.332,283.481,290,0,0
"Sep 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 25, 08:00 am",114.219,0.0681021,11.9013,7.29241,573.462,290.088,290.074,475.081,0.623774
"Sep 25, 09:00 am",174.757,0.439933,76.8814,47.7487,573.322,290.892,290.466,573.322,0.963311
"Sep 25, 10:00 am",174.757,0.437027,76.3737,47.9721,573.306,291.168,290.532,573.306,0.963776
"Sep 25, 11:00 am",174.733,0.43477,75.9686,48.1388,573.261,291.382,290.575,573.261,0.962046
"Sep 25, 12:00 pm",182.498,0.444352,81.0931,50.4522,573.424,290.96,290.396,573.424,0.950534
"Sep 25, 01:00 pm",182.416,0.443594,80.9186,50.4916,573.367,291.03,290.334,573.367,0.948591
"Sep 25, 02:00 pm",182.365,0.442705,80.7341,50.5493,573.369,291.109,290.411,573.369,0.946961
"Sep 25, 03:00 pm",182.383,0.44214,80.6387,50.5997,573.444,291.159,290.459,573.444,0.929853
"Sep 25, 04:00 pm",182.336,0.441522,80.5054,50.6381,573.428,291.214,291.189,573.428,0.899548
"Sep 25, 05:00 pm",182.132,0.440873,80.2971,50.639,573.178,291.278,291.252,573.178,0.905479
"Sep 25, 06:00 pm",174.757,0.442255,77.2872,48.6633,572.243,290.743,290,0,0
"Sep 25, 07:00 pm",174.757,0.442849,77.391,48.6178,572.177,290.692,290,0,0
"Sep 25, 08:00 pm",174.757,0.444862,77.7429,48.4623,572.102,290.508,290,0,0
"Sep 25, 09:00 pm",174.758,0.43586,76.1698,48.0615,572.017,291.358,290,0,0
"Sep 25, 10:00 pm",174.757,0.439106,76.7368,47.8115,571.92,291.058,290,0,0
"Sep 25, 11:00 pm",174.757,0.44225,77.2862,47.5692,571.806,290.771,290,0,0
"Sep 26, 12:00 am",174.757,0.443468,77.4992,47.4754,571.669,290.666,290,0,0
"Sep 26, 01:00 am",174.757,0.444228,77.632,47.4169,571.496,290.607,290,0,0
"Sep 26, 02:00 am",174.757,0.444682,77.7113,47.3821,571.261,290.579,290,0,0
"Sep 26, 03:00 am",174.893,0.441962,77.296,47.6332,570.896,290.867,290,0,0
"Sep 26, 04:00 am",17.0587,0.198116,6.9352,4.92899,572.266,283.192,290,0,0
"Sep 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 07:00 am",0,0,0,0,574,290,290,0,0
"Sep 26, 08:00 am",114.994,0.0696378,12.1697,7.53608,573.465,290.131,290.114,476.342,0.628191
"Sep 26, 09:00 am",174.757,0.437492,76.4548,47.9367,573.328,291.122,290.525,573.328,0.963835
"Sep 26, 10:00 am",174.743,0.435088,76.0287,48.1173,573.317,291.349,290.559,573.317,0.965407
"Sep 26, 11:00 am",174.757,0.4449,77.7495,48.4585,573.281,290.428,290.354,573.281,0.964404
"Sep 26, 12:00 pm",182.245,0.443121,80.7568,50.4875,573.153,291.077,290.375,573.153,0.953064
"Sep 26, 01:00 pm",182.376,0.442552,80.7108,50.5652,573.398,291.123,290.424,573.398,0.952338
"Sep 26, 02:00 pm",182.34,0.441785,80.5551,50.6176,573.411,291.191,290.489,573.411,0.952287
"Sep 26, 03:00 pm",182.315,0.441107,80.4205,50.6667,573.433,291.252,290.547,573.433,0.93255
"Sep 26, 04:00 pm",182.315,0.440756,80.3566,50.6954,573.463,291.282,291.256,573.463,0.907745
"Sep 26, 05:00 pm",182.103,0.440111,80.1458,50.6943,573.202,291.345,291.32,573.202,0.909642
"Sep 26, 06:00 pm",174.757,0.443691,77.5382,48.5493,572.224,290.61,290,0,0
"Sep 26, 07:00 pm",174.757,0.443939,77.5816,48.5309,572.157,290.591,290,0,0
"Sep 26, 08:00 pm",174.726,0.434018,75.8341,48.1936,572.082,291.525,290,0,0
"Sep 26, 09:00 pm",174.757,0.43677,76.3287,47.9899,571.998,291.273,290,0,0
"Sep 26, 10:00 pm",174.757,0.439678,76.8368,47.7659,571.901,291.006,290,0,0
"Sep 26, 11:00 pm",174.757,0.442679,77.3613,47.5345,571.786,290.733,290,0,0
"Sep 27, 12:00 am",174.757,0.441961,77.2357,47.5901,571.649,290.808,290,0,0
"Sep 27, 01:00 am",174.757,0.442593,77.3463,47.5413,571.476,290.76,290,0,0
"Sep 27, 02:00 am",174.757,0.443239,77.4591,47.4914,571.242,290.715,290,0,0
"Sep 27, 03:00 am",174.757,0.444074,77.605,47.4272,570.877,290.663,290,0,0
"Sep 27, 04:00 am",16.5548,0.192268,6.73032,4.78924,572.311,283.394,290,0,0
"Sep 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 27, 07:00 am",37.7103,0,0,0,573.779,290,290,364.903,0.239441
"Sep 27, 08:00 am",176.988,0.321687,56.217,34.6949,573.206,290.545,290.473,573.206,0.954838
"Sep 27, 09:00 am",174.757,0.438643,76.6559,47.8447,573.339,291.013,290.506,573.339,0.964248
"Sep 27, 10:00 am",174.758,0.436114,76.2142,48.0391,573.323,291.253,290.551,573.323,0.965062
"Sep 27, 11:00 am",174.732,0.434139,75.858,48.1841,573.281,291.44,290.579,573.281,0.963488
"Sep 27, 12:00 pm",182.347,0.444433,81.0409,50.4068,573.191,290.958,290.375,573.191,0.955867
"Sep 27, 01:00 pm",182.472,0.444046,81.0258,50.4685,573.412,290.988,290.331,573.412,0.953431
"Sep 27, 02:00 pm",182.447,0.443634,80.9395,50.4947,573.41,291.025,290.33,573.41,0.951629
"Sep 27, 03:00 pm",182.409,0.443128,80.8304,50.5259,573.397,291.071,291.089,573.397,0.899228
"Sep 27, 04:00 pm",182.411,0.442608,80.7366,50.5686,573.446,291.117,291.091,573.446,0.903733
"Sep 27, 05:00 pm",182.213,0.442162,80.5675,50.5549,573.187,291.162,291.136,573.187,0.907125
"Sep 27, 06:00 pm",174.784,0.43985,76.8786,47.7536,572.223,290.971,290,0,0
"Sep 27, 07:00 pm",174.662,0.437812,76.4692,48.9793,572.156,291.159,290,0,0
"Sep 27, 08:00 pm",174.757,0.4357,76.1415,48.0705,572.081,291.369,290,0,0
"Sep 27, 09:00 pm",174.757,0.438202,76.5789,47.878,571.996,291.139,290,0,0
"Sep 27, 10:00 pm",174.757,0.440912,77.0526,47.6695,571.899,290.89,290,0,0
"Sep 27, 11:00 pm",174.757,0.443688,77.5376,47.4553,571.785,290.639,290,0,0
"Sep 28, 12:00 am",174.757,0.441832,77.2132,47.5994,571.647,290.821,290,0,0
"Sep 28, 01:00 am",174.757,0.442203,77.278,47.5707,571.474,290.797,290,0,0
"Sep 28, 02:00 am",174.757,0.442596,77.3468,47.5404,571.24,290.775,290,0,0
"Sep 28, 03:00 am",174.757,0.443844,77.5648,47.4447,570.875,290.684,290,0,0
"Sep 28, 04:00 am",16.2204,0.188382,6.59437,4.6916,572.345,283.527,290,0,0
"Sep 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 28, 07:00 am",35.0091,0,0,0,573.865,290,290,360.954,0.225624
"Sep 28, 08:00 am",177.105,0.315704,55.1714,33.9495,573.185,290.484,290.415,573.185,0.953044
"Sep 28, 09:00 am",174.757,0.439079,76.7321,47.8118,573.32,290.973,290.52,573.32,0.962495
"Sep 28, 10:00 am",174.757,0.436408,76.2655,48.0169,573.301,291.226,290.575,573.301,0.963314
"Sep 28, 11:00 am",174.732,0.434151,75.8601,48.1834,573.256,291.441,290.617,573.256,0.961635
"Sep 28, 12:00 pm",182.172,0.444394,80.956,50.3673,572.933,290.967,290.955,573.344,0.858719
"Sep 28, 01:00 pm",181.984,0.443727,80.7513,50.3721,572.709,291.031,291.051,573.177,0.84471
"Sep 28, 02:00 pm",181.249,0.442811,80.2592,50.2585,571.688,291.135,290,0,0
"Sep 28, 03:00 pm",181.098,0.441995,80.0442,50.286,571.532,291.211,290,290,0
"Sep 28, 04:00 pm",180.92,0.441322,79.8438,50.2953,571.323,291.275,290,0,0
"Sep 28, 05:00 pm",180.67,0.440658,79.6137,50.2855,571.008,291.342,290,0,0
"Sep 28, 06:00 pm",50.2703,0.409077,20.5644,14.567,570.46,279.478,290,0,0
"Sep 28, 07:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 08:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 09:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 10:00 pm",0,0,0,0,574,290,290,0,0
"Sep 28, 11:00 pm",0,0,0,0,574,290,290,0,0
"Sep 29, 12:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 01:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 02:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 03:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 04:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 29, 07:00 am",41.4543,0,0,0,573.771,290,290,370.24,0.257123
"Sep 29, 08:00 am",176.82,0.330068,57.6818,35.7211,573.209,290.622,290.241,573.209,0.955319
"Sep 29, 09:00 am",135.442,0.429529,58.1762,37.27,565.675,289.66,290,0,0
"Sep 29, 10:00 am",133.365,0.114635,20.0332,12.651,573.483,290.342,290.079,506.216,0.737161
"Sep 29, 11:00 am",174.906,0.441497,77.2206,47.6595,573.288,290.757,290.049,573.288,0.964928
"Sep 29, 12:00 pm",174.757,0.443946,77.5827,48.5286,573.208,290.523,289.919,573.208,0.958018
"Sep 29, 01:00 pm",174.757,0.443129,77.4399,48.5913,573.431,290.585,289.914,573.431,0.956316
"Sep 29, 02:00 pm",174.757,0.441974,77.2381,48.6801,573.435,290.693,289.933,573.435,0.955286
"Sep 29, 03:00 pm",174.757,0.441123,77.0895,48.7464,573.194,290.788,289.923,573.194,0.956463
"Sep 29, 04:00 pm",182.107,0.438876,79.9224,50.7934,573.315,291.455,290.414,573.315,0.945616
"Sep 29, 05:00 pm",182.122,0.440544,80.2328,50.6625,573.192,291.307,291.292,573.192,0.907932
"Sep 29, 06:00 pm",174.757,0.443331,77.4752,48.5768,572.183,290.646,290,0,0
"Sep 29, 07:00 pm",174.757,0.443422,77.4911,48.5707,572.116,290.642,290,0,0
"Sep 29, 08:00 pm",174.891,0.441769,77.2616,48.735,572.041,290.81,290,0,0
"Sep 29, 09:00 pm",174.757,0.436411,76.266,48.0171,571.957,291.31,290,0,0
"Sep 29, 10:00 pm",174.757,0.439637,76.8297,47.7688,571.859,291.012,290,0,0
"Sep 29, 11:00 pm",174.757,0.442934,77.4058,47.5151,571.745,290.711,290,0,0
"Sep 30, 12:00 am",174.757,0.444249,77.6356,47.4142,571.608,290.597,290,0,0
"Sep 30, 01:00 am",174.769,0.439637,76.835,47.7784,571.435,291.04,290,0,0
"Sep 30, 02:00 am",174.611,0.422572,73.7857,47.9507,571.2,292.647,290,0,0
"Sep 30, 03:00 am",174.672,0.422525,73.8031,47.9706,570.832,292.679,290,0,0
"Sep 30, 04:00 am",14.0571,0.163232,5.71497,4.05025,572.556,284.393,290,0,0
"Sep 30, 05:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Sep 30, 07:00 am",37.3669,0,0,0,573.78,290,290,364.4,0.238007
"Sep 30, 08:00 am",177.001,0.321354,56.1588,34.5672,573.194,290.497,290.427,573.194,0.954929
"Sep 30, 09:00 am",174.757,0.438843,76.6908,47.8306,573.321,290.995,290.892,573.321,0.963454
"Sep 30, 10:00 am",174.757,0.435797,76.1586,48.0646,573.301,291.284,290.769,573.301,0.963991
"Sep 30, 11:00 am",174.758,0.445226,77.8066,48.4324,573.255,290.4,290.369,573.255,0.962288
"Sep 30, 12:00 pm",174.757,0.444022,77.596,48.5249,573.185,290.517,290.431,573.185,0.956544
"Sep 30, 01:00 pm",174.757,0.443243,77.4599,48.5852,573.412,290.576,290.503,573.412,0.954364
"Sep 30, 02:00 pm",174.757,0.442427,77.3172,48.6484,573.413,290.652,290.576,573.413,0.952814
"Sep 30, 03:00 pm",182.168,0.440405,80.2276,50.6882,573.272,291.318,291.045,573.272,0.918911
"Sep 30, 04:00 pm",182.265,0.439965,80.1904,50.7488,573.457,291.354,291.328,573.457,0.906054
"Sep 30, 05:00 pm",182.057,0.439447,80.0046,50.7381,573.191,291.406,291.38,573.191,0.907495
"Sep 30, 06:00 pm",174.757,0.442838,77.389,48.6172,572.208,290.691,290,0,0
"Sep 30, 07:00 pm",174.757,0.443401,77.4874,48.5741,572.141,290.643,290,0,0
"Sep 30, 08:00 pm",174.708,0.438626,76.6314,47.8326,572.066,291.091,290,0,0
"Sep 30, 09:00 pm",174.757,0.436331,76.2521,48.0249,571.982,291.316,290,0,0
"Sep 30, 10:00 pm",174.757,0.439495,76.8049,47.7814,571.884,291.024,290,0,0
"Sep 30, 11:00 pm",174.757,0.442451,77.3214,47.5538,571.77,290.755,290,0,0
"Oct 1, 12:00 am",174.757,0.439869,76.8702,47.7501,571.633,291.005,290,0,0
"Oct 1, 01:00 am",174.757,0.440766,77.0271,47.6811,571.46,290.932,290,0,0
"Oct 1, 02:00 am",174.757,0.441686,77.1876,47.6104,571.226,290.861,290,0,0
"Oct 1, 03:00 am",174.757,0.442603,77.3479,47.5398,570.862,290.801,290,0,0
"Oct 1, 04:00 am",16.2055,0.188209,6.58834,4.69772,572.341,283.534,290,0,0
"Oct 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 1, 07:00 am",46.0643,0,0,0,573.764,290,290,376.45,0.277815
"Oct 1, 08:00 am",176.613,0.339814,59.3847,37.0256,573.214,290.77,290.685,573.214,0.954718
"Oct 1, 09:00 am",174.762,0.435495,76.1078,48.0876,573.33,291.311,290.678,573.33,0.96284
"Oct 1, 10:00 am",174.757,0.44461,77.6988,48.4783,573.306,290.454,290.38,573.306,0.963495
"Oct 1, 11:00 am",174.757,0.442531,77.3355,48.6394,573.266,290.652,290.565,573.266,0.962222
"Oct 1, 12:00 pm",174.757,0.445017,77.7698,48.4456,573.187,290.424,290.342,573.187,0.955727
"Oct 1, 01:00 pm",174.757,0.444267,77.6388,48.5025,573.43,290.478,290.412,573.43,0.955694
"Oct 1, 02:00 pm",182.335,0.441696,80.5368,50.6227,573.412,291.199,290.497,573.412,0.953827
"Oct 1, 03:00 pm",182.285,0.440708,80.3343,50.6899,573.421,291.288,291.262,573.421,0.904267
"Oct 1, 04:00 pm",182.285,0.440354,80.27,50.719,573.453,291.319,291.293,573.453,0.905057
"Oct 1, 05:00 pm",182.068,0.439875,80.087,50.7024,573.169,291.367,291.342,573.169,0.903567
"Oct 1, 06:00 pm",174.757,0.442459,77.3228,48.6442,572.217,290.726,290,0,0
"Oct 1, 07:00 pm",174.757,0.442717,77.368,48.6248,572.151,290.706,290,0,0
"Oct 1, 08:00 pm",174.757,0.444907,77.7506,48.4559,572.076,290.506,290,0,0
"Oct 1, 09:00 pm",174.758,0.436132,76.2173,48.0379,571.991,291.334,290,0,0
"Oct 1, 10:00 pm",174.757,0.439421,76.7919,47.7848,571.894,291.03,290,0,0
"Oct 1, 11:00 pm",174.757,0.442783,77.3794,47.5259,571.78,290.723,290,0,0
"Oct 2, 12:00 am",174.757,0.441858,77.2177,47.5974,571.642,290.818,290,0,0
"Oct 2, 01:00 am",174.757,0.442993,77.4162,47.5102,571.469,290.724,290,0,0
"Oct 2, 02:00 am",174.757,0.444042,77.5994,47.4298,571.234,290.641,290,0,0
"Oct 2, 03:00 am",174.784,0.44014,76.9294,46.6366,570.869,291.031,290,0,0
"Oct 2, 04:00 am",16.7512,0.194533,6.81018,4.83453,572.286,283.317,290,0,0
"Oct 2, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 2, 07:00 am",50.0288,0,0,0,573.757,290,290,381.494,0.294225
"Oct 2, 08:00 am",176.436,0.351759,61.4722,37.8768,573.216,290.563,290.487,573.216,0.954472
"Oct 2, 09:00 am",174.757,0.437857,76.5185,47.9073,573.327,291.088,290.511,573.327,0.962311
"Oct 2, 10:00 am",174.733,0.434559,75.9317,48.1541,573.302,291.399,290.583,573.302,0.962831
"Oct 2, 11:00 am",174.757,0.44375,77.5484,48.5463,573.262,290.538,290.456,573.262,0.961731
"Oct 2, 12:00 pm",174.733,0.43418,75.8654,48.1809,573.423,291.428,290.502,573.423,0.94988
"Oct 2, 01:00 pm",174.757,0.444631,77.7024,48.4756,573.385,290.447,290.067,573.385,0.949928
"Oct 2, 02:00 pm",182.298,0.441533,80.4905,50.6273,573.37,291.215,290.511,573.37,0.948206
"Oct 2, 03:00 pm",182.247,0.440502,80.28,50.6978,573.382,291.307,291.281,573.382,0.895626
"Oct 2, 04:00 pm",182.255,0.440078,80.2065,50.7345,573.432,291.344,291.318,573.432,0.899892
"Oct 2, 05:00 pm",182.052,0.439677,80.044,50.7154,573.163,291.386,291.36,573.163,0.902372
"Oct 2, 06:00 pm",174.757,0.442363,77.3061,48.6526,572.237,290.733,290,0,0
"Oct 2, 07:00 pm",174.757,0.442935,77.4059,48.6087,572.17,290.684,290,0,0
"Oct 2, 08:00 pm",174.757,0.444976,77.7627,48.4512,572.095,290.498,290,0,0
"Oct 2, 09:00 pm",174.757,0.436174,76.2246,48.0354,572.01,291.329,290,0,0
"Oct 2, 10:00 pm",174.757,0.439424,76.7924,47.7854,571.913,291.029,290,0,0
"Oct 2, 11:00 pm",174.757,0.44245,77.3212,47.5526,571.799,290.753,290,0,0
"Oct 3, 12:00 am",174.757,0.441297,77.1197,47.642,571.661,290.87,290,0,0
"Oct 3, 01:00 am",174.757,0.442679,77.3612,47.5357,571.488,290.752,290,0,0
"Oct 3, 02:00 am",174.757,0.444273,77.6398,47.4131,571.254,290.618,290,0,0
"Oct 3, 03:00 am",174.757,0.4447,77.7145,47.3807,570.888,290.604,290,0,0
"Oct 3, 04:00 am",17.1444,0.199115,6.97002,4.95601,572.253,283.158,290,0,0
"Oct 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 3, 07:00 am",54.3461,0,0,0,573.751,290,290,386.702,0.311599
"Oct 3, 08:00 am",176.243,0.360281,62.9615,39.1476,573.226,290.758,290.429,573.226,0.955266
"Oct 3, 09:00 am",174.757,0.436396,76.2635,48.0205,573.337,291.225,290.543,573.337,0.963597
"Oct 3, 10:00 am",174.785,0.436225,76.2455,48.0371,573.318,291.244,290.494,573.318,0.964817
"Oct 3, 11:00 am",174.757,0.443892,77.5732,48.5356,573.279,290.523,290.156,573.279,0.964111
"Oct 3, 12:00 pm",174.757,0.445052,77.7759,48.4468,573.164,290.422,290.339,573.164,0.953795
"Oct 3, 01:00 pm",174.757,0.443956,77.5844,48.5298,573.422,290.508,290.059,573.422,0.954547
"Oct 3, 02:00 pm",182.263,0.440849,80.3503,50.6758,573.376,291.276,290.57,573.376,0.951349
"Oct 3, 03:00 pm",182.27,0.440326,80.2584,50.7199,573.433,291.321,291.295,573.433,0.906803
"Oct 3, 04:00 pm",182.286,0.440146,80.2325,50.7386,573.473,291.337,291.311,573.473,0.90956
"Oct 3, 05:00 pm",182.081,0.439846,80.0878,50.7108,573.192,291.37,291.344,573.192,0.907547
"Oct 3, 06:00 pm",174.757,0.443491,77.5032,48.5663,572.215,290.629,290,0,0
"Oct 3, 07:00 pm",174.757,0.443795,77.5563,48.5432,572.148,290.605,290,0,0
"Oct 3, 08:00 pm",174.789,0.436542,76.3029,48.0132,572.073,291.292,290,0,0
"Oct 3, 09:00 pm",174.757,0.436922,76.3552,47.9789,571.988,291.26,290,0,0
"Oct 3, 10:00 pm",174.757,0.439975,76.8886,47.7441,571.891,290.978,290,0,0
"Oct 3, 11:00 pm",174.757,0.443192,77.4509,47.4965,571.777,290.685,290,0,0
"Oct 4, 12:00 am",174.684,0.443687,77.5053,47.4469,571.639,290.643,290,0,0
"Oct 4, 01:00 am",174.74,0.425255,74.3092,48.8772,571.466,292.387,290,0,0
"Oct 4, 02:00 am",174.637,0.423663,73.9873,47.8746,571.23,292.545,290,0,0
"Oct 4, 03:00 am",174.758,0.424502,74.1851,47.8413,570.86,292.497,290,0,0
"Oct 4, 04:00 am",13.4565,0.156255,5.47078,3.86654,572.631,284.631,290,0,0
"Oct 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 4, 07:00 am",58.5527,0,0,0,573.753,290,290,391.519,0.329139
"Oct 4, 08:00 am",176.055,0.372892,65.1653,40.0524,573.243,290.544,290.468,573.243,0.957526
"Oct 4, 09:00 am",174.757,0.439439,76.7951,47.7845,573.345,290.937,290.839,573.345,0.964868
"Oct 4, 10:00 am",174.757,0.436976,76.3646,47.9735,573.327,291.171,291.059,573.327,0.965677
"Oct 4, 11:00 am",174.736,0.435013,76.0125,48.118,573.282,291.358,290.815,573.282,0.963995
"Oct 4, 12:00 pm",174.732,0.434452,75.9128,48.16,573.242,291.413,290.793,573.242,0.960863
"Oct 4, 01:00 pm",174.863,0.440802,77.0801,47.7008,573.203,290.825,290.519,573.203,0.96042
"Oct 4, 02:00 pm",182.407,0.443221,80.8467,50.5186,573.387,291.063,290.366,573.387,0.954994
"Oct 4, 03:00 pm",182.428,0.442715,80.7638,50.5644,573.462,291.107,291.081,573.462,0.913598
"Oct 4, 04:00 pm",182.185,0.441923,80.5117,50.5667,573.167,291.184,291.158,573.167,0.913895
"Oct 4, 05:00 pm",182.174,0.441162,80.3684,50.6256,573.217,291.251,291.225,573.217,0.911935
"Oct 4, 06:00 pm",174.727,0.434206,75.8673,48.1759,572.192,291.501,290,0,0
"Oct 4, 07:00 pm",174.726,0.434002,75.8315,48.1922,572.125,291.524,290,0,0
"Oct 4, 08:00 pm",174.757,0.435481,76.1033,48.0868,572.05,291.392,290,0,0
"Oct 4, 09:00 pm",174.757,0.437839,76.5154,47.906,571.965,291.175,290,0,0
"Oct 4, 10:00 pm",174.758,0.440348,76.9542,47.7131,571.867,290.945,290,0,0
"Oct 4, 11:00 pm",174.757,0.443008,77.4187,47.5083,571.753,290.704,290,0,0
"Oct 5, 12:00 am",174.757,0.442707,77.3662,47.5312,571.616,290.741,290,0,0
"Oct 5, 01:00 am",174.757,0.443543,77.5122,47.4669,571.442,290.674,290,0,0
"Oct 5, 02:00 am",174.757,0.444346,77.6526,47.4051,571.207,290.614,290,0,0
"Oct 5, 03:00 am",174.757,0.444719,77.7177,47.3766,570.841,290.605,290,0,0
"Oct 5, 04:00 am",15.6265,0.18148,6.35294,4.51911,572.393,283.766,290,0,0
"Oct 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 5, 07:00 am",60.6113,0,0,0,573.752,290,290,393.785,0.337047
"Oct 5, 08:00 am",175.962,0.374186,65.3916,40.87,573.246,290.898,290.803,573.246,0.957593
"Oct 5, 09:00 am",174.739,0.435056,76.0215,48.1166,573.34,291.35,290.729,573.34,0.964027
"Oct 5, 10:00 am",174.757,0.444461,77.6726,48.4906,573.312,290.468,290.394,573.312,0.964195
"Oct 5, 11:00 am",174.757,0.442407,77.3137,48.6498,573.265,290.663,290.576,573.265,0.962474
"Oct 5, 12:00 pm",174.757,0.443451,77.4961,48.5689,573.231,290.568,290.483,573.231,0.960086
"Oct 5, 01:00 pm",174.757,0.442748,77.3733,48.6227,573.189,290.636,290.251,573.189,0.959423
"Oct 5, 02:00 pm",182.219,0.440073,80.1897,50.7267,573.378,291.345,290.637,573.378,0.953346
"Oct 5, 03:00 pm",182.254,0.439847,80.164,50.7538,573.451,291.364,291.338,573.451,0.910872
"Oct 5, 04:00 pm",182.251,0.439477,80.0951,50.7827,573.479,291.397,291.372,573.479,0.911089
"Oct 5, 05:00 pm",182.028,0.438958,79.9028,50.7676,573.19,291.45,291.425,573.19,0.907194
"Oct 5, 06:00 pm",174.757,0.443256,77.4621,48.5822,572.185,290.653,290,0,0
"Oct 5, 07:00 pm",174.757,0.443095,77.434,48.5954,572.118,290.673,290,0,0
"Oct 5, 08:00 pm",174.757,0.444954,77.7589,48.4519,572.043,290.503,290,0,0
"Oct 5, 09:00 pm",174.757,0.436188,76.2272,48.0335,571.959,291.331,290,0,0
"Oct 5, 10:00 pm",174.757,0.439597,76.8227,47.7716,571.862,291.016,290,0,0
"Oct 5, 11:00 pm",174.757,0.442929,77.405,47.5154,571.747,290.712,290,0,0
"Oct 6, 12:00 am",174.757,0.442853,77.3916,47.5209,571.61,290.728,290,0,0
"Oct 6, 01:00 am",174.757,0.444111,77.6114,47.4247,571.437,290.621,290,0,0
"Oct 6, 02:00 am",174.867,0.441381,77.1828,46.5622,571.202,290.898,290,0,0
"Oct 6, 03:00 am",174.781,0.428435,74.8821,47.5393,570.836,292.128,290,0,0
"Oct 6, 04:00 am",15.7492,0.182892,6.40285,4.53927,572.377,283.718,290,0,0
"Oct 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 6, 07:00 am",63.2221,0,0,0,573.747,290,290,396.575,0.345377
"Oct 6, 08:00 am",175.844,0.384147,67.1323,41.2684,573.238,290.564,290.485,573.238,0.955601
"Oct 6, 09:00 am",174.757,0.439198,76.7529,47.8034,573.332,290.961,290.509,573.332,0.962578
"Oct 6, 10:00 am",174.757,0.436497,76.2811,48.0108,573.302,291.218,290.567,573.302,0.962711
"Oct 6, 11:00 am",174.732,0.434625,75.9431,48.1479,573.256,291.396,290.592,573.256,0.961289
"Oct 6, 12:00 pm",174.757,0.435664,76.1353,48.0745,573.205,291.303,290.509,573.205,0.957378
"Oct 6, 01:00 pm",174.732,0.434681,75.9528,48.1428,573.175,291.396,290.489,573.175,0.957655
"Oct 6, 02:00 pm",182.415,0.443688,80.9356,50.4846,573.359,291.021,290.35,573.359,0.951408
"Oct 6, 03:00 pm",182.423,0.442888,80.7931,50.5505,573.44,291.092,291.066,573.44,0.908064
"Oct 6, 04:00 pm",182.405,0.442256,80.6699,50.5967,573.468,291.148,291.122,573.468,0.908339
"Oct 6, 05:00 pm",182.167,0.44146,80.4197,50.6009,573.181,291.225,291.199,573.181,0.905457
"Oct 6, 06:00 pm",174.757,0.443283,77.4669,48.5812,572.166,290.652,290,0,0
"Oct 6, 07:00 pm",174.757,0.443171,77.4472,48.5906,572.099,290.667,290,0,0
"Oct 6, 08:00 pm",174.757,0.444866,77.7435,48.4598,572.025,290.513,290,0,0
"Oct 6, 09:00 pm",174.757,0.43549,76.1049,48.0881,571.94,291.397,290,0,0
"Oct 6, 10:00 pm",174.757,0.438416,76.6162,47.8632,571.843,291.128,290,0,0
"Oct 6, 11:00 pm",174.757,0.441279,77.1166,47.6428,571.729,290.867,290,0,0
"Oct 7, 12:00 am",174.757,0.44151,77.157,47.625,571.592,290.854,290,0,0
"Oct 7, 01:00 am",174.757,0.442417,77.3154,47.5554,571.419,290.781,290,0,0
"Oct 7, 02:00 am",174.757,0.443288,77.4677,47.4884,571.185,290.715,290,0,0
"Oct 7, 03:00 am",174.757,0.443767,77.5514,47.4519,570.82,290.695,290,0,0
"Oct 7, 04:00 am",16.4203,0.190705,6.67563,4.75319,572.298,283.45,290,0,0
"Oct 7, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 7, 07:00 am",70.7109,0,0,0,573.743,290,290,404.656,0.372807
"Oct 7, 08:00 am",174.757,0.398733,69.6815,43.1346,573.264,290.739,290.65,573.264,0.957897
"Oct 7, 09:00 am",174.757,0.43777,76.5033,47.9129,573.355,291.094,290.501,573.355,0.965452
"Oct 7, 10:00 am",174.677,0.435205,76.0205,48.0891,573.332,291.333,290.543,573.332,0.965937
"Oct 7, 11:00 am",174.757,0.44494,77.7564,48.4534,573.289,290.424,290.351,573.289,0.964496
"Oct 7, 12:00 pm",174.757,0.444133,77.6154,48.5154,573.277,290.501,290.13,573.277,0.964197
"Oct 7, 01:00 pm",174.757,0.443607,77.5235,48.5554,573.241,290.552,290.092,573.241,0.963541
"Oct 7, 02:00 pm",182.218,0.441017,80.3614,50.6495,573.296,291.262,290.555,573.296,0.950916
"Oct 7, 03:00 pm",182.304,0.440495,80.3042,50.7137,573.469,291.306,291.28,573.469,0.915269
"Oct 7, 04:00 pm",182.274,0.439866,80.1763,50.757,573.479,291.362,291.336,573.479,0.911242
"Oct 7, 05:00 pm",182.025,0.439162,79.9386,50.7509,573.168,291.432,291.407,573.168,0.903488
"Oct 7, 06:00 pm",174.896,0.442219,77.3422,48.6992,573.144,290.698,290.589,573.342,0.883665
"Oct 7, 07:00 pm",174.757,0.441556,77.165,48.7164,572.138,290.815,290,0,0
"Oct 7, 08:00 pm",174.757,0.443134,77.4408,48.5943,572.07,290.672,290,0,0
"Oct 7, 09:00 pm",174.726,0.434225,75.8702,48.1772,571.994,291.511,290,0,0
"Oct 7, 10:00 pm",174.757,0.437607,76.4749,47.9248,571.907,291.2,290,0,0
"Oct 7, 11:00 pm",174.757,0.441004,77.0687,47.6631,571.807,290.888,290,0,0
"Oct 8, 12:00 am",174.757,0.443298,77.4694,47.486,571.69,290.681,290,0,0
"Oct 8, 01:00 am",174.757,0.444226,77.6315,47.4144,571.547,290.604,290,0,0
"Oct 8, 02:00 am",174.689,0.443654,77.5015,47.448,571.366,290.664,290,0,0
"Oct 8, 03:00 am",174.806,0.432876,75.6694,47.2014,571.116,291.697,290,0,0
"Oct 8, 04:00 am",159.058,0.429075,68.2478,43.4177,570.716,291.039,290,0,0
"Oct 8, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 8, 07:00 am",67.1617,0,0,0,573.743,290,290,400.63,0.358812
"Oct 8, 08:00 am",175.668,0.392221,68.5435,42.4027,573.251,290.714,290.626,573.251,0.957078
"Oct 8, 09:00 am",174.757,0.438618,76.6515,47.8463,573.347,291.015,290.61,573.347,0.96513
"Oct 8, 10:00 am",174.757,0.436645,76.3069,47.9977,573.327,291.202,290.642,573.327,0.966037
"Oct 8, 11:00 am",174.755,0.435248,76.062,48.1038,573.288,291.337,290.652,573.288,0.964927
"Oct 8, 12:00 pm",174.712,0.441674,77.1658,47.5954,573.276,290.728,290.377,573.276,0.964634
"Oct 8, 01:00 pm",174.757,0.445105,77.7852,48.4388,573.242,290.412,290.335,573.242,0.964035
"Oct 8, 02:00 pm",182.367,0.442807,80.7535,50.5414,573.363,291.1,290.402,573.363,0.95507
"Oct 8, 03:00 pm",182.397,0.442202,80.6563,50.5977,573.46,291.153,291.127,573.46,0.91298
"Oct 8, 04:00 pm",182.337,0.441203,80.4476,50.6637,573.457,291.242,291.217,573.457,0.9059
"Oct 8, 05:00 pm",182.277,0.440189,80.2361,50.7307,573.454,291.333,291.307,573.454,0.895156
"Oct 8, 06:00 pm",174.881,0.444644,77.7597,48.5071,573.062,290.475,290.372,573.279,0.875287
"Oct 8, 07:00 pm",174.757,0.443508,77.5061,48.5648,572.191,290.629,290,0,0
"Oct 8, 08:00 pm",174.757,0.444597,77.6965,48.4813,572.123,290.532,290,0,0
"Oct 8, 09:00 pm",174.757,0.435279,76.0681,48.1046,572.046,291.411,290,0,0
"Oct 8, 10:00 pm",174.757,0.438364,76.6072,47.8671,571.959,291.126,290,0,0
"Oct 8, 11:00 pm",174.757,0.441401,77.138,47.6331,571.858,290.847,290,0,0
"Oct 9, 12:00 am",174.757,0.44133,77.1255,47.638,571.74,290.861,290,0,0
"Oct 9, 01:00 am",174.757,0.441905,77.226,47.5933,571.597,290.817,290,0,0
"Oct 9, 02:00 am",174.757,0.442464,77.3236,47.5502,571.415,290.776,290,0,0
"Oct 9, 03:00 am",174.757,0.443621,77.5259,47.4614,571.162,290.685,290,0,0
"Oct 9, 04:00 am",153.738,0.429198,65.9839,42.0307,570.757,290.679,290,0,0
"Oct 9, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 9, 07:00 am",71.0149,0,0,0,573.741,290,290,405.148,0.37407
"Oct 9, 08:00 am",174.757,0.399474,69.811,43.219,573.262,290.743,290.653,573.262,0.957536
"Oct 9, 09:00 am",174.757,0.438332,76.6015,47.8683,573.355,291.041,290.555,573.355,0.965723
"Oct 9, 10:00 am",174.757,0.436503,76.2821,48.0083,573.341,291.215,290.575,573.341,0.967603
"Oct 9, 11:00 am",174.602,0.435147,75.9775,48.0715,573.31,291.335,290.577,573.31,0.967096
"Oct 9, 12:00 pm",174.757,0.443881,77.5713,48.5339,573.274,290.525,290.445,573.274,0.963871
"Oct 9, 01:00 pm",174.757,0.443496,77.504,48.563,573.231,290.563,290.179,573.231,0.962592
"Oct 9, 02:00 pm",182.205,0.441226,80.3936,50.628,573.257,291.244,290.537,573.257,0.946265
"Oct 9, 03:00 pm",182.26,0.440354,80.2591,50.7126,573.416,291.319,291.293,573.416,0.902981
"Oct 9, 04:00 pm",182.186,0.439196,80.0155,50.7878,573.406,291.424,291.398,573.406,0.894529
"Oct 9, 05:00 pm",182.527,0.445081,81.2392,51.4979,573.404,290.895,290.839,573.404,0.884377
"Oct 9, 06:00 pm",174.889,0.443743,77.606,48.5772,573.121,290.556,290.453,573.321,0.880832
"Oct 9, 07:00 pm",174.757,0.442989,77.4154,48.6034,572.192,290.678,290,0,0
"Oct 9, 08:00 pm",174.757,0.444341,77.6517,48.4988,572.124,290.556,290,0,0
"Oct 9, 09:00 pm",174.683,0.434905,75.9705,48.1124,572.048,291.441,290,0,0
"Oct 9, 10:00 pm",174.757,0.437992,76.5421,47.8939,571.961,291.161,290,0,0
"Oct 9, 11:00 pm",174.757,0.44105,77.0768,47.6584,571.861,290.88,290,0,0
"Oct 10, 12:00 am",174.757,0.43988,76.872,47.7479,571.743,290.997,290,0,0
"Oct 10, 01:00 am",174.757,0.441211,77.1048,47.6453,571.601,290.881,290,0,0
"Oct 10, 02:00 am",174.757,0.442296,77.2942,47.5618,571.42,290.792,290,0,0
"Oct 10, 03:00 am",174.757,0.44304,77.4243,47.5044,571.17,290.739,290,0,0
"Oct 10, 04:00 am",157.413,0.426365,67.1153,43.1772,570.769,291.186,290,0,0
"Oct 10, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 10, 07:00 am",70.8448,0,0,0,573.746,290,290,404.876,0.374398
"Oct 10, 08:00 am",174.757,0.396754,69.3354,43.3447,573.26,290.958,290.858,573.26,0.95855
"Oct 10, 09:00 am",174.623,0.435171,75.991,48.0734,573.345,291.332,290.728,573.345,0.965299
"Oct 10, 10:00 am",174.757,0.444574,77.6924,48.4776,573.322,290.456,290.384,573.322,0.966124
"Oct 10, 11:00 am",174.757,0.442601,77.3476,48.6304,573.28,290.644,290.559,573.28,0.964461
"Oct 10, 12:00 pm",174.757,0.44169,77.1884,48.7021,573.255,290.731,290.352,573.255,0.962864
"Oct 10, 01:00 pm",174.757,0.441092,77.0841,48.748,573.227,290.789,290.32,573.227,0.962845
"Oct 10, 02:00 pm",182.134,0.438693,79.901,50.8136,573.372,291.47,290.773,573.372,0.954606
"Oct 10, 03:00 pm",182.541,0.444859,81.2049,51.5174,573.444,290.914,290.86,573.444,0.909414
"Oct 10, 04:00 pm",182.495,0.444168,81.0585,51.5621,573.437,290.977,290.736,573.437,0.9015
"Oct 10, 05:00 pm",182.442,0.443282,80.8735,51.6208,573.434,291.056,291.032,573.434,0.890777
"Oct 10, 06:00 pm",174.886,0.442599,77.4043,48.6629,573.091,290.665,290.554,573.31,0.881363
"Oct 10, 07:00 pm",174.757,0.442122,77.264,48.6681,572.192,290.759,290,0,0
"Oct 10, 08:00 pm",174.757,0.443673,77.5349,48.5481,572.123,290.618,290,0,0
"Oct 10, 09:00 pm",174.726,0.434357,75.8935,48.1635,572.046,291.495,290,0,0
"Oct 10, 10:00 pm",174.757,0.437438,76.4453,47.9346,571.959,291.213,290,0,0
"Oct 10, 11:00 pm",174.758,0.44033,76.951,47.7121,571.859,290.947,290,0,0
"Oct 11, 12:00 am",174.757,0.44051,76.9824,47.6986,571.741,290.938,290,0,0
"Oct 11, 01:00 am",174.757,0.441835,77.2138,47.5966,571.597,290.823,290,0,0
"Oct 11, 02:00 am",174.757,0.442934,77.4058,47.5124,571.414,290.733,290,0,0
"Oct 11, 03:00 am",174.757,0.443823,77.5612,47.4439,571.161,290.666,290,0,0
"Oct 11, 04:00 am",154.01,0.429149,66.0931,42.1026,570.755,290.702,290,0,0
"Oct 11, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 11, 07:00 am",68.4353,0,0,0,573.745,290,290,401.904,0.363853
"Oct 11, 08:00 am",175.338,0.393397,68.7488,42.7509,573.238,290.832,290.738,573.238,0.9563
"Oct 11, 09:00 am",174.762,0.435453,76.1008,48.0892,573.322,291.316,290.714,573.322,0.962776
"Oct 11, 10:00 am",174.757,0.444046,77.6002,48.5199,573.288,290.508,290.43,573.288,0.962559
"Oct 11, 11:00 am",174.757,0.441086,77.083,48.75,573.24,290.789,290.405,573.24,0.960911
"Oct 11, 12:00 pm",174.757,0.441778,77.2039,48.6955,573.205,290.726,290.339,573.205,0.958449
"Oct 11, 01:00 pm",174.757,0.441151,77.0944,48.7437,573.165,290.787,290.312,573.165,0.957523
"Oct 11, 02:00 pm",182.167,0.438818,79.938,50.8119,573.41,291.458,290.76,573.41,0.954007
"Oct 11, 03:00 pm",182.537,0.444878,81.2068,51.515,573.438,290.913,290.858,573.438,0.907631
"Oct 11, 04:00 pm",182.524,0.444327,81.1005,51.5565,573.466,290.962,290.911,573.466,0.907979
"Oct 11, 05:00 pm",182.288,0.443615,80.8656,51.5546,573.173,291.032,291.008,573.173,0.904521
"Oct 11, 06:00 pm",174.879,0.440461,77.0273,48.8289,573.076,290.866,290.744,573.311,0.882649
"Oct 11, 07:00 pm",174.757,0.440403,76.9637,48.8033,572.161,290.921,290,0,0
"Oct 11, 08:00 pm",174.757,0.442327,77.2999,48.6541,572.093,290.746,290,0,0
"Oct 11, 09:00 pm",174.757,0.444894,77.7483,48.4553,572.016,290.511,290,0,0
"Oct 11, 10:00 pm",174.758,0.436044,76.202,48.0425,571.929,291.346,290,0,0
"Oct 11, 11:00 pm",174.757,0.438986,76.7159,47.8156,571.829,291.075,290,0,0
"Oct 12, 12:00 am",174.757,0.437893,76.5248,47.8997,571.711,291.186,290,0,0
"Oct 12, 01:00 am",174.757,0.438816,76.6861,47.8287,571.567,291.108,290,0,0
"Oct 12, 02:00 am",174.757,0.43967,76.8353,47.763,571.384,291.039,290,0,0
"Oct 12, 03:00 am",174.757,0.441069,77.08,47.6555,571.131,290.925,290,0,0
"Oct 12, 04:00 am",151.883,0.427599,64.9452,41.6546,570.723,290.708,290,0,0
"Oct 12, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 12, 07:00 am",71.4088,0,0,0,573.746,290,290,405.794,0.377909
"Oct 12, 08:00 am",174.758,0.396221,69.2426,43.6509,573.252,291.146,290.752,573.252,0.958107
"Oct 12, 09:00 am",174.757,0.444657,77.707,48.4736,573.332,290.448,290.376,573.332,0.96458
"Oct 12, 10:00 am",174.757,0.442075,77.2556,48.6737,573.304,290.692,290.606,573.304,0.964355
"Oct 12, 11:00 am",174.76,0.439778,76.8557,48.8528,573.257,290.911,290.487,573.257,0.96268
"Oct 12, 12:00 pm",174.757,0.441187,77.1007,48.7408,573.19,290.783,290.396,573.19,0.956956
"Oct 12, 01:00 pm",174.757,0.440273,76.9408,48.8117,573.431,290.853,290.372,573.431,0.955779
"Oct 12, 02:00 pm",182.504,0.444993,81.2132,51.4973,573.378,290.904,290.329,573.378,0.951263
"Oct 12, 03:00 pm",182.484,0.444083,81.0382,51.5663,573.427,290.984,290.968,573.427,0.905243
"Oct 12, 04:00 pm",182.491,0.443769,80.9837,51.5937,573.464,291.012,290.988,573.464,0.907485
"Oct 12, 05:00 pm",182.29,0.443581,80.8602,51.5583,573.179,291.035,291.011,573.179,0.905501
"Oct 12, 06:00 pm",174.882,0.440404,77.0187,48.8346,573.106,290.869,290.75,573.319,0.882008
"Oct 12, 07:00 pm",174.757,0.441077,77.0814,48.7515,572.202,290.856,290,0,0
"Oct 12, 08:00 pm",174.757,0.443634,77.5282,48.553,572.133,290.621,290,0,0
"Oct 12, 09:00 pm",174.726,0.434576,75.9318,48.1485,572.057,291.474,290,0,0
"Oct 12, 10:00 pm",174.757,0.437834,76.5146,47.9055,571.969,291.175,290,0,0
"Oct 12, 11:00 pm",174.757,0.441063,77.0789,47.657,571.869,290.878,290,0,0
"Oct 13, 12:00 am",174.757,0.439224,76.7575,47.7997,571.751,291.058,290,0,0
"Oct 13, 01:00 am",174.757,0.440625,77.0026,47.6919,571.608,290.936,290,0,0
"Oct 13, 02:00 am",174.757,0.441768,77.202,47.604,571.425,290.841,290,0,0
"Oct 13, 03:00 am",174.757,0.443607,77.5235,47.4626,571.173,290.686,290,0,0
"Oct 13, 04:00 am",154.914,0.429466,66.5304,42.3171,570.767,290.731,290,0,0
"Oct 13, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 13, 07:00 am",72.8517,0,0,0,573.744,290,290,408.136,0.385426
"Oct 13, 08:00 am",174.758,0.403739,70.5564,43.7473,573.257,290.786,290.693,573.257,0.958338
"Oct 13, 09:00 am",174.757,0.436873,76.3467,47.9798,573.338,291.18,290.676,573.338,0.965033
"Oct 13, 10:00 am",174.828,0.440139,76.9485,47.7427,573.317,290.877,290.508,573.317,0.966102
"Oct 13, 11:00 am",174.757,0.443159,77.4452,48.5886,573.281,290.592,290.509,573.281,0.965003
"Oct 13, 12:00 pm",174.757,0.442884,77.3971,48.61,573.245,290.62,290.533,573.245,0.961932
"Oct 13, 01:00 pm",174.757,0.441737,77.1966,48.6984,573.21,290.73,290.311,573.21,0.9613
"Oct 13, 02:00 pm",182.148,0.438843,79.9342,50.805,573.379,291.457,290.758,573.379,0.954001
"Oct 13, 03:00 pm",182.546,0.444967,81.2269,51.5099,573.443,290.905,290.85,573.443,0.908742
"Oct 13, 04:00 pm",182.5,0.444178,81.0626,51.5626,573.443,290.976,290.757,573.443,0.902779
"Oct 13, 05:00 pm",182.456,0.443381,80.8978,51.6161,573.447,291.047,291.023,573.447,0.893469
"Oct 13, 06:00 pm",174.887,0.442941,77.4646,48.6366,573.079,290.634,290.524,573.289,0.875557
"Oct 13, 07:00 pm",174.757,0.442325,77.2993,48.6524,572.184,290.74,290,0,0
"Oct 13, 08:00 pm",174.757,0.443637,77.5286,48.5507,572.115,290.622,290,0,0
"Oct 13, 09:00 pm",174.726,0.434247,75.8741,48.1716,572.039,291.506,290,0,0
"Oct 13, 10:00 pm",174.757,0.436977,76.3648,47.9698,571.952,291.257,290,0,0
"Oct 13, 11:00 pm",174.757,0.439959,76.8859,47.7402,571.852,290.982,290,0,0
"Oct 14, 12:00 am",174.821,0.434923,76.0338,48.1453,571.734,291.468,290,0,0
"Oct 14, 01:00 am",174.758,0.435776,76.1552,48.0636,571.592,291.392,290,0,0
"Oct 14, 02:00 am",174.757,0.436543,76.289,48.0047,571.41,291.331,290,0,0
"Oct 14, 03:00 am",174.757,0.437587,76.4714,47.9244,571.158,291.249,290,0,0
"Oct 14, 04:00 am",154.389,0.444497,68.6253,42.2517,570.755,289.283,290,0,0
"Oct 14, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 14, 09:00 am",130.769,0.110034,19.2293,12.064,573.505,290.146,290.126,502.019,0.722282
"Oct 14, 10:00 am",174.768,0.439585,76.8256,48.8704,573.317,290.926,290.829,573.317,0.965665
"Oct 14, 11:00 am",174.854,0.443669,77.5773,49.675,572.982,290.57,290.46,573.293,0.904138
"Oct 14, 12:00 pm",174.731,0.439093,76.7231,48.8995,573.263,290.973,290.526,573.263,0.963681
"Oct 14, 01:00 pm",174.757,0.445138,77.791,49.5366,573.235,290.409,290.333,573.235,0.96347
"Oct 14, 02:00 pm",174.757,0.444087,77.6074,49.6182,573.239,290.507,290.427,573.239,0.96272
"Oct 14, 03:00 pm",174.757,0.443639,77.5291,49.6526,573.243,290.549,290.467,573.243,0.960077
"Oct 14, 04:00 pm",182.333,0.441962,80.5841,51.7023,573.385,291.176,290.503,573.385,0.949415
"Oct 14, 05:00 pm",174.757,0.442516,77.3328,49.7393,572.33,290.713,290,0,0
"Oct 14, 06:00 pm",174.757,0.444017,77.5952,49.6226,572.264,290.577,290,0,0
"Oct 14, 07:00 pm",174.757,0.444345,77.6525,49.5973,572.19,290.551,290,0,0
"Oct 14, 08:00 pm",174.757,0.439563,76.8167,48.8683,572.106,291.004,290,0,0
"Oct 14, 09:00 pm",174.757,0.4428,77.3824,48.6163,572.01,290.707,290,0,0
"Oct 14, 10:00 pm",174.725,0.434569,75.9302,48.1464,571.896,291.485,290,0,0
"Oct 14, 11:00 pm",174.757,0.438053,76.5528,47.886,571.76,291.168,290,0,0
"Oct 15, 12:00 am",174.757,0.440551,76.9895,48.7893,571.588,290.944,290,0,0
"Oct 15, 01:00 am",174.757,0.441569,77.1673,48.71,571.357,290.864,290,0,0
"Oct 15, 02:00 am",174.757,0.442669,77.3596,48.6241,570.996,290.785,290,0,0
"Oct 15, 03:00 am",17.2447,0.200279,7.0108,5.0953,572.298,283.114,290,0,0
"Oct 15, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 15, 08:00 am",120.535,0.0829891,14.5029,9.095,573.469,290.215,290.131,485.351,0.657727
"Oct 15, 09:00 am",174.771,0.434788,75.9881,48.1407,573.29,291.381,290.704,573.29,0.958093
"Oct 15, 10:00 am",174.757,0.443708,77.541,48.5472,573.243,290.543,290.46,573.243,0.957382
"Oct 15, 11:00 am",174.757,0.442334,77.301,48.6542,573.192,290.675,290.582,573.192,0.955825
"Oct 15, 12:00 pm",174.757,0.4437,77.5396,48.5479,573.22,290.545,290.46,573.22,0.959554
"Oct 15, 01:00 pm",174.757,0.44342,77.4907,48.5692,573.188,290.573,290.19,573.188,0.959155
"Oct 15, 02:00 pm",182.173,0.441529,80.4348,50.5963,573.183,291.219,290.512,573.183,0.957983
"Oct 15, 03:00 pm",174.881,0.44248,77.3814,48.6734,573.085,290.676,290.565,573.419,0.875516
"Oct 15, 04:00 pm",182.219,0.440223,80.2172,50.714,573.366,291.332,290.942,573.366,0.926777
"Oct 15, 05:00 pm",182.062,0.439657,80.045,50.7201,573.18,291.387,291.361,573.18,0.905175
"Oct 15, 06:00 pm",174.896,0.443471,77.5613,48.6019,573.152,290.58,290.477,573.363,0.887445
"Oct 15, 07:00 pm",174.757,0.443342,77.4772,48.5775,572.048,290.654,290,0,0
"Oct 15, 08:00 pm",174.757,0.444969,77.7615,48.4523,571.98,290.506,290,0,0
"Oct 15, 09:00 pm",174.757,0.435385,76.0865,48.0965,571.904,291.41,290,0,0
"Oct 15, 10:00 pm",174.757,0.438177,76.5744,47.8819,571.817,291.152,290,0,0
"Oct 15, 11:00 pm",174.757,0.441068,77.0799,47.6594,571.717,290.887,290,0,0
"Oct 16, 12:00 am",174.757,0.440797,77.0325,47.68,571.6,290.92,290,0,0
"Oct 16, 01:00 am",174.757,0.441556,77.1651,47.6216,571.458,290.858,290,0,0
"Oct 16, 02:00 am",174.757,0.442423,77.3165,47.555,571.277,290.789,290,0,0
"Oct 16, 03:00 am",174.757,0.443167,77.4465,47.4981,571.028,290.737,290,0,0
"Oct 16, 04:00 am",159.64,0.425768,67.9694,43.803,570.63,291.4,290,0,0
"Oct 16, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 16, 07:00 am",79.2025,0,0,0,573.744,290,290,418.456,0.420914
