"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Oct 16, 08:00 am",174.757,0.418384,73.1155,45.5883,573.278,290.944,290.843,573.278,0.959265
"Oct 16, 09:00 am",174.757,0.435869,76.1711,48.0598,573.347,291.274,290.713,573.347,0.965336
"Oct 16, 10:00 am",174.701,0.442194,77.252,47.5552,573.319,290.676,290.424,573.319,0.965506
"Oct 16, 11:00 am",174.757,0.443603,77.5227,48.5575,573.279,290.55,290.47,573.279,0.964157
"Oct 16, 12:00 pm",174.757,0.443704,77.5404,48.5483,573.218,290.545,290.46,573.218,0.958907
"Oct 16, 01:00 pm",174.757,0.443263,77.4634,48.5818,573.188,290.588,290.499,573.188,0.958503
"Oct 16, 02:00 pm",182.178,0.440753,80.2956,50.6601,573.258,291.287,290.578,573.258,0.945421
"Oct 16, 03:00 pm",182.263,0.440011,80.1979,50.7419,573.45,291.35,291.324,573.45,0.910099
"Oct 16, 04:00 pm",182.252,0.439548,80.1083,50.7766,573.473,291.391,291.365,573.473,0.909388
"Oct 16, 05:00 pm",182.01,0.438906,79.8851,50.767,573.167,291.455,291.43,573.167,0.903053
"Oct 16, 06:00 pm",174.904,0.443334,77.5408,48.6143,573.192,290.591,290.49,573.364,0.885015
"Oct 16, 07:00 pm",174.757,0.443141,77.442,48.5929,572.159,290.666,290,0,0
"Oct 16, 08:00 pm",174.741,0.444812,77.7268,48.4599,572.091,290.513,290,0,0
"Oct 16, 09:00 pm",174.758,0.436,76.1944,48.0488,572.014,291.345,290,0,0
"Oct 16, 10:00 pm",174.757,0.439143,76.7432,47.8069,571.928,291.054,290,0,0
"Oct 16, 11:00 pm",174.757,0.442157,77.27,47.5747,571.828,290.779,290,0,0
"Oct 17, 12:00 am",174.757,0.44328,77.4663,47.487,571.711,290.681,290,0,0
"Oct 17, 01:00 am",174.757,0.444491,77.6778,47.3938,571.569,290.577,290,0,0
"Oct 17, 02:00 am",174.801,0.440193,76.9461,46.6351,571.389,290.993,290,0,0
"Oct 17, 03:00 am",174.791,0.429038,74.9922,47.4937,571.141,292.052,290,0,0
"Oct 17, 04:00 am",163.016,0.4278,69.7382,44.535,570.745,291.43,290,0,0
"Oct 17, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 17, 07:00 am",80.4191,0,0,0,573.745,290,290,420.435,0.427952
"Oct 17, 08:00 am",174.758,0.423022,73.9262,45.7979,573.283,290.801,290.707,573.283,0.959714
"Oct 17, 09:00 am",174.757,0.437935,76.5321,47.8994,573.351,291.079,290.657,573.351,0.965763
"Oct 17, 10:00 am",174.757,0.435717,76.1445,48.0696,573.33,291.29,290.698,573.33,0.966669
"Oct 17, 11:00 am",174.732,0.434277,75.8822,48.1733,573.293,291.426,290.708,573.293,0.965357
"Oct 17, 12:00 pm",174.72,0.435219,76.0414,48.0973,573.263,291.339,290.626,573.263,0.96295
"Oct 17, 01:00 pm",174.733,0.434968,76.0031,48.1193,573.24,291.365,290.575,573.24,0.962996
"Oct 17, 02:00 pm",182.402,0.444625,81.1006,50.4049,573.257,290.939,290.461,573.257,0.948805
"Oct 17, 03:00 pm",182.499,0.443762,80.9861,50.4985,573.477,291.012,290.993,573.477,0.916629
"Oct 17, 04:00 pm",182.241,0.442869,80.7086,50.5047,573.168,291.099,291.074,573.168,0.913646
"Oct 17, 05:00 pm",174.757,0.443293,77.4686,48.5785,572.307,290.642,290,0,0
"Oct 17, 06:00 pm",174.756,0.439107,76.7367,48.9043,572.536,291.02,290.325,375.045,0.265068
"Oct 17, 07:00 pm",174.757,0.444876,77.7453,48.4587,572.168,290.503,290,0,0
"Oct 17, 08:00 pm",174.726,0.43443,75.9064,48.1616,572.086,291.486,290,0,0
"Oct 17, 09:00 pm",174.757,0.437064,76.3801,47.9671,571.993,291.246,290,0,0
"Oct 17, 10:00 pm",174.757,0.439785,76.8555,47.7576,571.884,290.997,290,0,0
"Oct 17, 11:00 pm",174.757,0.442826,77.3869,47.5234,571.754,290.721,290,0,0
"Oct 18, 12:00 am",174.757,0.443645,77.5301,47.46,571.592,290.655,290,0,0
"Oct 18, 01:00 am",174.757,0.44436,77.655,47.405,571.378,290.602,290,0,0
"Oct 18, 02:00 am",174.726,0.442191,77.262,46.4631,571.06,290.823,290,0,0
"Oct 18, 03:00 am",63.32,0.419101,26.5375,17.7857,570.522,281.046,290,0,0
"Oct 18, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 18, 07:00 am",83.3698,0,0,0,573.74,290,290,425.225,0.44284
"Oct 18, 08:00 am",174.757,0.430675,75.2637,46.5878,573.289,290.795,290.374,573.289,0.958974
"Oct 18, 09:00 am",174.757,0.438143,76.5685,47.8841,573.361,291.059,290.394,573.361,0.966289
"Oct 18, 10:00 am",174.757,0.435753,76.1509,48.0671,573.343,291.286,290.428,573.343,0.967942
"Oct 18, 11:00 am",174.81,0.439837,76.8877,47.7628,573.309,290.905,290.241,573.309,0.966798
"Oct 18, 12:00 pm",174.876,0.440982,77.1172,47.6906,573.286,290.803,290.153,573.286,0.964971
"Oct 18, 01:00 pm",174.757,0.444854,77.7414,48.4579,573.26,290.434,289.943,573.26,0.96462
"Oct 18, 02:00 pm",182.388,0.442223,80.6563,50.5935,573.445,291.151,290.452,573.445,0.942432
"Oct 18, 03:00 pm",182.12,0.440949,80.3056,50.6284,573.154,291.271,291.239,573.154,0.917821
"Oct 18, 04:00 pm",182.086,0.440058,80.1286,50.6917,573.181,291.351,291.325,573.181,0.915747
"Oct 18, 05:00 pm",182.044,0.43905,79.9267,50.7626,573.206,291.441,291.416,573.206,0.909917
"Oct 18, 06:00 pm",174.764,0.443191,77.4539,48.5895,573.299,290.588,290.507,573.42,0.891872
"Oct 18, 07:00 pm",174.757,0.442263,77.2885,48.6607,572.13,290.75,290,0,0
"Oct 18, 08:00 pm",174.757,0.443709,77.5413,48.5486,572.063,290.619,290,0,0
"Oct 18, 09:00 pm",174.726,0.434265,75.8773,48.1735,571.987,291.508,290,0,0
"Oct 18, 10:00 pm",174.757,0.437381,76.4354,47.9417,571.901,291.222,290,0,0
"Oct 18, 11:00 pm",174.758,0.440412,76.9653,47.7084,571.803,290.943,290,0,0
"Oct 19, 12:00 am",174.757,0.443189,77.4504,47.4937,571.687,290.691,290,0,0
"Oct 19, 01:00 am",174.757,0.444245,77.635,47.4125,571.547,290.602,290,0,0
"Oct 19, 02:00 am",174.908,0.442009,77.311,47.6298,571.369,290.832,290,0,0
"Oct 19, 03:00 am",174.791,0.42819,74.8439,47.5588,571.126,292.132,290,0,0
"Oct 19, 04:00 am",170.853,0.424397,72.5097,46.8265,570.738,292.261,290,0,0
"Oct 19, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 19, 07:00 am",86.6459,0,0,0,573.593,290,290,430.402,0.462469
"Oct 19, 08:00 am",174.757,0.438359,76.6062,47.5234,573.311,290.863,290.766,573.311,0.960958
"Oct 19, 09:00 am",174.757,0.43732,76.4247,47.9447,573.37,291.136,290.732,573.37,0.96674
"Oct 19, 10:00 am",174.733,0.434762,75.9673,48.1344,573.35,291.377,290.785,573.35,0.968133
"Oct 19, 11:00 am",174.757,0.444626,77.7014,48.4744,573.312,290.452,290.379,573.312,0.966685
"Oct 19, 12:00 pm",174.757,0.443322,77.4737,48.5736,573.287,290.576,290.495,573.287,0.964648
"Oct 19, 01:00 pm",174.757,0.442654,77.3569,48.6249,573.256,290.641,290.554,573.256,0.963622
"Oct 19, 02:00 pm",182.195,0.440168,80.1964,50.7073,573.334,291.338,291.007,573.334,0.931944
"Oct 19, 03:00 pm",182.249,0.439628,80.1217,50.7647,573.462,291.384,291.358,573.462,0.912589
"Oct 19, 04:00 pm",182.219,0.438973,79.9891,50.8103,573.475,291.443,291.418,573.475,0.909458
"Oct 19, 05:00 pm",182.264,0.44329,80.7958,51.5729,573.166,291.061,290.826,573.166,0.903364
"Oct 19, 06:00 pm",174.765,0.444269,77.6427,48.5028,573.311,290.486,290.411,573.413,0.888958
"Oct 19, 07:00 pm",174.757,0.44344,77.4943,48.5661,572.209,290.634,290,0,0
"Oct 19, 08:00 pm",174.757,0.444925,77.7538,48.4519,572.141,290.5,290,0,0
"Oct 19, 09:00 pm",174.757,0.435623,76.1281,48.0743,572.065,291.377,290,0,0
"Oct 19, 10:00 pm",174.757,0.43872,76.6694,47.8361,571.979,291.091,290,0,0
"Oct 19, 11:00 pm",174.757,0.441811,77.2096,47.598,571.881,290.808,290,0,0
"Oct 20, 12:00 am",174.757,0.44264,77.3544,47.5342,571.765,290.738,290,0,0
"Oct 20, 01:00 am",174.757,0.444127,77.6143,47.4197,571.625,290.608,290,0,0
"Oct 20, 02:00 am",174.923,0.44223,77.3562,46.5071,571.448,290.807,290,0,0
"Oct 20, 03:00 am",174.792,0.429046,74.9939,47.4914,571.206,292.047,290,0,0
"Oct 20, 04:00 am",173.275,0.423195,73.3291,47.5498,570.82,292.527,290,0,0
"Oct 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 20, 07:00 am",85.043,0,0,0,573.593,290,290,427.797,0.453674
"Oct 20, 08:00 am",174.757,0.435552,76.1159,46.9932,573.297,290.741,290.65,573.297,0.960373
"Oct 20, 09:00 am",174.757,0.438531,76.6363,47.8535,573.359,291.022,290.92,573.359,0.966185
"Oct 20, 10:00 am",174.758,0.436116,76.2146,48.0383,573.338,291.252,290.728,573.338,0.967575
"Oct 20, 11:00 am",174.732,0.43433,75.8915,48.168,573.302,291.421,290.752,573.302,0.966182
"Oct 20, 12:00 pm",174.757,0.444362,77.6553,48.4952,573.263,290.48,290.402,573.263,0.963019
"Oct 20, 01:00 pm",174.757,0.443682,77.5365,48.5469,573.236,290.546,290.462,573.236,0.962408
"Oct 20, 02:00 pm",182.33,0.441058,80.4182,50.6717,573.459,291.255,290.552,573.459,0.941162
"Oct 20, 03:00 pm",182.284,0.440304,80.2604,50.7214,573.456,291.323,291.297,573.456,0.911129
"Oct 20, 04:00 pm",182.254,0.43967,80.1316,50.7656,573.466,291.38,291.354,573.466,0.907502
"Oct 20, 05:00 pm",182.214,0.438898,79.9736,50.8185,573.475,291.45,291.424,573.475,0.899695
"Oct 20, 06:00 pm",174.925,0.443574,77.5924,48.5997,573.251,290.566,290.469,573.385,0.886181
"Oct 20, 07:00 pm",174.757,0.443062,77.4282,48.598,572.209,290.67,290,0,0
"Oct 20, 08:00 pm",174.757,0.444532,77.6851,48.4847,572.141,290.537,290,0,0
"Oct 20, 09:00 pm",174.757,0.435302,76.0721,48.1014,572.065,291.407,290,0,0
"Oct 20, 10:00 pm",174.757,0.438388,76.6114,47.8639,571.979,291.122,290,0,0
"Oct 20, 11:00 pm",174.757,0.4416,77.1728,47.6163,571.88,290.827,290,0,0
"Oct 21, 12:00 am",174.757,0.442084,77.2573,47.579,571.764,290.79,290,0,0
"Oct 21, 01:00 am",174.757,0.443144,77.4426,47.4976,571.623,290.7,290,0,0
"Oct 21, 02:00 am",174.757,0.444002,77.5924,47.4316,571.445,290.631,290,0,0
"Oct 21, 03:00 am",174.748,0.444813,77.73,47.3669,571.201,290.571,290,0,0
"Oct 21, 04:00 am",168.993,0.423727,71.6067,46.3906,570.812,292.199,290,0,0
"Oct 21, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 21, 07:00 am",84.3598,0,0,0,573.738,290,290,426.832,0.447967
"Oct 21, 08:00 am",174.757,0.434056,75.8543,46.7867,573.285,290.717,290.627,573.285,0.958844
"Oct 21, 09:00 am",174.757,0.439642,76.8305,47.7657,573.353,290.917,290.821,573.353,0.966102
"Oct 21, 10:00 am",174.757,0.437943,76.5336,47.8955,573.335,291.079,290.58,573.335,0.967821
"Oct 21, 11:00 am",174.758,0.43628,76.2432,48.0227,573.305,291.238,290.601,573.305,0.967168
"Oct 21, 12:00 pm",174.757,0.443494,77.5037,48.5618,573.255,290.562,290.479,573.255,0.962543
"Oct 21, 01:00 pm",174.757,0.443411,77.4892,48.5672,573.234,290.571,290.486,573.234,0.962574
"Oct 21, 02:00 pm",182.167,0.441152,80.3631,50.6214,573.206,291.252,290.544,573.206,0.944452
"Oct 21, 03:00 pm",182.288,0.440627,80.321,50.6949,573.434,291.295,291.269,573.434,0.906097
"Oct 21, 04:00 pm",182.221,0.439599,80.104,50.7611,573.422,291.387,291.362,573.422,0.897536
"Oct 21, 05:00 pm",182.171,0.438778,79.9325,50.8152,573.42,291.462,291.436,573.42,0.886969
"Oct 21, 06:00 pm",174.913,0.444797,77.8007,48.4999,573.205,290.453,290.36,573.351,0.879926
"Oct 21, 07:00 pm",174.757,0.444336,77.6508,48.4969,572.194,290.552,290,0,0
"Oct 21, 08:00 pm",174.726,0.434254,75.8756,48.1713,572.126,291.5,290,0,0
"Oct 21, 09:00 pm",174.757,0.436706,76.3175,47.991,572.05,291.276,290,0,0
"Oct 21, 10:00 pm",174.757,0.439622,76.827,47.7665,571.964,291.007,290,0,0
"Oct 21, 11:00 pm",174.757,0.442491,77.3284,47.5455,571.865,290.745,290,0,0
"Oct 22, 12:00 am",174.757,0.443668,77.534,47.4556,571.748,290.643,290,0,0
"Oct 22, 01:00 am",174.757,0.444303,77.6451,47.4068,571.606,290.592,290,0,0
"Oct 22, 02:00 am",174.713,0.444263,77.6187,46.298,571.427,290.605,290,0,0
"Oct 22, 03:00 am",174.793,0.437028,76.3894,47.9823,571.181,291.303,290,0,0
"Oct 22, 04:00 am",166.387,0.425271,70.7595,45.5947,570.788,291.89,290,0,0
"Oct 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 22, 07:00 am",83.3879,0,0,0,573.599,290,290,425.114,0.445942
"Oct 22, 08:00 am",174.757,0.429018,74.9738,46.7203,573.285,290.956,290.854,573.285,0.959975
"Oct 22, 09:00 am",174.76,0.435543,76.1156,48.082,573.346,291.306,290.767,573.346,0.965604
"Oct 22, 10:00 am",174.757,0.444862,77.7428,48.4572,573.316,290.43,290.358,573.316,0.965644
"Oct 22, 11:00 am",174.757,0.4426,77.3475,48.632,573.275,290.645,290.559,573.275,0.9639
"Oct 22, 12:00 pm",174.757,0.44351,77.5065,48.5607,573.261,290.56,290.478,573.261,0.963297
"Oct 22, 01:00 pm",174.757,0.443067,77.429,48.5945,573.235,290.603,290.517,573.235,0.962711
"Oct 22, 02:00 pm",182.17,0.440498,80.2453,50.6763,573.267,291.309,290.6,573.267,0.948347
"Oct 22, 03:00 pm",182.254,0.439798,80.155,50.7544,573.455,291.369,291.343,573.455,0.910606
"Oct 22, 04:00 pm",182.198,0.438828,79.9537,50.819,573.456,291.457,291.431,573.456,0.904967
"Oct 22, 05:00 pm",182.562,0.445029,81.2453,51.5093,573.462,290.899,290.844,573.462,0.896928
"Oct 22, 06:00 pm",174.911,0.443592,77.5889,48.592,573.213,290.566,290.467,573.369,0.884838
"Oct 22, 07:00 pm",174.757,0.442689,77.363,48.6242,572.184,290.706,290,0,0
"Oct 22, 08:00 pm",174.757,0.443958,77.5849,48.5258,572.116,290.592,290,0,0
"Oct 22, 09:00 pm",174.726,0.434418,75.9042,48.1584,572.04,291.49,290,0,0
"Oct 22, 10:00 pm",174.757,0.437118,76.3895,47.9587,571.954,291.243,290,0,0
"Oct 22, 11:00 pm",174.757,0.439895,76.8748,47.7448,571.855,290.988,290,0,0
"Oct 23, 12:00 am",174.757,0.438411,76.6154,47.8586,571.738,291.135,290,0,0
"Oct 23, 01:00 am",174.757,0.439695,76.8397,47.7597,571.597,291.023,290,0,0
"Oct 23, 02:00 am",174.757,0.440888,77.0483,47.6682,571.418,290.923,290,0,0
"Oct 23, 03:00 am",174.757,0.442012,77.2446,47.5819,571.173,290.834,290,0,0
"Oct 23, 04:00 am",165.666,0.440978,73.0548,44.253,570.78,290.367,290,0,0
"Oct 23, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 23, 07:00 am",86.2252,0,0,0,573.599,290,290,429.724,0.461628
"Oct 23, 08:00 am",174.758,0.433204,75.7057,47.7233,573.297,291.249,290.792,573.297,0.960621
"Oct 23, 09:00 am",174.757,0.444905,77.7503,48.4545,573.351,290.423,290.354,573.351,0.965934
"Oct 23, 10:00 am",174.757,0.442697,77.3644,48.6251,573.321,290.633,290.551,573.321,0.965663
"Oct 23, 11:00 am",174.757,0.440688,77.0134,48.7807,573.277,290.824,290.445,573.277,0.963832
"Oct 23, 12:00 pm",174.757,0.440711,77.0175,48.7779,573.247,290.824,290.4,573.247,0.961534
"Oct 23, 01:00 pm",174.757,0.440103,76.9111,48.824,573.223,290.882,290.361,573.223,0.961325
"Oct 23, 02:00 pm",182.368,0.444875,81.131,51.4711,573.184,290.918,290.48,573.184,0.943222
"Oct 23, 03:00 pm",182.53,0.444543,81.1426,51.5395,573.456,290.943,290.89,573.456,0.911447
"Oct 23, 04:00 pm",182.504,0.443947,81.022,51.5816,573.469,290.996,290.972,573.469,0.908256
"Oct 23, 05:00 pm",182.258,0.443214,80.7793,51.5796,573.164,291.068,291.044,573.164,0.902877
"Oct 23, 06:00 pm",174.793,0.441002,77.0841,48.7652,573.241,290.799,290.7,573.388,0.88775
"Oct 23, 07:00 pm",174.757,0.440463,76.9743,48.7991,572.179,290.914,290,0,0
"Oct 23, 08:00 pm",174.757,0.442263,77.2885,48.6598,572.112,290.751,290,0,0
"Oct 23, 09:00 pm",174.757,0.444987,77.7645,48.4487,572.036,290.501,290,0,0
"Oct 23, 10:00 pm",174.757,0.436371,76.2591,48.0181,571.95,291.314,290,0,0
"Oct 23, 11:00 pm",174.757,0.43989,76.8738,47.7468,571.851,290.989,290,0,0
"Oct 24, 12:00 am",174.757,0.438217,76.5815,47.8747,571.734,291.154,290,0,0
"Oct 24, 01:00 am",174.757,0.439898,76.8752,47.7456,571.594,291.004,290,0,0
"Oct 24, 02:00 am",174.757,0.441847,77.2158,47.5957,571.415,290.834,290,0,0
"Oct 24, 03:00 am",174.757,0.443194,77.4513,47.4925,571.169,290.724,290,0,0
"Oct 24, 04:00 am",167.022,0.425746,71.1089,46.8233,570.778,291.887,290,0,0
"Oct 24, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 08:00 am",0,0,0,0,574,290,290,0,0
"Oct 24, 09:00 am",0,0,0,0,574,290,290,290,0
"Oct 24, 10:00 am",54.7005,0,0,0,573.726,290,290,426.068,0.425889
"Oct 24, 11:00 am",132.343,0.332139,43.9698,27.7741,573.406,288.28,288.219,573.406,0.893214
"Oct 24, 12:00 pm",174.757,0.442489,77.3281,48.6413,573.261,290.656,290.569,573.261,0.964784
"Oct 24, 01:00 pm",174.757,0.441709,77.1917,48.7013,573.237,290.731,290.638,573.237,0.964232
"Oct 24, 02:00 pm",174.757,0.440616,77.0009,48.7856,573.234,290.833,290.436,573.234,0.963017
"Oct 24, 03:00 pm",174.757,0.439511,76.8077,48.8711,571.629,291.039,290,0,0
"Oct 24, 04:00 pm",174.675,0.438652,76.6215,48.9171,571.491,291.123,290,290,0
"Oct 24, 05:00 pm",174.757,0.44487,77.7442,49.5555,573.033,290.447,290.31,537.438,0.817644
"Oct 24, 06:00 pm",174.879,0.440273,76.9944,48.8439,572.934,290.892,290.759,573.315,0.881147
"Oct 24, 07:00 pm",174.757,0.439903,76.8762,48.8422,571.288,291.023,290,0,0
"Oct 24, 08:00 pm",174.757,0.441759,77.2006,48.6984,571.069,290.865,290,0,0
"Oct 24, 09:00 pm",174.757,0.44411,77.6114,48.5156,570.734,290.669,290,0,0
"Oct 24, 10:00 pm",40.7229,0.410079,16.6996,11.925,570.156,277.043,290,0,0
"Oct 24, 11:00 pm",0,0,0,0,574,290,290,0,0
"Oct 25, 12:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 01:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 02:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 03:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 04:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 25, 07:00 am",81.774,0,0,0,573.748,290,290,422.64,0.436914
"Oct 25, 08:00 am",174.757,0.430819,75.2887,46.8883,573.264,290.398,290.326,573.264,0.959308
"Oct 25, 09:00 am",174.757,0.441752,77.1993,48.7014,573.324,290.721,290.146,573.324,0.964882
"Oct 25, 10:00 am",174.731,0.438991,76.7055,48.9096,573.293,290.981,290.202,573.293,0.964503
"Oct 25, 11:00 am",174.757,0.44376,77.5503,49.6462,573.245,290.538,289.979,573.245,0.962392
"Oct 25, 12:00 pm",174.757,0.440223,76.9322,48.8187,573.155,290.875,290.069,573.155,0.954572
"Oct 25, 01:00 pm",174.757,0.439899,76.8755,48.8434,573.406,290.89,290.024,573.406,0.952528
"Oct 25, 02:00 pm",182.474,0.444908,81.1841,51.4994,573.34,290.912,289.99,573.34,0.946876
"Oct 25, 03:00 pm",182.47,0.443969,81.011,51.5747,573.416,290.995,290.971,573.416,0.902151
"Oct 25, 04:00 pm",182.484,0.443505,80.9325,51.6158,573.477,291.035,291.011,573.477,0.910184
"Oct 25, 05:00 pm",182.274,0.442854,80.7209,51.6156,573.22,291.099,291.074,573.22,0.912524
"Oct 25, 06:00 pm",174.849,0.440633,77.0442,48.8094,573.152,290.843,290.73,573.374,0.88668
"Oct 25, 07:00 pm",174.757,0.440059,76.9035,48.8315,571.778,290.978,290,0,0
"Oct 25, 08:00 pm",174.757,0.442045,77.2505,48.6773,571.71,290.797,290,0,0
"Oct 25, 09:00 pm",174.757,0.444544,77.6872,48.4838,571.634,290.568,290,0,0
"Oct 25, 10:00 pm",174.758,0.435719,76.1452,48.0693,571.548,291.4,290,0,0
"Oct 25, 11:00 pm",174.757,0.43885,76.6921,47.8282,571.449,291.112,290,0,0
"Oct 26, 12:00 am",174.757,0.437578,76.4699,47.9259,571.332,291.239,290,0,0
"Oct 26, 01:00 am",174.757,0.439095,76.7349,47.8093,571.191,291.105,290,0,0
"Oct 26, 02:00 am",174.757,0.44045,76.9718,47.7055,571.011,290.991,290,0,0
"Oct 26, 03:00 am",174.757,0.442239,77.2843,47.568,570.763,290.842,290,0,0
"Oct 26, 04:00 am",161.222,0.424944,68.5101,44.2723,570.367,291.606,290,0,0
"Oct 26, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 26, 07:00 am",84.7506,0,0,0,573.74,290,290,427.47,0.450738
"Oct 26, 08:00 am",174.757,0.435568,76.1184,46.8562,573.271,290.67,290.582,573.271,0.958233
"Oct 26, 09:00 am",174.757,0.439655,76.8328,47.7679,573.337,290.917,290.82,573.337,0.965315
"Oct 26, 10:00 am",174.757,0.437844,76.5163,47.9062,573.312,291.09,290.624,573.312,0.967031
"Oct 26, 11:00 am",174.757,0.436339,76.2536,48.0209,573.29,291.234,290.641,573.29,0.966403
"Oct 26, 12:00 pm",174.757,0.443245,77.4602,48.5821,573.278,290.584,290.502,573.278,0.965603
"Oct 26, 01:00 pm",174.757,0.442633,77.3532,48.6286,573.253,290.643,290.556,573.253,0.964889
"Oct 26, 02:00 pm",182.194,0.440207,80.2029,50.7059,573.328,291.334,290.625,573.328,0.952758
"Oct 26, 03:00 pm",182.239,0.43956,80.105,50.7699,573.454,291.39,291.365,573.454,0.910208
"Oct 26, 04:00 pm",182.176,0.438673,79.9155,50.8257,573.436,291.471,291.446,573.436,0.900282
"Oct 26, 05:00 pm",182.532,0.444934,81.2147,51.5091,573.425,290.908,290.853,573.425,0.888529
"Oct 26, 06:00 pm",174.917,0.442916,77.4738,48.6487,573.205,290.63,290.527,573.353,0.879975
"Oct 26, 07:00 pm",174.757,0.442285,77.2925,48.6578,572.163,290.745,290,0,0
"Oct 26, 08:00 pm",174.757,0.443564,77.516,48.5586,572.095,290.63,290,0,0
"Oct 26, 09:00 pm",174.79,0.4363,76.2608,49.1286,572.019,291.318,290,0,0
"Oct 26, 10:00 pm",174.757,0.436468,76.2761,48.0108,571.933,291.306,290,0,0
"Oct 26, 11:00 pm",174.757,0.439302,76.771,47.7922,571.834,291.045,290,0,0
"Oct 27, 12:00 am",174.757,0.441853,77.2168,47.5969,571.718,290.814,290,0,0
"Oct 27, 01:00 am",174.757,0.442754,77.3744,47.5275,571.577,290.739,290,0,0
"Oct 27, 02:00 am",174.757,0.443496,77.5041,47.4705,571.398,290.681,290,0,0
"Oct 27, 03:00 am",174.757,0.443857,77.5671,47.4429,571.153,290.664,290,0,0
"Oct 27, 04:00 am",166.693,0.42761,71.2794,45.5003,570.763,291.689,290,0,0
"Oct 27, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 27, 07:00 am",84.7795,0,0,0,573.591,290,290,427.368,0.452004
"Oct 27, 08:00 am",174.757,0.432588,75.5978,47.0962,573.277,290.957,290.854,573.277,0.959524
"Oct 27, 09:00 am",174.757,0.437407,76.4399,47.9386,573.334,291.13,290.663,573.334,0.965487
"Oct 27, 10:00 am",174.758,0.436208,76.2306,48.0302,573.31,291.245,290.664,573.31,0.967153
"Oct 27, 11:00 am",174.762,0.435413,76.0939,48.092,573.291,291.321,290.653,573.291,0.966846
"Oct 27, 12:00 pm",174.757,0.44171,77.1919,48.7004,573.248,290.73,290.638,573.248,0.962763
"Oct 27, 01:00 pm",174.757,0.441983,77.2396,48.6782,573.228,290.706,290.313,573.228,0.962846
"Oct 27, 02:00 pm",182.196,0.44003,80.1716,50.7198,573.347,291.35,290.641,573.347,0.953047
"Oct 27, 03:00 pm",182.204,0.439107,80.0069,50.7966,573.44,291.432,291.406,573.44,0.907271
"Oct 27, 04:00 pm",182.536,0.445041,81.2361,51.5002,573.422,290.898,290.843,573.422,0.897709
"Oct 27, 05:00 pm",182.453,0.443758,80.9651,51.5838,573.409,291.014,290.99,573.409,0.885321
"Oct 27, 06:00 pm",174.91,0.442981,77.4818,48.6396,573.179,290.625,290.521,573.331,0.876519
"Oct 27, 07:00 pm",174.757,0.442206,77.2786,48.6618,572.19,290.751,290,0,0
"Oct 27, 08:00 pm",174.757,0.44353,77.5101,48.559,572.122,290.632,290,0,0
"Oct 27, 09:00 pm",174.726,0.433976,75.8267,48.1925,572.046,291.531,290,0,0
"Oct 27, 10:00 pm",174.757,0.437043,76.3764,47.9648,571.96,291.25,290,0,0
"Oct 27, 11:00 pm",174.757,0.439896,76.8749,47.7452,571.861,290.988,290,0,0
"Oct 28, 12:00 am",174.757,0.44223,77.2828,47.5676,571.745,290.777,290,0,0
"Oct 28, 01:00 am",174.757,0.442768,77.3768,47.5267,571.603,290.736,290,0,0
"Oct 28, 02:00 am",174.757,0.443418,77.4904,47.4772,571.424,290.687,290,0,0
"Oct 28, 03:00 am",174.757,0.444328,77.6494,47.407,571.177,290.618,290,0,0
"Oct 28, 04:00 am",165.151,0.424617,70.1262,45.3214,570.784,291.872,290,0,0
"Oct 28, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 28, 07:00 am",85.6858,0,0,0,573.596,290,290,428.845,0.45803
"Oct 28, 08:00 am",174.757,0.434448,75.9227,47.3769,573.282,291.001,290.896,573.282,0.959881
"Oct 28, 09:00 am",174.757,0.435723,76.1455,48.0689,573.336,291.289,290.739,573.336,0.965436
"Oct 28, 10:00 am",174.757,0.445227,77.8067,48.4307,573.304,290.396,290.362,573.304,0.965997
"Oct 28, 11:00 am",174.757,0.443444,77.4949,48.5678,573.272,290.566,290.484,573.272,0.964321
"Oct 28, 12:00 pm",174.757,0.443943,77.5822,48.5278,573.257,290.52,290.439,573.257,0.963421
"Oct 28, 01:00 pm",174.757,0.443983,77.5892,48.5241,573.227,290.518,290.435,573.227,0.962207
"Oct 28, 02:00 pm",182.298,0.442151,80.6033,50.5763,573.317,291.16,290.458,573.317,0.950961
"Oct 28, 03:00 pm",182.377,0.441701,80.556,50.6327,573.474,291.197,291.172,573.474,0.914984
"Oct 28, 04:00 pm",182.128,0.440825,80.2866,50.6407,573.177,291.282,291.256,573.177,0.914747
"Oct 28, 05:00 pm",182.093,0.439842,80.092,50.7115,573.21,291.37,291.344,573.21,0.910353
"Oct 28, 06:00 pm",174.763,0.445047,77.7777,48.4432,573.276,290.415,290.341,573.399,0.887804
"Oct 28, 07:00 pm",174.757,0.444115,77.6122,48.5141,572.183,290.573,290,0,0
"Oct 28, 08:00 pm",174.68,0.443767,77.5171,47.4247,572.115,290.605,290,0,0
"Oct 28, 09:00 pm",174.758,0.435778,76.1556,48.0631,572.039,291.364,290,0,0
"Oct 28, 10:00 pm",174.757,0.438649,76.657,47.8426,571.953,291.099,290,0,0
"Oct 28, 11:00 pm",174.757,0.441775,77.2033,47.6024,571.855,290.813,290,0,0
"Oct 29, 12:00 am",174.757,0.439555,76.8153,47.7734,571.739,291.027,290,0,0
"Oct 29, 01:00 am",174.757,0.440814,77.0354,47.6769,571.599,290.919,290,0,0
"Oct 29, 02:00 am",174.757,0.442216,77.2804,47.5694,571.421,290.799,290,0,0
"Oct 29, 03:00 am",174.757,0.443129,77.4398,47.4993,571.179,290.73,290,0,0
"Oct 29, 04:00 am",172.023,0.444694,76.4975,46.6893,570.792,290.43,290,0,0
"Oct 29, 05:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 29, 07:00 am",89.9315,0.00647085,1.13083,0.694086,573.598,290.009,290.008,435.747,0.48184
"Oct 29, 08:00 am",174.757,0.439916,76.8783,47.7478,573.304,290.895,290.796,573.304,0.960798
"Oct 29, 09:00 am",174.757,0.437371,76.4337,47.9431,573.352,291.132,290.587,573.352,0.966053
"Oct 29, 10:00 am",174.762,0.435438,76.0981,48.0925,573.319,291.317,290.613,573.319,0.966274
"Oct 29, 11:00 am",174.732,0.434213,75.871,48.1781,573.286,291.433,290.612,573.286,0.964647
"Oct 29, 12:00 pm",174.757,0.443703,77.5403,48.5476,573.283,290.541,290.461,573.283,0.965014
"Oct 29, 01:00 pm",174.757,0.443799,77.557,48.5393,573.257,290.533,290.156,573.257,0.964268
"Oct 29, 02:00 pm",182.373,0.442046,80.6174,50.6042,573.438,291.167,290.467,573.438,0.940197
"Oct 29, 03:00 pm",182.309,0.440778,80.3578,50.6904,573.452,291.281,291.255,573.452,0.909821
"Oct 29, 04:00 pm",182.234,0.439545,80.1001,50.7711,573.447,291.392,291.366,573.447,0.902776
"Oct 29, 05:00 pm",182.341,0.441419,80.4888,51.7457,573.444,291.223,291.208,573.444,0.892758
"Oct 29, 06:00 pm",174.775,0.441502,77.1636,48.7231,573.355,290.744,290.657,573.424,0.888286
"Oct 29, 07:00 pm",174.757,0.440429,76.9682,48.8025,572.207,290.916,290,0,0
"Oct 29, 08:00 pm",174.757,0.441726,77.1947,48.7017,572.14,290.799,290,0,0
"Oct 29, 09:00 pm",174.757,0.444376,77.6579,48.4962,572.065,290.556,290,0,0
"Oct 29, 10:00 pm",174.757,0.435375,76.0849,48.0953,571.979,291.406,290,0,0
"Oct 29, 11:00 pm",174.757,0.438634,76.6543,47.8445,571.882,291.105,290,0,0
"Oct 30, 12:00 am",174.757,0.442942,77.4073,47.5127,571.767,290.709,290,0,0
"Oct 30, 01:00 am",174.757,0.444133,77.6153,47.4214,571.628,290.607,290,0,0
"Oct 30, 02:00 am",174.887,0.441623,77.2341,47.6546,571.452,290.861,290,0,0
"Oct 30, 03:00 am",174.798,0.433681,75.8063,48.242,571.212,291.615,290,0,0
"Oct 30, 04:00 am",174.763,0.429869,75.1254,47.4226,570.833,291.993,290,0,0
"Oct 30, 05:00 am",4.06298,0.0472056,1.65175,1.17201,573.593,288.377,290,0,0
"Oct 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 30, 08:00 am",124.123,0.092275,16.1257,10.0562,573.506,290.209,290.187,491.22,0.682636
"Oct 30, 09:00 am",174.758,0.436158,76.2218,48.0344,573.353,291.247,290.733,573.353,0.966281
"Oct 30, 10:00 am",174.746,0.434375,75.9054,48.1656,573.323,291.416,290.756,573.323,0.966924
"Oct 30, 11:00 am",174.757,0.444468,77.6738,48.4872,573.29,290.468,290.393,573.29,0.965387
"Oct 30, 12:00 pm",174.757,0.442981,77.414,48.6009,573.277,290.609,290.525,573.277,0.964504
"Oct 30, 01:00 pm",174.757,0.443115,77.4375,48.5898,573.254,290.598,290.513,573.254,0.96395
"Oct 30, 02:00 pm",182.259,0.441236,80.419,50.6381,573.337,291.242,290.536,573.337,0.953079
"Oct 30, 03:00 pm",182.313,0.440539,80.3158,50.7085,573.478,291.302,291.276,573.478,0.915972
"Oct 30, 04:00 pm",182.047,0.439643,80.0356,50.7139,573.158,291.389,291.363,573.158,0.911464
"Oct 30, 05:00 pm",181.99,0.438628,79.8259,50.782,573.162,291.48,291.455,573.162,0.902102
"Oct 30, 06:00 pm",174.767,0.443726,77.5488,48.5473,573.354,290.535,290.459,573.424,0.888453
"Oct 30, 07:00 pm",174.757,0.443365,77.4811,48.5737,572.208,290.642,290,0,0
"Oct 30, 08:00 pm",174.715,0.444375,77.6389,48.4883,572.141,290.549,290,0,0
"Oct 30, 09:00 pm",174.757,0.435672,76.1368,48.0722,572.065,291.373,290,0,0
"Oct 30, 10:00 pm",174.757,0.438477,76.6268,47.8564,571.98,291.114,290,0,0
"Oct 30, 11:00 pm",174.757,0.441383,77.1348,47.6326,571.881,290.848,290,0,0
"Oct 31, 12:00 am",174.757,0.444237,77.6335,47.4127,571.766,290.588,290,0,0
"Oct 31, 01:00 am",174.701,0.442251,77.2618,46.4506,571.627,290.779,290,0,0
"Oct 31, 02:00 am",174.781,0.426797,74.5959,48.7657,571.45,292.244,290,0,0
"Oct 31, 03:00 am",174.723,0.422956,73.8999,47.948,571.21,292.618,290,0,0
"Oct 31, 04:00 am",174.759,0.424025,74.102,47.8755,570.828,292.544,290,0,0
"Oct 31, 05:00 am",2.3662,0.0274916,0.96195,0.680262,573.764,289.055,290,0,0
"Oct 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 07:00 am",0,0,0,0,574,290,290,0,0
"Oct 31, 08:00 am",124.293,0.0929812,16.2491,10.0814,573.507,290.184,290.344,491.498,0.683623
"Oct 31, 09:00 am",174.757,0.437193,76.4025,47.955,573.356,291.149,291.04,573.356,0.966162
"Oct 31, 10:00 am",174.712,0.434803,75.9654,48.1262,573.014,291.393,291.251,573.347,0.908724
"Oct 31, 11:00 am",174.757,0.444612,77.699,48.4757,573.281,290.456,290.38,573.281,0.964059
"Oct 31, 12:00 pm",174.757,0.443635,77.5283,48.5496,573.257,290.549,290.467,573.257,0.962258
"Oct 31, 01:00 pm",174.757,0.44301,77.4191,48.597,573.231,290.609,290.522,573.231,0.961434
"Oct 31, 02:00 pm",174.757,0.441962,77.236,48.6772,573.231,290.707,290.615,573.231,0.960553
"Oct 31, 03:00 pm",182.209,0.439914,80.1564,50.7314,573.377,291.36,290.652,573.377,0.951247
"Oct 31, 04:00 pm",182.025,0.4393,79.9636,50.7348,573.155,291.42,291.388,573.155,0.910799
"Oct 31, 05:00 pm",182.02,0.438751,79.8614,50.7786,573.196,291.469,291.443,573.196,0.907734
"Oct 31, 06:00 pm",174.775,0.44343,77.5005,48.5705,573.379,290.561,290.486,573.443,0.892176
"Oct 31, 07:00 pm",174.757,0.443185,77.4496,48.5858,572.217,290.658,290,0,0
"Oct 31, 08:00 pm",174.758,0.445083,77.7817,48.4398,572.149,290.485,290,0,0
"Oct 31, 09:00 pm",174.757,0.435424,76.0934,48.0893,572.074,291.395,290,0,0
"Oct 31, 10:00 pm",174.757,0.438348,76.6043,47.8639,571.988,291.126,290,0,0
"Oct 31, 11:00 pm",174.757,0.441032,77.0736,47.6569,571.89,290.88,290,0,0
"Nov 1, 12:00 am",174.758,0.440397,76.9627,47.7079,571.775,290.946,290,0,0
"Nov 1, 01:00 am",174.757,0.441728,77.195,47.6058,571.636,290.831,290,0,0
"Nov 1, 02:00 am",174.757,0.442701,77.3651,47.5314,571.461,290.751,290,0,0
"Nov 1, 03:00 am",174.757,0.443492,77.5033,47.4706,571.222,290.693,290,0,0
"Nov 1, 04:00 am",174.757,0.44409,77.6078,47.4245,570.846,290.664,290,0,0
"Nov 1, 05:00 am",6.63533,0.0770997,2.69749,1.92029,573.334,287.349,290,0,0
"Nov 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 1, 07:00 am",93.5701,0.0155933,2.72503,1.69104,573.604,290.031,290.028,441.666,0.503068
"Nov 1, 08:00 am",174.757,0.436627,76.3039,47.9993,573.321,291.204,290.71,573.321,0.961811
"Nov 1, 09:00 am",174.757,0.445117,77.7873,48.4387,573.363,290.403,290.336,573.363,0.966851
"Nov 1, 10:00 am",174.757,0.442328,77.2999,48.654,573.334,290.666,290.584,573.334,0.967402
"Nov 1, 11:00 am",174.76,0.439792,76.858,48.8509,573.304,290.907,290.415,573.304,0.96603
"Nov 1, 12:00 pm",174.757,0.442195,77.2767,48.6626,573.246,290.684,290.284,573.246,0.960762
"Nov 1, 01:00 pm",174.757,0.441123,77.0894,48.745,573.229,290.786,290.25,573.229,0.960863
"Nov 1, 02:00 pm",182.078,0.438881,79.9105,51.8798,573.271,291.455,290.808,573.271,0.925254
"Nov 1, 03:00 pm",182.175,0.43844,79.8727,50.8438,573.455,291.492,291.466,573.455,0.910172
"Nov 1, 04:00 pm",182.182,0.438415,79.8713,50.8484,573.468,291.494,291.468,573.468,0.907435
"Nov 1, 05:00 pm",182.31,0.440523,80.3119,51.8096,573.476,291.303,291.285,573.476,0.900038
"Nov 1, 06:00 pm",174.763,0.441793,77.2089,48.6977,573.437,290.71,290.633,573.461,0.892894
"Nov 1, 07:00 pm",174.757,0.44214,77.267,48.6703,572.203,290.756,290,0,0
"Nov 1, 08:00 pm",174.757,0.444466,77.6736,48.4904,572.136,290.543,290,0,0
"Nov 1, 09:00 pm",174.757,0.435652,76.1332,48.075,572.061,291.375,290,0,0
"Nov 1, 10:00 pm",174.757,0.438915,76.7034,47.8236,571.976,291.073,290,0,0
"Nov 1, 11:00 pm",174.757,0.442186,77.275,47.5714,571.878,290.773,290,0,0
"Nov 2, 12:00 am",174.757,0.4444,77.662,47.4007,571.764,290.573,290,0,0
"Nov 2, 01:00 am",174.845,0.440838,77.0783,47.7037,571.625,290.92,290,0,0
"Nov 2, 02:00 am",174.787,0.427446,74.712,47.6145,571.451,292.183,290,0,0
"Nov 2, 03:00 am",174.703,0.422808,73.8658,47.9541,571.214,292.63,290,0,0
"Nov 2, 04:00 am",174.756,0.423603,74.0273,47.9071,570.841,292.583,290,0,0
"Nov 2, 05:00 am",9.59365,0.111383,3.90036,2.7588,573.028,286.173,290,0,0
"Nov 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 2, 07:00 am",93.6781,0.0160071,2.79734,1.70958,573.604,290.018,290.015,441.841,0.503609
"Nov 2, 08:00 am",174.757,0.440964,77.0616,47.6651,573.317,290.795,290.702,573.317,0.96165
"Nov 2, 09:00 am",174.757,0.438005,76.5444,47.8917,573.361,291.072,290.967,573.361,0.966567
"Nov 2, 10:00 am",174.757,0.435656,76.134,48.0715,573.329,291.296,290.833,573.329,0.966964
"Nov 2, 11:00 am",174.921,0.441754,77.2721,48.7397,573.296,290.733,290.848,573.296,0.965275
"Nov 2, 12:00 pm",174.757,0.444042,77.5994,48.5193,573.256,290.511,290.43,573.256,0.961968
"Nov 2, 01:00 pm",174.757,0.443448,77.4957,48.5644,573.25,290.567,290.483,573.25,0.962948
"Nov 2, 02:00 pm",182.254,0.441113,80.3947,50.6471,573.341,291.253,290.968,573.341,0.931989
"Nov 2, 03:00 pm",182.295,0.440572,80.314,50.7013,573.448,291.299,291.273,573.448,0.908689
"Nov 2, 04:00 pm",182.24,0.439692,80.1294,50.7589,573.443,291.379,291.353,573.443,0.901637
"Nov 2, 05:00 pm",182.185,0.43876,79.9354,50.8204,573.442,291.463,291.437,573.442,0.891923
"Nov 2, 06:00 pm",174.76,0.444794,77.7319,48.4607,573.451,290.428,290.366,573.467,0.894106
"Nov 2, 07:00 pm",174.757,0.443763,77.5508,48.5404,572.206,290.604,290,0,0
"Nov 2, 08:00 pm",174.757,0.444743,77.722,48.4654,572.139,290.517,290,0,0
"Nov 2, 09:00 pm",174.784,0.434975,76.0269,48.1303,572.064,291.44,290,0,0
"Nov 2, 10:00 pm",174.757,0.437719,76.4944,47.9121,571.98,291.185,290,0,0
"Nov 2, 11:00 pm",174.757,0.440547,76.9889,47.6944,571.882,290.925,290,0,0
"Nov 3, 12:00 am",174.757,0.439724,76.8449,47.7578,571.769,291.01,290,0,0
"Nov 3, 01:00 am",174.757,0.439968,76.8874,47.7391,571.631,290.995,290,0,0
"Nov 3, 02:00 am",174.758,0.440097,76.9103,47.7293,571.458,290.994,290,0,0
"Nov 3, 03:00 am",174.757,0.440899,77.0502,47.6678,571.224,290.934,290,0,0
"Nov 3, 04:00 am",174.757,0.441321,77.124,47.6356,570.857,290.921,290,0,0
"Nov 3, 05:00 am",13.3758,0.155328,5.43796,3.88833,572.639,284.663,290,0,0
"Nov 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 3, 07:00 am",94.6922,0.0183457,3.20603,2.00314,573.606,290.044,290.039,443.492,0.509774
"Nov 3, 08:00 am",174.733,0.434979,76.0053,48.1196,573.324,291.358,290.791,573.324,0.962092
"Nov 3, 09:00 am",174.757,0.444101,77.6098,48.5174,573.365,290.498,290.426,573.365,0.966948
"Nov 3, 10:00 am",174.757,0.44186,77.2181,48.6916,573.335,290.71,290.626,573.335,0.967453
"Nov 3, 11:00 am",174.757,0.440192,76.9266,48.8207,573.305,290.868,290.409,573.305,0.966056
"Nov 3, 12:00 pm",174.757,0.439937,76.8822,48.8382,573.292,290.893,290.369,573.292,0.96521
"Nov 3, 01:00 pm",174.792,0.439589,76.8365,48.8735,573.269,290.93,290.31,573.269,0.96464
"Nov 3, 02:00 pm",182.397,0.444651,81.1028,51.4976,573.247,290.937,290.88,573.247,0.92572
"Nov 3, 03:00 pm",182.513,0.444314,81.0934,51.5547,573.451,290.963,290.912,573.451,0.909731
"Nov 3, 04:00 pm",182.474,0.443705,80.9649,51.5948,573.445,291.018,290.994,573.445,0.902677
"Nov 3, 05:00 pm",182.437,0.443071,80.8324,51.6371,573.444,291.075,291.051,573.444,0.892932
"Nov 3, 06:00 pm",174.766,0.44125,77.1154,48.7395,573.425,290.762,290.681,573.462,0.894286
"Nov 3, 07:00 pm",174.757,0.440552,76.9897,48.7926,572.223,290.903,290,0,0
"Nov 3, 08:00 pm",174.757,0.442217,77.2805,48.6637,572.156,290.752,290,0,0
"Nov 3, 09:00 pm",174.757,0.444673,77.7097,48.4735,572.081,290.527,290,0,0
"Nov 3, 10:00 pm",174.758,0.435784,76.1565,48.064,571.996,291.366,290,0,0
"Nov 3, 11:00 pm",174.757,0.438878,76.697,47.8257,571.899,291.081,290,0,0
"Nov 4, 12:00 am",174.757,0.439935,76.8817,47.7445,571.785,290.989,290,0,0
"Nov 4, 01:00 am",174.757,0.440564,76.9918,47.6965,571.647,290.939,290,0,0
"Nov 4, 02:00 am",174.757,0.441363,77.1313,47.6351,571.473,290.875,290,0,0
"Nov 4, 03:00 am",174.757,0.44247,77.3247,47.5502,571.237,290.787,290,0,0
"Nov 4, 04:00 am",174.757,0.44349,77.5029,47.472,570.866,290.718,290,0,0
"Nov 4, 05:00 am",10.75,0.124824,4.37047,3.11137,572.916,285.711,290,0,0
"Nov 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 4, 07:00 am",87.6151,0,0,0,573.596,290,290,431.98,0.468838
"Nov 4, 08:00 am",174.757,0.437989,76.5415,47.8959,573.282,291.078,290.644,573.282,0.960001
"Nov 4, 09:00 am",174.733,0.434496,75.9207,48.1575,573.334,291.403,290.696,573.334,0.965494
"Nov 4, 10:00 am",174.757,0.443516,77.5075,48.5632,573.304,290.557,290.478,573.304,0.96624
"Nov 4, 11:00 am",174.757,0.440925,77.0548,48.7641,573.273,290.802,290.356,573.273,0.964686
"Nov 4, 12:00 pm",174.757,0.440055,76.9028,48.8291,573.282,290.883,290.343,573.282,0.966311
"Nov 4, 01:00 pm",174.733,0.439357,76.7699,48.876,573.26,290.949,290.312,573.26,0.965647
"Nov 4, 02:00 pm",182.421,0.443941,80.9841,51.5604,573.345,290.999,290.331,573.345,0.955018
"Nov 4, 03:00 pm",182.284,0.44364,80.8684,51.5508,573.166,291.03,291.006,573.166,0.919008
"Nov 4, 04:00 pm",182.26,0.443169,80.7719,51.5834,573.171,291.072,291.048,573.171,0.913632
"Nov 4, 05:00 pm",182.225,0.44251,80.6363,51.6288,573.176,291.131,291.107,573.176,0.904813
"Nov 4, 06:00 pm",174.743,0.439362,76.7754,48.8814,573.206,290.952,290.848,573.36,0.882481
"Nov 4, 07:00 pm",174.698,0.438888,76.6727,48.9079,572.204,291.057,290,0,0
"Nov 4, 08:00 pm",174.757,0.440649,77.0067,48.7867,572.136,290.9,290,0,0
"Nov 4, 09:00 pm",174.757,0.443284,77.467,48.5819,572.06,290.659,290,0,0
"Nov 4, 10:00 pm",174.726,0.43431,75.8851,48.17,571.974,291.504,290,0,0
"Nov 4, 11:00 pm",174.757,0.43728,76.4178,47.9493,571.875,291.233,290,0,0
"Nov 5, 12:00 am",174.757,0.437204,76.4045,47.9545,571.759,291.247,290,0,0
"Nov 5, 01:00 am",174.757,0.437678,76.4873,47.918,571.618,291.212,290,0,0
"Nov 5, 02:00 am",174.757,0.438139,76.5678,47.8828,571.439,291.18,290,0,0
"Nov 5, 03:00 am",174.757,0.438712,76.668,47.839,571.193,291.141,290,0,0
"Nov 5, 04:00 am",165.056,0.442047,72.9626,45.1235,570.801,290.225,290,0,0
"Nov 5, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 5, 08:00 am",120.95,0.0838409,14.6372,9.44218,573.486,290.242,290.164,486.099,0.663981
"Nov 5, 09:00 am",174.757,0.44276,77.3755,48.6242,573.316,290.627,290.545,573.316,0.96463
"Nov 5, 10:00 am",174.757,0.440036,76.8994,48.8351,573.284,290.884,290.788,573.284,0.964558
"Nov 5, 11:00 am",174.757,0.44488,77.746,49.5583,573.247,290.432,290.356,573.247,0.962775
"Nov 5, 12:00 pm",174.757,0.444846,77.7399,49.5595,573.271,290.434,290.36,573.271,0.965929
"Nov 5, 01:00 pm",174.757,0.444461,77.6728,49.5884,573.253,290.471,290.394,573.253,0.96549
"Nov 5, 02:00 pm",174.757,0.443932,77.5803,49.6287,573.248,290.521,290.441,573.248,0.964296
"Nov 5, 03:00 pm",182.247,0.442369,80.6202,51.6466,573.22,291.143,291.095,573.22,0.923333
"Nov 5, 04:00 pm",182.197,0.441979,80.5271,51.6656,573.18,291.178,291.154,573.18,0.91519
"Nov 5, 05:00 pm",182.161,0.441265,80.3811,51.7146,573.187,291.242,291.218,573.187,0.906867
"Nov 5, 06:00 pm",174.789,0.439808,76.8734,48.8577,573.214,290.913,290.807,573.365,0.883066
"Nov 5, 07:00 pm",174.698,0.439004,76.693,48.8978,572.176,291.048,290,0,0
"Nov 5, 08:00 pm",174.757,0.440365,76.9571,48.8077,572.109,290.928,290,0,0
"Nov 5, 09:00 pm",174.757,0.443093,77.4337,48.5952,572.033,290.678,290,0,0
"Nov 5, 10:00 pm",174.726,0.434483,75.9153,48.1548,571.947,291.49,290,0,0
"Nov 5, 11:00 pm",174.757,0.437838,76.5153,47.9041,571.849,291.182,290,0,0
"Nov 6, 12:00 am",174.758,0.436005,76.1951,48.046,571.733,291.362,290,0,0
"Nov 6, 01:00 am",174.757,0.436985,76.3663,47.9703,571.592,291.278,290,0,0
"Nov 6, 02:00 am",174.757,0.437893,76.5248,47.9002,571.414,291.204,290,0,0
"Nov 6, 03:00 am",174.757,0.439254,76.7627,47.7959,571.169,291.092,290,0,0
"Nov 6, 04:00 am",165.933,0.44286,73.4852,45.2853,570.777,290.209,290,0,0
"Nov 6, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 6, 07:00 am",88.8826,0.00379374,0.662985,0.4103,573.599,290.007,290.006,434.044,0.476638
"Nov 6, 08:00 am",174.757,0.43808,76.5574,47.8868,573.287,291.069,290.96,573.287,0.960181
"Nov 6, 09:00 am",174.712,0.435231,76.0403,48.0936,573.336,291.332,290.809,573.336,0.965425
"Nov 6, 10:00 am",174.757,0.44498,77.7634,48.4476,573.303,290.419,290.347,573.303,0.965736
"Nov 6, 11:00 am",174.757,0.443757,77.5497,48.541,573.278,290.536,290.456,573.278,0.96471
"Nov 6, 12:00 pm",174.757,0.440674,77.0111,48.7788,573.262,290.826,290.73,573.262,0.96332
"Nov 6, 01:00 pm",174.757,0.440229,76.9332,48.8121,573.239,290.869,290.434,573.239,0.962802
"Nov 6, 02:00 pm",182.227,0.441549,80.4622,50.603,573.263,291.215,290.818,573.263,0.947303
"Nov 6, 03:00 pm",182.556,0.445135,81.2622,51.4954,573.444,290.89,290.834,573.444,0.907762
"Nov 6, 04:00 pm",182.529,0.444742,81.1782,51.5212,573.437,290.925,290.871,573.437,0.900673
"Nov 6, 05:00 pm",182.499,0.444242,81.0738,51.555,573.436,290.97,290.912,573.436,0.891028
"Nov 6, 06:00 pm",174.775,0.441689,77.196,48.7069,573.353,290.726,290.641,573.417,0.886125
"Nov 6, 07:00 pm",174.757,0.441198,77.1026,48.7414,572.183,290.846,290,0,0
"Nov 6, 08:00 pm",174.757,0.443049,77.4259,48.5978,572.116,290.677,290,0,0
"Nov 6, 09:00 pm",174.751,0.439377,76.7817,47.7819,572.04,291.025,290,0,0
"Nov 6, 10:00 pm",174.757,0.43661,76.3007,47.9989,571.955,291.291,290,0,0
"Nov 6, 11:00 pm",174.757,0.439752,76.8497,47.7568,571.857,291.001,290,0,0
"Nov 7, 12:00 am",174.757,0.440995,77.067,47.6631,571.742,290.893,290,0,0
"Nov 7, 01:00 am",174.757,0.441826,77.2121,47.5991,571.604,290.824,290,0,0
"Nov 7, 02:00 am",174.757,0.44246,77.323,47.5504,571.428,290.776,290,0,0
"Nov 7, 03:00 am",174.757,0.443781,77.5538,47.4491,571.19,290.668,290,0,0
"Nov 7, 04:00 am",174.757,0.444842,77.7392,47.3678,570.813,290.596,290,0,0
"Nov 7, 05:00 am",6.26875,0.0728359,2.54848,1.81036,573.365,287.496,290,0,0
"Nov 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 7, 07:00 am",92.8136,0.0137387,2.40094,1.48047,573.599,290.023,290.02,440.431,0.49792
"Nov 7, 08:00 am",174.757,0.439246,76.7613,47.7975,573.307,290.958,290.856,573.307,0.961016
"Nov 7, 09:00 am",174.757,0.436858,76.3441,47.9804,573.351,291.181,290.602,573.351,0.966346
"Nov 7, 10:00 am",174.734,0.435005,76.0101,48.116,573.327,291.356,290.622,573.327,0.967803
"Nov 7, 11:00 am",174.753,0.445178,77.7963,48.4312,573.305,290.401,290.416,573.305,0.967044
"Nov 7, 12:00 pm",174.757,0.44266,77.3579,48.6258,573.259,290.64,290.255,573.259,0.96262
"Nov 7, 01:00 pm",174.757,0.442372,77.3076,48.6472,573.239,290.668,290.201,573.239,0.962256
"Nov 7, 02:00 pm",182.233,0.439992,80.1812,50.7318,573.407,291.352,290.645,573.407,0.935777
"Nov 7, 03:00 pm",182.236,0.439818,80.1508,50.747,573.427,291.368,291.342,573.427,0.903762
"Nov 7, 04:00 pm",182.197,0.43929,80.0373,50.7802,573.414,291.416,291.39,573.414,0.895311
"Nov 7, 05:00 pm",182.149,0.438516,79.8752,50.831,573.409,291.486,291.46,573.409,0.884865
"Nov 7, 06:00 pm",174.764,0.442901,77.4032,48.6098,573.414,290.608,290.534,573.442,0.888904
"Nov 7, 07:00 pm",174.757,0.441894,77.2241,48.6871,572.208,290.779,290,0,0
"Nov 7, 08:00 pm",174.757,0.443295,77.4689,48.5783,572.141,290.652,290,0,0
"Nov 7, 09:00 pm",174.907,0.442028,77.3139,47.617,572.066,290.785,290,0,0
"Nov 7, 10:00 pm",174.757,0.436364,76.2579,48.018,571.981,291.313,290,0,0
"Nov 7, 11:00 pm",174.757,0.439116,76.7386,47.8062,571.884,291.06,290,0,0
"Nov 8, 12:00 am",174.757,0.442096,77.2593,47.5783,571.77,290.788,290,0,0
"Nov 8, 01:00 am",174.757,0.442673,77.3602,47.534,571.633,290.743,290,0,0
"Nov 8, 02:00 am",174.757,0.443234,77.4582,47.4912,571.459,290.702,290,0,0
"Nov 8, 03:00 am",174.757,0.444239,77.6339,47.414,571.224,290.623,290,0,0
"Nov 8, 04:00 am",174.686,0.443179,77.4172,47.4847,570.855,290.743,290,0,0
"Nov 8, 05:00 am",12.4269,0.144296,5.05219,3.58891,572.738,285.042,290,0,0
"Nov 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 8, 07:00 am",91.4618,0.010269,1.79458,1.11631,573.601,290.022,290.019,438.237,0.491099
"Nov 8, 08:00 am",174.758,0.436234,76.2351,48.0289,573.296,291.243,290.68,573.296,0.960797
"Nov 8, 09:00 am",174.806,0.439767,76.874,48.8655,573.34,290.91,290.439,573.34,0.965876
"Nov 8, 10:00 am",174.757,0.443797,77.5566,48.5403,573.31,290.53,290.453,573.31,0.966382
"Nov 8, 11:00 am",174.757,0.442132,77.2656,48.6696,573.281,290.688,290.261,573.281,0.965078
"Nov 8, 12:00 pm",174.757,0.44135,77.129,48.7288,573.272,290.762,290.244,573.272,0.964672
"Nov 8, 01:00 pm",174.757,0.441359,77.1306,48.7274,573.259,290.762,290.183,573.259,0.964791
"Nov 8, 02:00 pm",182.095,0.439403,80.013,50.7462,573.251,291.409,290.703,573.251,0.948814
"Nov 8, 03:00 pm",182.21,0.438923,79.9761,50.8143,573.465,291.448,291.422,573.465,0.912469
"Nov 8, 04:00 pm",182.526,0.444527,81.1379,51.5418,573.452,290.944,290.828,573.452,0.904164
"Nov 8, 05:00 pm",182.515,0.444419,81.1131,51.5468,573.444,290.954,290.902,573.444,0.893023
"Nov 8, 06:00 pm",174.768,0.44262,77.3557,48.6327,573.397,290.636,290.559,573.435,0.888025
"Nov 8, 07:00 pm",174.757,0.441851,77.2165,48.6906,572.201,290.783,290,0,0
"Nov 8, 08:00 pm",174.757,0.443485,77.5021,48.5639,572.134,290.635,290,0,0
"Nov 8, 09:00 pm",174.726,0.434088,75.8463,48.1849,572.059,291.52,290,0,0
"Nov 8, 10:00 pm",174.757,0.436947,76.3596,47.9729,571.974,291.258,290,0,0
"Nov 8, 11:00 pm",174.757,0.440061,76.9038,47.7331,571.877,290.971,290,0,0
"Nov 9, 12:00 am",174.757,0.440842,77.0405,47.6733,571.762,290.906,290,0,0
"Nov 9, 01:00 am",174.757,0.441231,77.1083,47.6433,571.624,290.878,290,0,0
"Nov 9, 02:00 am",174.757,0.441609,77.1743,47.614,571.45,290.854,290,0,0
"Nov 9, 03:00 am",174.757,0.443169,77.4468,47.4945,571.214,290.724,290,0,0
"Nov 9, 04:00 am",174.757,0.444322,77.6484,47.406,570.842,290.642,290,0,0
"Nov 9, 05:00 am",10.2827,0.119392,4.18047,2.97197,572.957,285.898,290,0,0
"Nov 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 9, 07:00 am",95.0781,0.0195091,3.40935,2.09386,573.604,290.028,290.024,444.116,0.511232
"Nov 9, 08:00 am",174.757,0.439723,76.8447,47.762,573.321,290.912,290.814,573.321,0.961721
"Nov 9, 09:00 am",174.757,0.436572,76.2942,48.0037,573.362,291.207,290.603,573.362,0.96678
"Nov 9, 10:00 am",174.733,0.434314,75.8888,48.17,573.337,291.42,290.636,573.337,0.968003
"Nov 9, 11:00 am",174.757,0.444172,77.6222,48.5103,573.31,290.495,290.419,573.31,0.966507
"Nov 9, 12:00 pm",174.757,0.442889,77.398,48.608,573.284,290.617,290.236,573.284,0.964179
"Nov 9, 01:00 pm",174.757,0.442438,77.3191,48.6423,573.263,290.661,290.178,573.263,0.963642
"Nov 9, 02:00 pm",182.112,0.439955,80.1209,50.7042,573.228,291.359,291.109,573.228,0.922824
"Nov 9, 03:00 pm",182.218,0.439408,80.0682,50.7757,573.436,291.404,291.379,573.436,0.905506
"Nov 9, 04:00 pm",182.16,0.438552,79.8865,50.8303,573.423,291.482,291.457,573.423,0.897035
"Nov 9, 05:00 pm",182.518,0.444795,81.1832,51.5159,573.416,290.921,290.866,573.416,0.886791
"Nov 9, 06:00 pm",180.116,0.440691,79.3755,50.1413,573.174,291.172,291.206,573.174,0.895145
"Nov 9, 07:00 pm",174.757,0.441014,77.0704,48.7564,572.216,290.861,290,0,0
"Nov 9, 08:00 pm",174.757,0.442354,77.3044,48.6527,572.149,290.74,290,0,0
"Nov 9, 09:00 pm",174.757,0.444552,77.6886,48.4821,572.075,290.539,290,0,0
"Nov 9, 10:00 pm",174.757,0.435327,76.0764,48.0979,571.99,291.41,290,0,0
"Nov 9, 11:00 pm",174.757,0.43825,76.5873,47.8724,571.893,291.141,290,0,0
"Nov 10, 12:00 am",174.757,0.440633,77.0039,47.6888,571.78,290.924,290,0,0
"Nov 10, 01:00 am",174.757,0.441124,77.0896,47.6509,571.643,290.887,290,0,0
"Nov 10, 02:00 am",174.757,0.441601,77.173,47.614,571.471,290.853,290,0,0
"Nov 10, 03:00 am",174.757,0.44227,77.2897,47.5629,571.237,290.806,290,0,0
"Nov 10, 04:00 am",174.757,0.442839,77.3892,47.5192,570.874,290.778,290,0,0
"Nov 10, 05:00 am",16.3233,0.189577,6.63621,4.73336,572.335,283.486,290,0,0
"Nov 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 10, 07:00 am",95.6837,0.0208453,3.64286,2.2737,573.608,290.048,290.043,445.104,0.515566
"Nov 10, 08:00 am",174.667,0.435196,76.0145,48.0851,573.323,291.334,290.721,573.323,0.96208
