"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Nov 10, 09:00 am",174.757,0.444046,77.6002,48.5202,573.362,290.503,290.431,573.362,0.966854
"Nov 10, 10:00 am",174.757,0.441513,77.1576,48.7168,573.33,290.743,290.332,573.33,0.967133
"Nov 10, 11:00 am",174.732,0.439138,76.7316,48.8945,573.3,290.967,290.378,573.3,0.965599
"Nov 10, 12:00 pm",174.732,0.439062,76.7183,48.8984,573.301,290.974,290.329,573.301,0.966164
"Nov 10, 01:00 pm",174.729,0.438692,76.6522,48.9257,573.282,291.01,290.27,573.282,0.965665
"Nov 10, 02:00 pm",182.373,0.443847,80.9455,51.5552,573.281,291.009,290.779,573.281,0.930199
"Nov 10, 03:00 pm",182.502,0.443779,80.9907,51.5936,573.48,291.011,290.986,573.48,0.916392
"Nov 10, 04:00 pm",182.477,0.44338,80.9064,51.62,573.477,291.047,291.022,573.477,0.90993
"Nov 10, 05:00 pm",182.442,0.442892,80.8023,51.6515,573.468,291.091,291.066,573.468,0.898689
"Nov 10, 06:00 pm",180.044,0.440738,79.3524,50.1193,573.179,291.163,291.197,573.179,0.896098
"Nov 10, 07:00 pm",174.757,0.441531,77.1607,48.7161,572.227,290.812,290,0,0
"Nov 10, 08:00 pm",174.757,0.443468,77.4992,48.5659,572.16,290.635,290,0,0
"Nov 10, 09:00 pm",174.728,0.434018,75.8352,49.2858,572.085,291.525,290,0,0
"Nov 10, 10:00 pm",174.757,0.436907,76.3527,47.9769,572.001,291.26,290,0,0
"Nov 10, 11:00 pm",174.757,0.439648,76.8316,47.7657,571.904,291.008,290,0,0
"Nov 11, 12:00 am",174.757,0.439113,76.738,47.8061,571.79,291.066,290,0,0
"Nov 11, 01:00 am",174.757,0.439877,76.8715,47.7475,571.653,291.003,290,0,0
"Nov 11, 02:00 am",174.757,0.440534,76.9867,47.697,571.48,290.952,290,0,0
"Nov 11, 03:00 am",174.757,0.442186,77.2751,47.5701,571.246,290.813,290,0,0
"Nov 11, 04:00 am",174.757,0.443415,77.4899,47.4758,570.881,290.724,290,0,0
"Nov 11, 05:00 am",15.8567,0.184155,6.4465,4.58835,572.387,283.672,290,0,0
"Nov 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 11, 07:00 am",96.1559,0.0222025,3.88003,2.38977,573.61,290.035,290.03,445.874,0.518761
"Nov 11, 08:00 am",174.757,0.438432,76.619,47.8598,573.322,291.034,290.615,573.322,0.961931
"Nov 11, 09:00 am",174.733,0.434928,75.9964,48.1226,573.361,291.361,290.674,573.361,0.96643
"Nov 11, 10:00 am",174.757,0.444055,77.6018,48.5193,573.32,290.505,290.43,573.32,0.96569
"Nov 11, 11:00 am",174.757,0.441805,77.2085,48.6938,573.282,290.719,290.331,573.282,0.963559
"Nov 11, 12:00 pm",174.757,0.441861,77.2183,48.6883,573.304,290.712,290.278,573.304,0.966526
"Nov 11, 01:00 pm",174.757,0.441163,77.0964,48.7417,573.286,290.779,290.23,573.286,0.96604
"Nov 11, 02:00 pm",182.089,0.438813,79.9032,50.7911,573.294,291.461,291.151,573.294,0.931417
"Nov 11, 03:00 pm",182.258,0.439647,80.1293,50.7663,573.475,291.382,291.361,573.475,0.914462
"Nov 11, 04:00 pm",182.54,0.444648,81.1661,51.5333,573.462,290.933,290.88,573.462,0.906218
"Nov 11, 05:00 pm",182.49,0.443932,81.013,51.5791,573.449,290.998,290.973,573.449,0.894002
"Nov 11, 06:00 pm",180.7,0.442883,80.0289,50.115,573.179,291.003,290,573.179,0.896756
"Nov 11, 07:00 pm",174.7,0.43908,76.7071,48.8916,572.22,291.038,290,0,0
"Nov 11, 08:00 pm",174.757,0.440859,77.0433,48.7686,572.153,290.879,290,0,0
"Nov 11, 09:00 pm",174.757,0.443155,77.4445,48.5904,572.078,290.669,290,0,0
"Nov 11, 10:00 pm",174.725,0.433973,75.8261,48.1944,571.993,291.535,290,0,0
"Nov 11, 11:00 pm",174.757,0.436755,76.3262,47.9886,571.896,291.281,290,0,0
"Nov 12, 12:00 am",174.757,0.439596,76.8225,47.7697,571.783,291.021,290,0,0
"Nov 12, 01:00 am",174.758,0.440181,76.9249,47.7252,571.646,290.975,290,0,0
"Nov 12, 02:00 am",174.757,0.440812,77.0352,47.6769,571.473,290.927,290,0,0
"Nov 12, 03:00 am",174.757,0.441209,77.1044,47.6463,571.239,290.905,290,0,0
"Nov 12, 04:00 am",174.757,0.441551,77.1641,47.6198,570.875,290.898,290,0,0
"Nov 12, 05:00 am",15.6605,0.181874,6.36675,4.55278,572.405,283.751,290,0,0
"Nov 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 12, 07:00 am",94.6051,0.0182034,3.18116,1.97341,573.605,290.036,290.032,443.349,0.509081
"Nov 12, 08:00 am",174.757,0.436521,76.2852,48.0064,573.311,291.215,290.729,573.311,0.961258
"Nov 12, 09:00 am",174.757,0.445157,77.7943,48.4346,573.345,290.4,290.331,573.345,0.965123
"Nov 12, 10:00 am",174.757,0.442718,77.368,48.6227,573.304,290.632,290.549,573.304,0.964484
"Nov 12, 11:00 am",174.758,0.440405,76.9641,48.8017,573.267,290.851,290.41,573.267,0.962627
"Nov 12, 12:00 pm",174.746,0.439563,76.812,48.8627,573.27,290.929,290.392,573.27,0.96348
"Nov 12, 01:00 pm",174.733,0.439485,76.7925,48.8645,573.254,290.937,290.327,573.254,0.963366
"Nov 12, 02:00 pm",182.521,0.44494,81.211,51.503,573.408,290.908,290.534,573.408,0.937747
"Nov 12, 03:00 pm",182.557,0.444898,81.219,51.5154,573.465,290.91,290.857,573.465,0.912522
"Nov 12, 04:00 pm",182.549,0.444691,81.1776,51.5306,573.471,290.929,290.876,573.471,0.908381
"Nov 12, 05:00 pm",182.535,0.444377,81.1143,51.553,573.477,290.957,290.906,573.477,0.900964
"Nov 12, 06:00 pm",177.439,0.44063,78.1851,49.4641,573.164,291.01,290,573.164,0.895896
"Nov 12, 07:00 pm",174.757,0.440916,77.0532,48.7618,572.208,290.87,290,0,0
"Nov 12, 08:00 pm",174.757,0.442854,77.3919,48.6116,572.141,290.694,290,0,0
"Nov 12, 09:00 pm",174.68,0.443761,77.516,47.425,572.066,290.609,290,0,0
"Nov 12, 10:00 pm",174.757,0.436236,76.2356,48.0272,571.982,291.325,290,0,0
"Nov 12, 11:00 pm",174.757,0.439198,76.7528,47.7993,571.885,291.052,290,0,0
"Nov 13, 12:00 am",174.757,0.439997,76.8926,47.7387,571.771,290.984,290,0,0
"Nov 13, 01:00 am",174.757,0.440929,77.0556,47.6675,571.634,290.906,290,0,0
"Nov 13, 02:00 am",174.757,0.442137,77.2665,47.575,571.461,290.804,290,0,0
"Nov 13, 03:00 am",174.757,0.443016,77.4201,47.5073,571.226,290.737,290,0,0
"Nov 13, 04:00 am",174.757,0.443696,77.539,47.455,570.861,290.699,290,0,0
"Nov 13, 05:00 am",16.5159,0.191816,6.7145,4.77998,572.307,283.41,290,0,0
"Nov 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 13, 07:00 am",93.9876,0.0167477,2.92677,1.79709,573.604,290.024,290.02,442.345,0.505676
"Nov 13, 08:00 am",174.757,0.439154,76.7452,47.8034,573.307,290.966,290.54,573.307,0.961194
"Nov 13, 09:00 am",174.758,0.436202,76.2296,48.0298,573.35,291.243,290.576,573.35,0.965986
"Nov 13, 10:00 am",174.872,0.440901,77.1012,48.7928,573.313,290.809,290.358,573.313,0.965674
"Nov 13, 11:00 am",174.757,0.443822,77.5611,48.5351,573.28,290.53,290.45,573.28,0.963827
"Nov 13, 12:00 pm",174.757,0.443183,77.4494,48.5838,573.27,290.59,290.18,573.27,0.96336
"Nov 13, 01:00 pm",174.757,0.442571,77.3423,48.6305,573.25,290.649,290.134,573.25,0.962857
"Nov 13, 02:00 pm",182.25,0.440277,80.2406,50.7115,573.407,291.326,290.618,573.407,0.937044
"Nov 13, 03:00 pm",182.286,0.440255,80.2523,50.7229,573.463,291.327,291.301,573.463,0.911576
"Nov 13, 04:00 pm",182.279,0.440083,80.2178,50.7356,573.467,291.343,291.317,573.467,0.906934
"Nov 13, 05:00 pm",182.266,0.439818,80.1639,50.7545,573.471,291.367,291.341,573.471,0.899015
"Nov 13, 06:00 pm",179.761,0.442455,79.5363,49.9103,573.168,290.986,290,573.168,0.895186
"Nov 13, 07:00 pm",174.757,0.443133,77.4405,48.5921,572.207,290.663,290,0,0
"Nov 13, 08:00 pm",174.757,0.445025,77.7712,48.4466,572.14,290.491,290,0,0
"Nov 13, 09:00 pm",174.761,0.435154,76.0482,48.1138,572.065,291.422,290,0,0
"Nov 13, 10:00 pm",174.757,0.437634,76.4795,47.9218,571.98,291.193,290,0,0
"Nov 13, 11:00 pm",174.757,0.439998,76.8928,47.7394,571.883,290.977,290,0,0
"Nov 14, 12:00 am",174.757,0.44123,77.1081,47.6446,571.769,290.869,290,0,0
"Nov 14, 01:00 am",174.757,0.441402,77.1381,47.6311,571.631,290.862,290,0,0
"Nov 14, 02:00 am",174.757,0.441702,77.1906,47.608,571.459,290.845,290,0,0
"Nov 14, 03:00 am",174.757,0.442631,77.3528,47.537,571.225,290.773,290,0,0
"Nov 14, 04:00 am",174.757,0.443448,77.4957,47.4747,570.86,290.722,290,0,0
"Nov 14, 05:00 am",16.3201,0.189541,6.63491,4.72593,572.328,283.488,290,0,0
"Nov 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 14, 07:00 am",96.6461,0.0234057,4.09032,2.52605,573.609,290.04,290.035,446.669,0.520965
"Nov 14, 08:00 am",174.757,0.437572,76.4688,47.9265,573.322,291.115,290.605,573.322,0.961961
"Nov 14, 09:00 am",174.733,0.434276,75.8821,48.1732,573.361,291.422,290.645,573.361,0.966542
"Nov 14, 10:00 am",174.757,0.443393,77.486,48.5715,573.322,290.567,290.489,573.322,0.965971
"Nov 14, 11:00 am",174.757,0.441228,77.1077,48.7393,573.285,290.773,290.294,573.285,0.963899
"Nov 14, 12:00 pm",174.757,0.442471,77.3248,48.6419,573.275,290.657,290.2,573.275,0.96333
"Nov 14, 01:00 pm",174.757,0.441749,77.1987,48.6974,573.258,290.726,290.151,573.258,0.963037
"Nov 14, 02:00 pm",182.09,0.439132,79.9615,50.7669,573.267,291.433,291.12,573.267,0.927073
"Nov 14, 03:00 pm",182.226,0.439092,80.014,50.8049,573.475,291.432,291.407,573.475,0.914334
"Nov 14, 04:00 pm",182.013,0.438909,79.8869,50.7653,573.171,291.455,291.43,573.171,0.913135
"Nov 14, 05:00 pm",182.018,0.438703,79.8519,50.7835,573.197,291.473,291.448,573.197,0.908154
"Nov 14, 06:00 pm",182.017,0.438489,79.8126,50.8033,573.215,291.492,291.466,573.215,0.901065
"Nov 14, 07:00 pm",174.757,0.440534,76.9865,48.7945,572.21,290.906,290,0,0
"Nov 14, 08:00 pm",174.757,0.443169,77.4469,48.5897,572.143,290.664,290,0,0
"Nov 14, 09:00 pm",174.74,0.43422,75.8756,48.1773,572.068,291.508,290,0,0
"Nov 14, 10:00 pm",174.757,0.436718,76.3197,47.9917,571.983,291.279,290,0,0
"Nov 14, 11:00 pm",174.757,0.439636,76.8294,47.7667,571.885,291.011,290,0,0
"Nov 15, 12:00 am",174.758,0.440233,76.934,47.7204,571.771,290.962,290,0,0
"Nov 15, 01:00 am",174.757,0.441123,77.0894,47.6517,571.634,290.888,290,0,0
"Nov 15, 02:00 am",174.757,0.441945,77.2329,47.5882,571.461,290.822,290,0,0
"Nov 15, 03:00 am",174.757,0.443196,77.4516,47.4925,571.226,290.72,290,0,0
"Nov 15, 04:00 am",174.757,0.444191,77.6255,47.4167,570.86,290.653,290,0,0
"Nov 15, 05:00 am",15.968,0.185447,6.49177,4.6174,572.365,283.629,290,0,0
"Nov 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 15, 07:00 am",98.1589,0.0273924,4.78701,2.92569,573.609,290.031,290.026,449.128,0.529076
"Nov 15, 08:00 am",174.757,0.440118,76.9137,47.7316,573.331,290.874,290.778,573.331,0.962195
"Nov 15, 09:00 am",174.757,0.436495,76.2808,48.0095,573.368,291.214,290.583,573.368,0.96682
"Nov 15, 10:00 am",174.695,0.442801,77.3553,48.6041,573.331,290.618,290.305,573.331,0.966613
"Nov 15, 11:00 am",174.757,0.442973,77.4127,48.6034,573.298,290.608,290.526,573.298,0.964652
"Nov 15, 12:00 pm",174.757,0.44511,77.786,48.4361,573.24,290.411,290.335,573.24,0.959303
"Nov 15, 01:00 pm",174.757,0.444447,77.6702,48.486,573.21,290.476,290.081,573.21,0.958134
"Nov 15, 02:00 pm",182.358,0.442015,80.6051,50.5994,573.418,291.17,291.104,573.418,0.905946
"Nov 15, 03:00 pm",182.359,0.441709,80.5496,50.6248,573.446,291.197,291.171,573.446,0.907451
"Nov 15, 04:00 pm",182.159,0.441566,80.4354,50.586,573.159,291.216,291.19,573.159,0.911149
"Nov 15, 05:00 pm",182.174,0.441333,80.3993,50.6093,573.201,291.236,291.21,573.201,0.909061
"Nov 15, 06:00 pm",182.146,0.440867,80.3023,50.6431,573.2,291.278,291.252,573.2,0.898596
"Nov 15, 07:00 pm",174.757,0.442709,77.3665,48.6252,572.2,290.703,290,0,0
"Nov 15, 08:00 pm",174.757,0.444833,77.7378,48.4612,572.132,290.509,290,0,0
"Nov 15, 09:00 pm",174.758,0.43524,76.0618,48.1062,572.057,291.414,290,0,0
"Nov 15, 10:00 pm",174.757,0.438099,76.5609,47.8858,571.972,291.15,290,0,0
"Nov 15, 11:00 pm",174.757,0.440848,77.0413,47.6742,571.875,290.898,290,0,0
"Nov 16, 12:00 am",174.757,0.441485,77.1527,47.6245,571.761,290.846,290,0,0
"Nov 16, 01:00 am",174.757,0.442378,77.3085,47.5555,571.624,290.771,290,0,0
"Nov 16, 02:00 am",174.757,0.443202,77.4527,47.4919,571.451,290.705,290,0,0
"Nov 16, 03:00 am",174.757,0.444367,77.6563,47.4027,571.217,290.612,290,0,0
"Nov 16, 04:00 am",174.807,0.440543,77.0102,46.6095,570.852,290.997,290,0,0
"Nov 16, 05:00 am",16.3573,0.189962,6.65007,4.72332,572.32,283.474,290,0,0
"Nov 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 16, 07:00 am",99.3793,0.0304482,5.32103,3.26033,573.615,290.039,290.033,451.117,0.537102
"Nov 16, 08:00 am",174.757,0.439685,76.838,47.7635,573.337,290.914,290.486,573.337,0.962701
"Nov 16, 09:00 am",174.757,0.436568,76.2935,48.0028,573.373,291.207,290.531,573.373,0.96711
"Nov 16, 10:00 am",174.736,0.434208,75.8717,48.178,573.338,291.43,290.566,573.338,0.967018
"Nov 16, 11:00 am",174.757,0.443947,77.5829,48.527,573.306,290.516,290.439,573.306,0.965318
"Nov 16, 12:00 pm",174.757,0.44479,77.7301,48.4617,573.277,290.439,290.364,573.277,0.962852
"Nov 16, 01:00 pm",174.757,0.444239,77.6339,48.5029,573.225,290.494,282.17,573.225,0.963207
"Nov 16, 02:00 pm",182.349,0.44179,80.56,50.6161,573.424,291.19,291.165,573.424,0.912468
"Nov 16, 03:00 pm",182.368,0.441468,80.5098,50.6474,573.481,291.218,291.192,573.481,0.91588
"Nov 16, 04:00 pm",182.126,0.440895,80.2986,50.6329,573.168,291.276,291.25,573.168,0.912807
"Nov 16, 05:00 pm",182.091,0.440286,80.1721,50.6735,573.168,291.33,291.305,573.168,0.903413
"Nov 16, 06:00 pm",182.155,0.441082,80.3454,50.6271,573.195,291.259,291.233,573.195,0.897743
"Nov 16, 07:00 pm",174.757,0.442859,77.3928,48.6125,572.214,290.688,290,0,0
"Nov 16, 08:00 pm",174.757,0.444888,77.7473,48.4557,572.147,290.503,290,0,0
"Nov 16, 09:00 pm",174.757,0.435263,76.0653,48.1027,572.072,291.411,290,0,0
"Nov 16, 10:00 pm",174.757,0.438049,76.552,47.8882,571.987,291.154,290,0,0
"Nov 16, 11:00 pm",174.757,0.440576,76.994,47.6933,571.89,290.922,290,0,0
"Nov 17, 12:00 am",174.757,0.441351,77.1293,47.6333,571.776,290.857,290,0,0
"Nov 17, 01:00 am",174.757,0.441831,77.213,47.5958,571.639,290.821,290,0,0
"Nov 17, 02:00 am",174.757,0.442164,77.2713,47.5698,571.466,290.801,290,0,0
"Nov 17, 03:00 am",174.757,0.443042,77.4247,47.5027,571.233,290.734,290,0,0
"Nov 17, 04:00 am",174.757,0.443561,77.5154,47.4632,570.868,290.711,290,0,0
"Nov 17, 05:00 am",16.5221,0.191888,6.71702,4.78478,572.31,283.407,290,0,0
"Nov 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 17, 07:00 am",98.3214,0.0276274,4.82809,2.9834,573.611,290.048,290.043,449.394,0.530512
"Nov 17, 08:00 am",174.757,0.437767,76.5027,47.9104,573.33,291.096,290.573,573.33,0.962376
"Nov 17, 09:00 am",174.733,0.434407,75.9052,48.162,573.368,291.41,290.614,573.368,0.967014
"Nov 17, 10:00 am",174.757,0.44359,77.5205,48.555,573.335,290.548,290.471,573.335,0.967242
"Nov 17, 11:00 am",174.757,0.441276,77.1161,48.7344,573.303,290.767,290.267,573.303,0.965498
"Nov 17, 12:00 pm",174.757,0.442318,77.2982,48.6509,573.303,290.669,290.179,573.303,0.965854
"Nov 17, 01:00 pm",174.757,0.441932,77.2308,48.6799,573.283,290.707,290.115,573.283,0.965343
"Nov 17, 02:00 pm",182.035,0.439491,80.0029,50.7202,573.154,291.403,291.303,573.154,0.920312
"Nov 17, 03:00 pm",182.203,0.438803,79.9514,50.819,573.466,291.459,291.433,573.466,0.912272
"Nov 17, 04:00 pm",182.559,0.445138,81.2642,51.4963,573.448,290.889,290.834,573.448,0.903082
"Nov 17, 05:00 pm",182.497,0.444275,81.0791,51.5513,573.43,290.967,290.916,573.43,0.890053
"Nov 17, 06:00 pm",182.033,0.438966,79.9061,50.7649,573.196,291.449,291.424,573.196,0.898051
"Nov 17, 07:00 pm",174.758,0.440155,76.9204,48.8207,572.228,290.94,290,0,0
"Nov 17, 08:00 pm",174.757,0.442102,77.2605,48.6698,572.161,290.763,290,0,0
"Nov 17, 09:00 pm",174.757,0.444413,77.6644,48.4905,572.086,290.551,290,0,0
"Nov 17, 10:00 pm",174.757,0.435379,76.0854,48.0918,572.002,291.404,290,0,0
"Nov 17, 11:00 pm",174.757,0.438471,76.6259,47.8536,571.905,291.119,290,0,0
"Nov 18, 12:00 am",174.757,0.43895,76.7095,47.8182,571.791,291.081,290,0,0
"Nov 18, 01:00 am",174.757,0.439433,76.7939,47.7811,571.654,291.044,290,0,0
"Nov 18, 02:00 am",174.757,0.439619,76.8264,47.7668,571.481,291.038,290,0,0
"Nov 18, 03:00 am",174.757,0.441188,77.1008,47.6463,571.248,290.906,290,0,0
"Nov 18, 04:00 am",174.757,0.442422,77.3163,47.5515,570.883,290.816,290,0,0
"Nov 18, 05:00 am",15.917,0.184856,6.47104,4.61306,572.382,283.648,290,0,0
"Nov 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 18, 07:00 am",95.2186,0.019841,3.46735,2.13383,573.608,290.03,290.026,444.349,0.513441
"Nov 18, 08:00 am",174.757,0.438566,76.6424,47.8493,573.308,291.022,290.605,573.308,0.96137
"Nov 18, 09:00 am",174.743,0.435092,76.0294,48.1127,573.348,291.347,290.665,573.348,0.965898
"Nov 18, 10:00 am",174.757,0.444284,77.6418,48.5023,573.306,290.485,290.409,573.306,0.964993
"Nov 18, 11:00 am",174.757,0.441862,77.2184,48.6902,573.269,290.714,290.322,573.269,0.96298
"Nov 18, 12:00 pm",174.757,0.440885,77.048,48.7643,573.283,290.805,290.309,573.283,0.964872
"Nov 18, 01:00 pm",174.757,0.440244,76.9358,48.8134,573.264,290.866,290.266,573.264,0.964361
"Nov 18, 02:00 pm",182.559,0.445147,81.2657,51.4978,573.447,290.889,290.468,573.447,0.941873
"Nov 18, 03:00 pm",182.548,0.444606,81.1618,51.539,573.477,290.936,290.884,573.477,0.915208
"Nov 18, 04:00 pm",182.519,0.444142,81.0645,51.5697,573.475,290.978,290.967,573.475,0.909194
"Nov 18, 05:00 pm",182.475,0.443468,80.9217,51.6135,573.466,291.039,291.015,573.466,0.898446
"Nov 18, 06:00 pm",182.05,0.43931,79.9762,50.7441,573.192,291.418,291.393,573.192,0.897409
"Nov 18, 07:00 pm",174.757,0.43992,76.8792,48.8418,572.214,290.963,290,0,0
"Nov 18, 08:00 pm",174.757,0.441416,77.1406,48.7263,572.147,290.828,290,0,0
"Nov 18, 09:00 pm",174.757,0.443962,77.5855,48.5279,572.073,290.594,290,0,0
"Nov 18, 10:00 pm",174.86,0.435009,76.0659,48.1492,571.988,291.446,290,0,0
"Nov 18, 11:00 pm",174.757,0.43825,76.5873,47.8725,571.891,291.141,290,0,0
"Nov 19, 12:00 am",174.757,0.438239,76.5854,47.8744,571.778,291.149,290,0,0
"Nov 19, 01:00 am",174.757,0.43899,76.7165,47.8163,571.64,291.087,290,0,0
"Nov 19, 02:00 am",174.757,0.439681,76.8374,47.7629,571.468,291.033,290,0,0
"Nov 19, 03:00 am",174.757,0.440589,76.9961,47.6932,571.233,290.963,290,0,0
"Nov 19, 04:00 am",174.757,0.441426,77.1422,47.6288,570.868,290.91,290,0,0
"Nov 19, 05:00 am",15.4312,0.17921,6.27355,4.48418,572.426,283.843,290,0,0
"Nov 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 19, 09:00 am",26.9705,0,0,0,573.827,290,290,367.128,0.239689
"Nov 19, 10:00 am",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 am",69.105,0,0,0,573.772,290,290,402.592,0.36318
"Nov 19, 12:00 pm",146.402,0.389841,57.0739,36.1179,573.256,288.651,288.596,573.256,0.90293
"Nov 19, 01:00 pm",172.249,0.439266,75.6633,48.2506,573.388,290.784,290,573.388,0.914732
"Nov 19, 02:00 pm",112.935,0.43976,49.6646,32.0243,573.301,285.934,285.723,573.301,0.877354
"Nov 19, 03:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 04:00 pm",0,0,0,0,574,290,290,290,0
"Nov 19, 05:00 pm",159.225,0.182709,31.9297,20.387,573.413,290.193,290.164,548.171,0.858854
"Nov 19, 06:00 pm",145.846,0.437635,63.8275,40.5344,566.734,289.613,290,0,0
"Nov 19, 07:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 19, 11:00 pm",0,0,0,0,574,290,290,0,0
"Nov 20, 12:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 01:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 02:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 20, 07:00 am",97.5839,0.0258573,4.51874,2.77522,573.612,290.036,290.032,448.197,0.527049
"Nov 20, 08:00 am",174.757,0.438385,76.6108,47.8621,573.323,291.038,290.246,573.323,0.962008
"Nov 20, 09:00 am",174.733,0.434458,75.914,48.1576,573.357,291.405,290.272,573.357,0.96564
"Nov 20, 10:00 am",174.757,0.443225,77.4567,48.5832,573.315,290.583,289.88,573.315,0.964931
"Nov 20, 11:00 am",174.757,0.440501,76.9808,48.7946,573.281,290.841,289.932,573.281,0.963107
"Nov 20, 12:00 pm",174.757,0.443496,77.5041,48.5601,573.27,290.561,289.77,573.27,0.962438
"Nov 20, 01:00 pm",174.757,0.44254,77.337,48.6338,573.252,290.652,289.727,573.252,0.962143
"Nov 20, 02:00 pm",182.085,0.439904,80.1,50.7008,573.192,291.364,291.075,573.192,0.919609
"Nov 20, 03:00 pm",182.239,0.439487,80.0916,50.7741,573.46,291.397,291.371,573.46,0.910356
"Nov 20, 04:00 pm",182.216,0.439042,80.0007,50.8045,573.465,291.437,291.411,573.465,0.906182
"Nov 20, 05:00 pm",182.187,0.438544,79.8969,50.8378,573.464,291.482,291.457,573.464,0.897233
"Nov 20, 06:00 pm",182.067,0.43973,80.0602,50.7135,573.18,291.38,291.355,573.18,0.895184
"Nov 20, 07:00 pm",174.757,0.441308,77.1217,48.7326,571.276,290.893,290,0,0
"Nov 20, 08:00 pm",174.757,0.443494,77.5037,48.563,571.209,290.694,290,0,0
"Nov 20, 09:00 pm",174.797,0.440538,77.0048,47.7034,571.134,290.977,290,0,0
"Nov 20, 10:00 pm",174.758,0.435634,76.1304,48.0734,571.049,291.44,290,0,0
"Nov 20, 11:00 pm",174.757,0.438012,76.5457,47.8898,570.952,291.224,290,0,0
"Nov 21, 12:00 am",174.757,0.438628,76.6532,47.8427,570.838,291.173,290,0,0
"Nov 21, 01:00 am",174.757,0.439081,76.7325,47.8075,570.7,291.14,290,0,0
"Nov 21, 02:00 am",174.757,0.439647,76.8315,47.7637,570.526,291.099,290,0,0
"Nov 21, 03:00 am",174.757,0.440846,77.041,47.6722,570.289,291.004,290,0,0
"Nov 21, 04:00 am",174.816,0.44196,77.2616,47.6021,569.917,290.93,290,0,0
"Nov 21, 05:00 am",8.75673,0.101672,3.56013,2.54065,572.884,286.525,290,0,0
"Nov 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 21, 07:00 am",98.4325,0.0278223,4.86214,3.0203,573.613,290.057,290.051,449.577,0.531802
"Nov 21, 08:00 am",174.757,0.435681,76.1383,48.0715,573.329,291.293,290.77,573.329,0.962329
"Nov 21, 09:00 am",174.757,0.443804,77.5579,48.5399,573.365,290.526,290.453,573.365,0.966779
"Nov 21, 10:00 am",174.757,0.440214,76.9305,48.8187,573.325,290.865,290.465,573.325,0.966082
"Nov 21, 11:00 am",174.757,0.444123,77.6137,49.6151,573.289,290.501,290.424,573.289,0.963968
"Nov 21, 12:00 pm",174.745,0.439381,76.7795,48.8777,572.952,290.967,290.843,573.351,0.87773
"Nov 21, 01:00 pm",174.73,0.438848,76.6799,48.9144,573.276,290.996,290.414,573.276,0.964411
"Nov 21, 02:00 pm",174.757,0.444952,77.7584,49.5467,573.267,290.425,290.35,573.267,0.963129
"Nov 21, 03:00 pm",182.255,0.443033,80.7451,51.5924,573.176,291.084,290.41,573.176,0.940124
"Nov 21, 04:00 pm",174.757,0.444029,77.5973,49.6188,572.35,290.57,290,0,0
"Nov 21, 05:00 pm",174.757,0.443908,77.5761,49.6283,572.284,290.586,290,290,0
"Nov 21, 06:00 pm",174.757,0.444877,77.7454,49.5542,572.858,290.458,290.207,456.56,0.533666
"Nov 21, 07:00 pm",174.695,0.438686,76.6361,48.9196,572.144,291.08,290,0,0
"Nov 21, 08:00 pm",174.757,0.441116,77.0882,48.747,572.057,290.861,290,0,0
"Nov 21, 09:00 pm",174.757,0.443936,77.581,48.5274,571.956,290.604,290,0,0
"Nov 21, 10:00 pm",174.757,0.435204,76.0549,48.1054,571.836,291.431,290,0,0
"Nov 21, 11:00 pm",174.757,0.438321,76.5996,47.865,571.69,291.147,290,0,0
"Nov 22, 12:00 am",174.757,0.438231,76.584,47.8742,571.502,291.167,290,0,0
"Nov 22, 01:00 am",174.757,0.438907,76.7021,47.8222,571.239,291.12,290,0,0
"Nov 22, 02:00 am",135.732,0.431943,58.6285,37.198,570.813,289.077,290,0,0
"Nov 22, 03:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 04:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 05:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 22, 07:00 am",98.2634,0.0275128,4.80805,2.96504,573.613,290.045,290.04,449.302,0.530964
"Nov 22, 08:00 am",174.757,0.437188,76.4018,47.9532,573.325,291.151,290.666,573.325,0.962064
"Nov 22, 09:00 am",174.679,0.443923,77.544,47.4113,573.361,290.51,290.525,573.361,0.966322
"Nov 22, 10:00 am",174.757,0.442388,77.3104,48.6468,573.32,290.662,290.578,573.32,0.965377
"Nov 22, 11:00 am",174.757,0.440004,76.8939,48.8313,573.283,290.888,290.39,573.283,0.963382
"Nov 22, 12:00 pm",174.757,0.442926,77.4045,48.6037,573.291,290.613,290.236,573.291,0.964558
"Nov 22, 01:00 pm",174.757,0.442215,77.2801,48.6579,573.272,290.681,290.186,573.272,0.964097
"Nov 22, 02:00 pm",182.094,0.439565,80.0423,50.7291,573.236,291.394,291.153,573.236,0.924487
"Nov 22, 03:00 pm",182.242,0.439511,80.0974,50.7714,573.462,291.395,291.369,573.462,0.911014
"Nov 22, 04:00 pm",182.227,0.439315,80.0549,50.784,573.457,291.413,291.387,573.457,0.904414
"Nov 22, 05:00 pm",182.203,0.439008,79.9886,50.8034,573.448,291.44,291.415,573.448,0.893652
"Nov 22, 06:00 pm",182.158,0.441152,80.3593,50.6196,573.193,291.252,291.227,573.193,0.897628
"Nov 22, 07:00 pm",174.757,0.442999,77.4171,48.5998,572.081,290.684,290,0,0
"Nov 22, 08:00 pm",174.685,0.443844,77.5327,48.5194,572.014,290.604,290,0,0
"Nov 22, 09:00 pm",174.757,0.435685,76.139,48.0692,571.939,291.379,290,0,0
"Nov 22, 10:00 pm",174.757,0.438323,76.6,47.8663,571.854,291.136,290,0,0
"Nov 22, 11:00 pm",174.757,0.440908,77.0519,47.6672,571.757,290.9,290,0,0
"Nov 23, 12:00 am",174.757,0.439766,76.8522,47.7562,571.643,291.014,290,0,0
"Nov 23, 01:00 am",174.757,0.439547,76.8139,47.7729,571.505,291.043,290,0,0
"Nov 23, 02:00 am",174.757,0.439321,76.7745,47.7903,571.333,291.075,290,0,0
"Nov 23, 03:00 am",174.757,0.439716,76.8435,47.7602,571.098,291.053,290,0,0
"Nov 23, 04:00 am",174.758,0.440264,76.9394,47.7185,570.733,291.027,290,0,0
"Nov 23, 05:00 am",14.8376,0.172312,6.03225,4.3233,572.432,284.084,290,0,0
"Nov 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 23, 07:00 am",99.1862,0.0296815,5.18704,3.22905,573.615,290.064,290.058,450.804,0.536313
"Nov 23, 08:00 am",174.823,0.435301,76.1009,48.1164,573.333,291.333,290.763,573.333,0.962513
"Nov 23, 09:00 am",174.757,0.443625,77.5266,48.5528,573.368,290.543,290.469,573.368,0.966825
"Nov 23, 10:00 am",174.757,0.44053,76.9858,48.7933,573.328,290.835,290.424,573.328,0.966086
"Nov 23, 11:00 am",174.757,0.445203,77.8024,49.53,573.295,290.399,290.327,573.295,0.964377
"Nov 23, 12:00 pm",174.757,0.440181,76.9248,48.8182,573.297,290.87,290.346,573.297,0.964724
"Nov 23, 01:00 pm",174.734,0.43954,76.8023,48.8614,573.275,290.93,290.289,573.275,0.964034
"Nov 23, 02:00 pm",182.513,0.444386,81.1064,51.5474,573.445,290.957,290.905,573.445,0.915254
"Nov 23, 03:00 pm",182.532,0.444368,81.1113,51.5536,573.474,290.958,290.907,573.474,0.914302
"Nov 23, 04:00 pm",182.524,0.444183,81.0742,51.567,573.478,290.974,290.77,573.478,0.910231
"Nov 23, 05:00 pm",182.292,0.443909,80.921,51.5307,573.154,291.006,290.974,573.154,0.901819
"Nov 23, 06:00 pm",182.091,0.440094,80.1372,50.6898,573.185,291.347,291.322,573.185,0.896391
"Nov 23, 07:00 pm",174.757,0.441773,77.203,48.696,572.214,290.79,290,0,0
"Nov 23, 08:00 pm",174.757,0.443874,77.5701,48.5329,572.147,290.598,290,0,0
"Nov 23, 09:00 pm",174.726,0.434272,75.8787,48.1702,572.072,291.502,290,0,0
"Nov 23, 10:00 pm",174.757,0.437388,76.4366,47.9383,571.987,291.216,290,0,0
"Nov 23, 11:00 pm",174.758,0.440278,76.9419,47.7157,571.89,290.95,290,0,0
"Nov 24, 12:00 am",174.757,0.438958,76.711,47.8168,571.776,291.081,290,0,0
"Nov 24, 01:00 am",174.757,0.439476,76.8014,47.7769,571.639,291.041,290,0,0
"Nov 24, 02:00 am",174.757,0.439979,76.8894,47.738,571.466,291.005,290,0,0
"Nov 24, 03:00 am",174.757,0.441372,77.1328,47.6312,571.232,290.89,290,0,0
"Nov 24, 04:00 am",174.757,0.442357,77.3049,47.5555,570.866,290.824,290,0,0
"Nov 24, 05:00 am",15.7033,0.182373,6.38417,4.55294,572.396,283.734,290,0,0
"Nov 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 24, 07:00 am",100.527,0.0332399,5.80891,3.58133,573.618,290.054,290.047,452.986,0.543985
"Nov 24, 08:00 am",174.757,0.438098,76.5606,47.8836,573.343,291.064,290.623,573.343,0.962949
"Nov 24, 09:00 am",174.733,0.434435,75.91,48.1586,573.379,291.406,290.686,573.379,0.967265
"Nov 24, 10:00 am",174.757,0.443518,77.508,48.5593,573.34,290.554,290.478,573.34,0.966629
"Nov 24, 11:00 am",174.757,0.44116,77.0959,48.7421,573.307,290.778,290.352,573.307,0.964776
"Nov 24, 12:00 pm",174.757,0.441831,77.213,48.6876,573.295,290.716,290.279,573.295,0.964388
"Nov 24, 01:00 pm",182.102,0.43966,80.0631,50.7234,573.24,291.386,290.678,573.24,0.962182
"Nov 24, 02:00 pm",182.183,0.439,79.9786,50.7964,573.419,291.442,291.416,573.419,0.911098
"Nov 24, 03:00 pm",182.189,0.438758,79.9369,50.8178,573.449,291.463,291.438,573.449,0.907799
"Nov 24, 04:00 pm",182.373,0.442019,80.6122,51.7007,573.44,291.17,291.157,573.44,0.900832
"Nov 24, 05:00 pm",182.529,0.444774,81.1843,51.5182,573.435,290.922,290.868,573.435,0.891204
"Nov 24, 06:00 pm",182.121,0.440722,80.2649,50.6455,573.176,291.291,291.266,573.176,0.89493
"Nov 24, 07:00 pm",174.757,0.44209,77.2584,48.6705,572.224,290.76,290,0,0
"Nov 24, 08:00 pm",174.757,0.44389,77.5729,48.5311,572.157,290.596,290,0,0
"Nov 24, 09:00 pm",174.726,0.433983,75.8281,48.1921,572.082,291.528,290,0,0
"Nov 24, 10:00 pm",174.757,0.436455,76.2738,48.0105,571.997,291.303,290,0,0
"Nov 24, 11:00 pm",174.757,0.438873,76.6962,47.8243,571.9,291.082,290,0,0
"Nov 25, 12:00 am",174.757,0.44115,77.0941,47.6493,571.786,290.875,290,0,0
"Nov 25, 01:00 am",174.757,0.441497,77.1547,47.6227,571.649,290.852,290,0,0
"Nov 25, 02:00 am",174.757,0.441968,77.237,47.5865,571.476,290.819,290,0,0
"Nov 25, 03:00 am",174.757,0.442685,77.3624,47.5313,571.242,290.767,290,0,0
"Nov 25, 04:00 am",174.757,0.443465,77.4987,47.4715,570.876,290.72,290,0,0
"Nov 25, 05:00 am",16.1724,0.187824,6.57486,4.68455,572.351,283.546,290,0,0
"Nov 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 25, 07:00 am",96.969,0.0242405,4.2362,2.61255,573.609,290.04,290.035,447.194,0.522812
"Nov 25, 08:00 am",174.757,0.43829,76.5941,47.8699,573.318,291.047,290.597,573.318,0.961794
"Nov 25, 09:00 am",174.864,0.435334,76.1242,48.1242,573.359,291.331,290.635,573.359,0.966361
"Nov 25, 10:00 am",174.757,0.445063,77.7779,48.4413,573.316,290.411,290.34,573.316,0.965406
"Nov 25, 11:00 am",174.757,0.443439,77.4941,48.5661,573.277,290.566,290.484,573.277,0.962948
"Nov 25, 12:00 pm",174.757,0.440458,76.9734,48.7984,573.291,290.844,290.3,573.291,0.964851
"Nov 25, 01:00 pm",174.758,0.440329,76.9508,48.8076,573.277,290.857,290.233,573.277,0.964829
"Nov 25, 02:00 pm",182.091,0.43839,79.8268,50.8269,573.334,291.499,290.8,573.334,0.932726
"Nov 25, 03:00 pm",182.439,0.442873,80.7971,50.5538,573.464,291.092,290.821,573.464,0.911936
"Nov 25, 04:00 pm",182.548,0.444822,81.2012,51.5221,573.458,290.917,290.864,573.458,0.905357
"Nov 25, 05:00 pm",182.518,0.444291,81.0909,51.558,573.459,290.965,290.914,573.459,0.897038
"Nov 25, 06:00 pm",182.182,0.44174,80.4769,50.5807,573.178,291.2,291.174,573.178,0.895554
"Nov 25, 07:00 pm",174.757,0.442526,77.3345,48.6388,572.216,290.719,290,0,0
"Nov 25, 08:00 pm",174.757,0.443899,77.5745,48.5323,572.15,290.595,290,0,0
"Nov 25, 09:00 pm",174.726,0.434168,75.8605,48.1796,572.075,291.511,290,0,0
"Nov 25, 10:00 pm",174.757,0.436971,76.3639,47.972,571.99,291.255,290,0,0
"Nov 25, 11:00 pm",174.757,0.43999,76.8913,47.7394,571.893,290.977,290,0,0
"Nov 26, 12:00 am",174.757,0.439112,76.7378,47.8072,571.78,291.067,290,0,0
"Nov 26, 01:00 am",174.758,0.440118,76.914,47.7301,571.643,290.981,290,0,0
"Nov 26, 02:00 am",174.757,0.441182,77.0997,47.6483,571.47,290.892,290,0,0
"Nov 26, 03:00 am",174.757,0.442559,77.3403,47.5423,571.236,290.779,290,0,0
"Nov 26, 04:00 am",174.757,0.443702,77.5401,47.4543,570.871,290.698,290,0,0
"Nov 26, 05:00 am",16.0015,0.185838,6.50539,4.62966,572.367,283.615,290,0,0
"Nov 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 26, 07:00 am",98.7974,0.0289256,5.05494,3.10574,573.614,290.041,290.036,450.171,0.534062
"Nov 26, 08:00 am",174.757,0.439301,76.7708,47.792,573.332,290.951,290.554,573.332,0.962446
"Nov 26, 09:00 am",174.757,0.435612,76.1264,48.0748,573.371,291.297,290.624,573.371,0.966725
"Nov 26, 10:00 am",174.757,0.444599,77.6968,48.4762,573.329,290.454,290.381,573.329,0.96566
"Nov 26, 11:00 am",174.757,0.44226,77.288,48.6568,573.295,290.675,290.292,573.295,0.9639
"Nov 26, 12:00 pm",174.757,0.44216,77.2706,48.6655,573.296,290.685,290.245,573.296,0.964381
"Nov 26, 01:00 pm",174.757,0.441465,77.1492,48.7185,573.255,290.752,284.748,573.255,0.964303
"Nov 26, 02:00 pm",182.185,0.439062,79.9907,50.7955,573.417,291.436,291.41,573.417,0.910524
"Nov 26, 03:00 pm",182.171,0.438526,79.8868,50.8354,573.442,291.484,291.459,573.442,0.90628
"Nov 26, 04:00 pm",182.536,0.444934,81.2163,51.5092,573.43,290.908,290.853,573.43,0.898987
"Nov 26, 05:00 pm",182.5,0.444371,81.0976,51.5462,573.425,290.959,290.907,573.425,0.88928
"Nov 26, 06:00 pm",182.19,0.442027,80.5331,50.5588,573.166,291.174,291.149,573.166,0.893397
"Nov 26, 07:00 pm",174.757,0.443028,77.4223,48.5989,572.22,290.672,290,0,0
"Nov 26, 08:00 pm",174.757,0.444587,77.6947,48.4787,572.153,290.531,290,0,0
"Nov 26, 09:00 pm",174.762,0.435141,76.046,48.1132,572.078,291.422,290,0,0
"Nov 26, 10:00 pm",174.757,0.438128,76.566,47.8822,571.993,291.146,290,0,0
"Nov 26, 11:00 pm",174.757,0.441055,77.0776,47.6569,571.896,290.877,290,0,0
"Nov 27, 12:00 am",174.757,0.441829,77.2128,47.5967,571.782,290.812,290,0,0
"Nov 27, 01:00 am",174.757,0.442842,77.3897,47.5188,571.644,290.727,290,0,0
"Nov 27, 02:00 am",174.757,0.443815,77.5598,47.4441,571.471,290.647,290,0,0
"Nov 27, 03:00 am",174.757,0.444644,77.7047,47.3804,571.237,290.584,290,0,0
"Nov 27, 04:00 am",174.666,0.438163,76.5321,47.8623,570.872,291.209,290,0,0
"Nov 27, 05:00 am",16.6354,0.193191,6.76311,4.80263,572.299,283.363,290,0,0
"Nov 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 27, 07:00 am",98.4388,0.0279505,4.88455,3.01334,573.614,290.046,290.041,449.588,0.53196
"Nov 27, 08:00 am",174.757,0.43774,76.498,47.9128,573.329,291.099,290.581,573.329,0.96232
"Nov 27, 09:00 am",174.733,0.434677,75.9524,48.1418,573.368,291.384,290.609,573.368,0.966784
"Nov 27, 10:00 am",174.757,0.444253,77.6364,48.5042,573.329,290.486,290.412,573.329,0.966151
"Nov 27, 11:00 am",174.757,0.442649,77.356,48.6283,573.294,290.639,290.224,573.294,0.964243
"Nov 27, 12:00 pm",174.757,0.441412,77.1398,48.7246,573.273,290.756,290.218,573.273,0.962311
"Nov 27, 01:00 pm",174.757,0.440977,77.0639,48.7578,573.255,290.798,290.155,573.255,0.962053
"Nov 27, 02:00 pm",182.206,0.438923,79.9745,50.814,573.46,291.448,291.324,573.46,0.913058
"Nov 27, 03:00 pm",182.525,0.44499,81.222,51.5038,573.41,290.903,290.848,573.41,0.899721
"Nov 27, 04:00 pm",182.452,0.444053,81.0183,51.5616,573.381,290.988,290.969,573.381,0.888407
"Nov 27, 05:00 pm",182.381,0.443067,80.8069,51.624,573.361,291.077,291.053,573.361,0.875111
"Nov 27, 06:00 pm",182.019,0.439211,79.9449,50.7462,573.155,291.428,291.396,573.155,0.891297
"Nov 27, 07:00 pm",174.757,0.440419,76.9665,48.8045,572.217,290.916,290,0,0
"Nov 27, 08:00 pm",174.757,0.442315,77.2976,48.6576,572.149,290.743,290,0,0
"Nov 27, 09:00 pm",174.757,0.444696,77.7138,48.4727,572.074,290.526,290,0,0
"Nov 27, 10:00 pm",174.757,0.435477,76.1027,48.0881,571.99,291.396,290,0,0
"Nov 27, 11:00 pm",174.757,0.43824,76.5855,47.8748,571.893,291.142,290,0,0
"Nov 28, 12:00 am",174.757,0.439339,76.7776,47.7894,571.779,291.045,290,0,0
"Nov 28, 01:00 am",174.757,0.439746,76.8487,47.7579,571.642,291.016,290,0,0
"Nov 28, 02:00 am",174.758,0.440167,76.9225,47.7255,571.469,290.987,290,0,0
"Nov 28, 03:00 am",174.757,0.440889,77.0486,47.67,571.235,290.935,290,0,0
"Nov 28, 04:00 am",174.757,0.441718,77.1933,47.6061,570.87,290.883,290,0,0
"Nov 28, 05:00 am",15.8839,0.18447,6.45758,4.61384,572.379,283.662,290,0,0
"Nov 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 07:00 am",0,0,0,0,574,290,290,0,0
"Nov 28, 08:00 am",0,0,0,0,574,290,290,290,0
"Nov 28, 09:00 am",63.8041,0,0,0,573.641,290,290,433.757,0.458058
"Nov 28, 10:00 am",175.825,0.383402,67.0022,42.541,573.324,290.765,290.37,573.324,0.966221
"Nov 28, 11:00 am",174.746,0.445053,77.7713,49.5396,573.293,290.413,290.424,573.293,0.964596
"Nov 28, 12:00 pm",174.733,0.439409,76.7793,48.8743,573.277,290.943,290.386,573.277,0.96314
"Nov 28, 01:00 pm",174.73,0.439126,76.7283,48.8945,573.211,290.973,290.361,573.211,0.96224
"Nov 28, 02:00 pm",174.727,0.438704,76.6537,48.9259,573.223,291.012,290.336,573.223,0.959273
"Nov 28, 03:00 pm",182.462,0.443724,80.9626,51.5898,573.425,291.017,290.351,573.425,0.95068
"Nov 28, 04:00 pm",182.384,0.442873,80.7728,51.6393,573.382,291.094,291.07,573.382,0.888781
"Nov 28, 05:00 pm",182.316,0.441913,80.5676,51.6998,573.363,291.181,291.156,573.363,0.875978
"Nov 28, 06:00 pm",182.032,0.439329,79.9722,50.7361,573.164,291.417,291.391,573.164,0.893183
"Nov 28, 07:00 pm",174.757,0.439938,76.8823,48.8378,572.203,290.962,290,0,0
"Nov 28, 08:00 pm",174.757,0.441369,77.1324,48.7268,572.136,290.833,290,0,0
"Nov 28, 09:00 pm",174.757,0.443892,77.5732,48.5305,572.061,290.602,290,0,0
"Nov 28, 10:00 pm",174.786,0.434957,76.0243,48.1312,571.977,291.447,290,0,0
"Nov 28, 11:00 pm",174.757,0.438044,76.5512,47.886,571.88,291.161,290,0,0
"Nov 29, 12:00 am",174.757,0.439252,76.7623,47.7945,571.766,291.054,290,0,0
"Nov 29, 01:00 am",174.757,0.439444,76.7959,47.7797,571.629,291.045,290,0,0
"Nov 29, 02:00 am",174.757,0.43963,76.8284,47.7654,571.456,291.038,290,0,0
"Nov 29, 03:00 am",174.757,0.441414,77.1402,47.6286,571.222,290.887,290,0,0
"Nov 29, 04:00 am",174.757,0.443064,77.4286,47.502,570.857,290.758,290,0,0
"Nov 29, 05:00 am",15.6493,0.181746,6.36222,4.52982,572.398,283.756,290,0,0
"Nov 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 29, 07:00 am",93.384,0.0151588,2.64911,1.63752,573.605,290.027,290.024,441.365,0.502899
"Nov 29, 08:00 am",174.757,0.438229,76.5835,47.8748,573.296,291.055,290.663,573.296,0.960781
"Nov 29, 09:00 am",174.733,0.434951,76.0005,48.1203,573.344,291.36,290.715,573.344,0.965786
"Nov 29, 10:00 am",174.757,0.44448,77.676,48.4863,573.312,290.466,290.392,573.312,0.966094
"Nov 29, 11:00 am",174.757,0.44256,77.3405,48.6348,573.286,290.648,290.563,573.286,0.964844
"Nov 29, 12:00 pm",174.731,0.43929,76.7575,48.881,573.209,290.958,290.417,573.209,0.957459
"Nov 29, 01:00 pm",174.775,0.439494,76.8124,48.8748,573.201,290.942,290.35,573.201,0.957954
"Nov 29, 02:00 pm",182.295,0.4434,80.8295,51.5722,573.203,291.051,290.378,573.203,0.937762
"Nov 29, 03:00 pm",182.382,0.442782,80.7555,51.6443,573.387,291.102,291.078,573.387,0.894723
"Nov 29, 04:00 pm",182.314,0.441905,80.5656,51.6984,573.362,291.181,291.157,573.362,0.884485
"Nov 29, 05:00 pm",182.252,0.440982,80.3698,51.7575,573.348,291.264,291.24,573.348,0.872811
"Nov 29, 06:00 pm",181.994,0.438598,79.8221,50.7843,573.17,291.483,291.458,573.17,0.894143
"Nov 29, 07:00 pm",174.757,0.439983,76.8902,48.8328,572.18,290.959,290,0,0
"Nov 29, 08:00 pm",174.757,0.441846,77.2158,48.688,572.113,290.79,290,0,0
"Nov 29, 09:00 pm",174.757,0.443888,77.5726,48.5295,572.038,290.604,290,0,0
"Nov 29, 10:00 pm",174.726,0.434442,75.9082,48.1545,571.954,291.493,290,0,0
"Nov 29, 11:00 pm",174.757,0.437245,76.4117,47.9468,571.857,291.238,290,0,0
"Nov 30, 12:00 am",174.757,0.435196,76.0535,48.1068,571.744,291.437,290,0,0
"Nov 30, 01:00 am",174.757,0.435353,76.0809,48.0951,571.607,291.431,290,0,0
"Nov 30, 02:00 am",174.757,0.435503,76.1072,48.0838,571.435,291.427,290,0,0
"Nov 30, 03:00 am",174.757,0.43653,76.2868,48.0052,571.201,291.346,290,0,0
"Nov 30, 04:00 am",174.757,0.437355,76.4309,47.9419,570.836,291.293,290,0,0
"Nov 30, 05:00 am",14.1038,0.163784,5.73391,4.12802,572.554,284.373,290,0,0
"Nov 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Nov 30, 07:00 am",91.2199,0.00962953,1.68283,1.05256,573.601,290.024,290.021,437.843,0.490001
"Nov 30, 08:00 am",174.733,0.434856,75.9837,48.1295,573.288,291.372,290.924,573.288,0.960401
"Nov 30, 09:00 am",174.925,0.443932,77.6548,48.5727,572.21,290.599,290.424,573.392,0.883287
"Nov 30, 10:00 am",174.874,0.441917,77.2799,48.7165,572.408,290.772,290.607,573.224,0.900624
"Nov 30, 11:00 am",174.758,0.440385,76.9606,48.8053,573.284,290.852,290.756,573.284,0.964717
"Nov 30, 12:00 pm",174.778,0.443652,77.5406,49.6556,573.378,290.541,290.467,573.378,0.904723
"Nov 30, 01:00 pm",174.852,0.443267,77.5061,49.7034,573.048,290.603,290.497,573.474,0.884565
"Nov 30, 02:00 pm",174.899,0.442673,77.4231,49.7605,572.258,290.712,290.539,573.354,0.831686
"Nov 30, 03:00 pm",174.757,0.442505,77.331,49.7373,570.735,290.819,290,0,0
"Nov 30, 04:00 pm",81.9155,0.424884,34.8046,23.5728,570.251,283.649,290,290,0
"Nov 30, 05:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 06:00 pm",80.9251,0,0,0,573.639,290,290,421.151,0.415981
"Nov 30, 07:00 pm",9.37905,0.0339939,1.18936,0.872102,573.354,288.844,290,0,0
"Nov 30, 08:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 09:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 10:00 pm",0,0,0,0,574,290,290,0,0
"Nov 30, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 1, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 1, 07:00 am",94.2278,0.0172809,3.01997,1.86827,573.604,290.031,290.028,442.735,0.506982
"Dec 1, 08:00 am",174.757,0.438382,76.6102,47.8643,573.301,291.04,290.262,573.301,0.960864
"Dec 1, 09:00 am",174.758,0.436324,76.251,48.0227,573.343,291.232,290.21,573.343,0.965016
"Dec 1, 10:00 am",174.733,0.434561,75.9319,48.1519,573.312,291.398,290.207,573.312,0.965523
"Dec 1, 11:00 am",174.757,0.444729,77.7195,48.4691,573.289,290.444,289.783,573.289,0.965043
"Dec 1, 12:00 pm",174.757,0.443147,77.443,48.5915,573.299,290.592,289.788,573.299,0.966166
"Dec 1, 01:00 pm",174.757,0.443678,77.5358,48.5493,573.28,290.543,289.703,573.28,0.96541
"Dec 1, 02:00 pm",182.203,0.442048,80.5423,50.5614,573.182,291.172,290.467,573.182,0.942058
"Dec 1, 03:00 pm",182.371,0.441732,80.5593,50.6299,573.463,291.195,291.169,573.463,0.911376
"Dec 1, 04:00 pm",182.334,0.441176,80.4416,50.6657,573.456,291.245,291.219,573.456,0.904714
"Dec 1, 05:00 pm",182.286,0.440293,80.2594,50.7253,573.46,291.324,291.298,573.46,0.897197
"Dec 1, 06:00 pm",182.363,0.444697,81.0963,51.4877,573.193,290.934,290.875,573.193,0.898702
"Dec 1, 07:00 pm",174.907,0.439264,76.8305,48.9298,571.458,291.082,290,0,0
"Dec 1, 08:00 pm",174.757,0.440518,76.9837,48.7948,571.391,290.959,290,0,0
"Dec 1, 09:00 pm",174.757,0.442498,77.3298,48.6407,571.317,290.78,290,0,0
"Dec 1, 10:00 pm",174.757,0.444498,77.6791,48.4858,571.232,290.598,290,0,0
"Dec 1, 11:00 pm",174.722,0.434427,75.9039,48.158,571.135,291.545,290,0,0
"Dec 2, 12:00 am",174.757,0.438748,76.6742,47.8357,571.022,291.15,290,0,0
"Dec 2, 01:00 am",174.758,0.440316,76.9486,47.7151,570.884,291.012,290,0,0
"Dec 2, 02:00 am",174.757,0.441913,77.2274,47.5919,570.71,290.876,290,0,0
"Dec 2, 03:00 am",174.757,0.442873,77.3952,47.5185,570.475,290.803,290,0,0
"Dec 2, 04:00 am",174.757,0.443821,77.5609,47.4459,570.104,290.74,290,0,0
"Dec 2, 05:00 am",10.6539,0.123709,4.33142,3.08155,572.694,285.768,290,0,0
"Dec 2, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 2, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 09:00 am",0,0,0,0,574,290,290,261.669,0
"Dec 2, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 2, 11:00 am",0,0,0,0,574,290,290,253.007,0
"Dec 2, 12:00 pm",27.9545,0,0,0,573.826,290,290,349.606,0.188629
"Dec 2, 01:00 pm",157.777,0.273578,43.1719,27.1112,573.311,289.917,290,573.311,0.906957
"Dec 2, 02:00 pm",142.567,0.443413,63.216,39.3352,573.232,288.362,288.297,573.232,0.894061
"Dec 2, 03:00 pm",133.982,0.444653,59.5754,37.0909,573.463,287.521,287.41,573.463,0.879393
"Dec 2, 04:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 05:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 06:00 pm",84.1369,0,0,0,573.656,290,290,426.388,0.436645
"Dec 2, 07:00 pm",12.4881,0.107366,3.75921,2.76544,570.079,286.54,290,0,0
"Dec 2, 08:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 09:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 10:00 pm",0,0,0,0,574,290,290,0,0
"Dec 2, 11:00 pm",0,0,0,0,574,290,290,0,0
"Dec 3, 12:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 01:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 02:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 03:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 04:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 3, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 09:00 am",0,0,0,0,574,290,290,276.75,0
"Dec 3, 10:00 am",0,0,0,0,574,290,290,290,0
"Dec 3, 11:00 am",118.447,0.0999652,13.796,8.58717,573.34,289.534,289.516,533.106,0.773005
"Dec 3, 12:00 pm",174.757,0.444312,77.6467,48.5018,573.294,290.483,289.736,573.294,0.966132
"Dec 3, 01:00 pm",174.757,0.444495,77.6786,48.4871,573.277,290.467,289.705,573.277,0.965617
"Dec 3, 02:00 pm",174.757,0.444122,77.6134,48.5153,573.299,290.5,289.704,573.299,0.964142
"Dec 3, 03:00 pm",174.757,0.44341,77.489,48.5706,573.264,290.569,289.716,573.264,0.960975
"Dec 3, 04:00 pm",174.757,0.442595,77.3465,48.6342,573.199,290.65,289.748,573.199,0.954967
"Dec 3, 05:00 pm",174.757,0.441517,77.1582,48.7182,573.354,290.741,289.881,573.354,0.941718
"Dec 3, 06:00 pm",174.758,0.440417,76.9662,48.8048,573.276,290.849,290.753,573.276,0.903607
"Dec 3, 07:00 pm",174.757,0.441126,77.09,48.7497,570.613,290.956,290,0,0
"Dec 3, 08:00 pm",174.757,0.442758,77.3751,48.6231,570.54,290.809,290,0,0
"Dec 3, 09:00 pm",174.757,0.444257,77.6371,48.5068,570.459,290.675,290,0,0
"Dec 3, 10:00 pm",174.719,0.434246,75.8708,48.1736,570.365,291.613,290,0,0
"Dec 3, 11:00 pm",174.691,0.435822,76.1344,48.0454,570.256,291.472,290,0,0
"Dec 4, 12:00 am",174.74,0.438194,76.5698,47.8763,570.124,291.262,290,0,0
"Dec 4, 01:00 am",174.715,0.439645,76.8124,47.7583,569.96,291.135,290,0,0
"Dec 4, 02:00 am",174.652,0.441085,77.0366,47.6317,569.741,291.013,290,0,0
"Dec 4, 03:00 am",174.758,0.441894,77.2242,47.5963,569.411,290.967,290,0,0
"Dec 4, 04:00 am",47.8208,0.414983,19.8448,13.684,568.844,278.434,290,0,0
"Dec 4, 05:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 4, 07:00 am",92.9405,0.014086,2.46162,1.513,573.603,290.021,290.018,440.641,0.499752
"Dec 4, 08:00 am",174.757,0.43997,76.8877,47.7414,573.298,290.89,290.459,573.298,0.960811
"Dec 4, 09:00 am",174.757,0.437791,76.5069,47.909,573.349,291.093,290.46,573.349,0.965861
"Dec 4, 10:00 am",174.757,0.435922,76.1805,48.0527,573.321,291.271,290.478,573.321,0.966452
"Dec 4, 11:00 am",174.732,0.434184,75.8659,48.1793,573.304,291.435,290.494,573.304,0.96619
"Dec 4, 12:00 pm",174.757,0.443355,77.4793,48.5743,573.302,290.572,290.113,573.302,0.966122
"Dec 4, 01:00 pm",174.757,0.443326,77.4744,48.5757,573.279,290.576,290.048,573.279,0.964996
"Dec 4, 02:00 pm",182.157,0.441397,80.4037,50.6018,573.171,291.231,290.523,573.171,0.94008
"Dec 4, 03:00 pm",182.339,0.441336,80.4725,50.6526,573.448,291.231,291.205,573.448,0.907646
"Dec 4, 04:00 pm",182.287,0.440561,80.3086,50.7024,573.438,291.3,291.274,573.438,0.900464
"Dec 4, 05:00 pm",182.243,0.439779,80.1467,50.755,573.44,291.371,291.345,573.44,0.892513
"Dec 4, 06:00 pm",182.182,0.441677,80.4658,50.5865,573.184,291.205,291.18,573.184,0.896861
"Dec 4, 07:00 pm",174.757,0.444081,77.6063,48.518,572.044,290.585,290,0,0
"Dec 4, 08:00 pm",174.788,0.436452,76.2864,49.1165,571.977,291.307,290,0,0
"Dec 4, 09:00 pm",174.757,0.435364,76.083,48.0958,571.902,291.412,290,0,0
"Dec 4, 10:00 pm",174.757,0.436854,76.3433,47.9812,571.817,291.277,290,0,0
"Dec 4, 11:00 pm",174.757,0.438299,76.5958,47.8699,571.72,291.147,290,0,0
"Dec 5, 12:00 am",174.757,0.441256,77.1126,47.6437,571.606,290.877,290,0,0
"Dec 5, 01:00 am",174.757,0.442513,77.3323,47.5466,571.468,290.768,290,0,0
"Dec 5, 02:00 am",174.757,0.443588,77.5201,47.4639,571.294,290.679,290,0,0
"Dec 5, 03:00 am",174.757,0.444338,77.6512,47.4065,571.059,290.625,290,0,0
"Dec 5, 04:00 am",174.738,0.444597,77.688,47.3823,570.691,290.626,290,0,0
"Dec 5, 05:00 am",14.8899,0.172914,6.0535,4.30203,572.407,284.065,290,0,0
"Dec 5, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 5, 07:00 am",92.8987,0.0139591,2.43945,1.50322,573.601,290.022,290.019,440.572,0.499179
"Dec 5, 08:00 am",174.757,0.43927,76.7655,47.794,573.298,290.956,290.564,573.298,0.960574
"Dec 5, 09:00 am",174.757,0.43706,76.3795,47.964,573.347,291.162,290.573,573.347,0.965141
"Dec 5, 10:00 am",174.762,0.435417,76.0946,48.0913,573.318,291.319,290.585,573.318,0.965806
"Dec 5, 11:00 am",174.634,0.436864,76.2916,47.9442,573.299,291.175,290.49,573.299,0.965578
"Dec 5, 12:00 pm",174.757,0.444028,77.5971,48.5211,573.302,290.509,290.432,573.302,0.966802
"Dec 5, 01:00 pm",174.757,0.444118,77.6128,48.5133,573.292,290.501,290.11,573.292,0.966374
"Dec 5, 02:00 pm",182.215,0.442219,80.579,50.5489,573.186,291.157,290.452,573.186,0.943722
"Dec 5, 03:00 pm",182.384,0.441774,80.5727,50.6279,573.478,291.191,291.165,573.478,0.914997
"Dec 5, 04:00 pm",182.327,0.440934,80.3943,50.6818,573.465,291.266,291.24,573.465,0.90696
"Dec 5, 05:00 pm",182.256,0.439769,80.1506,50.7589,573.461,291.371,291.345,573.461,0.897479
"Dec 5, 06:00 pm",182.114,0.440461,80.2141,50.6677,573.187,291.314,291.289,573.187,0.897469
