"Time stamp","PC input energy | (MWt)","PC efficiency: gross","PC electrical power output: gross | (MWe)","PC water consumption: makeup + cooling | (kg/s)","PC HTF inlet temperature | (C)","PC HTF outlet temperature | (C)","Rec. HTF inlet temperature | (C)","Rec. HTF outlet temperature | (C)","Rec. thermal efficiency"
"Dec 5, 07:00 pm",174.757,0.442477,77.3259,48.6429,572.198,290.725,290,0,0
"Dec 5, 08:00 pm",174.757,0.443574,77.5177,48.5583,572.131,290.627,290,0,0
"Dec 5, 09:00 pm",174.757,0.445048,77.7754,48.4448,572.056,290.494,290,0,0
"Dec 5, 10:00 pm",174.586,0.434824,75.9143,48.0939,571.972,291.447,290,0,0
"Dec 5, 11:00 pm",174.757,0.436193,76.228,48.0326,571.875,291.335,290,0,0
"Dec 6, 12:00 am",174.757,0.438807,76.6846,47.8326,571.761,291.096,290,0,0
"Dec 6, 01:00 am",174.758,0.440149,76.9194,47.7294,571.624,290.979,290,0,0
"Dec 6, 02:00 am",174.757,0.44168,77.1866,47.6115,571.451,290.847,290,0,0
"Dec 6, 03:00 am",174.757,0.442478,77.3261,47.5508,571.217,290.788,290,0,0
"Dec 6, 04:00 am",174.757,0.443079,77.4311,47.5054,570.852,290.757,290,0,0
"Dec 6, 05:00 am",16.2678,0.188932,6.61365,4.71513,572.329,283.509,290,0,0
"Dec 6, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 6, 07:00 am",92.5644,0.0131245,2.2936,1.41148,573.601,290.02,290.017,440.029,0.497371
"Dec 6, 08:00 am",174.757,0.43965,76.8318,47.7695,573.298,290.92,290.82,573.298,0.960557
"Dec 6, 09:00 am",174.757,0.437506,76.4573,47.9343,573.35,291.12,290.546,573.35,0.965749
"Dec 6, 10:00 am",174.758,0.435967,76.1885,48.0525,573.32,291.267,290.555,573.32,0.966205
"Dec 6, 11:00 am",174.733,0.434673,75.9516,48.1452,573.302,291.389,290.557,573.302,0.965868
"Dec 6, 12:00 pm",174.757,0.441984,77.2398,48.684,573.295,290.701,290.244,573.295,0.966081
"Dec 6, 01:00 pm",174.757,0.442248,77.2859,48.6626,573.286,290.677,290.168,573.286,0.965639
"Dec 6, 02:00 pm",182.106,0.440324,80.1858,50.6787,573.187,291.327,290.615,573.187,0.942751
"Dec 6, 03:00 pm",182.283,0.440078,80.219,50.7434,573.474,291.343,291.317,573.474,0.913999
"Dec 6, 04:00 pm",182.256,0.439623,80.124,50.7731,573.473,291.384,291.358,573.473,0.908849
"Dec 6, 05:00 pm",182.002,0.438909,79.8823,50.7662,573.155,291.455,291.423,573.155,0.902301
"Dec 6, 06:00 pm",182.179,0.441306,80.3968,50.6182,573.212,291.238,291.213,573.212,0.901861
"Dec 6, 07:00 pm",174.757,0.44335,77.4785,48.5768,572.21,290.643,290,0,0
"Dec 6, 08:00 pm",174.757,0.444363,77.6555,48.4985,572.143,290.552,290,0,0
"Dec 6, 09:00 pm",174.726,0.434199,75.8658,48.1789,572.068,291.509,290,0,0
"Dec 6, 10:00 pm",174.758,0.435895,76.1759,48.0566,571.983,291.357,290,0,0
"Dec 6, 11:00 pm",174.757,0.437384,76.436,47.9418,571.886,291.223,290,0,0
"Dec 7, 12:00 am",174.757,0.44234,77.3021,47.5611,571.772,290.765,290,0,0
"Dec 7, 01:00 am",174.757,0.443264,77.4635,47.49,571.635,290.688,290,0,0
"Dec 7, 02:00 am",174.757,0.444064,77.6033,47.4284,571.461,290.624,290,0,0
"Dec 7, 03:00 am",174.699,0.443017,77.3949,46.3937,571.227,290.733,290,0,0
"Dec 7, 04:00 am",174.798,0.43332,75.7434,48.2716,570.861,291.672,290,0,0
"Dec 7, 05:00 am",15.7729,0.183166,6.41247,4.54974,572.386,283.707,290,0,0
"Dec 7, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 7, 07:00 am",95.7711,0.021356,3.7321,2.27529,573.606,290.021,290.018,445.244,0.515652
"Dec 7, 08:00 am",174.757,0.442144,77.2677,47.5747,573.32,290.685,290.597,573.32,0.961646
"Dec 7, 09:00 am",174.757,0.439835,76.8642,47.7521,573.369,290.898,290.48,573.369,0.966642
"Dec 7, 10:00 am",174.757,0.438204,76.5791,47.8771,573.341,291.054,290.498,573.341,0.967136
"Dec 7, 11:00 am",174.757,0.436794,76.3329,47.9851,573.324,291.189,290.505,573.324,0.966848
"Dec 7, 12:00 pm",174.757,0.444424,77.6662,48.4917,573.293,290.472,290.397,573.293,0.964435
"Dec 7, 01:00 pm",174.757,0.444419,77.6653,48.4915,573.291,290.473,290.11,573.291,0.965339
"Dec 7, 02:00 pm",182.253,0.442399,80.6288,50.5453,573.228,291.14,291.062,573.228,0.923941
"Dec 7, 03:00 pm",182.208,0.442307,80.5917,50.5414,573.167,291.149,291.124,573.167,0.918185
"Dec 7, 04:00 pm",182.18,0.441716,80.4717,50.5824,573.177,291.202,291.177,573.177,0.914606
"Dec 7, 05:00 pm",182.127,0.44063,80.2504,50.6575,573.192,291.299,291.273,573.192,0.908535
"Dec 7, 06:00 pm",182.183,0.441698,80.4699,50.5856,573.184,291.204,291.178,573.184,0.896938
"Dec 7, 07:00 pm",174.757,0.443402,77.4877,48.5714,572.226,290.637,290,0,0
"Dec 7, 08:00 pm",174.757,0.44438,77.6585,48.4963,572.159,290.55,290,0,0
"Dec 7, 09:00 pm",174.669,0.437955,76.497,48.9708,572.084,291.151,290,0,0
"Dec 7, 10:00 pm",174.696,0.434904,75.9761,48.1161,572,291.445,290,0,0
"Dec 7, 11:00 pm",174.758,0.435917,76.1798,48.0539,571.903,291.36,290,0,0
"Dec 8, 12:00 am",174.757,0.440579,76.9944,47.6963,571.789,290.928,290,0,0
"Dec 8, 01:00 am",174.757,0.441579,77.169,47.6191,571.652,290.844,290,0,0
"Dec 8, 02:00 am",174.757,0.442447,77.3206,47.5521,571.479,290.774,290,0,0
"Dec 8, 03:00 am",174.757,0.442764,77.3761,47.5282,571.245,290.759,290,0,0
"Dec 8, 04:00 am",174.757,0.442974,77.4128,47.5125,570.88,290.765,290,0,0
"Dec 8, 05:00 am",16.3593,0.189995,6.65083,4.74481,572.333,283.472,290,0,0
"Dec 8, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 8, 07:00 am",95.5527,0.0206471,3.60823,2.22794,573.602,290.035,290.031,444.885,0.5135
"Dec 8, 08:00 am",174.757,0.438702,76.6661,47.8408,573.311,291.009,290.575,573.311,0.960183
"Dec 8, 09:00 am",174.758,0.43617,76.224,48.0359,573.362,291.245,290.591,573.362,0.965466
"Dec 8, 10:00 am",174.732,0.434178,75.8649,48.1828,573.335,291.433,290.611,573.335,0.966448
"Dec 8, 11:00 am",174.757,0.444461,77.6727,48.4912,573.316,290.467,290.394,573.316,0.966365
"Dec 8, 12:00 pm",174.757,0.444079,77.6059,48.5201,573.275,290.506,290.427,573.275,0.962837
"Dec 8, 01:00 pm",174.757,0.444144,77.6173,48.515,573.284,290.499,290.086,573.284,0.964575
"Dec 8, 02:00 pm",182.279,0.442182,80.6003,50.5726,573.284,291.158,290.981,573.284,0.927715
"Dec 8, 03:00 pm",182.173,0.44174,80.4731,50.5813,573.165,291.2,291.175,573.165,0.917794
"Dec 8, 04:00 pm",182.139,0.441072,80.3362,50.6264,573.171,291.26,291.234,573.171,0.913726
"Dec 8, 05:00 pm",182.097,0.440248,80.1679,50.6826,573.181,291.334,291.308,573.181,0.906708
"Dec 8, 06:00 pm",182.061,0.439716,80.055,50.7155,573.173,291.382,291.356,573.173,0.895099
"Dec 8, 07:00 pm",174.757,0.44209,77.2584,48.6732,572.222,290.76,290,0,0
"Dec 8, 08:00 pm",174.757,0.443397,77.4868,48.5715,572.155,290.642,290,0,0
"Dec 8, 09:00 pm",174.747,0.444913,77.7471,48.4521,572.08,290.504,290,0,0
"Dec 8, 10:00 pm",174.76,0.43519,76.0538,48.1099,571.995,291.422,290,0,0
"Dec 8, 11:00 pm",174.757,0.437034,76.3749,47.9676,571.898,291.255,290,0,0
"Dec 9, 12:00 am",174.757,0.438949,76.7094,47.822,571.784,291.082,290,0,0
"Dec 9, 01:00 am",174.757,0.439965,76.8869,47.744,571.646,290.995,290,0,0
"Dec 9, 02:00 am",174.757,0.441127,77.0901,47.6545,571.473,290.897,290,0,0
"Dec 9, 03:00 am",174.757,0.442768,77.3769,47.5281,571.238,290.759,290,0,0
"Dec 9, 04:00 am",174.757,0.444222,77.6309,47.4161,570.872,290.649,290,0,0
"Dec 9, 05:00 am",16.3329,0.189686,6.64014,4.72166,572.331,283.483,290,0,0
"Dec 9, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 9, 07:00 am",94.0881,0.0170904,2.98667,1.81768,573.603,290.016,290.013,442.506,0.505862
"Dec 9, 08:00 am",174.757,0.442858,77.3924,47.519,573.307,290.618,290.534,573.307,0.960996
"Dec 9, 09:00 am",174.758,0.440623,77.0021,47.6911,573.359,290.825,290.404,573.359,0.966137
"Dec 9, 10:00 am",174.757,0.438957,76.7108,47.8189,573.33,290.984,290.424,573.33,0.966736
"Dec 9, 11:00 am",174.757,0.437485,76.4535,47.9318,573.313,291.124,290.435,573.313,0.966607
"Dec 9, 12:00 pm",174.757,0.445087,77.782,48.4404,573.282,290.411,290.337,573.282,0.96406
"Dec 9, 01:00 pm",174.757,0.444844,77.7395,48.4583,573.286,290.433,290.053,573.286,0.96523
"Dec 9, 02:00 pm",182.406,0.442883,80.7845,50.5446,573.414,291.093,290.725,573.414,0.938088
"Dec 9, 03:00 pm",182.221,0.442487,80.6304,50.5297,573.172,291.133,291.108,573.172,0.919029
"Dec 9, 04:00 pm",182.182,0.441761,80.4807,50.5788,573.176,291.198,291.173,573.176,0.914556
"Dec 9, 05:00 pm",182.135,0.440878,80.2995,50.6388,573.183,291.277,291.251,573.183,0.907074
"Dec 9, 06:00 pm",182.183,0.441698,80.4697,50.5845,573.183,291.204,291.178,573.183,0.896961
"Dec 9, 07:00 pm",174.757,0.44381,77.559,48.5383,572.221,290.599,290,0,0
"Dec 9, 08:00 pm",174.757,0.444774,77.7274,48.4645,572.154,290.513,290,0,0
"Dec 9, 09:00 pm",174.726,0.434143,75.856,48.1809,572.079,291.513,290,0,0
"Dec 9, 10:00 pm",174.757,0.435463,76.1002,48.0873,571.995,291.397,290,0,0
"Dec 9, 11:00 pm",174.757,0.436728,76.3214,47.9898,571.897,291.284,290,0,0
"Dec 10, 12:00 am",174.757,0.438609,76.6501,47.8462,571.784,291.114,290,0,0
"Dec 10, 01:00 am",174.757,0.439567,76.8174,47.7725,571.646,291.032,290,0,0
"Dec 10, 02:00 am",174.757,0.440466,76.9748,47.7032,571.473,290.959,290,0,0
"Dec 10, 03:00 am",174.757,0.440983,77.0651,47.664,571.239,290.926,290,0,0
"Dec 10, 04:00 am",174.757,0.441519,77.1585,47.6234,570.873,290.901,290,0,0
"Dec 10, 05:00 am",15.5261,0.180312,6.31211,4.51245,572.418,283.805,290,0,0
"Dec 10, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 10, 07:00 am",94.2915,0.0173852,3.03818,1.88999,573.6,290.037,290.033,442.834,0.50634
"Dec 10, 08:00 am",174.757,0.436542,76.2889,48.0069,573.305,291.214,290.731,573.305,0.960025
"Dec 10, 09:00 am",174.586,0.436011,76.1214,49.0999,573.358,291.249,290.66,573.358,0.965272
"Dec 10, 10:00 am",174.757,0.443804,77.5579,48.541,573.33,290.528,290.452,573.33,0.966309
"Dec 10, 11:00 am",174.757,0.441857,77.2176,48.6921,573.314,290.712,290.626,573.314,0.966229
"Dec 10, 12:00 pm",174.757,0.441889,77.2233,48.689,573.26,290.712,290.308,573.26,0.96166
"Dec 10, 01:00 pm",174.757,0.441819,77.2109,48.6938,573.267,290.718,290.237,573.267,0.963092
"Dec 10, 02:00 pm",182.184,0.439721,80.1102,50.7454,573.357,291.378,291.043,573.357,0.931802
"Dec 10, 03:00 pm",182.011,0.438968,79.8971,50.7621,573.163,291.45,291.424,573.163,0.917496
"Dec 10, 04:00 pm",182.022,0.43896,79.9002,51.8626,573.18,291.45,291.431,573.18,0.915314
"Dec 10, 05:00 pm",182.349,0.444436,81.0424,51.5059,573.194,290.958,290.9,573.194,0.90955
"Dec 10, 06:00 pm",182.044,0.439149,79.9446,50.7549,573.197,291.433,291.407,573.197,0.899588
"Dec 10, 07:00 pm",174.757,0.44162,77.1762,48.7081,572.217,290.804,290,0,0
"Dec 10, 08:00 pm",174.757,0.443467,77.499,48.5648,572.15,290.636,290,0,0
"Dec 10, 09:00 pm",174.758,0.445067,77.7789,48.4414,572.075,290.491,290,0,0
"Dec 10, 10:00 pm",174.773,0.434953,76.018,48.1298,571.99,291.446,290,0,0
"Dec 10, 11:00 pm",174.757,0.436391,76.2625,48.0151,571.893,291.316,290,0,0
"Dec 11, 12:00 am",174.757,0.439676,76.8364,47.7635,571.779,291.014,290,0,0
"Dec 11, 01:00 am",174.757,0.442013,77.2449,47.5835,571.642,290.804,290,0,0
"Dec 11, 02:00 am",174.757,0.4441,77.6096,47.4228,571.468,290.62,290,0,0
"Dec 11, 03:00 am",174.657,0.437845,76.4726,47.8848,571.234,291.213,290,0,0
"Dec 11, 04:00 am",174.647,0.423181,73.9072,47.9102,570.867,292.614,290,0,0
"Dec 11, 05:00 am",15.1898,0.176392,6.17542,4.37516,572.451,283.94,290,0,0
"Dec 11, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 11, 07:00 am",92.6296,0.0132764,2.32015,1.43013,573.602,290.022,290.019,440.136,0.497886
"Dec 11, 08:00 am",174.757,0.439164,76.7469,47.802,573.302,290.966,290.863,573.302,0.960824
"Dec 11, 09:00 am",174.757,0.437236,76.4102,47.9501,573.356,291.145,290.661,573.356,0.965991
"Dec 11, 10:00 am",174.757,0.435686,76.1392,48.0689,573.328,291.293,290.674,573.328,0.966529
"Dec 11, 11:00 am",174.732,0.434206,75.8697,48.1759,573.309,291.432,290.684,573.309,0.966204
"Dec 11, 12:00 pm",174.757,0.442854,77.3919,48.613,573.29,290.62,290.536,573.29,0.964987
"Dec 11, 01:00 pm",174.757,0.442534,77.3358,48.6372,573.281,290.651,290.269,573.281,0.964912
"Dec 11, 02:00 pm",182.27,0.440083,80.2141,50.7365,573.454,291.343,290.636,573.454,0.940019
"Dec 11, 03:00 pm",182.043,0.43955,80.0168,50.7218,573.16,291.397,291.372,573.16,0.916765
"Dec 11, 04:00 pm",181.997,0.438734,79.848,50.7763,573.162,291.471,291.446,573.162,0.912188
"Dec 11, 05:00 pm",182.363,0.444996,81.151,51.4629,573.167,290.908,290.846,573.167,0.904938
"Dec 11, 06:00 pm",182.121,0.440384,80.2034,50.6735,573.205,291.321,291.295,573.205,0.901031
"Dec 11, 07:00 pm",174.757,0.442408,77.3139,48.6461,572.224,290.73,290,0,0
"Dec 11, 08:00 pm",174.757,0.443257,77.4623,48.5807,572.157,290.655,290,0,0
"Dec 11, 09:00 pm",174.757,0.444432,77.6676,48.4895,572.082,290.55,290,0,0
"Dec 11, 10:00 pm",174.734,0.43412,75.8557,49.2774,571.998,291.521,290,0,0
"Dec 11, 11:00 pm",174.857,0.434988,76.0608,48.148,571.901,291.454,290,0,0
"Dec 12, 12:00 am",174.757,0.437792,76.5073,47.9076,571.787,291.19,290,0,0
"Dec 12, 01:00 am",174.757,0.438776,76.6792,47.8317,571.65,291.106,290,0,0
"Dec 12, 02:00 am",174.757,0.439633,76.8289,47.7658,571.477,291.037,290,0,0
"Dec 12, 03:00 am",174.757,0.439809,76.8596,47.7528,571.244,291.035,290,0,0
"Dec 12, 04:00 am",174.758,0.440163,76.9219,47.7261,570.878,291.027,290,0,0
"Dec 12, 05:00 am",15.405,0.178904,6.26288,4.48938,572.434,283.853,290,0,0
"Dec 12, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 12, 07:00 am",90.3071,0.00736214,1.28658,0.800814,573.599,290.016,290.014,436.359,0.484616
"Dec 12, 08:00 am",174.757,0.436528,76.2866,48.0049,573.288,291.216,290.762,573.288,0.960163
"Dec 12, 09:00 am",174.733,0.434638,75.9455,48.1439,573.347,291.389,290.742,573.347,0.965554
"Dec 12, 10:00 am",174.709,0.444435,77.647,47.3807,573.316,290.467,290.478,573.316,0.96597
"Dec 12, 11:00 am",174.757,0.444393,77.6608,48.4923,573.298,290.475,290.399,573.298,0.965783
"Dec 12, 12:00 pm",174.757,0.441228,77.1078,48.7392,573.291,290.772,290.358,573.291,0.965984
"Dec 12, 01:00 pm",174.757,0.441823,77.2117,48.6919,573.28,290.717,290.274,573.28,0.965393
"Dec 12, 02:00 pm",182.148,0.440186,80.1791,50.6964,573.262,291.337,290.626,573.262,0.946553
"Dec 12, 03:00 pm",182.285,0.440299,80.2597,50.7219,573.457,291.323,291.297,573.457,0.910023
"Dec 12, 04:00 pm",182.231,0.439557,80.1011,50.7687,573.442,291.391,291.365,573.442,0.901898
"Dec 12, 05:00 pm",182.16,0.4384,79.8589,50.8448,573.436,291.496,291.47,573.436,0.892457
"Dec 12, 06:00 pm",182.002,0.438563,79.8194,50.7913,573.186,291.486,291.461,573.186,0.897879
"Dec 12, 07:00 pm",174.757,0.44071,77.0172,48.7785,572.214,290.889,290,0,0
"Dec 12, 08:00 pm",174.757,0.442148,77.2684,48.6673,572.147,290.759,290,0,0
"Dec 12, 09:00 pm",174.757,0.443844,77.5649,48.5354,572.073,290.605,290,0,0
"Dec 12, 10:00 pm",174.789,0.436296,76.26,49.1272,571.988,291.321,290,0,0
"Dec 12, 11:00 pm",174.757,0.435378,76.0853,48.0931,571.891,291.411,290,0,0
"Dec 13, 12:00 am",174.757,0.44185,77.2164,47.5962,571.778,290.811,290,0,0
"Dec 13, 01:00 am",174.757,0.443434,77.4931,47.4744,571.64,290.672,290,0,0
"Dec 13, 02:00 am",174.757,0.44493,77.7546,47.3592,571.467,290.543,290,0,0
"Dec 13, 03:00 am",174.752,0.439442,76.7933,46.6808,571.233,291.07,290,0,0
"Dec 13, 04:00 am",174.799,0.433001,75.6883,48.2946,570.867,291.702,290,0,0
"Dec 13, 05:00 am",15.6838,0.182133,6.37625,4.52768,572.399,283.742,290,0,0
"Dec 13, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 13, 07:00 am",91.3194,0.00997018,1.74236,1.07284,573.603,290.016,290.013,438.007,0.491021
"Dec 13, 08:00 am",174.757,0.439255,76.7628,47.7986,573.298,290.957,290.855,573.298,0.960641
"Dec 13, 09:00 am",174.757,0.437084,76.3835,47.9655,573.356,291.159,290.609,573.356,0.965919
"Dec 13, 10:00 am",174.762,0.435474,76.1043,48.0903,573.326,291.313,290.621,573.326,0.96614
"Dec 13, 11:00 am",174.787,0.435835,76.1785,49.1646,573.307,291.282,290.568,573.307,0.965776
"Dec 13, 12:00 pm",174.757,0.443282,77.4666,48.5816,573.287,290.58,290.498,573.287,0.964571
"Dec 13, 01:00 pm",174.757,0.443506,77.5058,48.5635,573.268,290.56,290.172,573.268,0.963471
"Dec 13, 02:00 pm",182.342,0.44168,80.5367,50.6274,573.422,291.2,290.498,573.422,0.934009
"Dec 13, 03:00 pm",182.314,0.441133,80.4247,50.6644,573.428,291.249,291.223,573.428,0.903336
"Dec 13, 04:00 pm",182.268,0.440491,80.2872,50.7047,573.415,291.307,291.281,573.415,0.895696
"Dec 13, 05:00 pm",182.206,0.439437,80.068,50.7743,573.414,291.402,291.376,573.414,0.887314
"Dec 13, 06:00 pm",182.119,0.440649,80.2506,50.6533,573.179,291.298,291.272,573.179,0.896632
"Dec 13, 07:00 pm",174.757,0.442992,77.4161,48.6019,572.22,290.676,290,0,0
"Dec 13, 08:00 pm",174.757,0.444296,77.6439,48.5011,572.153,290.558,290,0,0
"Dec 13, 09:00 pm",174.788,0.435913,76.1925,48.0578,572.078,291.351,290,0,0
"Dec 13, 10:00 pm",174.757,0.435267,76.0659,48.102,571.994,291.415,290,0,0
"Dec 13, 11:00 pm",174.757,0.436728,76.3214,47.9896,571.897,291.284,290,0,0
"Dec 14, 12:00 am",174.757,0.439726,76.8452,47.7602,571.783,291.009,290,0,0
"Dec 14, 01:00 am",174.757,0.440826,77.0375,47.6755,571.645,290.915,290,0,0
"Dec 14, 02:00 am",174.757,0.441925,77.2294,47.5905,571.472,290.823,290,0,0
"Dec 14, 03:00 am",174.757,0.442549,77.3385,47.5427,571.237,290.78,290,0,0
"Dec 14, 04:00 am",174.757,0.443055,77.427,47.5035,570.871,290.758,290,0,0
"Dec 14, 05:00 am",15.898,0.184634,6.4633,4.60676,572.377,283.656,290,0,0
"Dec 14, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 14, 07:00 am",90.2727,0.0073247,1.28004,0.787638,573.593,290.011,290.01,436.297,0.483025
"Dec 14, 08:00 am",174.757,0.439678,76.8367,47.7633,573.281,290.919,290.817,573.281,0.957962
"Dec 14, 09:00 am",174.757,0.437191,76.4022,47.9546,573.343,291.15,290.588,573.343,0.963947
"Dec 14, 10:00 am",174.717,0.435228,76.0416,48.0949,573.318,291.334,290.611,573.318,0.965199
"Dec 14, 11:00 am",174.695,0.44297,77.3847,48.5899,573.302,290.604,290.288,573.302,0.965505
"Dec 14, 12:00 pm",174.757,0.4425,77.33,48.6399,573.303,290.652,290.256,573.303,0.966632
"Dec 14, 01:00 pm",174.757,0.442638,77.3542,48.629,573.291,290.64,290.184,573.291,0.966015
"Dec 14, 02:00 pm",182.29,0.440534,80.3048,50.7057,573.444,291.303,290.596,573.444,0.94127
"Dec 14, 03:00 pm",182.258,0.43975,80.1478,50.7607,573.465,291.373,291.347,573.465,0.911638
"Dec 14, 04:00 pm",182.21,0.439042,79.9981,50.8059,573.456,291.437,291.412,573.456,0.904969
"Dec 14, 05:00 pm",182.564,0.44513,81.2646,51.5024,573.455,290.89,290.835,573.455,0.897221
"Dec 14, 06:00 pm",182.387,0.44511,81.1821,51.4572,573.192,290.897,290.836,573.192,0.899438
"Dec 14, 07:00 pm",174.758,0.44021,76.93,48.8158,572.223,290.935,290,0,0
"Dec 14, 08:00 pm",174.757,0.441765,77.2016,48.6955,572.156,290.794,290,0,0
"Dec 14, 09:00 pm",174.757,0.443287,77.4675,48.5772,572.081,290.657,290,0,0
"Dec 14, 10:00 pm",174.757,0.444599,77.6968,48.4759,571.997,290.54,290,0,0
"Dec 14, 11:00 pm",174.725,0.433955,75.8227,48.1929,571.9,291.542,290,0,0
"Dec 15, 12:00 am",174.757,0.438959,76.7112,47.8175,571.786,291.081,290,0,0
"Dec 15, 01:00 am",174.757,0.439727,76.8454,47.7586,571.649,291.017,290,0,0
"Dec 15, 02:00 am",174.757,0.440584,76.9954,47.6929,571.476,290.948,290,0,0
"Dec 15, 03:00 am",174.757,0.441892,77.2237,47.5924,571.242,290.841,290,0,0
"Dec 15, 04:00 am",174.757,0.442875,77.3956,47.5169,570.877,290.775,290,0,0
"Dec 15, 05:00 am",16.273,0.188993,6.61576,4.7143,572.34,283.506,290,0,0
"Dec 15, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 15, 07:00 am",87.5134,0,0,0,573.599,290,290,431.819,0.469414
"Dec 15, 08:00 am",174.757,0.437871,76.5209,47.9007,573.276,291.09,290.643,573.276,0.959803
"Dec 15, 09:00 am",174.757,0.435793,76.1578,48.0602,573.341,291.282,290.63,573.341,0.965497
"Dec 15, 10:00 am",174.733,0.434416,75.9066,48.1595,573.317,291.412,290.626,573.317,0.966507
"Dec 15, 11:00 am",174.757,0.445041,77.7741,48.4412,573.296,290.414,290.342,573.296,0.965951
"Dec 15, 12:00 pm",174.757,0.442752,77.374,48.6189,573.29,290.629,290.229,573.29,0.966323
"Dec 15, 01:00 pm",174.757,0.442649,77.3559,48.626,573.253,290.642,290.173,573.253,0.965474
"Dec 15, 02:00 pm",182.199,0.440612,80.279,50.6732,573.301,291.299,290.59,573.301,0.95065
"Dec 15, 03:00 pm",182.268,0.440059,80.2085,50.7352,573.452,291.345,291.319,573.452,0.908775
"Dec 15, 04:00 pm",182.204,0.439228,80.0293,50.7862,573.43,291.421,291.395,573.43,0.899212
"Dec 15, 05:00 pm",182.317,0.441268,80.4504,50.6501,573.421,291.237,291.222,573.421,0.889082
"Dec 15, 06:00 pm",181.989,0.438545,79.8104,50.7875,573.168,291.488,291.463,573.168,0.894823
"Dec 15, 07:00 pm",174.757,0.440407,76.9643,48.8003,572.207,290.918,290,0,0
"Dec 15, 08:00 pm",174.757,0.441718,77.1934,48.6988,572.14,290.8,290,0,0
"Dec 15, 09:00 pm",174.757,0.442889,77.3981,48.6079,572.065,290.695,290,0,0
"Dec 15, 10:00 pm",174.757,0.444219,77.6304,48.5047,571.981,290.576,290,0,0
"Dec 15, 11:00 pm",174.782,0.439959,76.8968,47.7424,571.884,290.982,290,0,0
"Dec 16, 12:00 am",174.758,0.440108,76.9122,47.7281,571.77,290.974,290,0,0
"Dec 16, 01:00 am",174.757,0.441276,77.1162,47.6383,571.633,290.873,290,0,0
"Dec 16, 02:00 am",174.757,0.442433,77.3183,47.5491,571.459,290.776,290,0,0
"Dec 16, 03:00 am",174.757,0.443664,77.5334,47.4547,571.225,290.677,290,0,0
"Dec 16, 04:00 am",174.757,0.444711,77.7164,47.3745,570.859,290.605,290,0,0
"Dec 16, 05:00 am",16.9204,0.196508,6.87895,4.88807,572.263,283.249,290,0,0
"Dec 16, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 16, 07:00 am",86.0526,0,0,0,573.598,290,290,429.443,0.460927
"Dec 16, 08:00 am",174.757,0.438055,76.5533,47.2694,573.267,290.751,290.657,573.267,0.959205
"Dec 16, 09:00 am",174.757,0.438778,76.6794,47.8329,573.336,291,290.441,573.336,0.965127
"Dec 16, 10:00 am",174.757,0.436555,76.2911,48.0038,573.315,291.212,290.475,573.315,0.966661
"Dec 16, 11:00 am",174.733,0.434605,75.9397,48.147,573.297,291.395,290.501,573.297,0.966125
"Dec 16, 12:00 pm",174.757,0.442833,77.3882,48.6135,573.283,290.622,290.152,573.283,0.965647
"Dec 16, 01:00 pm",174.757,0.442378,77.3087,48.6485,573.247,290.667,290.109,573.247,0.964959
"Dec 16, 02:00 pm",182.189,0.439977,80.1591,50.7243,573.342,291.355,290.646,573.342,0.953839
"Dec 16, 03:00 pm",182.04,0.439477,80.0022,50.7267,573.162,291.404,291.378,573.162,0.917158
"Dec 16, 04:00 pm",182.002,0.438909,79.8822,50.7633,573.155,291.455,291.423,573.155,0.91114
"Dec 16, 05:00 pm",182.558,0.444782,81.1984,50.4319,573.477,290.921,290.828,573.477,0.902364
"Dec 16, 06:00 pm",182.389,0.44511,81.1834,51.4603,573.196,290.897,290.836,573.196,0.900322
"Dec 16, 07:00 pm",174.757,0.439689,76.8388,48.8585,572.202,290.986,290,0,0
"Dec 16, 08:00 pm",174.757,0.440761,77.0263,48.7759,572.135,290.889,290,0,0
"Dec 16, 09:00 pm",174.757,0.442062,77.2535,48.6746,572.061,290.773,290,0,0
"Dec 16, 10:00 pm",174.757,0.443267,77.4641,48.5807,571.976,290.666,290,0,0
"Dec 16, 11:00 pm",174.757,0.444097,77.6091,48.5161,571.88,290.594,290,0,0
"Dec 17, 12:00 am",174.757,0.43789,76.5244,47.9001,571.766,291.182,290,0,0
"Dec 17, 01:00 am",174.757,0.439126,76.7403,47.805,571.629,291.075,290,0,0
"Dec 17, 02:00 am",174.758,0.440114,76.9133,47.7291,571.457,290.993,290,0,0
"Dec 17, 03:00 am",174.757,0.441168,77.0974,47.6485,571.224,290.909,290,0,0
"Dec 17, 04:00 am",174.757,0.441738,77.1968,47.605,570.86,290.882,290,0,0
"Dec 17, 05:00 am",16.2175,0.188347,6.59318,4.71023,572.339,283.529,290,0,0
"Dec 17, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 17, 07:00 am",86.9751,0,0,0,573.597,290,290,430.941,0.465792
"Dec 17, 08:00 am",174.758,0.435061,76.0302,47.9334,573.276,291.257,290.719,573.276,0.959655
"Dec 17, 09:00 am",174.694,0.444182,77.596,48.5008,573.343,290.488,290.502,573.343,0.965431
"Dec 17, 10:00 am",174.757,0.443397,77.4868,48.5748,573.318,290.567,290.488,573.318,0.966241
"Dec 17, 11:00 am",174.757,0.441632,77.1783,48.7121,573.3,290.734,290.298,573.3,0.966055
"Dec 17, 12:00 pm",174.757,0.441497,77.1547,48.7215,573.289,290.747,290.257,573.289,0.965784
"Dec 17, 01:00 pm",174.757,0.44133,77.1257,48.734,573.25,290.765,290.201,573.25,0.964716
"Dec 17, 02:00 pm",182.089,0.439167,79.9674,50.7685,573.263,291.43,290.726,573.263,0.94789
"Dec 17, 03:00 pm",182.3,0.440622,80.3252,51.8026,573.451,291.295,291.277,573.451,0.908625
"Dec 17, 04:00 pm",182.534,0.444831,81.1968,51.5227,573.437,290.917,290.863,573.437,0.901112
"Dec 17, 05:00 pm",182.493,0.444141,81.0526,51.5685,573.435,290.979,290.968,573.435,0.892593
"Dec 17, 06:00 pm",181.995,0.438441,79.794,50.8027,573.185,291.497,291.472,573.185,0.897927
"Dec 17, 07:00 pm",174.757,0.441023,77.072,48.7573,572.202,290.861,290,0,0
"Dec 17, 08:00 pm",174.757,0.442833,77.3882,48.6169,572.135,290.696,290,0,0
"Dec 17, 09:00 pm",174.757,0.444492,77.6781,48.4884,572.061,290.546,290,0,0
"Dec 17, 10:00 pm",174.726,0.434357,75.8934,48.1669,571.976,291.5,290,0,0
"Dec 17, 11:00 pm",174.758,0.435908,76.1782,48.0559,571.879,291.362,290,0,0
"Dec 18, 12:00 am",174.757,0.438643,76.6559,47.8465,571.765,291.112,290,0,0
"Dec 18, 01:00 am",174.757,0.439952,76.8847,47.7459,571.628,290.997,290,0,0
"Dec 18, 02:00 am",174.757,0.441251,77.1117,47.6461,571.454,290.887,290,0,0
"Dec 18, 03:00 am",174.757,0.442436,77.3188,47.555,571.22,290.792,290,0,0
"Dec 18, 04:00 am",174.757,0.443437,77.4938,47.4781,570.854,290.724,290,0,0
"Dec 18, 05:00 am",15.9013,0.184673,6.46465,4.60365,572.369,283.655,290,0,0
"Dec 18, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 18, 07:00 am",90.8078,0.00866815,1.51482,0.934161,573.596,290.014,290.012,437.169,0.486453
"Dec 18, 08:00 am",23.2389,0.269964,9.44775,6.80558,570.438,280.821,290,97.4287,0
"Dec 18, 09:00 am",137.535,0.124903,21.8327,13.8061,573.491,290.382,290.16,512.982,0.759246
"Dec 18, 10:00 am",174.885,0.444949,77.8149,48.4868,572.842,290.461,290.342,573.333,0.906687
"Dec 18, 11:00 am",174.757,0.443102,77.4352,48.5972,573.31,290.595,290.192,573.31,0.965897
"Dec 18, 12:00 pm",174.757,0.444852,77.741,48.4608,573.312,290.431,290.359,573.312,0.966922
"Dec 18, 01:00 pm",174.757,0.444515,77.682,48.4863,573.279,290.465,290.078,573.279,0.966661
"Dec 18, 02:00 pm",174.757,0.443859,77.5674,48.5366,573.291,290.526,290.061,573.291,0.965234
"Dec 18, 03:00 pm",174.757,0.443146,77.4428,48.5916,573.293,290.592,290.022,573.293,0.962238
"Dec 18, 04:00 pm",182.212,0.440723,80.3051,50.6726,573.311,291.288,290.984,573.311,0.92167
"Dec 18, 05:00 pm",182.259,0.43976,80.1503,50.7625,573.466,291.372,291.346,573.466,0.899575
"Dec 18, 06:00 pm",182.103,0.439953,80.1167,50.7066,573.215,291.36,291.333,573.215,0.903296
"Dec 18, 07:00 pm",174.757,0.442081,77.2568,48.6734,572.309,290.755,290,0,0
"Dec 18, 08:00 pm",174.757,0.443354,77.4793,48.5745,572.242,290.64,290,0,0
"Dec 18, 09:00 pm",174.757,0.444646,77.7051,48.4748,572.167,290.524,290,0,0
"Dec 18, 10:00 pm",174.726,0.43419,75.8643,48.1779,572.083,291.509,290,0,0
"Dec 18, 11:00 pm",174.757,0.43524,76.0613,48.1052,571.985,291.418,290,0,0
"Dec 19, 12:00 am",174.757,0.439211,76.7552,47.8,571.872,291.052,290,0,0
"Dec 19, 01:00 am",174.758,0.440391,76.9617,47.7093,571.735,290.949,290,0,0
"Dec 19, 02:00 am",174.757,0.441506,77.1563,47.6234,571.562,290.856,290,0,0
"Dec 19, 03:00 am",174.757,0.442309,77.2966,47.5619,571.328,290.796,290,0,0
"Dec 19, 04:00 am",174.757,0.442652,77.3565,47.5355,570.964,290.789,290,0,0
"Dec 19, 05:00 am",16.729,0.194291,6.80112,4.85315,572.334,283.321,290,0,0
"Dec 19, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 07:00 am",0,0,0,0,574,290,290,0,0
"Dec 19, 08:00 am",0,0,0,0,574,290,290,290,0
"Dec 19, 09:00 am",146.474,0.147108,25.727,16.2631,573.462,290.45,290.223,527.427,0.809515
"Dec 19, 10:00 am",174.78,0.435237,76.0706,49.2063,572.981,291.358,291.319,573.39,0.912818
"Dec 19, 11:00 am",174.757,0.444616,77.6998,48.4758,573.313,290.453,290.38,573.313,0.966591
"Dec 19, 12:00 pm",174.757,0.44204,77.2496,48.6761,573.302,290.695,290.315,573.302,0.966359
"Dec 19, 01:00 pm",174.757,0.442141,77.2673,48.6676,573.272,290.688,290.278,573.272,0.966263
"Dec 19, 02:00 pm",174.757,0.441774,77.203,48.6956,573.286,290.721,290.252,573.286,0.964996
"Dec 19, 03:00 pm",174.757,0.441012,77.0701,48.7546,573.293,290.792,290.215,573.293,0.962617
"Dec 19, 04:00 pm",182.098,0.438643,79.8762,50.8091,573.323,291.476,291.166,573.323,0.923593
"Dec 19, 05:00 pm",182.551,0.444634,81.1682,51.5389,573.479,290.934,290.882,573.479,0.903293
"Dec 19, 06:00 pm",182.06,0.439408,79.9988,50.7383,573.199,291.409,291.384,573.199,0.900622
"Dec 19, 07:00 pm",174.757,0.441631,77.1782,48.7073,572.259,290.8,290,0,0
"Dec 19, 08:00 pm",174.757,0.442866,77.394,48.6118,572.192,290.689,290,0,0
"Dec 19, 09:00 pm",174.757,0.444403,77.6626,48.4927,572.118,290.55,290,0,0
"Dec 19, 10:00 pm",174.726,0.434298,75.8831,48.1686,572.033,291.502,290,0,0
"Dec 19, 11:00 pm",174.758,0.435843,76.1668,48.058,571.936,291.365,290,0,0
"Dec 20, 12:00 am",174.758,0.440387,76.9609,47.7084,571.823,290.944,290,0,0
"Dec 20, 01:00 am",174.757,0.441816,77.2104,47.5983,571.685,290.82,290,0,0
"Dec 20, 02:00 am",174.757,0.443247,77.4605,47.4881,571.512,290.697,290,0,0
"Dec 20, 03:00 am",174.757,0.444723,77.7185,47.3751,571.278,290.574,290,0,0
"Dec 20, 04:00 am",174.798,0.430873,75.3157,48.4571,570.913,291.897,290,0,0
"Dec 20, 05:00 am",15.9992,0.185797,6.5045,4.61169,572.386,283.615,290,0,0
"Dec 20, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 20, 07:00 am",87.6078,0,0,0,573.596,290,290,431.968,0.468957
"Dec 20, 08:00 am",174.758,0.440324,76.95,47.7147,573.285,290.857,290.758,573.285,0.959799
"Dec 20, 09:00 am",174.757,0.438384,76.6105,47.8638,573.35,291.037,290.583,573.35,0.964937
"Dec 20, 10:00 am",174.757,0.436472,76.2768,48.0108,573.323,291.219,290.61,573.323,0.965717
"Dec 20, 11:00 am",174.733,0.434787,75.9715,48.1338,573.304,291.378,290.627,573.304,0.965487
"Dec 20, 12:00 pm",174.757,0.444158,77.6197,48.5129,573.456,290.487,290.422,573.456,0.919827
"Dec 20, 01:00 pm",174.757,0.44406,77.6025,48.5197,573.423,290.498,290.431,573.423,0.919364
"Dec 20, 02:00 pm",174.757,0.443657,77.5323,48.5504,573.277,290.545,290.465,573.277,0.964035
"Dec 20, 03:00 pm",174.757,0.443407,77.4885,48.5696,573.28,290.569,290.14,573.28,0.961333
"Dec 20, 04:00 pm",182.194,0.441079,80.3622,50.6377,573.254,291.258,290.55,573.254,0.940614
"Dec 20, 05:00 pm",182.266,0.439871,80.1735,50.7539,573.466,291.362,291.336,573.466,0.899831
"Dec 20, 06:00 pm",182.164,0.441572,80.4386,50.5908,573.166,291.215,291.19,573.166,0.895084
"Dec 20, 07:00 pm",174.757,0.443441,77.4944,48.5678,572.214,290.634,290,0,0
"Dec 20, 08:00 pm",174.757,0.444451,77.6709,48.4901,572.147,290.544,290,0,0
"Dec 20, 09:00 pm",174.726,0.438928,76.6919,47.8106,572.072,291.064,290,0,0
"Dec 20, 10:00 pm",174.736,0.434712,75.9597,48.1399,571.988,291.466,290,0,0
"Dec 20, 11:00 pm",174.757,0.435718,76.1448,48.0677,571.891,291.379,290,0,0
"Dec 21, 12:00 am",174.757,0.441411,77.1398,47.6299,571.777,290.852,290,0,0
"Dec 21, 01:00 am",174.757,0.442274,77.2904,47.5632,571.64,290.78,290,0,0
"Dec 21, 02:00 am",174.757,0.443014,77.4197,47.5059,571.467,290.722,290,0,0
"Dec 21, 03:00 am",174.757,0.443776,77.553,47.4478,571.234,290.666,290,0,0
"Dec 21, 04:00 am",174.757,0.444385,77.6593,47.4015,570.87,290.634,290,0,0
"Dec 21, 05:00 am",16.4903,0.191519,6.70411,4.77037,572.315,283.42,290,0,0
"Dec 21, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 21, 07:00 am",87.2283,0,0,0,573.598,290,290,431.354,0.467349
"Dec 21, 08:00 am",174.757,0.438003,76.544,47.8238,573.286,291.04,290.621,573.286,0.960193
"Dec 21, 09:00 am",174.757,0.436427,76.2688,48.015,573.356,291.221,290.606,573.356,0.965936
"Dec 21, 10:00 am",174.733,0.434934,75.9974,48.1228,573.331,291.362,290.607,573.331,0.96661
"Dec 21, 11:00 am",174.701,0.442366,77.2818,47.5391,573.31,290.661,290.295,573.31,0.966368
"Dec 21, 12:00 pm",174.757,0.441471,77.1502,48.7211,573.297,290.749,290.279,573.297,0.965774
"Dec 21, 01:00 pm",174.757,0.441461,77.1485,48.7209,573.264,290.752,290.212,573.264,0.96551
"Dec 21, 02:00 pm",182.031,0.439393,79.983,50.7318,573.155,291.411,290.704,573.155,0.943382
"Dec 21, 03:00 pm",182.204,0.438723,79.9371,50.8299,573.475,291.466,291.44,573.475,0.914261
"Dec 21, 04:00 pm",182.519,0.444228,81.0799,51.5648,573.467,290.971,290.826,573.467,0.908412
"Dec 21, 05:00 pm",182.52,0.444262,81.0869,51.5616,573.466,290.968,290.917,573.466,0.900381
"Dec 21, 06:00 pm",182.397,0.445135,81.1914,50.3634,573.206,290.895,290.832,573.206,0.902536
"Dec 21, 07:00 pm",174.757,0.439959,76.8859,48.8357,572.212,290.96,290,0,0
"Dec 21, 08:00 pm",174.757,0.441242,77.1101,48.7364,572.145,290.844,290,0,0
"Dec 21, 09:00 pm",174.757,0.442768,77.3768,48.618,572.07,290.706,290,0,0
"Dec 21, 10:00 pm",174.757,0.444482,77.6763,48.4854,571.986,290.551,290,0,0
"Dec 21, 11:00 pm",174.725,0.434272,75.8783,48.1692,571.889,291.513,290,0,0
"Dec 22, 12:00 am",174.757,0.441449,77.1464,47.6252,571.776,290.848,290,0,0
"Dec 22, 01:00 am",174.757,0.4427,77.3649,47.5292,571.638,290.74,290,0,0
"Dec 22, 02:00 am",174.757,0.443965,77.586,47.4321,571.466,290.633,290,0,0
"Dec 22, 03:00 am",174.713,0.442414,77.2955,47.5478,571.232,290.79,290,0,0
"Dec 22, 04:00 am",174.791,0.430152,75.1867,47.4064,570.866,291.967,290,0,0
"Dec 22, 05:00 am",15.928,0.184969,6.47554,4.59149,572.372,283.645,290,0,0
"Dec 22, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 22, 07:00 am",86.9474,0,0,0,573.597,290,290,430.896,0.465429
"Dec 22, 08:00 am",174.758,0.439373,76.7837,47.5872,573.284,290.843,290.744,573.284,0.959808
"Dec 22, 09:00 am",174.757,0.438416,76.6161,47.862,573.354,291.033,290.54,573.354,0.965607
"Dec 22, 10:00 am",174.757,0.436545,76.2895,48.0058,573.327,291.212,290.563,573.327,0.966133
"Dec 22, 11:00 am",174.733,0.434725,75.9608,48.1391,573.308,291.383,290.584,573.308,0.965973
"Dec 22, 12:00 pm",174.757,0.443495,77.5038,48.5639,573.297,290.559,290.48,573.297,0.96578
"Dec 22, 01:00 pm",174.757,0.443591,77.5206,48.5559,573.263,290.552,290.153,573.263,0.965518
"Dec 22, 02:00 pm",182.174,0.44164,80.4554,50.5872,573.175,291.209,290.502,573.175,0.94451
"Dec 22, 03:00 pm",182.341,0.441053,80.4218,50.6768,573.475,291.256,291.23,573.475,0.914441
"Dec 22, 04:00 pm",182.29,0.440263,80.2556,50.728,573.468,291.326,291.3,573.468,0.908318
"Dec 22, 05:00 pm",182.232,0.43926,80.0474,50.7946,573.469,291.417,291.391,573.469,0.900733
"Dec 22, 06:00 pm",182.044,0.439053,79.927,50.763,573.206,291.441,291.416,573.206,0.902007
"Dec 22, 07:00 pm",174.757,0.440818,77.0361,48.7707,572.207,290.88,290,0,0
"Dec 22, 08:00 pm",174.757,0.44154,77.1623,48.7149,572.14,290.816,290,0,0
"Dec 22, 09:00 pm",174.757,0.442945,77.4079,48.6053,572.065,290.69,290,0,0
"Dec 22, 10:00 pm",174.757,0.444272,77.6397,48.502,571.981,290.571,290,0,0
"Dec 22, 11:00 pm",174.715,0.438829,76.6701,48.9124,571.884,291.084,290,0,0
"Dec 23, 12:00 am",174.757,0.439399,76.788,47.7824,571.77,291.04,290,0,0
"Dec 23, 01:00 am",174.758,0.440422,76.967,47.7035,571.634,290.953,290,0,0
"Dec 23, 02:00 am",174.757,0.441399,77.1376,47.6278,571.461,290.873,290,0,0
"Dec 23, 03:00 am",174.757,0.442167,77.2718,47.5693,571.228,290.816,290,0,0
"Dec 23, 04:00 am",174.757,0.442941,77.4071,47.5104,570.864,290.769,290,0,0
"Dec 23, 05:00 am",16.5961,0.192748,6.74712,4.81008,572.3,283.378,290,0,0
"Dec 23, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 23, 07:00 am",85.3626,0,0,0,573.594,290,290,428.318,0.456127
"Dec 23, 08:00 am",174.757,0.433952,75.8361,47.2637,573.275,290.97,290.552,573.275,0.959283
"Dec 23, 09:00 am",174.757,0.43683,76.3392,47.9836,573.346,291.184,290.55,573.346,0.964683
"Dec 23, 10:00 am",174.612,0.435155,75.9835,48.0751,573.319,291.334,290.554,573.319,0.965505
"Dec 23, 11:00 am",174.695,0.442883,77.3695,47.4984,573.298,290.613,290.231,573.298,0.965294
"Dec 23, 12:00 pm",174.757,0.442134,77.266,48.6693,573.295,290.687,290.21,573.295,0.966086
"Dec 23, 01:00 pm",174.757,0.442458,77.3227,48.6435,573.261,290.659,290.135,573.261,0.965661
"Dec 23, 02:00 pm",182.159,0.440645,80.2676,50.6636,573.239,291.297,290.587,573.239,0.9477
"Dec 23, 03:00 pm",182.271,0.439968,80.1936,50.747,573.466,291.353,291.327,573.466,0.912309
"Dec 23, 04:00 pm",182.224,0.4393,80.0511,50.7892,573.454,291.414,291.388,573.454,0.905151
"Dec 23, 05:00 pm",182.399,0.442368,80.6877,50.5866,573.449,291.138,291.127,573.449,0.896331
"Dec 23, 06:00 pm",182.348,0.444691,81.0887,51.4841,573.171,290.935,290.875,573.171,0.896578
"Dec 23, 07:00 pm",174.757,0.439606,76.8243,48.8651,572.206,290.993,290,0,0
"Dec 23, 08:00 pm",174.757,0.440987,77.0657,48.7581,572.14,290.868,290,0,0
"Dec 23, 09:00 pm",174.757,0.442711,77.3668,48.6241,572.065,290.712,290,0,0
"Dec 23, 10:00 pm",174.757,0.444635,77.7031,48.4747,571.981,290.537,290,0,0
"Dec 23, 11:00 pm",174.725,0.434494,75.9172,48.1532,571.884,291.492,290,0,0
"Dec 24, 12:00 am",174.757,0.439794,76.8571,47.7534,571.77,291.003,290,0,0
"Dec 24, 01:00 am",174.757,0.440863,77.044,47.6712,571.633,290.912,290,0,0
"Dec 24, 02:00 am",174.757,0.441789,77.2057,47.6,571.461,290.836,290,0,0
"Dec 24, 03:00 am",174.757,0.442788,77.3802,47.5236,571.227,290.758,290,0,0
"Dec 24, 04:00 am",174.757,0.443616,77.525,47.4602,570.863,290.706,290,0,0
"Dec 24, 05:00 am",16.3669,0.190085,6.65395,4.73823,572.325,283.469,290,0,0
"Dec 24, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 24, 07:00 am",85.1945,0,0,0,573.597,290,290,428.047,0.455751
"Dec 24, 08:00 am",174.757,0.433034,75.6756,47.2566,573.277,291.016,290.588,573.277,0.959641
"Dec 24, 09:00 am",174.757,0.43651,76.2833,48.0092,573.353,291.214,290.576,573.353,0.965638
"Dec 24, 10:00 am",174.603,0.435154,75.979,48.0737,573.326,291.333,290.567,573.326,0.966205
"Dec 24, 11:00 am",174.765,0.439087,76.7372,47.8097,573.306,290.973,290.388,573.306,0.965921
"Dec 24, 12:00 pm",174.757,0.443675,77.5354,48.5506,573.297,290.542,290.17,573.297,0.966116
"Dec 24, 01:00 pm",174.757,0.443736,77.5459,48.5454,573.266,290.539,290.104,573.266,0.96589
"Dec 24, 02:00 pm",182.208,0.441755,80.4915,50.5875,573.216,291.198,290.492,573.216,0.94711
"Dec 24, 03:00 pm",182.324,0.440729,80.3556,50.7001,573.479,291.284,291.259,573.479,0.915415
"Dec 24, 04:00 pm",182.256,0.439657,80.1302,50.7696,573.47,291.381,291.355,573.47,0.908821
"Dec 24, 05:00 pm",182.186,0.438496,79.8877,50.846,573.467,291.486,291.461,573.467,0.900241
"Dec 24, 06:00 pm",182.067,0.439647,80.0452,50.7224,573.188,291.388,291.362,573.188,0.898995
"Dec 24, 07:00 pm",174.757,0.442015,77.2452,48.6794,572.208,290.768,290,0,0
"Dec 24, 08:00 pm",174.757,0.443458,77.4974,48.5674,572.141,290.637,290,0,0
"Dec 24, 09:00 pm",174.757,0.444991,77.7653,48.4491,572.067,290.499,290,0,0
"Dec 24, 10:00 pm",174.742,0.434761,75.9709,48.1385,571.982,291.462,290,0,0
"Dec 24, 11:00 pm",174.757,0.436172,76.2244,48.0339,571.885,291.337,290,0,0
"Dec 25, 12:00 am",174.757,0.440034,76.8991,47.7356,571.771,290.98,290,0,0
"Dec 25, 01:00 am",174.757,0.441029,77.073,47.6589,571.634,290.896,290,0,0
"Dec 25, 02:00 am",174.757,0.441854,77.217,47.5954,571.461,290.83,290,0,0
"Dec 25, 03:00 am",174.757,0.443073,77.43,47.5017,571.227,290.732,290,0,0
"Dec 25, 04:00 am",174.757,0.444072,77.6047,47.4248,570.861,290.664,290,0,0
"Dec 25, 05:00 am",16.3623,0.190031,6.65206,4.73278,572.324,283.471,290,0,0
"Dec 25, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 25, 07:00 am",85.402,0,0,0,573.593,290,290,428.381,0.456019
"Dec 25, 08:00 am",174.757,0.434404,75.915,47.2456,573.273,290.937,290.545,573.273,0.958468
"Dec 25, 09:00 am",174.757,0.437425,76.4431,47.9359,573.349,291.127,290.537,573.349,0.96466
"Dec 25, 10:00 am",174.757,0.435701,76.1417,48.0684,573.324,291.292,290.549,573.324,0.965618
"Dec 25, 11:00 am",174.732,0.434315,75.8889,48.1683,573.305,291.422,290.552,573.305,0.965577
"Dec 25, 12:00 pm",174.757,0.442987,77.4151,48.6025,573.288,290.608,290.193,573.288,0.964991
"Dec 25, 01:00 pm",174.757,0.442887,77.3976,48.6097,573.264,290.618,290.13,573.264,0.965565
"Dec 25, 02:00 pm",182.152,0.440794,80.2918,50.6491,573.216,291.284,290.574,573.216,0.947824
"Dec 25, 03:00 pm",182.07,0.439851,80.0836,50.7044,573.174,291.37,291.344,573.174,0.919611
"Dec 25, 04:00 pm",182.02,0.438953,79.8982,50.7644,573.178,291.451,291.425,573.178,0.915622
"Dec 25, 05:00 pm",182.375,0.445002,81.157,51.4651,573.183,290.907,290.846,573.183,0.908892
"Dec 25, 06:00 pm",182.05,0.439452,80.0022,50.7324,573.179,291.406,291.38,573.179,0.897505
"Dec 25, 07:00 pm",174.757,0.441597,77.1722,48.7102,572.204,290.807,290,0,0
"Dec 25, 08:00 pm",174.757,0.442762,77.3757,48.6199,572.137,290.703,290,0,0
"Dec 25, 09:00 pm",174.757,0.44401,77.5939,48.5223,572.062,290.591,290,0,0
"Dec 25, 10:00 pm",174.754,0.445016,77.7682,47.3498,571.978,290.502,290,0,0
"Dec 25, 11:00 pm",174.725,0.434271,75.878,48.1691,571.881,291.514,290,0,0
"Dec 26, 12:00 am",174.757,0.438441,76.6207,47.8567,571.767,291.131,290,0,0
"Dec 26, 01:00 am",174.757,0.439151,76.7447,47.8019,571.63,291.072,290,0,0
"Dec 26, 02:00 am",174.757,0.43975,76.8493,47.7559,571.457,291.027,290,0,0
"Dec 26, 03:00 am",174.757,0.440981,77.0647,47.6613,571.223,290.927,290,0,0
"Dec 26, 04:00 am",174.757,0.44192,77.2287,47.5893,570.858,290.865,290,0,0
"Dec 26, 05:00 am",16.1404,0.187452,6.56187,4.68457,572.346,283.56,290,0,0
"Dec 26, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 26, 07:00 am",85.9023,0,0,0,573.597,290,290,429.198,0.459757
"Dec 26, 08:00 am",174.757,0.435502,76.1069,47.3939,573.285,290.954,290.567,573.285,0.960102
"Dec 26, 09:00 am",174.757,0.437041,76.376,47.9647,573.362,291.163,290.567,573.362,0.966173
"Dec 26, 10:00 am",174.762,0.435436,76.0978,48.0891,573.342,291.316,290.573,573.342,0.967722
"Dec 26, 11:00 am",174.792,0.435488,76.12,48.0898,573.321,291.314,290.53,573.321,0.967198
"Dec 26, 12:00 pm",174.757,0.442187,77.2752,48.6629,573.296,290.682,290.238,573.296,0.965521
"Dec 26, 01:00 pm",174.757,0.442252,77.2866,48.6574,573.274,290.677,290.167,573.274,0.966269
"Dec 26, 02:00 pm",182.277,0.440227,80.2431,50.7248,573.451,291.33,290.623,573.451,0.943783
"Dec 26, 03:00 pm",182.059,0.43972,80.0551,50.7103,573.17,291.381,291.356,573.17,0.918886
"Dec 26, 04:00 pm",182.027,0.439172,79.9413,50.7466,573.17,291.431,291.406,573.17,0.914363
"Dec 26, 05:00 pm",182.186,0.441841,80.4973,50.5719,573.176,291.191,291.18,573.176,0.907463
"Dec 26, 06:00 pm",182.109,0.440406,80.2018,50.6683,573.184,291.319,291.294,573.184,0.898584
"Dec 26, 07:00 pm",174.757,0.442538,77.3366,48.6353,572.228,290.718,290,0,0
"Dec 26, 08:00 pm",174.757,0.443737,77.5462,48.5422,572.161,290.61,290,0,0
"Dec 26, 09:00 pm",174.6,0.436789,76.2635,49.0394,572.087,291.256,290,0,0
"Dec 26, 10:00 pm",174.757,0.435624,76.1283,48.0729,572.002,291.381,290,0,0
"Dec 26, 11:00 pm",174.757,0.4375,76.4561,47.9285,571.905,291.211,290,0,0
"Dec 27, 12:00 am",174.757,0.440985,77.0654,47.6613,571.791,290.89,290,0,0
"Dec 27, 01:00 am",174.757,0.442255,77.2871,47.5637,571.653,290.781,290,0,0
"Dec 27, 02:00 am",174.757,0.443503,77.5052,47.4678,571.479,290.675,290,0,0
"Dec 27, 03:00 am",174.757,0.44441,77.6638,47.3983,571.245,290.606,290,0,0
"Dec 27, 04:00 am",174.929,0.442564,77.4171,46.4833,570.878,290.815,290,0,0
"Dec 27, 05:00 am",16.3729,0.190144,6.65641,4.72879,572.33,283.467,290,0,0
"Dec 27, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 27, 07:00 am",85.24,0,0,0,573.596,290,290,428.121,0.455849
"Dec 27, 08:00 am",174.757,0.435907,76.1779,47.0531,573.283,290.756,290.663,573.283,0.959813
"Dec 27, 09:00 am",174.757,0.439202,76.7536,47.7981,573.359,290.959,290.468,573.359,0.965877
"Dec 27, 10:00 am",174.757,0.437553,76.4654,47.925,573.335,291.116,290.482,573.335,0.966683
"Dec 27, 11:00 am",174.758,0.43609,76.2101,48.0375,573.315,291.256,290.491,573.315,0.966441
"Dec 27, 12:00 pm",174.757,0.444318,77.6477,48.498,573.265,290.484,290.406,573.265,0.962205
"Dec 27, 01:00 pm",174.757,0.444099,77.6094,48.5145,573.241,290.506,290.092,573.241,0.963078
"Dec 27, 02:00 pm",182.392,0.442176,80.6494,50.5974,573.455,291.155,290.456,573.455,0.942025
"Dec 27, 03:00 pm",182.175,0.441743,80.4746,50.5777,573.168,291.2,291.174,573.168,0.918656
"Dec 27, 04:00 pm",182.15,0.441104,80.3469,50.6229,573.185,291.257,291.231,573.185,0.916973
"Dec 27, 05:00 pm",182.095,0.440013,80.1241,50.6977,573.197,291.354,291.329,573.197,0.911008
"Dec 27, 06:00 pm",182.177,0.44164,80.4566,50.5879,573.179,291.209,291.183,573.179,0.897811
"Dec 27, 07:00 pm",174.757,0.443631,77.5276,48.5523,572.215,290.616,290,0,0
"Dec 27, 08:00 pm",174.757,0.444721,77.7181,48.4684,572.148,290.519,290,0,0
"Dec 27, 09:00 pm",174.726,0.434215,75.8687,48.175,572.073,291.507,290,0,0
"Dec 27, 10:00 pm",174.757,0.435372,76.0842,48.0939,571.988,291.406,290,0,0
"Dec 27, 11:00 pm",174.757,0.436274,76.2421,48.0246,571.891,291.327,290,0,0
"Dec 28, 12:00 am",174.757,0.440655,77.0078,47.6872,571.777,290.922,290,0,0
"Dec 28, 01:00 am",174.757,0.441343,77.1278,47.6342,571.64,290.867,290,0,0
"Dec 28, 02:00 am",174.757,0.441913,77.2274,47.5901,571.467,290.824,290,0,0
"Dec 28, 03:00 am",174.757,0.442464,77.3237,47.5482,571.233,290.788,290,0,0
"Dec 28, 04:00 am",174.757,0.442734,77.3709,47.5278,570.867,290.788,290,0,0
"Dec 28, 05:00 am",15.9255,0.184954,6.47447,4.61977,572.373,283.645,290,0,0
"Dec 28, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 28, 07:00 am",84.6498,0,0,0,573.595,290,290,427.16,0.452232
"Dec 28, 08:00 am",174.757,0.431134,75.3436,47.1463,573.281,291.063,290.643,573.281,0.95961
"Dec 28, 09:00 am",174.757,0.435606,76.1253,48.0764,573.36,291.298,290.648,573.36,0.96578
"Dec 28, 10:00 am",174.858,0.440644,77.0499,47.7107,573.334,290.831,290.413,573.334,0.966527
"Dec 28, 11:00 am",174.757,0.444065,77.6034,48.5183,573.314,290.505,290.429,573.314,0.96641
"Dec 28, 12:00 pm",174.757,0.442219,77.2808,48.662,573.265,290.681,290.264,573.265,0.962336
"Dec 28, 01:00 pm",174.757,0.442284,77.2923,48.6566,573.248,290.676,290.194,573.248,0.96364
"Dec 28, 02:00 pm",182.273,0.440098,80.2181,50.7367,573.458,291.342,290.634,573.458,0.942489
"Dec 28, 03:00 pm",182.041,0.439442,79.9964,50.7302,573.166,291.407,291.381,573.166,0.918396
"Dec 28, 04:00 pm",182.008,0.438729,79.8522,50.7795,573.18,291.471,291.446,573.18,0.916221
"Dec 28, 05:00 pm",182.369,0.444857,81.1281,51.4751,573.188,290.92,290.86,573.188,0.909948
"Dec 28, 06:00 pm",182.048,0.439349,79.9826,50.7406,573.185,291.415,291.389,573.185,0.898925
"Dec 28, 07:00 pm",174.757,0.441695,77.1892,48.7027,572.218,290.797,290,0,0
"Dec 28, 08:00 pm",174.757,0.443216,77.4551,48.5845,572.151,290.659,290,0,0
"Dec 28, 09:00 pm",174.757,0.444854,77.7414,48.458,572.076,290.511,290,0,0
"Dec 28, 10:00 pm",174.739,0.434743,75.9666,48.1381,571.992,291.463,290,0,0
"Dec 28, 11:00 pm",174.757,0.436291,76.2451,48.0238,571.895,291.325,290,0,0
"Dec 29, 12:00 am",174.757,0.438583,76.6455,47.8482,571.781,291.116,290,0,0
"Dec 29, 01:00 am",174.757,0.43993,76.8808,47.7447,571.643,290.998,290,0,0
"Dec 29, 02:00 am",174.757,0.441127,77.0901,47.6528,571.47,290.898,290,0,0
"Dec 29, 03:00 am",174.757,0.442711,77.3668,47.5315,571.235,290.765,290,0,0
"Dec 29, 04:00 am",174.757,0.444078,77.6057,47.4266,570.868,290.663,290,0,0
"Dec 29, 05:00 am",16.1759,0.187861,6.57628,4.67651,572.346,283.546,290,0,0
"Dec 29, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 29, 07:00 am",85.5691,0,0,0,573.596,290,290,428.655,0.457588
"Dec 29, 08:00 am",174.757,0.436272,76.2418,47.1833,573.288,290.801,290.705,573.288,0.959909
"Dec 29, 09:00 am",174.757,0.437868,76.5204,47.9049,573.366,291.084,290.535,573.366,0.966067
"Dec 29, 10:00 am",174.76,0.435542,76.1155,48.0841,573.342,291.306,290.57,573.342,0.966979
"Dec 29, 11:00 am",174.684,0.44323,77.425,47.4694,573.32,290.578,290.25,573.32,0.966647
"Dec 29, 12:00 pm",174.757,0.444627,77.7017,48.4756,573.289,290.454,290.378,573.289,0.964164
"Dec 29, 01:00 pm",174.757,0.444254,77.6365,48.5035,573.261,290.49,290.098,573.261,0.964806
"Dec 29, 02:00 pm",182.35,0.44207,80.6113,50.5958,573.401,291.166,290.465,573.401,0.938836
"Dec 29, 03:00 pm",182.183,0.441913,80.509,50.5667,573.165,291.185,291.159,573.165,0.918076
"Dec 29, 04:00 pm",182.14,0.441077,80.3379,50.6239,573.173,291.259,291.234,573.173,0.914951
"Dec 29, 05:00 pm",182.086,0.440049,80.1269,50.6941,573.182,291.352,291.326,573.182,0.908357
"Dec 29, 06:00 pm",182.064,0.439638,80.0422,50.7236,573.184,291.389,291.363,573.184,0.898657
"Dec 29, 07:00 pm",174.757,0.441932,77.2308,48.6871,572.219,290.775,290,0,0
"Dec 29, 08:00 pm",174.757,0.443211,77.4542,48.5883,572.152,290.66,290,0,0
"Dec 29, 09:00 pm",174.757,0.444441,77.6692,48.4925,572.077,290.549,290,0,0
"Dec 29, 10:00 pm",174.593,0.436701,76.2448,47.9493,571.992,291.27,290,0,0
"Dec 29, 11:00 pm",174.584,0.434803,75.9096,48.0951,571.895,291.453,290,0,0
"Dec 30, 12:00 am",174.757,0.435617,76.1272,48.077,571.782,291.395,290,0,0
"Dec 30, 01:00 am",174.757,0.436488,76.2795,48.0099,571.645,291.322,290,0,0
"Dec 30, 02:00 am",174.757,0.437411,76.4406,47.9384,571.472,291.246,290,0,0
"Dec 30, 03:00 am",174.757,0.438428,76.6184,47.8608,571.238,291.165,290,0,0
"Dec 30, 04:00 am",174.757,0.439274,76.7662,47.796,570.872,291.11,290,0,0
"Dec 30, 05:00 am",15.3741,0.178545,6.25034,4.48253,572.434,283.865,290,0,0
"Dec 30, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 30, 07:00 am",83.398,0,0,0,573.744,290,290,425.275,0.444679
"Dec 30, 08:00 am",174.762,0.425537,74.3678,46.9972,573.273,291.288,290.824,573.273,0.958219
"Dec 30, 09:00 am",174.757,0.444641,77.7041,48.4777,573.353,290.448,290.378,573.353,0.964584
"Dec 30, 10:00 am",174.757,0.442716,77.3677,48.6265,573.329,290.63,290.549,573.329,0.965709
"Dec 30, 11:00 am",174.757,0.440895,77.0496,48.7675,573.31,290.802,290.711,573.31,0.965668
"Dec 30, 12:00 pm",174.757,0.44194,77.2321,48.6847,573.301,290.705,290.618,573.301,0.964889
"Dec 30, 01:00 pm",174.757,0.441798,77.2072,48.6948,573.267,290.72,290.294,573.267,0.965485
"Dec 30, 02:00 pm",182.035,0.439457,79.9967,50.728,573.157,291.406,290.697,573.157,0.944067
"Dec 30, 03:00 pm",182.01,0.438948,79.8929,50.7628,573.163,291.452,291.426,573.163,0.917911
"Dec 30, 04:00 pm",181.988,0.438548,79.8103,50.79,573.166,291.488,291.462,573.166,0.91379
"Dec 30, 05:00 pm",182.358,0.444837,81.1196,51.4754,573.173,290.922,290.862,573.173,0.907467
"Dec 30, 06:00 pm",182.326,0.444257,80.9995,51.5156,573.175,290.974,290.917,573.175,0.897841
"Dec 30, 07:00 pm",174.7,0.439263,76.7393,48.8793,572.211,291.022,290,0,0
"Dec 30, 08:00 pm",174.757,0.440945,77.0583,48.7637,572.144,290.872,290,0,0
"Dec 30, 09:00 pm",174.757,0.442834,77.3884,48.6165,572.07,290.7,290,0,0
"Dec 30, 10:00 pm",174.757,0.444477,77.6754,48.4888,571.985,290.552,290,0,0
"Dec 30, 11:00 pm",174.725,0.434324,75.8874,48.1677,571.888,291.508,290,0,0
"Dec 31, 12:00 am",174.757,0.436705,76.3174,47.9933,571.775,291.293,290,0,0
"Dec 31, 01:00 am",174.757,0.43823,76.5837,47.8757,571.637,291.159,290,0,0
"Dec 31, 02:00 am",174.757,0.439461,76.7989,47.7808,571.464,291.054,290,0,0
"Dec 31, 03:00 am",174.757,0.441015,77.0706,47.6617,571.23,290.923,290,0,0
"Dec 31, 04:00 am",174.757,0.442462,77.3233,47.5505,570.864,290.814,290,0,0
"Dec 31, 05:00 am",15.7604,0.183035,6.40736,4.56796,572.389,283.711,290,0,0
"Dec 31, 06:00 am",0,0,0,0,574,290,290,0,0
"Dec 31, 07:00 am",79.5719,0,0,0,573.745,290,290,419.058,0.423864
"Dec 31, 08:00 am",174.757,0.419147,73.2488,45.699,573.262,290.963,290.86,573.262,0.958706
"Dec 31, 09:00 am",174.757,0.43642,76.2677,48.015,573.35,291.222,290.652,573.35,0.965286
"Dec 31, 10:00 am",174.733,0.434428,75.9086,48.1616,573.327,291.41,290.673,573.327,0.966252
"Dec 31, 11:00 am",174.757,0.444707,77.7156,48.4701,573.306,290.445,290.372,573.306,0.96605
"Dec 31, 12:00 pm",174.757,0.443345,77.4776,48.5743,573.305,290.573,290.493,573.305,0.966125
"Dec 31, 01:00 pm",174.757,0.44289,77.3981,48.6086,573.268,290.618,290.213,573.268,0.966154
"Dec 31, 02:00 pm",182.183,0.440449,80.2421,50.6837,573.291,291.313,290.604,573.291,0.951665
"Dec 31, 03:00 pm",182.278,0.439915,80.1866,50.7515,573.48,291.358,291.332,573.48,0.915772
"Dec 31, 04:00 pm",182.241,0.439423,80.0809,50.7825,573.468,291.402,291.377,573.468,0.908691
"Dec 31, 05:00 pm",182.197,0.438758,79.9403,50.8258,573.46,291.463,291.437,573.46,0.899117
"Dec 31, 06:00 pm",182.06,0.43973,80.0573,50.7135,573.17,291.381,291.355,573.17,0.896463
"Dec 31, 07:00 pm",174.757,0.441598,77.1724,48.7114,572.212,290.806,290,0,0
"Dec 31, 08:00 pm",174.757,0.442763,77.3759,48.6214,572.145,290.702,290,0,0
"Dec 31, 09:00 pm",174.757,0.44408,77.6061,48.5185,572.07,290.584,290,0,0
"Dec 31, 10:00 pm",174.699,0.443149,77.4178,48.5782,571.986,290.672,290,0,0
"Dec 31, 11:00 pm",174.725,0.434583,75.9327,48.1469,571.889,291.484,290,0,0
